;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8140;2019-02-13 08:40:37.873;712;186;131;130;124;52;190;25;37;35;611;582;34;60;241;247;246;191;194;192;189;24;554;357;365;130;363;256;556;-2.0;110.0;644.0;148.0;126.0;0;14;21;1;0;0;0;0;0;0;1;0;0;0;0;24923.78515625;6476.04541015625;0.0;688.135009765625;445.0;85213;;;Calculated values ==>;1550043637.873;344.36;291.76000000000005;286.26000000000005;286.16;285.56;278.36;274.0616903277293;292.16;275.66;276.86;276.66;334.26000000000005;331.36;276.56;279.16;297.26000000000005;297.86;297.76000000000005;292.26000000000005;292.36;292.06;;317.66;275.56;240.39332010688793;261.9595390733887;274.0616903277293;292.56;5540000.0;3570000.0000000005;3650000.0;1300000.0;3629999.9999999995;2560000.0;5560000.0;0.0;0.018333333333333333;0.10733333333333334;0.024666666666666667;0.021;0.021;;6476.04541015625;0.0;688.135009765625;24923.78515625;503118.3707277809;251154.38861518275;232519.741032985;232219.0938687368;230434.3282299751;430346.717906069;457431.4281400766;455333.7789835172;473501.9964771252;518019.16393936455;515038.13013949245;454963.98106415354;458140.1973536295;464634.8729112105;466288.85533692164;429193.6779738121;411946.55931517074;457709.1576469882;457292.3345882162;;186903.13564328075;472436.3020657052;202035.3380069566;232519.741032985;273.98419609387236;4165688.388231833;1529417.2927683017;271325.85328112124;0.0;0;223;240;0;0;0;0;4;96;90;1789581390849.268;655791878045.1931;1252113909654.2021;27187.36599815084;6669.890446782464;316.1971754084248;4720.224464659856;3305431.8644251274;1405588.5318434627;104625.68086640857;1534982.0421810427;5.428908235874064;0.40889522258315647
8141;2019-02-13 08:41:37.863;714;190;131;130;126;52;190;28;40;36;611;579;37;60;242;246;246;192;194;192;189;26;559;358;365;131;363;264;560;-2.0;87.0;1064.0;68.0;126.0;0;14;45;1;0;0;0;0;0;0;1;0;0;0;0;26277.466796875;7855.3544921875;0.0;716.5917358398441;446.0;85214;;;Calculated values ==>;1550043697.863;344.56000000000006;292.16;286.26000000000005;286.16;285.76000000000005;278.36;274.1680685717883;292.16;275.96000000000004;277.16;276.76000000000005;334.26000000000005;331.06;276.86;279.16;297.36;297.76000000000005;297.76000000000005;292.36;292.36;292.06;;317.76000000000005;275.76000000000005;240.61611355647437;263.0348170998261;274.1680685717883;292.56;5590000.0;3579999.9999999995;3650000.0;1310000.0;3629999.9999999995;2640000.0;5600000.0;0.0;0.0145;0.17733333333333334;0.011333333333333334;0.021;0.021;;7855.3544921875;0.0;716.5917358398441;26277.466796875;502905.83039349626;252533.92740366157;232421.0110923772;232121.42960927432;230932.12585701115;430280.9020939914;457431.4281400766;454362.43735848455;473469.2039465459;517345.44823762885;514036.4211672439;453986.0025407328;456847.7499277304;464766.5650395172;466015.41043311567;427846.4971564665;410571.86841490306;457709.1576469882;457292.3345882162;;187321.02276691253;472499.14586990676;202438.1508642626;232421.0110923772;274.14543413757474;4166114.99421866;1529536.701196118;271337.5573863271;0.0;0;223;240;0;0;0;0;4;96;90;1789800354349.303;655870164995.2056;1252269883654.227;44674.57347164203;3060.691276730634;250.48211675266953;4722.29779341262;3306030.614112555;1405669.606509808;104630.40240678942;1535060.716751925;6.148900524620721;0.4172385469418551
8142;2019-02-13 08:42:37.904;716;192;131;130;128;54;190;28;40;37;614;579;39;58;243;245;246;194;194;192;189;28;569;361;365;136;365;268;569;0.0;113.0;1216.0;204.0;126.0;0;27;72;1;0;0;0;0;0;0;1;0;0;0;0;27937.443359375;9501.390625;0.0;791.361206054688;447.0;85215;;;Calculated values ==>;1550043757.904;344.76;292.36;286.26000000000005;286.16;285.96000000000004;278.56;274.4858918419099;292.16;275.96000000000004;277.16;276.86;334.56;331.06;277.06;278.96000000000004;297.46000000000004;297.66;297.76000000000005;292.56;292.36;292.06;;317.86;275.96000000000004;241.71165711629368;263.56353331371673;274.4858918419099;292.56;5690000.0;3610000.0;3650000.0;1360000.0;3650000.0;2680000.0;5690000.0;0.0;0.01883333333333333;0.20266666666666666;0.034;0.021;0.021;;9501.390625;0.0;791.361206054688;27937.443359375;502225.835767996;252835.82128379264;232202.73510732152;231905.4783341239;231313.58615707606;430081.6785162784;457431.4281400766;453681.57950494776;472915.8103579757;517317.76850162906;513688.5294593111;453554.9008109037;455942.7901435855;464605.36442852597;465451.58992337313;425025.79613005253;253645.2309869933;457709.1576469882;457292.3345882162;;187738.9118479558;472036.2627623985;203154.20449621032;232202.73510732152;274.4370021634336;4166567.093861385;1529681.43957609;271350.13224782393;0.0;0;223;240;0;0;0;0;4;96;90;1790019503999.7695;655950319730.3762;1252429592714.567;50773.54800177079;9141.9899810504;3227.667310194282;4726.881589098789;3306826.5586505528;1405771.3650079966;104659.40679153772;1535139.5137214407;6.593969037254022;0.4885597721527474
8143;2019-02-13 08:43:37.864;717;199;131;130;128;58;190;28;27;37;619;583;29;59;246;243;246;202;194;192;189;28;574;366;365;141;371;271;573;-3.0;109.0;1011.0;191.0;126.0;0;58;98;1;0;0;0;0;0;0;1;0;0;0;0;29968.7421875;11304.373046875;0.0;962.100341796875;446.0;85216;;;Calculated values ==>;1550043817.864;344.86;293.06;286.26000000000005;286.16;285.96000000000004;278.96000000000004;275.0112864084945;292.16;275.96000000000004;275.86;276.86;335.06;331.46000000000004;276.06;279.06;297.76000000000005;297.46000000000004;297.76000000000005;293.36;292.36;292.06;;317.76000000000005;275.96000000000004;242.77792619122317;263.95629194202945;275.0112864084945;292.56;5740000.0;3660000.0;3650000.0;1410000.0;3710000.0;2710000.0;5730000.0;0.0;0.018166666666666668;0.16849999999999998;0.03183333333333333;0.021;0.021;;11304.373046875;0.0;962.100341796875;29968.7421875;501884.9579700472;255480.59832792685;232107.39223103036;231811.137626565;231221.2023033013;429743.705733735;457431.4281400766;451496.512599619;472260.1919623333;517582.6173254049;513843.3953546773;451754.7430646106;455570.218459065;464120.4795009538;464458.5429927953;423544.42888110154;408760.0528001595;457709.1576469882;457292.3345882162;;187321.02276691253;471373.7779470034;204441.14713013216;232107.39223103036;274.9571639981038;4167049.323706885;1529854.7053525567;271364.7346859456;0.0;0;223;240;0;0;0;0;4;96;90;1790238357999.9087;656033364330.4291;1252591184914.6697;41628.82908160853;8497.355414337066;268.5828321371139;4728.883789500903;3307596.065113531;1405918.2615566882;104688.5227857971;1535218.2592342827;4.493846712983576;0.34700067677301455
8144;2019-02-13 08:44:37.864;718;200;130;129;124;60;190;29;13;37;625;591;18;56;248;240;246;201;194;192;189;28;556;366;365;143;370;277;555;-2.0;109.0;934.0;171.0;126.0;0;91;98;1;0;0;0;0;0;0;1;0;0;0;0;29715.361328125;10847.970703125;0.0;1169.99340820312;439.0;85217;;;Calculated values ==>;1550043877.864;344.96000000000004;293.16;286.16;286.06;285.56;279.16;275.0112864084945;292.16;276.06;274.46000000000004;276.86;335.66;332.26000000000005;274.96000000000004;278.76000000000005;297.96000000000004;297.16;297.76000000000005;293.26000000000005;292.36;292.06;;317.06;275.96000000000004;243.1966462407574;264.73235714968143;275.0112864084945;292.56;5560000.0;3660000.0;3650000.0;1430000.0;3700000.0;2770000.0;5550000.0;0.0;0.018166666666666668;0.15566666666666668;0.0285;0.021;0.021;;10847.970703125;0.0;1169.99340820312;29715.361328125;503691.7937071009;415648.4156121035;232243.67601103132;231943.69716031195;230457.38305646804;429743.705733735;457431.4281400766;448569.5579429888;471996.43091952;517700.53627697955;514156.4720143086;449235.306241901;454181.4972186479;464533.7745429937;464061.0944748599;428659.50061473803;415991.9691235561;457709.1576469882;457292.3345882162;;184395.8529593127;471107.22338200803;204444.3940672356;232243.67601103132;274.9584122091718;4167546.6912361817;1530039.30821714;271382.5021338623;0.0;0;223;240;0;0;0;0;4;96;90;1790457357999.9087;656118564330.4291;1252755584914.6697;38002.15050999225;7599.890635471013;230.12682208980507;4726.021830120883;3308259.6566101275;1406052.40527377;104692.67869958233;1535297.050114446;4.206884737658507;0.3204072725727792
8145;2019-02-13 08:45:37.865;712;191;129;128;121;56;190;31;19;37;633;601;21;57;247;240;246;192;194;192;189;30;561;362;365;144;367;272;555;-3.0;109.0;434.0;110.0;126.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;39105.62109375;20417.283203125;0.0;1176.52905273438;433.0;85218;;;Calculated values ==>;1550043937.865;344.36;292.26000000000005;286.06;285.96000000000004;285.26000000000005;278.76000000000005;274.5913991737795;292.16;276.26000000000005;275.06;276.86;336.46000000000004;333.26000000000005;275.26000000000005;278.86;297.86;297.16;297.76000000000005;292.36;292.36;292.06;;316.46000000000004;276.16;243.40439225979637;264.08650396036035;274.5913991737795;292.56;5610000.0;3620000.0000000005;3650000.0;1440000.0;3670000.0000000005;2720000.0;5550000.0;0.0;0.018166666666666668;0.07233333333333333;0.018333333333333333;0.021;0.021;;20417.283203125;0.0;1176.52905273438;39105.62109375;502464.4646235073;412377.0396431636;231943.69716031195;231644.6419601253;229575.9845107258;430014.67791919125;457431.4281400766;450278.0208257825;471864.221826097;518949.5434639954;515629.29469021753;450539.1081496948;455151.83698219666;464840.8181699309;464649.81302044657;427296.3658179375;412758.3114497388;457709.1576469882;457292.3345882162;;181888.63598580268;471171.66155044775;203401.34964573645;231943.69716031195;274.53728808209723;4168120.2089808076;1530299.8563417736;271402.0568135857;0.0;0;224;240;0;0;0;0;4;96;90;1790676361649.644;656204665765.3251;1252920287659.4707;17857.412548689997;4909.122384919707;264.1079876889426;4732.32138598599;3308725.1607266604;1406156.648786177;104696.7973916359;1535375.8709548106;1.285690732990016;0.0914867536370782
8146;2019-02-13 08:46:37.885;700;195;132;131;122;51;190;32;21;38;633;605;19;35;246;240;246;197;194;192;189;31;563;363;365;145;367;252;556;-2.0;110.0;944.0;98.0;126.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;37977.90234375;19381.630859375;0.0;1062.9873046875;425.0;85219;;;Calculated values ==>;1550043997.885;343.16;292.66;286.36;286.26000000000005;285.36;278.26000000000005;274.69669130483857;292.16;276.36;275.26000000000005;276.96000000000004;336.46000000000004;333.66;275.06;276.66;297.76000000000005;297.16;297.76000000000005;292.86;292.36;292.06;;315.66;276.26000000000005;243.61107973660833;261.41265627149306;274.69669130483857;292.56;5630000.0;3629999.9999999995;3650000.0;1450000.0;3670000.0000000005;2520000.0;5560000.0;0.0;0.018333333333333333;0.15733333333333333;0.01633333333333333;0.021;0.021;;19381.630859375;0.0;1062.9873046875;37977.90234375;500741.39135298296;413465.294141843;232821.33623767327;232519.741032985;229846.36975615713;429947.3805835815;457431.4281400766;454034.2021912492;471830.8059033014;520604.5535820049;517740.33383900055;453787.02242122946;455753.1787349472;464708.6425554581;464503.06872351485;426739.47276287695;414196.90369202057;457709.1576469882;457292.3345882162;;178545.77502346144;471137.28958763636;203736.7193990154;232821.33623767327;274.6715296839984;4168762.785796814;1530631.6245113949;271420.7256707704;0.0;0;224;240;0;0;0;0;4;96;90;1790895434649.5745;656291394665.2975;1253077540059.4207;39380.13729264478;4367.542646414142;229.94709963236693;4713.890965361402;3309202.2993017137;1406233.9800965942;104700.91588973752;1535454.6156305256;2.381630100074088;0.1670793922235391
8147;2019-02-13 08:47:37.866;714;190;132;131;121;47;190;32;14;37;609;588;11;36;246;241;246;191;194;192;189;30;552;359;365;136;364;240;547;-2.0;82.0;280.0;79.0;126.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;38284.43359375;19016.6640625;0.0;1799.38134765625;413.0;85220;;;Calculated values ==>;1550044057.866;344.56000000000006;292.16;286.36;286.26000000000005;285.26000000000005;277.86;274.27422755570615;292.16;276.36;274.56;276.86;334.06;331.96000000000004;274.26000000000005;276.76000000000005;297.76000000000005;297.26000000000005;297.76000000000005;292.26000000000005;292.36;292.06;;314.46000000000004;276.16;241.71165711629368;259.7329541166123;274.27422755570615;292.56;5520000.0;3590000.0;3650000.0;1360000.0;3640000.0;2400000.0;5470000.0;0.0;0.013666666666666666;0.04666666666666666;0.013166666666666667;0.021;0.021;;19016.6640625;0.0;1799.38134765625;38284.43359375;503557.25139083737;415275.6320791768;233050.0164253445;232745.90285546856;229756.80920477465;430214.79039162316;457431.4281400766;455200.2775077225;472915.8103579757;519152.88484715484;517018.96656379075;454838.4717246098;457829.3643582183;465146.75317812245;465219.0939126357;429721.82461500546;415621.2991351717;457709.1576469882;457292.3345882162;;173531.66647045466;472231.8376443816;202607.5690581344;233050.0164253445;274.21582700778487;4169398.1040145634;1530951.5089732918;271444.5711893792;0.0;0;224;240;0;0;0;0;4;97;90;1791114365299.3796;656375667970.2224;1253225093319.2893;11787.659727647444;3550.052869718922;192.70718155772818;4709.088681420306;3309628.5625837054;1406299.9391655151;104704.43689340662;1535533.1155946492;0.9723032430775465;0.06342570601988322
8148;2019-02-13 08:48:37.886;736;181;133;132;120;43;190;29;12;36;565;551;7;59;244;242;246;183;194;192;189;28;527;353;365;126;359;251;527;-1.0;86.0;3.0;124.0;126.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30187.486328125;10537.271484375;0.0;1963.02478027344;409.0;85221;;;Calculated values ==>;1550044117.886;346.76;291.26000000000005;286.46000000000004;286.36;285.16;277.46000000000004;273.6339639331285;292.16;276.06;274.36;276.76000000000005;329.66;328.26000000000005;273.86;279.06;297.56;297.36;297.76000000000005;291.46000000000004;292.36;292.06;;314.06;275.96000000000004;239.4893008659735;261.27494424493943;273.6339639331285;292.56;5270000.0;3529999.9999999995;3650000.0;1260000.0;3590000.0;2510000.0;5270000.0;0.0;0.014333333333333333;0.0005;0.020666666666666667;0.021;0.021;;10537.271484375;0.0;1963.02478027344;30187.486328125;508565.3259122422;419692.460263698;233891.0692755713;233579.80559908028;229926.73463458405;430607.02586249536;457431.4281400766;453091.18828355055;474115.06097062526;513722.9209850014;512283.4469499323;452469.30486379995;458815.81058686663;465610.7510579218;466216.16700420267;435881.04449464486;420289.9029666323;457709.1576469882;457292.3345882162;;171860.34048652687;473344.9661279102;200431.95389198023;233891.0692755713;273.3392740780119;4169968.893546842;1531197.8738637029;271475.9350248968;0.0;0;224;240;0;0;0;0;4;97;90;1791333438299.31;656454294170.1974;1253372442419.2424;126.32961719578516;5640.202252875885;223.47302856818033;4691.426571565544;3309727.878922629;1406376.5501533323;104707.90621787937;1535611.479334275;0.854494265100988;0.06694260260779493
8149;2019-02-13 08:49:37.856;742;174;134;133;120;41;190;26;13;34;569;556;10;75;241;242;246;175;194;192;189;25;534;350;365;122;355;251;534;-1.0;83.0;153.0;70.0;126.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29523.646484375;10715.0791015625;0.0;1093.23876953125;418.0;85222;;;Calculated values ==>;1550044177.856;347.36;290.56;286.56;286.46000000000004;285.16;277.26000000000005;273.3108153835814;292.16;275.76000000000005;274.46000000000004;276.56;330.06;328.76000000000005;274.16;280.66;297.26000000000005;297.36;297.76000000000005;290.66;292.36;292.06;;314.96000000000004;275.66;238.5638546566975;261.27494424493943;273.3108153835814;292.56;5340000.0;3500000.0;3650000.0;1220000.0;3550000.0;2510000.0;5340000.0;0.0;0.013833333333333333;0.025500000000000002;0.011666666666666665;0.021;0.021;;10715.0791015625;0.0;1093.23876953125;29523.646484375;508679.6215450203;414835.70705943945;234010.01836482124;233699.88411900183;229761.57006500982;430799.1582183253;457431.4281400766;453215.2420408981;474436.779072901;514133.80837432906;512797.7932712915;452842.7596795061;460720.36627627234;465798.81223944406;466645.69444314425;434231.59953157825;415183.09432202403;457709.1576469882;457292.3345882162;;175620.85347054448;473575.2735981911;200122.3837305149;234010.01836482124;273.20456448996225;4170466.23752413;1531374.888233876;271501.39115339256;0.0;0;224;240;0;0;0;0;4;97;90;1791552328799.4146;656528656970.2329;1253522967119.3142;6453.8678869147725;3190.2837151228887;263.50432206550005;4688.928640691294;3309782.6864843667;1406450.1007427424;104711.96233339762;1535689.6098762676;1.2361273404170685;0.07475759037796682
8150;2019-02-13 08:50:37.867;738;177;136;135;122;41;190;23;14;34;598;570;12;57;239;243;246;179;194;192;189;22;543;351;365;125;356;243;544;294.0;111.0;286.0;118.0;126.0;0;58;97;1;0;0;0;0;0;0;1;0;0;0;0;29436.404296875;10749.91796875;0.0;889.7978515625;427.0;85223;;;Calculated values ==>;1550044237.867;346.96000000000004;290.86;286.76000000000005;286.66;285.36;277.26000000000005;273.4187578820637;292.16;275.46000000000004;274.56;276.56;332.96000000000004;330.16;274.36;278.86;297.06;297.46000000000004;297.76000000000005;291.06;292.36;292.06;;315.86;275.36;239.25999513918347;260.1585393101385;273.4187578820637;292.56;5430000.0;3510000.0;3650000.0;1250000.0;3560000.0;2430000.0;5440000.0;0.049;0.018500000000000003;0.04766666666666666;0.019666666666666666;0.021;0.07;;10749.91796875;0.0;889.7978515625;29436.404296875;507382.1409361905;248277.03352909957;234357.8544361533;234048.68177612257;230121.17999148925;430735.4089219946;457431.4281400766;454698.09829496976;474051.4637773472;517783.2322817646;514928.4534554739;454455.16617837094;459835.8913763038;465394.1846544878;466631.3516481654;432028.6185614949;412511.102088295;457709.1576469882;457292.3345882162;;179381.48055642567;472897.388903147;200461.68996223903;210630.5393044133;273.3422224420528;4170957.6613597763;1531553.796003674;271517.9194882507;0.0;0;224;240;0;0;0;0;4;97;90;1791771368949.9854;656602770555.426;1253671194289.7004;12118.602130526831;5357.902079171189;361.0740547541989;17266.325669866204;3309937.485442856;1406521.3486842755;104717.16810743498;1535872.6038720822;3.0158729367824004;0.11737019796076663
8151;2019-02-13 08:51:37.877;736;182;137;136;125;43;190;22;15;34;614;579;13;50;239;243;246;183;194;192;189;21;540;351;365;126;356;239;542;189.0;110.0;243.0;118.0;126.0;0;45;43;1;0;0;0;0;0;0;1;0;0;0;0;26178.798828125;7557.2099609375;0.0;788.028198242188;433.0;85224;;;Calculated values ==>;1550044297.877;346.76;291.36;286.86;286.76000000000005;285.66;277.46000000000004;273.4187578820637;292.16;275.36;274.66;276.56;334.56;331.06;274.46000000000004;278.16;297.06;297.46000000000004;297.76000000000005;291.46000000000004;292.36;292.06;;316.46000000000004;275.26000000000005;239.4893008659735;259.59022785621676;273.4187578820637;292.56;5400000.0;3510000.0;3650000.0;1260000.0;3560000.0;2390000.0;5420000.0;0.0315;0.018333333333333333;0.0405;0.019666666666666666;0.021;0.052500000000000005;;7557.2099609375;0.0;788.028198242188;26178.798828125;507403.4492420581;414444.8531748647;234723.25918036778;234412.3533441652;231061.43974028542;430735.4089219946;457431.4281400766;455486.9224275378;473922.61981710925;519743.31800794636;516188.6756698892;455246.5870957521;459638.2839532249;465394.1846544878;466631.3516481654;432773.8354932933;414798.46392301214;457709.1576469882;457292.3345882162;;181888.63598580268;472670.39555350883;200388.132421443;214122.1831250129;273.3133426287977;4171421.198629082;1531706.3808296304;271531.9037023108;0.0;0;224;240;0;0;0;0;4;97;90;1791990405449.9504;656678083105.4141;1253815818389.6775;10331.500995246839;5354.884508263961;329.54847878848796;12766.432951818175;3310124.6008162396;1406610.6367846935;104722.92425441154;1536122.9185727213;3.448956924309837;0.16028603740429342
8152;2019-02-13 08:52:37.877;736;180;138;136;127;45;190;23;17;34;615;581;15;57;239;243;246;181;194;192;189;21;533;351;365;128;356;242;535;137.0;86.0;186.0;95.0;126.0;0;39;3;1;0;0;0;0;0;0;1;0;0;0;0;23795.576171875;5285.01904296875;0.0;769.0997924804691;437.0;85225;;;Calculated values ==>;1550044357.877;346.76;291.16;286.96000000000004;286.76000000000005;285.86;277.66;273.4187578820637;292.16;275.46000000000004;274.86;276.56;334.66;331.26000000000005;274.66;278.86;297.06;297.46000000000004;297.76000000000005;291.26000000000005;292.36;292.06;;316.86;275.26000000000005;239.943914813709;260.01710675043796;273.4187578820637;292.56;5330000.0;3510000.0;3650000.0;1280000.0;3560000.0;2420000.0;5350000.0;0.022833333333333334;0.014333333333333333;0.031000000000000003;0.01583333333333333;0.021;0.043833333333333335;;5285.01904296875;0.0;769.0997924804691;23795.576171875;508030.30829129694;416489.45800001826;235233.26715860126;234605.69426304416;231836.2535710459;430735.4089219946;457431.4281400766;455228.71268268384;473664.3179132749;519596.16327330464;516136.2185011131;454986.9503499554;459991.7161563321;465394.1846544878;466631.3516481654;434470.51255464356;416819.87723086216;457709.1576469882;457292.3345882162;;183560.10687098323;472408.29492823046;200371.3316759417;217073.24753455428;273.3067445384953;4171837.651754082;1531813.399404663;271544.87976890017;0.0;0;224;240;0;0;0;0;4;97;90;1792209405449.9504;656754283105.4141;1253960118389.6775;7900.578811209007;4307.251918161238;252.9924396408668;10529.603315852182;3310276.534814627;1406691.154588247;104727.77876206512;1536317.0522082853;3.7974851683196924;0.17195076752072996
8153;2019-02-13 08:53:37.858;734;178;138;137;128;45;190;22;20;34;612;581;18;72;239;244;246;178;194;192;189;20;535;350;365;136;355;246;538;90.0;84.0;173.0;146.0;126.0;0;59;1;1;0;0;0;0;0;0;1;0;0;0;0;23927.154296875;5233.740234375;0.0;877.571411132812;441.0;85226;;;Calculated values ==>;1550044417.858;346.56000000000006;290.96000000000004;286.96000000000004;286.86;285.96000000000004;277.66;273.3108153835814;292.16;275.36;275.16;276.56;334.36;331.26000000000005;274.96000000000004;280.36;297.06;297.56;297.76000000000005;290.96000000000004;292.36;292.06;;317.26000000000005;275.16;241.71165711629368;260.58029834229245;273.3108153835814;292.56;5350000.0;3500000.0;3650000.0;1360000.0;3550000.0;2460000.0;5380000.0;0.015000000000000001;0.014;0.028833333333333332;0.024333333333333332;0.021;0.036000000000000004;;5233.740234375;0.0;877.571411132812;23927.154296875;507604.696695044;414636.6513242617;235147.89705000044;234834.54077778646;232063.76508617293;430799.1582183253;457431.4281400766;454923.96547058015;472622.7809936826;518958.2263137148;515794.25680136273;454680.34048717923;461135.3223344796;465539.2008351387;466902.2408945324;433991.5556324841;414636.6513242617;457709.1576469882;457292.3345882162;;185231.60634950487;471253.26030847814;199903.93610338165;220462.9133222426;273.11860612923334;4172235.215239318;1531901.027974059;271558.5976835357;0.0;0;224;240;0;0;0;0;4;97;90;1792428336099.7556;656833458025.3435;1254106472029.547;7353.07751342089;6602.833555657347;270.9686603151137;8525.859165575052;3310403.608364515;1406782.0431766112;104732.14372188575;1536475.7974435743;3.7230532845912148;0.2331482928039468
8154;2019-02-13 08:54:37.888;731;178;139;137;128;45;190;21;23;33;608;581;21;97;239;244;246;181;194;192;189;19;548;348;365;141;353;255;550;-2.0;114.0;69.0;155.0;126.0;0;95;3;1;0;0;0;0;0;0;1;0;0;0;0;24305.791015625;5491.96923828125;0.0;1086.76953125;445.0;85227;;;Calculated values ==>;1550044477.888;346.26;290.96000000000004;287.06;286.86;285.96000000000004;277.66;273.0942459734351;292.16;275.26000000000005;275.46000000000004;276.46000000000004;333.96000000000004;331.26000000000005;275.26000000000005;282.86;297.06;297.56;297.76000000000005;291.26000000000005;292.36;292.06;;317.66;275.06;242.77792619122317;261.82340779136865;273.0942459734351;292.56;5480000.0;3479999.9999999995;3650000.0;1410000.0;3529999.9999999995;2550000.0;5500000.0;0.0;0.019;0.0115;0.025833333333333333;0.021;0.021;;5491.96923828125;0.0;1086.76953125;24305.791015625;506059.45323966467;248367.96295545803;235124.68729056825;234504.66405459717;231765.89882121078;430925.7729439634;457431.4281400766;453771.04785241163;471866.4182417926;517795.3472637794;515021.3593969116;453522.35598686896;462709.581260348;465828.39991936815;467186.2968438631;430760.7589925302;249512.77325641108;457709.1576469882;457292.3345882162;;186903.13564328075;470485.8080591802;198908.6122005604;235124.68729056825;272.7171122507355;4172637.3574206694;1531990.4535767448;271574.97537613503;0.0;0;224;240;0;0;0;0;4;97;90;1792647445599.6511;656916599575.3038;1254256847179.4753;2930.918009996289;7015.744226347679;3443.7117289862626;4665.520593250608;3310489.351177151;1406895.5880688145;104763.11486961678;1536585.7805722612;2.744582995483093;0.1946991554481542
8155;2019-02-13 08:55:37.869;729;183;141;138;130;45;190;19;25;32;605;581;23;117;238;244;246;192;194;192;189;18;566;349;365;143;355;262;568;127.0;109.0;332.0;198.0;126.0;0;99;24;1;0;0;0;0;0;0;1;0;0;0;0;25670.994140625;6793.103515625;0.0;1124.24401855469;448.0;85228;;;Calculated values ==>;1550044537.869;346.06000000000006;291.46000000000004;287.26000000000005;286.96000000000004;286.16;277.66;273.20264511476705;292.16;275.06;275.66;276.36;333.66;331.26000000000005;275.46000000000004;284.86;296.96000000000004;297.56;297.76000000000005;292.36;292.36;292.06;;317.96000000000004;274.96000000000004;243.1966462407574;262.7682575881327;273.20264511476705;292.56;5660000.0;3490000.0;3650000.0;1430000.0;3550000.0;2620000.0;5680000.0;0.021166666666666667;0.018166666666666668;0.05533333333333333;0.033;0.021;0.04216666666666667;;6793.103515625;0.0;1124.24401855469;25670.994140625;504162.0880187062;249395.20219305123;235253.42832091652;234335.15411734206;231929.21884599983;430862.6128555636;457431.4281400766;452817.7392755658;471502.6223741309;516895.5113133383;514416.84247273783;452564.838555993;464025.37317356496;465409.2384259755;467044.4002642425;425890.9355541806;252891.56722877352;457709.1576469882;457292.3345882162;;188156.80290529504;470117.3168609056;199711.04085717324;217411.99271658686;273.0383217801559;4173053.698746751;1532092.7967639943;271593.39465441456;0.0;0;224;240;0;0;0;0;4;97;90;1792866376249.4563;657001772595.228;1254411898064.3374;14005.237312484387;8923.407108123169;3142.821857911562;10114.954415587039;3310630.4411120806;1407028.3722681676;104817.98526832844;1536708.912193194;4.57052321347359;0.2855350691227685
8156;2019-02-13 08:56:37.869;730;195;140;140;132;45;190;22;27;31;605;582;25;120;239;244;246;201;194;192;189;20;570;354;365;148;359;265;571;-1.0;109.0;673.0;326.0;126.0;0;99;43;1;0;0;0;0;0;0;1;0;0;0;0;26762.595703125;7833.98388671875;0.0;1128.61022949219;450.0;85229;;;Calculated values ==>;1550044597.869;346.16;292.66;287.16;287.16;286.36;277.66;273.7412296467126;292.16;275.36;275.86;276.26000000000005;333.66;331.36;275.66;285.16;297.06;297.56;297.76000000000005;293.26000000000005;292.36;292.06;;318.16;275.16;244.22491754036054;263.1675429290057;273.7412296467126;292.56;5700000.0;3540000.0;3650000.0;1480000.0;3590000.0;2650000.0;5710000.0;0.0;0.018166666666666668;0.11216666666666668;0.05433333333333333;0.021;0.021;;7833.98388671875;0.0;1128.61022949219;26762.595703125;503920.616255262;253937.9774112232;234867.110148087;234867.110148087;232452.57403642498;430542.39183029096;457431.4281400766;452550.07660853525;470735.8213545205;516640.9523975138;514260.4861225539;452295.5878413076;463937.1590749226;464957.45143190527;466330.9479421416;424733.5681017936;409273.35411415424;457709.1576469882;457292.3345882162;;188992.59102226305;469638.649770301;201088.91256885303;234867.110148087;273.601268020634;4173490.6453287825;1532214.6891590138;271612.16843981494;0.0;0;224;240;0;0;0;0;4;97;90;1793085376249.4563;657089072595.228;1254569998064.3374;28205.560566451026;14591.202387945337;280.8605541087815;4670.929713242714;3310982.197761072;1407224.3273473014;104846.51595509528;1536832.1278942677;5.327537161967815;0.4807452967330853
8157;2019-02-13 08:57:37.839;734;198;136;136;135;49;190;24;27;30;580;560;26;131;241;242;246;200;194;192;189;23;566;360;365;137;365;266;567;-2.0;86.0;559.0;336.0;126.0;0;1;62;1;0;0;0;0;0;0;1;0;1;0;0;28545.064453125;8925.2734375;0.0;2010.9870605468802;449.0;85230;;;Calculated values ==>;1550044657.839;346.56000000000006;292.96000000000004;286.76000000000005;286.76000000000005;286.66;278.06;274.38016830617;292.16;275.56;275.86;276.16;331.16;329.16;275.76000000000005;286.26000000000005;297.26000000000005;297.36;297.76000000000005;293.16;292.36;292.06;;318.06;275.46000000000004;241.92719264551067;263.299902668528;274.38016830617;292.56;5660000.0;3600000.0;3650000.0;1370000.0;3650000.0;2660000.0;5670000.0;0.0;0.014333333333333333;0.09316666666666666;0.056;0.021;0.021;;8925.2734375;0.0;2010.9870605468802;28545.064453125;504796.204819643;409859.34567947366;233753.38340714254;233753.38340714254;233450.98060730015;430148.3826014536;457431.4281400766;452375.73325521755;472100.0868749512;513966.33686635055;511889.2323662265;452248.2021207474;465090.64429196727;464341.04294382274;465204.3799370688;425890.9355541806;410690.18669513025;457709.1576469882;457292.3345882162;;188574.69595719432;471414.1961389312;202761.96366752035;233753.38340714254;274.28035859130426;4173951.3120483872;1532354.2798065434;271638.31866892235;0.0;0;224;240;0;0;0;0;4;97;91;1793304266749.5608;657174529845.2688;1254729218414.4133;23255.68286658712;15044.52501839901;217.8774003130548;4694.317974802548;3311410.827034704;1407471.1682602745;104850.67002664263;1536910.1326031731;3.951296082222903;0.36857902481601995
8158;2019-02-13 08:58:37.870;738;198;134;134;133;54;190;23;18;30;564;551;21;124;245;237;246;200;194;192;189;23;569;365;365;135;370;268;569;-3.0;82.0;542.0;307.0;126.0;0;1;83;1;0;0;0;0;0;0;1;0;1;0;0;29959.501953125;10158.0849609375;0.0;2039.4528808593802;449.0;85231;;;Calculated values ==>;1550044717.87;346.96000000000004;292.96000000000004;286.56;286.56;286.46000000000004;278.56;274.9066339382667;292.16;275.46000000000004;274.96000000000004;276.16;329.56;328.26000000000005;275.26000000000005;285.56;297.66;296.86;297.76000000000005;293.16;292.36;292.06;;318.06;275.46000000000004;241.49495122638035;263.56353331371673;274.9066339382667;292.56;5690000.0;3650000.0;3650000.0;1350000.0;3700000.0;2680000.0;5690000.0;0.0;0.013666666666666666;0.09033333333333333;0.051166666666666666;0.021;0.021;;10158.0849609375;0.0;2039.4528808593802;29959.501953125;505028.8842178465;408918.82761355897;233099.90676455226;233099.90676455226;232799.93570760038;429811.8947417682;457431.4281400766;450866.9132889407;472363.3712700832;512128.62005507475;510774.32733391953;451254.27673283155;463968.7167429774;464134.8705668958;463811.02350835653;425025.79613005253;409779.208087249;457709.1576469882;457292.3345882162;;188574.69595719432;471679.62040862173;204075.0018783457;233099.90676455226;274.8114627990231;4174439.101995612;1532513.3899573889;271672.08977443806;0.0;0;224;240;0;0;0;0;4;97;91;1793523379899.192;657256172005.1313;1254889501184.1433;22293.535997423747;13692.436314799123;208.37003658498136;4708.040984296943;3311790.5999726234;1407710.7666662312;104854.22392384282;1536988.5260767457;3.353331128266396;0.3065551497448569
8159;2019-02-13 08:59:37.830;743;199;133;133;128;58;190;24;10;30;578;566;15;110;247;234;246;201;194;192;189;23;559;365;365;134;370;270;558;-2.0;110.0;487.0;282.0;126.0;0;1;99;1;0;0;0;0;0;0;1;0;1;0;0;30659.7265625;10947.263671875;0.0;2057.771484375;447.0;85232;;;Calculated values ==>;1550044777.83;347.46000000000004;293.06;286.46000000000004;286.46000000000004;285.96000000000004;278.96000000000004;274.9066339382667;292.16;275.56;274.16;276.16;330.96000000000004;329.76000000000005;274.66;284.16;297.86;296.56;297.76000000000005;293.26000000000005;292.36;292.06;;317.86;275.46000000000004;241.2770596917726;263.82572766246335;274.9066339382667;292.56;5590000.0;3650000.0;3650000.0;1340000.0;3700000.0;2700000.0;5580000.0;0.0;0.018333333333333333;0.08116666666666666;0.047;0.021;0.021;;10947.263671875;0.0;2057.771484375;30659.7265625;506566.758318295;414118.72544131405;233073.29624275456;233073.29624275456;231572.66581719168;429811.8947417682;457431.4281400766;449463.3138498114;472494.68880147435;513410.1491754527;512160.3997495425;450117.3825879966;461994.19871944824;464400.92303500493;463412.2849837685;427846.4971564665;414836.19431195915;457709.1576469882;457292.3345882162;;187738.9118479558;471812.00014122744;204071.8987109498;233073.29624275456;274.81026730410485;4174943.925460072;1532689.1506108374;271706.21054847917;0.0;0;224;240;0;0;0;0;4;97;91;1793742233899.331;657336818205.1826;1255050793584.2458;19917.603195437598;12583.78476722305;238.5222188159677;4708.599805254695;3312142.124959792;1407929.5891963812;104857.94554323878;1537066.9457687042;2.8795393120282484;0.26049441987467015
8160;2019-02-13 09:00:37.861;744;193;133;132;125;57;190;26;12;31;601;586;16;106;247;234;246;194;194;192;189;24;547;363;365;133;367;273;547;-2.0;83.0;496.0;276.0;126.0;0;1;99;1;0;0;0;0;0;0;1;0;1;0;0;30423.8984375;10670.0439453125;0.0;2093.78344726562;443.0;85233;;;Calculated values ==>;1550044837.861;347.56000000000006;292.46000000000004;286.46000000000004;286.36;285.66;278.86;274.69669130483857;292.16;275.76000000000005;274.36;276.26000000000005;333.26000000000005;331.76000000000005;274.76000000000005;283.76000000000005;297.86;296.56;297.76000000000005;292.56;292.36;292.06;;317.46000000000004;275.56;241.05796691057077;264.2163659402789;274.69669130483857;292.56;5470000.0;3629999.9999999995;3650000.0;1330000.0;3670000.0000000005;2730000.0;5470000.0;0.0;0.013833333333333333;0.08266666666666667;0.046;0.021;0.021;;10670.0439453125;0.0;2093.78344726562;30423.8984375;507768.705974999;416301.8768538855;233355.13711966088;233050.0164253445;230941.49742779337;429947.3805835815;457431.4281400766;449176.22553792247;472723.10170879104;515543.6185912034;513981.99363283487;449703.3112438269;461052.0329725192;464840.8181699309;463709.8566730499;431017.00190191483;416637.01881419803;457709.1576469882;457292.3345882162;;186067.36719380575;472041.5853210863;203558.2936054105;233355.13711966088;274.6026431680831;4175453.218668511;1532869.3879159119;271740.82471440575;0.0;0;224;240;0;0;0;0;4;97;91;1793961347049.8323;657416959590.366;1255213777749.6187;20304.41570642099;12350.231418921087;198.92309938008236;4702.681146839662;3312477.481629545;1408137.4800198665;104861.59280434388;1537145.4136309442;2.942397308929447;0.26454710823486743
8161;2019-02-13 09:01:37.861;739;187;134;133;123;53;190;27;17;32;622;606;20;107;245;235;246;188;194;192;189;26;547;358;365;133;363;273;546;-1.0;83.0;221.0;235.0;126.0;0;0;99;1;0;0;0;0;0;0;1;0;1;0;0;30485.470703125;10679.30859375;0.0;2081.82202148438;441.0;85234;;;Calculated values ==>;1550044897.861;347.06000000000006;291.86;286.56;286.46000000000004;285.46000000000004;278.46000000000004;274.1680685717883;292.16;275.86;274.86;276.36;335.36;333.76000000000005;275.16;283.86;297.66;296.66;297.76000000000005;291.96000000000004;292.36;292.06;;317.26000000000005;275.76000000000005;241.05796691057077;264.2163659402789;274.1680685717883;292.56;5470000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2730000.0;5460000.0;0.0;0.013833333333333333;0.036833333333333336;0.03916666666666667;0.021;0.021;;10679.30859375;0.0;2081.82202148438;30485.470703125;507147.18921542773;414617.0881074537;233687.63907211472;233381.19744867613;230370.75617586312;430280.9020939914;457431.4281400766;449834.72523562144;472820.39598721155;517725.3834080403;516063.5519153753;450228.1236699844;461173.537467243;465160.9749554807;464579.7527577276;431017.00190191483;414969.6757126242;457709.1576469882;457292.3345882162;;185231.60634950487;472236.3865531139;202195.45313005082;233687.63907211472;274.051071554337;4175960.796744683;1533047.2991870707;271775.6214266453;0.0;0;224;240;0;0;0;0;4;97;91;1794180347049.8323;657496759590.366;1255377577749.6187;9121.37985588852;10576.603225736635;221.98801228518684;4695.698605838132;3312722.696592564;1408328.5369752387;104865.10039694108;1537223.7334622166;1.928956801865347;0.17943618810385117
8162;2019-02-13 09:02:37.871;730;185;135;134;123;48;190;27;20;33;639;621;22;106;244;236;246;186;194;192;189;26;546;356;365;132;361;270;546;136.0;86.0;16.0;181.0;126.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30437.638671875;10727.6630859375;0.0;2071.56884765625;438.0;85235;;;Calculated values ==>;1550044957.871;346.16;291.66;286.66;286.56;285.46000000000004;277.96000000000004;273.955091788801;292.16;275.86;275.16;276.46000000000004;337.06;335.26000000000005;275.36;283.76000000000005;297.56;296.76000000000005;297.76000000000005;291.76000000000005;292.36;292.06;;316.96000000000004;275.76000000000005;240.83765695389522;263.82572766246335;273.955091788801;292.56;5460000.0;3560000.0;3650000.0;1320000.0;3610000.0;2700000.0;5460000.0;0.02266666666666667;0.014333333333333333;0.0026666666666666666;0.030166666666666668;0.021;0.04366666666666667;;10727.6630859375;0.0;2071.56884765625;30437.638671875;506116.0905984014;413899.7426769738;233995.12670318302;233687.63907211472;230370.75617586312;430412.23801567365;457431.4281400766;450768.02640384424;473048.1168422736;519736.45293305314;517873.9880785178;451027.34842393204;461511.7564614587;465320.7433433528;465003.21838653134;431271.8898154947;414260.4934188599;457709.1576469882;457292.3345882162;;183977.97901196036;472367.87413283327;201602.51727921443;217180.642422039;273.8109380369028;4176468.573938157;1533225.7203496115;271810.23878581444;0.0;0;224;240;0;0;0;0;4;97;91;1794399383549.7974;657576272840.3533;1255540504899.5928;664.4413576656794;8168.0882650841695;243.83001501843228;10484.87722458974;3312804.2586940825;1408484.768771931;104868.98286080414;1537350.2593449166;1.528313336600788;0.09096857544010523
8163;2019-02-13 09:03:37.852;724;184;136;135;125;46;190;25;20;33;651;633;21;106;243;236;246;185;194;192;189;24;547;355;365;130;360;265;546;-1.0;84.0;413.0;227.0;126.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30483.5703125;10761.5595703125;0.0;2039.27331542969;436.0;85236;;;Calculated values ==>;1550045017.852;345.56000000000006;291.56;286.76000000000005;286.66;285.66;277.76000000000005;273.8482719121499;292.16;275.66;275.16;276.46000000000004;338.26;336.46000000000004;275.26000000000005;283.76000000000005;297.46000000000004;296.76000000000005;297.76000000000005;291.66;292.36;292.06;;316.76000000000005;275.56;240.39332010688793;263.1675429290057;273.8482719121499;292.56;5470000.0;3550000.0;3650000.0;1300000.0;3600000.0;2650000.0;5460000.0;0.0;0.014;0.06883333333333333;0.03783333333333334;0.021;0.021;;10761.5595703125;0.0;2039.27331542969;30483.5703125;505275.12090749503;413534.6774420643;234303.6779088703;233995.12670318302;230965.3573787343;430477.46260093397;457431.4281400766;451657.24920203094;473308.3704715943;521385.1646613062;519531.2195578393;451785.1617156287;462271.33463177073;465335.1870322967;465148.9974776233;431017.00190191483;413899.7426769738;457709.1576469882;457292.3345882162;;183142.23651711168;472436.3020657052;201400.4363973949;234303.6779088703;273.7275386869081;4176976.08991494;1533404.7404972499;271844.48495575396;0.0;0;224;240;0;0;0;0;4;97;91;1794618314199.6025;657654847950.2833;1255700954074.45;17226.010614719115;10254.190251117741;239.64162914917432;4682.761790266264;3312953.298582805;1408638.2391450834;104873.01051534068;1537476.6163108805;2.5312887508548707;0.21974687310881277
8164;2019-02-13 09:04:37.862;723;185;137;136;126;45;190;24;20;32;659;640;20;106;242;237;246;186;194;192;189;24;549;354;365;128;359;259;549;-2.0;111.0;524.0;241.0;126.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30545.583984375;10938.576171875;0.0;1997.6240234375;436.0;85237;;;Calculated values ==>;1550045077.862;345.46000000000004;291.66;286.86;286.76000000000005;285.76000000000005;277.66;273.7412296467126;292.16;275.56;275.16;276.36;339.06000000000006;337.16;275.16;283.76000000000005;297.36;296.86;297.76000000000005;291.76000000000005;292.36;292.06;;316.76000000000005;275.56;239.943914813709;262.3656120759269;273.7412296467126;292.56;5490000.0;3540000.0;3650000.0;1280000.0;3590000.0;2590000.0;5490000.0;0.0;0.018500000000000003;0.08733333333333333;0.04016666666666667;0.021;0.021;;10938.576171875;0.0;1997.6240234375;30545.583984375;504966.7072516095;412648.34060041176;234531.7053546236;234223.00938080327;231191.84880649296;430542.39183029096;457431.4281400766;452707.4819948718;473471.244710016;522693.9156000219;520746.11446092115;452707.4819948718;463172.2035005726;465349.75327765616;465424.41340235074;430503.14087793685;413024.9693880693;457709.1576469882;457292.3345882162;;183142.23651711168;472698.3688610173;201203.46739146573;234531.7053546236;273.6460838429948;4177484.7509633806;1533585.6051008168;271878.13137370767;0.0;0;224;240;0;0;0;0;4;97;91;1794837350699.5676;657732260850.271;1255858180274.425;21964.683942030795;10905.045209026988;323.34617256254984;4677.973213905445;3313279.9421355794;1408814.5954950503;104877.7028622817;1537554.6354369237;2.927524927393174;0.25181616831843695
8165;2019-02-13 09:05:37.832;727;186;138;137;128;45;190;23;20;31;663;644;20;106;242;238;246;188;194;192;189;23;548;355;365;126;360;253;549;-3.0;112.0;890.0;312.0;126.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30531.169921875;10970.9384765625;0.0;1957.109375;437.0;85238;;;Calculated values ==>;1550045137.832;345.86;291.76000000000005;286.96000000000004;286.86;285.96000000000004;277.66;273.8482719121499;292.16;275.46000000000004;275.16;276.26000000000005;339.46000000000004;337.56000000000006;275.16;283.76000000000005;297.36;296.96000000000004;297.76000000000005;291.96000000000004;292.36;292.06;;316.86;275.46000000000004;239.4893008659735;261.54996906429363;273.8482719121499;292.56;5480000.0;3550000.0;3650000.0;1260000.0;3600000.0;2530000.0;5490000.0;0.0;0.018666666666666668;0.14833333333333334;0.052000000000000005;0.021;0.021;;10970.9384765625;0.0;1957.109375;30531.169921875;505559.31072803045;413024.9693880693;234841.4839959749;234531.7053546236;231790.3477494485;430477.46260093397;457431.4281400766;453740.19083978806;473633.855386716;523585.9492448065;521646.4706538847;453740.19083978806;464061.87290854094;465204.3799370688;465409.2384259755;430760.7589925302;413764.2266525931;457709.1576469882;457292.3345882162;;183560.10687098323;472863.20171499666;201509.71159972897;234841.4839959749;273.7702191800758;4177993.4694263674;1533768.0930999964;271911.0710073212;0.0;0;224;240;0;0;0;0;4;97;91;1795056241199.672;657808422750.3074;1256011703474.4983;37414.187753942104;14110.381485993921;317.268603678825;4671.467862437067;3313774.5186546496;1409022.9531533304;104883.0386495247;1537632.5084899259;4.371371946865253;0.3777828802402892
8166;2019-02-13 09:06:37.853;735;187;139;138;130;46;190;24;23;31;664;645;21;107;242;238;246;188;194;192;189;23;550;355;365;125;360;250;550;-2.0;83.0;737.0;260.0;126.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30653.185546875;11000.3671875;0.0;1933.11413574219;439.0;85239;;;Calculated values ==>;1550045197.853;346.66;291.86;287.06;286.96000000000004;286.16;277.76000000000005;273.8482719121499;292.16;275.56;275.46000000000004;276.26000000000005;339.56000000000006;337.66;275.26000000000005;283.86;297.36;296.96000000000004;297.76000000000005;291.96000000000004;292.36;292.06;;317.06;275.46000000000004;239.25999513918347;261.13683023647616;273.8482719121499;292.56;5500000.0;3550000.0;3650000.0;1250000.0;3600000.0;2500000.0;5500000.0;0.0;0.013833333333333333;0.12283333333333334;0.043333333333333335;0.021;0.021;;11000.3671875;0.0;1933.11413574219;30653.185546875;506377.9798597993;412979.2520416587;235124.68729056825;234814.12801345368;232367.60090600746;430477.46260093397;457431.4281400766;454618.64964034245;473763.129845022;523928.27465099405;521992.7451727673;454373.13911386684;464618.5793230549;465204.3799370688;465409.2384259755;430244.12685185036;413351.9237643686;457709.1576469882;457292.3345882162;;184395.8529593127;472993.6380656752;201509.07828786178;235124.68729056825;273.7699719080592;4178503.517508866;1533951.2513965592;271943.5008830131;0.0;0;224;240;0;0;0;0;4;97;91;1795275317849.338;657883749105.1925;1256162656289.268;31090.292347796378;11764.330923705249;233.67547604349804;4665.520593250608;3314345.5891260267;1409238.6512243268;104887.63145710227;1537710.343959821;3.692263370340934;0.3129458082072161
8167;2019-02-13 09:07:37.863;746;188;139;138;130;47;190;24;26;32;660;641;23;93;242;239;246;190;194;192;189;23;551;356;365;135;361;245;551;-1.0;84.0;863.0;260.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29925.701171875;11091.5390625;0.0;1075.56640625;442.0;85240;;;Calculated values ==>;1550045257.863;347.76;291.96000000000004;287.06;286.96000000000004;286.16;277.86;273.955091788801;292.16;275.56;275.76000000000005;276.36;339.16;337.26;275.46000000000004;282.46000000000004;297.36;297.06;297.76000000000005;292.16;292.36;292.06;;317.36;275.46000000000004;241.49495122638035;260.44013211722256;273.955091788801;292.56;5510000.0;3560000.0;3650000.0;1350000.0;3610000.0;2450000.0;5510000.0;0.0;0.014;0.14383333333333334;0.043333333333333335;0.021;0.021;;11091.5390625;0.0;1075.56640625;29925.701171875;507659.8800414045;412934.04071806197;235097.09363237605;234786.8531886823;232342.67949808593;430412.23801567365;457431.4281400766;455818.0939289369;472558.57531478856;523921.90036470623;521992.1349890659;455455.10963595036;463732.75508710236;465058.7251422519;465394.1846544878;429983.6956939984;413676.3280692049;457709.1576469882;457292.3345882162;;185649.48583044452;471679.62040862173;201768.7607927361;235097.09363237605;273.8757949032902;4179008.425702118;1534135.3812984831;271968.5773995821;0.0;0;224;240;0;0;0;0;4;97;91;1795494354349.303;657961762105.18;1256311181039.2444;36540.76241609022;11696.137250021711;228.3031467471097;4666.100060072644;3314909.27518099;1409434.187709727;104891.48192059522;1537788.120425837;4.366798907874527;0.36356245278132615
8168;2019-02-13 09:08:37.854;757;188;139;138;131;48;190;25;29;33;645;629;25;77;242;239;246;189;194;192;189;24;550;357;365;139;362;242;551;-1.0;85.0;844.0;221.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29897.974609375;11057.994140625;0.0;1039.9970703125;446.0;85241;;;Calculated values ==>;1550045317.854;348.86;291.96000000000004;287.06;286.96000000000004;286.26000000000005;277.96000000000004;274.0616903277293;292.16;275.66;276.06;276.46000000000004;337.66;336.06;275.66;280.86;297.36;297.06;297.76000000000005;292.06;292.36;292.06;;317.76000000000005;275.56;242.35481222062532;260.01710675043796;274.0616903277293;292.56;5500000.0;3570000.0000000005;3650000.0;1390000.0;3620000.0000000005;2420000.0;5510000.0;0.0;0.014166666666666666;0.14066666666666666;0.036833333333333336;0.021;0.021;;11057.994140625;0.0;1039.9970703125;29897.974609375;509114.5562705326;412934.04071806197;235097.09363237605;234786.8531886823;232644.68827507718;430346.717906069;457431.4281400766;456671.7084522426;472130.5325463717;522641.5302618352;521018.15388104966;456192.1278643392;462326.7719024475;464912.7873590418;465248.88870971405;430244.12685185036;413307.47646805906;457709.1576469882;457292.3345882162;;187321.02276691253;471246.2272376559;202050.97919149313;235097.09363237605;273.9902862340092;4179506.8815554916;1534319.9330554658;271986.2044508173;0.0;0;224;240;0;0;0;0;4;97;91;1795713321499.9434;658043949775.4204;1256457259124.6716;35816.64924934543;9915.358303033663;239.93588043704347;4666.100060072644;3315512.163166534;1409614.2564921598;104895.38332720105;1537865.877095149;4.185657156628461;0.33712147362844774
