;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8169;2019-02-13 09:09:37.864;767;188;140;139;131;49;190;25;32;33;626;613;28;76;243;239;246;190;194;192;189;25;552;357;365;141;362;247;552;-1.0;86.0;826.0;118.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30015.4140625;11083.810546875;0.0;1056.66662597656;449.0;85242;;;Calculated values ==>;1550045377.864;349.86;291.96000000000004;287.16;287.06;286.26000000000005;278.06;274.0616903277293;292.16;275.66;276.36;276.46000000000004;335.76000000000005;334.46000000000004;275.96000000000004;280.76000000000005;297.46000000000004;297.06;297.76000000000005;292.16;292.36;292.06;;318.06;275.66;242.77792619122317;260.72004837742526;274.0616903277293;292.56;5520000.0;3570000.0000000005;3650000.0;1410000.0;3620000.0000000005;2470000.0;5520000.0;0.0;0.014333333333333333;0.13766666666666666;0.019666666666666666;0.021;0.021;;11083.810546875;0.0;1056.66662597656;30015.4140625;510176.1553413556;412510.35525449144;235380.60795484332;235069.58238254042;232619.5604419751;430346.717906069;457431.4281400766;456213.6589569888;471866.4182417926;520302.01186505717;518976.82759724255;455729.33194869943;461451.81449498;465044.1086722825;465248.88870971405;429721.82461500546;413263.53111073095;457709.1576469882;457292.3345882162;;188574.69595719432;471077.96398673364;202135.92614033958;235380.60795484332;274.0233509199199;4180006.2430073842;1534504.4788470054;272003.67956031655;0.0;0;224;240;0;0;0;0;4;97;91;1795932357999.9084;658127963775.4071;1256603983574.6482;34978.03455109204;5289.193410979083;235.90220689460128;4660.146259300831;3316102.217190727;1409740.9822071893;104899.34930548108;1537943.6087675844;3.720057769167452;0.2682135863924942
8170;2019-02-13 09:10:37.874;774;189;140;139;132;49;190;25;34;33;612;600;30;77;243;240;246;191;194;192;189;26;550;359;365;139;364;249;551;-1.0;108.0;843.0;170.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29922.974609375;11019.2734375;0.0;1071.07946777344;451.0;85243;;;Calculated values ==>;1550045437.874;350.56000000000006;292.06;287.16;287.06;286.36;278.06;274.27422755570615;292.16;275.66;276.56;276.46000000000004;334.36;333.16;276.16;280.86;297.46000000000004;297.16;297.76000000000005;292.26000000000005;292.36;292.06;;318.26000000000005;275.76000000000005;242.35481222062532;260.9983114674233;274.27422755570615;292.56;5500000.0;3590000.0;3650000.0;1390000.0;3640000.0;2490000.0;5510000.0;0.0;0.018000000000000002;0.14049999999999999;0.028333333333333332;0.021;0.021;;11019.2734375;0.0;1071.07946777344;29922.974609375;511213.40349878295;413307.47646805906;235408.44226868334;235097.09363237605;232947.6685808663;430214.79039162316;457431.4281400766;456126.8323979735;472130.5325463717;518707.8801694491;517481.5531998832;455640.8797640685;461263.739955246;464751.8981387732;465088.32681886124;430244.12685185036;414040.76927589084;457709.1576469882;457292.3345882162;;189410.48811896544;471442.86907493527;202642.6786025501;235408.44226868334;274.2294550817623;4180505.8128273324;1534688.7019122404;272021.41373296455;0.0;0;224;240;0;0;0;0;4;97;91;1796151394499.8735;658211977775.3938;1256752808374.6245;35614.52360825699;7616.005396717579;291.66043636727153;4659.56173871019;3316690.586553848;1409848.5434544568;104903.74639356679;1538021.2859449277;3.985140182222194;0.3048242181695801
8171;2019-02-13 09:11:40.855;778;189;140;139;132;50;190;25;33;33;606;592;29;76;243;240;246;191;194;192;189;26;553;358;365;137;363;251;553;0.0;84.0;617.0;125.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30004.05859375;11015.240234375;0.0;1091.78735351562;452.0;85244;;;Calculated values ==>;1550045500.855;350.96000000000004;292.06;287.16;287.06;286.36;278.16;274.1680685717883;292.16;275.66;276.46000000000004;276.46000000000004;333.76000000000005;332.36;276.06;280.76000000000005;297.46000000000004;297.16;297.76000000000005;292.26000000000005;292.36;292.06;;318.36;275.76000000000005;241.92719264551067;261.27494424493943;274.1680685717883;292.56;5530000.0;3579999.9999999995;3650000.0;1370000.0;3629999.9999999995;2510000.0;5530000.0;0.0;0.014;0.10283333333333333;0.020833333333333332;0.021;0.021;;11015.240234375;0.0;1091.78735351562;30004.05859375;511446.47334898496;412465.3940541978;235352.85732633783;235042.1530539478;232896.92431263;430280.9020939914;457431.4281400766;455674.77800923755;472393.7743832905;517926.84676561254;516493.21403738926;455186.0512748305;460838.7342427726;464898.1456994284;465233.93026070396;429458.4933259635;413220.0903815756;457709.1576469882;457292.3345882162;;189828.38726562503;471708.256711685;202380.93812124964;235352.85732633783;274.1232028104223;4181030.016226633;1534881.4457600724;272040.33311006957;0.0;0;224;240;0;0;0;0;4;97;91;1796381275149.6787;658298891555.3201;1256910260874.491;26047.049868481423;5610.985803967402;227.33764122143097;4660.729022499446;3317229.962603271;1409964.2447228045;104908.28625716358;1538102.8138938074;3.0185858643555834;0.22091342416140525
8172;2019-02-13 09:12:37.875;778;190;140;139;131;49;190;25;17;33;606;590;19;73;243;240;246;191;194;192;189;26;551;359;365;136;364;251;552;-2.0;86.0;789.0;134.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29965.228515625;11038.8251953125;0.0;1098.07690429688;451.0;85245;;;Calculated values ==>;1550045557.875;350.96000000000004;292.16;287.16;287.06;286.26000000000005;278.06;274.27422755570615;292.16;275.66;274.86;276.46000000000004;333.76000000000005;332.16;275.06;280.46000000000004;297.46000000000004;297.16;297.76000000000005;292.26000000000005;292.36;292.06;;318.26000000000005;275.76000000000005;241.71165711629368;261.27494424493943;274.27422755570615;292.56;5510000.0;3590000.0;3650000.0;1360000.0;3640000.0;2510000.0;5520000.0;0.0;0.014333333333333333;0.1315;0.022333333333333334;0.021;0.021;;11038.8251953125;0.0;1098.07690429688;29965.228515625;511619.10628060164;413263.53111073095;235380.60795484332;235069.58238254042;232619.5604419751;430214.79039162316;457431.4281400766;453710.40078017523;472525.0707617092;517926.84676561254;516288.25755914475;453957.3546319885;460483.4005154605;464751.8981387732;465088.32681886124;429983.6956939984;413633.1203958097;457709.1576469882;457292.3345882162;;189410.48811896544;471840.61823089625;202658.71318640045;235380.60795484332;274.2356780050799;4181504.9396641096;1535056.1017059586;272057.6756183944;0.0;0;224;240;0;0;0;0;4;97;91;1796589398149.6091;658376723855.2941;1257053381074.443;33013.296918581385;6011.729212660407;234.358245940705;4660.146259300831;3317697.687738364;1410056.2901686416;104911.94263209097;1538176.6300477504;3.618677177753362;0.26660439330679925
8173;2019-02-13 09:13:37.886;776;188;140;139;131;49;190;25;1;33;608;589;5;66;244;240;246;190;194;192;189;26;550;358;365;134;363;250;550;-2.0;83.0;634.0;70.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29882.474609375;11013.2099609375;0.0;1099.89929199219;451.0;85246;;;Calculated values ==>;1550045617.886;350.76;291.96000000000004;287.16;287.06;286.26000000000005;278.06;274.1680685717883;292.16;275.66;273.26000000000005;276.46000000000004;333.96000000000004;332.06;273.66;279.76000000000005;297.56;297.16;297.76000000000005;292.16;292.36;292.06;;318.26000000000005;275.76000000000005;241.2770596917726;261.13683023647616;274.1680685717883;292.56;5500000.0;3579999.9999999995;3650000.0;1340000.0;3629999.9999999995;2500000.0;5500000.0;0.0;0.013833333333333333;0.10566666666666666;0.011666666666666665;0.021;0.021;;11013.2099609375;0.0;1099.89929199219;29882.474609375;511459.46302824834;413351.9237643686;235436.36077145688;235124.68729056825;232669.8860504643;430280.9020939914;457431.4281400766;451895.2303877533;472787.01963726926;518215.40258370317;516271.04674769496;452394.2426621551;459807.9097540932;465029.61547741666;465233.93026070396;430244.12685185036;414083.7466353395;457709.1576469882;457292.3345882162;;189410.48811896544;472104.6820821746;202428.57684048524;235436.36077145688;274.14171450675633;4182003.7619567937;1535239.9023559522;272075.995444691;0.0;0;224;240;0;0;0;0;4;97;91;1796808438299.3098;658457738705.1833;1257203708629.2375;26360.30972482799;3146.221227819709;223.55192632840007;4658.9754501519465;3318192.5585027263;1410132.620413521;104915.75924977298;1538254.3036327702;2.8389951424578017;0.1890917557868721
8174;2019-02-13 09:14:37.846;774;188;140;140;131;48;190;25;2;33;612;591;4;59;243;241;246;190;194;192;189;27;551;357;365;132;362;250;552;-2.0;84.0;451.0;93.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30032.603515625;11027.5732421875;0.0;1108.02185058594;451.0;85247;;;Calculated values ==>;1550045677.846;350.56000000000006;291.96000000000004;287.16;287.16;286.26000000000005;277.96000000000004;274.0616903277293;292.16;275.66;273.36;276.46000000000004;334.36;332.26000000000005;273.56;279.06;297.46000000000004;297.26000000000005;297.76000000000005;292.16;292.36;292.06;;318.26000000000005;275.86;240.83765695389522;261.13683023647616;274.0616903277293;292.56;5510000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2500000.0;5520000.0;0.0;0.014;0.07516666666666666;0.015500000000000002;0.021;0.021;;11027.5732421875;0.0;1108.02185058594;30032.603515625;511126.7874632767;412510.35525449144;235380.60795484332;235380.60795484332;232619.5604419751;430346.717906069;457431.4281400766;452020.15012518776;473048.1168422736;518624.3215891236;516475.8750516714;452269.65562404983;458974.00969911716;465044.1086722825;465509.5098274704;429983.6956939984;413263.53111073095;457709.1576469882;457292.3345882162;;189410.48811896544;472465.0996282349;202134.812699969;235380.60795484332;274.02291764262446;4182502.7214132743;1535423.4531006329;272094.3825213289;0.0;0;224;240;0;0;0;0;4;97;91;1797027292299.449;658537485505.2341;1257353608629.333;18783.04786312894;4190.119447388122;234.08230416574457;4660.146259300831;3318568.5023531006;1410193.7158284052;104919.57032595047;1538331.9112075;2.2963353392186137;0.15855840741290017
8175;2019-02-13 09:15:37.856;771;188;141;140;131;47;190;25;7;34;616;593;6;54;243;241;246;190;194;192;189;26;549;357;365;131;362;251;549;-1.0;108.0;548.0;157.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29876.43359375;10969.060546875;0.0;1116.02587890625;451.0;85248;;;Calculated values ==>;1550045737.856;350.26;291.96000000000004;287.26000000000005;287.16;286.26000000000005;277.86;274.0616903277293;292.16;275.66;273.86;276.56;334.76000000000005;332.46000000000004;273.76000000000005;278.56;297.46000000000004;297.26000000000005;297.76000000000005;292.16;292.36;292.06;;318.26000000000005;275.76000000000005;240.61611355647437;261.27494424493943;274.0616903277293;292.56;5490000.0;3570000.0000000005;3650000.0;1310000.0;3620000.0000000005;2510000.0;5490000.0;0.0;0.018000000000000002;0.09133333333333334;0.026166666666666668;0.021;0.021;;10969.060546875;0.0;1116.02587890625;29876.43359375;510930.8268726451;413764.2266525931;235777.50395612247;235464.36397173323;232695.1541489444;430346.717906069;457431.4281400766;452469.30486379995;473275.31562819314;518949.7702454032;516595.6777991304;452344.60093165975;458216.36237405764;465044.1086722825;465509.5098274704;430503.14087793685;414485.982530214;457709.1576469882;457292.3345882162;;189410.48811896544;472499.14586990676;202061.63377037662;235777.50395612247;273.99443440919885;4183002.0465961024;1535606.7889330594;272112.9193413603;0.0;0;224;240;0;0;0;0;4;97;91;1797246328799.414;658616398655.2216;1257503933679.309;22870.567293199332;7076.448233271039;288.3088502590112;4651.8114432739685;3318915.6736649247;1410287.6195404064;104923.92431111325;1538409.5237882836;2.886792414291571;0.22267430759689089
8176;2019-02-13 09:16:37.877;769;188;141;140;132;47;190;25;10;34;620;596;9;53;242;242;246;189;194;192;189;25;552;356;365;130;361;255;552;85.0;81.0;904.0;95.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29941.15625;10973.494140625;0.0;1139.14172363281;452.0;85249;;;Calculated values ==>;1550045797.877;350.06000000000006;291.96000000000004;287.26000000000005;287.16;286.36;277.86;273.955091788801;292.16;275.66;274.16;276.56;335.16;332.76000000000005;274.06;278.46000000000004;297.36;297.36;297.76000000000005;292.06;292.36;292.06;;318.36;275.66;240.39332010688793;261.82340779136865;273.955091788801;292.56;5520000.0;3560000.0;3650000.0;1300000.0;3610000.0;2550000.0;5520000.0;0.014166666666666666;0.013500000000000002;0.15066666666666664;0.01583333333333333;0.021;0.035166666666666666;;10973.494140625;0.0;1139.14172363281;29941.15625;510423.23079637316;412510.35525449144;235692.7548229053;235380.60795484332;232922.26096884615;430412.23801567365;457431.4281400766;452146.74747471017;473405.19094569265;519025.9602642517;516563.3646595191;452021.0196084868;457453.03782128124;465058.7251422519;465784.1997128528;429721.82461500546;412889.33823237545;457709.1576469882;457292.3345882162;;189828.38726562503;472533.2602288536;201895.84421963038;222077.8856225339;273.92532755892995;4183500.7009806577;1535789.7075550207;272131.71898233297;0.0;0;224;240;0;0;0;0;4;97;91;1797465405449.9502;658694726060.4132;1257655786809.6807;37704.469423765346;4285.092420146034;227.2385661655052;8271.708121959828;3319420.642315992;1410382.3321839103;104928.22204327394;1538517.2574785228;4.168251163317733;0.26458461104450076
8177;2019-02-13 09:17:37.857;765;189;142;141;132;46;190;25;11;33;626;600;11;52;242;242;246;190;194;192;189;25;552;356;365;129;361;258;552;126.0;85.0;942.0;104.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29954.484375;10955.712890625;0.0;1166.26123046875;453.0;85250;;;Calculated values ==>;1550045857.857;349.66;292.06;287.36;287.26000000000005;286.36;277.76000000000005;273.955091788801;292.16;275.66;274.26000000000005;276.46000000000004;335.76000000000005;333.16;274.26000000000005;278.36;297.36;297.36;297.76000000000005;292.16;292.36;292.06;;318.46000000000004;275.66;240.16925963744896;262.23063862743834;273.955091788801;292.56;5520000.0;3560000.0;3650000.0;1290000.0;3610000.0;2580000.0;5520000.0;0.021;0.014166666666666666;0.157;0.017333333333333333;0.021;0.042;;10955.712890625;0.0;1166.26123046875;29954.484375;509928.8950561948;412889.33823237545;236006.0425799679;235692.7548229053;232922.26096884615;430412.23801567365;457431.4281400766;451746.1665618609;473438.18344108673;519391.92763770977;516719.72323803365;451746.1665618609;456844.3087148479;465058.7251422519;465784.1997128528;429721.82461500546;413263.53111073095;457709.1576469882;457292.3345882162;;190246.288480595;472664.2518820126;201903.58229137285;218954.81243567038;273.9283422802141;4183999.6649425784;1535972.390032542;272150.92426972615;0.0;0;224;240;0;0;0;0;4;97;91;1797684332450.0198;658772400160.4379;1257809635509.7295;39225.285730466625;4693.184939571089;233.15915797722218;10010.175930406926;3320061.5099153835;1410457.1262222724;104932.05741209378;1538669.5557293298;4.468068090012959;0.27569008832695124
8178;2019-02-13 09:18:37.867;759;189;142;141;134;47;190;26;13;33;635;607;12;51;242;243;246;190;194;192;189;25;552;357;365;128;362;261;552;85.0;86.0;475.0;143.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29907.228515625;10954.439453125;0.0;1173.89331054688;452.0;85251;;;Calculated values ==>;1550045917.867;349.06000000000006;292.06;287.36;287.26000000000005;286.56;277.86;274.0616903277293;292.16;275.76000000000005;274.46000000000004;276.46000000000004;336.66;333.86;274.36;278.26000000000005;297.36;297.46000000000004;297.76000000000005;292.16;292.36;292.06;;318.36;275.66;239.943914813709;262.63441904999945;274.0616903277293;292.56;5520000.0;3570000.0000000005;3650000.0;1280000.0;3620000.0000000005;2610000.0;5520000.0;0.014166666666666666;0.014333333333333333;0.07916666666666666;0.02383333333333333;0.021;0.035166666666666666;;10954.439453125;0.0;1173.89331054688;29907.228515625;509185.99276925414;412889.33823237545;236006.0425799679;235692.7548229053;233530.62442456593;430346.717906069;457431.4281400766;451470.46293330303;473567.7884962697;520068.0108803182;517186.3783957716;451342.99005638866;456230.09309013357;464912.7873590418;465769.70841700374;429721.82461500546;413263.53111073095;457709.1576469882;457292.3345882162;;189828.38726562503;472795.0300870999;202077.2930893467;222338.06292734802;274.0005305752327;4184498.5956911887;1536155.0050661447;272170.4288077795;0.0;0;224;240;0;0;0;0;4;97;91;1797903368949.9849;658849513010.4257;1257965361459.7048;19743.625945979875;6452.1060651131165;235.90220689460128;8262.558553407198;3320552.9994138754;1410550.0191268674;104935.96690827454;1538821.8538954686;2.8605904411952365;0.1884901300933613
8179;2019-02-13 09:19:37.878;751;189;142;141;134;47;190;26;15;34;645;614;15;49;242;243;246;191;194;192;189;26;552;358;365;128;363;262;552;-2.0;83.0;740.0;141.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29899.134765625;10980.560546875;0.0;1181.15625;449.0;85252;;;Calculated values ==>;1550045977.878;348.26;292.06;287.36;287.26000000000005;286.56;277.86;274.1680685717883;292.16;275.76000000000005;274.66;276.56;337.66;334.56;274.66;278.06;297.36;297.46000000000004;297.76000000000005;292.26000000000005;292.36;292.06;;318.06;275.76000000000005;239.943914813709;262.7682575881327;274.1680685717883;292.56;5520000.0;3579999.9999999995;3650000.0;1280000.0;3629999.9999999995;2620000.0;5520000.0;0.0;0.013833333333333333;0.12333333333333334;0.0235;0.021;0.021;;10980.560546875;0.0;1181.15625;29899.134765625;508192.79230706114;412889.33823237545;236006.0425799679;235692.7548229053;233530.62442456593;430280.9020939914;457431.4281400766;451548.5107667386;473664.3179132749;521013.4879066641;517823.4274960968;451548.5107667386;455818.0055600663;464766.5650395172;465625.14543771395;429721.82461500546;413633.1203958097;457709.1576469882;457292.3345882162;;188574.69595719432;472891.67638883414;202372.7651800861;236006.0425799679;274.12002635115186;4184997.0734220175;1536337.830244367;272190.0578187496;0.0;0;224;240;0;0;0;0;4;97;91;1798122409099.6855;658926327090.3207;1258122290224.4905;30731.675289020477;6357.194413405578;222.56040836554132;4647.012132173215;3320973.704038636;1410656.7828671404;104939.78813049215;1538929.45337399;3.4500426990493804;0.2574312625948301
8180;2019-02-13 09:20:37.868;744;189;142;141;134;48;190;27;15;34;652;621;15;50;243;243;246;190;194;192;189;27;549;360;365;128;365;262;549;-2.0;85.0;406.0;156.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29888.73046875;10865.7978515625;0.0;1178.59545898438;447.0;85253;;;Calculated values ==>;1550046037.868;347.56000000000006;292.06;287.36;287.26000000000005;286.56;277.96000000000004;274.38016830617;292.16;275.86;274.66;276.56;338.36;335.26000000000005;274.66;278.16;297.46000000000004;297.46000000000004;297.76000000000005;292.16;292.36;292.06;;317.86;275.86;239.943914813709;262.7682575881327;274.38016830617;292.56;5490000.0;3600000.0;3650000.0;1280000.0;3650000.0;2620000.0;5490000.0;0.0;0.014166666666666666;0.06766666666666667;0.026000000000000002;0.021;0.021;;10865.7978515625;0.0;1178.59545898438;29888.73046875;507589.8724101859;414127.2103214636;236091.80394872042;235777.50395612247;233608.79371650863;430148.3826014536;457431.4281400766;451548.5107667386;473664.3179132749;521732.59406403004;518544.5724661601;451548.5107667386;455941.70128254674;464605.36442852597;465335.1870322967;430503.14087793685;414485.982530214;457709.1576469882;457292.3345882162;;187738.9118479558;472988.3078366223;202831.8131527226;236091.80394872042;274.3074500329552;4185495.2225936814;1536519.8528888852;272209.7191388947;0.0;0;224;240;0;0;0;0;4;97;91;1798341372599.7205;659003114290.3329;1258279464024.5154;16829.82987188175;7024.068861781392;226.9097432594069;4645.211143429412;3321369.9838573937;1410768.2748093635;104943.53309082551;1539006.8756621;2.3850117544067184;0.18705478766280922
8181;2019-02-13 09:21:37.869;736;188;143;142;134;48;190;26;8;34;657;626;11;49;243;243;246;190;194;192;189;27;551;358;365;128;363;261;551;-2.0;81.0;496.0;98.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29898.470703125;10980.375;0.0;1172.380859375;446.0;85254;;;Calculated values ==>;1550046097.869;346.76;291.96000000000004;287.46000000000004;287.36;286.56;277.96000000000004;274.1680685717883;292.16;275.76000000000005;273.96000000000004;276.56;338.86;335.76000000000005;274.26000000000005;278.06;297.46000000000004;297.46000000000004;297.76000000000005;292.16;292.36;292.06;;317.76000000000005;275.86;239.943914813709;262.63441904999945;274.1680685717883;292.56;5510000.0;3579999.9999999995;3650000.0;1280000.0;3629999.9999999995;2610000.0;5510000.0;0.0;0.013500000000000002;0.08266666666666667;0.01633333333333333;0.021;0.021;;10980.375;0.0;1172.380859375;29898.470703125;506412.50635786826;412934.04071806197;236349.3324064729;236034.54159981437;233556.60644053924;430280.9020939914;457431.4281400766;450831.8627949153;473664.3179132749;522327.04481569875;519142.5979549052;451215.39434274647;455983.40564438805;464898.1456994284;465625.14543771395;429983.6956939984;413676.3280692049;457709.1576469882;457292.3345882162;;187321.02276691253;472988.3078366223;202384.8926221954;236349.3324064729;274.1247396887644;4185993.45757329;1536701.9073632855;272229.3109347152;0.0;0;224;240;0;0;0;0;4;97;91;1798560376249.4558;659079915570.2401;1258436366639.326;20538.28286761151;4419.855781835639;220.14946293471297;4639.8030458166095;3321681.389986529;1410863.642437379;104947.25864629752;1539084.2520698356;2.4536073548450252;0.17174536502590237
8182;2019-02-13 09:22:37.869;731;188;143;142;133;46;190;26;-1;35;660;629;3;47;243;244;246;190;194;192;189;27;551;357;365;128;362;259;551;136.0;86.0;530.0;111.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30023.32421875;10978.51953125;0.0;1163.46179199219;445.0;85255;;;Calculated values ==>;1550046157.869;346.26;291.96000000000004;287.46000000000004;287.36;286.46000000000004;277.76000000000005;274.0616903277293;292.16;275.76000000000005;273.06;276.66;339.16;336.06;273.46000000000004;277.86;297.46000000000004;297.56;297.76000000000005;292.16;292.36;292.06;;317.66;275.86;239.943914813709;262.3656120759269;274.0616903277293;292.56;5510000.0;3570000.0000000005;3650000.0;1280000.0;3620000.0000000005;2590000.0;5510000.0;0.02266666666666667;0.014333333333333333;0.08833333333333333;0.018500000000000003;0.021;0.04366666666666667;;10978.51953125;0.0;1163.46179199219;30023.32421875;505786.915026888;412934.04071806197;236349.3324064729;236034.54159981437;233251.63598009013;430346.717906069;457431.4281400766;450037.55522680585;473760.833029134;522796.3478610435;519617.00242009404;450550.2896508503;456067.0669192615;465044.1086722825;465899.65062480443;429983.6956939984;413676.3280692049;457709.1576469882;457292.3345882162;;186903.13564328075;472988.3078366223;202124.12218043456;218583.5744265446;274.0187574412354;4186492.8058643057;1536884.898151046;272248.77629014326;0.0;0;224;240;0;0;0;0;4;97;91;1798779376249.4558;659156715570.2401;1258592366639.326;21899.019919096132;5010.987434639474;233.73893595537422;10423.615860392996;3322035.034176418;1410942.2327975165;104951.0410496216;1539209.7805607207;3.094005924566241;0.17740114089053086
8183;2019-02-13 09:23:37.889;728;188;143;142;134;46;190;26;-4;35;660;631;0;43;242;244;246;189;194;192;189;26;550;357;365;128;362;259;550;253.0;84.0;671.0;28.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30035.771484375;11006.5830078125;0.0;1161.98901367188;444.0;85256;;;Calculated values ==>;1550046217.889;345.96000000000004;291.96000000000004;287.46000000000004;287.36;286.56;277.76000000000005;274.0616903277293;292.16;275.76000000000005;272.76000000000005;276.66;339.16;336.26000000000005;273.16;277.46000000000004;297.36;297.56;297.76000000000005;292.06;292.36;292.06;;317.56;275.76000000000005;239.943914813709;262.3656120759269;274.0616903277293;292.56;5500000.0;3570000.0000000005;3650000.0;1280000.0;3620000.0000000005;2590000.0;5500000.0;0.042166666666666665;0.014;0.11183333333333333;0.004666666666666667;0.021;0.06316666666666666;;11006.5830078125;0.0;1161.98901367188;30035.771484375;505502.16181292164;413351.9237643686;236378.2633185651;236063.12854131396;233582.6627317789;430346.717906069;457431.4281400766;449651.65132730565;473760.833029134;522796.3478610435;519822.3768852348;450165.9305612122;455574.12471773;464912.7873590418;465899.65062480443;430244.12685185036;413720.03103230504;457709.1576469882;457292.3345882162;;186485.25045852014;472891.67638883414;202208.9194916249;213568.64857393218;274.05174829119545;4186993.4651591606;1537068.1684085424;272268.16150643653;0.0;0;224;240;0;0;0;0;4;97;91;1798998449249.3862;659233541170.2157;1258747818439.2766;27672.345510290295;1263.1861988536432;231.33734147363458;15395.212833235608;3322448.2665864355;1410994.535006039;104954.91797714417;1539425.0091854013;3.662063371542365;0.1509443400340824
8184;2019-02-13 09:24:37.850;726;188;143;142;133;45;190;26;0;35;660;631;2;42;242;245;246;190;194;192;189;25;552;356;365;128;361;258;551;130.0;86.0;881.0;114.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29971.7890625;11003.376953125;0.0;1160.03991699219;444.0;85257;;;Calculated values ==>;1550046277.85;345.76;291.96000000000004;287.46000000000004;287.36;286.46000000000004;277.66;273.955091788801;292.16;275.76000000000005;273.16;276.66;339.16;336.26000000000005;273.36;277.36;297.36;297.66;297.76000000000005;292.16;292.36;292.06;;317.56;275.66;239.943914813709;262.23063862743834;273.955091788801;292.56;5520000.0;3560000.0;3650000.0;1280000.0;3610000.0;2580000.0;5510000.0;0.021666666666666667;0.014333333333333333;0.14683333333333334;0.019;0.021;0.04266666666666667;;11003.376953125;0.0;1160.03991699219;29971.7890625;505068.52605604293;412934.04071806197;236349.3324064729;236034.54159981437;233251.63598009013;430412.23801567365;457431.4281400766;450346.3118233077;473760.833029134;522877.06259107875;519905.08057710517;450601.940231455;455616.8949157441;465058.7251422519;466173.27820480464;429721.82461500546;413676.3280692049;457709.1576469882;457292.3345882162;;186485.25045852014;472795.0300870999;201874.39078051384;218842.52611204056;273.91696860101774;4187493.203122479;1537251.4655208287;272287.4991698576;0.0;0;224;240;0;0;0;0;4;97;91;1799217306899.261;659310291250.1718;1258902817624.1877;36483.960406450235;5147.492146825134;229.98545048980844;10173.858494983495;3322982.554955445;1411047.9226010481;104958.75983490987;1539637.9462805449;4.278016371089594;0.2645961991351819
8185;2019-02-13 09:25:37.890;724;188;143;142;134;45;190;25;7;34;659;632;7;42;242;245;246;190;194;192;189;25;549;357;365;128;362;257;549;272.0;83.0;881.0;121.0;126.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;30089.8671875;10990.923828125;0.0;1130.369140625;444.0;85258;;;Calculated values ==>;1550046337.89;345.56000000000006;291.96000000000004;287.46000000000004;287.36;286.56;277.66;274.0616903277293;292.16;275.66;273.86;276.56;339.06000000000006;336.36;273.86;277.36;297.36;297.66;297.76000000000005;292.16;292.36;292.06;;317.56;275.66;239.943914813709;262.0952818180154;274.0616903277293;292.56;5490000.0;3570000.0000000005;3650000.0;1280000.0;3620000.0000000005;2570000.0;5490000.0;0.04533333333333334;0.013833333333333333;0.14683333333333334;0.020166666666666666;0.021;0.06633333333333334;;10990.923828125;0.0;1130.369140625;30089.8671875;505092.1355869056;413764.2266525931;236407.28467271884;236091.80394872042;233608.79371650863;430346.717906069;457431.4281400766;451416.14574559574;473664.3179132749;522855.4298673418;520090.26460238174;451416.14574559574;455782.72271421895;464912.7873590418;466029.4888257932;430503.14087793685;414485.982530214;457709.1576469882;457292.3345882162;;186485.25045852014;472795.0300870999;202151.92104862133;212996.5839044914;274.0295747351834;4187994.050602101;1537434.8735518442;272306.5986365629;0.0;0;224;240;0;0;0;0;4;97;91;1799436452899.992;659387142450.4281;1259057420624.7034;36600.296993005744;5457.969365609318;221.57069047683262;16204.951462020415;3323591.996459459;1411136.3603665107;104962.52531140904;1539857.916246531;4.8249628700413725;0.2594564602994424
8186;2019-02-13 09:26:37.871;724;187;143;142;135;45;190;26;3;34;658;631;5;42;242;245;246;189;194;192;189;26;550;357;365;129;362;254;550;255.0;81.0;675.0;77.0;126.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29911.203125;11019.587890625;0.0;1097.97802734375;443.0;85259;;;Calculated values ==>;1550046397.871;345.56000000000006;291.86;287.46000000000004;287.36;286.66;277.66;274.0616903277293;292.16;275.76000000000005;273.46000000000004;276.56;338.96000000000004;336.26000000000005;273.66;277.36;297.36;297.66;297.76000000000005;292.06;292.36;292.06;;317.46000000000004;275.76000000000005;240.16925963744896;261.6868853414304;274.0616903277293;292.56;5500000.0;3570000.0000000005;3650000.0;1290000.0;3620000.0000000005;2540000.0;5500000.0;0.042499999999999996;0.013500000000000002;0.1125;0.012833333333333334;0.021;0.0635;;11019.587890625;0.0;1097.97802734375;29911.203125;505000.5489292259;412979.2520416587;236378.2633185651;236063.12854131396;233888.94906767053;430346.717906069;457431.4281400766;451441.3861098975;473534.8580475586;522995.22604435333;520235.3652421017;451693.4205797409;456277.67593644746;464912.7873590418;466029.4888257932;430244.12685185036;413720.03103230504;457709.1576469882;457292.3345882162;;186067.36719380575;472761.04596960294;202175.3135776315;213486.52530297963;274.0386758957444;4188493.901184769;1537618.2363993756;272325.16231591883;0.0;0;224;240;0;0;0;0;4;97;91;1799655383549.797;659464218035.3595;1259210672079.567;28042.43315987993;3472.5168990303005;223.07529356386195;15481.668889612523;3324130.5152919376;1411210.7575187555;104966.22952123474;1540121.8877984227;3.8967969773587976;0.18365108267302943
8187;2019-02-13 09:27:37.871;724;188;144;143;134;45;190;26;-6;34;654;628;-7;41;242;245;246;189;194;192;189;26;550;357;365;130;362;250;551;290.0;110.0;772.0;134.0;126.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29933.693359375;11034.921875;0.0;1061.71948242188;443.0;85260;;;Calculated values ==>;1550046457.871;345.56000000000006;291.96000000000004;287.56;287.46000000000004;286.56;277.66;274.0616903277293;292.16;275.76000000000005;272.56;276.56;338.56000000000006;335.96000000000004;272.46000000000004;277.26000000000005;297.36;297.66;297.76000000000005;292.06;292.36;292.06;;317.46000000000004;275.76000000000005;240.39332010688793;261.13683023647616;274.0616903277293;292.56;5500000.0;3570000.0000000005;3650000.0;1300000.0;3620000.0000000005;2500000.0;5510000.0;0.04833333333333333;0.018333333333333333;0.12866666666666665;0.022333333333333334;0.021;0.06933333333333333;;11034.921875;0.0;1061.71948242188;29933.693359375;505000.5489292259;412934.04071806197;236665.3116728602;236349.3324064729;233556.60644053924;430346.717906069;457431.4281400766;451017.61417974945;473405.19094569265;522909.9067801105;520258.6146184231;450891.77841512056;456810.91249991214;464912.7873590418;466029.4888257932;430244.12685185036;413307.47646805906;457709.1576469882;457292.3345882162;;186067.36719380575;472630.20280472847;202147.65314723097;212602.5208737437;274.0279141053228;4188992.608655472;1537802.0239807558;272343.15979516687;0.0;0;224;240;0;0;0;0;4;97;91;1799874383549.797;659541918035.3595;1259361872079.567;32021.268319517374;6040.776942350777;310.50525703617393;16965.16041753676;3324631.0461375993;1411290.0349674337;104970.67602582308;1540392.278042649;4.574634338686804;0.2396856113857012
8188;2019-02-13 09:28:37.831;727;187;143;142;135;46;190;26;-5;35;646;623;-7;36;242;246;246;189;194;192;189;26;550;357;365;131;362;249;551;289.0;83.0;650.0;3.0;126.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29877.939453125;11015.193359375;0.0;1046.83740234375;445.0;85261;;;Calculated values ==>;1550046517.831;345.86;291.86;287.46000000000004;287.36;286.66;277.76000000000005;274.0616903277293;292.16;275.76000000000005;272.66;276.66;337.76;335.46000000000004;272.46000000000004;276.76000000000005;297.36;297.76000000000005;297.76000000000005;292.06;292.36;292.06;;317.66;275.76000000000005;240.61611355647437;260.9983114674233;274.0616903277293;292.56;5500000.0;3570000.0000000005;3650000.0;1310000.0;3620000.0000000005;2490000.0;5510000.0;0.04816666666666667;0.013833333333333333;0.10833333333333334;0.0005;0.021;0.06916666666666667;;11015.193359375;0.0;1046.83740234375;29877.939453125;505376.8374135672;412555.8353376608;236349.3324064729;236034.54159981437;233862.59634759542;430346.717906069;457431.4281400766;451320.7254031592;473372.2673856561;522175.88915117376;519830.9148137722;451069.8759318946;456369.25405053544;464912.7873590418;466159.22355335305;430244.12685185036;413307.47646805906;457709.1576469882;457292.3345882162;;186903.13564328075;472499.14586990676;202231.70228045204;212590.30805365357;274.06060897048843;4189490.706642377;1537985.6524405188;272360.7193883462;0.0;0;224;240;0;0;0;0;4;97;91;1800093237549.9363;659620165835.4093;1259511472279.662;26984.644171626613;135.13372179472736;234.29033030911305;16925.223501973916;3325122.434264713;1411341.4665790529;104975.2129624117;1540674.5096289138;3.6709649146504826;0.13001337344036484
8189;2019-02-13 09:29:37.842;730;188;143;142;134;45;190;26;3;35;638;616;0;36;242;246;246;190;194;192;189;26;552;357;365;131;362;247;552;-1.0;92.0;580.0;70.0;126.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;29857.2421875;11071.8935546875;0.0;1020.6284790039099;447.0;85262;;;Calculated values ==>;1550046577.842;346.16;291.96000000000004;287.46000000000004;287.36;286.56;277.66;274.0616903277293;292.16;275.76000000000005;273.46000000000004;276.66;336.96000000000004;334.76000000000005;273.16;276.76000000000005;297.36;297.76000000000005;297.76000000000005;292.16;292.36;292.06;;317.86;275.76000000000005;240.61611355647437;260.72004837742526;274.0616903277293;292.56;5520000.0;3570000.0000000005;3650000.0;1310000.0;3620000.0000000005;2470000.0;5520000.0;0.0;0.015333333333333334;0.09666666666666666;0.011666666666666665;0.021;0.021;;11071.8935546875;0.0;1020.6284790039099;29857.2421875;505570.56759021437;412510.35525449144;236320.4913731211;236006.0425799679;233530.62442456593;430346.717906069;457431.4281400766;452667.38962205057;473372.2673856561;521524.0617255026;519282.7627502766;452295.6682968842;456696.53541972896;464912.7873590418;466159.22355335305;429721.82461500546;413263.53111073095;457709.1576469882;457292.3345882162;;187738.9118479558;472499.14586990676;202140.45445129508;236320.4913731211;274.0251130066754;4189988.5910841185;1538169.745242045;272377.95142929564;0.0;0;224;240;0;0;0;0;4;97;91;1800312277699.637;659698780245.3019;1259660299559.4587;24217.60373317303;3154.184733217136;252.3605003988758;4640.408707516997;3325549.1978889927;1411368.882591488;104979.26912948971;1540854.2561779076;2.6681413177840483;0.17697767878990994
8190;2019-02-13 09:30:37.862;735;189;143;142;134;45;190;26;9;34;631;610;7;32;242;246;246;190;194;192;189;26;548;358;365;128;363;244;549;266.0;110.0;649.0;60.0;126.0;0;72;92;1;0;0;0;0;0;0;1;0;0;0;0;29263.453125;10528.1748046875;0.0;937.65234375;447.0;85263;;;Calculated values ==>;1550046637.862;346.66;292.06;287.46000000000004;287.36;286.56;277.66;274.1680685717883;292.16;275.76000000000005;274.06;276.56;336.26000000000005;334.16;273.86;276.36;297.36;297.76000000000005;297.76000000000005;292.16;292.36;292.06;;317.86;275.76000000000005;239.943914813709;260.2995467637923;274.1680685717883;292.56;5480000.0;3579999.9999999995;3650000.0;1280000.0;3629999.9999999995;2440000.0;5490000.0;0.044333333333333336;0.018333333333333333;0.10816666666666667;0.01;0.021;0.06533333333333334;;10528.1748046875;0.0;937.65234375;29263.453125;506558.7768053208;414127.2103214636;236407.28467271884;236091.80394872042;233608.79371650863;430280.9020939914;457431.4281400766;453920.22372794116;473664.3179132749;521057.3956539232;518921.257836861;453675.69765124307;456704.97771923593;464766.5650395172;466015.41043311567;430760.7589925302;414485.982530214;457709.1576469882;457292.3345882162;;187738.9118479558;472891.67638883414;202448.87573346723;213364.07860679808;274.14960061137015;4190481.427769053;1538349.8058118392;272394.2758758157;0.0;0;224;240;0;0;0;0;4;97;91;1800531350699.5674;659776506145.2772;1259807648659.4119;27200.8174747356;2704.428006553669;298.3709018091297;15936.646057452654;3325977.8275612034;1411417.7206382283;104983.86008764943;1541025.7887927133;4.024154720214738;0.17699024885543888
8191;2019-02-13 09:31:37.852;739;186;143;142;134;45;190;26;11;35;627;605;10;38;242;246;246;188;194;192;189;26;545;357;365;126;362;244;546;228.0;125.0;396.0;20.0;126.0;0;55;70;1;0;0;0;0;0;0;1;0;0;0;0;27697.658203125;9197.5966796875;0.0;864.5422973632809;448.0;85264;;;Calculated values ==>;1550046697.852;347.06000000000006;291.76000000000005;287.46000000000004;287.36;286.56;277.66;274.0616903277293;292.16;275.76000000000005;274.26000000000005;276.66;335.86;333.66;274.16;276.96000000000004;297.36;297.76000000000005;297.76000000000005;291.96000000000004;292.36;292.06;;317.96000000000004;275.76000000000005;239.4893008659735;260.2995467637923;274.0616903277293;292.56;5450000.0;3570000.0000000005;3650000.0;1260000.0;3620000.0000000005;2440000.0;5460000.0;0.038;0.020833333333333332;0.066;0.0033333333333333335;0.021;0.059;;9197.5966796875;0.0;864.5422973632809;27697.658203125;507326.8048263777;414260.4934188599;236494.89710814564;236178.3664922996;233687.63907211472;430346.717906069;457431.4281400766;454164.355452263;474018.8471967394;520650.7758841287;518412.1337960262;454042.33861280524;457423.6207525158;464912.7873590418;466159.22355335305;431525.442462174;414969.6757126242;457709.1576469882;457292.3345882162;;188156.80290529504;473152.3030481019;202207.57161325804;214411.53492499772;274.0512240335222;4190956.024584208;1538514.1598439969;272409.2916614459;0.0;0;224;240;0;0;0;0;4;97;91;1800750314199.6023;659852693445.2893;1259954024259.435;16629.147733374328;903.1491047828129;344.91180728228693;14329.96718012989;3326343.0163963772;1411447.7787703038;104989.2198834445;1541277.9685327704;3.2008279650108014;0.10104867821598679
8192;2019-02-13 09:32:37.873;741;184;143;142;133;45;190;26;12;35;624;600;13;42;241;247;246;186;194;192;189;26;543;355;365;126;360;246;544;128.0;108.0;370.0;14.0;126.0;0;40;54;1;0;0;0;0;0;0;1;0;0;0;0;26820.689453125;8201.3330078125;0.0;778.7888793945309;451.0;85265;;;Calculated values ==>;1550046757.873;347.26;291.56;287.46000000000004;287.36;286.46000000000004;277.66;273.8482719121499;292.16;275.76000000000005;274.36;276.66;335.56;333.16;274.46000000000004;277.36;297.26000000000005;297.86;297.76000000000005;291.76000000000005;292.36;292.06;;318.26000000000005;275.76000000000005;239.4893008659735;260.58029834229245;273.8482719121499;292.56;5430000.0;3550000.0;3650000.0;1260000.0;3600000.0;2460000.0;5440000.0;0.021333333333333333;0.018000000000000002;0.06166666666666667;0.0023333333333333335;0.021;0.042333333333333334;;8201.3330078125;0.0;778.7888793945309;26820.689453125;507754.12540037604;414351.7324323658;236553.76820084162;236236.52741459198;233433.5430886884;430477.46260093397;457431.4281400766;453947.13357886666;474018.8471967394;520180.78133499215;517734.4714242541;454069.5807677372;457579.52890424023;465073.4646152595;466575.1774593809;432028.6185614949;415057.9893906339;457709.1576469882;457292.3345882162;;189410.48811896544;473152.3030481019;201686.05359354438;218982.6364302351;273.8390316937851;4191410.5031591645;1538659.201671383;272422.99088094727;0.0;0;224;240;0;0;0;0;4;97;91;1800969390849.268;659928319905.174;1260101075709.2107;15556.099932428207;633.421248727301;305.4713250754987;10088.443888687867;3326611.320666822;1411460.5880048936;104994.64163982334;1541481.5265117323;2.960253405111272;0.11016172845329396
8193;2019-02-13 09:33:37.863;739;183;143;142;133;46;190;25;13;35;621;596;14;45;241;247;246;184;194;192;189;25;542;355;365;128;360;247;544;243.0;86.0;0.0;52.0;126.0;0;32;43;1;0;0;0;0;0;0;1;0;0;0;0;26106.1328125;7557.5859375;0.0;742.7376098632809;453.0;85266;;;Calculated values ==>;1550046817.863;347.06000000000006;291.46000000000004;287.46000000000004;287.36;286.46000000000004;277.76000000000005;273.8482719121499;292.16;275.66;274.46000000000004;276.66;335.26000000000005;332.76000000000005;274.56;277.66;297.26000000000005;297.86;297.76000000000005;291.56;292.36;292.06;;318.46000000000004;275.66;239.943914813709;260.72004837742526;273.8482719121499;292.56;5420000.0;3550000.0;3650000.0;1280000.0;3600000.0;2470000.0;5440000.0;0.0405;0.014333333333333333;0.0;0.008666666666666666;0.021;0.0615;;7557.5859375;0.0;742.7376098632809;26106.1328125;507595.7856064641;413992.5003723105;236553.76820084162;236236.52741459198;233433.5430886884;430477.46260093397;457431.4281400766;453899.64000490285;473760.833029134;519792.4890091523;517241.7377150805;454022.3028421166;457777.86026779644;465073.4646152595;466575.1774593809;432278.2792075149;414351.7324323658;457709.1576469882;457292.3345882162;;190246.288480595;472795.0300870999;201539.50492964842;213495.59482712904;273.7818506393365;4191851.4865019727;1538790.5041085607;272435.66815512854;0.0;0;224;240;0;0;0;0;4;97;91;1801188354349.303;660004507205.186;1260248951059.2341;0.0;2350.8812180312457;256.94717044380326;14993.49949530686;3326740.9332272517;1411485.453047256;104999.32767948328;1541690.5078705996;2.1205592508948916;0.00707355496814038
8194;2019-02-13 09:34:37.864;736;183;144;143;135;46;190;25;13;35;618;592;15;49;241;247;246;185;195;192;189;25;544;355;365;129;360;247;546;160.0;94.0;359.0;34.0;126.0;0;30;32;1;0;0;0;0;0;0;1;0;0;0;0;25515.318359375;7018.37841796875;0.0;735.067626953125;456.0;85267;;;Calculated values ==>;1550046877.864;346.76;291.46000000000004;287.56;287.46000000000004;286.66;277.76000000000005;273.8482719121499;292.16;275.66;274.46000000000004;276.66;334.96000000000004;332.36;274.66;278.06;297.26000000000005;297.86;297.76000000000005;291.66;292.36;292.06;;318.76000000000005;275.66;240.16925963744896;260.72004837742526;273.8482719121499;292.66;5440000.0;3550000.0;3650000.0;1290000.0;3600000.0;2470000.0;5460000.0;0.02666666666666667;0.015666666666666666;0.05983333333333333;0.005666666666666667;0.021;0.04766666666666667;;7018.37841796875;0.0;735.067626953125;25515.318359375;507043.9419569169;413165.12892956054;236812.65066584962;236494.89710814564;233995.12670318302;430477.46260093397;457431.4281400766;453899.64000490285;473631.5180336029;519486.6779325501;516833.1092781433;454144.8657209969;458256.2283559787;465073.4646152595;466575.1774593809;431777.67910605733;413899.7426769738;457709.1576469882;457292.3345882162;;191500.00471740507;472664.2518820126;201650.27790847383;217141.39317920583;273.82507751671625;4192281.672432574;1538911.972502965;272447.9834040535;0.0;0;224;240;0;0;0;0;4;97;91;1801407357999.9087;660081608490.3993;1260397153529.644;15092.920165436335;1535.7458525167197;280.0876707223085;11447.194873829496;3326866.7096585506;1411517.842146076;105003.80304442688;1541910.8506632706;3.657205892478817;0.13992849485019684
8195;2019-02-13 09:35:37.854;733;184;145;144;136;47;190;25;15;36;614;588;17;56;240;248;246;186;194;192;189;24;543;356;365;136;361;250;545;271.0;83.0;130.0;171.0;126.0;0;52;27;1;0;0;0;0;0;0;1;0;0;0;0;25321.546875;6693.390625;0.0;840.183471679688;457.0;85268;;;Calculated values ==>;1550046937.854;346.46000000000004;291.56;287.66;287.56;286.76000000000005;277.86;273.955091788801;292.16;275.66;274.66;276.76000000000005;334.56;331.96000000000004;274.86;278.76000000000005;297.16;297.96000000000004;297.76000000000005;291.76000000000005;292.36;292.06;;318.86;275.56;241.71165711629368;261.13683023647616;273.955091788801;292.56;5430000.0;3560000.0;3650000.0;1360000.0;3610000.0;2500000.0;5450000.0;0.04516666666666667;0.013833333333333333;0.021666666666666667;0.0285;0.021;0.06616666666666667;;6693.390625;0.0;840.183471679688;25321.546875;506761.1902052279;413945.88199973485;237161.76825025954;236842.40068438635;234330.72611148094;430412.23801567365;457431.4281400766;453634.1848832843;472818.15071447083;518828.72824486974;516168.6181659639;453880.911232952;458615.40399587416;464796.26975366054;466561.43444993236;432028.6185614949;414661.7335165383;457709.1576469882;457292.3345882162;;191917.91438739494;471644.9034095714;201621.5152994946;212901.29331409506;273.81835325929165;4192705.2423695037;1539026.2182008843;272461.10830869543;0.0;0;224;240;0;0;0;0;4;97;91;1801626321499.9436;660161095240.412;1260546228679.6677;5460.274507648777;7695.666561137188;240.24190978856683;16170.540564304349;3327037.9577347497;1411594.7577614626;105008.1384015852;1542140.960100659;3.9246608798750624;0.17282051469221826
8196;2019-02-13 09:36:37.864;730;184;145;144;137;48;190;25;18;35;610;586;19;72;241;248;246;186;194;192;189;24;549;355;365;139;360;252;551;304.0;83.0;100.0;173.0;126.0;0;71;27;1;0;0;0;0;0;0;1;0;0;0;0;25471.517578125;6735.13623046875;0.0;944.1107788085941;458.0;85269;;;Calculated values ==>;1550046997.864;346.16;291.56;287.66;287.56;286.86;277.96000000000004;273.8482719121499;292.16;275.66;274.96000000000004;276.66;334.16;331.76000000000005;275.06;280.36;297.26000000000005;297.96000000000004;297.76000000000005;291.76000000000005;292.36;292.06;;318.96000000000004;275.56;242.35481222062532;261.41265627149306;273.8482719121499;292.56;5490000.0;3550000.0;3650000.0;1390000.0;3600000.0;2520000.0;5510000.0;0.050666666666666665;0.013833333333333333;0.016666666666666666;0.028833333333333332;0.021;0.07166666666666667;;6735.13623046875;0.0;944.1107788085941;25471.517578125;505843.60511460656;411390.545434666;236982.50092614195;236665.3116728602;234477.70222245323;430477.46260093397;457431.4281400766;453663.2766428551;472326.8440106818;518252.31176750886;515792.66435715265;453787.02242122946;460209.6615143617;465073.4646152595;466704.2170870103;430503.14087793685;412172.66196668637;457709.1576469882;457292.3345882162;;192335.8262164488;471246.2272376559;201385.75041013732;211816.42614273404;273.7218003976323;4193128.5884524686;1539138.1412420606;272475.9799056336;0.0;0;224;240;0;0;0;0;4;97;91;1801845357999.9087;660243608990.3989;1260696853779.6438;4204.625437211963;7780.977081860118;253.57162493896496;17592.440105259557;3327118.5119910827;1411723.7512871388;105012.25420022607;1542422.3651658893;3.884705650597103;0.1556851796230635
8197;2019-02-13 09:37:37.865;728;187;146;145;139;49;190;26;22;35;606;584;21;83;241;248;246;190;194;192;189;25;555;357;365;140;362;256;556;131.0;87.0;148.0;211.0;126.0;0;94;34;1;0;0;0;0;0;0;1;0;0;0;0;26123.138671875;7210.76513671875;0.0;1074.87854003906;459.0;85270;;;Calculated values ==>;1550047057.865;345.96000000000004;291.86;287.76000000000005;287.66;287.06;278.06;274.0616903277293;292.16;275.76000000000005;275.36;276.66;333.76000000000005;331.56;275.26000000000005;281.46000000000004;297.26000000000005;297.96000000000004;297.76000000000005;292.16;292.36;292.06;;319.06;275.66;242.56692532238324;261.9595390733887;274.0616903277293;292.56;5550000.0;3570000.0000000005;3650000.0;1400000.0;3620000.0000000005;2560000.0;5560000.0;0.021833333333333333;0.0145;0.024666666666666667;0.035166666666666666;0.021;0.042833333333333334;;7210.76513671875;0.0;1074.87854003906;26123.138671875;505045.4225938986;251551.24320648852;237152.33093866782;236835.7020964706;234960.35179438625;430346.717906069;457431.4281400766;453475.5343155894;472195.2020149266;517505.7895824865;515243.9951189184;453350.8084663683;460900.01592134766;464781.3556694665;466418.3847020313;428927.35509514634;411554.17536023696;457709.1576469882;457292.3345882162;;192753.74022246967;471211.3733730803;201810.8342621616;219137.79372223857;273.89671442966517;4193558.5510866237;1539254.3590235775;272492.80509701883;0.0;0;224;240;0;0;0;0;4;97;91;1802064361649.644;660327310385.2979;1260849256319.4597;6207.729267984552;9473.918958733972;251.91110615618607;10200.952833759377;3327205.2830596818;1411867.5444838167;105016.46662651938;1542653.980633628;3.1541921407922016;0.21480996167818336
