;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8198;2019-02-13 09:38:37.845;729;190;146;145;140;51;190;27;26;35;605;583;25;94;242;248;246;193;194;192;189;26;560;359;365;142;364;261;561;-2.0;83.0;757.0;181.0;126.0;0;99;50;1;0;0;0;0;0;0;1;0;0;0;0;27130.6328125;8121.79833984375;0.0;1119.63671875;459.0;85271;;;Calculated values ==>;1550047117.845;346.06000000000006;292.16;287.76000000000005;287.66;287.16;278.26000000000005;274.27422755570615;292.16;275.86;275.76000000000005;276.66;333.66;331.46000000000004;275.66;282.56;297.36;297.96000000000004;297.76000000000005;292.46000000000004;292.36;292.06;;319.06;275.76000000000005;242.98782864720522;262.63441904999945;274.27422755570615;292.56;5600000.0;3590000.0;3650000.0;1420000.0;3640000.0;2610000.0;5610000.0;0.0;0.013833333333333333;0.12616666666666668;0.030166666666666668;0.021;0.021;;8121.79833984375;0.0;1119.63671875;27130.6328125;504713.46535693627;252477.74442165508;237006.06766991055;236691.1800452629;235133.8061259593;430214.79039162316;457431.4281400766;453116.75575113355;471931.263865096;516980.24963562156;514710.03123622853;452990.8155749029;461445.2123172294;464620.0566218266;466131.47824129247;427572.2624752181;410528.1239549413;457709.1576469882;457292.3345882162;;192753.74022246967;471043.10962919577;202586.69958514968;237006.06766991055;274.2077248609791;4194002.184588658;1539382.0877954687;272511.0866283055;0.0;0;224;240;0;0;0;0;4;97;91;1802283288649.7136;660411882185.3247;1261004304619.509;31608.542086274967;8098.435036328725;235.77724953049594;4626.011605284419;3327520.3136092024;1412013.931955061;105020.52934146152;1542777.497484647;4.822710509226966;0.3766459025407875
8199;2019-02-13 09:39:37.845;731;194;146;145;140;52;190;28;29;35;605;584;27;96;242;247;246;197;194;192;189;27;563;360;365;144;365;264;564;0.0;85.0;1104.0;204.0;126.0;0;99;64;1;0;0;0;0;0;0;1;0;0;0;0;27927.845703125;8976.1591796875;0.0;1118.53149414062;459.0;85272;;;Calculated values ==>;1550047177.845;346.26;292.56;287.76000000000005;287.66;287.16;278.36;274.38016830617;292.16;275.96000000000004;276.06;276.66;333.66;331.56;275.86;282.76000000000005;297.36;297.86;297.76000000000005;292.86;292.36;292.06;;319.06;275.86;243.40439225979637;263.0348170998261;274.38016830617;292.56;5630000.0;3600000.0;3650000.0;1440000.0;3650000.0;2640000.0;5640000.0;0.0;0.014166666666666666;0.184;0.034;0.021;0.021;;8976.1591796875;0.0;1118.53149414062;27927.845703125;504691.2225132008;409561.26335927483;236919.39709424853;236605.53058035267;235052.98439280185;430148.3826014536;457431.4281400766;452977.2602658352;471666.44639072387;516725.86279206985;514554.21833437996;452723.9292718575;461225.6377219652;464473.26053001377;465857.34435233945;426739.47276287695;410810.422463297;457709.1576469882;457292.3345882162;;192753.74022246967;470874.54964527197;202895.95324605497;236919.39709424853;274.33231614117;4194461.005242955;1539524.5707747983;272529.7380300796;0.0;0;224;240;0;0;0;0;4;97;91;1802502288649.7136;660497682185.3247;1261161804619.509;46014.96049163956;9111.27227757338;225.6615459107155;4627.831687373322;3328167.176130685;1412157.3461826767;105024.37466475686;1542854.6128454192;5.94171014650332;0.4627551481421467
8200;2019-02-13 09:40:37.856;733;197;145;144;138;52;190;29;23;35;604;584;25;90;243;247;246;199;194;192;189;28;560;362;365;142;367;267;561;0.0;85.0;1000.0;190.0;126.0;0;0;85;1;0;0;0;0;0;0;1;1;0;0;0;30263.8359375;10154.8359375;0.0;2425.87329101562;459.0;85273;;;Calculated values ==>;1550047237.856;346.46000000000004;292.86;287.66;287.56;286.96000000000004;278.36;274.5913991737795;292.16;276.06;275.46000000000004;276.66;333.56;331.56;275.66;282.16;297.46000000000004;297.86;297.76000000000005;293.06;292.36;292.06;;319.06;275.96000000000004;242.98782864720522;263.43189868330234;274.5913991737795;292.56;5600000.0;3620000.0000000005;3650000.0;1420000.0;3670000.0000000005;2670000.0;5610000.0;0.0;0.014166666666666666;0.16666666666666666;0.03166666666666666;0.021;0.021;;10154.8359375;0.0;2425.87329101562;30263.8359375;505218.2798245904;412124.71779049526;236691.1800452629;236377.45634648448;234518.46612798714;430014.67791919125;457431.4281400766;451688.6327273128;471931.263865096;516367.4343518838;514294.55162402446;451945.0111460462;460037.7486401466;464311.4322414119;465568.3016696177;427572.2624752181;412891.042670691;457709.1576469882;457292.3345882162;;192753.74022246967;471240.6132432691;203431.1174593339;236691.1800452629;274.5487945190361;4194946.024826589;1539684.0249617994;272559.280151645;0.0;0;224;240;0;0;0;0;4;98;91;1802721328799.4143;660583497915.2074;1261321133824.2913;41376.25254466315;8480.634033157947;207.98394723080088;4632.624245402019;3328895.5697526787;1412303.972278256;105027.98903970871;1542931.797459339;4.34772744341597;0.33683016899848184
8201;2019-02-13 09:41:37.866;735;196;144;143;137;52;190;28;12;34;583;566;17;99;244;247;246;198;195;192;189;29;559;361;365;129;366;273;558;-2.0;109.0;1289.0;96.0;126.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30751.455078125;10930.267578125;0.0;2121.0712890625;456.0;85274;;;Calculated values ==>;1550047297.866;346.66;292.76000000000005;287.56;287.46000000000004;286.86;278.36;274.4858918419099;292.16;275.96000000000004;274.36;276.56;331.46000000000004;329.76000000000005;274.86;283.06;297.56;297.86;297.76000000000005;292.96000000000004;292.36;292.06;;318.76000000000005;276.06;240.16925963744896;264.2163659402789;274.4858918419099;292.66;5590000.0;3610000.0;3650000.0;1290000.0;3660000.0;2730000.0;5580000.0;0.0;0.018166666666666668;0.21483333333333335;0.016;0.021;0.021;;10930.267578125;0.0;2121.0712890625;30751.455078125;505561.39797381754;413010.54793433315;236462.88141631466;236149.301790028;234291.15635349558;430081.6785162784;457431.4281400766;449176.22553792247;473534.8580475586;513669.3307219369;511895.3532205679;449834.72523562144;460199.08230812656;464590.79660714185;465712.960854355;427846.4971564665;413753.7550397062;457709.1576469882;457292.3345882162;;191500.00471740507;473051.3374214201;203247.04725102763;236462.88141631466;274.47292843415175;4195454.570328431;1539859.763442601;272597.17767167377;0.0;0;224;240;0;0;0;0;4;98;91;1802940365299.3794;660664811465.1945;1261483160824.2656;52833.785135301245;4316.86864272628;256.0181484544786;4637.418516609933;3329680.7842471614;1412410.6359081806;105031.85636828617;1543009.0606907362;4.753848710424461;0.3362017844104432
8202;2019-02-13 09:42:37.866;733;193;144;143;135;50;190;28;17;34;593;578;19;88;244;247;246;194;194;192;189;30;553;360;365;122;365;277;552;-2.0;85.0;987.0;95.0;126.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29892.154296875;10727.3974609375;0.0;1288.3828125;450.0;85275;;;Calculated values ==>;1550047357.866;346.46000000000004;292.46000000000004;287.56;287.46000000000004;286.66;278.16;274.38016830617;292.16;275.96000000000004;274.86;276.56;332.46000000000004;330.96000000000004;275.06;281.96000000000004;297.56;297.86;297.76000000000005;292.56;292.36;292.06;;318.16;276.16;238.5638546566975;264.73235714968143;274.38016830617;292.56;5530000.0;3600000.0;3650000.0;1220000.0;3650000.0;2770000.0;5520000.0;0.0;0.014166666666666666;0.16449999999999998;0.01583333333333333;0.021;0.021;;10727.3974609375;0.0;1288.3828125;29892.154296875;505855.728464494;414359.1762267576;236636.12192516867;236320.4913731211;233836.31943346895;430148.3826014536;457431.4281400766;449102.45750761445;474436.779072901;514365.3447989212;512797.5138251338;449368.0064428233;458212.4907801694;464737.35524180415;465857.34435233945;429458.4933259635;414715.9607757526;457709.1576469882;457292.3345882162;;188992.59102226305;474054.0148941016;202985.8532415134;236636.12192516867;274.367151338107;4195959.933739889;1540040.2439845933;272625.5897891868;0.0;0;224;240;0;0;0;0;4;98;91;1803159365299.3794;660740111465.1945;1261648160824.2656;40486.18140177362;4291.912559499312;208.85254446132092;4633.780465923998;3330458.4506349703;1412482.3757515324;105035.73029072714;1543086.3206822572;4.129630023391119;0.2899229483972723
8203;2019-02-13 09:43:37.877;724;190;145;144;135;48;190;29;29;35;626;597;27;59;244;247;246;192;194;192;189;29;575;361;365;125;366;260;568;-1.0;83.0;1143.0;146.0;126.0;0;81;1;1;0;1;0;0;0;0;1;0;0;0;0;38274.22265625;19692.708984375;0.0;1079.30407714844;447.0;85276;;;Calculated values ==>;1550047417.877;345.56000000000006;292.16;287.66;287.56;286.66;277.96000000000004;274.4858918419099;292.16;276.06;276.06;276.66;335.76000000000005;332.86;275.86;279.06;297.56;297.86;297.76000000000005;292.36;292.36;292.06;;317.86;276.06;239.25999513918347;262.5002047102346;274.4858918419099;292.56;5750000.0;3610000.0;3650000.0;1250000.0;3660000.0;2600000.0;5680000.0;0.0;0.013833333333333333;0.1905;0.024333333333333332;0.021;0.021;;19692.708984375;0.0;1079.30407714844;38274.22265625;502690.23644272354;252093.4907552633;236492.54234261092;236181.13064176642;233425.86096987934;430081.6785162784;457431.4281400766;453665.16875313333;474147.5482803409;519225.76179177786;516240.590752807;453414.51204216573;457374.9825595147;464590.79660714185;465712.960854355;423241.88912261376;252891.56722877352;457709.1576469882;457292.3345882162;;187738.9118479558;473570.8395533915;203215.24049107012;236492.54234261092;274.46062302742683;4196528.091025722;1540293.791347461;272645.324130618;0.0;0;224;241;0;0;0;0;4;98;91;1803378405449.9502;660814225050.3876;1261809290359.6855;47710.71133392304;6578.652910516486;2356.512786198123;4636.795637157711;3331193.55948827;1412572.9804051602;105057.11225451317;1543163.5896466977;2.950251980214229;0.21113063675239324
8204;2019-02-13 09:44:37.877;714;196;146;145;136;46;190;30;33;36;649;611;29;35;244;247;246;198;194;192;189;30;561;362;365;127;367;246;555;0.0;84.0;596.0;116.0;126.0;0;71;0;1;0;1;0;0;0;0;1;0;0;0;0;37830.00390625;19286.626953125;0.0;964.363159179688;435.0;85277;;;Calculated values ==>;1550047477.877;344.56000000000006;292.76000000000005;287.76000000000005;287.66;286.76000000000005;277.76000000000005;274.5913991737795;292.16;276.16;276.46000000000004;276.76000000000005;338.06000000000006;334.26000000000005;276.06;276.66;297.56;297.86;297.76000000000005;292.96000000000004;292.36;292.06;;316.66;276.16;239.71726792356844;260.58029834229245;274.5913991737795;292.56;5610000.0;3620000.0000000005;3650000.0;1270000.0;3670000.0000000005;2460000.0;5550000.0;0.0;0.014;0.09933333333333333;0.01933333333333333;0.021;0.021;;19286.626953125;0.0;964.363159179688;37830.00390625;502719.1172638072;414236.73580496106;237181.86059629428;236864.87743105832;234063.7738840372;430014.67791919125;457431.4281400766;456498.40645986306;473986.2994277851;522724.169717927;518856.29338829074;456015.6140446141;456739.2668739891;464443.9501982058;465568.3016696177;427296.3658179375;414950.327482342;457709.1576469882;457292.3345882162;;182724.36793118677;473407.94733404316;203447.16350444368;237181.86059629428;274.55499600729524;4197162.292913743;1540618.6191469403;272662.35469092074;0.0;0;224;241;0;0;0;0;4;98;91;1803597405449.9502;660889825050.3876;1261961090359.6855;25136.42346690499;5219.24182070559;172.84453669833636;4622.319953830361;3331800.6189449434;1412671.2961945871;105078.19023220397;1543240.7489432893;1.7357585768994725;0.12571514433196015
8205;2019-02-13 09:45:40.837;730;191;147;146;134;44;190;30;-17;37;647;613;-11;25;244;247;246;192;194;192;189;30;544;360;365;129;365;237;548;-2.0;94.0;427.0;19.0;126.0;0;67;98;1;0;0;0;0;0;0;1;0;0;0;0;29610.673828125;10716.2734375;0.0;918.871215820312;424.0;85278;;;Calculated values ==>;1550047540.837;346.16;292.26000000000005;287.86;287.76000000000005;286.56;277.56;274.38016830617;292.16;276.16;271.46000000000004;276.86;337.86;334.46000000000004;272.06;275.66;297.56;297.86;297.76000000000005;292.36;292.36;292.06;;315.56;276.16;240.16925963744896;259.30345971252746;274.38016830617;292.56;5440000.0;3600000.0;3650000.0;1290000.0;3650000.0;2370000.0;5480000.0;0.0;0.015666666666666666;0.07116666666666666;0.0031666666666666666;0.021;0.021;;10716.2734375;0.0;918.871215820312;29610.673828125;506297.44206254836;415233.3291099176;237712.02613505756;237391.22603931275;233634.999816814;430148.3826014536;457431.4281400766;451947.29170301283;473824.7944200122;523247.5311154422;519807.61541856785;452680.57762366807;457008.75962231384;464737.35524180415;465857.34435233945;431777.67910605733;415579.6716023351;457709.1576469882;457292.3345882162;;178127.92459426197;473148.0712050766;202990.63106203152;237712.02613505756;274.3690021114861;4197752.024171611;1540880.9778417437;272678.82252923644;0.0;0;224;241;0;0;0;0;4;98;91;1803827209449.2192;660970413850.1312;1262113138759.202;17717.41568228317;855.4985604529759;253.76878422498132;4611.186477516332;3332175.3519594227;1412724.4164241955;105081.92072867618;1543321.4908270487;2.01440293205027;0.11171708715513724
8206;2019-02-13 09:46:37.878;746;179;148;147;133;40;190;30;-65;37;637;609;-44;26;242;248;246;181;194;192;189;29;533;354;365;130;359;253;533;161.0;81.0;-1.0;80.0;126.0;0;67;98;1;0;0;0;0;0;0;1;0;0;0;0;29310.857421875;10602.79296875;0.0;963.9485473632809;426.0;85279;;;Calculated values ==>;1550047597.878;347.76;291.06;287.96000000000004;287.86;286.46000000000004;277.16;273.7412296467126;292.16;276.16;266.66;276.86;336.86;334.06;268.76000000000005;275.76000000000005;297.36;297.96000000000004;297.76000000000005;291.26000000000005;292.36;292.06;;315.76000000000005;276.06;240.39332010688793;261.54996906429363;273.7412296467126;292.56;5330000.0;3540000.0;3650000.0;1300000.0;3590000.0;2530000.0;5330000.0;0.026833333333333334;0.013500000000000002;0.0;0.013333333333333334;0.021;0.04783333333333334;;10602.79296875;0.0;963.9485473632809;29310.857421875;509259.5441402102;416912.1739174319;238511.25791599273;238183.0858937692;233726.95178867926;430542.39183029096;457431.4281400766;442755.8466162976;473695.5629922598;520931.20799576567;518065.9954184448;445565.40333094465;454481.7867093812;465349.75327765616;466846.7340063354;434470.51255464356;417560.7320402083;457709.1576469882;457292.3345882162;;178963.62700411686;472920.9377354816;201189.81152658287;217574.83677071403;273.64074314080375;4198218.821820439;1541049.8751847441;272693.7389073409;0.0;0;224;241;0;0;0;0;4;98;91;1804035409099.6858;661044281945.2968;1262252889209.515;0.0;3623.0816827853164;228.28203694487604;11466.48697893719;3332315.715724728;1412759.897354227;105085.73970936396;1543448.8639622827;1.3243012889436963;0.02991482736156192
8207;2019-02-13 09:47:37.888;744;176;150;149;134;38;190;27;-74;37;633;606;-68;20;240;248;246;178;194;192;189;25;538;351;365;130;356;248;539;0.0;111.0;92.0;35.0;126.0;0;63;99;1;0;0;0;0;0;0;1;0;0;0;0;29486.201171875;10721.7568359375;0.0;915.1640014648441;430.0;85280;;;Calculated values ==>;1550047657.888;347.56000000000006;290.76000000000005;288.16;288.06;286.56;276.96000000000004;273.4187578820637;292.16;275.86;265.76000000000005;276.86;336.46000000000004;333.76000000000005;266.36;275.16;297.16;297.96000000000004;297.76000000000005;290.96000000000004;292.36;292.06;;316.16;275.66;240.39332010688793;260.85938512811435;273.4187578820637;292.56;5380000.0;3510000.0;3650000.0;1300000.0;3560000.0;2480000.0;5390000.0;0.0;0.018500000000000003;0.015333333333333334;0.005833333333333333;0.021;0.021;;10721.7568359375;0.0;915.1640014648441;29486.201171875;508570.587292766;413509.3325022522;238973.06044541296;238644.55200706568;233874.30654292103;430735.4089219946;457431.4281400766;442564.6128558825;473695.5629922598;520933.0229287142;518178.8076676043;443369.55204950477;454587.9916849;465524.29463401274;467272.7042113409;433264.48680142645;414232.6788787524;457709.1576469882;457292.3345882162;;180635.0508419939;472533.2602288536;200336.47178606357;238973.06044541296;273.29305194576267;4198708.878971224;1541227.609383852;272709.4007884572;0.0;0;224;241;0;0;0;0;4;98;91;1804254445599.651;661122294945.2843;1262403214259.491;3714.164829737224;1587.8145992496084;352.08844656947;4584.704756998868;3332346.6722568665;1412803.3287272598;105090.57693612926;1543582.6461867162;0.8798523918497949;0.03666224893229837
8208;2019-02-13 09:48:37.869;736;179;153;151;136;39;190;24;-56;36;629;603;-55;9;239;248;246;181;194;192;189;23;542;351;365;131;356;241;543;93.0;80.0;379.0;11.0;126.0;0;61;74;1;0;0;0;0;0;0;1;0;0;0;0;27890.044921875;9279.185546875;0.0;884.0233764648441;435.0;85281;;;Calculated values ==>;1550047717.869;346.76;291.06;288.46000000000004;288.26000000000005;286.76000000000005;277.06;273.4187578820637;292.16;275.56;267.56;276.76000000000005;336.06;333.46000000000004;267.66;274.06;297.06;297.96000000000004;297.76000000000005;291.26000000000005;292.36;292.06;;316.66;275.46000000000004;240.61611355647437;259.87524604437704;273.4187578820637;292.56;5420000.0;3510000.0;3650000.0;1310000.0;3560000.0;2410000.0;5430000.0;0.015500000000000002;0.013333333333333334;0.06316666666666666;0.0018333333333333333;0.021;0.036500000000000005;;9279.185546875;0.0;884.0233764648441;27890.044921875;507223.8144692479;412938.0032251868;239831.86829392996;239170.98500803552;234385.06335486672;430735.4089219946;457431.4281400766;446321.6506101228;473469.2039465459;521100.1023082519;518459.85758944077;446450.2588831348;454428.3376017916;465394.1846544878;467272.7042113409;432278.2792075149;413676.876647874;457709.1576469882;457292.3345882162;;182724.36793118677;472207.82270811964;200628.06433632033;223183.6775722053;273.4074945395482;4199186.862945374;1541394.2311232958;272724.3892687377;0.0;0;224;241;0;0;0;0;4;98;91;1804473376249.456;661200570150.2146;1262549867804.3604;15519.644866295186;497.8962236816321;248.01870079521169;8544.965981084399;3332506.903248304;1412820.7041468096;105095.57624540343;1543692.025461694;2.441209853993946;0.0981993518318711
8209;2019-02-13 09:49:37.889;731;181;154;152;140;40;190;22;-33;35;621;597;-36;14;239;248;246;183;194;192;189;21;538;351;365;131;356;243;540;-1.0;110.0;632.0;8.0;126.0;0;58;37;1;0;0;0;0;0;0;1;0;0;0;0;25803.53125;7186.73876953125;0.0;859.6060180664059;442.0;85282;;;Calculated values ==>;1550047777.889;346.26;291.26000000000005;288.56;288.36;287.16;277.16;273.4187578820637;292.16;275.36;269.86;276.66;335.26000000000005;332.86;269.56;274.56;297.06;297.96000000000004;297.76000000000005;291.46000000000004;292.36;292.06;;317.36;275.26000000000005;240.61611355647437;260.1585393101385;273.4187578820637;292.56;5380000.0;3510000.0;3650000.0;1310000.0;3560000.0;2430000.0;5400000.0;0.0;0.018333333333333333;0.10533333333333333;0.0013333333333333333;0.021;0.021;;7186.73876953125;0.0;859.6060180664059;25803.53125;506963.9601964212;414891.9193905713;240267.4593407673;239600.85973100874;235720.290627107;430735.4089219946;457431.4281400766;448879.39576058544;473372.2673856561;520123.2199497129;517681.3950019638;448499.45087766455;454698.09829496976;465394.1846544878;467272.7042113409;433264.48680142645;415584.53653208434;457709.1576469882;457292.3345882162;;185649.48583044452;472013.52702826465;200639.80719080262;240267.4593407673;273.41209893077183;4199634.458562153;1541531.492897901;272738.9243571025;0.0;0;224;241;0;0;0;0;4;98;91;1804692449249.3865;661279196350.1896;1262695116204.3142;26147.903329350458;361.8316264499494;324.1324216046053;4557.522380196428;3332854.2485596803;1412827.8709336913;105100.34576073059;1543801.249260471;3.901322971641358;0.22607528186891093
8210;2019-02-13 09:50:37.839;727;181;154;153;142;42;190;22;-12;34;614;592;-20;28;238;248;246;182;194;192;189;21;540;351;365;133;356;249;542;289.0;83.0;620.0;16.0;126.0;0;62;29;1;0;0;0;0;0;0;1;0;0;0;0;25482.447265625;6775.23046875;0.0;904.7775268554691;449.0;85283;;;Calculated values ==>;1550047837.839;345.86;291.26000000000005;288.56;288.46000000000004;287.36;277.36;273.4187578820637;292.16;275.36;271.96000000000004;276.56;334.56;332.36;271.16;275.96000000000004;296.96000000000004;297.96000000000004;297.76000000000005;291.36;292.36;292.06;;318.06;275.26000000000005;241.05796691057077;260.9983114674233;273.4187578820637;292.56;5400000.0;3510000.0;3650000.0;1330000.0;3560000.0;2490000.0;5420000.0;0.04816666666666667;0.013833333333333333;0.10333333333333333;0.0026666666666666666;0.021;0.06916666666666667;;6775.23046875;0.0;904.7775268554691;25482.447265625;506286.7342079489;414087.16301823244;240198.73791382866;239865.58657413765;236295.05574416157;430735.4089219946;457431.4281400766;450440.71249491436;473014.93639070686;518912.14495439443;516663.2775942956;449427.80723248445;455397.3407788695;465263.9689877527;467272.7042113409;432773.8354932933;414444.8531748647;457709.1576469882;457292.3345882162;;188574.69595719432;471749.2581616372;200634.89863265908;212647.05224573705;273.41017431891663;4200061.485564161;1541647.7456835262;272753.61530065833;0.0;0;224;241;0;0;0;0;4;98;91;1804911266749.5605;661358330350.2526;1262842593204.4314;25813.267432433044;722.9716254106083;253.55092207159532;16921.29869535481;3333286.897474909;1412836.9034274414;105105.1557769085;1543980.090277763;5.691542079159516;0.2060026030999859
8211;2019-02-13 09:51:37.850;722;184;155;154;144;42;190;22;4;34;611;589;-3;47;238;249;246;187;194;192;189;20;554;351;365;143;356;256;556;282.0;83.0;844.0;173.0;126.0;0;99;45;1;0;0;0;0;0;0;1;0;0;0;0;26737.380859375;7858.4658203125;0.0;1089.1181640625;453.0;85284;;;Calculated values ==>;1550047897.85;345.36;291.56;288.66;288.56;287.56;277.36;273.4187578820637;292.16;275.36;273.56;276.56;334.26000000000005;332.06;272.86;277.86;296.96000000000004;298.06;297.76000000000005;291.86;292.36;292.06;;318.46000000000004;275.16;243.1966462407574;261.9595390733887;273.4187578820637;292.56;5540000.0;3510000.0;3650000.0;1430000.0;3560000.0;2560000.0;5560000.0;0.047;0.013833333333333333;0.14066666666666666;0.028833333333333332;0.021;0.068;;7858.4658203125;0.0;1089.1181640625;26737.380859375;504381.5892963068;250370.13788166858;240059.67428768805;239731.2101304681;236520.27047518914;430735.4089219946;457431.4281400766;451213.3075226269;471700.2039591064;518019.16393936455;515758.4732687897;450323.2681067077;456560.0545998089;465263.9689877527;467400.68435629964;429193.6779738121;251551.24320648852;457709.1576469882;457292.3345882162;;190246.288480595;470315.4621069152;200472.37239952013;212697.86268851318;273.34641542599553;4200496.730578234;1541769.715509471;272770.23414428945;0.0;0;224;241;0;0;0;0;4;98;91;1805130306899.2612;661441145530.1394;1262994120979.2244;35270.89154065035;7780.475753229891;2457.3870142813093;16632.424089179807;3333796.025455343;1412907.778480211;105127.75106805797;1544259.7558965506;6.945023204683783;0.384024058049831
8212;2019-02-13 09:52:37.860;719;191;156;155;148;44;190;23;13;33;606;587;7;66;239;249;246;194;195;192;189;21;562;354;365;147;359;259;563;-2.0;83.0;827.0;229.0;126.0;0;99;55;1;0;0;0;0;0;0;1;0;0;0;0;27329.98828125;8462.3994140625;0.0;1087.22399902344;456.0;85285;;;Calculated values ==>;1550047957.86;345.06000000000006;292.26000000000005;288.76000000000005;288.66;287.96000000000004;277.56;273.7412296467126;292.16;275.46000000000004;274.46000000000004;276.46000000000004;333.76000000000005;331.86;273.86;279.76000000000005;297.06;298.06;297.76000000000005;292.56;292.36;292.06;;318.76000000000005;275.26000000000005;244.02132995426717;262.3656120759269;273.7412296467126;292.66;5620000.0;3540000.0;3650000.0;1470000.0;3590000.0;2590000.0;5630000.0;0.0;0.013833333333333333;0.13783333333333334;0.03816666666666667;0.021;0.021;;8462.3994140625;0.0;1087.22399902344;27329.98828125;503261.83954830474;252769.09188268322;240158.33298564304;239831.39581583274;237580.14290693114;430542.39183029096;457431.4281400766;451823.4077560279;471068.7543314603;517252.47768729273;515295.17871255724;451061.0075656279;458387.69506395434;464957.45143190527;466975.4318241603;427018.7789297304;410026.87384281954;457709.1576469882;457292.3345882162;;191500.00471740507;469874.17469448753;201187.8967071269;240158.33298564304;273.6399942328837;4200947.367081236;1541905.7453876042;272788.3733516764;0.0;0;224;241;0;0;0;0;4;98;91;1805349343399.2263;661528160030.1256;1263148646729.1997;34545.92793957352;10254.85960985093;235.05468703560044;4559.814033654037;3334377.9292520573;1413058.097990623;105150.1918217344;1544436.3873145436;5.193467231613834;0.42563590398709417
8213;2019-02-13 09:53:37.860;719;196;154;154;150;47;190;26;16;32;594;576;14;88;241;246;246;198;194;192;189;24;563;361;365;140;365;261;564;-1.0;86.0;949.0;237.0;126.0;0;0;65;1;0;0;0;0;0;0;1;1;0;0;0;28681.5;9135.150390625;0.0;1956.1330566406198;457.0;85286;;;Calculated values ==>;1550048017.86;345.06000000000006;292.76000000000005;288.56;288.56;288.16;277.86;274.4858918419099;292.16;275.76000000000005;274.76000000000005;276.36;332.56;330.76000000000005;274.56;281.96000000000004;297.26000000000005;297.76000000000005;297.76000000000005;292.96000000000004;292.36;292.06;;318.86;275.56;242.56692532238324;262.63441904999945;274.4858918419099;292.56;5630000.0;3610000.0;3650000.0;1400000.0;3650000.0;2610000.0;5640000.0;0.0;0.014333333333333333;0.15816666666666668;0.0395;0.021;0.021;;9135.150390625;0.0;1956.1330566406198;28681.5;503168.87702432927;410400.37653009704;239474.08036674402;239474.08036674402;238186.72146449343;430081.6785162784;457431.4281400766;451852.1518050079;471900.24888135743;515845.7932748861;513986.5682505566;451597.8137027085;460727.0228159712;464341.04294382274;465582.3289076539;426739.47276287695;411214.5125100045;457709.1576469882;457292.3345882162;;191917.91438739494;471112.8868819084;203123.22241427423;239474.08036674402;274.4250084897406;4201414.12948358;1542052.3916359767;272813.7346604736;0.0;0;224;241;0;0;0;0;4;99;91;1805568343399.2263;661614260030.1256;1263304646729.1997;39340.62566530104;10585.59174647155;222.52443029117157;4574.183338650916;3334993.650532098;1413231.7684185924;105154.00498104547;1544512.5039593128;4.933867702588176;0.4004356896780958
8214;2019-02-13 09:54:37.881;721;198;151;150;148;51;190;25;15;31;585;572;17;105;244;243;246;199;195;192;189;25;561;364;365;134;369;263;561;-1.0;89.0;854.0;152.0;126.0;0;0;76;1;0;0;0;0;0;0;1;1;0;0;0;29345.796875;9574.951171875;0.0;1994.697265625;456.0;85287;;;Calculated values ==>;1550048077.881;345.26;292.96000000000004;288.26000000000005;288.16;287.96000000000004;278.26000000000005;274.8017692304317;292.16;275.66;274.66;276.26000000000005;331.66;330.36;274.86;283.66;297.56;297.46000000000004;297.76000000000005;293.06;292.36;292.06;;318.76000000000005;275.66;241.2770596917726;262.9017227912062;274.8017692304317;292.66;5610000.0;3640000.0;3650000.0;1340000.0;3690000.0;2630000.0;5610000.0;0.0;0.014833333333333334;0.1423333333333333;0.025333333333333333;0.021;0.021;;9574.951171875;0.0;1994.697265625;29345.796875;503608.58440073236;412510.3609889117;238598.71102741803;238277.68078554928;237639.41814848935;429879.7862731237;457431.4281400766;451371.4647171396;472592.1488768574;514744.10004725173;513398.370221663;451626.9769977667;462453.8273681128;464149.3876827635;464751.8981387732;427296.3658179375;412891.042670691;457709.1576469882;457292.3345882162;;191500.00471740507;472007.13841251616;203973.83854423653;238598.71102741803;274.7677157892941;4201897.859538337;1542208.3637205088;272846.66976982815;0.0;0;224;241;0;0;0;0;4;99;91;1805787420049.7625;661696488800.3268;1263461901749.5845;35212.9287919432;6790.176929996416;213.67896001748971;4592.566094776762;3335615.147601963;1413376.617170576;105157.64128156683;1544588.9202744642;4.045874948543255;0.30587300902328324
8215;2019-02-13 09:55:37.821;725;197;149;148;143;53;190;25;13;31;600;587;16;100;245;241;246;198;195;192;189;25;555;365;365;131;370;265;555;-1.0;86.0;668.0;130.0;126.0;0;0;90;1;0;0;0;0;0;0;1;1;0;0;0;30159.9296875;10387.48046875;0.0;2039.2141113281198;454.0;85288;;;Calculated values ==>;1550048137.821;345.66;292.86;288.06;287.96000000000004;287.46000000000004;278.46000000000004;274.9066339382667;292.16;275.66;274.46000000000004;276.26000000000005;333.16;331.86;274.76000000000005;283.16;297.66;297.26000000000005;297.76000000000005;292.96000000000004;292.36;292.06;;318.56;275.66;240.61611355647437;263.1675429290057;274.9066339382667;292.66;5550000.0;3650000.0;3650000.0;1310000.0;3700000.0;2650000.0;5550000.0;0.0;0.014333333333333333;0.11133333333333333;0.021666666666666667;0.021;0.021;;10387.48046875;0.0;2039.2141113281198;30159.9296875;504667.69068019604;414595.5380132548;238140.2571943137;237819.52755278748;236234.50199747342;429811.8947417682;457431.4281400766;450758.35166519665;472984.3684616349;516123.964874672;514778.49226671545;451144.3531467388;461552.80489093415;464134.8705668958;464341.04294382274;428927.35509514634;414950.327482342;457709.1576469882;457292.3345882162;;190664.19178205615;472402.05409754877;204227.3842361569;238140.2571943137;274.8701374056507;4202393.244712443;1542374.5509640756;272880.25208207336;0.0;0;224;241;0;0;0;0;4;99;91;1806006201049.9712;661775909300.4026;1263620143349.7356;27447.11437376642;5810.4511803301575;200.33739578352856;4602.193625271953;3336136.7924618158;1413481.5173996945;105161.08796773216;1544665.4666492066;3.062769132200946;0.22708832192603878
8216;2019-02-13 09:56:37.872;728;194;148;148;139;52;190;26;17;32;622;607;19;96;246;241;246;195;195;192;189;26;555;362;365;128;367;266;555;-1.0;83.0;687.0;127.0;126.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30608.95703125;10930.1201171875;0.0;2059.18798828125;450.0;85289;;;Calculated values ==>;1550048197.872;345.96000000000004;292.56;287.96000000000004;287.96000000000004;287.06;278.36;274.5913991737795;292.16;275.76000000000005;274.86;276.36;335.36;333.86;275.06;282.76000000000005;297.76000000000005;297.26000000000005;297.76000000000005;292.66;292.36;292.06;;318.16;275.76000000000005;239.943914813709;263.299902668528;274.5913991737795;292.66;5550000.0;3620000.0000000005;3650000.0;1280000.0;3670000.0000000005;2660000.0;5550000.0;0.0;0.013833333333333333;0.1145;0.021166666666666667;0.021;0.021;;10930.1201171875;0.0;2059.18798828125;30608.95703125;505045.4225938986;413506.49496626557;237819.52755278748;237819.52755278748;234987.53823539513;430014.67791919125;457431.4281400766;451094.88097808824;473471.244710016;518312.99139222305;516762.85163122456;451352.0502808316;460918.399752575;464708.6425554581;464781.3556694665;428927.35509514634;413873.7736063451;457709.1576469882;457292.3345882162;;188992.59102226305;472891.67638883414;203450.96535724602;237819.52755278748;274.5564652535979;4202900.082547033;1542552.34863494;272914.4344631832;0.0;0;224;241;0;0;0;0;4;99;91;1806225387199.5327;661853675345.247;1263779578754.4165;28355.228338586436;5703.161716835282;208.2412105950836;4608.928947744003;3336602.2072500815;1413577.5457284034;105164.49568354363;1544742.2912492796;2.9928892207425153;0.22087252435133342
8217;2019-02-13 09:57:37.852;730;191;148;148;138;49;191;27;24;33;643;625;24;99;245;241;246;192;195;192;189;27;552;360;365;125;365;266;552;-2.0;109.0;614.0;120.0;126.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30532.826171875;10859.3935546875;0.0;2067.607421875;447.0;85290;;;Calculated values ==>;1550048257.852;346.16;292.26000000000005;287.96000000000004;287.96000000000004;286.96000000000004;278.06;274.38016830617;292.26000000000005;275.86;275.56;276.46000000000004;337.46000000000004;335.66;275.56;283.06;297.66;297.26000000000005;297.76000000000005;292.36;292.36;292.06;;317.86;275.86;239.25999513918347;263.299902668528;274.38016830617;292.66;5520000.0;3600000.0;3650000.0;1250000.0;3650000.0;2660000.0;5520000.0;0.0;0.018166666666666668;0.10233333333333333;0.02;0.021;0.021;;10859.3935546875;0.0;2067.607421875;30532.826171875;505570.56759021437;413633.1203958097;237910.89765255377;237910.89765255377;234759.65904579524;430148.3826014536;457570.36885009304;451992.7755733859;473955.3659136608;520479.332529546;518622.7377076334;451992.7755733859;461279.75142594206;464869.23356765806;465073.4646152595;429721.82461500546;413998.2807911148;457709.1576469882;457292.3345882162;;187738.9118479558;473378.49451345275;202925.14867733547;237910.89765255377;274.3436312859258;4203409.427568935;1542733.86738917;272948.8129616249;0.0;0;224;241;0;0;0;0;4;99;91;1806444314199.6023;661929550045.2711;1263939125554.4673;25487.920485695824;5409.066916722346;285.64437946734733;4607.010175648911;3337050.750592791;1413670.1167664106;105168.61002489104;1544819.0651421682;2.7685959042181083;0.2023676546667752
8218;2019-02-13 09:58:37.862;729;188;149;148;137;46;191;28;30;33;662;642;29;101;244;242;246;189;195;192;189;27;549;358;365;126;363;266;549;-2.0;83.0;36.0;161.0;126.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30527.111328125;10798.392578125;0.0;2067.07421875;448.0;85291;;;Calculated values ==>;1550048317.862;346.06000000000006;291.96000000000004;288.06;287.96000000000004;286.86;277.76000000000005;274.1680685717883;292.26000000000005;275.96000000000004;276.16;276.46000000000004;339.36;337.36;276.06;283.26000000000005;297.56;297.36;297.76000000000005;292.06;292.36;292.06;;317.96000000000004;275.86;239.4893008659735;263.299902668528;274.1680685717883;292.66;5490000.0;3579999.9999999995;3650000.0;1260000.0;3629999.9999999995;2660000.0;5490000.0;0.0;0.013833333333333333;0.006;0.026833333333333334;0.021;0.021;;10798.392578125;0.0;2067.07421875;30527.111328125;505718.490295327;413764.2266525931;238326.2036160404;238003.16795453895;234531.7053546236;430280.9020939914;457570.36885009304;452757.6066342687;473826.37876616616;522435.7442528146;520376.27091369865;452630.43480840453;461520.24441730336;465029.61547741666;465494.84668458975;430503.14087793685;414127.2103214636;457709.1576469882;457292.3345882162;;188156.80290529504;473248.64165696304;202024.26211952334;238326.2036160404;273.98442209894915;4203918.345186823;1542914.3790205065;272983.27438457136;0.0;0;224;241;0;0;0;0;4;99;91;1806663350699.5674;662004862595.2592;1264098752154.442;1504.4000670884723;7277.854184254631;226.53370603121348;4598.288750415692;3337275.724086696;1413775.8587296258;105172.8788869613;1544895.7887516774;1.057643451467703;0.09418417658406307
8219;2019-02-13 09:59:37.873;728;186;150;149;137;43;191;28;33;34;675;654;32;108;243;242;246;188;195;192;189;25;548;355;365;132;361;265;547;-2.0;84.0;0.0;136.0;126.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30512.9140625;10805.00390625;0.0;2038.28283691406;446.0;85292;;;Calculated values ==>;1550048377.873;345.96000000000004;291.76000000000005;288.16;288.06;286.86;277.46000000000004;273.8482719121499;292.26000000000005;275.96000000000004;276.46000000000004;276.56;340.66;338.56000000000006;276.36;283.96000000000004;297.46000000000004;297.36;297.76000000000005;291.96000000000004;292.36;292.06;;317.76000000000005;275.66;240.83765695389522;263.1675429290057;273.8482719121499;292.66;5480000.0;3550000.0;3650000.0;1320000.0;3610000.0;2650000.0;5470000.0;0.0;0.014;0.0;0.02266666666666667;0.021;0.021;;10805.00390625;0.0;2038.28283691406;30512.9140625;505684.4237530603;413854.0851824992;238714.19847992898;238389.01411904785;234586.02822254674;430477.46260093397;457570.36885009304;453310.7128622403;473145.2311080622;523852.551330824;521693.86397175596;453184.2309635813;462510.2184060477;465189.78860520123;465928.4623088799;430760.7589925302;414572.912758482;457709.1576469882;457292.3345882162;;187321.02276691253;472270.6324499597;200835.14950200618;238714.19847992898;273.5062772328368;4204427.105319978;1543094.440329486;273017.49196539505;0.0;0;224;241;0;0;0;0;4;99;91;1806882390849.268;662082276785.1533;1264258081359.224;0.0;6152.537613486947;226.6298472766747;4590.140858274032;3337288.2630522936;1413887.7991797747;105176.65594223358;1544972.3730361904;0.8540888744756986;0.0715124917043201
8220;2019-02-13 10:00:37.843;728;185;152;151;139;41;191;26;30;34;679;659;30;116;242;243;246;187;195;192;189;24;547;355;365;136;360;264;547;124.0;83.0;826.0;217.0;126.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30411.443359375;10786.1279296875;0.0;1994.46130371094;445.0;85293;;;Calculated values ==>;1550048437.843;345.96000000000004;291.66;288.36;288.26000000000005;287.06;277.26000000000005;273.8482719121499;292.26000000000005;275.76000000000005;276.16;276.56;341.06000000000006;339.06000000000006;276.16;284.76000000000005;297.36;297.46000000000004;297.76000000000005;291.86;292.36;292.06;;317.66;275.56;241.71165711629368;263.0348170998261;273.8482719121499;292.66;5470000.0;3550000.0;3650000.0;1360000.0;3600000.0;2640000.0;5470000.0;0.020666666666666667;0.013833333333333333;0.13766666666666666;0.036166666666666666;0.021;0.04166666666666667;;10786.1279296875;0.0;1994.46130371094;30411.443359375;505775.4621328297;413488.24991588667;239368.75781071908;239040.77047553018;235207.96765808135;430477.46260093397;457570.36885009304;453103.7516302043;472622.7809936826;524343.0501398586;522289.2634709022;453103.7516302043;463611.2265240278;465204.3799370688;466058.0093327334;431017.00190191483;414215.5863340789;457709.1576469882;457292.3345882162;;186903.13564328075;471644.9034095714;201527.91488182923;220599.69971798972;273.7773260919424;4204934.554447246;1543274.2764651554;273051.08136348234;0.0;0;224;241;0;0;0;0;4;99;91;1807101281349.3726;662162636585.1917;1264416702009.2998;34633.6068590263;9769.231085086674;232.41958202173006;9862.193119592772;3337576.7321362277;1414020.4142449566;105180.47944144027;1545092.7489346717;4.26407966412956;0.303242136858463
8221;2019-02-13 10:01:37.854;730;186;152;151;141;41;191;25;25;33;675;656;26;121;241;243;246;188;195;192;189;24;550;355;365;138;360;261;550;154.0;110.0;784.0;235.0;126.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30559.208984375;10935.330078125;0.0;1968.19128417969;444.0;85294;;;Calculated values ==>;1550048497.854;346.16;291.76000000000005;288.36;288.26000000000005;287.26000000000005;277.26000000000005;273.8482719121499;292.26000000000005;275.66;275.66;276.46000000000004;340.66;338.76;275.76000000000005;285.26000000000005;297.26000000000005;297.46000000000004;297.76000000000005;291.96000000000004;292.36;292.06;;317.56;275.56;242.14157278889297;262.63441904999945;273.8482719121499;292.66;5500000.0;3550000.0;3650000.0;1380000.0;3600000.0;2610000.0;5500000.0;0.025666666666666667;0.018333333333333333;0.13066666666666665;0.03916666666666667;0.021;0.04666666666666667;;10935.330078125;0.0;1968.19128417969;30559.208984375;505752.6540610059;412601.8314242595;239271.01122138754;238944.2795962181;235749.16786847432;430477.46260093397;457570.36885009304;452990.8155749029;472262.261994151;524172.29099487956;522224.4527954373;453116.75575113355;464643.1906575319;465073.4646152595;466058.0093327334;430244.12685185036;413351.9237643686;457709.1576469882;457292.3345882162;;186485.25045852014;471379.3427040597;201532.8632213436;218515.0298213634;273.77925787616994;4205442.736367709;1543455.3218012531;273084.1095225201;0.0;0;224;241;0;0;0;0;4;99;91;1807320321499.9434;662244851655.4059;1264574230884.7104;32857.172440865084;10568.987113073046;309.69038993716606;11142.940889119798;3338139.258409439;1414189.9304693276;105184.99785277527;1545267.823809711;4.253008871928061;0.29864087814341306
8222;2019-02-13 10:02:37.894;734;187;153;152;142;41;191;24;23;32;666;648;23;121;241;244;246;189;195;192;189;23;550;356;365;139;361;256;550;91.0;111.0;425.0;241.0;126.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30600.419921875;10986.044921875;0.0;1916.31213378906;446.0;85295;;;Calculated values ==>;1550048557.894;346.56000000000006;291.86;288.46000000000004;288.36;287.36;277.26000000000005;273.955091788801;292.26000000000005;275.56;275.46000000000004;276.36;339.76;337.96000000000004;275.46000000000004;285.26000000000005;297.26000000000005;297.56;297.76000000000005;292.06;292.36;292.06;;317.76000000000005;275.46000000000004;242.35481222062532;261.9595390733887;273.955091788801;292.66;5500000.0;3560000.0;3650000.0;1390000.0;3610000.0;2560000.0;5500000.0;0.015166666666666667;0.018500000000000003;0.07083333333333333;0.04016666666666667;0.021;0.036166666666666666;;10986.044921875;0.0;1916.31213378906;30600.419921875;506253.01739476254;412979.2520416587;239599.15917835472;239271.01122138754;236063.12854131396;430412.23801567365;457570.36885009304;453600.15202743985;472032.3497595296;523651.56980296987;521811.0428630997;453600.15202743985;465371.1009851913;464927.5523835209;466043.6885466112;430244.12685185036;413720.03103230504;457709.1576469882;457292.3345882162;;187321.02276691253;471147.87813747115;201690.6766971568;223702.05362172335;273.8453404190856;4205952.73971732;1543638.1217115535;273116.50196489046;0.0;0;224;241;0;0;0;0;4;99;91;1807539467499.8042;662328007055.353;1264729434284.6118;17843.58783589505;10823.19759118596;305.6957726615886;8448.181828288158;3338562.0464157006;1414368.3175205537;105190.12948960568;1545431.1920051563;2.9002966563852226;0.2233403681955673
8223;2019-02-13 10:03:37.844;741;188;153;152;143;43;191;24;24;32;654;638;23;122;242;244;246;189;195;192;189;23;551;357;365;139;362;252;551;-2.0;86.0;637.0;242.0;126.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30602.5078125;11003.74609375;0.0;1885.2844238281198;450.0;85296;;;Calculated values ==>;1550048617.844;347.26;291.96000000000004;288.46000000000004;288.36;287.46000000000004;277.46000000000004;274.0616903277293;292.26000000000005;275.56;275.56;276.36;338.56000000000006;336.96000000000004;275.46000000000004;285.36;297.36;297.56;297.76000000000005;292.06;292.36;292.06;;318.16;275.46000000000004;242.35481222062532;261.41265627149306;274.0616903277293;292.66;5510000.0;3570000.0000000005;3650000.0;1390000.0;3620000.0000000005;2520000.0;5510000.0;0.0;0.014333333333333333;0.10616666666666667;0.04033333333333333;0.021;0.021;;11003.74609375;0.0;1885.2844238281198;30602.5078125;507036.82077841565;412934.04071806197;239566.37892065308;239238.65314294572;236349.3324064729;430346.717906069;457570.36885009304;454404.201025719;472032.3497595296;522748.4155209934;521115.31650750194;454280.97009589704;466063.7251223615;464912.7873590418;465899.65062480443;429983.6956939984;413307.47646805906;457709.1576469882;457292.3345882162;;188992.59102226305;471147.87813747115;201990.97651432874;239566.37892065308;273.9669199098246;4206462.33909518;1543821.2172632806;273148.155536253;0.0;0;224;241;0;0;0;0;4;99;91;1807758284999.9783;662411337555.4193;1264881707284.733;26797.87066895927;10855.99503213341;239.02580890513087;4572.245069018826;3338933.7485600747;1414548.8269092762;105194.66505333358;1545539.6051430888;3.294672669220737;0.28011075814289815
8224;2019-02-13 10:04:37.854;751;188;153;152;143;43;191;24;28;32;642;627;25;123;242;244;246;190;195;192;189;24;551;356;365;139;361;252;552;-1.0;86.0;878.0;209.0;126.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30654.9609375;11020.9150390625;0.0;1882.80310058594;452.0;85297;;;Calculated values ==>;1550048677.854;348.26;291.96000000000004;288.46000000000004;288.36;287.46000000000004;277.46000000000004;273.955091788801;292.26000000000005;275.56;275.96000000000004;276.36;337.36;335.86;275.66;285.46000000000004;297.36;297.56;297.76000000000005;292.16;292.36;292.06;;318.36;275.56;242.35481222062532;261.41265627149306;273.955091788801;292.66;5510000.0;3560000.0;3650000.0;1390000.0;3610000.0;2520000.0;5520000.0;0.0;0.014333333333333333;0.14633333333333332;0.034833333333333334;0.021;0.021;;11020.9150390625;0.0;1882.80310058594;30654.9609375;508281.7054142506;412510.35525449144;239533.71215817897;239206.40581346143;236320.4913731211;430412.23801567365;457570.36885009304;454896.1176830147;472032.3497595296;521523.78065278876;519991.36449673906;454527.33069276606;466179.10248070053;465058.7251422519;466043.6885466112;429983.6956939984;413263.53111073095;457709.1576469882;457292.3345882162;;189828.38726562503;471246.2272376559;201821.10921945111;239533.71215817897;273.89620338079294;4206972.903081167;1544004.7866958322;273179.56149907305;0.0;0;224;241;0;0;0;0;4;99;91;1807977321499.9434;662494751455.406;1265032932484.709;37033.309571834805;9384.9749443008;239.65569236016705;4572.931071030783;3339465.7637164136;1414717.5297715112;105198.6547306789;1545615.8276458774;3.9702410363500347;0.3176054070905813
8225;2019-02-13 10:05:37.855;761;189;154;153;143;43;191;24;34;31;632;619;30;124;242;245;246;190;195;192;189;24;550;357;365;135;362;258;551;127.0;85.0;1135.0;142.0;126.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30580.009765625;10956.8896484375;0.0;1963.47412109375;453.0;85298;;;Calculated values ==>;1550048737.855;349.26;292.06;288.56;288.46000000000004;287.46000000000004;277.46000000000004;274.0616903277293;292.26000000000005;275.56;276.56;276.26000000000005;336.36;335.06;276.16;285.56;297.36;297.66;297.76000000000005;292.16;292.36;292.06;;318.46000000000004;275.56;241.49495122638035;262.23063862743834;274.0616903277293;292.66;5500000.0;3570000.0000000005;3650000.0;1350000.0;3620000.0000000005;2580000.0;5510000.0;0.021166666666666667;0.014166666666666666;0.18916666666666665;0.023666666666666666;0.021;0.04216666666666667;;10956.8896484375;0.0;1963.47412109375;30580.009765625;509609.60437499813;413307.47646805906;239895.54030566243;239566.37892065308;236349.3324064729;430346.717906069;457570.36885009304;454627.8331398351;472460.9817075043;520007.6839859002;518673.12642440863;454130.8277462218;465430.8827442879;464912.7873590418;466029.4888257932;430244.12685185036;413676.3280692049;457709.1576469882;457292.3345882162;;190246.288480595;471777.35084692197;202165.34076965592;220955.87492592793;274.0347960166143;4207483.203007933;1544187.9381204797;273211.6143434202;0.0;0;224;241;0;0;0;0;4;99;91;1808196325149.6787;662576952825.3068;1265185935034.5242;47757.48814002556;6380.817571828629;234.71048275414446;9965.520715759823;3340172.365472992;1414848.913565347;105202.60784801761;1545736.9834298503;4.979622714810169;0.3289948299064619
8226;2019-02-13 10:06:37.855;767;189;155;154;145;44;191;24;40;31;632;619;36;122;242;245;246;191;195;192;189;25;553;357;365;126;362;263;553;84.0;83.0;1041.0;130.0;126.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30674.521484375;11011.5263671875;0.0;2043.11340332031;455.0;85299;;;Calculated values ==>;1550048797.855;349.86;292.06;288.66;288.56;287.66;277.56;274.0616903277293;292.26000000000005;275.56;277.16;276.26000000000005;336.36;335.06;276.76000000000005;285.36;297.36;297.66;297.76000000000005;292.26000000000005;292.36;292.06;;318.66;275.66;239.4893008659735;262.9017227912062;274.0616903277293;292.66;5530000.0;3570000.0000000005;3650000.0;1260000.0;3620000.0000000005;2630000.0;5530000.0;0.014;0.013833333333333333;0.17350000000000002;0.021666666666666667;0.021;0.035;;11011.5263671875;0.0;2043.11340332031;30674.521484375;510088.7625219966;412465.3940541978;240159.2177457252;239829.46499139623;236923.50357908226;430346.717906069;457570.36885009304;454531.51343594707;473633.855386716;519593.9848647244;518254.80674108;454030.6727851501;464467.87935276615;464912.7873590418;466029.4888257932;429458.4933259635;413220.0903815756;457709.1576469882;457292.3345882162;;191082.09718829524;473055.95023356355;202174.62023703483;224965.37874224904;274.0384061625936;4207993.657435016;1544371.0082539432;273245.0025727903;0.0;0;224;241;0;0;0;0;4;99;91;1808415325149.6787;662655252825.3068;1265342235034.5242;43783.92097001128;5869.095483258122;224.63124073069963;8131.443454608851;3340935.210548909;1414950.9961741394;105206.43569571331;1545887.7914646033;4.4435612294457405;0.30043560918262135
