;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8227;2019-02-13 10:07:37.856;767;190;154;153;145;44;191;24;44;31;643;627;40;111;242;245;246;192;195;193;190;25;553;358;365;125;363;262;553;-1.0;86.0;935.0;161.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29983.119140625;11003.390625;0.0;1206.36743164062;454.0;85300;;;Calculated values ==>;1550048857.856;349.86;292.16;288.56;288.46000000000004;287.66;277.56;274.1680685717883;292.26000000000005;275.56;277.56;276.26000000000005;337.46000000000004;335.86;277.16;284.26000000000005;297.36;297.66;297.76000000000005;292.36;292.46000000000004;292.16;;318.56;275.66;239.25999513918347;262.7682575881327;274.1680685717883;292.66;5530000.0;3579999.9999999995;3650000.0;1250000.0;3629999.9999999995;2620000.0;5530000.0;0.0;0.014333333333333333;0.15583333333333332;0.026833333333333334;0.021;0.021;;11003.390625;0.0;1206.36743164062;29983.119140625;510088.7625219966;412845.1473663945;239829.46499139623;239501.15808817602;236923.50357908226;430280.9020939914;457570.36885009304;455198.0039910322;473763.129845022;520807.9489061214;519162.31247535686;454700.1411767046;463316.1902149861;464766.5650395172;465885.42676947766;429458.4933259635;413590.4106133878;457847.79545119463;457431.4281400766;;190664.19178205615;473186.0941955567;202411.6576308773;239829.46499139623;274.13514061068975;4208499.146197619;1544554.4689529506;273272.0820310324;0.0;0;224;241;0;0;0;0;4;99;91;1808634328799.414;662730554080.2158;1265499737659.334;39392.538974457464;7265.780714485563;227.44251888025136;4569.641226122288;3341628.3592665615;1415060.4552999435;105210.20303982687;1545993.6356008544;4.214285262266937;0.32077216794287483
8228;2019-02-13 10:08:37.856;765;190;153;153;145;45;191;25;41;33;657;633;39;83;243;245;246;191;195;193;190;25;551;359;365;128;364;260;551;-1.0;85.0;712.0;141.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29937.177734375;10937.7119140625;0.0;1177.19787597656;456.0;85301;;;Calculated values ==>;1550048917.856;349.66;292.16;288.46000000000004;288.46000000000004;287.66;277.66;274.27422755570615;292.26000000000005;275.66;277.26000000000005;276.46000000000004;338.86;336.46000000000004;277.06;281.46000000000004;297.46000000000004;297.66;297.76000000000005;292.26000000000005;292.46000000000004;292.16;;318.76000000000005;275.66;239.943914813709;262.5002047102346;274.27422755570615;292.66;5510000.0;3590000.0;3650000.0;1280000.0;3640000.0;2600000.0;5510000.0;0.0;0.014166666666666666;0.11866666666666667;0.0235;0.021;0.021;;10937.7119140625;0.0;1177.19787597656;29937.177734375;510016.42744523974;413676.3280692049;239566.37892065308;239566.37892065308;236982.50092614195;430214.79039162316;457570.36885009304;455160.0616132378;473567.7884962697;522408.06057849794;519945.09838613524;454911.96588120144;460281.7430646665;464751.8981387732;465741.0905809244;429983.6956939984;414040.76927589084;457847.79545119463;457431.4281400766;;191500.00471740507;472795.0300870999;202630.3450097559;239566.37892065308;274.2246680467838;4208998.482004911;1544737.3114741093;273291.94507526257;0.0;0;224;241;0;0;0;0;4;99;91;1808853328799.414;662806454080.2158;1265656337659.334;29966.859703613183;6348.870099317583;225.85812425652412;4575.166033607894;3342206.3542555454;1415173.910723392;105213.98054518634;1546069.8423280187;3.3938968323644954;0.25519280371267694
8229;2019-02-13 10:09:37.866;762;189;153;152;143;44;191;25;24;33;665;637;27;71;243;245;246;191;195;193;190;26;550;358;365;129;363;254;550;-1.0;85.0;796.0;125.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29913.017578125;10976.3662109375;0.0;1143.1904296875;455.0;85302;;;Calculated values ==>;1550048977.866;349.36;292.06;288.46000000000004;288.36;287.46000000000004;277.56;274.1680685717883;292.26000000000005;275.66;275.56;276.46000000000004;339.66;336.86;275.86;280.26000000000005;297.46000000000004;297.66;297.76000000000005;292.26000000000005;292.46000000000004;292.16;;318.66;275.76000000000005;240.16925963744896;261.6868853414304;274.1680685717883;292.66;5500000.0;3579999.9999999995;3650000.0;1290000.0;3629999.9999999995;2540000.0;5500000.0;0.0;0.014166666666666666;0.13266666666666665;0.020833333333333332;0.021;0.021;;10976.3662109375;0.0;1143.1904296875;29913.017578125;509733.2493048235;413720.03103230504;239599.15917835472;239271.01122138754;236378.2633185651;430280.9020939914;457570.36885009304;454065.3458474884;473438.18344108673;523709.8069566785;520849.18385724974;454436.3202249608;459778.8713420569;464898.1456994284;465885.42676947766;430244.12685185036;414443.2327276156;457847.79545119463;457431.4281400766;;191082.09718829524;472761.04596960294;202404.52042435895;239599.15917835472;274.1323672586483;4209497.316757707;1544919.9592280083;273311.2848672349;0.0;0;224;241;0;0;0;0;4;99;91;1809072365299.3792;662883566930.2036;1265810563359.3096;33387.0028394685;5632.427615525916;223.84600009332542;4574.477648196159;3342734.3911014628;1415273.771511691;105217.72870414438;1546146.1020665267;3.615458502533492;0.26548133894900205
8230;2019-02-13 10:10:37.887;760;188;153;153;142;43;191;24;19;34;665;638;20;65;243;246;246;189;195;193;190;26;547;358;365;130;363;249;548;130.0;82.0;948.0;166.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29961.013671875;10969.36328125;0.0;1108.54345703125;453.0;85303;;;Calculated values ==>;1550049037.887;349.16;291.96000000000004;288.46000000000004;288.46000000000004;287.36;277.46000000000004;274.1680685717883;292.26000000000005;275.56;275.06;276.56;339.66;336.96000000000004;275.16;279.66;297.46000000000004;297.76000000000005;297.76000000000005;292.06;292.46000000000004;292.16;;318.46000000000004;275.76000000000005;240.39332010688793;260.9983114674233;274.1680685717883;292.66;5470000.0;3579999.9999999995;3650000.0;1300000.0;3629999.9999999995;2490000.0;5480000.0;0.021666666666666667;0.013666666666666666;0.158;0.027666666666666666;0.021;0.04266666666666667;;10969.36328125;0.0;1108.54345703125;29961.013671875;509749.4770338472;414171.1577566021;239665.06343761642;239665.06343761642;236120.5683718149;430280.9020939914;457570.36885009304;454296.6455020742;473405.19094569265;524110.0180181632;521360.7179153905;454419.3374899936;459845.2685648124;464898.1456994284;466015.41043311567;431017.00190191483;414529.21004869137;457847.79545119463;457431.4281400766;;190246.288480595;472630.20280472847;202393.00808796406;220737.84783037106;274.12789356192593;4209996.441651936;1545102.9043159352;273330.055883894;0.0;0;224;241;0;0;0;0;4;99;91;1809291441949.9153;662961294125.3938;1265961516174.679;39800.7747114294;7476.5623871638145;225.3331553273873;10098.926093214104;3343344.5027135643;1415383.0513298681;105221.47317388792;1546268.4232287654;4.769170485856204;0.3196398004243561
8231;2019-02-13 10:11:37.847;761;187;154;153;143;43;191;24;26;34;658;634;23;62;242;246;246;188;195;193;190;25;550;355;365;131;360;251;551;-1.0;85.0;1209.0;71.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29978.087890625;11014.3369140625;0.0;1110.68994140625;454.0;85304;;;Calculated values ==>;1550049097.847;349.26;291.86;288.56;288.46000000000004;287.46000000000004;277.46000000000004;273.8482719121499;292.26000000000005;275.56;275.76000000000005;276.56;338.96000000000004;336.56;275.46000000000004;279.36;297.36;297.76000000000005;297.76000000000005;291.96000000000004;292.46000000000004;292.16;;318.56;275.66;240.61611355647437;261.27494424493943;273.8482719121499;292.66;5500000.0;3550000.0;3650000.0;1310000.0;3600000.0;2510000.0;5510000.0;0.0;0.014166666666666666;0.20149999999999998;0.011833333333333333;0.021;0.021;;11014.3369140625;0.0;1110.68994140625;29978.087890625;509609.60437499813;412555.8353376608;239895.54030566243;239566.37892065308;236349.3324064729;430477.46260093397;457570.36885009304;454818.4874683433;473275.31562819314;523236.8856469127;520788.84925585;454450.03438531706;459174.48084787815;465204.3799370688;466446.0373839678;430244.12685185036;412934.04071806197;457847.79545119463;457431.4281400766;;190664.19178205615;472402.05409754877;201661.30943458076;239895.54030566243;273.82938066493773;4210495.6011682805;1545285.9796852835;273348.53716641146;0.0;0;224;241;0;0;0;0;4;99;91;1809510295949.1843;663039541925.1324;1266111416174.1782;51011.17137380315;3203.7654785117875;245.22622022866895;4568.253644522697;3344100.7644176036;1415471.9947266302;105225.3918877857;1546390.56824184;4.8683122454646535;0.3360960774747501
8232;2019-02-13 10:12:37.877;764;188;154;153;144;42;191;24;37;34;652;630;32;64;241;246;246;190;195;193;190;24;553;354;365;131;360;255;553;183.0;85.0;979.0;178.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29870.2109375;11021.9189453125;0.0;1146.75561523438;458.0;85305;;;Calculated values ==>;1550049157.877;349.56000000000006;291.96000000000004;288.56;288.46000000000004;287.56;277.36;273.7412296467126;292.26000000000005;275.56;276.86;276.56;338.36;336.16;276.36;279.56;297.26000000000005;297.76000000000005;297.76000000000005;292.16;292.46000000000004;292.16;;318.96000000000004;275.56;240.61611355647437;261.82340779136865;273.7412296467126;292.66;5530000.0;3540000.0;3650000.0;1310000.0;3600000.0;2550000.0;5530000.0;0.030500000000000003;0.014166666666666666;0.16316666666666665;0.029666666666666668;0.021;0.051500000000000004;;11021.9189453125;0.0;1146.75561523438;29870.2109375;509717.51119106857;412080.6298862991;239829.46499139623;239501.15808817602;236607.02350003482;430542.39183029096;457570.36885009304;455500.2712931425;473275.31562819314;522301.37564342713;520050.4708610895;454884.978498866;458782.0622913985;465073.4646152595;466589.0409415777;429458.4933259635;412845.1473663945;457847.79545119463;457431.4281400766;;192335.8262164488;472304.9464017478;201318.0487485144;217021.73304172835;273.6908774798753;4210994.586361504;1545469.7069691531;273367.3586188057;0.0;0;224;241;0;0;0;0;4;99;91;1809729405449.9502;663118181225.4073;1266263292074.709;41474.06597853181;8039.2779637125905;235.3557344272272;12381.099297564935;3344871.8600867237;1415565.7336016574;105229.39873984666;1546531.8834724885;5.105716211334388;0.3306556561118009
8233;2019-02-13 10:13:37.888;764;189;154;154;146;43;191;25;45;33;651;628;40;66;241;247;246;191;195;193;190;24;552;357;365;131;362;258;552;102.0;84.0;1081.0;227.0;126.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;29826.16015625;11009.3203125;0.0;1133.87341308594;458.0;85306;;;Calculated values ==>;1550049217.888;349.56000000000006;292.06;288.56;288.56;287.76000000000005;277.46000000000004;274.0616903277293;292.26000000000005;275.66;277.66;276.46000000000004;338.26;335.96000000000004;277.16;279.76000000000005;297.26000000000005;297.86;297.76000000000005;292.26000000000005;292.46000000000004;292.16;;318.96000000000004;275.56;240.61611355647437;262.23063862743834;274.0616903277293;292.66;5520000.0;3570000.0000000005;3650000.0;1310000.0;3620000.0000000005;2580000.0;5520000.0;0.017;0.014;0.18016666666666667;0.03783333333333334;0.021;0.038000000000000006;;11009.3203125;0.0;1133.87341308594;29826.16015625;509805.19521534437;412889.33823237545;239862.4448945064;239862.4448945064;237271.01421511293;430346.717906069;457570.36885009304;455986.13821575354;473178.34860283375;521955.48333268735;519597.2161363818;455370.2367519299;458546.97807344905;464781.3556694665;466288.85533692164;429721.82461500546;413633.1203958097;457847.79545119463;457431.4281400766;;192335.8262164488;472304.9464017478;202093.87136218895;222965.97778794327;274.0069838178758;4211492.147322728;1545653.3342882218;273386.36734497675;0.0;0;224;241;0;0;0;0;4;99;91;1809948445599.651;663196795635.2999;1266417220289.4985;45742.92341145055;10222.985672329978;225.24185906874064;8909.687113381067;3345598.801578825;1415717.9470324302;105233.23775681132;1546709.3392199276;5.361096885003295;0.39237875604303596
8234;2019-02-13 10:14:37.868;763;190;155;154;146;44;191;25;48;33;652;628;44;69;242;247;246;192;195;193;190;26;553;358;365;132;363;260;553;-2.0;86.0;1008.0;225.0;126.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;29898.77734375;10986.9228515625;0.0;1149.52600097656;457.0;85307;;;Calculated values ==>;1550049277.868;349.46000000000004;292.16;288.66;288.56;287.76000000000005;277.56;274.1680685717883;292.26000000000005;275.66;277.96000000000004;276.46000000000004;338.36;335.96000000000004;277.56;280.06;297.36;297.86;297.76000000000005;292.36;292.46000000000004;292.16;;318.86;275.76000000000005;240.83765695389522;262.5002047102346;274.1680685717883;292.66;5530000.0;3579999.9999999995;3650000.0;1320000.0;3629999.9999999995;2600000.0;5530000.0;0.0;0.014333333333333333;0.168;0.0375;0.021;0.021;;10986.9228515625;0.0;1149.52600097656;29898.77734375;509593.66714884463;412845.1473663945;240159.2177457252;239829.46499139623;237241.20163114887;430280.9020939914;457570.36885009304;456025.1943148685;473048.1168422736;521895.3547995627;519431.33308381;455531.43715521536;458592.2718018564;464766.5650395172;466145.29014520516;429458.4933259635;413590.4106133878;457847.79545119463;457431.4281400766;;191917.91438739494;472367.87413283327;202372.2910229173;240159.2177457252;274.1198420621407;4211989.689232782;1545836.5752139718;273405.3893306572;0.0;0;224;241;0;0;0;0;4;99;91;1810167372599.7205;663275669335.325;1266572568489.5479;42613.6877530478;10124.834366621848;227.44251888025136;4562.7164182813785;3346334.8612370654;1415887.455677753;105237.00886917215;1546821.5718260505;4.740157665213225;0.3806152895845127
8235;2019-02-13 10:15:37.848;759;190;156;155;146;44;191;26;49;34;654;629;45;69;242;247;246;191;195;193;190;26;550;360;365;129;365;263;550;-2.0;84.0;895.0;212.0;126.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;29747.11328125;10885.6669921875;0.0;1089.75952148438;455.0;85308;;;Calculated values ==>;1550049337.848;349.06000000000006;292.16;288.76000000000005;288.66;287.76000000000005;277.56;274.38016830617;292.26000000000005;275.76000000000005;278.06;276.56;338.56000000000006;336.06;277.66;280.06;297.36;297.86;297.76000000000005;292.26000000000005;292.46000000000004;292.16;;318.66;275.76000000000005;240.16925963744896;262.9017227912062;274.38016830617;292.66;5500000.0;3600000.0;3650000.0;1290000.0;3650000.0;2630000.0;5500000.0;0.0;0.014;0.14916666666666664;0.035333333333333335;0.021;0.021;;10885.6669921875;0.0;1089.75952148438;29747.11328125;509362.17431454867;414083.7466353395;240592.39171456677;240259.81939828157;237330.92658080193;430148.3826014536;457570.36885009304;455652.1820626169;473534.8580475586;521856.6544189452;519285.089879316;455155.1530933704;458113.51224297343;464473.26053001377;465857.34435233945;430244.12685185036;414443.2327276156;457847.79545119463;457431.4281400766;;191082.09718829524;472761.04596960294;202871.26842432222;240592.39171456677;274.3227474613251;4212486.572638453;1546018.786038867;273424.04382311273;0.0;0;224;241;0;0;0;0;4;99;91;1810386299599.79;663353943235.3499;1266729416189.5977;37706.48628437895;9536.105473266587;221.2125177392863;4553.619764935706;3347003.972909329;1416051.2422294158;105240.74641488117;1546897.515971112;4.343680284032828;0.34835312805946256
8236;2019-02-13 10:16:37.849;754;189;156;155;146;44;191;26;44;34;659;631;42;66;243;247;246;190;195;193;190;27;552;359;365;128;364;264;551;-2.0;80.0;656.0;116.0;126.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;29593.27734375;10955.4462890625;0.0;1049.25561523438;455.0;85309;;;Calculated values ==>;1550049397.849;348.56000000000006;292.06;288.76000000000005;288.66;287.76000000000005;277.56;274.27422755570615;292.26000000000005;275.76000000000005;277.56;276.56;339.06000000000006;336.26000000000005;277.36;279.76000000000005;297.46000000000004;297.86;297.76000000000005;292.16;292.46000000000004;292.16;;318.66;275.86;239.943914813709;263.0348170998261;274.27422755570615;292.66;5520000.0;3590000.0;3650000.0;1280000.0;3640000.0;2640000.0;5510000.0;0.0;0.013333333333333334;0.10933333333333332;0.01933333333333333;0.021;0.021;;10955.4462890625;0.0;1049.25561523438;29593.27734375;508565.60370429023;413307.47646805906;240558.2877051051;240226.1665073755;237300.92232519292;430214.79039162316;457570.36885009304;454862.83014053997;473664.3179132749;522289.2634709022;519408.059011563;454612.8488999558;457585.54517211486;464751.8981387732;466001.4536310495;429721.82461500546;413676.3280692049;457847.79545119463;457431.4281400766;;191082.09718829524;472988.3078366223;202656.50451581244;240558.2877051051;274.23482087233214;4212981.0841347845;1546200.7983494787;273441.86924631597;0.0;0;224;241;0;0;0;0;4;99;91;1810605303249.5254;663431044520.2567;1266887518824.4067;27574.55826830354;5226.414864202323;213.93995394400787;4554.335949134402;3347547.990680089;1416174.2652824295;105244.372745912;1546973.416866965;3.1295445180639585;0.22788052998177405
8237;2019-02-13 10:17:37.859;748;189;157;156;145;44;191;26;18;35;664;633;25;64;243;247;246;191;195;193;190;27;552;359;365;128;364;262;551;-2.0;88.0;603.0;164.0;126.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29684.5703125;10967.322265625;0.0;993.041381835938;455.0;85310;;;Calculated values ==>;1550049457.859;347.96000000000004;292.06;288.86;288.76000000000005;287.66;277.56;274.27422755570615;292.26000000000005;275.76000000000005;274.96000000000004;276.66;339.56000000000006;336.46000000000004;275.66;279.56;297.46000000000004;297.86;297.76000000000005;292.26000000000005;292.46000000000004;292.16;;318.66;275.86;239.943914813709;262.7682575881327;274.27422755570615;292.66;5520000.0;3590000.0;3650000.0;1280000.0;3640000.0;2620000.0;5510000.0;0.0;0.014666666666666666;0.1005;0.02733333333333333;0.021;0.021;;10967.322265625;0.0;993.041381835938;29684.5703125;507819.5420276437;413307.47646805906;240891.93509399393;240558.2877051051;236982.50092614195;430214.79039162316;457570.36885009304;451930.5317933771;473760.833029134;522964.360585008;519779.7064082168;452817.7392755658;457663.1597208959;464751.8981387732;466001.4536310495;429721.82461500546;414040.76927589084;457847.79545119463;457431.4281400766;;191082.09718829524;472988.3078366223;202592.89976235945;240891.93509399393;274.2101320683793;4213475.1485288525;1546383.518535695;273458.8912244791;0.0;0;224;241;0;0;0;0;4;99;91;1810824339749.4905;663507857320.2445;1267045345124.3816;25058.432019117274;7390.807820696517;229.98881164034782;4547.329353967736;3347986.67203379;1416279.4263287073;105248.07276885901;1547049.276719014;3.1124938256642967;0.24362843328841455
8238;2019-02-13 10:18:37.850;743;188;157;156;145;43;191;26;0;35;664;633;8;57;243;247;246;190;195;193;190;27;551;357;365;129;362;259;551;0.0;84.0;320.0;94.0;126.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;29675.037109375;10969.390625;0.0;953.9417114257809;454.0;85311;;;Calculated values ==>;1550049517.85;347.46000000000004;291.96000000000004;288.86;288.76000000000005;287.66;277.46000000000004;274.0616903277293;292.26000000000005;275.76000000000005;273.16;276.66;339.56000000000006;336.46000000000004;273.96000000000004;278.86;297.46000000000004;297.86;297.76000000000005;292.16;292.46000000000004;292.16;;318.56;275.86;240.16925963744896;262.3656120759269;274.0616903277293;292.66;5510000.0;3570000.0000000005;3650000.0;1290000.0;3620000.0000000005;2590000.0;5510000.0;0.0;0.014;0.05333333333333334;0.015666666666666666;0.021;0.021;;10969.390625;0.0;953.9417114257809;29675.037109375;507286.19390083087;412934.04071806197;240891.93509399393;240558.2877051051;236982.50092614195;430346.717906069;457570.36885009304;450165.9305612122;473631.5180336029;523205.99598790245;520027.7148532429;451188.37761051406;457292.63687564747;465044.1086722825;466288.85533692164;429983.6956939984;413676.3280692049;457847.79545119463;457431.4281400766;;190664.19178205615;472857.82487454545;202058.81346098668;240891.93509399393;273.99333639849414;4213969.737724006;1546566.2970553674;273475.1136498437;0.0;0;224;241;0;0;0;0;4;99;91;1811043306899.2607;663584945755.1636;1267201621679.2175;13232.379578678694;4242.517845479087;228.3031467471097;4547.329353967736;3348305.714266589;1416376.3561675;105251.89129564329;1547125.054173177;1.86613350169711;0.12989997290206948
8239;2019-02-13 10:19:37.850;740;189;157;156;145;41;191;26;1;35;662;632;6;49;242;248;246;190;195;193;190;26;552;356;365;129;361;258;552;247.0;82.0;519.0;91.0;126.0;0;57;100;1;0;0;0;0;0;0;1;0;0;0;0;29577.701171875;11049.263671875;0.0;923.3959350585941;452.0;85312;;;Calculated values ==>;1550049577.85;347.16;292.06;288.86;288.76000000000005;287.66;277.26000000000005;273.955091788801;292.26000000000005;275.76000000000005;273.26000000000005;276.66;339.36;336.36;273.76000000000005;278.06;297.36;297.96000000000004;297.76000000000005;292.16;292.46000000000004;292.16;;318.36;275.76000000000005;240.16925963744896;262.23063862743834;273.955091788801;292.66;5520000.0;3560000.0;3650000.0;1290000.0;3610000.0;2580000.0;5520000.0;0.04116666666666667;0.013666666666666666;0.08650000000000001;0.015166666666666667;0.021;0.062166666666666676;;11049.263671875;0.0;923.3959350585941;29577.701171875;506822.02789860277;412889.33823237545;240857.49517095217;240524.30605669215;236952.95555765813;430412.23801567365;457570.36885009304;450474.18889688904;473631.5180336029;523081.76891519205;520007.6839859002;451111.70319578337;456477.09640699456;465058.7251422519;466561.43444993236;429721.82461500546;413263.53111073095;457847.79545119463;457431.4281400766;;189828.38726562503;472761.04596960294;201879.82828942488;215046.54686066465;273.9190873405924;4214463.510543017;1546749.7858411747;273490.7581302311;0.0;0;224;241;0;0;0;0;4;99;91;1811262306899.2607;663662345755.1636;1267356721679.2175;21503.412192545653;4108.365134816034;224.93001122508494;15068.260119536777;3348595.179198016;1416445.9468590023;105255.66823862639;1547288.5174187897;3.416531397454473;0.1577901408220432
8240;2019-02-13 10:20:37.850;737;189;158;156;145;41;191;26;9;36;657;629;11;46;242;248;246;190;195;193;190;25;549;357;365;136;362;257;549;291.0;83.0;857.0;272.0;126.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;29607.515625;10999.8857421875;0.0;1002.3797607421901;451.0;85313;;;Calculated values ==>;1550049637.85;346.86;292.06;288.96000000000004;288.76000000000005;287.66;277.26000000000005;274.0616903277293;292.26000000000005;275.76000000000005;274.06;276.76000000000005;338.86;336.06;274.26000000000005;277.76000000000005;297.36;297.96000000000004;297.76000000000005;292.16;292.46000000000004;292.16;;318.26000000000005;275.66;241.71165711629368;262.0952818180154;274.0616903277293;292.66;5490000.0;3570000.0000000005;3650000.0;1360000.0;3620000.0000000005;2570000.0;5490000.0;0.0485;0.013833333333333333;0.14283333333333334;0.04533333333333334;0.021;0.0695;;10999.8857421875;0.0;1002.3797607421901;29607.515625;506717.973390396;414127.2103214636;241297.34604790306;240626.61899929825;237041.87423056492;430346.717906069;457570.36885009304;451669.34311051725;472818.15071447083;522650.8095527554;519782.6375818089;451922.06768953014;456273.6486729509;464912.7873590418;466418.3847020313;430503.14087793685;414485.982530214;457847.79545119463;457431.4281400766;;189410.48811896544;471742.7696466962;202028.49443600033;213893.90283671912;273.98153124909607;4214956.720682991;1546933.5287529584;273506.80626102944;0.0;0;224;241;0;0;0;0;4;99;91;1811481306899.2607;663741845755.1636;1267511221679.2175;35657.0345523435;12227.047142884883;221.57069047683262;16925.858008583346;3349071.5162542234;1416582.07529465;105259.38907780724;1547555.1350698574;5.418269607384932;0.3500705644706351
8241;2019-02-13 10:21:37.851;735;188;159;157;147;41;191;25;14;36;650;625;15;47;241;248;246;189;195;193;190;25;550;356;365;139;361;257;550;129.0;113.0;554.0;259.0;126.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;29809.2109375;10971.86328125;0.0;1111.0625;451.0;85314;;;Calculated values ==>;1550049697.851;346.66;291.96000000000004;289.06;288.86;287.86;277.26000000000005;273.955091788801;292.26000000000005;275.66;274.56;276.76000000000005;338.16;335.66;274.66;277.86;297.26000000000005;297.96000000000004;297.76000000000005;292.06;292.46000000000004;292.16;;318.26000000000005;275.66;242.35481222062532;262.0952818180154;273.955091788801;292.66;5500000.0;3560000.0;3650000.0;1390000.0;3610000.0;2570000.0;5500000.0;0.021500000000000002;0.01883333333333333;0.09233333333333334;0.043166666666666666;0.021;0.0425;;10971.86328125;0.0;1111.0625;29809.2109375;506377.9798597993;413351.9237643686;241599.45951508151;240926.500560384;237650.97525894185;430412.23801567365;457570.36885009304;452300.2801237847;472424.9728513876;521934.3842877313;519372.3424587733;452426.1204590945;456396.1389414811;464927.5523835209;466561.43444993236;430244.12685185036;413720.03103230504;457847.79545119463;457431.4281400766;;189410.48811896544;471344.5575217925;201675.2019432205;221402.48215519887;273.8393031216454;4215451.8683247045;1547116.6297136252;273524.41857345134;0.0;0;224;241;0;0;0;0;4;99;91;1811700310549.8665;663824347130.3917;1267665424249.644;23141.048885338758;11640.727182475022;311.20380460143696;10031.230204357304;3349561.5084506264;1416780.9767295467;105263.82893927496;1547779.781216293;3.7345433460160127;0.278144424164839
8242;2019-02-13 10:22:37.861;734;188;159;158;148;41;191;25;2;35;639;618;8;54;241;248;246;190;195;193;190;25;552;356;365;142;361;257;552;206.0;110.0;559.0;257.0;126.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29768.22265625;10986.595703125;0.0;1096.05261230469;451.0;85315;;;Calculated values ==>;1550049757.861;346.56000000000006;291.96000000000004;289.06;288.96000000000004;287.96000000000004;277.26000000000005;273.955091788801;292.26000000000005;275.66;273.36;276.66;337.06;334.96000000000004;273.96000000000004;278.56;297.26000000000005;297.96000000000004;297.76000000000005;292.16;292.46000000000004;292.16;;318.26000000000005;275.66;242.98782864720522;262.0952818180154;273.955091788801;292.66;5520000.0;3560000.0;3650000.0;1420000.0;3610000.0;2570000.0;5520000.0;0.034333333333333334;0.018333333333333333;0.09316666666666666;0.04283333333333333;0.021;0.05533333333333333;;10986.595703125;0.0;1096.05261230469;29768.22265625;506071.7705602175;412510.35525449144;241528.54997183156;241192.23214632942;237910.89765255377;430412.23801567365;457570.36885009304;450781.04685447155;471931.263865096;520807.7523674175;518653.9736729532;451542.803874608;457250.92665609595;464927.5523835209;466561.43444993236;429721.82461500546;413263.53111073095;457847.79545119463;457431.4281400766;;189410.48811896544;470944.3282388252;201724.0763697506;216830.59345969703;273.8583688784242;4215948.429684343;1547299.6473696588;273542.81426482194;0.0;0;224;241;0;0;0;0;4;99;91;1811919347049.8315;663908661180.3783;1267819649949.6196;23203.807750159835;11531.600788392027;301.73538091169934;13313.246185647668;3349947.7799570505;1416974.1116463954;105268.93761712451;1547974.350942396;4.001638452338896;0.27113211710805424
8243;2019-02-13 10:23:37.851;734;188;160;158;149;42;191;26;0;34;627;610;4;55;241;249;246;190;196;193;190;25;552;357;365;145;362;258;552;264.0;111.0;312.0;195.0;126.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29780.853515625;11019.083984375;0.0;1093.17956542969;451.0;85316;;;Calculated values ==>;1550049817.851;346.56000000000006;291.96000000000004;289.16;288.96000000000004;288.06;277.36;274.0616903277293;292.26000000000005;275.76000000000005;273.16;276.56;335.86;334.16;273.56;278.66;297.26000000000005;298.06;297.76000000000005;292.16;292.46000000000004;292.16;;318.26000000000005;275.66;243.61107973660833;262.23063862743834;274.0616903277293;292.76000000000005;5520000.0;3570000.0000000005;3650000.0;1450000.0;3620000.0000000005;2580000.0;5520000.0;0.044000000000000004;0.018500000000000003;0.052000000000000005;0.0325;0.021;0.065;;11019.083984375;0.0;1093.17956542969;29780.853515625;506071.7705602175;412510.35525449144;241866.48278856056;241192.23214632942;238232.76967341272;430346.717906069;457570.36885009304;450346.3118233077;471434.6316277157;519494.57646493084;517748.271266058;450857.06869968405;457210.67377449246;464781.3556694665;466547.812170346;429721.82461500546;413263.53111073095;457847.79545119463;457431.4281400766;;189410.48811896544;470542.0514489591;202008.73307156365;214885.85221090112;273.97383563423404;4216444.589278804;1547482.9974703065;273561.0548257057;0.0;0;224;241;0;0;0;0;4;99;91;1812138310549.8665;663994746830.392;1267974124199.6443;12913.554095090692;8727.332847265352;304.47842982907844;15765.462435396405;3350248.707809473;1417142.9079559783;105273.98855691786;1548216.6331271813;3.113441814778677;0.16823419611564444
8244;2019-02-13 10:24:37.852;734;189;160;159;150;42;191;26;11;34;611;595;12;68;242;249;246;191;196;193;190;26;552;357;365;139;362;262;552;273.0;107.0;612.0;237.0;126.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30512.41015625;11000.298828125;0.0;1974.771484375;451.0;85317;;;Calculated values ==>;1550049877.852;346.56000000000006;292.06;289.16;289.06;288.16;277.36;274.0616903277293;292.26000000000005;275.76000000000005;274.26000000000005;276.56;334.26000000000005;332.66;274.36;279.96000000000004;297.36;298.06;297.76000000000005;292.26000000000005;292.46000000000004;292.16;;318.26000000000005;275.76000000000005;242.35481222062532;262.7682575881327;274.0616903277293;292.76000000000005;5520000.0;3570000.0000000005;3650000.0;1390000.0;3620000.0000000005;2620000.0;5520000.0;0.0455;0.017833333333333333;0.10200000000000001;0.0395;0.021;0.0665;;11000.298828125;0.0;1974.771484375;30512.41015625;506071.7705602175;412889.33823237545;241866.48278856056;241528.54997183156;238555.96125941677;430346.717906069;457570.36885009304;451037.43277295196;472228.6972694908;517514.21450033557;515863.49775904795;451165.38839771587;458151.5978344243;464912.7873590418;466547.812170346;429721.82461500546;413633.1203958097;457847.79545119463;457431.4281400766;;189410.48811896544;471442.86907493527;202068.49247470888;214636.27888960938;273.99710457565186;4216947.041516194;1547666.4953851032;273586.6215105275;0.0;0;224;241;0;0;0;0;4;99;92;1812357314199.6018;664079948250.2891;1268130126799.4558;25394.831910420795;10640.287875708942;286.91522524232437;16145.87742515607;3350567.9496797426;1417304.3074850887;105278.91691950885;1548482.565391162;4.043747831253083;0.24990068760033818
8245;2019-02-13 10:25:37.862;733;190;161;160;150;42;191;26;23;33;575;564;22;92;242;249;246;191;196;193;190;25;551;359;365;134;364;264;551;-3.0;84.0;560.0;290.0;126.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30504.220703125;10930.9111328125;0.0;2019.56604003906;451.0;85318;;;Calculated values ==>;1550049937.862;346.46000000000004;292.16;289.26000000000005;289.16;288.16;277.36;274.27422755570615;292.26000000000005;275.76000000000005;275.46000000000004;276.46000000000004;330.66;329.56;275.36;282.36;297.36;298.06;297.76000000000005;292.26000000000005;292.46000000000004;292.16;;318.26000000000005;275.66;241.2770596917726;263.0348170998261;274.27422755570615;292.76000000000005;5510000.0;3590000.0;3650000.0;1340000.0;3640000.0;2640000.0;5510000.0;0.0;0.014;0.09333333333333332;0.04833333333333333;0.021;0.021;;10930.9111328125;0.0;2019.56604003906;30504.220703125;506037.30620136944;413676.3280692049;242242.44884229527;241902.36264406878;238587.39616456104;430214.79039162316;457570.36885009304;452215.85512865015;472787.01963726926;513621.9709725849;512481.2344193257;452088.5383488873;460744.74411691254;464620.0566218266;466261.3989570346;429983.6956939984;414040.76927589084;457847.79545119463;457431.4281400766;;189410.48811896544;472007.13841251616;202492.00403571525;242242.44884229527;274.1709473972609;4217455.598185262;1547849.2859280957;273619.91320425;0.0;0;224;241;0;0;0;0;4;99;92;1812576350699.567;664161861900.276;1268287953099.4307;23307.559435340587;13026.564828212044;223.2009698535062;4518.968565253408;3350973.870583103;1417501.5641282187;105283.16859629535;1548654.8011422297;3.1717977067878933;0.2884865497944006
8246;2019-02-13 10:26:37.852;732;189;161;160;151;43;191;27;32;33;578;568;29;102;243;249;246;191;196;193;190;26;551;358;365;131;364;264;551;-2.0;83.0;378.0;205.0;126.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30592.12109375;10932.197265625;0.0;2031.25012207031;450.0;85319;;;Calculated values ==>;1550049997.852;346.36;292.06;289.26000000000005;289.16;288.26000000000005;277.46000000000004;274.1680685717883;292.26000000000005;275.86;276.36;276.46000000000004;330.96000000000004;329.96000000000004;276.06;283.36;297.46000000000004;298.06;297.76000000000005;292.26000000000005;292.46000000000004;292.16;;318.16;275.76000000000005;240.61611355647437;263.0348170998261;274.1680685717883;292.76000000000005;5510000.0;3579999.9999999995;3650000.0;1310000.0;3640000.0;2640000.0;5510000.0;0.0;0.013833333333333333;0.063;0.034166666666666665;0.021;0.021;;10932.197265625;0.0;2031.25012207031;30592.12109375;505912.1365067593;413307.47646805906;242242.44884229527;241902.36264406878;238912.33468982912;430280.9020939914;457570.36885009304;453356.3894402828;473178.34860283375;513932.82645701733;512896.2194969622;452977.2602658352;461944.5633856982;464751.8981387732;466404.73984073254;429983.6956939984;414040.76927589084;457847.79545119463;457431.4281400766;;188992.59102226305;472499.14586990676;202257.59518507676;242242.44884229527;274.0752469665095;4217964.649510953;1548031.4481326833;273653.6643794727;0.0;0;224;241;0;0;0;0;4;99;92;1812795314199.6018;664241348650.2887;1268446326699.4558;15819.224038077979;9233.252981731692;220.54381545048824;4518.968565253408;3351299.872769345;1417687.031693584;105286.8658531946;1548730.1047323055;2.2981533005480954;0.19824626748841925
8247;2019-02-13 10:27:37.873;732;189;161;160;150;42;191;26;39;32;598;585;36;105;243;249;246;191;196;193;190;27;551;358;365;120;363;265;551;93.0;84.0;419.0;146.0;126.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30557.234375;10958.8203125;0.0;2098.3486328125;452.0;85320;;;Calculated values ==>;1550050057.873;346.36;292.06;289.26000000000005;289.16;288.16;277.36;274.1680685717883;292.26000000000005;275.76000000000005;277.06;276.36;332.96000000000004;331.66;276.76000000000005;283.66;297.46000000000004;298.06;297.76000000000005;292.26000000000005;292.46000000000004;292.16;;318.36;275.86;238.09270928235583;263.1675429290057;274.1680685717883;292.76000000000005;5510000.0;3579999.9999999995;3650000.0;1200000.0;3629999.9999999995;2650000.0;5510000.0;0.015500000000000002;0.014;0.06983333333333334;0.024333333333333332;0.021;0.036500000000000005;;10958.8203125;0.0;2098.3486328125;30557.234375;505912.1365067593;413307.47646805906;242242.44884229527;241902.36264406878;238587.39616456104;430280.9020939914;457570.36885009304;454067.2172164023;474501.8561965644;515917.09286772314;514571.3249057805;453689.4726371599;462151.77631599666;464898.1456994284;466404.73984073254;429983.6956939984;414040.76927589084;457847.79545119463;457431.4281400766;;189828.38726562503;474024.657542605;202390.53992019282;225319.03546441614;274.12693438774517;4218474.405824701;1548213.9371276905;273688.0897470406;0.0;0;224;241;0;0;0;0;4;99;92;1813014390849.2676;664316675005.1738;1268605082244.2136;17575.421297851964;6609.763528812029;223.2009698535062;8472.102332661607;3351578.258881102;1417819.1030397685;105290.56502065544;1548838.401546913;2.518194278322725;0.16672476714996062
8248;2019-02-13 10:28:37.883;732;188;162;161;151;43;192;27;45;33;623;600;41;82;243;249;246;190;196;193;190;27;551;358;365;129;363;264;550;235.0;82.0;452.0;181.0;126.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29816.34765625;10918.2490234375;0.0;1176.18542480469;450.0;85321;;;Calculated values ==>;1550050117.883;346.36;291.96000000000004;289.36;289.26000000000005;288.26000000000005;277.46000000000004;274.1680685717883;292.36;275.86;277.66;276.46000000000004;335.46000000000004;333.16;277.26000000000005;281.36;297.46000000000004;298.06;297.76000000000005;292.16;292.46000000000004;292.16;;318.16;275.86;240.16925963744896;263.0348170998261;274.1680685717883;292.76000000000005;5510000.0;3579999.9999999995;3650000.0;1290000.0;3629999.9999999995;2640000.0;5500000.0;0.03916666666666667;0.013666666666666666;0.07533333333333332;0.030166666666666668;0.021;0.060166666666666674;;10918.2490234375;0.0;1176.18542480469;29816.34765625;505912.1365067593;413351.9237643686;242621.27591220505;242278.97131185452;238944.2795962181;430280.9020939914;457709.1576469882;454987.66090120346;473438.18344108673;518583.4970861561;516209.2474114308;454487.69721986423;459536.6820166505;464898.1456994284;466404.73984073254;429983.6956939984;414083.7466353395;457847.79545119463;457431.4281400766;;188992.59102226305;472857.82487454545;202375.40343352925;216422.4392571114;274.12105174153737;4218977.602860413;1548396.2764236128;273715.3820788137;0.0;0;224;241;0;0;0;0;4;99;92;1813233427349.2327;664391387455.162;1268763808694.1885;19030.12339589812;8159.553046803989;217.29930380167173;14500.70749779174;3351883.3559278687;1417942.2011908188;105294.23646807458;1549029.8735354834;3.465038685656476;0.19921173846558643
8249;2019-02-13 10:29:37.864;731;188;162;161;150;41;192;26;49;34;646;614;45;72;242;249;246;190;196;193;190;26;551;356;365;136;361;264;551;-2.0;110.0;662.0;194.0;126.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29840.18359375;10933.4921875;0.0;1168.63977050781;448.0;85322;;;Calculated values ==>;1550050177.864;346.26;291.96000000000004;289.36;289.26000000000005;288.16;277.26000000000005;273.955091788801;292.36;275.76000000000005;278.06;276.56;337.76;334.56;277.66;280.36;297.36;298.06;297.76000000000005;292.16;292.46000000000004;292.16;;317.96000000000004;275.76000000000005;241.71165711629368;263.0348170998261;273.955091788801;292.76000000000005;5510000.0;3560000.0;3650000.0;1360000.0;3610000.0;2640000.0;5510000.0;0.0;0.018333333333333333;0.11033333333333334;0.03233333333333333;0.021;0.021;;10933.4921875;0.0;1168.63977050781;29840.18359375;505786.915026888;412934.04071806197;242584.23426922967;242242.44884229527;238587.39616456104;430412.23801567365;457709.1576469882;455485.93199604336;472622.7809936826;520952.4553789451;517655.0990962963;454987.66090120346;458319.9441651915;465058.7251422519;466690.6173508106;429983.6956939984;413676.3280692049;457847.79545119463;457431.4281400766;;188156.80290529504;471840.61823089625;201794.99295218292;242584.23426922967;273.88602259024634;4219474.583195405;1548578.3166032818;273734.9161011017;0.0;0;224;241;0;0;0;0;4;99;92;1813452357999.908;664470862280.4071;1268922158534.677;27990.566941172605;8731.475217345063;298.9684064545484;4511.791071287786;3352275.070932842;1418082.915186574;105298.53733663353;1549188.2608521765;3.431858269300917;0.2777321573430457
8250;2019-02-13 10:30:37.864;729;189;162;161;151;41;192;26;52;35;651;621;49;74;242;250;246;191;196;194;190;25;551;357;365;140;362;267;551;248.0;86.0;479.0;126.0;126.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29857.990234375;10917.4306640625;0.0;1162.21984863281;448.0;85323;;;Calculated values ==>;1550050237.864;346.06000000000006;292.06;289.36;289.26000000000005;288.26000000000005;277.26000000000005;274.0616903277293;292.36;275.76000000000005;278.36;276.66;338.26;335.26000000000005;278.06;280.56;297.36;298.16;297.76000000000005;292.26000000000005;292.56;292.16;;317.96000000000004;275.66;242.56692532238324;263.43189868330234;274.0616903277293;292.76000000000005;5510000.0;3570000.0000000005;3650000.0;1400000.0;3620000.0000000005;2670000.0;5510000.0;0.04133333333333333;0.014333333333333333;0.07983333333333334;0.021;0.021;0.06233333333333334;;10917.4306640625;0.0;1162.21984863281;29857.990234375;505536.31599192275;413307.47646805906;242584.23426922967;242242.44884229527;238912.33468982912;430346.717906069;457709.1576469882;455359.9999389805;472195.2020149266;521221.7591732551;518125.87169197097;454984.5902320973;458084.88999763224;464912.7873590418;466677.1382597011;429983.6956939984;414040.76927589084;457986.28317495435;457431.4281400766;;188156.80290529504;471211.3733730803;202089.157706662;215731.8840352276;274.00514905513484;4219972.067977306;1548760.4076270447;273754.33993126126;0.0;0;224;241;0;0;0;0;4;99;92;1813671357999.908;664553662280.4071;1269081458534.677;20219.45557154676;5651.566528994785;228.51527865954205;15065.938249202254;3352676.821120448;1418202.7738677934;105302.93303400947;1549351.4085965138;3.407836641063398;0.17113072893173642
8251;2019-02-13 10:31:37.884;726;192;162;162;152;41;192;26;52;34;648;621;48;65;242;250;246;194;196;194;190;26;576;360;365;133;365;246;571;-1.0;81.0;996.0;150.0;126.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;38436.734375;19781.365234375;0.0;1079.03991699219;447.0;85324;;;Calculated values ==>;1550050297.884;345.76;292.36;289.36;289.36;288.36;277.26000000000005;274.38016830617;292.36;275.76000000000005;278.36;276.56;337.96000000000004;335.26000000000005;277.96000000000004;279.66;297.36;298.16;297.76000000000005;292.56;292.56;292.16;;317.86;275.76000000000005;241.05796691057077;260.58029834229245;274.38016830617;292.76000000000005;5760000.0;3600000.0;3650000.0;1330000.0;3650000.0;2460000.0;5710000.0;0.0;0.013500000000000002;0.166;0.025;0.021;0.021;;19781.365234375;0.0;1079.03991699219;38436.734375;502853.5997705288;252725.2952970939;241872.06875468188;241872.06875468188;238613.77117608188;430148.3826014536;457709.1576469882;458772.7244909774;473014.93639070686;522622.5229830641;519875.2518397778;458296.43712436303;460311.88362604915;464473.26053001377;466247.85315236123;422937.1636010863;253530.27943955857;457986.28317495435;457431.4281400766;;187738.9118479558;472236.3865531139;202917.5556489101;241872.06875468188;274.34068869808385;4220541.380389772;1549016.3162005502;273773.02332169045;0.0;0;225;241;0;0;0;0;4;99;92;1813890430999.8384;664635589580.3811;1269235409834.6282;42471.95802778318;6732.970772605095;2286.992936180625;4526.746547093288;3353199.4237097586;1418306.0127467664;105323.90258998264;1549514.7353938888;2.6854065334388157;0.19552673847955532
8252;2019-02-13 10:32:37.885;733;199;161;160;151;43;192;29;50;34;639;616;44;51;244;249;246;201;196;194;190;28;564;363;366;130;368;238;559;-1.0;83.0;900.0;114.0;126.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;37996.0625;19454.439453125;0.0;1051.53625488281;437.0;85325;;;Calculated values ==>;1550050357.885;346.46000000000004;293.06;289.26000000000005;289.16;288.26000000000005;277.46000000000004;274.69669130483857;292.36;276.06;278.16;276.56;337.06;334.76000000000005;277.56;278.26000000000005;297.56;298.06;297.76000000000005;293.26000000000005;292.56;292.16;;316.86;275.96000000000004;240.39332010688793;259.4470641161187;274.69669130483857;292.76000000000005;5640000.0;3629999.9999999995;3660000.0;1300000.0;3679999.9999999995;2380000.0;5590000.0;0.0;0.013833333333333333;0.15;0.019;0.021;0.021;;19454.439453125;0.0;1051.53625488281;37996.0625;504852.6696660193;413714.75739608693;241955.20226488038;241619.04007892645;238660.6055534475;429947.3805835815;457547.2421668356;459794.47918399615;473405.19094569265;522357.76433719596;520028.8313058877;459091.3132656544;459911.414370669;464296.814424922;465685.3213544199;426458.4174456206;414441.78793705173;457825.0308446583;457268.8428174728;;183560.10687098323;472824.0414856702;203736.6082121224;241955.20226488038;274.6714867825482;4221178.330978627;1549343.2866886351;273790.77841901465;0.0;0;225;241;0;0;0;0;4;99;92;1814109734654.5735;664714490895.2858;1269380612254.453;38408.68064578106;5112.661232197408;166.2300415352024;4521.586451604441;3353873.440264646;1418404.727991914;105344.34645549765;1549590.1394254998;2.3509809558728727;0.17110598117821782
8253;2019-02-13 10:33:37.835;757;191;160;159;148;43;192;28;51;35;629;609;40;59;245;248;246;192;196;194;191;30;539;358;365;128;364;255;539;91.0;112.0;539.0;73.0;126.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29607.87890625;10779.4404296875;0.0;1145.931640625;431.0;85326;;;Calculated values ==>;1550050417.835;348.86;292.26000000000005;289.16;289.06;287.96000000000004;277.46000000000004;274.1680685717883;292.36;275.96000000000004;278.26000000000005;276.66;336.06;334.06;277.16;279.06;297.66;297.96000000000004;297.76000000000005;292.36;292.56;292.26000000000005;;316.26000000000005;276.16;239.943914813709;261.82340779136865;274.1680685717883;292.76000000000005;5390000.0;3579999.9999999995;3650000.0;1280000.0;3640000.0;2550000.0;5390000.0;0.015166666666666667;0.018666666666666668;0.08983333333333333;0.012166666666666666;0.021;0.036166666666666666;;10779.4404296875;0.0;1145.931640625;29607.87890625;510081.7513081917;418574.0903739827;242343.83663787937;241999.22590048774;238317.4750156108;430280.9020939914;457709.1576469882;457210.2442064382;473760.833029134;519948.0595883016;517897.9497644756;455868.2648029557;458179.2719030573;465015.24582933175;466275.0664382286;433019.76583631017;418886.32245040225;457986.28317495435;457570.36885009304;;181052.91087944093;473278.11375594366;202446.29700527902;225612.61034033733;274.148598835181;4221741.227685645;1549595.0257303596;273809.07539129804;0.0;0;225;241;0;0;0;0;4;99;92;1814328851904.7478;664791826395.3473;1269528389004.5703;22886.294590237467;3295.120437133086;263.82427653694776;8389.138932769498;3354383.806065802;1418474.7344518413;105347.92725499612;1549697.6391459734;2.9210307260261588;0.1686348242284739
8254;2019-02-13 10:34:40.836;766;182;162;160;146;40;192;27;51;35;634;610;44;73;243;249;246;183;196;194;190;28;539;355;365;126;360;261;539;154.0;83.0;18.0;73.0;126.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;29510.591796875;10686.19921875;0.0;1092.20971679688;437.0;85327;;;Calculated values ==>;1550050480.836;349.76;291.36;289.36;289.16;287.76000000000005;277.16;273.8482719121499;292.36;275.86;278.26000000000005;276.66;336.56;334.16;277.56;280.46000000000004;297.46000000000004;298.06;297.76000000000005;291.46000000000004;292.56;292.16;;316.86;275.96000000000004;239.4893008659735;262.63441904999945;273.8482719121499;292.76000000000005;5390000.0;3550000.0;3650000.0;1260000.0;3600000.0;2610000.0;5390000.0;0.025666666666666667;0.013833333333333333;0.003;0.012166666666666666;0.021;0.04666666666666667;;10686.19921875;0.0;1092.20971679688;29510.591796875;511185.0111409297;415630.46202997194;243038.5491668151;242343.83663787937;237667.50295076898;430477.46260093397;457709.1576469882;456230.09309013357;474018.8471967394;519965.2245270433;517495.49465332035;455364.9365216554;458918.5806663399;465335.1870322967;466833.15677505854;433019.76583631017;415970.54009417875;457986.28317495435;457431.4281400766;;183560.10687098323;473344.9661279102;201508.95910694732;220197.27463388784;273.76992537462525;4222258.522514601;1549782.8530584062;273828.65943900595;0.0;0;225;241;0;0;0;0;4;99;92;1814558805554.4832;664871837665.2552;1269690931584.3833;764.1634019495588;3307.338085421715;235.8476227661512;11070.927163622142;3354590.7508577816;1418532.5068808554;105352.29945350887;1549867.917426908;1.3056327351097816;0.03119668772812449
8255;2019-02-13 10:35:37.846;759;181;165;163;148;38;192;25;39;35;645;616;39;69;241;249;246;183;196;194;191;25;543;354;365;126;360;258;543;262.0;83.0;697.0;27.0;126.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;29553.82421875;10804.7177734375;0.0;1002.7709350585901;442.0;85328;;;Calculated values ==>;1550050537.846;349.06000000000006;291.26000000000005;289.66;289.46000000000004;287.96000000000004;276.96000000000004;273.7412296467126;292.36;275.66;277.06;276.66;337.66;334.76000000000005;277.06;280.06;297.26000000000005;298.06;297.76000000000005;291.46000000000004;292.56;292.26000000000005;;317.36;275.66;239.4893008659735;262.23063862743834;273.7412296467126;292.76000000000005;5430000.0;3540000.0;3650000.0;1260000.0;3600000.0;2580000.0;5430000.0;0.043666666666666666;0.013833333333333333;0.11616666666666667;0.0045000000000000005;0.021;0.06466666666666666;;10804.7177734375;0.0;1002.7709350585901;29553.82421875;509977.06964452914;413676.876647874;243934.0915367191;243232.5817119856;238190.48246040993;430542.39183029096;457709.1576469882;455246.7572435928;474018.8471967394;521340.7243181441;518364.9277615962;455246.7572435928;458909.56265178975;465073.4646152595;466975.4318241603;432028.6185614949;414398.0589551918;457986.28317495435;457570.36885009304;;185649.48583044452;473055.95023356355;201420.5811802204;215226.51495578443;273.73093312201615;4222726.197841891;1549953.0193330618;273845.24761219235;0.0;0;225;241;0;0;0;0;4;99;92;1814766892054.4482;664943670265.2433;1269838872534.3586;29486.140786028427;1222.3591607400442;243.88940788719304;15671.569218498624;3354830.2744468744;1418568.3732752944;105356.098037969;1550079.6659989203;3.948676956142755;0.16818039714661648
