;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8256;2019-02-13 10:36:37.866;750;184;166;165;151;37;192;24;25;35;652;619;28;64;241;249;246;185;196;194;191;24;547;353;366;127;358;251;547;-2.0;110.0;578.0;-1.0;126.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;29640.8359375;10952.8212890625;0.0;897.5032348632809;446.0;85329;;;Calculated values ==>;1550050597.866;348.16;291.56;289.76000000000005;289.66;288.26000000000005;276.86;273.6339639331285;292.36;275.56;275.66;276.66;338.36;335.06;275.96000000000004;279.56;297.26000000000005;298.06;297.76000000000005;291.66;292.56;292.26000000000005;;317.76000000000005;275.56;239.71726792356844;261.27494424493943;273.6339639331285;292.76000000000005;5470000.0;3529999.9999999995;3660000.0;1270000.0;3579999.9999999995;2510000.0;5470000.0;0.0;0.018333333333333333;0.09633333333333334;0.0;0.021;0.021;;10952.8212890625;0.0;897.5032348632809;29640.8359375;508512.92054716096;413117.91072696255;244127.14727232413;243775.84195173997;239040.77047553018;430607.02586249536;457547.2421668356;454695.76930710895;473889.94243038853;522625.2912129298;519256.47492462484;455063.6279139339;459413.1853069431;465364.4418098396;467117.4438674654;431017.00190191483;413488.24991588667;457825.0308446583;457408.11929247493;;187321.02276691253;472829.0820560985;201183.85751793825;244127.14727232413;273.6339639331285;4223219.651105981;1550134.3925961335;273861.08850880933;0.0;0;225;241;0;0;0;0;4;99;92;1814986265154.3784;665019595565.2191;1269991623434.31;24421.64750235678;0.0;321.36045307718297;4478.900412423167;3355279.6557596577;1418578.5629970727;105360.81002361405;1550247.6425526515;2.465916296963696;0.140006900835057
8257;2019-02-13 10:37:37.857;748;186;167;166;154;38;192;23;26;35;649;618;25;57;240;249;246;188;196;194;191;23;548;353;365;128;359;243;548;266.0;96.0;988.0;21.0;126.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;29680.390625;11031.51171875;0.0;843.2127075195309;450.0;85330;;;Calculated values ==>;1550050657.857;347.96000000000004;291.76000000000005;289.86;289.76000000000005;288.56;276.96000000000004;273.6339639331285;292.36;275.46000000000004;275.76000000000005;276.66;338.06000000000006;334.96000000000004;275.66;278.86;297.16;298.06;297.76000000000005;291.96000000000004;292.56;292.26000000000005;;318.16;275.46000000000004;239.943914813709;260.1585393101385;273.6339639331285;292.76000000000005;5480000.0;3529999.9999999995;3650000.0;1280000.0;3590000.0;2430000.0;5480000.0;0.044333333333333336;0.016;0.16466666666666668;0.0035;0.021;0.06533333333333334;;11031.51171875;0.0;843.2127075195309;29680.390625;508176.05670578184;413442.3132566535;244440.0740592637;244087.40426427484;239995.52798232224;430607.02586249536;457709.1576469882;456147.88424930704;473760.833029134;522966.43861801026;519818.24375918246;456027.5681275131;459835.8913763038;465088.32681886124;467117.4438674654;430760.7589925302;414171.1577566021;457986.28317495435;457570.36885009304;;188992.59102226305;472601.6926398898;201164.7657938801;215074.68630775338;273.6264986914084;4223713.920510582;1550317.5678913181;273875.5922991434;0.0;0;225;241;0;0;0;0;4;99;92;1815205532260.0198;665096084090.4429;1270139801204.7434;41987.220172326975;950.0292439610339;265.43361977484915;15843.05125943286;3355832.979980814;1418586.4787199257;105365.69924074286;1550416.9667479726;4.972387751994768;0.23870753060667568
8258;2019-02-13 10:38:37.877;751;186;167;166;156;39;192;25;33;35;639;612;30;56;241;249;246;187;196;194;191;24;543;355;366;129;360;242;545;86.0;87.0;776.0;23.0;126.0;0;49;62;1;0;0;0;0;0;0;1;0;0;0;0;27220.23046875;8714.767578125;0.0;810.056396484375;454.0;85331;;;Calculated values ==>;1550050717.877;348.26;291.76000000000005;289.86;289.76000000000005;288.76000000000005;277.06;273.8482719121499;292.36;275.66;276.46000000000004;276.66;337.06;334.36;276.16;278.76000000000005;297.26000000000005;298.06;297.76000000000005;291.86;292.56;292.26000000000005;;318.56;275.56;240.16925963744896;260.01710675043796;273.8482719121499;292.76000000000005;5430000.0;3550000.0;3660000.0;1290000.0;3600000.0;2420000.0;5450000.0;0.014333333333333333;0.0145;0.12933333333333333;0.0038333333333333336;0.021;0.035333333333333335;;8714.767578125;0.0;810.056396484375;27220.23046875;508990.96360935044;414661.7335165383;244561.63037970595;244207.13391447562;240764.77957299844;430477.46260093397;457547.2421668356;457149.910476562;473631.5180336029;522032.97608304024;519291.2554982586;456791.3870702126;459874.2033826674;465073.4646152595;466833.15677505854;432028.6185614949;415013.6015823836;457825.0308446583;457408.11929247493;;190664.19178205615;472567.4425401675;201682.09422073126;227167.10156049923;273.83748751217354;4224188.25041016;1550482.1750695156;273889.37413408654;0.0;0;225;241;0;0;0;0;4;99;92;1815424905359.95;665173209790.4183;1270285349704.6973;33040.5042357541;1038.3938352245054;246.71774619711385;8135.182626529809;3356458.4194276948;1418603.0544356445;105369.96859143395;1550616.8519698307;4.4579089920081065;0.24897874571383172
8259;2019-02-13 10:39:37.877;755;185;167;166;157;40;192;24;41;35;629;605;36;65;241;249;246;186;196;194;191;24;542;354;366;130;359;245;544;200.0;83.0;848.0;10.0;126.0;0;48;45;1;0;0;0;0;0;0;1;0;0;0;0;26285.26953125;7702.11279296875;0.0;822.833862304688;459.0;85332;;;Calculated values ==>;1550050777.877;348.66;291.66;289.86;289.76000000000005;288.86;277.16;273.7412296467126;292.36;275.56;277.26000000000005;276.66;336.06;333.66;276.76000000000005;279.66;297.26000000000005;298.06;297.76000000000005;291.76000000000005;292.56;292.26000000000005;;319.06;275.56;240.39332010688793;260.44013211722256;273.7412296467126;292.76000000000005;5420000.0;3540000.0;3660000.0;1300000.0;3590000.0;2450000.0;5440000.0;0.03333333333333333;0.013833333333333333;0.14133333333333334;0.0016666666666666668;0.021;0.05433333333333333;;7702.11279296875;0.0;822.833862304688;26285.26953125;509572.39514785213;414706.8463803602;244602.49620452157;244247.38055117914;241136.58392363662;430542.39183029096;457547.2421668356;457620.9684912569;473501.9964771252;520771.9961083557;518328.35418955894;457022.19049518585;460466.7209337987;465219.0939126357;466975.4318241603;432278.2792075149;415057.9893906339;457825.0308446583;457408.11929247493;;192753.74022246967;472436.3020657052;201436.87581527515;218120.5205055974;273.73729642489087;4224634.1295768265;1550618.9824059415;273902.98155290977;0.0;0;225;241;0;0;0;0;4;99;92;1815644505359.95;665250909790.4183;1270431449704.6973;36207.35176487209;451.6657104173835;238.2140091335206;13001.292867420345;3357035.4848943665;1418615.4715985248;105374.00968939504;1550792.9892656137;5.853235963767195;0.2812501482886233
8260;2019-02-13 10:40:37.848;756;185;167;166;158;42;192;24;48;35;622;599;43;75;241;250;246;186;196;194;191;24;544;355;366;131;360;251;546;270.0;86.0;588.0;230.0;126.0;0;49;44;1;0;0;0;0;0;0;1;0;0;0;0;26189.36328125;7619.72509765625;0.0;849.930908203125;462.0;85333;;;Calculated values ==>;1550050837.848;348.76;291.66;289.86;289.76000000000005;288.96000000000004;277.36;273.8482719121499;292.36;275.56;277.96000000000004;276.66;335.36;333.06;277.46000000000004;280.66;297.26000000000005;298.16;297.76000000000005;291.76000000000005;292.56;292.26000000000005;;319.36;275.56;240.61611355647437;261.27494424493943;273.8482719121499;292.76000000000005;5440000.0;3550000.0;3660000.0;1310000.0;3600000.0;2510000.0;5460000.0;0.045000000000000005;0.014333333333333333;0.098;0.03833333333333333;0.021;0.066;;7619.72509765625;0.0;849.930908203125;26189.36328125;509519.6559486098;413899.7426769738;244520.93913434743;244167.05665898178;241403.63763377897;430477.46260093397;457547.2421668356;457494.2110577146;473372.2673856561;519563.1017516852;517210.2600826734;456890.0076126557;460720.36627627234;465073.4646152595;466961.99702802964;431777.67910605733;414260.4934188599;457825.0308446583;457408.11929247493;;194007.49548133422;472304.9464017478;201484.11964328986;215177.6531177173;273.760226190764;4225071.206827118;1550746.6026753117;273916.9145217957;0.0;0;225;241;0;0;0;0;4;99;92;1815863999219.7893;665329171945.3611;1270580177784.5884;25088.988958613627;10381.465025740887;251.07966151649651;15987.210767534005;3357546.0408453164;1418705.7040544837;105378.0851658813;1551034.443369811;6.105176453167933;0.37555959027285724
8261;2019-02-13 10:41:37.878;755;187;167;166;160;44;192;25;54;35;620;595;49;80;241;250;246;189;196;194;191;24;554;355;366;131;360;256;555;144.0;84.0;1091.0;122.0;126.0;0;48;55;1;0;0;0;0;0;0;1;0;0;0;0;27033.828125;8395.142578125;0.0;863.091674804688;465.0;85334;;;Calculated values ==>;1550050897.878;348.66;291.86;289.86;289.76000000000005;289.16;277.56;273.8482719121499;292.36;275.66;278.56;276.66;335.16;332.66;278.06;281.16;297.26000000000005;298.16;297.76000000000005;292.06;292.56;292.26000000000005;;319.66;275.56;240.61611355647437;261.9595390733887;273.8482719121499;292.76000000000005;5540000.0;3550000.0;3660000.0;1310000.0;3600000.0;2560000.0;5550000.0;0.024;0.014;0.18183333333333335;0.02033333333333333;0.021;0.045;;8395.142578125;0.0;863.091674804688;27033.828125;508512.58066710585;410799.17277700413;244162.31979616627;243813.7410735889;241759.6477901023;430477.46260093397;457547.2421668356;457412.81034958904;473372.2673856561;518942.64146931836;516375.50529732916;456804.1626795621;460542.49111320026;465073.4646152595;466961.99702802964;429193.6779738121;411599.12119771366;457825.0308446583;457408.11929247493;;195261.2709748474;472304.9464017478;201613.79152043528;221469.77138244308;273.81084283779603;4225514.955185256;1550880.1266344949;273931.1968475747;0.0;0;225;241;0;0;0;0;4;99;92;1816083709019.6846;665407811245.3236;1270732353834.5159;46512.78825710113;5504.053482586687;246.32379486537818;10617.225655951434;3358143.020662568;1418838.1495649838;105382.23226719692;1551256.257858386;6.79183410925325;0.43480463082260795
8262;2019-02-13 10:42:37.849;753;192;167;166;161;46;192;26;59;35;622;595;55;81;242;250;246;194;196;194;191;25;559;358;366;132;363;259;560;-2.0;84.0;1122.0;87.0;126.0;0;48;64;1;0;0;0;0;0;0;1;0;0;0;0;27475.556640625;8865.9404296875;0.0;871.717407226562;466.0;85335;;;Calculated values ==>;1550050957.849;348.46000000000004;292.36;289.86;289.76000000000005;289.26000000000005;277.76000000000005;274.1680685717883;292.36;275.76000000000005;279.06;276.66;335.36;332.66;278.66;281.26000000000005;297.36;298.16;297.76000000000005;292.56;292.56;292.26000000000005;;319.76000000000005;275.66;240.83765695389522;262.3656120759269;274.1680685717883;292.76000000000005;5590000.0;3579999.9999999995;3660000.0;1320000.0;3629999.9999999995;2590000.0;5600000.0;0.0;0.014;0.187;0.0145;0.021;0.021;;8865.9404296875;0.0;871.717407226562;27475.556640625;507818.7989076659;410571.86841490306;243968.74503357895;243622.95157451433;241919.89716357476;430280.9020939914;457547.2421668356;457536.6205905837;473242.3297776949;518897.9001837045;516119.76483556826;457048.2817727584;460197.01288357994;464766.5650395172;466534.3108773681;427846.4971564665;411379.88356091734;457825.0308446583;457408.11929247493;;195679.20071851107;472270.6324499597;202426.49927515906;243968.74503357895;274.14090731543024;4225968.980506282;1551023.8994689817;273945.64660248894;0.0;0;225;241;0;0;0;0;4;99;92;1816303202879.524;665486673110.2659;1270886779159.4028;47705.59268598441;3912.73993103461;230.53259033768788;4482.226859436816;3358927.7943458185;1418916.584914622;105386.20414973248;1551382.0258120163;5.7848707574474885;0.4085668000562225
8263;2019-02-13 10:43:37.859;752;194;166;166;161;48;192;28;62;35;625;596;57;81;243;248;247;196;196;194;191;27;558;361;366;133;366;260;559;-1.0;84.0;933.0;97.0;126.0;0;54;69;1;0;0;0;0;0;0;1;0;0;0;0;27746.34375;9165.4697265625;0.0;912.448120117188;467.0;85336;;;Calculated values ==>;1550051017.859;348.36;292.56;289.76000000000005;289.76000000000005;289.26000000000005;277.96000000000004;274.4858918419099;292.36;275.96000000000004;279.36;276.66;335.66;332.76000000000005;278.86;281.26000000000005;297.46000000000004;297.96000000000004;297.86;292.76000000000005;292.56;292.26000000000005;;319.86;275.86;241.05796691057077;262.5002047102346;274.4858918419099;292.76000000000005;5580000.0;3610000.0;3660000.0;1330000.0;3660000.0;2600000.0;5590000.0;0.0;0.014;0.1555;0.016166666666666666;0.021;0.021;;9165.4697265625;0.0;912.448120117188;27746.34375;507783.0361496201;411817.33045329753;243660.80680711486;243660.80680711486;241955.20226488038;430081.6785162784;457547.2421668356;457741.12423952157;473112.1826642056;519122.9620337737;516137.50123033935;457130.4236791988;460041.4030213728;464458.5429927953;465843.48631744814;428372.1855784652;412590.89758202713;457825.0308446583;457408.11929247493;;196097.13278094304;472333.7623376517;203207.25449279393;243660.80680711486;274.45753299617166;4226429.239706548;1551174.186263885;273960.51712655544;0.0;0;225;241;0;0;0;0;4;99;92;1816522839479.489;665566186360.2532;1271042505109.3782;39580.01674561615;4350.878543491867;220.9380319501334;4488.693562192562;3359655.2956543127;1418985.4598791467;105389.96703196014;1551456.7959417964;4.82644605991465;0.3440728889966798
8264;2019-02-13 10:44:37.839;751;195;164;164;158;48;192;28;64;36;627;597;59;81;245;247;247;197;196;194;191;29;558;362;366;134;367;262;559;0.0;86.0;1030.0;44.0;126.0;0;57;80;1;0;0;0;0;0;0;1;0;0;0;0;28437.830078125;9930.8466796875;0.0;929.954345703125;466.0;85337;;;Calculated values ==>;1550051077.839;348.26;292.66;289.56;289.56;288.96000000000004;277.96000000000004;274.5913991737795;292.36;275.96000000000004;279.56;276.76000000000005;335.86;332.86;279.06;281.26000000000005;297.66;297.86;297.86;292.86;292.56;292.26000000000005;;319.76000000000005;276.06;241.2770596917726;262.7682575881327;274.5913991737795;292.76000000000005;5580000.0;3620000.0000000005;3660000.0;1340000.0;3670000.0000000005;2620000.0;5590000.0;0.0;0.014333333333333333;0.1716666666666667;0.007333333333333333;0.021;0.021;;9930.8466796875;0.0;929.954345703125;28437.830078125;507658.1118644833;412206.6801068195;242973.4604829831;242973.4604829831;240951.3976374225;430014.67791919125;457547.2421668356;457663.1597208959;473079.2034362849;519162.31247535686;516069.98614078347;457050.5168863684;459729.12073183834;464576.35343310115;465568.3016696177;428372.1855784652;412970.1895532152;457825.0308446583;457408.11929247493;;195679.20071851107;472397.21216106473;203513.44935511306;242973.4604829831;274.5806072126169;4226897.285088115;1551333.2691886644;273975.8653626575;0.0;0;225;241;0;0;0;0;4;99;92;1816742366279.5588;665646259660.2787;1271199052909.428;43629.03361279273;1971.8142605769788;220.76194302858337;4503.127834999329;3360348.473271269;1419038.1314228284;105393.64663814176;1551531.7028095152;4.633611971506275;0.3097154674258013
8265;2019-02-13 10:45:37.860;751;195;163;162;154;48;192;28;66;36;631;600;60;82;245;247;247;197;196;194;191;29;557;362;366;134;367;267;557;-1.0;82.0;1023.0;79.0;126.0;0;61;98;1;0;0;0;0;0;0;1;0;0;0;0;29617.896484375;10942.888671875;0.0;978.9755859375;465.0;85338;;;Calculated values ==>;1550051137.86;348.26;292.66;289.46000000000004;289.36;288.56;277.96000000000004;274.5913991737795;292.36;275.96000000000004;279.76000000000005;276.76000000000005;336.26000000000005;333.16;279.16;281.36;297.66;297.86;297.86;292.86;292.56;292.26000000000005;;319.66;276.06;241.2770596917726;263.43189868330234;274.5913991737795;292.76000000000005;5570000.0;3620000.0000000005;3660000.0;1340000.0;3670000.0000000005;2670000.0;5570000.0;0.0;0.013666666666666666;0.1705;0.013166666666666667;0.021;0.021;;10942.888671875;0.0;978.9755859375;29617.896484375;507747.3687214409;413051.426362488;242705.37020226428;242364.95668988617;239698.68410700062;430014.67791919125;457547.2421668356;457099.57039784227;473079.2034362849;519158.8256640467;515953.2246988179;456356.4792372799;459064.200054565;464576.35343310115;465568.3016696177;428641.58011768607;413793.25851007923;457825.0308446583;457408.11929247493;;195261.2709748474;472397.21216106473;203492.4989257393;242705.37020226428;274.5725137066314;4227381.252137934;1551507.2778647235;273991.7786797759;0.0;0;225;241;0;0;0;0;4;99;92;1816962043139.2236;665726687800.156;1271357808454.1858;43240.005685993565;3540.578724265118;202.92706197062674;4508.757730894424;3361072.6352990186;1419084.0841087783;105397.1786156043;1551606.8281404492;4.319145738417581;0.30159158930885316
8266;2019-02-13 10:46:37.860;749;193;163;162;152;46;192;28;66;36;636;604;60;82;245;247;247;195;196;194;191;29;555;360;366;133;365;271;555;-2.0;82.0;822.0;29.0;126.0;0;60;98;1;0;0;0;0;0;0;1;0;0;0;0;29483.388671875;10848.8681640625;0.0;988.844116210938;461.0;85339;;;Calculated values ==>;1550051197.86;348.06000000000006;292.46000000000004;289.46000000000004;289.36;288.36;277.76000000000005;274.38016830617;292.36;275.96000000000004;279.76000000000005;276.76000000000005;336.76000000000005;333.56;279.16;281.36;297.66;297.86;297.86;292.66;292.56;292.26000000000005;;319.26000000000005;276.06;241.05796691057077;263.95629194202945;274.38016830617;292.76000000000005;5550000.0;3600000.0;3660000.0;1330000.0;3650000.0;2710000.0;5550000.0;0.0;0.013666666666666666;0.137;0.004833333333333333;0.021;0.021;;10848.8681640625;0.0;988.844116210938;29483.388671875;507676.31996285496;413134.7333990844;242778.92521024897;242437.49062207478;239110.32063687078;430148.3826014536;457547.2421668356;456445.9817565722;473209.4130839679;519343.2854502015;516026.4539276649;455695.6443231327;458429.05535448086;464869.23356765806;465857.34435233945;429175.7294186194;413873.7736063451;457825.0308446583;457408.11929247493;;193589.57483703562;472528.46462518856;202996.2550188021;242778.92521024897;274.3711805761601;4227873.762847569;1551688.8758383563;274008.1771772938;0.0;0;225;241;0;0;0;0;4;99;92;1817181643139.2236;665806787800.156;1271519208454.1858;34722.61256307451;1302.7390130975346;209.12672943441547;4507.213075726746;3361722.3237844277;1419124.445089923;105400.61239719934;1551681.9612305043;3.441686232670635;0.22076517101714557
8267;2019-02-13 10:47:37.860;744;190;164;163;151;44;192;29;65;37;643;609;61;81;245;248;247;192;196;194;191;29;551;359;366;131;364;273;551;-2.0;110.0;838.0;19.0;126.0;0;54;98;1;0;0;0;0;0;0;1;0;0;0;0;29420.8359375;10774.498046875;0.0;955.1970825195309;458.0;85340;;;Calculated values ==>;1550051257.86;347.56000000000006;292.16;289.56;289.46000000000004;288.26000000000005;277.56;274.27422755570615;292.36;276.06;279.66;276.86;337.46000000000004;334.06;279.26000000000005;281.26000000000005;297.66;297.96000000000004;297.86;292.36;292.56;292.26000000000005;;318.96000000000004;276.06;240.61611355647437;264.2163659402789;274.27422755570615;292.76000000000005;5510000.0;3590000.0;3660000.0;1310000.0;3640000.0;2730000.0;5510000.0;0.0;0.018333333333333333;0.1396666666666667;0.0031666666666666666;0.021;0.021;;10774.498046875;0.0;955.1970825195309;29420.8359375;507410.8055833027;413676.3280692049;243273.05798223;242927.7573597619;238912.33468982912;430214.79039162316;457547.2421668356;455991.3195128801;473566.1253818903;519902.244719568;516375.3700086172;455488.6262873726;457985.4410881629;465015.24582933175;466131.47824129247;430226.138493745;414400.9631372732;457825.0308446583;457408.11929247493;;192335.8262164488;472790.3263854694;202740.88141507647;243273.05798223;274.267556753051;4228364.63138598;1551869.0705567808;274024.3775206166;0.0;0;225;241;0;0;0;0;4;99;92;1817401243139.2236;665885987800.156;1271682408454.1858;35370.64452099325;855.1565757395778;290.1282148686496;4496.836287515143;3362306.434260128;1419142.4275531634;105404.77285506853;1551756.994975198;3.4964903304553014;0.22049405447073803
8268;2019-02-13 10:48:40.861;736;189;165;164;152;42;192;29;55;37;651;614;55;79;244;248;247;190;197;194;191;29;552;358;366;131;363;273;551;-1.0;87.0;140.0;6.0;126.0;0;49;98;1;0;0;0;0;0;0;1;0;0;0;0;29416.41015625;10797.75;0.0;928.7384643554691;456.0;85341;;;Calculated values ==>;1550051320.861;346.76;292.06;289.66;289.56;288.36;277.36;274.1680685717883;292.36;276.06;278.66;276.86;338.26;334.56;278.66;281.06;297.56;297.96000000000004;297.86;292.16;292.56;292.26000000000005;;318.76000000000005;276.06;240.61611355647437;264.2163659402789;274.1680685717883;292.86;5520000.0;3579999.9999999995;3660000.0;1310000.0;3629999.9999999995;2730000.0;5510000.0;0.0;0.0145;0.02333333333333333;0.001;0.021;0.021;;10797.75;0.0;928.7384643554691;29416.41015625;506322.0611988406;413307.47646805906;243620.17751557872;243273.05798223;239238.65314294572;430280.9020939914;457547.2421668356;454731.31114620477;473566.1253818903;520730.31381991;516894.83409993106;454731.31114620477;457737.58565271663;465029.61547741666;466275.0664382286;429965.715369407;413676.3280692049;457825.0308446583;457408.11929247493;;191500.00471740507;472790.3263854694;202464.5407536642;243620.17751557872;274.1556857475882;4228879.4654624965;1552057.8307238338;274040.86221835285;0.0;0;225;241;0;0;0;0;4;99;92;1817631826799.831;665968519110.3734;1271854401184.639;5886.224642492613;270.3257856318052;236.19611585293046;4489.546777314821;3362667.4375963802;1419152.2756801683;105409.37826607507;1551835.6270753313;0.9280095532751033;0.03208729525484127
8269;2019-02-13 10:49:37.851;725;194;167;166;153;40;192;29;30;37;656;617;34;61;244;248;247;196;197;194;191;28;570;361;366;130;366;245;564;-2.0;82.0;1131.0;96.0;126.0;0;43;0;1;0;1;0;0;0;0;1;0;0;0;0;37793.94921875;19677.234375;0.0;785.25537109375;450.0;85342;;;Calculated values ==>;1550051377.851;345.66;292.56;289.86;289.76000000000005;288.46000000000004;277.16;274.4858918419099;292.36;276.06;276.16;276.86;338.76;334.86;276.56;279.26000000000005;297.56;297.96000000000004;297.86;292.76000000000005;292.56;292.26000000000005;;318.16;275.96000000000004;240.39332010688793;260.44013211722256;274.4858918419099;292.86;5700000.0;3610000.0;3660000.0;1300000.0;3660000.0;2450000.0;5640000.0;0.0;0.013666666666666666;0.1885;0.016;0.021;0.021;;19677.234375;0.0;785.25537109375;37793.94921875;503283.171163541;409561.26335927483;243816.64847947098;243473.00677382026;239150.2803997213;430081.6785162784;457547.2421668356;456300.79938321334;473695.5629922598;523515.8417692997;519550.75482783176;456782.0774082092;459995.5549199483;464590.79660714185;465843.48631744814;425008.2279067813;410400.37653009704;457825.0308446583;457408.11929247493;;188992.59102226305;472824.0414856702;203212.3745363721;243816.64847947098;274.45951411912586;4229411.4541265825;1552299.0486904758;274054.4289556721;0.0;0;225;242;0;0;0;0;4;99;92;1817840410199.866;666042891060.3859;1272002005284.6636;47707.16808362957;4313.78667118877;199.6406354813516;4485.420887073084;3363091.644186932;1419188.5602036347;105412.82803502823;1551906.6664374534;2.771217822513404;0.19867777144749557
8270;2019-02-13 10:50:37.852;731;195;168;167;155;41;192;30;33;38;647;614;28;44;245;248;247;196;197;194;191;29;543;360;366;136;365;244;543;-2.0;82.0;648.0;86.0;126.0;0;57;100;1;0;0;0;0;0;0;1;0;0;0;0;29466.04296875;10895.6826171875;0.0;856.9526977539059;439.0;85343;;;Calculated values ==>;1550051437.852;346.26;292.66;289.96000000000004;289.86;288.66;277.26000000000005;274.38016830617;292.36;276.16;276.46000000000004;276.96000000000004;337.86;334.56;275.96000000000004;277.56;297.66;297.96000000000004;297.86;292.76000000000005;292.56;292.26000000000005;;317.06;276.06;241.71165711629368;260.2995467637923;274.38016830617;292.86;5430000.0;3600000.0;3660000.0;1360000.0;3650000.0;2440000.0;5430000.0;0.0;0.013666666666666666;0.10800000000000001;0.014333333333333333;0.021;0.021;;10895.6826171875;0.0;856.9526977539059;29466.04296875;506512.46417774906;418416.44210639596;245001.3637990627;244643.53821956302;240498.80507481465;430148.3826014536;457547.2421668356;456824.9666708395;473013.45329280203;522682.69751752296;519328.40970742115;456224.1462691358;458139.2246306008;464869.23356765806;465987.6186816921;432260.26642724895;418731.0100636358;457825.0308446583;457408.11929247493;;184395.8529593127;472134.0588697756;202916.42476404484;245001.3637990627;274.3402504245493;4229971.963402467;1552553.8272446748;274068.1142509804;0.0;0;225;242;0;0;0;0;4;99;92;1818060013859.6006;666122692390.2894;1272148707729.4863;27422.122525933828;3858.786088848808;184.89983696937935;4460.541865361657;3363717.732042546;1419256.6661116323;105416.03259236984;1551981.2173694617;3.056876126449669;0.21498192544536193
8271;2019-02-13 10:51:37.882;746;185;168;167;152;38;192;30;44;38;630;606;35;59;244;248;247;186;197;194;191;28;540;355;366;139;360;254;540;137.0;83.0;0.0;49.0;126.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;29452.173828125;10753.5048828125;0.0;998.962158203125;442.0;85344;;;Calculated values ==>;1550051497.882;347.76;291.66;289.96000000000004;289.86;288.36;276.96000000000004;273.8482719121499;292.36;276.16;277.56;276.96000000000004;336.16;333.76000000000005;276.66;279.06;297.56;297.96000000000004;297.86;291.76000000000005;292.56;292.26000000000005;;317.36;275.96000000000004;242.35481222062532;261.6868853414304;273.8482719121499;292.86;5400000.0;3550000.0;3660000.0;1390000.0;3600000.0;2540000.0;5400000.0;0.022833333333333334;0.013833333333333333;0.0;0.008166666666666666;0.021;0.043833333333333335;;10753.5048828125;0.0;998.962158203125;29452.173828125;508639.6588269765;416262.61120754224;245127.52300226988;244767.73788750474;239600.85973100874;430477.46260093397;457547.2421668356;456521.5489337401;472621.17715536855;520133.0323577222;517674.3813755193;455421.12380956183;458338.9730458517;465465.8864643596;466704.2170870103;433001.7597384553;416596.49243815674;457825.0308446583;457408.11929247493;;185649.48583044452;471639.4363266047;201451.1175116709;222375.93535127345;273.74733731341155;4230463.194034777;1552734.32734537;274083.5879410845;0.0;0;225;242;0;0;0;0;4;99;92;1818279723659.4958;666205233640.2501;1272298182429.415;0.0;2206.5379369886255;226.9395309874633;10302.244062755999;3363946.363988997;1419307.2357506736;105419.46630309854;1552104.3020970786;1.0836636670653867;0.012833976494601102
8272;2019-02-13 10:52:37.853;751;181;169;168;153;36;192;27;51;37;622;600;44;69;242;248;247;183;197;195;191;24;542;352;366;139;357;256;542;-2.0;86.0;172.0;31.0;126.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29452.08203125;10751.556640625;0.0;1071.55749511719;445.0;85345;;;Calculated values ==>;1550051557.853;348.26;291.26000000000005;290.06;289.96000000000004;288.46000000000004;276.76000000000005;273.5264737036516;292.36;275.86;278.26000000000005;276.86;335.36;333.16;277.56;280.06;297.36;297.96000000000004;297.86;291.46000000000004;292.66;292.26000000000005;;317.66;275.56;242.35481222062532;261.9595390733887;273.5264737036516;292.86;5420000.0;3520000.0000000005;3660000.0;1390000.0;3570000.0000000005;2560000.0;5420000.0;0.0;0.014333333333333333;0.028666666666666667;0.005166666666666667;0.021;0.021;;10751.556640625;0.0;1071.55749511719;29452.08203125;509079.3661755548;414087.16301823244;245403.86218323646;245043.2311007002;239865.58657413765;430671.36484660726;457547.2421668356;457047.8979212984;472523.0838727012;519147.75675312575;516889.41970698955;456193.1846104779;459225.3714847214;465639.66166502296;467130.97620481695;432508.6675883725;414798.46392301214;457963.6984928254;457408.11929247493;;186903.13564328075;471246.2272376559;200725.48468107602;245403.86218323646;273.4500848197577;4230953.825579993;1552913.4495736589;274100.8339319232;0.0;0;225;242;0;0;0;0;4;99;92;1818499217519.3352;666288593330.1891;1272451108479.3032;7347.909179553041;1397.690503208996;253.84625253683157;4452.089399294008;3364007.566969703;1419337.256470622;105423.47091479335;1552227.1954486626;1.1377320036121317;0.05665487293684571
8273;2019-02-13 10:53:37.863;751;182;170;169;156;36;192;24;55;36;618;598;49;78;241;249;247;184;197;195;191;22;545;352;366;139;357;255;545;172.0;110.0;-1.0;110.0;126.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29577.884765625;10888.640625;0.0;1100.79418945312;447.0;85346;;;Calculated values ==>;1550051617.863;348.26;291.36;290.16;290.06;288.76000000000005;276.76000000000005;273.5264737036516;292.36;275.56;278.66;276.76000000000005;334.96000000000004;332.96000000000004;278.06;280.96000000000004;297.26000000000005;298.06;297.86;291.56;292.66;292.26000000000005;;317.86;275.36;242.35481222062532;261.82340779136865;273.5264737036516;292.86;5450000.0;3520000.0000000005;3660000.0;1390000.0;3570000.0000000005;2550000.0;5450000.0;0.028666666666666667;0.018333333333333333;0.0;0.018333333333333333;0.021;0.049666666666666665;;10888.640625;0.0;1100.79418945312;29577.884765625;508813.9891203125;413212.84157674;245637.63791529633;245276.82866546986;240764.77957299844;430671.36484660726;457547.2421668356;457695.4711337854;472424.9728513876;518820.95047796;516768.7929799094;456967.08645744185;460458.73447070795;465509.5098274704;467259.1942627392;431759.666329391;413945.88199973485;457963.6984928254;457408.11929247493;;187738.9118479558;471049.5101358118;200383.9446305006;219518.05655628673;273.31605683336386;4231445.823955954;1553093.8146066733;274118.93987978017;0.0;0;225;242;0;0;0;0;4;99;92;1818718854119.3003;666372007230.1758;1272604434029.2788;0.0;4962.20203426404;326.5860460436963;11815.20644923068;3364068.809751619;1419390.2644082766;105428.30865677005;1552362.7788408452;1.4265888921569312;0.04813452788360757
8274;2019-02-13 10:54:37.863;751;184;170;169;158;36;193;23;56;34;615;595;51;83;240;249;247;186;197;195;191;22;547;352;366;140;357;252;547;146.0;110.0;97.0;162.0;126.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29666.537109375;10954.4873046875;0.0;1085.1435546875;451.0;85347;;;Calculated values ==>;1550051677.863;348.26;291.56;290.16;290.06;288.96000000000004;276.76000000000005;273.5264737036516;292.46000000000004;275.46000000000004;278.76000000000005;276.56;334.66;332.66;278.26000000000005;281.46000000000004;297.16;298.06;297.86;291.76000000000005;292.66;292.26000000000005;;318.26000000000005;275.36;242.56692532238324;261.41265627149306;273.5264737036516;292.86;5470000.0;3520000.0000000005;3660000.0;1400000.0;3570000.0000000005;2520000.0;5470000.0;0.024333333333333332;0.018333333333333333;0.016166666666666666;0.027000000000000003;0.021;0.04533333333333334;;10954.4873046875;0.0;1085.1435546875;29666.537109375;508636.7883243893;413117.91072696255;245552.5524008822;245193.0712615371;241368.0745558693;430671.36484660726;457686.21237540204;458297.0064650394;472096.9026672395;518764.062546342;516715.6781219219;457694.9053075404;461512.8324354131;465379.25235888857;467259.1942627392;431253.8809153135;413854.0851824992;457963.6984928254;457408.11929247493;;189410.48811896544;470915.85626126267;200448.05407773162;221342.0496244852;273.34123664614026;4231939.527471579;1553275.840672754;274137.156027648;0.0;0;225;242;0;0;0;0;4;99;92;1818938454119.3003;666455707230.1758;1272756534029.2788;4168.558063594809;7302.63065895534;318.9962551015954;10701.66182494887;3364103.5477354825;1419492.4713473867;105433.6885092796;1552550.4194097968;1.8681508648653211;0.10714371328574608
8275;2019-02-13 10:55:37.854;754;187;170;170;160;38;193;23;56;33;608;590;52;88;240;249;247;189;197;195;191;22;550;354;366;141;359;249;550;127.0;83.0;630.0;141.0;126.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29670.923828125;11030.3955078125;0.0;1054.84582519531;454.0;85348;;;Calculated values ==>;1550051737.854;348.56000000000006;291.86;290.16;290.16;289.16;276.96000000000004;273.7412296467126;292.46000000000004;275.46000000000004;278.76000000000005;276.46000000000004;333.96000000000004;332.16;278.36;281.96000000000004;297.16;298.06;297.86;292.06;292.66;292.26000000000005;;318.56;275.36;242.77792619122317;260.9983114674233;273.7412296467126;292.86;5500000.0;3540000.0;3660000.0;1410000.0;3590000.0;2490000.0;5500000.0;0.021166666666666667;0.013833333333333333;0.105;0.0235;0.021;0.04216666666666667;;11030.3955078125;0.0;1054.84582519531;29670.923828125;508742.773957041;412979.2520416587;245426.33005622245;245426.33005622245;241938.37835706593;430542.39183029096;457686.21237540204;458774.03931581206;471866.4182417926;518299.2462748992;516458.61545668;458295.82092260075;462554.64318568597;465088.32681886124;466975.4318241603;430485.1456876203;413720.03103230504;457963.6984928254;457408.11929247493;;190664.19178205615;470781.97481897497;201276.6740172083;223264.2497520533;273.6747064924666;4232433.932142344;1553459.0205489572;274154.9865975458;0.0;0;225;242;0;0;0;0;4;99;92;1819158021179.9426;666539994585.4224;1272906811484.7183;27037.223356353392;6333.374568841517;231.91741939852741;9873.066498954448;3364363.556907516;1419606.0876796108;105438.27876793843;1552721.8497612537;3.597411143524724;0.23137325169306658
8276;2019-02-13 10:56:37.854;760;189;170;169;163;40;193;25;55;33;599;583;52;91;241;249;247;191;197;195;191;24;553;355;366;142;360;250;553;-1.0;110.0;712.0;206.0;126.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29766.484375;11037.9033203125;0.0;1062.88720703125;458.0;85349;;;Calculated values ==>;1550051797.854;349.16;292.06;290.16;290.06;289.46000000000004;277.16;273.8482719121499;292.46000000000004;275.66;278.66;276.46000000000004;333.06;331.46000000000004;278.36;282.26000000000005;297.26000000000005;298.06;297.86;292.26000000000005;292.66;292.26000000000005;;318.96000000000004;275.56;242.98782864720522;261.13683023647616;273.8482719121499;292.86;5530000.0;3550000.0;3660000.0;1420000.0;3600000.0;2500000.0;5530000.0;0.0;0.018333333333333333;0.11866666666666667;0.034333333333333334;0.021;0.021;;11037.9033203125;0.0;1062.88720703125;29766.484375;509221.8520205175;412465.3940541978;245301.752846273;244946.11963626905;242853.05113924883;430477.46260093397;457686.21237540204;458495.7030266401;471734.03124744946;517294.8090381774;515656.32942277624;458136.0969033482;462755.43167422805;465073.4646152595;466833.15677505854;429703.8535729664;413220.0903815756;457963.6984928254;457408.11929247493;;192335.8262164488;470845.5270076962;201510.36703441243;245301.752846273;273.77047508873306;4232929.24387737;1553642.9230391916;274172.6343728143;0.0;0;225;242;0;0;0;0;4;99;92;1819377621179.9426;666624894585.4224;1273056511484.7183;30495.59320441102;9247.173825749409;302.20232517549874;4454.233695370241;3364842.9970455226;1419735.925582899;105442.72976580988;1552841.2439295398;3.677379833173115;0.30112986051262014
8277;2019-02-13 10:57:37.865;767;192;171;170;163;42;193;26;55;33;591;576;52;94;242;249;247;194;197;195;192;25;555;357;366;143;362;253;555;-3.0;85.0;843.0;215.0;126.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29719.291015625;11081.8544921875;0.0;1077.01953125;462.0;85350;;;Calculated values ==>;1550051857.865;349.86;292.36;290.26000000000005;290.16;289.46000000000004;277.36;274.0616903277293;292.46000000000004;275.76000000000005;278.66;276.46000000000004;332.26000000000005;330.76000000000005;278.36;282.56;297.36;298.06;297.86;292.56;292.66;292.36;;319.36;275.66;243.1966462407574;261.54996906429363;274.0616903277293;292.86;5550000.0;3570000.0000000005;3660000.0;1430000.0;3620000.0000000005;2530000.0;5550000.0;0.0;0.014166666666666666;0.14049999999999999;0.035833333333333335;0.021;0.021;;11081.8544921875;0.0;1077.01953125;29719.291015625;509913.81474380015;412758.3114497388;245576.0215977233;245219.59290226488;242778.92521024897;430346.717906069;457686.21237540204;458016.71492476354;471601.4229191921;516220.29673242674;514679.7681455431;457654.61945670296;462656.97438642883;464912.7873590418;466547.812170346;429175.7294186194;413506.49496626557;457963.6984928254;457547.2421668356;;194007.49548133422;470810.46499630326;202073.74950689008;245576.0215977233;273.9991511140841;4233425.0495526595;1553827.2881481182;274190.47019824426;0.0;0;225;242;0;0;0;0;4;99;92;1819597261439.6423;666710410260.3055;1273207439149.512;35959.98664121122;9629.732305037307;221.98082140834617;4451.395631951358;3365396.8950728374;1419893.2619734916;105447.09875952748;1552915.4711129887;4.133861022223017;0.3373216603529348
8278;2019-02-13 10:58:40.845;773;192;171;170;163;44;193;27;55;32;568;555;53;116;243;248;247;193;197;195;192;26;555;360;366;132;365;261;555;0.0;108.0;670.0;211.0;126.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30488.046875;11041.7080078125;0.0;2005.1086425781198;464.0;85351;;;Calculated values ==>;1550051920.845;350.46000000000004;292.36;290.26000000000005;290.16;289.46000000000004;277.56;274.38016830617;292.46000000000004;275.86;278.66;276.36;329.96000000000004;328.66;278.46000000000004;284.76000000000005;297.46000000000004;297.96000000000004;297.86;292.46000000000004;292.66;292.36;;319.56;275.76000000000005;240.83765695389522;262.63441904999945;274.38016830617;292.86;5550000.0;3600000.0;3660000.0;1320000.0;3650000.0;2610000.0;5550000.0;0.0;0.018000000000000002;0.11166666666666666;0.035166666666666666;0.021;0.021;;11041.7080078125;0.0;2005.1086425781198;30488.046875;510656.22375123034;412758.3114497388;245576.0215977233;245219.59290226488;242778.92521024897;430148.3826014536;457686.21237540204;456722.2913988086;472950.9869074988;513159.05921573064;511812.72090625815;456476.3869257851;464054.966425141;464605.36442852597;465987.6186816921;429175.7294186194;413134.7333990844;457963.6984928254;457547.2421668356;;194843.3435325042;472367.87413283327;202879.80423744404;245576.0215977233;274.3260564092996;4233951.696516757;1554020.8078657116;274217.43025830627;0.0;0;225;242;0;0;0;0;4;99;93;1819827768239.7122;666797007760.3318;1273369297749.561;28345.744399685707;9476.997124654521;288.73792835163005;4451.395631951358;3365959.391592585;1420060.3927818036;105451.56612992604;1552993.3458065956;3.2623187881902895;0.2703302350527255
8279;2019-02-13 10:59:37.875;775;193;170;170;162;45;193;26;55;32;565;554;53;126;244;248;247;195;197;195;192;27;556;360;366;128;365;268;556;-2.0;85.0;604.0;201.0;126.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30582.8671875;10973.6953125;0.0;2075.18481445312;465.0;85352;;;Calculated values ==>;1550051977.875;350.66;292.46000000000004;290.16;290.16;289.36;277.66;274.38016830617;292.46000000000004;275.76000000000005;278.66;276.36;329.66;328.56;278.46000000000004;285.76000000000005;297.56;297.96000000000004;297.86;292.66;292.66;292.36;;319.66;275.86;239.943914813709;263.56353331371673;274.38016830617;292.86;5560000.0;3600000.0;3660000.0;1280000.0;3650000.0;2680000.0;5560000.0;0.0;0.014166666666666666;0.10066666666666667;0.033499999999999995;0.021;0.021;;10973.6953125;0.0;2075.18481445312;30582.8671875;510816.5400547073;412715.6717894541;245178.77551234743;245178.77551234743;242401.15475744795;430148.3826014536;457686.21237540204;455568.34810058575;473471.244710016;512232.70364155626;511087.0579397458;455318.1939291041;464206.33006591676;464737.35524180415;465987.6186816921;428909.4198463833;413465.294141843;457963.6984928254;457547.2421668356;;195261.2709748474;472988.3078366223;202898.87583996146;245178.77551234743;274.3334489357322;4234435.4290483175;1554195.1882060904;274249.7495827143;0.0;0;225;242;0;0;0;0;4;99;93;1820036498039.6074;666871146760.2946;1273520142099.4854;25435.393540902845;9047.995971888136;218.79178081432076;4459.737799744252;3366385.3830224755;1420207.1261645488;105455.58618816204;1553063.9294092837;3.001170883044487;0.24869678170015336
8280;2019-02-13 11:00:37.876;773;194;168;168;160;46;193;26;55;32;588;576;53;128;245;248;247;195;197;195;192;27;556;362;366;125;367;274;556;0.0;86.0;794.0;227.0;126.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30563.375;10937.263671875;0.0;2143.9443359375;463.0;85353;;;Calculated values ==>;1550052037.876;350.46000000000004;292.56;289.96000000000004;289.96000000000004;289.16;277.76000000000005;274.5913991737795;292.46000000000004;275.76000000000005;278.66;276.36;331.96000000000004;330.76000000000005;278.46000000000004;285.96000000000004;297.66;297.96000000000004;297.86;292.66;292.66;292.36;;319.46000000000004;275.86;239.25999513918347;264.3458800820626;274.5913991737795;292.86;5560000.0;3620000.0000000005;3660000.0;1250000.0;3670000.0000000005;2740000.0;5560000.0;0.0;0.014333333333333333;0.13233333333333333;0.03783333333333334;0.021;0.021;;10937.263671875;0.0;2143.9443359375;30563.375;510569.24832445936;413092.82235656865;244473.180995143;244473.180995143;241724.30085475688;430014.67791919125;457686.21237540204;454562.58251487085;473859.25462455093;514103.63725457515;512851.6546488342;454308.6002973701;463557.7095480742;464576.35343310115;465699.07969398145;428909.4198463833;413465.294141843;457963.6984928254;457547.2421668356;;194425.4183739577;473378.49451345275;203434.50150802342;244473.180995143;274.5501024438161;4234944.989558465;1554377.7825739284;274284.90957824857;0.0;0;225;242;0;0;0;0;4;99;93;1820256101699.342;666947048025.2029;1273682744809.2888;33232.61605323948;10212.88106870541;221.36580176507746;4474.555284605544;3366874.2912501707;1420367.6361481482;105459.25422914543;1553138.3830924374;3.6801966744633963;0.30585913225171835
8281;2019-02-13 11:01:37.846;765;196;168;168;158;45;193;26;47;32;619;602;47;111;246;248;247;198;197;195;192;26;578;364;366;124;369;258;571;-1.0;81.0;659.0;263.0;126.0;0;0;1;1;1;0;0;0;0;0;1;0;0;0;0;38780.07421875;19704.37109375;0.0;767.9121704101559;460.0;85354;;;Calculated values ==>;1550052097.846;349.66;292.76000000000005;289.96000000000004;289.96000000000004;288.96000000000004;277.66;274.8017692304317;292.46000000000004;275.76000000000005;277.86;276.36;335.06;333.36;277.86;284.26000000000005;297.76000000000005;297.96000000000004;297.86;292.96000000000004;292.66;292.36;;319.16;275.76000000000005;239.02933182858504;262.23063862743834;274.8017692304317;292.86;5780000.0;3640000.0;3660000.0;1240000.0;3690000.0;2580000.0;5710000.0;0.0;0.013500000000000002;0.10983333333333332;0.04383333333333333;0.021;0.021;;19704.37109375;0.0;767.9121704101559;38780.07421875;507633.7795415629;254349.3140218359;243897.84074163096;243897.84074163096;240552.212445435;429879.7862731237;457686.21237540204;456231.8107227515;473988.1805627707;518673.12642440863;516925.5130048292;456231.8107227515;463909.49875122216;464415.139943259;465409.4377871421;422613.05641493126;255183.45587343728;457963.6984928254;457547.2421668356;;193171.6564234249;473412.09082023916;203897.90050071364;243897.84074163096;274.73844391056303;4235522.562704525;1554633.0018569522;274309.16291641095;0.0;0;226;242;0;0;0;0;4;99;93;1820475591899.4468;667021710675.2385;1273842265009.365;27714.674472720486;11813.7053423392;2260.299607310169;4486.6374299292975;3367381.9313910855;1420551.0992575511;105479.92443395838;1553213.0223601244;2.2603886559791366;0.18939698651699646
8282;2019-02-13 11:02:37.837;763;199;168;166;156;46;193;28;16;34;634;612;21;65;248;246;247;201;197;195;192;27;563;364;366;135;369;244;557;-1.0;87.0;385.0;164.0;126.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37874.1640625;19360.431640625;0.0;1074.39501953125;447.0;85355;;;Calculated values ==>;1550052157.837;349.46000000000004;293.06;289.96000000000004;289.76000000000005;288.76000000000005;277.76000000000005;274.8017692304317;292.46000000000004;275.96000000000004;274.76000000000005;276.56;336.56;334.36;275.26000000000005;279.66;297.96000000000004;297.76000000000005;297.86;293.26000000000005;292.66;292.36;;317.86;275.86;241.49495122638035;260.2995467637923;274.8017692304317;292.86;5630000.0;3640000.0;3660000.0;1350000.0;3690000.0;2440000.0;5570000.0;0.0;0.0145;0.06416666666666666;0.02733333333333333;0.021;0.021;;19360.431640625;0.0;1074.39501953125;37874.1640625;508712.82665170956;414517.6821551175;244433.73444897638;243736.9687330276;240356.20199584225;429879.7862731237;457686.21237540204;454772.98763946554;472753.7123474745;521362.2817922972;519124.8499870094;455379.2476138297;460621.21150848485;464680.42916884983;465146.75317812245;427000.98057297996;415225.9254312048;457963.6984928254;457547.2421668356;;187738.9118479558;472070.4381999017;203858.1187487385;244433.73444897638;274.7231032733102;4236161.252205067;1554958.4930483936;274324.513173427;0.0;0;226;242;0;0;0;0;4;99;93;1820695158959.2163;667099399020.157;1273992842419.207;16100.370753821651;7331.136731665128;170.73829955573999;4475.3836620750435;3367747.0019987836;1420710.6156769479;105500.18004436363;1553287.6946666196;1.3740086918311483;0.11186527765158023
8283;2019-02-13 11:03:37.867;776;193;169;168;154;43;193;29;11;35;626;606;11;45;248;246;247;194;197;195;192;29;544;360;366;138;366;244;544;-2.0;86.0;642.0;113.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29621.052734375;10913.7607421875;0.0;1068.22583007812;437.0;85356;;;Calculated values ==>;1550052217.867;350.76;292.46000000000004;290.06;289.96000000000004;288.56;277.46000000000004;274.38016830617;292.46000000000004;276.06;274.26000000000005;276.66;335.76000000000005;333.76000000000005;274.26000000000005;277.66;297.96000000000004;297.76000000000005;297.86;292.56;292.66;292.36;;316.86;276.06;242.14157278889297;260.2995467637923;274.38016830617;292.86;5440000.0;3600000.0;3660000.0;1380000.0;3660000.0;2440000.0;5440000.0;0.0;0.014333333333333333;0.107;0.01883333333333333;0.021;0.021;;10913.7607421875;0.0;1068.22583007812;29621.052734375;511976.9313078706;417415.52837809635;245318.98507165065;244959.67992748058;240130.51377898402;430148.3826014536;457686.21237540204;454164.355452263;472458.26935960614;520549.101992669;518513.9751599881;454164.355452263;458258.2030467605;465118.6810666539;465726.964571486;432010.60531595757;417739.3032128304;457963.6984928254;457547.2421668356;;183560.10687098323;471870.034071972;202931.41956466588;245318.98507165065;274.34606138304434;4236723.993577078;1555210.9041282674;274342.3772748231;0.0;0;226;242;0;0;0;0;4;99;93;1820914868759.9841;667181339970.4434;1274139315619.719;26881.92413997289;5065.010573220931;204.55533014482288;4456.793398998884;3368105.3668837133;1420813.9685554635;105503.3090550122;1553362.1666931265;3.055276620579239;0.22434630916264986
8284;2019-02-13 11:04:37.868;786;188;171;170;153;38;193;30;19;36;613;597;19;62;245;246;247;190;198;195;192;28;540;355;366;138;360;258;540;188.0;82.0;14.0;49.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29511.779296875;10717.47265625;0.0;1137.36254882812;442.0;85357;;;Calculated values ==>;1550052277.868;351.76;291.96000000000004;290.26000000000005;290.16;288.46000000000004;276.96000000000004;273.8482719121499;292.46000000000004;276.16;275.06;276.76000000000005;334.46000000000004;332.86;275.06;279.36;297.66;297.76000000000005;297.86;292.16;292.66;292.36;;317.36;275.96000000000004;242.14157278889297;262.23063862743834;273.8482719121499;292.96000000000004;5400000.0;3550000.0;3660000.0;1380000.0;3600000.0;2580000.0;5400000.0;0.03133333333333333;0.013666666666666666;0.0023333333333333335;0.008166666666666666;0.021;0.05233333333333333;;10717.47265625;0.0;1137.36254882812;29511.779296875;513539.2998466553;417254.48288722825;246220.29198297465;245853.7396189909;239933.38752596243;430477.46260093397;457686.21237540204;452755.18276290165;472556.2466753328;518056.6430479224;516410.9621629571;452755.18276290165;458062.3058009886;465596.4787924315;466446.0373839678;433001.7597384553;417900.1009716111;457963.6984928254;457547.2421668356;;185649.48583044452;471771.9322026706;201556.63497620253;219478.99415726395;273.788537289673;4237216.775389637;1555391.167410708;274360.75748429017;0.0;0;226;242;0;0;0;0;4;99;93;1821134472419.7188;667264141350.3434;1274289918129.537;586.1299448356314;2206.7582606828228;206.38933648020395;12458.90497916758;3368334.271149151;1420874.567638974;105506.73365097225;1553503.1331955101;1.3039559178810511;0.012898769193445583
