;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8285;2019-02-13 11:05:37.878;781;187;172;171;155;35;193;26;25;36;613;595;25;69;243;247;247;188;198;195;192;25;540;354;366;136;359;257;540;106.0;84.0;295.0;6.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29572.43359375;10727.71484375;0.0;1144.978515625;448.0;85358;;;Calculated values ==>;1550052337.878;351.26;291.86;290.36;290.26000000000005;288.66;276.66;273.7412296467126;292.46000000000004;275.76000000000005;275.66;276.76000000000005;334.46000000000004;332.66;275.66;280.06;297.46000000000004;297.86;297.86;291.96000000000004;292.66;292.36;;317.96000000000004;275.66;241.71165711629368;262.0952818180154;273.7412296467126;292.96000000000004;5400000.0;3540000.0;3660000.0;1360000.0;3590000.0;2570000.0;5400000.0;0.017666666666666667;0.014;0.04916666666666667;0.001;0.021;0.03866666666666667;;10727.71484375;0.0;1144.978515625;29572.43359375;512930.6065620011;416927.08220606705;246589.2255981088;246220.29198297465;240603.10825707208;430542.39183029096;457686.21237540204;453678.3537726365;472818.15071447083;518140.57272336615;516290.316820333;453678.3537726365;459067.65107013966;465480.30547409743;466717.9372126814;433001.7597384553;417254.48288722825;457963.6984928254;457547.2421668356;;188156.80290529504;471742.7696466962;201431.0952577266;225956.63156327902;273.7350391049489;4237709.2258917205;1555569.9070914956;274379.7801630757;0.0;0;226;242;0;0;0;0;4;99;93;1821354109019.6838;667346355050.3303;1274444443879.5125;12402.15687698307;270.3116743889696;220.4618759171786;8954.836943337521;3368442.5249119364;1420895.2133288046;105510.29133725724;1553681.6107861442;1.8401694299107918;0.06401713882412853
8286;2019-02-13 11:06:37.868;771;184;173;172;157;34;193;24;29;35;617;596;28;70;242;247;247;185;198;195;192;24;544;353;366;132;358;251;544;-2.0;85.0;400.0;0.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29575.49609375;10858.7197265625;0.0;1120.408203125;452.0;85359;;;Calculated values ==>;1550052397.868;350.26;291.56;290.46000000000004;290.36;288.86;276.56;273.6339639331285;292.46000000000004;275.56;276.06;276.66;334.86;332.76000000000005;275.96000000000004;280.16;297.36;297.86;297.86;291.66;292.66;292.36;;318.36;275.56;240.83765695389522;261.27494424493943;273.6339639331285;292.96000000000004;5440000.0;3529999.9999999995;3660000.0;1320000.0;3579999.9999999995;2510000.0;5440000.0;0.0;0.014166666666666666;0.06666666666666667;0.0;0.021;0.021;;10858.7197265625;0.0;1120.408203125;29575.49609375;511364.27458083024;414351.7324323658;246778.57070381675;246410.19800565176;241136.58392363662;430607.02586249536;457686.21237540204;455186.0512748305;473242.3297776949;519052.0138472603;516903.0116323937;455063.6279139339;460127.3715214526;465494.84668458975;466860.4312889494;432010.60531595757;414706.8463803602;457963.6984928254;457547.2421668356;;189828.38726562503;472173.3745042847;201183.85751793825;246778.57070381675;273.6339639331285;4238202.043155959;1555749.7640651176;274398.65523936454;0.0;0;226;242;0;0;0;0;4;99;93;1821573672419.7188;667426741650.3431;1274596818479.5366;16933.479583792814;0.0;245.1365849209628;4426.142100723396;3368686.9478052086;1420897.4655506585;105514.17067776698;1553793.1003601693;1.8035334789183417;0.094956338902516
8287;2019-02-13 11:07:37.898;765;184;172;172;159;34;193;22;30;34;620;597;29;69;242;247;247;185;198;196;192;23;546;352;366;128;357;244;546;119.0;109.0;621.0;52.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29710.271484375;10965.0302734375;0.0;1101.48901367188;455.0;85360;;;Calculated values ==>;1550052457.898;349.66;291.56;290.36;290.36;289.06;276.56;273.5264737036516;292.46000000000004;275.36;276.16;276.56;335.16;332.86;276.06;280.06;297.36;297.86;297.86;291.66;292.76000000000005;292.36;;318.66;275.46000000000004;239.943914813709;260.2995467637923;273.5264737036516;292.96000000000004;5460000.0;3520000.0000000005;3660000.0;1280000.0;3570000.0000000005;2440000.0;5460000.0;0.01983333333333333;0.018166666666666668;0.1035;0.008666666666666666;0.021;0.04083333333333333;;10965.0302734375;0.0;1101.48901367188;29710.271484375;510453.27670899057;413534.6774420643;246321.93250665002;246321.93250665002;241742.88689778768;430671.36484660726;457686.21237540204;456464.7380476893;473664.3179132749;519938.8969790198;517597.09947796795;456344.4864046592;461090.183433932;465639.66166502296;467002.66106950067;431507.43112226046;413899.7426769738;458102.21622996335;457547.2421668356;;191082.09718829524;472601.6926398898;200850.704314092;224235.90738455043;273.49915190651905;4238696.338242906;1555931.719580656;274417.18030740076;0.0;0;226;242;0;0;0;0;4;99;93;1821793382219.614;667504780650.3059;1274745392729.4658;26456.05249142732;2355.175232156914;319.87300675604087;9526.879503609976;3369048.7080287132;1420917.1018241472;105518.88144523534;1553909.43367774;3.2037391491387606;0.175273882028023
8288;2019-02-13 11:08:37.879;766;183;171;171;160;36;193;22;31;33;621;597;29;71;241;248;247;185;198;196;192;23;540;352;366;125;357;241;541;174.0;81.0;408.0;13.0;126.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;27211.74609375;8570.0048828125;0.0;1100.19641113281;458.0;85361;;;Calculated values ==>;1550052517.879;349.76;291.46000000000004;290.26000000000005;290.26000000000005;289.16;276.76000000000005;273.5264737036516;292.46000000000004;275.36;276.26000000000005;276.46000000000004;335.26000000000005;332.86;276.06;280.26000000000005;297.26000000000005;297.96000000000004;297.86;291.66;292.76000000000005;292.36;;318.96000000000004;275.46000000000004;239.25999513918347;259.87524604437704;273.5264737036516;292.96000000000004;5400000.0;3520000.0000000005;3660000.0;1250000.0;3570000.0000000005;2410000.0;5410000.0;0.029;0.013500000000000002;0.068;0.0021666666666666666;0.021;0.05;;8570.0048828125;0.0;1100.19641113281;27211.74609375;511098.2201339187;415193.89882489573;246175.95816365356;246175.95816365356;242268.81606751747;430671.36484660726;457686.21237540204;457073.4140223333;473955.3659136608;520288.2659010426;517849.81627731747;456834.7080808143;461781.2172330083;465509.5098274704;467130.97620481695;433001.7597384553;415880.56022528594;458102.21622996335;457547.2421668356;;192335.8262164488;472993.6380656752;200899.46009890587;219915.5892860999;273.51824630193;4239170.538178088;1556094.4599893591;274435.5218759213;0.0;0;226;242;0;0;0;0;4;99;93;1822012912679.4185;667580656615.2384;1274890846654.3364;17419.828866793065;589.5373855946668;231.1361934277863;11881.582644036785;3369414.224589464;1420941.6333251705;105523.47173451407;1554087.7810342587;3.1149387871286907;0.11546654212041443
8289;2019-02-13 11:09:37.859;769;183;170;169;162;38;193;22;32;32;624;599;30;80;241;248;247;185;198;196;192;22;542;351;366;124;357;245;544;218.0;83.0;300.0;0.0;126.0;0;71;40;1;0;0;0;0;0;0;1;0;0;0;0;26007.326171875;7397.6640625;0.0;976.8267211914059;463.0;85362;;;Calculated values ==>;1550052577.859;350.06000000000006;291.46000000000004;290.16;290.06;289.36;276.96000000000004;273.4187578820637;292.46000000000004;275.36;276.36;276.36;335.56;333.06;276.16;281.16;297.26000000000005;297.96000000000004;297.86;291.66;292.76000000000005;292.36;;319.46000000000004;275.36;239.02933182858504;260.44013211722256;273.4187578820637;292.96000000000004;5420000.0;3510000.0;3660000.0;1240000.0;3570000.0000000005;2450000.0;5440000.0;0.036333333333333336;0.013833333333333333;0.05;0.0;0.021;0.05733333333333333;;7397.6640625;0.0;976.8267211914059;26007.326171875;511292.2930649145;413992.5003723105;245680.46729358294;245318.98507165065;242846.60503775007;430735.4089219946;457686.21237540204;456541.61493868654;473988.1805627707;520263.2827675593;517716.70072013437;456300.79938321334;462223.1594191276;465509.5098274704;467272.7042113409;432508.6675883725;414706.8463803602;458102.21622996335;457547.2421668356;;194425.4183739577;473027.760467851;200656.79144527;217148.0215525009;273.4187578820637;4239613.882616353;1556227.479542643;274452.8246325208;0.0;0;226;242;0;0;0;0;4;99;93;1822232439479.4883;667655331715.2622;1275036598054.3828;12794.241174670828;0.0;246.25852671083666;13782.888648555188;3369665.924578584;1420946.5444991149;105527.44869775338;1554301.5803382336;3.2029873866687004;0.07686366591237803
8290;2019-02-13 11:10:37.860;770;184;169;169;162;40;194;23;34;32;626;599;32;86;241;248;247;185;198;196;192;22;540;354;366;126;359;248;542;64.0;108.0;802.0;38.0;126.0;0;55;32;1;0;0;0;0;0;0;1;0;0;0;0;25487.41796875;6938.18212890625;0.0;888.1744995117191;468.0;85363;;;Calculated values ==>;1550052637.86;350.16;291.56;290.06;290.06;289.36;277.16;273.7412296467126;292.56;275.46000000000004;276.56;276.36;335.76000000000005;333.06;276.36;281.76000000000005;297.26000000000005;297.96000000000004;297.86;291.66;292.76000000000005;292.36;;319.96000000000004;275.36;239.4893008659735;260.85938512811435;273.7412296467126;292.96000000000004;5400000.0;3540000.0;3660000.0;1260000.0;3590000.0;2480000.0;5420000.0;0.010666666666666666;0.018000000000000002;0.13366666666666666;0.006333333333333333;0.021;0.03166666666666667;;6938.18212890625;0.0;888.1744995117191;25487.41796875;511587.7977526354;415148.14059818554;245403.86218323646;245403.86218323646;242922.9174828739;430542.39183029096;457825.0308446583;456291.2614103056;473730.12397807144;520219.54289960884;517463.73603924556;456049.059737767;462471.23691612785;465219.0939126357;466846.7340063354;433001.7597384553;415494.0201007883;458102.21622996335;457547.2421668356;;196515.0671798046;472766.8058740305;201406.4550811554;230583.68294885126;273.72541613015;4240043.012635721;1556346.946918517;274468.36656836915;0.0;0;226;242;0;0;0;0;4;99;93;1822452043139.223;667730332965.1716;1275184500519.204;34069.60244599641;1718.6155550215424;315.13931347800644;7187.179375236171;3370056.4631171515;1420960.866534086;105532.12709105456;1554476.333817397;5.531377976380683;0.33342919198878984
8291;2019-02-13 11:11:37.860;769;185;169;168;163;40;194;23;38;33;627;600;36;90;242;248;247;187;198;196;192;21;551;351;366;133;356;259;552;86.0;109.0;1369.0;70.0;126.0;0;72;54;1;0;0;0;0;0;0;1;0;0;0;0;26797.890625;8209.55859375;0.0;1009.0145874023401;471.0;85364;;;Calculated values ==>;1550052697.86;350.06000000000006;291.66;290.06;289.96000000000004;289.46000000000004;277.16;273.4187578820637;292.56;275.46000000000004;276.96000000000004;276.46000000000004;335.86;333.16;276.76000000000005;282.16;297.36;297.96000000000004;297.86;291.86;292.76000000000005;292.36;;320.26000000000005;275.26000000000005;241.05796691057077;262.3656120759269;273.4187578820637;292.96000000000004;5510000.0;3510000.0;3660000.0;1330000.0;3560000.0;2590000.0;5520000.0;0.014333333333333333;0.018166666666666668;0.22816666666666666;0.011666666666666665;0.021;0.035333333333333335;;8209.55859375;0.0;1009.0145874023401;26797.890625;510510.3770402374;411342.59817574464;244986.83781738178;244632.6116782595;242890.33111755445;430735.4089219946;457825.0308446583;454955.68953969755;472917.67418972735;519411.59116850933;516634.7886004126;454707.5988438092;461273.6579067559;465784.1997128528;467272.7042113409;430226.138493745;412126.3827081116;458102.21622996335;457547.2421668356;;197768.88456892778;471749.2581616372;200603.15923414455;226982.13801474782;273.3977280871591;4240478.723540668;1556473.1780912057;274484.1764774268;0.0;0;226;242;0;0;0;0;4;99;93;1822671643139.223;667808032965.1716;1275336600519.204;58034.76899805034;3163.37115415408;328.8122301056735;8146.633680040434;3370823.9995458517;1421001.5497566625;105537.49335391776;1554604.1155928576;7.557957689678089;0.49555483135084083
8292;2019-02-13 11:12:37.860;765;192;170;169;164;42;194;22;42;33;628;602;40;91;241;248;247;193;198;196;192;21;561;352;366;139;357;266;562;293.0;86.0;1420.0;91.0;126.0;0;99;80;1;0;0;0;0;0;0;1;0;0;0;0;28679.79296875;9933.623046875;0.0;1175.72875976562;473.0;85365;;;Calculated values ==>;1550052757.86;349.66;292.36;290.16;290.06;289.56;277.36;273.5264737036516;292.56;275.36;277.36;276.46000000000004;335.96000000000004;333.36;277.16;282.26000000000005;297.26000000000005;297.96000000000004;297.86;292.46000000000004;292.76000000000005;292.36;;320.46000000000004;275.26000000000005;242.35481222062532;263.299902668528;273.5264737036516;292.96000000000004;5610000.0;3520000.0000000005;3660000.0;1390000.0;3570000.0000000005;2660000.0;5620000.0;0.04883333333333333;0.014333333333333333;0.23666666666666666;0.015166666666666667;0.021;0.06983333333333333;;9933.623046875;0.0;1175.72875976562;28679.79296875;509138.6501580805;409649.04535952624;244937.44940240603;244587.23475055394;242863.48712996402;430671.36484660726;457825.0308446583;454274.6285591388;472130.5325463717;518932.3926286938;516245.6013891214;454022.92624855007;460314.4866512826;465509.5098274704;467130.97620481695;427554.41658243444;410070.2506540274;458102.21622996335;457547.2421668356;;198604.77482894104;470951.1231468757;200860.97915045818;214115.47855796517;273.50317636446084;4240941.037570616;1556624.3712715441;274502.38267198653;0.0;0;226;242;0;0;0;0;4;99;93;1822891243139.223;667889632965.1716;1275494100519.204;59974.56369338775;4096.367183945666;250.6063783071677;16999.65149201945;3371807.4106516135;1421062.0475761467;105542.3218423212;1554813.6679692913;7.320066027529189;0.4213394108373849
8293;2019-02-13 11:13:37.851;762;198;172;170;165;44;194;24;48;33;629;605;45;91;243;248;248;199;198;196;193;23;567;358;366;144;363;268;567;-2.0;86.0;1850.0;207.0;126.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29919.580078125;11143.654296875;0.0;1163.2724609375;472.0;85366;;;Calculated values ==>;1550052817.851;349.36;292.96000000000004;290.36;290.16;289.66;277.56;274.1680685717883;292.56;275.56;277.96000000000004;276.46000000000004;336.06;333.66;277.66;282.26000000000005;297.46000000000004;297.96000000000004;297.96000000000004;293.06;292.76000000000005;292.46000000000004;;320.36;275.46000000000004;243.40439225979637;263.56353331371673;274.1680685717883;292.96000000000004;5670000.0;3579999.9999999995;3660000.0;1440000.0;3629999.9999999995;2680000.0;5670000.0;0.0;0.014333333333333333;0.30833333333333335;0.034499999999999996;0.021;0.021;;11143.654296875;0.0;1163.2724609375;29919.580078125;508233.66037312936;409859.34567947366;245441.20072942539;244740.86763761897;243021.68420331157;430280.9020939914;457825.0308446583;454690.93240954535;471468.59216682916;518868.98789524654;516385.87549936323;454313.26469778223;460003.25935551047;464898.1456994284;466275.0664382286;426140.50298357836;410277.9169033056;458102.21622996335;457686.21237540204;;198186.82848740023;470478.11419285595;202396.74913628155;245441.20072942539;274.1293473709351;4241429.292431552;1556799.9889033257;274521.8714251312;0.0;0;226;242;0;0;0;0;4;99;93;1823110810199.8652;667974520230.4199;1275654276489.6726;77790.70650925634;9248.807094451815;227.3637338172426;4457.14524456551;3372955.2823667387;1421173.2406806573;105546.3043291379;1554992.44778829;7.453040420823504;0.5761059422704959
8294;2019-02-13 11:14:37.861;760;202;174;173;167;47;194;25;51;33;626;604;48;90;245;245;248;203;198;196;193;25;566;364;366;149;369;272;565;-3.0;85.0;1435.0;188.0;126.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29883.77734375;11090.107421875;0.0;1164.44104003906;471.0;85367;;;Calculated values ==>;1550052877.861;349.16;293.36;290.56;290.46000000000004;289.86;277.86;274.8017692304317;292.56;275.66;278.26000000000005;276.46000000000004;335.76000000000005;333.56;277.96000000000004;282.16;297.66;297.66;297.96000000000004;293.46000000000004;292.76000000000005;292.46000000000004;;320.26000000000005;275.66;244.42749628697553;264.08650396036035;274.8017692304317;292.96000000000004;5660000.0;3640000.0;3660000.0;1490000.0;3690000.0;2720000.0;5650000.0;0.0;0.014166666666666666;0.23916666666666667;0.03133333333333333;0.021;0.021;;11090.107421875;0.0;1164.44104003906;29883.77734375;508071.8050954521;412355.7272278977;246232.23751597104;245875.95397192443;243778.99754215492;429879.7862731237;457825.0308446583;454393.7730496227;470801.063269159;518224.2083817393;515941.06330719864;454013.21601284284;459253.88506585953;464282.322002336;465015.24582933175;426423.273769674;412739.0944486265;458102.21622996335;457686.21237540204;;197768.88456892778;470002.44352694025;203969.72177039087;246232.23751597104;274.7661292762833;4241927.73680354;1556985.3011311772;274541.2722705717;0.0;0;226;242;0;0;0;0;4;99;93;1823330446799.8303;668062434880.406;1275816303489.647;59893.085597616286;8335.69194837188;193.85920704817292;4440.533472048051;3374102.8385282694;1421319.802595573;105549.81510534308;1555066.6074688036;5.945806200166085;0.460260131395572
8295;2019-02-13 11:15:37.852;757;200;171;170;165;51;194;25;12;32;601;583;31;114;248;242;248;201;198;196;193;25;559;367;366;139;373;280;558;-2.0;110.0;1026.0;190.0;126.0;0;1;99;1;0;0;0;0;0;0;1;1;0;0;0;30498.72265625;10839.5615234375;0.0;2135.83447265625;467.0;85368;;;Calculated values ==>;1550052937.852;348.86;293.16;290.26000000000005;290.16;289.66;278.26000000000005;275.1157276137837;292.56;275.66;274.36;276.36;333.26000000000005;331.46000000000004;276.26000000000005;284.56;297.96000000000004;297.36;297.96000000000004;293.26000000000005;292.76000000000005;292.46000000000004;;319.86;275.66;242.35481222062532;265.11578078379944;275.1157276137837;292.96000000000004;5590000.0;3670000.0000000005;3660000.0;1390000.0;3729999.9999999995;2800000.0;5580000.0;0.0;0.018333333333333333;0.17099999999999999;0.03166666666666666;0.021;0.021;;10839.5615234375;0.0;2135.83447265625;30498.72265625;508318.20149280434;414479.48874756467;245452.21678045142;245097.6580104656;243353.72375192167;429675.2189834977;457825.0308446583;447874.4855043821;472032.3497595296;514942.22849230963;513058.1464323315;450410.41619444906;460951.72398624086;464092.0766318382;464178.7989486036;428354.60300329165;414836.19431195915;458102.21622996335;457686.21237540204;;196097.13278094304;471344.5575217925;204734.02194775353;245452.21678045142;275.0744962330496;4242430.848824888;1557168.0209601102;274568.77044113755;0.0;0;226;242;0;0;0;0;4;100;93;1823550013859.5999;668148821920.3154;1275981878649.4731;41577.01926818348;8442.666959844566;247.83749267442917;4456.913907493963;3374948.2958969665;1421459.6012800462;105553.49535904937;1555140.7417417462;4.21755433473254;0.33367837472775497
8296;2019-02-13 11:16:37.862;750;202;171;170;161;53;194;26;-51;32;598;585;-56;67;250;241;248;204;198;196;193;25;578;370;366;137;375;264;570;-2.0;85.0;940.0;179.0;126.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;39078.63671875;19739.021484375;0.0;2001.2604980468802;460.0;85369;;;Calculated values ==>;1550052997.862;348.16;293.36;290.26000000000005;290.16;289.26000000000005;278.46000000000004;275.4277932560699;292.56;275.76000000000005;268.06;276.36;332.96000000000004;331.66;267.56;279.86;298.16;297.26000000000005;297.96000000000004;293.56;292.76000000000005;292.46000000000004;;319.16;275.66;241.92719264551067;263.0348170998261;275.4277932560699;292.96000000000004;5780000.0;3700000.0;3660000.0;1370000.0;3750000.0;2640000.0;5700000.0;0.0;0.014166666666666666;0.15666666666666668;0.029833333333333333;0.021;0.021;;19739.021484375;0.0;2001.2604980468802;39078.63671875;505733.7342972899;410160.8172457533;244972.3389262078;244624.81402723337;241573.8410166829;429467.9694778635;457825.0308446583;442413.58316450723;472295.8960165899;516002.5251343581;514657.74279959354;441718.19830359065;457708.1779250081;464064.181296768;463601.3501589486;422903.1212301739;410983.55019309145;458102.21622996335;457686.21237540204;;193171.6564234249;471610.25455702154;205508.72549356762;244972.3389262078;275.385892207464;4243010.756788142;1557422.884955389;274603.25197851984;0.0;0;226;243;0;0;0;0;4;100;93;1823769650459.565;668231635720.3022;1276145105849.4473;37115.09436844721;7938.695617059708;168.8605896920016;4466.99134243308;3375604.172805103;1421596.1353867245;105556.96842181588;1555215.12001313;2.285602457125836;0.18038335531892707
8297;2019-02-13 11:17:37.862;748;200;173;172;158;51;194;29;-53;34;608;595;-36;24;251;240;248;202;198;196;193;27;564;367;366;135;372;259;556;0.0;87.0;837.0;99.0;126.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;38531.33984375;19294.1796875;0.0;1978.86584472656;446.0;85370;;;Calculated values ==>;1550053057.862;347.96000000000004;293.16;290.46000000000004;290.36;288.96000000000004;278.26000000000005;275.1157276137837;292.56;276.06;267.86;276.56;333.96000000000004;332.66;269.56;275.56;298.26000000000005;297.16;297.96000000000004;293.36;292.76000000000005;292.46000000000004;;317.76000000000005;275.86;241.49495122638035;262.3656120759269;275.1157276137837;292.96000000000004;5640000.0;3670000.0000000005;3660000.0;1350000.0;3720000.0000000005;2590000.0;5560000.0;0.0;0.0145;0.13949999999999999;0.0165;0.021;0.021;;19294.1796875;0.0;1978.86584472656;38531.33984375;506744.4371880957;415263.34616146993;246252.43583415172;245892.44472541858;241053.86607886202;429675.2189834977;457825.0308446583;443163.245464311;472753.7123474745;517458.2931332105;516119.76483556826;445456.9752495939;453210.14481060026;464639.0500460021;463913.1838744076;426983.5187246336;415955.2917269945;458102.21622996335;457686.21237540204;;187321.02276691253;472070.4381999017;204769.22010390667;246252.43583415172;275.0880038120755;4243657.50659283;1557748.1616318212;274636.41969804297;0.0;0;226;243;0;0;0;0;4;100;93;1823989250459.565;668313235720.3022;1276302005849.4473;33255.966537776396;4410.470098583918;159.90929146576713;4440.109307366257;3376190.598312655;1421699.0451010214;105559.70817082553;1555289.3458518782;1.9868549226373269;0.1436026675389095
8298;2019-02-13 11:18:37.843;751;198;177;176;160;43;194;32;-42;35;618;603;-25;19;249;241;248;199;199;196;193;30;559;362;366;133;367;253;551;-1.0;87.0;167.0;129.0;126.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;38479.5;19216.2265625;0.0;1916.47985839844;436.0;85371;;;Calculated values ==>;1550053117.843;348.26;292.96000000000004;290.86;290.76000000000005;289.16;277.46000000000004;274.5913991737795;292.56;276.36;268.96000000000004;276.66;334.96000000000004;333.46000000000004;270.66;275.06;298.06;297.26000000000005;297.96000000000004;293.06;292.76000000000005;292.46000000000004;;316.76000000000005;276.16;241.05796691057077;261.54996906429363;274.5913991737795;293.06;5590000.0;3620000.0000000005;3660000.0;1330000.0;3670000.0000000005;2530000.0;5510000.0;0.0;0.0145;0.02783333333333333;0.021500000000000002;0.021;0.021;;19216.2265625;0.0;1916.47985839844;38479.5;507568.7974505002;416480.9241581686;247945.02815366088;247572.16985469096;241902.36264406878;430014.67791919125;457825.0308446583;445829.25738070905;473112.1826642056;518987.70859065343;517451.1058712398;448048.09669780516;453616.22754005145;465104.8312706036;464781.3556694665;428354.60300329165;416815.22164056764;458102.21622996335;457686.21237540204;;183142.23651711168;472625.7912797831;203329.41478374015;247945.02815366088;274.5094730400745;4244299.0603679065;1558068.9800589357;274668.8706328223;0.0;0;226;243;0;0;0;0;4;100;93;1824208780919.3694;668393610260.2307;1276455557209.3105;6749.578952282301;5789.872094664924;167.32102975949803;4404.564868656565;3376523.8722879193;1421784.0210349865;105562.43422664219;1555363.0281298338;0.8097087332099422;0.06478594104584531
8299;2019-02-13 11:19:37.863;754;197;179;178;163;37;194;31;-23;36;624;609;-15;28;247;241;248;199;199;196;193;30;557;358;366;131;363;245;551;0.0;83.0;468.0;69.0;126.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;36773.01171875;19287.341796875;0.0;1865.0305175781198;430.0;85372;;;Calculated values ==>;1550053177.863;348.56000000000006;292.86;291.06;290.96000000000004;289.46000000000004;276.86;274.1680685717883;292.56;276.26000000000005;270.86;276.76000000000005;335.56;334.06;271.66;275.96000000000004;297.86;297.26000000000005;297.96000000000004;293.06;292.76000000000005;292.46000000000004;;316.16;276.16;240.61611355647437;260.44013211722256;274.1680685717883;293.06;5570000.0;3579999.9999999995;3660000.0;1310000.0;3629999.9999999995;2450000.0;5510000.0;0.0;0.013833333333333333;0.078;0.0115;0.021;0.021;;19287.341796875;0.0;1865.0305175781198;36773.01171875;508121.6881142166;416143.28649519663;248698.44658970588;248320.42873906752;242927.7573597619;430280.9020939914;457825.0308446583;449776.1720676819;473469.2039465459;520263.2827675593;518735.95349075604;450780.29079187446;456059.62698423024;465423.3653177346;465364.4418098396;428891.8007007682;416815.22164056764;458102.21622996335;457686.21237540204;;180635.0508419939;472887.3552016489;202421.66021631027;248698.44658970588;274.1390271655444;4244926.373666785;1558389.9500828518;274700.39372347423;0.0;0;226;243;0;0;0;0;4;100;93;1824428454119.2996;668472836660.2056;1276605007009.263;19293.65192440699;3110.355492331394;167.0593436661075;4388.74308149962;3376740.971554131;1421858.2143210422;105565.22165858756;1555436.3301219172;1.274552539125025;0.08682846298700674
8300;2019-02-13 11:20:37.854;760;196;178;177;163;34;194;29;-7;35;625;610;-6;35;245;242;248;198;199;197;193;28;554;356;366;129;361;236;548;-3.0;94.0;375.0;119.0;126.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;38296.72265625;19258.16796875;0.0;1794.0583496093802;426.0;85373;;;Calculated values ==>;1550053237.854;349.16;292.76000000000005;290.96000000000004;290.86;289.46000000000004;276.56;273.955091788801;292.56;276.06;272.46000000000004;276.66;335.66;334.16;272.56;276.66;297.66;297.36;297.96000000000004;292.96000000000004;292.86;292.46000000000004;;315.76000000000005;275.96000000000004;240.16925963744896;259.15941142434775;273.955091788801;293.06;5540000.0;3560000.0;3660000.0;1290000.0;3610000.0;2360000.0;5480000.0;0.0;0.015666666666666666;0.0625;0.01983333333333333;0.021;0.021;;19258.16796875;0.0;1794.0583496093802;38296.72265625;509133.7211157626;416929.8009116943;248463.74891948173;248085.9001276696;243040.92586559296;430412.23801567365;457825.0308446583;453339.0517690064;473631.5180336029;521104.56526038516;519586.695025666;453460.2029141425;458350.58336869115;465451.58992337313;465784.1997128528;429686.1906462309;417585.2463874381;458240.58495806623;457686.21237540204;;178963.62700411686;472954.5886681478;201809.192831226;248463.74891948173;273.8915582789858;4245551.860951238;1558711.1144832843;274730.8815569289;0.0;0;226;243;0;0;0;0;4;100;93;1824648021179.942;668550824960.4337;1276749285364.685;15720.616183611275;5377.717017432281;189.58146005442038;4393.671732574327;3377032.7133547156;1421928.9376487397;105568.19321949291;1555509.50593423;1.2198988366031254;0.09284202351798396
8301;2019-02-13 11:21:37.864;767;195;173;172;160;31;194;26;3;34;625;611;4;68;244;243;248;196;199;197;193;25;543;352;366;125;357;256;543;195.0;85.0;220.0;94.0;126.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30290.560546875;10804.080078125;0.0;1997.10168457031;433.0;85374;;;Calculated values ==>;1550053297.864;349.86;292.66;290.46000000000004;290.36;289.16;276.26000000000005;273.5264737036516;292.56;275.76000000000005;273.46000000000004;276.56;335.66;334.26000000000005;273.56;279.96000000000004;297.56;297.46000000000004;297.96000000000004;292.76000000000005;292.86;292.46000000000004;;316.46000000000004;275.66;239.25999513918347;261.9595390733887;273.5264737036516;293.06;5430000.0;3520000.0000000005;3660000.0;1250000.0;3570000.0000000005;2560000.0;5430000.0;0.0325;0.014166666666666666;0.03666666666666667;0.015666666666666666;0.021;0.053500000000000006;;10804.080078125;0.0;1997.10168457031;30290.560546875;510960.2707058752;418416.44210639596;246823.75396287578;246454.63964957398;242194.38474940273;430671.36484660726;457825.0308446583;451086.5248879182;474051.4637773472;519455.3614477744;518019.16393936455;451213.3075226269;459105.13817309856;465899.65062480443;466488.4199259752;432490.938250419;418731.0100636358;458240.58495806623;457686.21237540204;;181888.63598580268;473186.0941955567;200760.6597900471;218841.50049340038;273.46387202890355;4246123.516904622;1558961.6749700906;274762.47982270876;0.0;0;226;243;0;0;0;0;4;100;93;1824867657779.907;668627037660.4216;1276896909964.6616;9178.615053588608;4267.998472352983;194.9323159794281;12778.192085687091;3377240.2415305916;1422009.3320079688;105571.39803500626;1555652.6286491703;2.0638514800718983;0.0876350012565078
8302;2019-02-13 11:22:37.854;766;194;173;172;163;30;194;24;9;32;635;620;10;88;243;243;248;195;199;197;193;23;542;351;366;123;356;261;540;-2.0;83.0;259.0;155.0;126.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30312.248046875;10731.390625;0.0;2037.609375;442.0;85375;;;Calculated values ==>;1550053357.854;349.76;292.56;290.46000000000004;290.36;289.46000000000004;276.16;273.4187578820637;292.56;275.56;274.06;276.36;336.66;335.16;274.16;281.96000000000004;297.46000000000004;297.46000000000004;297.96000000000004;292.66;292.86;292.46000000000004;;317.36;275.46000000000004;238.79729159403252;262.63441904999945;273.4187578820637;293.06;5420000.0;3510000.0;3660000.0;1230000.0;3560000.0;2610000.0;5400000.0;0.0;0.013833333333333333;0.043166666666666666;0.025833333333333333;0.021;0.021;;10731.390625;0.0;2037.609375;30312.248046875;510924.4780337909;419157.0400783797;246960.60813638967;246589.2255981088;243349.4581393996;430735.4089219946;457825.0308446583;450959.83145702747;474116.9027462501;520068.0108803182;518525.22857344686;451087.67505689716;460727.0228159712;465913.9958927326;466631.3516481654;432738.0970733553;419464.5907800107;458240.58495806623;457686.21237540204;;185649.48583044452;473253.8794426113;200333.6788557434;246960.60813638967;273.29195478376016;4246628.456139083;1559141.1073156025;274796.09681111184;0.0;0;226;243;0;0;0;0;4;100;93;1825087221179.942;668701425260.4335;1277051984114.6863;10818.695587288761;7050.438515160753;183.61683705793365;4425.23768901926;3377406.8580119163;1422103.6365961616;105574.55208551936;1555795.96667033;1.7603562243344588;0.14689442273873218
8303;2019-02-13 11:23:37.865;760;190;172;171;168;31;194;23;12;32;649;630;14;81;242;244;248;191;199;197;193;21;542;350;366;132;355;259;541;-1.0;83.0;206.0;178.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29599.359375;10773.845703125;0.0;1171.30737304688;448.0;85376;;;Calculated values ==>;1550053417.865;349.16;292.16;290.36;290.26000000000005;289.96000000000004;276.26000000000005;273.3108153835814;292.56;275.46000000000004;274.36;276.36;338.06000000000006;336.16;274.56;281.26000000000005;297.36;297.56;297.96000000000004;292.26000000000005;292.86;292.46000000000004;;317.96000000000004;275.26000000000005;240.83765695389522;262.3656120759269;273.3108153835814;293.06;5420000.0;3500000.0;3660000.0;1320000.0;3550000.0;2590000.0;5410000.0;0.0;0.013833333333333333;0.034333333333333334;0.029666666666666668;0.021;0.021;;10773.845703125;0.0;1171.30737304688;29599.359375;510187.6527035134;417537.34480225795;246544.15128059217;246175.95816365356;245085.28357751376;430799.1582183253;457825.0308446583;451696.64201551117;472950.9869074988;521669.1388264593;519719.69423284516;451950.05476434156;460197.01288357994;465928.4623088799;466902.2408945324;432738.0970733553;417859.2767240432;458240.58495806623;457686.21237540204;;188156.80290529504;471881.50233233685;199897.06079555745;246544.15128059217;273.11589883432714;4247127.811065205;1559320.350473314;274822.84268648736;0.0;0;226;243;0;0;0;0;4;100;93;1825306861439.6416;668777939285.3289;1277208012714.4731;8645.118955218411;8068.871765591122;205.82368149881734;4433.983282991007;3377569.0862025986;1422229.6539472754;105577.79801814814;1555869.8070465834;1.7876537495275622;0.15798162989965708
8304;2019-02-13 11:24:37.845;752;189;172;172;169;32;194;21;14;32;651;629;18;63;241;244;248;190;199;197;193;20;544;349;366;137;355;253;543;154.0;82.0;434.0;238.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29591.18359375;10843.0859375;0.0;1106.31640625;451.0;85377;;;Calculated values ==>;1550053477.845;348.36;292.06;290.36;290.36;290.06;276.36;273.20264511476705;292.56;275.26000000000005;274.56;276.36;338.26;336.06;274.96000000000004;279.46000000000004;297.26000000000005;297.56;297.96000000000004;292.16;292.86;292.46000000000004;;318.26000000000005;275.16;241.92719264551067;261.54996906429363;273.20264511476705;293.06;5440000.0;3490000.0;3660000.0;1370000.0;3550000.0;2530000.0;5430000.0;0.025666666666666667;0.013666666666666666;0.07233333333333333;0.03966666666666666;0.021;0.04666666666666667;;10843.0859375;0.0;1106.31640625;29591.18359375;509026.02796412533;416467.6023114923;246454.63964957398;246454.63964957398;245361.3289754465;430862.6128555636;457825.0308446583;452994.8156518856;472295.8960165899;522361.34037090855;520113.2691233247;453492.1586810699;458978.51335723914;465798.81223944406;467044.4002642425;432242.53790028696;416800.1707814817;458240.58495806623;457686.21237540204;;189410.48811896544;471119.972000508;199789.70462597028;220788.92538659193;273.0693161761998;4247620.901171926;1559500.4315233442;274841.81655792147;0.0;0;226;243;0;0;0;0;4;100;93;1825526388239.7114;668858612385.3545;1277361561514.522;18315.16969754121;10762.767272523328;211.0456839570049;11055.206726144472;3377793.6803850858;1422386.5319625344;105581.27077155758;1555998.840604506;3.376251650047384;0.24325329913640856
8305;2019-02-13 11:25:37.876;747;188;171;171;167;34;195;21;19;31;640;621;23;59;241;245;248;189;199;197;193;20;544;351;366;140;356;249;544;194.0;80.0;663.0;233.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29554.31640625;10875.001953125;0.0;1070.75610351562;452.0;85378;;;Calculated values ==>;1550053537.876;347.86;291.96000000000004;290.26000000000005;290.26000000000005;289.86;276.56;273.4187578820637;292.66;275.26000000000005;275.06;276.26000000000005;337.16;335.26000000000005;275.46000000000004;279.06;297.26000000000005;297.66;297.96000000000004;292.06;292.86;292.46000000000004;;318.36;275.16;242.56692532238324;260.9983114674233;273.4187578820637;293.06;5440000.0;3510000.0;3660000.0;1400000.0;3560000.0;2490000.0;5440000.0;0.03233333333333333;0.013333333333333334;0.1105;0.03883333333333334;0.021;0.05333333333333333;;10875.001953125;0.0;1070.75610351562;29554.31640625;508407.941089439;415748.9091670815;246044.18470006247;246044.18470006247;244602.49620452157;430735.4089219946;457963.6984928254;454296.6455020742;471801.8942764967;521564.5568155222;519626.80263657885;454786.8193108402;459131.8396528999;465654.29947270127;466888.18498842104;432242.53790028696;416088.9401499447;458240.58495806623;457686.21237540204;;189828.38726562503;470718.74820856744;200425.25655185027;218387.70951020886;273.3279197878537;4248114.034991999;1559681.5090972285;274859.96820231224;0.0;0;226;243;0;0;0;0;4;100;93;1825746101699.3416;668941755320.2145;1277512239324.2683;28052.788478999748;10496.39725933585;215.38130333789704;12762.586819476968;3378180.279675726;1422563.783199182;105584.82616578414;1556197.424765885;4.313426876455667;0.2961149863880227
8306;2019-02-13 11:26:37.866;747;187;171;171;167;37;195;22;27;31;623;608;27;64;241;245;248;188;199;197;193;21;547;352;366;143;357;246;547;130.0;86.0;996.0;284.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29576.92578125;10978.7802734375;0.0;1036.41015625;454.0;85379;;;Calculated values ==>;1550053597.866;347.86;291.86;290.26000000000005;290.26000000000005;289.86;276.86;273.5264737036516;292.66;275.36;275.86;276.26000000000005;335.46000000000004;333.96000000000004;275.86;279.56;297.26000000000005;297.66;297.96000000000004;291.96000000000004;292.86;292.46000000000004;;318.56;275.26000000000005;243.1966462407574;260.58029834229245;273.5264737036516;293.06;5470000.0;3520000.0000000005;3660000.0;1430000.0;3570000.0000000005;2460000.0;5470000.0;0.021666666666666667;0.014333333333333333;0.166;0.04733333333333333;0.021;0.04266666666666667;;10978.7802734375;0.0;1036.41015625;29576.92578125;508141.03021836374;414215.5863340789;245914.21082429803;245914.21082429803;244480.4208818467;430671.36484660726;457963.6984928254;455773.67439515557;471403.80223619274;520078.94614027324;518550.4442802356;455773.67439515557;460193.9505224691;465509.5098274704;466745.737608159;431489.7107838226;414572.912758482;458240.58495806623;457686.21237540204;;190664.19178205615;470414.5036688096;200721.20966626646;222964.6399237351;273.4484089803569;4248606.713216915;1559863.59359667;274877.5249945266;0.0;0;226;243;0;0;0;0;4;100;93;1825965665099.3765;669026641170.228;1277660714574.292;42338.70914499559;12765.48258278704;242.4741050298819;10014.787091271124;3378766.7777233836;1422757.5998897308;105588.64099161085;1556387.20457993;5.439901540185876;0.4172477103059159
8307;2019-02-13 11:27:37.876;751;188;171;172;168;39;195;23;33;30;595;582;31;90;242;245;248;190;199;197;194;22;549;354;366;133;359;247;548;-2.0;86.0;882.0;296.0;126.0;0;0;99;1;0;0;0;0;0;0;1;0;1;0;0;30230.087890625;10932.48046875;0.0;1868.65368652344;460.0;85380;;;Calculated values ==>;1550053657.876;348.26;291.96000000000004;290.26000000000005;290.36;289.96000000000004;277.06;273.7412296467126;292.66;275.46000000000004;276.46000000000004;276.16;332.66;331.36;276.26000000000005;282.16;297.36;297.66;297.96000000000004;292.16;292.86;292.56;;319.16;275.36;241.05796691057077;260.72004837742526;273.7412296467126;293.06;5490000.0;3540000.0;3660000.0;1330000.0;3590000.0;2470000.0;5480000.0;0.0;0.014333333333333333;0.147;0.04933333333333333;0.021;0.021;;10932.48046875;0.0;1868.65368652344;30230.087890625;508459.3606225605;414171.1577566021;245871.27698972527;246234.47706038092;244794.74477325846;430542.39183029096;457963.6984928254;456334.5128562176;472625.7912797831;517139.5942166277;515810.8917782123;456092.7144030982;463087.5325618254;465349.75327765616;466460.0446877315;430981.2867476707;414883.2198629546;458240.58495806623;457825.0308446583;;193171.6564234249;471846.71735943656;201251.18803158443;245871.27698972527;273.6647433791345;4249105.188062731;1560046.217868466;274901.7378946901;0.0;0;226;243;0;0;0;0;4;100;94;1826185301699.3416;669109454970.2148;1277808639224.2686;37497.24874922108;13349.379446840705;230.73895868093075;4451.0288309535945;3379432.1882556714;1422975.2600105847;105592.58509104818;1556507.7731373403;4.337771584310858;0.3805188561041497
8308;2019-02-13 11:28:37.857;759;189;171;170;169;42;195;24;35;30;581;571;34;109;244;245;248;190;200;197;194;23;548;357;366;130;362;248;548;-1.0;86.0;863.0;304.0;126.0;0;0;91;1;0;0;0;0;0;0;1;0;1;0;0;29822.58203125;10359.3154296875;0.0;1890.775390625;463.0;85381;;;Calculated values ==>;1550053717.857;349.06000000000006;292.06;290.26000000000005;290.16;290.06;277.36;274.0616903277293;292.66;275.56;276.66;276.16;331.26000000000005;330.26000000000005;276.56;284.06;297.56;297.66;297.96000000000004;292.16;292.86;292.56;;319.46000000000004;275.46000000000004;240.39332010688793;260.85938512811435;274.0616903277293;293.16;5480000.0;3570000.0000000005;3660000.0;1300000.0;3620000.0000000005;2480000.0;5480000.0;0.0;0.014333333333333333;0.14383333333333334;0.050666666666666665;0.021;0.021;;10359.3154296875;0.0;1890.775390625;29822.58203125;509538.13442483;414529.21004869137;245871.27698972527;245510.29261241516;245151.46679025982;430346.717906069;457963.6984928254;456412.2256599408;473017.81868751155;515622.9201389861;514598.9012522613;456291.2614103056;465141.3061303673;465175.32018785755;466029.4888257932;431236.1653403418;414883.2198629546;458240.58495806623;457825.0308446583;;194425.4183739577;472339.328242146;202057.73819609414;245871.27698972527;273.9929177681092;4249605.468507967;1560223.5933148165;274933.05654971395;0.0;0;226;243;0;0;0;0;4;100;94;1826404832160.0188;669188329985.4581;1277957092199.7266;36584.65378021661;13694.267228999963;234.39221850921692;4451.0288309535945;3380049.3419514108;1423200.5523683997;105596.45995677389;1556581.9334598773;4.486851800930341;0.39855817051689485
8309;2019-02-13 11:29:37.867;767;190;171;171;169;44;195;23;31;30;588;577;31;119;245;244;248;192;200;197;194;23;554;358;366;130;363;250;554;-1.0;109.0;884.0;311.0;127.0;0;0;86;1;0;0;0;0;0;0;1;0;1;0;0;29646.998046875;10206.19140625;0.0;1915.76611328125;465.0;85382;;;Calculated values ==>;1550053777.867;349.86;292.16;290.26000000000005;290.26000000000005;290.06;277.56;274.1680685717883;292.66;275.46000000000004;276.26000000000005;276.16;331.96000000000004;330.86;276.26000000000005;285.06;297.66;297.56;297.96000000000004;292.36;292.86;292.56;;319.66;275.46000000000004;240.39332010688793;261.13683023647616;274.1680685717883;293.16;5540000.0;3579999.9999999995;3660000.0;1300000.0;3629999.9999999995;2500000.0;5540000.0;0.0;0.018166666666666668;0.14733333333333334;0.05183333333333333;0.021166666666666667;0.021166666666666667;;10206.19140625;0.0;1915.76611328125;29646.998046875;510001.31567858707;412420.9545810112;245617.64749498517;245617.64749498517;244905.57389906215;430280.9020939914;457963.6984928254;455596.77075306367;473017.81868751155;516168.6181659639;515041.2569645735;455596.77075306367;466004.99887463293;465160.9749554807;465755.3386178344;429686.1906462309;413177.15693683183;458240.58495806623;457825.0308446583;;195261.2709748474;472339.328242146;202319.8450560776;245617.64749498517;274.09945456849226;4250101.130938511;1560395.001101626;274964.7830157713;0.0;0;226;243;0;0;0;0;4;100;94;1826624468759.984;669266342985.4457;1278106517099.703;37316.13371935595;13996.009878477875;299.91411238741614;4491.7229475680815;3380665.2844871255;1423431.34313631;105600.91325162278;1556656.4688118417;4.628277286683548;0.4113063217593994
8310;2019-02-13 11:30:37.897;773;194;172;173;169;46;195;23;29;30;602;589;29;123;246;244;248;196;200;197;194;23;558;360;366;129;366;254;559;-1.0;85.0;852.0;322.0;127.0;0;0;89;1;0;0;0;0;0;0;1;0;1;0;0;29876.3046875;10471.2314453125;0.0;1947.52795410156;468.0;85383;;;Calculated values ==>;1550053837.897;350.46000000000004;292.56;290.36;290.46000000000004;290.06;277.76000000000005;274.38016830617;292.66;275.46000000000004;276.06;276.16;333.36;332.06;276.06;285.46000000000004;297.76000000000005;297.56;297.96000000000004;292.76000000000005;292.86;292.56;;319.96000000000004;275.46000000000004;240.16925963744896;261.6868853414304;274.38016830617;293.16;5580000.0;3600000.0;3660000.0;1290000.0;3660000.0;2540000.0;5590000.0;0.0;0.014166666666666666;0.142;0.05366666666666667;0.021166666666666667;0.021166666666666667;;10471.2314453125;0.0;1947.52795410156;29876.3046875;510395.13812828215;411817.33045329753;245767.26483306783;246125.29796540938;244705.37843812598;430148.3826014536;457963.6984928254;454683.1238903817;473148.0712050766;517264.08977864665;515929.566597004;454683.1238903817;465891.94230050733;464854.9636409364;465465.8864643596;428623.9784820076;412590.89758202713;458240.58495806623;457825.0308446583;;196515.0671798046;472470.6178721596;202833.65090142444;245767.26483306783;274.3081626448511;4250597.406474823;1560567.3991145687;274996.99323004275;0.0;0;226;243;0;0;0;0;4;100;94;1826844178559.8792;669344081835.4086;1278257792699.6309;35762.62516443193;14470.517227429451;227.13531274972294;4488.556047245332;3381274.5786390286;1423668.6828059426;105605.30752620277;1556731.3418879253;4.424663686974161;0.3986890033389993
8311;2019-02-13 11:31:37.858;778;197;176;175;170;49;195;23;32;30;616;601;31;124;247;244;248;199;200;198;194;23;563;362;366;130;367;256;563;-1.0;85.0;780.0;305.0;127.0;0;0;95;1;0;0;0;0;0;0;1;0;1;0;0;30424.755859375;10907.5029296875;0.0;1969.1110839843802;470.0;85384;;;Calculated values ==>;1550053897.858;350.96000000000004;292.86;290.76000000000005;290.66;290.16;278.06;274.5913991737795;292.66;275.46000000000004;276.36;276.16;334.76000000000005;333.26000000000005;276.26000000000005;285.56;297.86;297.56;297.96000000000004;293.06;292.96000000000004;292.56;;320.16;275.46000000000004;240.39332010688793;261.9595390733887;274.5913991737795;293.16;5630000.0;3620000.0000000005;3660000.0;1300000.0;3670000.0000000005;2560000.0;5630000.0;0.0;0.014166666666666666;0.13;0.05083333333333333;0.021166666666666667;0.021166666666666667;;10907.5029296875;0.0;1969.1110839843802;30424.755859375;510580.17965993984;411255.00947143295;247037.3746118051;246675.5611092151;244897.81077390737;430014.67791919125;457963.6984928254;454716.9444498576;473017.81868751155;518532.3004237948;516992.17262997385;454593.27306183573;465719.84914365696;464840.8181699309;465175.32018785755;427261.05318071134;412044.9279172372;458378.80557116074;457825.0308446583;;197350.94305643384;472339.328242146;203350.66167847515;247037.3746118051;274.5176899527349;4251099.588681682;1560745.4394327805;275029.6106735467;0.0;0;226;243;0;0;0;0;4;100;94;1827063635819.7534;669421731330.3641;1278410693249.5432;32677.616760279718;13673.590550319934;215.56177456588344;4461.672056928726;3381844.5432700976;1423903.0645900392;105608.9942706524;1556805.8786416817;3.9628772818626294;0.35664834092833386
8312;2019-02-13 11:32:37.868;782;199;177;177;169;50;195;22;36;30;629;613;35;124;248;244;248;200;200;198;194;23;562;363;366;130;368;260;562;-1.0;86.0;842.0;272.0;127.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30636.912109375;11082.546875;0.0;1997.9440917968802;471.0;85385;;;Calculated values ==>;1550053957.868;351.36;293.06;290.86;290.86;290.06;278.16;274.69669130483857;292.66;275.36;276.76000000000005;276.16;336.06;334.46000000000004;276.66;285.56;297.96000000000004;297.56;297.96000000000004;293.16;292.96000000000004;292.56;;320.26000000000005;275.46000000000004;240.39332010688793;262.5002047102346;274.69669130483857;293.16;5620000.0;3629999.9999999995;3660000.0;1300000.0;3679999.9999999995;2600000.0;5620000.0;0.0;0.014333333333333333;0.14033333333333334;0.04533333333333334;0.021166666666666667;0.021166666666666667;;11082.546875;0.0;1997.9440917968802;30636.912109375;511162.8148953743;412470.8940225629;247445.54827692255;247445.54827692255;244587.23475055394;429947.3805835815;457963.6984928254;454539.0427855664;473017.81868751155;519534.1046914453;517888.61657712166;454414.5248921489;465140.7782723502;464826.7974263201;465029.61547741666;427536.90109705704;412852.2589437246;458378.80557116074;457825.0308446583;;197768.88456892778;472339.328242146;203636.28080663376;247445.54827692255;274.6327624903313;4251608.520722547;1560928.7203895263;275062.6749764718;0.0;0;226;243;0;0;0;0;4;100;94;1827283272419.7185;669499744330.3517;1278565519049.5186;35210.02093104355;12181.204817076556;210.47987086443132;4453.032381017074;3382410.3678724878;1424118.5571275046;105612.5452094216;1556880.1802268534;3.979570654659353;0.34619967120712014
8313;2019-02-13 11:33:37.879;784;196;177;176;168;49;195;23;38;31;639;623;38;124;248;244;248;197;200;198;194;23;557;362;366;130;367;266;557;-1.0;85.0;669.0;268.0;127.0;0;0;99;1;0;0;0;0;0;0;1;0;1;0;0;30407.939453125;10924.1708984375;0.0;2045.76013183594;471.0;85386;;;Calculated values ==>;1550054017.879;351.56000000000006;292.76000000000005;290.86;290.76000000000005;289.96000000000004;278.06;274.5913991737795;292.66;275.46000000000004;276.96000000000004;276.26000000000005;337.06;335.46000000000004;276.96000000000004;285.56;297.96000000000004;297.56;297.96000000000004;292.86;292.96000000000004;292.56;;320.26000000000005;275.46000000000004;240.39332010688793;263.299902668528;274.5913991737795;293.16;5570000.0;3620000.0000000005;3660000.0;1300000.0;3670000.0000000005;2660000.0;5570000.0;0.0;0.014166666666666666;0.1115;0.04466666666666667;0.021166666666666667;0.021166666666666667;;10924.1708984375;0.0;2045.76013183594;30407.939453125;511841.1144185961;413424.6012876412;247669.36613406966;247301.0483248464;244433.73444897638;430014.67791919125;457963.6984928254;453770.77700511605;473114.68441337737;520067.02884882933;518416.25038384064;453770.77700511605;464263.5055877211;464972.8808765168;465175.32018785755;428891.8007007682;413793.25851007923;458378.80557116074;457825.0308446583;;197768.88456892778;472339.328242146;203319.62264760217;247669.36613406966;274.50568569167876;4252117.321081173;1561112.1433254287;275096.37868950417;0.0;0;226;243;0;0;0;0;4;100;94;1827502912679.4182;669577758630.2451;1278723347979.3027;27925.303710862798;12016.21351655629;213.8960143680935;4448.2949030407935;3382936.592033864;1424320.2392482872;105616.08232347909;1556954.371553369;3.439008892238312;0.30588576709266513
