;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8314;2019-02-13 11:34:37.869;781;194;176;175;165;46;195;23;38;31;650;633;40;125;248;244;248;195;200;198;194;23;556;360;366;130;365;269;556;-3.0;83.0;871.0;259.0;127.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30422.33984375;10890.3291015625;0.0;2059.58203125;470.0;85387;;;Calculated values ==>;1550054077.869;351.26;292.56;290.76000000000005;290.66;289.66;277.76000000000005;274.38016830617;292.66;275.46000000000004;276.96000000000004;276.26000000000005;338.16;336.46000000000004;277.16;285.66;297.96000000000004;297.56;297.96000000000004;292.66;292.96000000000004;292.56;;320.16;275.46000000000004;240.39332010688793;263.6948088759802;274.38016830617;293.16;5560000.0;3600000.0;3660000.0;1300000.0;3650000.0;2690000.0;5560000.0;0.0;0.013833333333333333;0.1451666666666667;0.043166666666666666;0.021166666666666667;0.021166666666666667;;10890.3291015625;0.0;2059.58203125;30422.33984375;511557.318920508;413092.82235656865;247345.70584695842;246979.007451363;243429.09896526177;430148.3826014536;457963.6984928254;453256.06605259806;473114.68441337737;520954.95475681004;519199.15558533993;453510.2087114969;463939.95031378645;465264.19953021937;465465.8864643596;429158.0942569867;413465.294141843;458378.80557116074;457825.0308446583;;197350.94305643384;472339.328242146;202841.7456988446;247345.70584695842;274.3113014097798;4252624.155588895;1561293.9005275408;275130.5841723379;0.0;0;226;243;0;0;0;0;4;100;94;1827722476079.4531;669655745630.2576;1278883821229.3281;36351.81217135322;11633.312313119177;217.0837349261546;4455.1457124513145;3383472.1453925287;1424517.2857836687;105619.67322280745;1557028.5545259535;4.0662328406583885;0.3490710343840584
8315;2019-02-13 11:35:37.859;775;193;177;176;164;43;195;24;36;32;660;642;40;124;247;244;249;194;200;198;194;24;554;360;366;130;366;272;554;201.0;85.0;750.0;281.0;127.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30394.916015625;10822.8115234375;0.0;2092.32592773438;468.0;85388;;;Calculated values ==>;1550054137.859;350.66;292.46000000000004;290.86;290.76000000000005;289.56;277.46000000000004;274.38016830617;292.66;275.56;276.76000000000005;276.36;339.16;337.36;277.16;285.56;297.86;297.56;298.06;292.56;292.96000000000004;292.56;;319.96000000000004;275.56;240.39332010688793;264.08650396036035;274.38016830617;293.16;5540000.0;3600000.0;3660000.0;1300000.0;3660000.0;2720000.0;5540000.0;0.033499999999999995;0.014166666666666666;0.125;0.04683333333333333;0.021166666666666667;0.05466666666666666;;10822.8115234375;0.0;2092.32592773438;30394.916015625;510990.0554246617;413548.20129128615;247806.20482788974;247435.64966304178;243159.60538240668;430148.3826014536;457963.6984928254;452480.40122516605;473211.5349843978;521742.54202043865;519881.35958325834;452993.2620111009;463375.50864338496;464986.8782582178;465465.8864643596;429930.67203913984;413914.7804853892;458378.80557116074;457825.0308446583;;196515.0671798046;472436.3020657052;202842.64153071263;220252.3139049245;274.31164875915147;4253130.88158606;1561474.8132089714;275165.1776387961;0.0;0;226;243;0;0;0;0;4;100;94;1827942039479.488;669733732630.27;1279046094179.354;31204.719961806677;12625.969768388819;226.8917970114678;12987.308526038782;3384035.022665211;1424719.4127742662;105623.37240227484;1557173.8840856664;4.416901505610354;0.3204467348857678
8316;2019-02-13 11:36:37.870;768;190;179;178;165;41;195;24;33;32;669;651;39;123;247;245;249;191;200;198;194;25;550;358;366;129;363;273;549;-2.0;84.0;757.0;208.0;127.0;0;0;99;1;0;0;0;0;0;0;1;0;1;0;0;30429.12109375;10714.1767578125;0.0;2104.67456054688;466.0;85389;;;Calculated values ==>;1550054197.87;349.96000000000004;292.16;291.06;290.96000000000004;289.66;277.26000000000005;274.1680685717883;292.66;275.56;276.46000000000004;276.36;340.06000000000006;338.26;277.06;285.46000000000004;297.86;297.66;298.06;292.26000000000005;292.96000000000004;292.56;;319.76000000000005;275.66;240.16925963744896;264.2163659402789;274.1680685717883;293.16;5500000.0;3579999.9999999995;3660000.0;1290000.0;3629999.9999999995;2730000.0;5490000.0;0.0;0.014;0.12616666666666668;0.034666666666666665;0.021166666666666667;0.021166666666666667;;10714.1767578125;0.0;2104.67456054688;30429.12109375;510474.147274975;414485.982530214;248795.42989539623;248415.73546700552;243697.69219783097;430280.9020939914;457963.6984928254;451918.7312254893;473341.49414492835;522591.16642777255;520730.31381991;452691.6119330984;463106.32495422754;465423.3653177346;465885.42676947766;430963.87337808334;414840.6948555996;458378.80557116074;457825.0308446583;;195679.20071851107;472664.2518820126;202350.4473698119;248795.42989539623;274.1113515503754;4253637.841486891;1561654.321014802;275200.1590549014;0.0;0;226;243;0;0;0;0;4;100;94;1828161679739.1877;669811446875.1638;1279209624154.1306;31487.1984797913;9370.878556422955;225.72449931477232;4424.459886759381;3384557.551097497;1424902.7534496852;105627.14489623619;1557319.0087568876;3.5501044744243724;0.29536807967297984
8317;2019-02-13 11:37:37.850;757;194;179;179;166;39;195;25;26;33;675;656;29;85;247;245;249;196;200;198;194;25;569;359;366;128;364;242;564;0.0;86.0;885.0;214.0;127.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;38726.47265625;19457.6015625;0.0;1854.54724121094;459.0;85390;;;Calculated values ==>;1550054257.85;348.86;292.56;291.06;291.06;289.76000000000005;277.06;274.27422755570615;292.66;275.66;275.76000000000005;276.46000000000004;340.66;338.76;276.06;281.66;297.86;297.66;298.06;292.76000000000005;292.96000000000004;292.56;;319.06;275.66;239.943914813709;260.01710675043796;274.27422755570615;293.16;5690000.0;3590000.0;3660000.0;1280000.0;3640000.0;2420000.0;5640000.0;0.0;0.014333333333333333;0.1475;0.035666666666666666;0.021166666666666667;0.021166666666666667;;19457.6015625;0.0;1854.54724121094;38726.47265625;507428.0021211309;409561.26335927483;248090.95049340723;248090.95049340723;243473.00677382026;430214.79039162316;457963.6984928254;456312.1538428898;473567.7884962697;525680.7331991321;523756.5778021687;456671.7084522426;463253.06108739594;465278.15030523995;465741.0905809244;425838.94460295;410400.37653009704;458378.80557116074;457825.0308446583;;192753.74022246967;472795.0300870999;202607.6077294615;248090.95049340723;274.2158420201143;4254213.946002786;1561905.6686903893;275233.1415720882;0.0;0;227;243;0;0;0;0;4;100;94;1828381206539.2576;669888521175.1884;1279364072654.1797;37421.42055173068;9636.68473075577;221.28614237755923;4439.371367434815;3385131.5981767783;1425061.0970116751;105630.86874322192;1557392.8493956092;2.4267268058532596;0.2001275246408901
8318;2019-02-13 11:38:37.851;765;196;179;178;166;39;195;26;25;33;668;649;25;75;247;245;249;198;200;198;194;25;550;358;366;127;364;250;550;-1.0;86.0;1080.0;166.0;127.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30474.376953125;10954.6220703125;0.0;1919.61560058594;450.0;85391;;;Calculated values ==>;1550054317.851;349.66;292.76000000000005;291.06;290.96000000000004;289.76000000000005;277.06;274.1680685717883;292.66;275.76000000000005;275.66;276.46000000000004;339.96000000000004;338.06000000000006;275.66;280.66;297.86;297.66;298.06;292.96000000000004;292.96000000000004;292.56;;318.16;275.66;239.71726792356844;261.13683023647616;274.1680685717883;293.16;5500000.0;3579999.9999999995;3660000.0;1270000.0;3640000.0;2500000.0;5500000.0;0.0;0.014333333333333333;0.18000000000000002;0.027666666666666666;0.021166666666666667;0.021166666666666667;;10954.6220703125;0.0;1919.61560058594;30474.376953125;510103.90556482185;416182.2575204337;248746.81474579297;248367.96295545803;244008.41153105663;430280.9020939914;457963.6984928254;454863.76377274026;473697.1866146107;524335.4219399773;522400.44786527526;454863.76377274026;460874.3957466837;465278.15030523995;465885.42676947766;430963.87337808334;416852.97288067103;458378.80557116074;457825.0308446583;;188992.59102226305;472925.59586621344;202393.62670497736;248746.81474579297;274.12813396516003;4254790.629362355;1562159.1081119503;275264.5934533794;0.0;0;227;243;0;0;0;0;4;100;94;1828600810199.865;669965022450.3999;1279511675114.588;45444.62467219733;7484.717813460865;202.25624046290977;4425.488907425984;3385822.160064727;1425203.7777445775;105634.398321914;1557466.724462668;4.470718119772789;0.34900336595806525
8319;2019-02-13 11:39:37.861;779;194;178;176;164;37;195;25;31;34;661;645;31;108;246;246;249;195;200;198;194;26;548;355;366;127;361;265;547;-2.0;85.0;787.0;144.0;127.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30359.794921875;10770.25;0.0;2050.93505859375;455.0;85392;;;Calculated values ==>;1550054377.861;351.06000000000006;292.56;290.96000000000004;290.76000000000005;289.56;276.86;273.8482719121499;292.66;275.66;276.26000000000005;276.56;339.26;337.66;276.26000000000005;283.96000000000004;297.76000000000005;297.76000000000005;298.06;292.66;292.96000000000004;292.56;;318.66;275.76000000000005;239.71726792356844;263.1675429290057;273.8482719121499;293.16;5480000.0;3550000.0;3660000.0;1270000.0;3610000.0;2650000.0;5470000.0;0.0;0.014166666666666666;0.13116666666666668;0.024;0.021166666666666667;0.021166666666666667;;10770.25;0.0;2050.93505859375;30359.794921875;512000.3545118796;416637.01881419803;248512.00600797567;247757.28689556237;243426.45778177437;430477.46260093397;457963.6984928254;453057.63364064984;473793.5715148927;522413.8500818679;520767.5200494297;453057.63364064984;462510.2184060477;465582.3289076539;466446.0373839678;431472.28211739263;416968.8736341143;458378.80557116074;457825.0308446583;;191082.09718829524;473022.0950788126;201590.42205184282;248512.00600797567;273.8017238036227;4255297.665286471;1562340.178885941;275297.6868901877;0.0;0;227;243;0;0;0;0;4;100;94;1828820446799.83;670041235150.3878;1279666200864.5632;32984.11592006519;6514.360152647275;205.46495351311003;4430.4590257097825;3386475.8418316985;1425320.4561707736;105637.79656480937;1557540.5363286934;3.442302708387558;0.2665852348226144
8320;2019-02-13 11:40:37.881;780;192;177;176;163;36;195;24;34;34;664;646;36;103;245;246;249;194;200;198;194;25;548;355;366;133;360;269;548;316.0;110.0;788.0;142.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29774.44140625;10793.5517578125;0.0;1205.2607421875;459.0;85393;;;Calculated values ==>;1550054437.881;351.16;292.36;290.86;290.76000000000005;289.46000000000004;276.76000000000005;273.8482719121499;292.66;275.56;276.56;276.56;339.56000000000006;337.76;276.76000000000005;283.46000000000004;297.66;297.76000000000005;298.06;292.56;292.96000000000004;292.56;;319.06;275.66;241.05796691057077;263.6948088759802;273.8482719121499;293.16;5480000.0;3550000.0;3660000.0;1330000.0;3600000.0;2690000.0;5480000.0;0.05266666666666667;0.018333333333333333;0.13133333333333333;0.023666666666666666;0.021166666666666667;0.07383333333333333;;10793.5517578125;0.0;1205.2607421875;29774.44140625;512122.9986010766;415579.6716023351;248085.9001276696;247710.6695181312;243040.92586559296;430477.46260093397;457963.6984928254;452746.3632638686;473014.93639070686;522398.8254554318;520542.08071330236;453001.45274356584;461302.3998219193;465596.4787924315;466446.0373839678;431472.28211739263;416261.5548551322;458378.80557116074;457825.0308446583;;192753.74022246967;472138.9942397944;201609.92168705125;214933.73491946328;273.8093328787222;4255798.950961925;1562519.9371333148;275324.83090017387;0.0;0;227;243;0;0;0;0;4;100;94;1829040119999.7603;670119261150.363;1279826454264.5122;32982.58599375535;6402.521383748254;278.8633331414416;17933.474015810232;3387025.747588311;1425428.1327304358;105641.8339792199;1557726.9645593497;4.80026208647358;0.2607749713537135
8321;2019-02-13 11:41:37.862;771;191;176;175;164;36;196;24;36;34;670;648;38;85;244;247;249;192;201;198;194;25;546;354;366;140;359;270;545;146.0;83.0;942.0;111.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29624.02734375;10687.216796875;0.0;1176.4716796875;459.0;85394;;;Calculated values ==>;1550054497.862;350.26;292.26000000000005;290.76000000000005;290.66;289.56;276.76000000000005;273.7412296467126;292.76000000000005;275.56;276.76000000000005;276.56;340.16;337.96000000000004;276.96000000000004;281.66;297.56;297.86;298.06;292.36;292.96000000000004;292.56;;319.06;275.66;242.56692532238324;263.82572766246335;273.7412296467126;293.26000000000005;5460000.0;3540000.0;3660000.0;1400000.0;3590000.0;2700000.0;5450000.0;0.024333333333333332;0.013833333333333333;0.157;0.018500000000000003;0.021166666666666667;0.0455;;10687.216796875;0.0;1176.4716796875;29624.02734375;511191.05400686886;416383.85655565077;247851.21251987995;247476.15571512017;243504.09391537745;430542.39183029096;458102.21622996335;452828.2550479268;472096.9026672395;522936.4964086457;520666.4463608728;453083.5500602595;458956.63024611305;465610.7510579218;466717.9372126814;431975.4388889284;416717.7212409449;458378.80557116074;457825.0308446583;;192753.74022246967;471211.3733730803;201364.96876509112;222990.43747153133;273.70921064800103;4256293.781455109;1562698.8868524164;275344.6723852113;0.0;0;227;243;0;0;0;0;4;100;94;1829259650459.5647;670201135215.2902;1279988103059.3682;39479.7359464052;4992.1584852478;211.06509413043784;10684.973998477279;3387629.4090505918;1425523.0583266323;105645.91542324351;1557965.3761050187;4.667008378856519;0.2978743615161841
8322;2019-02-13 11:42:37.862;758;190;176;176;164;36;196;23;26;34;669;646;30;72;244;247;249;192;201;198;195;24;565;354;366;145;359;250;559;280.0;84.0;1101.0;195.0;127.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37833.1640625;19319.916015625;0.0;1038.76574707031;458.0;85395;;;Calculated values ==>;1550054557.862;348.96000000000004;292.16;290.76000000000005;290.76000000000005;289.56;276.76000000000005;273.7412296467126;292.76000000000005;275.46000000000004;275.76000000000005;276.56;340.06000000000006;337.76;276.16;280.36;297.56;297.86;298.06;292.36;292.96000000000004;292.66;;318.96000000000004;275.56;243.61107973660833;261.13683023647616;273.7412296467126;293.26000000000005;5650000.0;3540000.0;3660000.0;1450000.0;3590000.0;2500000.0;5590000.0;0.04666666666666666;0.014;0.1835;0.0325;0.021166666666666667;0.06783333333333333;;19319.916015625;0.0;1038.76574707031;37833.1640625;507910.09498899843;410203.92175614706;247212.35156638254;247212.35156638254;242973.4604829831;430542.39183029096;458102.21622996335;454986.1735460498;471434.6316277157;524437.1912966598;522094.68226961384;455474.8431172271;460519.5939570574;465610.7510579218;466717.9372126814;426966.3940917745;411022.3319942386;458378.80557116074;457963.6984928254;;192335.8262164488;470442.77219356893;201324.22481687833;215643.12431856638;273.6932909824833;4256855.924716827;1562948.9462925205;275363.1326971009;0.0;0;228;243;0;0;0;0;4;100;94;1829479250459.5647;670286635215.2902;1280144103059.3682;46546.96759180297;8746.352789742445;223.21686936550228;16437.412281487235;3388346.2982467436;1425637.5459205904;105649.53443960598;1558191.395990685;3.534312799379997;0.22449555444071925
8323;2019-02-13 11:43:37.853;761;196;178;177;167;38;196;25;18;33;635;616;20;67;245;247;249;198;201;198;195;24;566;359;366;138;364;233;562;-2.0;111.0;1122.0;181.0;127.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;38496.5546875;19478.7578125;0.0;1724.89733886719;449.0;85396;;;Calculated values ==>;1550054617.853;349.26;292.76000000000005;290.96000000000004;290.86;289.86;276.96000000000004;274.27422755570615;292.76000000000005;275.66;274.96000000000004;276.46000000000004;336.66;334.76000000000005;275.16;279.86;297.66;297.86;298.06;292.96000000000004;292.96000000000004;292.66;;318.06;275.56;242.14157278889297;258.7245704691294;274.27422755570615;293.26000000000005;5660000.0;3590000.0;3660000.0;1380000.0;3640000.0;2330000.0;5620000.0;0.0;0.018500000000000003;0.187;0.030166666666666668;0.021166666666666667;0.021166666666666667;;19478.7578125;0.0;1724.89733886719;38496.5546875;508197.0857233116;411296.0720610474;247812.56887091175;247445.54827692255;243892.39571612267;430214.79039162316;458102.21622996335;456830.0752403413;472262.261994151;522359.175365288;520441.438966528;457066.12037467933;462527.6609049075;465015.24582933175;466001.4536310495;426687.17703696503;412084.55004663585;458378.80557116074;457963.6984928254;;188574.69595719432;471379.3427040597;202635.4346579146;247812.56887091175;274.2266435376652;4257491.910293595;1563272.22007574;275386.15976821404;0.0;0;228;243;0;0;0;0;4;101;94;1829698817519.3342;670371522480.201;1280288981324.216;47534.3977889138;8107.1078927253775;270.14859932108993;4448.198910330505;3389130.192022387;1425777.9703593045;105653.64520180055;1558365.4166434202;2.846672083676046;0.2250625338500464
8324;2019-02-13 11:44:37.863;778;195;176;174;165;39;196;24;25;33;605;593;25;94;246;246;249;197;201;198;195;25;549;357;366;135;362;255;549;-4.0;84.0;845.0;139.0;127.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30324.654296875;10929.8134765625;0.0;1938.39599609375;451.0;85397;;;Calculated values ==>;1550054677.863;350.96000000000004;292.66;290.76000000000005;290.56;289.66;277.06;274.0616903277293;292.76000000000005;275.56;275.66;276.46000000000004;333.66;332.46000000000004;275.66;282.56;297.76000000000005;297.76000000000005;298.06;292.86;292.96000000000004;292.66;;318.26000000000005;275.66;241.49495122638035;261.82340779136865;274.0616903277293;293.26000000000005;5490000.0;3570000.0000000005;3660000.0;1350000.0;3620000.0000000005;2550000.0;5490000.0;0.0;0.014;0.1408333333333333;0.023166666666666665;0.021166666666666667;0.021166666666666667;;10929.8134765625;0.0;1938.39599609375;30324.654296875;511791.5317713048;416221.6810214252;247664.27914948677;246922.90045919816;243697.69219783097;430346.717906069;458102.21622996335;454019.3154335267;472656.1521691498;517487.4825529583;516255.14731409715;454019.3154335267;462355.97803754656;465437.41611875535;466159.22355335305;431218.74376390467;416891.1666452266;458378.80557116074;457963.6984928254;;189410.48811896544;471875.0639052514;202124.14626705743;247664.27914948677;274.0187668148358;4258065.515953386;1563525.6670705688;275416.6923005746;0.0;0;228;243;0;0;0;0;4;101;94;1829918454119.2993;670453436130.188;1280435405724.1929;35475.23632427775;6249.229591951493;200.58607966149307;4451.337709434;3389822.0542643787;1425897.6264443486;105657.56864458961;1558439.5918090406;3.603950479969281;0.27762539670293657
8325;2019-02-13 11:45:37.883;785;194;177;176;164;39;196;23;32;32;604;594;32;114;246;246;249;196;201;199;195;24;546;357;366;132;362;264;546;-2.0;110.0;918.0;158.0;127.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30466.28515625;10801.5166015625;0.0;2038.26574707031;457.0;85398;;;Calculated values ==>;1550054737.883;351.66;292.56;290.86;290.76000000000005;289.56;277.06;274.0616903277293;292.76000000000005;275.46000000000004;276.36;276.36;333.56;332.56;276.36;284.56;297.76000000000005;297.76000000000005;298.06;292.76000000000005;293.06;292.66;;318.86;275.56;240.83765695389522;263.0348170998261;274.0616903277293;293.26000000000005;5460000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2640000.0;5460000.0;0.0;0.018333333333333333;0.153;0.026333333333333334;0.021166666666666667;0.021166666666666667;;10801.5166015625;0.0;2038.26574707031;30466.28515625;512906.3905496101;417008.3827435559;248180.9861076689;247804.1337314751;243465.1967094227;430346.717906069;458102.21622996335;453356.3894402828;472950.9869074988;516622.561300956;515588.9482513319;453356.3894402828;463374.03290231415;465437.41611875535;466159.22355335305;431975.4388889284;417661.4241074558;458516.8789554001;457963.6984928254;;191917.91438739494;472173.3745042847;202120.2982013039;248180.9861076689;274.01726927504035;4258572.275979055;1563706.8218526347;275449.84219470643;0.0;0;228;243;0;0;0;0;4;101;94;1830138127319.2295;670533562830.1625;1280591157624.1433;38439.12195956377;7111.397675978494;262.423604326997;4440.400745485812;3390438.2125675436;1426009.0021177328;105661.42834475964;1558513.7143287482;3.9138781811754066;0.3065247943971761
8326;2019-02-13 11:46:37.844;781;191;177;176;165;39;196;23;38;32;620;608;38;121;245;247;249;192;201;199;195;24;547;355;366;130;360;268;546;192.0;85.0;825.0;125.0;127.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30388.38671875;10776.2978515625;0.0;2086.42065429688;458.0;85399;;;Calculated values ==>;1550054797.844;351.26;292.26000000000005;290.86;290.76000000000005;289.66;277.06;273.8482719121499;292.76000000000005;275.46000000000004;276.96000000000004;276.36;335.16;333.96000000000004;276.96000000000004;285.26000000000005;297.66;297.86;298.06;292.36;293.06;292.66;;318.96000000000004;275.56;240.39332010688793;263.56353331371673;273.8482719121499;293.26000000000005;5470000.0;3550000.0;3660000.0;1300000.0;3600000.0;2680000.0;5460000.0;0.032;0.014166666666666666;0.1375;0.020833333333333332;0.021166666666666667;0.05316666666666667;;10776.2978515625;0.0;2086.42065429688;30388.38671875;512331.4035628745;416004.7595340414;248180.9861076689;247804.1337314751;243815.15844746222;430477.46260093397;458102.21622996335;453428.1066959028;473211.5349843978;517938.54112884554;516696.6058591072;453428.1066959028;463611.7429010521;465596.4787924315;466575.1774593809;431724.5075902841;416342.6448258762;458516.8789554001;457963.6984928254;;192335.8262164488;472436.3020657052;201624.89341857054;220159.7641756724;273.8151744476895;4259079.068616932;1563886.5200938608;275484.19223945006;0.0;0;228;243;0;0;0;0;4;101;94;1830357584579.9766;670612111740.4298;1280750653884.6863;34622.94182563319;5641.904346815305;217.9097224957783;12643.242507861967;3391046.667348312;1426115.2105545648;105665.42852069126;1558655.9854866094;4.130230975559766;0.25241361220503655
8327;2019-02-13 11:47:37.874;772;190;178;177;166;38;196;22;42;32;639;625;42;124;245;247;249;191;201;199;195;23;551;355;366;128;360;269;551;157.0;83.0;920.0;160.0;127.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30421.982421875;10849.86328125;0.0;2094.96923828125;461.0;85400;;;Calculated values ==>;1550054857.874;350.36;292.16;290.96000000000004;290.86;289.76000000000005;276.96000000000004;273.8482719121499;292.76000000000005;275.36;277.36;276.36;337.06;335.66;277.36;285.56;297.66;297.86;298.06;292.26000000000005;293.06;292.66;;319.26000000000005;275.46000000000004;239.943914813709;263.6948088759802;273.8482719121499;293.26000000000005;5510000.0;3550000.0;3660000.0;1280000.0;3600000.0;2690000.0;5510000.0;0.026166666666666668;0.013833333333333333;0.15333333333333332;0.02666666666666667;0.021166666666666667;0.04733333333333334;;10849.86328125;0.0;2094.96923828125;30421.982421875;510880.35911019944;413676.3280692049;248320.42873906752;247945.02815366088;243969.15893208003;430477.46260093397;458102.21622996335;453763.8861497668;473471.244710016;519819.1761884814;518371.88901919615;453763.8861497668;463820.8711848677;465596.4787924315;466575.1774593809;430707.6513479661;414040.76927589084;458516.8789554001;457963.6984928254;;193589.57483703562;472601.6926398898;201597.2757824044;222491.0800975319;273.8043983490615;4259586.0750694005;1564066.8282122198;275519.0545776628;0.0;0;228;243;0;0;0;0;4;101;94;1830577294379.8718;670689550440.393;1280911834434.6094;38665.54692299556;7226.784449532944;230.55853533037455;11145.703937377226;3391657.7101229625;1426222.5032473532;105669.1676247891;1558854.325827502;4.424050582255805;0.29661337438412344
8328;2019-02-13 11:48:37.855;764;191;179;179;168;39;196;23;42;32;657;640;43;120;245;247;249;193;201;199;195;23;571;357;366;125;362;256;565;137.0;85.0;1031.0;134.0;127.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38769.1015625;19539.50390625;0.0;1983.7429199218802;463.0;85401;;;Calculated values ==>;1550054917.855;349.56000000000006;292.26000000000005;291.06;291.06;289.96000000000004;277.06;274.0616903277293;292.76000000000005;275.46000000000004;277.36;276.36;338.86;337.16;277.46000000000004;285.16;297.66;297.86;298.06;292.46000000000004;293.06;292.66;;319.46000000000004;275.46000000000004;239.25999513918347;261.9595390733887;274.0616903277293;293.26000000000005;5710000.0;3570000.0000000005;3660000.0;1250000.0;3620000.0000000005;2560000.0;5650000.0;0.022833333333333334;0.014166666666666666;0.17183333333333334;0.022333333333333334;0.021166666666666667;0.044;;19539.50390625;0.0;1983.7429199218802;38769.1015625;508129.79551889724;252656.8333273466;248045.77272779553;248045.77272779553;244123.8645491413;430346.717906069;458102.21622996335;455948.12673956703;473859.25462455093;522731.6266898163;520992.18885617924;456070.70380752016;465254.72196582;465306.4224800408;466288.85533692164;425264.322518861;253468.26565489045;458516.8789554001;457963.6984928254;;194425.4183739577;472993.6380656752;202145.3948892808;224226.25847068755;274.0270354041983;4260162.484847841;1564319.9927443934;275553.03308234934;0.0;0;228;244;0;0;0;0;4;101;94;1830796824839.6763;670765426405.3254;1281069284559.4692;43611.76942294085;6048.944097606141;2433.7774722395825;10284.447360974063;3392343.137304539;1426333.0992853083;105691.36339394574;1559032.8538697078;2.8982122844918075;0.1872347890000307
8329;2019-02-13 11:49:37.865;757;199;183;182;171;40;196;26;34;32;667;647;34;74;246;247;249;201;201;199;195;24;570;361;366;128;366;237;565;-2.0;85.0;1045.0;128.0;127.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38136.15625;19614.966796875;0.0;1062.60827636719;453.0;85402;;;Calculated values ==>;1550054977.865;348.86;293.06;291.46000000000004;291.36;290.26000000000005;277.16;274.4858918419099;292.76000000000005;275.76000000000005;276.56;276.36;339.86;337.86;276.56;280.56;297.76000000000005;297.86;298.06;293.26000000000005;293.06;292.66;;318.46000000000004;275.56;239.943914813709;259.30345971252746;274.4858918419099;293.26000000000005;5700000.0;3610000.0;3660000.0;1280000.0;3660000.0;2370000.0;5650000.0;0.0;0.014166666666666666;0.17416666666666666;0.021333333333333333;0.021166666666666667;0.021166666666666667;;19614.966796875;0.0;1062.60827636719;38136.15625;507338.6691449876;411174.58375941555;249538.705810509;249161.70150958243;245169.39268019088;430081.6785162784;458102.21622996335;458073.31198470085;473471.244710016;525267.5438175896;523247.5311154422;458073.31198470085;462731.45778183476;464854.9636409364;465712.960854355;425552.56878110924;411967.3302610267;458516.8789554001;457963.6984928254;;190246.288480595;472698.3688610173;203196.22434955786;249538.705810509;274.4532648223564;4260803.468809035;1564646.3343814102;275578.4235733577;0.0;0;228;244;0;0;0;0;4;101;94;1831016461439.6414;670841339055.3134;1281217209209.4458;44391.09276312074;5749.379082911134;192.45754570116947;4411.66234510903;3393076.616715504;1426431.4350316902;105713.25233330707;1559155.341861836;2.647534420401369;0.20050209603881994
8330;2019-02-13 11:50:37.865;768;198;182;181;170;41;196;26;33;34;658;639;32;63;247;246;250;200;201;199;195;27;548;359;366;130;364;251;548;-3.0;83.0;817.0;81.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29735.89453125;10915.48046875;0.0;1128.15979003906;448.0;85403;;;Calculated values ==>;1550055037.865;349.96000000000004;292.96000000000004;291.36;291.26000000000005;290.16;277.26000000000005;274.27422755570615;292.76000000000005;275.76000000000005;276.46000000000004;276.56;338.96000000000004;337.06;276.36;279.46000000000004;297.86;297.76000000000005;298.16;293.16;293.06;292.66;;317.96000000000004;275.86;240.39332010688793;261.27494424493943;274.27422755570615;293.26000000000005;5480000.0;3590000.0;3660000.0;1300000.0;3640000.0;2510000.0;5480000.0;0.0;0.013833333333333333;0.13616666666666666;0.013500000000000002;0.021166666666666667;0.021166666666666667;;10915.48046875;0.0;1128.15979003906;29735.89453125;510648.3639169175;417585.2463874381;411928.78642337635;249613.81447620134;245510.29261241516;430214.79039162316;458102.21622996335;455674.77800923755;473405.19094569265;523236.8856469127;521299.2282325979;455552.7402837198;459293.87370414095;465278.15030523995;465871.32459077286;431707.3629549263;418228.6462936177;458516.8789554001;457963.6984928254;;188156.80290529504;472727.1298661593;202696.91974804897;411928.78642337635;274.2505031084373;4261369.069232211;1564900.7547752904;275596.6799739111;0.0;0;228;244;0;0;0;0;4;101;94;1831236061439.6414;670918739055.3134;1281363609209.4458;34447.15169989851;3645.4078365944893;186.45558048143565;974.4056388033378;3393733.602086029;1426509.7249226861;105716.40994269193;1559200.2257617018;3.2592654639557077;0.2597791850177216
8331;2019-02-13 11:51:37.846;777;197;181;179;168;40;196;26;35;34;655;635;35;73;246;247;250;198;201;199;195;27;552;355;367;131;360;263;552;184.0;80.0;1029.0;9.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29865.001953125;10944.96484375;0.0;1186.71667480469;453.0;85404;;;Calculated values ==>;1550055097.846;350.86;292.86;291.26000000000005;291.06;289.96000000000004;277.16;273.8482719121499;292.76000000000005;275.76000000000005;276.66;276.56;338.66;336.66;276.66;280.46000000000004;297.76000000000005;297.86;298.16;292.96000000000004;293.06;292.66;;318.46000000000004;275.86;240.61611355647437;262.9017227912062;273.8482719121499;293.26000000000005;5520000.0;3550000.0;3670000.0000000005;1310000.0;3600000.0;2630000.0;5520000.0;0.03066666666666667;0.013333333333333334;0.17149999999999999;0.0015;0.021166666666666667;0.051833333333333335;;10944.96484375;0.0;1186.71667480469;29865.001953125;511409.70873640885;415763.05856668594;249412.79572734787;248650.32267567614;244632.6116782595;430477.46260093397;457941.242533051;453905.18964537716;473275.31562819314;521959.39954575343;519902.79397795745;453905.18964537716;458601.24912392086;465726.964571486;466575.1774593809;430690.5467801864;416104.77006364113;458356.8847964573;457802.39502634533;;190246.288480595;472596.2217928923;201704.7466506834;221186.81170771358;273.84632158028063;4261865.586088995;1565082.8674654462;275615.96450239915;0.0;0;228;244;0;0;0;0;4;101;94;1831455891804.4456;670997014260.2437;1281517760379.3086;43252.37597358997;406.33721271331336;194.47702288727044;12264.574402015745;3394380.8931089784;1426543.4787726286;105719.5833758117;1559310.51565908;4.625720228921069;0.2482417692744495
8332;2019-02-13 11:52:37.866;777;195;180;180;169;39;196;24;37;34;661;637;38;76;245;247;250;196;201;199;195;25;557;355;367;132;360;268;556;259.0;110.0;889.0;118.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29921.859375;11018.1396484375;0.0;1200.62365722656;456.0;85405;;;Calculated values ==>;1550055157.866;350.86;292.66;291.16;291.16;290.06;277.06;273.8482719121499;292.76000000000005;275.56;276.86;276.56;339.26;336.86;276.96000000000004;280.76000000000005;297.66;297.86;298.16;292.76000000000005;293.06;292.66;;318.76000000000005;275.66;240.83765695389522;263.56353331371673;273.8482719121499;293.26000000000005;5570000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2680000.0;5560000.0;0.043166666666666666;0.018333333333333333;0.14816666666666667;0.019666666666666666;0.021166666666666667;0.06433333333333333;;11018.1396484375;0.0;1200.62365722656;29921.859375;510977.0024080887;413465.294141843;248836.75477905635;248836.75477905635;244824.99358240856;430477.46260093397;457941.242533051;453301.1964908744;473145.2311080622;522170.7201524413;519695.35483024636;453428.1066959028;458170.3683090913;465596.4787924315;466575.1774593809;429388.5185910663;413833.26548452856;458356.8847964573;457802.39502634533;;191500.00471740507;472270.6324499597;201628.22948581478;217160.56811856525;273.8164760155701;4262363.976007853;1565265.95434478;275635.86563666066;0.0;0;228;244;0;0;0;0;4;101;94;1831676165204.3755;671075940560.2186;1281677113479.258;37289.544611249665;5322.633924961517;285.1796402865252;15481.290864400517;3395052.2995078624;1426591.2361125695;105723.58184704982;1559541.808274741;4.777787046078267;0.2728459876662675
8333;2019-02-13 11:53:37.857;771;192;181;180;170;39;196;25;37;34;669;641;39;76;245;247;250;194;201;199;195;25;555;356;367;133;361;269;555;255.0;85.0;886.0;77.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29771.279296875;10909.21484375;0.0;1201.98596191406;459.0;85406;;;Calculated values ==>;1550055217.857;350.26;292.36;291.26000000000005;291.16;290.16;277.06;273.955091788801;292.76000000000005;275.66;276.86;276.56;340.06000000000006;337.26;277.06;280.76000000000005;297.66;297.86;298.16;292.56;293.06;292.66;;319.06;275.66;241.05796691057077;263.6948088759802;273.955091788801;293.26000000000005;5550000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2690000.0;5550000.0;0.042499999999999996;0.014166666666666666;0.14766666666666667;0.012833333333333334;0.021166666666666667;0.06366666666666666;;10909.21484375;0.0;1201.98596191406;29771.279296875;510408.9395791126;412758.3114497388;249264.77042423442;248884.74618468428;245219.59290226488;430412.23801567365;457941.242533051;453128.81857222365;473014.93639070686;522914.0586297741;520025.76959522616;453383.1958718612;458010.0830401051;465451.58992337313;466432.15063586115;429913.61039656383;413506.49496626557;458356.8847964573;457802.39502634533;;192753.74022246967;472138.9942397944;201916.8831587547;217658.19646429378;273.93352389307154;4262861.34421515;1565448.6548902227;275655.88438028336;0.0;0;228;244;0;0;0;0;4;101;94;1831896332175.0195;671155428635.4512;1281838189314.7292;37095.629129388915;3467.850425540009;232.4341352625587;15289.180641783947;3395672.082976047;1426664.4791609324;105727.89464817478;1559798.1904082864;4.630845052601724;0.24871172943601746
8334;2019-02-13 11:54:37.877;762;193;181;181;170;39;196;25;32;34;674;646;36;73;246;247;250;195;202;199;195;26;574;356;367;133;361;260;569;317.0;81.0;827.0;122.0;127.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38198.58203125;19552.513671875;0.0;1151.10485839844;460.0;85407;;;Calculated values ==>;1550055277.877;349.36;292.46000000000004;291.26000000000005;291.26000000000005;290.16;277.06;273.955091788801;292.76000000000005;275.66;276.36;276.56;340.56000000000006;337.76;276.76000000000005;280.46000000000004;297.76000000000005;297.86;298.16;292.66;293.06;292.66;;319.16;275.76000000000005;241.05796691057077;262.5002047102346;273.955091788801;293.36;5740000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2600000.0;5690000.0;0.05283333333333333;0.013500000000000002;0.13783333333333334;0.02033333333333333;0.021166666666666667;0.074;;19552.513671875;0.0;1151.10485839844;38198.58203125;507611.5008569594;253238.7894255362;248602.6953624171;248602.6953624171;244663.34372739185;430412.23801567365;457941.242533051;454040.3323306458;473014.93639070686;524149.72731973935;521279.8270329311;454539.0427855664;459076.68949236337;465582.3289076539;466432.15063586115;424665.6469681474;254055.2717185912;458356.8847964573;457802.39502634533;;193171.6564234249;472236.3865531139;201897.23268228423;215256.67808853847;273.9258685093904;4263427.948531208;1565702.5872436848;275675.5000068098;0.0;0;229;244;0;0;0;0;4;101;94;1832116605574.9495;671235255235.4258;1281996942214.6787;34753.7239015325;5496.896128706869;2303.2400658690094;17948.38305339771;3396271.027165984;1426739.2102842678;105749.03231005027;1560075.2624322241;2.922302836146151;0.15234173457951924
8335;2019-02-13 11:55:37.847;761;203;181;180;171;41;196;28;16;34;670;643;19;46;247;247;250;205;202;199;195;27;576;363;367;133;369;240;571;-2.0;109.0;1186.0;221.0;127.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38320.62890625;19766.095703125;0.0;1040.63098144531;452.0;85408;;;Calculated values ==>;1550055337.847;349.26;293.46000000000004;291.26000000000005;291.16;290.26000000000005;277.26000000000005;274.69669130483857;292.76000000000005;275.96000000000004;274.76000000000005;276.56;340.16;337.46000000000004;275.06;277.76000000000005;297.86;297.86;298.16;293.66;293.06;292.66;;318.36;275.86;241.05796691057077;259.7329541166123;274.69669130483857;293.36;5760000.0;3629999.9999999995;3670000.0000000005;1330000.0;3690000.0;2400000.0;5710000.0;0.0;0.018166666666666668;0.19766666666666666;0.036833333333333336;0.021166666666666667;0.021166666666666667;;19766.095703125;0.0;1040.63098144531;38320.62890625;507306.98690197483;410122.9869772851;248511.7181970623;248144.24030665937;244933.4060799631;429947.3805835815;457941.242533051;455441.0265479266;473014.93639070686;525333.0334758146;522600.6677131159;455801.4775494391;459011.17922719585;464547.84212666226;465423.3653177346;424075.613449465;410947.0822304514;458356.8847964573;457802.39502634533;;189828.38726562503;472333.7623376517;203694.95131826214;248511.7181970623;274.65541123375647;4264065.289790078;1566030.078493125;275693.75533984526;0.0;0;229;244;0;0;0;0;4;101;94;1832336695474.1794;671315015335.1467;1282146867214.1543;49761.80753706367;9894.862872547516;238.5016504787474;4429.985992886491;3396974.971110795;1426867.4108098338;105770.20290035529;1560261.6555970868;3.0915558717209555;0.25278876491422614
8336;2019-02-13 11:56:37.858;780;202;179;178;167;43;197;28;19;35;650;631;20;44;249;245;250;203;202;200;195;29;552;361;367;133;366;251;552;-1.0;112.0;871.0;41.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29692.763671875;11053.591796875;0.0;1104.45617675781;444.0;85409;;;Calculated values ==>;1550055397.858;351.16;293.36;291.06;290.96000000000004;289.86;277.46000000000004;274.4858918419099;292.86;275.96000000000004;275.06;276.66;338.16;336.26000000000005;275.16;277.56;298.06;297.66;298.16;293.46000000000004;293.16;292.66;;317.56;276.06;241.05796691057077;261.27494424493943;274.4858918419099;293.36;5520000.0;3610000.0;3670000.0000000005;1330000.0;3660000.0;2510000.0;5520000.0;0.0;0.018666666666666668;0.1451666666666667;0.006833333333333333;0.021166666666666667;0.021166666666666667;;11053.591796875;0.0;1104.45617675781;29692.763671875;511778.8963524388;417438.0576891194;248650.32267567614;248273.13022009764;244280.37060982798;430081.6785162784;458079.93939307623;453957.3546319885;473112.1826642056;522421.3663357583;520482.52450050664;454080.67721022735;457011.0267116472;465250.37265374704;465451.58992337313;430690.5467801864;417763.49700856715;458495.1351315018;457802.39502634533;;186485.25045852014;472528.46462518856;203254.32032802276;248650.32267567614;274.4757418803001;4264632.171972389;1566286.956308595;275711.63434342673;0.0;0;229;244;0;0;0;0;4;101;94;1832556935844.7534;671394829965.3547;1282294194219.5383;36393.7238131257;1840.0399860306327;241.30492907022625;4427.052198089164;3397693.0655004247;1426965.2195955673;105774.20202156645;1560335.4777804567;3.5287014016853417;0.23991807961474682
8337;2019-02-13 11:57:37.858;791;197;179;177;164;41;197;28;28;36;639;622;30;63;248;245;250;199;202;200;196;29;551;358;367;134;363;265;551;142.0;111.0;646.0;83.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29714.94140625;10927.4208984375;0.0;1178.54943847656;452.0;85410;;;Calculated values ==>;1550055457.858;352.26;292.86;291.06;290.86;289.56;277.26000000000005;274.1680685717883;292.86;275.96000000000004;275.96000000000004;276.76000000000005;337.06;335.36;276.16;279.46000000000004;297.96000000000004;297.66;298.16;293.06;293.16;292.76000000000005;;318.36;276.06;241.2770596917726;263.1675429290057;274.1680685717883;293.36;5510000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2650000.0;5510000.0;0.023666666666666666;0.018500000000000003;0.10766666666666666;0.013833333333333333;0.021166666666666667;0.044833333333333336;;10927.4208984375;0.0;1178.54943847656;29714.94140625;513214.2914716644;416143.28649519663;248698.44658970588;247945.02815366088;243273.05798223;430280.9020939914;458079.93939307623;452677.14239144884;473079.2034362849;520149.54097926675;518396.7143230481;452930.92022276146;457054.6125532047;465554.39734395995;465885.42676947766;430946.7570393894;416815.22164056764;458495.1351315018;457941.242533051;;189828.38726562503;472397.21216106473;202431.4340685611;224274.9678610718;274.1428246007042;4265127.236181374;1566470.1314143892;275730.65939022036;0.0;0;229;244;0;0;0;0;4;101;94;1832777135844.7534;671474929965.3547;1282448994219.5383;26943.121262764245;3734.5265969463007;261.4334048782025;10476.037981127067;3398220.872542724;1427011.6743170922;105778.3915076827;1560459.6701986168;3.421049126432352;0.1998250048028993
8338;2019-02-13 11:58:37.868;784;196;180;179;166;39;197;28;36;36;645;624;38;72;247;246;250;198;202;200;196;28;556;357;367;134;362;272;555;240.0;110.0;635.0;51.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29806.005859375;10968.9150390625;0.0;1215.08679199219;456.0;85411;;;Calculated values ==>;1550055517.868;351.56000000000006;292.76000000000005;291.16;291.06;289.76000000000005;277.06;274.0616903277293;292.86;275.96000000000004;276.76000000000005;276.76000000000005;337.66;335.56;276.96000000000004;280.36;297.86;297.76000000000005;298.16;292.96000000000004;293.16;292.76000000000005;;318.76000000000005;275.96000000000004;241.2770596917726;264.08650396036035;274.0616903277293;293.36;5560000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2720000.0;5550000.0;0.04;0.018333333333333333;0.10583333333333332;0.0085;0.021166666666666667;0.06116666666666667;;10968.9150390625;0.0;1215.08679199219;29806.005859375;511927.0991167988;414236.73580496106;248884.74618468428;248507.3896239573;243813.7410735889;430346.717906069;458079.93939307623;452480.40122516605;473079.2034362849;520191.7800467738;518016.8729340901;452737.0766566632;457029.9845156646;465568.3016696177;466159.22355335305;429651.79188401694;414950.327482342;458495.1351315018;457941.242533051;;191500.00471740507;472299.7188790419;202191.552347255;218349.68754440354;274.04499298495955;4265623.326743158;1566652.6312920838;275750.6096832992;0.0;0;229;244;0;0;0;0;4;101;94;1832997372544.7185;671555343365.3419;1282610121069.5127;26488.90317291225;2295.919415520189;269.52684736404024;14655.016780138936;3398666.2136240955;1427061.9364094741;105782.81691389547;1560669.1305591702;3.587439235648225;0.16930600170458954
8339;2019-02-13 11:59:37.869;769;196;183;182;168;37;197;27;37;36;655;629;39;65;247;246;250;197;202;200;196;27;571;358;367;133;363;254;564;292.0;84.0;771.0;131.0;127.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;36458.03125;19552.859375;0.0;1117.87854003906;455.0;85412;;;Calculated values ==>;1550055577.869;350.06000000000006;292.76000000000005;291.46000000000004;291.36;289.96000000000004;276.86;274.1680685717883;292.86;275.86;276.86;276.76000000000005;338.66;336.06;277.06;279.66;297.86;297.76000000000005;298.16;292.86;293.16;292.76000000000005;;318.66;275.86;241.05796691057077;261.6868853414304;274.1680685717883;293.36;5710000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2540000.0;5640000.0;0.048666666666666664;0.014;0.1285;0.021833333333333333;0.021166666666666667;0.06983333333333333;;19552.859375;0.0;1117.87854003906;36458.03125;508757.196171411;410400.37653009704;249587.01921301027;249209.19440196553;244162.05636318852;430280.9020939914;458079.93939307623;455666.3346708236;473209.4130839679;522688.8626680377;520030.690872142;455911.1581010222;459060.4261473017;465423.3653177346;466015.41043311567;425535.9842908292;410810.422463297;458495.1351315018;457941.242533051;;191082.09718829524;472333.7623376517;202400.35066989096;216702.75378439255;274.1307469297226;4266175.536255074;1566906.983651029;275770.0513850656;0.0;0;230;244;0;0;0;0;4;101;94;1833217576214.4524;671635444700.2451;1282767923699.322;32544.678944119845;5893.546154746108;206.15786558545068;16846.48779761465;3399158.168340252;1427130.1830932363;105786.78101923259;1560931.64747221;2.684513295565201;0.14866133537546575
8340;2019-02-13 12:00:37.859;770;198;185;184;170;37;197;27;32;36;651;627;32;46;247;246;250;200;202;200;196;28;565;359;367;133;364;239;561;240.0;87.0;774.0;135.0;127.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38028.4296875;19530.25390625;0.0;1043.74377441406;445.0;85413;;;Calculated values ==>;1550055637.859;350.16;292.96000000000004;291.66;291.56;290.16;276.86;274.27422755570615;292.86;275.86;276.36;276.76000000000005;338.26;335.86;276.36;277.76000000000005;297.86;297.76000000000005;298.16;293.16;293.16;292.76000000000005;;317.66;275.96000000000004;241.05796691057077;259.59022785621676;274.27422755570615;293.36;5650000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2390000.0;5610000.0;0.04;0.0145;0.129;0.022500000000000003;0.021166666666666667;0.06116666666666667;;19530.25390625;0.0;1043.74377441406;38028.4296875;509410.16335967276;412510.3609889117;250502.4290064349;250116.51618735678;244977.2519856306;430214.79039162316;458079.93939307623;457515.75669284473;473209.4130839679;523491.11864539405;521061.2002315336;457515.75669284473;459168.7726545121;465278.15030523995;465871.32459077286;427227.0770717792;413266.9577434304;458495.1351315018;457941.242533051;;186903.13564328075;472431.1216696904;202666.6369985081;219220.16720288602;274.2387529470939;4266796.153309567;1567232.621979656;275788.0619021024;0.0;0;230;244;0;0;0;0;4;101;94;1833437739514.4873;671715231400.2578;1282915799049.3455;32875.53644056943;6069.700905101604;202.42173026105735;14601.772441028425;3399703.2459404673;1427229.86020313;105790.18528172685;1561193.6726294344;2.612493320511819;0.15410038931868103
8341;2019-02-13 12:01:37.889;783;200;181;180;170;36;197;27;32;36;635;617;30;54;247;247;250;202;202;200;196;28;551;356;367;133;361;252;550;6.0;87.0;192.0;37.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29871.833984375;11022.2666015625;0.0;1111.896484375;442.0;85414;;;Calculated values ==>;1550055697.889;351.46000000000004;293.16;291.26000000000005;291.16;290.16;276.76000000000005;273.955091788801;292.86;275.86;276.36;276.76000000000005;336.66;334.86;276.16;278.56;297.86;297.86;298.16;293.36;293.16;292.76000000000005;;317.36;275.96000000000004;241.05796691057077;261.41265627149306;273.955091788801;293.36;5510000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2520000.0;5500000.0;0.001;0.0145;0.032;0.006166666666666667;0.021166666666666667;0.022166666666666668;;11022.2666015625;0.0;1111.896484375;29871.833984375;512233.5083977009;417510.78578677255;249512.77325641108;249128.39008894507;245426.33005622245;430412.23801567365;458079.93939307623;455386.4494005837;473209.4130839679;520808.8833520638;518968.7002690526;455141.4794920139;458056.425068471;465712.960854355;466432.15063586115;430946.7570393894;418156.45908656693;458495.1351315018;457941.242533051;;185649.48583044452;472431.1216696904;201849.71931270408;247362.5602965446;273.90735436800594;4267362.271757661;1567487.3536192684;275806.03455275146;0.0;0;230;244;0;0;0;0;4;101;94;1833658049614.3823;671795071300.2197;1283063172699.2751;8113.175362812148;1668.585314534749;185.4593203159258;4667.827456242559;3400044.989324965;1427294.3781644553;105793.41923998449;1561354.3329185012;1.206102748929277;0.06517712708774955
8342;2019-02-13 12:02:37.830;788;200;178;177;164;35;197;26;34;35;629;611;34;70;246;247;250;201;202;200;196;26;551;354;367;133;360;260;551;-1.0;86.0;684.0;86.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29789.998046875;10957.080078125;0.0;1162.6962890625;450.0;85415;;;Calculated values ==>;1550055757.83;351.96000000000004;293.16;290.96000000000004;290.86;289.56;276.66;273.7412296467126;292.86;275.76000000000005;276.56;276.66;336.06;334.26000000000005;276.56;280.16;297.76000000000005;297.86;298.16;293.26000000000005;293.16;292.76000000000005;;318.16;275.76000000000005;241.05796691057077;262.5002047102346;273.7412296467126;293.36;5510000.0;3540000.0;3670000.0000000005;1330000.0;3600000.0;2600000.0;5510000.0;0.0;0.014333333333333333;0.114;0.014333333333333333;0.021166666666666667;0.021166666666666667;;10957.080078125;0.0;1162.6962890625;29789.998046875;512846.82027377124;417146.2822774479;248320.42873906752;247945.02815366088;243273.05798223;430542.39183029096;458079.93939307623;454289.90091751266;473112.1826642056;519534.1046914453;517682.75536838657;454289.90091751266;458713.5074899562;465726.964571486;466717.9372126814;430946.7570393894;417474.20422763267;458495.1351315018;457941.242533051;;188992.59102226305;472236.3865531139;201349.13235225;248320.42873906752;273.7030234615206;4267858.964795561;1567670.3347330173;275824.9708535012;0.0;0;230;244;0;0;0;0;4;101;94;1833878033084.3264;671874792830.1995;1283216621659.236;28835.247616439945;3882.7173102123825;193.10659030184647;4436.973891972651;3400352.5900779143;1427340.5935298088;105796.57085376818;1561430.1316542616;3.081578758337582;0.22283241320579136
