;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8343;2019-02-13 12:03:37.850;782;198;179;178;166;35;197;25;38;35;635;613;38;74;245;247;250;199;202;200;196;25;553;354;367;133;359;268;552;-1.0;85.0;269.0;0.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29786.513671875;10943.7236328125;0.0;1198.796875;455.0;85416;;;Calculated values ==>;1550055817.85;351.36;292.96000000000004;291.06;290.96000000000004;289.76000000000005;276.66;273.7412296467126;292.86;275.66;276.96000000000004;276.66;336.66;334.46000000000004;276.96000000000004;280.56;297.66;297.86;298.16;293.06;293.16;292.76000000000005;;318.66;275.66;241.05796691057077;263.56353331371673;273.7412296467126;293.36;5530000.0;3540000.0;3670000.0000000005;1330000.0;3590000.0;2680000.0;5520000.0;0.0;0.014166666666666666;0.04483333333333333;0.0;0.021166666666666667;0.021166666666666667;;10943.7236328125;0.0;1198.796875;29786.513671875;511938.83282900497;416104.77006364113;248650.32267567614;248273.13022009764;243930.06696324187;430542.39183029096;458079.93939307623;453428.1066959028;473112.1826642056;519488.8234187203;517214.2687178579;453428.1066959028;457924.41966874636;465741.0905809244;466717.9372126814;430432.9660279302;416443.0190306947;458495.1351315018;457941.242533051;;191082.09718829524;472138.9942397944;201446.94854128102;248650.32267567614;273.7412296467126;4268355.601216703;1567852.9022661163;275844.65652289864;0.0;0;230;244;0;0;0;0;4;101;94;1834098306484.2563;671954619430.1741;1283375074459.1858;11297.155257265544;0.0;198.19091579417;4429.991136981102;3400687.138247319;1427372.9602927095;105799.83275325545;1561504.0476599378;1.3115347262369828;0.061820096955390286
8344;2019-02-13 12:04:37.871;770;196;179;179;167;35;197;25;42;34;645;619;43;75;245;248;250;197;202;200;196;24;556;355;367;133;360;269;555;325.0;108.0;372.0;120.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29781.796875;10948.3515625;0.0;1204.65576171875;460.0;85417;;;Calculated values ==>;1550055877.871;350.16;292.76000000000005;291.06;291.06;289.86;276.66;273.8482719121499;292.86;275.66;277.36;276.56;337.66;335.06;277.46000000000004;280.66;297.66;297.96000000000004;298.16;292.86;293.16;292.76000000000005;;319.16;275.56;241.05796691057077;263.6948088759802;273.8482719121499;293.36;5560000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2690000.0;5550000.0;0.05416666666666667;0.018000000000000002;0.062000000000000006;0.02;0.021166666666666667;0.07533333333333334;;10948.3515625;0.0;1204.65576171875;29781.796875;510197.9639281929;414236.73580496106;248507.3896239573;248507.3896239573;244162.31979616627;430477.46260093397;458079.93939307623;453763.8861497668;473014.93639070686;520438.8380419064;517750.9987671405;453890.5520835053;457886.8707363419;465596.4787924315;466704.2170870103;429651.79188401694;414595.5380132548;458495.1351315018;457941.242533051;;193171.6564234249;472041.5853210863;201566.78349872012;214755.84760912968;273.79249838261717;4268852.177546714;1568035.4000784098;275864.6923049905;0.0;0;230;244;0;0;0;0;4;101;94;1834318583554.7954;672034447360.3694;1283536230844.58;15636.220364364895;5409.496036447324;271.01256967371836;18319.966417602074;3400911.661600394;1427418.0552041538;105803.74415082076;1561693.6969940662;3.261472187966121;0.14088758912802332
8345;2019-02-13 12:05:37.861;758;195;180;179;168;36;197;26;44;34;653;625;45;75;245;248;250;196;203;200;196;25;555;357;367;131;362;270;554;91.0;86.0;627.0;189.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29843.49609375;10937.130859375;0.0;1210.81762695312;461.0;85418;;;Calculated values ==>;1550055937.861;348.96000000000004;292.66;291.16;291.06;289.96000000000004;276.76000000000005;274.0616903277293;292.86;275.76000000000005;277.56;276.56;338.46000000000004;335.66;277.66;280.66;297.66;297.96000000000004;298.16;292.76000000000005;293.16;292.76000000000005;;319.26000000000005;275.66;240.61611355647437;263.82572766246335;274.0616903277293;293.46000000000004;5550000.0;3570000.0000000005;3670000.0000000005;1310000.0;3620000.0000000005;2700000.0;5540000.0;0.015166666666666667;0.014333333333333333;0.1045;0.0315;0.021166666666666667;0.036333333333333336;;10937.130859375;0.0;1210.81762695312;29843.49609375;508797.025094893;414277.0601677878;248932.97972240965;248554.79682013736;244552.5645346484;430346.717906069;458079.93939307623;453846.5949541808;473275.31562819314;521182.76673552854;518288.16307906585;453973.3620700792;457725.9129000417;465306.4224800408;466418.3847020313;429913.61039656383;414635.1960104896;458495.1351315018;457941.242533051;;193589.57483703562;472402.05409754877;202052.51331991568;229363.61071953372;273.990883537837;4269348.972175293;1568217.7487021177;275884.81789507513;0.0;0;230;244;0;0;0;0;4;101;94;1834538746854.8303;672113634160.382;1283697903894.6057;26312.481530780708;8516.010534495443;218.99060620039734;8304.987289224462;3401261.1758541567;1427534.081751282;105807.8268300604;1561915.5346292227;3.5687070956459803;0.266189507315844
8346;2019-02-13 12:06:37.851;749;197;181;180;170;38;197;27;37;34;657;628;38;55;246;248;250;198;203;200;196;27;568;358;367;129;363;241;563;-1.0;84.0;647.0;162.0;127.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38065.328125;19567.376953125;0.0;1069.62634277344;455.0;85419;;;Calculated values ==>;1550055997.851;348.06000000000006;292.86;291.26000000000005;291.16;290.16;276.96000000000004;274.1680685717883;292.86;275.86;276.86;276.56;338.86;335.96000000000004;276.96000000000004;278.66;297.76000000000005;297.96000000000004;298.16;292.96000000000004;293.16;292.76000000000005;;318.66;275.86;240.16925963744896;259.87524604437704;274.1680685717883;293.46000000000004;5680000.0;3579999.9999999995;3670000.0000000005;1290000.0;3629999.9999999995;2410000.0;5630000.0;0.0;0.014;0.10783333333333332;0.027000000000000003;0.021166666666666667;0.021166666666666667;;19567.376953125;0.0;1069.62634277344;38065.328125;506510.3072453879;411255.00947143295;248880.88107759575;248507.37737841494;244897.81077390737;430280.9020939914;458079.93939307623;457787.5265968938;473534.8580475586;523937.9889306886;520998.6483897709;457906.2574384314;459912.598218392;465292.22471119097;466275.0664382286;426389.5042949155;411652.6847357228;458495.1351315018;457941.242533051;;191082.09718829524;472857.82487454545;202360.84889427852;248880.88107759575;274.1153947178317;4269914.784726061;1568471.910566557;275903.8184275426;0.0;0;230;245;0;0;0;0;4;101;94;1834758910154.8652;672191621160.3944;1283851178344.6301;27543.51007893201;7303.418351467208;206.3154738286977;4425.11098414047;3401709.900984321;1427665.8883539238;105811.37045669164;1562021.6011008255;1.91298873786654;0.15480336276064904
8347;2019-02-13 12:07:37.852;757;199;181;180;170;39;197;28;18;34;647;623;23;50;247;249;251;201;203;200;196;28;551;358;367;127;363;244;551;-2.0;86.0;566.0;118.0;127.0;0;96;98;1;0;0;0;0;0;0;1;0;0;0;0;29828.69921875;10991.6484375;0.0;1077.70190429688;446.0;85420;;;Calculated values ==>;1550056057.852;348.86;293.06;291.26000000000005;291.16;290.16;277.06;274.1680685717883;292.86;275.96000000000004;274.96000000000004;276.56;337.86;335.46000000000004;275.46000000000004;278.16;297.86;298.06;298.26000000000005;293.26000000000005;293.16;292.76000000000005;;317.76000000000005;275.96000000000004;239.71726792356844;260.2995467637923;274.1680685717883;293.46000000000004;5510000.0;3579999.9999999995;3670000.0000000005;1270000.0;3629999.9999999995;2440000.0;5510000.0;0.0;0.014333333333333333;0.09433333333333334;0.019666666666666666;0.021166666666666667;0.021166666666666667;;10991.6484375;0.0;1077.70190429688;29828.69921875;509026.29637627146;416815.22164056764;249462.6530864694;249079.16044584528;245384.62380479573;430280.9020939914;458079.93939307623;455015.77269905404;473793.5715148927;522682.69751752296;520244.03432379896;455621.1016333866;458851.8822035702;465423.3653177346;466404.73984073254;431184.78525644395;417474.20422763267;458495.1351315018;457941.242533051;;187321.02276691253;473215.0499880337;202396.61948290182;249462.6530864694;274.1292969869188;4270480.577716301;1568726.5733554803;275921.71312781994;0.0;0;230;245;0;0;0;0;4;101;94;1834979113824.599;672268422440.3016;1283996680769.4543;23830.406786723695;5326.09579993426;196.51832807962842;4412.796809952644;3402138.0240929504;1427771.1360591576;105814.72746098596;1562095.2515598412;2.7976499785375517;0.21423623011507664
8348;2019-02-13 12:08:37.852;769;200;178;176;166;39;197;27;17;35;639;618;22;59;247;249;251;201;203;201;196;28;548;356;367;127;361;252;548;84.0;84.0;75.0;8.0;127.0;0;82;98;1;0;0;0;0;0;0;1;0;0;0;0;29655.244140625;10835.9296875;0.0;1036.24597167969;451.0;85421;;;Calculated values ==>;1550056117.852;350.06000000000006;293.16;290.96000000000004;290.76000000000005;289.76000000000005;277.06;273.955091788801;292.86;275.86;274.86;276.66;337.06;334.96000000000004;275.36;279.06;297.86;298.06;298.26000000000005;293.26000000000005;293.26000000000005;292.76000000000005;;318.26000000000005;275.96000000000004;239.71726792356844;261.41265627149306;273.955091788801;293.46000000000004;5480000.0;3560000.0;3670000.0000000005;1270000.0;3610000.0;2520000.0;5480000.0;0.014;0.014;0.0125;0.0013333333333333333;0.021166666666666667;0.035166666666666666;;10835.9296875;0.0;1036.24597167969;29655.244140625;510771.4949573133;418228.6462936177;248463.74891948173;247710.6695181312;244087.40426427484;430412.23801567365;458079.93939307623;453539.4261564026;473889.94243038853;521217.4446267696;519071.0058617585;454157.6373402291;458657.2398049888;465712.960854355;466690.6173508106;431941.4236053688;418546.04548785853;458633.2384034343;457941.242533051;;189410.48811896544;473215.0499880337;201939.92863509402;229942.41762143164;273.9425006579195;4270976.277244296;1568908.4698398553;275939.32936011977;0.0;0;230;245;0;0;0;0;4;101;94;1835199313824.599;672344622440.3016;1284145480769.4543;3144.9937190163578;361.70016180391957;187.5352936451441;8017.958676058614;3402362.819097165;1427818.5343588388;105817.92790783367;1562198.8411888913;0.9865241373402397;0.012020789226555082
8349;2019-02-13 12:09:37.853;773;198;179;178;165;38;198;26;24;35;641;616;26;57;246;249;251;199;203;200;196;26;549;355;367;128;360;254;548;1.0;81.0;396.0;38.0;127.0;0;72;98;1;0;0;0;0;0;0;1;0;0;0;0;29560.482421875;10860.453125;0.0;1000.701171875;456.0;85422;;;Calculated values ==>;1550056177.853;350.46000000000004;292.96000000000004;291.06;290.96000000000004;289.66;276.96000000000004;273.8482719121499;292.96000000000004;275.76000000000005;275.56;276.66;337.26;334.76000000000005;275.76000000000005;278.86;297.76000000000005;298.06;298.26000000000005;293.06;293.16;292.76000000000005;;318.76000000000005;275.76000000000005;239.943914813709;261.6868853414304;273.8482719121499;293.46000000000004;5490000.0;3550000.0;3670000.0000000005;1280000.0;3600000.0;2540000.0;5480000.0;0.00016666666666666666;0.013500000000000002;0.066;0.006333333333333333;0.021166666666666667;0.021333333333333333;;10860.453125;0.0;1000.701171875;29560.482421875;511176.96497885295;417585.2463874381;248844.29484205059;248463.74891948173;243736.68700240715;430477.46260093397;458218.4865142734;454065.3458474884;473760.833029134;521258.2285945406;518699.452875298;454312.7651868588;458097.8040025414;465726.964571486;466833.15677505854;431690.5090131867;417908.40772699506;458495.1351315018;457941.242533051;;191500.00471740507;472891.67638883414;201633.8218329101;248475.46302166668;273.818657809508;4271469.749856127;1569089.2760431275;275956.3042025382;0.0;0;230;245;0;0;0;0;4;101;94;1835419517494.333;672421123715.2092;1284297283299.271;16660.480584962166;1717.9664121875192;186.05836736358674;4468.603296242865;3402527.8674669256;1427835.8652024437;105821.04124022632;1562302.8976061128;1.9418943624082656;0.12171195707516044
8350;2019-02-13 12:10:37.843;770;196;179;178;167;38;198;25;32;35;644;617;32;59;245;249;251;197;203;201;197;25;550;355;367;129;360;253;550;298.0;108.0;820.0;133.0;127.0;0;67;99;1;0;0;0;0;0;0;1;0;0;0;0;29519.83984375;10955.603515625;0.0;968.151611328125;459.0;85423;;;Calculated values ==>;1550056237.843;350.16;292.76000000000005;291.06;290.96000000000004;289.86;276.96000000000004;273.8482719121499;292.96000000000004;275.66;276.36;276.66;337.56000000000006;334.86;276.36;279.06;297.66;298.06;298.26000000000005;292.86;293.26000000000005;292.86;;319.06;275.66;240.16925963744896;261.54996906429363;273.8482719121499;293.46000000000004;5500000.0;3550000.0;3670000.0000000005;1290000.0;3600000.0;2530000.0;5500000.0;0.049666666666666665;0.018000000000000002;0.13666666666666666;0.022166666666666668;0.021166666666666667;0.07083333333333333;;10955.603515625;0.0;968.151611328125;29519.83984375;510720.74681624403;416182.2575204337;248746.81474579297;248367.96295545803;244359.8885674051;430477.46260093397;458218.4865142734;455219.72765433893;473631.5180336029;521646.4706538847;518885.3321437601;455219.72765433893;458498.2948140416;465596.4787924315;466833.15677505854;431438.30244016676;416519.27876945486;458633.2384034343;458079.93939307623;;192753.74022246967;472664.2518820126;201606.91330946;215693.42503278775;273.8081590227503;4271962.003819083;1569271.046215083;275972.70857454976;0.0;0;230;245;0;0;0;0;4;101;94;1835639680794.368;672498210865.2214;1284449357949.2952;34660.41796046678;6008.437671691581;268.5424260728143;17169.0447671871;3402955.470342513;1427900.2411720362;105824.82894878223;1562483.1812877143;4.873166398232317;0.27369260897529935
8351;2019-02-13 12:11:37.863;767;194;180;180;169;38;198;25;36;35;643;616;35;62;245;249;251;195;203;201;196;25;555;355;367;131;360;253;555;232.0;86.0;775.0;107.0;127.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29678.58984375;11118.46484375;0.0;965.3735961914059;460.0;85424;;;Calculated values ==>;1550056297.863;349.86;292.56;291.16;291.16;290.06;276.96000000000004;273.8482719121499;292.96000000000004;275.66;276.76000000000005;276.66;337.46000000000004;334.76000000000005;276.66;279.36;297.66;298.06;298.26000000000005;292.66;293.26000000000005;292.76000000000005;;319.16;275.66;240.61611355647437;261.54996906429363;273.8482719121499;293.46000000000004;5550000.0;3550000.0;3670000.0000000005;1310000.0;3600000.0;2530000.0;5550000.0;0.03866666666666666;0.014333333333333333;0.12916666666666668;0.017833333333333333;0.021166666666666667;0.05983333333333333;;11118.46484375;0.0;965.3735961914059;29678.58984375;509913.81474380015;413506.49496626557;248884.74618468428;248884.74618468428;244865.1990565715;430477.46260093397;458218.4865142734;455709.7166268838;473372.2673856561;521544.3145958454;518782.9467491673;455587.36484581936;458858.5848144472;465596.4787924315;466833.15677505854;430157.22202261304;413873.7736063451;458633.2384034343;457941.242533051;;193171.6564234249;472402.05409754877;201616.55891250772;218338.1739085145;273.811922615553;4272455.488506405;1569455.0581015425;275988.82665551064;0.0;0;230;245;0;0;0;0;4;101;94;1835859954194.2979;672576236865.1967;1284601208549.2468;32820.36620477358;4829.007997466565;233.39609396650698;14336.250272701433;3403517.9976570006;1427990.5833232661;105829.0131640549;1562745.8129276717;4.321393473476569;0.24675381688869147
8352;2019-02-13 12:12:37.844;766;194;182;181;170;39;198;26;35;35;640;614;35;64;245;250;251;195;203;201;197;25;557;356;367;132;361;254;557;303.0;81.0;692.0;130.0;127.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;29679.443359375;11119.3662109375;0.0;964.8897094726559;461.0;85425;;;Calculated values ==>;1550056357.844;349.76;292.56;291.36;291.26000000000005;290.16;277.06;273.955091788801;292.96000000000004;275.76000000000005;276.66;276.66;337.16;334.56;276.66;279.56;297.66;298.16;298.26000000000005;292.66;293.26000000000005;292.86;;319.26000000000005;275.66;240.83765695389522;261.6868853414304;273.955091788801;293.46000000000004;5570000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2540000.0;5570000.0;0.050499999999999996;0.013500000000000002;0.11533333333333333;0.021666666666666667;0.021166666666666667;0.07166666666666666;;11119.3662109375;0.0;964.8897094726559;29679.443359375;509614.55726272793;412673.55452819855;249548.3839697725;249167.34676757955;245138.13106634602;430412.23801567365;458218.4865142734;455421.12380956183;473242.3297776949;521155.9798328944;518494.51253175345;455421.12380956183;458940.39535430796;465451.58992337313;466819.69984961615;429635.05739619944;413051.426362488;458633.2384034343;458079.93939307623;;193589.57483703562;472270.6324499597;201859.973787435;215944.69028314867;273.9113506231575;4272949.982145368;1569640.3146777377;276004.90708935703;0.0;0;230;245;0;0;0;0;4;101;94;1836080084464.9768;672655111880.44;1284753260384.7158;29244.05263588529;5858.897604354701;223.87901895510427;17353.02618621147;3404035.037367829;1428079.6209993607;105832.82258330945;1563009.8066078308;4.359379327313895;0.23434746029203415
8353;2019-02-13 12:13:37.864;766;194;182;181;172;40;198;27;34;35;638;612;35;66;246;250;251;196;203;201;197;26;560;357;367;132;362;257;560;85.0;84.0;777.0;175.0;127.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;29654.611328125;11158.2255859375;0.0;979.0791625976559;463.0;85426;;;Calculated values ==>;1550056417.864;349.76;292.56;291.36;291.26000000000005;290.36;277.16;274.0616903277293;292.96000000000004;275.86;276.56;276.66;336.96000000000004;334.36;276.66;279.76000000000005;297.76000000000005;298.16;298.26000000000005;292.76000000000005;293.26000000000005;292.86;;319.46000000000004;275.76000000000005;240.83765695389522;262.0952818180154;274.0616903277293;293.46000000000004;5600000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2570000.0;5600000.0;0.014166666666666666;0.014;0.1295;0.029166666666666667;0.021166666666666667;0.035333333333333335;;11158.2255859375;0.0;979.0791625976559;29654.611328125;509351.10930102813;411379.88356091734;249401.54618822236;249023.0453146729;245725.897945001;430346.717906069;458218.4865142734;454796.12843079795;473242.3297776949;520705.2802523189;518037.8640126268;454919.80551571876;458705.8848670923;465437.41611875535;466677.1382597011;428840.8467844847;412165.42865559825;458633.2384034343;458079.93939307623;;194425.4183739577;472367.87413283327;202086.91326180653;230431.05657149904;274.00427539851677;4273444.597417759;1569826.0231581854;276021.112229866;0.0;0;230;245;0;0;0;0;4;101;94;1836300357864.9067;672734338280.4148;1284906611484.667;32725.84336438439;7883.194692071614;233.45585380441008;8043.593859695728;3404551.6253062673;1428194.1766076065;105836.63497762254;1563221.515654313;4.027754825539515;0.2973410353693764
8354;2019-02-13 12:14:37.855;765;196;183;182;173;41;198;28;35;35;638;612;35;65;247;250;251;198;203;201;197;27;561;358;367;132;363;259;561;-2.0;110.0;1215.0;152.0;127.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;29702.361328125;11144.1845703125;0.0;984.8955078125;465.0;85427;;;Calculated values ==>;1550056477.855;349.66;292.76000000000005;291.46000000000004;291.36;290.46000000000004;277.26000000000005;274.1680685717883;292.96000000000004;275.96000000000004;276.66;276.66;336.96000000000004;334.36;276.66;279.66;297.86;298.16;298.26000000000005;292.96000000000004;293.26000000000005;292.86;;319.66;275.86;240.83765695389522;262.3656120759269;274.1680685717883;293.46000000000004;5610000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2590000.0;5610000.0;0.0;0.018333333333333333;0.2025;0.025333333333333333;0.021166666666666667;0.021166666666666667;;11144.1845703125;0.0;984.8955078125;29702.361328125;509138.6501580805;411733.9045326037;249733.43342950297;249353.0959704578;246041.4639856913;430280.9020939914;458218.4865142734;454583.3976502994;473242.3297776949;520540.90198059304;517869.80452138156;454583.3976502994;458266.3823707546;465423.3653177346;466534.3108773681;428573.0936639202;412510.3609889117;458633.2384034343;458079.93939307623;;195261.2709748474;472465.0996282349;202410.00082467176;249733.43342950297;274.13449682589845;4273939.164659826;1570011.8486979464;276037.4762304672;0.0;0;230;245;0;0;0;0;4;101;94;1836520524834.6758;672813526400.3317;1285061388264.5046;51065.112857189604;6841.395836356934;294.4834323751554;4410.001042895634;3405249.7785353526;1428316.86312281;105841.0338117453;1563325.280044732;5.16205621246885;0.4012076712582509
8355;2019-02-13 12:15:37.855;763;197;184;183;173;41;198;28;36;36;639;612;37;66;247;250;251;198;203;201;197;28;560;359;367;133;364;262;560;-3.0;110.0;1200.0;130.0;127.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29730.021484375;11121.240234375;0.0;997.929077148438;465.0;85428;;;Calculated values ==>;1550056537.855;349.46000000000004;292.86;291.56;291.46000000000004;290.46000000000004;277.26000000000005;274.27422755570615;292.96000000000004;275.96000000000004;276.76000000000005;276.76000000000005;337.06;334.36;276.86;279.76000000000005;297.86;298.16;298.26000000000005;292.96000000000004;293.26000000000005;292.86;;319.66;275.96000000000004;241.05796691057077;262.7682575881327;274.27422755570615;293.46000000000004;5600000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2620000.0;5600000.0;0.0;0.018333333333333333;0.2;0.021666666666666667;0.021166666666666667;0.021166666666666667;;11121.240234375;0.0;997.929077148438;29730.021484375;508977.6582438976;412550.36299187836;250166.70503704582;249782.7387479548;246083.289668693;430214.79039162316;458218.4865142734;454200.5832515131;473209.4130839679;520396.7622676537;517617.2956734166;454325.6337369566;457907.5627168128;465278.15030523995;466391.21630984533;428840.8467844847;412930.35366320645;458633.2384034343;458079.93939307623;;195261.2709748474;472431.1216696904;202682.00756257027;250166.70503704582;274.2447172474139;4274434.434516597;1570197.3939046522;276053.9997686752;0.0;0;230;245;0;0;0;0;4;101;94;1836740724834.6758;672893026400.3317;1285217688264.5046;50303.71513778856;5844.564138987604;291.69237389010107;4400.830127202644;3406094.518768644;1428422.5794559377;105845.91861013084;1563398.703637816;5.020212212071236;0.38302154979070746
8356;2019-02-13 12:16:37.855;760;198;184;183;174;42;198;29;38;36;641;613;40;68;247;250;251;200;203;201;197;28;564;359;367;133;364;268;564;-3.0;86.0;1060.0;143.0;127.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;29799.8046875;11178.9873046875;0.0;1028.66516113281;467.0;85429;;;Calculated values ==>;1550056597.855;349.16;292.96000000000004;291.56;291.46000000000004;290.56;277.36;274.27422755570615;292.96000000000004;276.06;276.96000000000004;276.76000000000005;337.26;334.46000000000004;277.16;279.96000000000004;297.86;298.16;298.26000000000005;293.16;293.26000000000005;292.86;;319.86;275.96000000000004;241.05796691057077;263.56353331371673;274.27422755570615;293.46000000000004;5640000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2680000.0;5640000.0;0.0;0.014333333333333333;0.17666666666666667;0.02383333333333333;0.021166666666666667;0.021166666666666667;;11178.9873046875;0.0;1028.66516113281;29799.8046875;508249.35078535916;411214.5125100045;249967.50699395663;249587.01921301027;246273.98082333984;430214.79039162316;458218.4865142734;453428.1066959028;473209.4130839679;520108.298842206;517214.2687178579;453681.57950494776;457184.2757992178;465278.15030523995;466391.21630984533;427760.4435165423;412005.8538529186;458633.2384034343;458079.93939307623;;196097.13278094304;472431.1216696904;202665.56605368422;249967.50699395663;274.23833736183724;4274930.516401363;1570383.2291341445;276070.8880539942;0.0;0;230;245;0;0;0;0;4;101;94;1836960924834.6758;672972826400.3317;1285376688264.5046;44301.382180125285;6429.412408848148;225.8157851786066;4405.046485781365;3406882.8945796266;1428524.8625938364;105850.23117812308;1563472.0859429243;4.534996144011976;0.3517377996229615
8357;2019-02-13 12:17:37.846;755;199;185;184;173;41;198;28;38;36;647;617;41;69;248;250;251;201;203;201;197;28;564;358;367;136;364;272;563;-2.0;82.0;1109.0;235.0;128.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;29791.5546875;11151.822265625;0.0;1085.28845214844;466.0;85430;;;Calculated values ==>;1550056657.846;348.66;293.06;291.66;291.56;290.46000000000004;277.26000000000005;274.1680685717883;292.96000000000004;275.96000000000004;276.96000000000004;276.76000000000005;337.86;334.86;277.26000000000005;280.06;297.96000000000004;298.16;298.26000000000005;293.26000000000005;293.26000000000005;292.86;;319.76000000000005;275.96000000000004;241.71165711629368;264.08650396036035;274.1680685717883;293.46000000000004;5640000.0;3579999.9999999995;3670000.0000000005;1360000.0;3640000.0;2720000.0;5630000.0;0.0;0.013666666666666666;0.18483333333333332;0.03916666666666667;0.021333333333333333;0.021333333333333333;;11151.822265625;0.0;1085.28845214844;29791.5546875;507623.1986864938;412044.9279172372;250401.0355189602;250016.92013270967;245958.35372645844;430280.9020939914;458218.4865142734;452737.0766566632;472818.15071447083;520398.67656040704;517290.85303280596;453121.1727066367;456656.2351293225;465409.4377871421;466534.3108773681;427760.4435165423;412814.00481140555;458633.2384034343;458079.93939307623;;195679.20071851107;472036.2627623985;202359.7088649632;250401.0355189602;274.114951591362;4275427.036573101;1570569.29130019;276088.5016916444;0.0;0;230;245;0;0;0;0;4;101;94;1837181091804.4448;673053514295.247;1285538663964.3347;46278.08348016588;10562.331694316217;204.26799563686913;4430.483282647809;3407637.610235005;1428666.4392215342;105853.81467202138;1563545.7043131718;5.023666768290242;0.4197549729969265
8358;2019-02-13 12:18:37.886;748;200;186;185;174;41;198;28;33;37;651;622;36;64;248;251;251;202;203;201;197;28;586;361;367;148;366;256;580;-1.0;84.0;1170.0;310.0;128.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;38598.58203125;20143.8125;0.0;1063.49841308594;463.0;85431;;;Calculated values ==>;1550056717.886;347.96000000000004;293.16;291.76000000000005;291.66;290.56;277.26000000000005;274.4858918419099;292.96000000000004;275.96000000000004;276.46000000000004;276.86;338.26;335.36;276.76000000000005;279.56;297.96000000000004;298.26000000000005;298.26000000000005;293.36;293.26000000000005;292.86;;319.46000000000004;275.96000000000004;244.22491754036054;261.9595390733887;274.4858918419099;293.46000000000004;5860000.0;3610000.0;3670000.0000000005;1480000.0;3660000.0;2560000.0;5800000.0;0.0;0.014;0.19499999999999998;0.051666666666666666;0.021333333333333333;0.021333333333333333;;20143.8125;0.0;1063.49841308594;38598.58203125;504751.3773688548;255467.83359256244;249952.3797661672;249579.71312995945;245626.78031197333;430081.6785162784;458218.4865142734;454840.5135957991;471333.16981940134;522117.97679710464;519147.75675312575;455210.6132043254;458623.35685117065;465118.6810666539;466234.42928284;421298.92069600197;256310.38074129008;458633.2384034343;458079.93939307623;;194425.4183739577;470436.85710748035;203092.82086196454;249952.3797661672;274.4132371668605;4275997.334323932;1570830.262121042;276106.4201865481;0.0;0;230;246;0;0;0;0;4;101;94;1837401438604.305;673138771095.1927;1285697169564.234;49090.80008309773;13812.775206018316;2309.8395593659666;4440.054605374059;3408432.880757991;1428869.7005295018;105874.77953556395;1563619.6747429576;3.284408369326848;0.27811494736605613
8359;2019-02-13 12:19:37.857;751;207;185;184;173;43;198;29;6;36;625;603;16;56;249;250;252;208;204;201;197;28;577;364;367;145;369;244;571;-1.0;84.0;1076.0;303.0;128.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;38962.36328125;19886.205078125;0.0;1769.0197753906198;452.0;85432;;;Calculated values ==>;1550056777.857;348.26;293.86;291.66;291.56;290.46000000000004;277.46000000000004;274.8017692304317;292.96000000000004;276.06;273.76000000000005;276.76000000000005;335.66;333.46000000000004;274.76000000000005;278.76000000000005;298.06;298.16;298.36;293.96000000000004;293.26000000000005;292.86;;318.36;275.96000000000004;243.61107973660833;260.2995467637923;274.8017692304317;293.56;5770000.0;3640000.0;3670000.0000000005;1450000.0;3690000.0;2440000.0;5710000.0;0.0;0.014;0.17933333333333332;0.050499999999999996;0.021333333333333333;0.021333333333333333;;19886.205078125;0.0;1769.0197753906198;38962.36328125;505951.20855333575;411747.87782547576;250005.831225833;249628.53657050818;245632.89137333512;429879.7862731237;458218.4865142734;453553.2853635616;471632.7587203168;520447.42045709625;518208.42599315965;454772.98763946554;459561.6825048583;464812.9016813492;465671.6860993213;424339.9877025182;412140.1516344429;458633.2384034343;458079.93939307623;;189828.38726562503;470839.76368816046;203887.98939958148;250005.831225833;274.7346223742552;4276643.363138714;1571163.684369926;276130.0130961081;0.0;0;230;246;0;0;0;0;4;101;95;1837621532175.019;673226628610.4778;1285847097064.7202;44773.30974287376;13481.064601573238;170.79770495305374;4438.914307567855;3409214.703611968;1429097.0392617811;105895.44152137799;1563693.6303882916;2.9029523721044264;0.25579746538355946
8360;2019-02-13 12:20:37.887;770;204;184;183;170;41;198;29;2;36;570;556;8;57;250;250;252;206;204;201;197;29;569;362;367;142;367;238;565;-1.0;82.0;849.0;258.0;128.0;0;29;1;1;0;1;0;0;0;0;1;0;1;0;0;38916.42578125;19649.90234375;0.0;1849.9489746093802;442.0;85433;;;Calculated values ==>;1550056837.887;350.16;293.56;291.56;291.46000000000004;290.16;277.26000000000005;274.5913991737795;292.96000000000004;276.06;273.36;276.76000000000005;330.16;328.76000000000005;273.96000000000004;278.86;298.16;298.16;298.36;293.76000000000005;293.26000000000005;292.86;;317.36;276.06;242.98782864720522;259.4470641161187;274.5913991737795;293.56;5690000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;2380000.0;5650000.0;0.0;0.013666666666666666;0.14150000000000001;0.043000000000000003;0.021333333333333333;0.021333333333333333;;19649.90234375;0.0;1849.9489746093802;38916.42578125;509058.62207971996;413117.6300506565;249918.34658468695;249538.705810509;244819.01970726505;430014.67791919125;458218.4865142734;454087.9231113938;472029.85167895287;515358.9421974348;513934.09545945714;454812.0495704553;460611.50383774674;465236.6699430183;465960.3153875682;426637.9506777241;413860.9368612822;458633.2384034343;458079.93939307623;;185649.48583044452;471339.3356437985;203380.45613087088;249918.34658468695;274.5292105558422;4277292.677542213;1571493.316665399;276160.18624804687;0.0;0;230;246;0;0;0;0;4;101;95;1837841842274.914;673312771660.4368;1285991769364.6514;35475.106577744;11522.231819055889;174.61918882470562;4440.780646578971;3409883.7747827224;1429305.5042455888;105898.32143472848;1563767.6648449365;2.4006090771488204;0.20994470548586688
8361;2019-02-13 12:21:37.857;786;201;183;181;167;38;198;29;11;35;555;548;19;95;248;250;252;202;204;201;197;28;552;356;367;140;361;263;552;189.0;85.0;185.0;193.0;128.0;0;44;100;1;0;0;0;0;0;0;1;0;1;0;0;30740.66796875;10965.8544921875;0.0;2200.20361328125;445.0;85434;;;Calculated values ==>;1550056897.857;351.76;293.26000000000005;291.46000000000004;291.26000000000005;289.86;276.96000000000004;273.955091788801;292.96000000000004;276.06;274.26000000000005;276.66;328.66;327.96000000000004;275.06;282.66;297.96000000000004;298.16;298.36;293.36;293.26000000000005;292.86;;317.66;275.96000000000004;242.56692532238324;262.9017227912062;273.955091788801;293.56;5520000.0;3560000.0;3670000.0000000005;1400000.0;3610000.0;2630000.0;5520000.0;0.0315;0.014166666666666666;0.030833333333333334;0.03216666666666666;0.021333333333333333;0.05283333333333333;;10965.8544921875;0.0;2200.20361328125;30740.66796875;512516.08055758395;417109.56159447116;250186.6167667283;249412.79572734787;244280.37060982798;430412.23801567365;458218.4865142734;450858.94502381765;472195.2020149266;511635.49401290313;510908.5427656754;451881.9987824685;461258.90407130093;465843.48631744814;466819.69984961615;431168.2496283851;417438.0576891194;458633.2384034343;458079.93939307623;;186903.13564328075;471506.718606615;201737.90731672788;221300.7931514284;273.86376320269477;4277872.863085849;1571748.3204068332;276193.92064399295;0.0;0;230;246;0;0;0;0;4;101;95;1838061932175.019;673397329360.477;1286141994214.7231;7681.231995968601;8677.563429824699;194.51105247293074;12509.831559767059;3410243.2311195973;1429473.7517069294;105901.39598203142;1563908.8493191726;2.207428966606293;0.13716311327710223
8362;2019-02-13 12:22:37.858;785;199;182;181;167;35;198;26;19;34;570;563;26;119;247;251;252;200;204;202;197;26;553;354;367;130;359;269;553;-1.0;85.0;138.0;79.0;128.0;0;17;100;1;0;0;0;0;0;0;1;0;1;0;0;30641.794921875;10925.837890625;0.0;2165.24780273438;452.0;85435;;;Calculated values ==>;1550056957.858;351.66;293.06;291.36;291.26000000000005;289.86;276.66;273.7412296467126;292.96000000000004;275.76000000000005;275.06;276.56;330.16;329.46000000000004;275.76000000000005;285.06;297.86;298.26000000000005;298.36;293.16;293.36;292.86;;318.36;275.76000000000005;240.39332010688793;263.6948088759802;273.7412296467126;293.56;5530000.0;3540000.0;3670000.0000000005;1300000.0;3590000.0;2690000.0;5530000.0;0.0;0.014166666666666666;0.023;0.013166666666666667;0.021333333333333333;0.021333333333333333;;10925.837890625;0.0;2165.24780273438;30641.794921875;512307.6380233197;416066.7103180982;249747.7444593594;249363.19814104622;244240.85828665452;430542.39183029096;458218.4865142734;450817.431538563;473405.19094569265;512665.0909011835;511936.1280662262;451721.12992085476;463224.3493920006;466001.4536310495;467232.53252066195;430913.41807858774;416405.5654191083;458771.19548852823;458079.93939307623;;189828.38726562503;472630.20280472847;201164.81000148298;249747.7444593594;273.63096404101367;4278384.392134662;1571930.7542169825;276230.30001206184;0.0;0;230;246;0;0;0;0;4;101;95;1838282135844.753;673478330710.3792;1286301596874.5303;5742.01029535284;3574.294338576065;205.5279126759585;4444.420158585958;3410355.093336229;1429575.8522231895;105904.72969563126;1564050.1371047453;1.0668521337596455;0.07256673482920732
8363;2019-02-13 12:23:37.878;775;196;181;180;168;34;198;25;26;33;595;585;31;119;246;251;252;197;204;202;197;25;554;353;367;130;359;272;553;-2.0;109.0;428.0;160.0;128.0;0;3;100;1;0;0;0;0;0;0;1;0;1;0;0;30496.677734375;10936.529296875;0.0;2116.10766601562;456.0;85436;;;Calculated values ==>;1550057017.878;350.66;292.76000000000005;291.26000000000005;291.16;289.96000000000004;276.56;273.6339639331285;292.96000000000004;275.66;275.76000000000005;276.46000000000004;332.66;331.66;276.26000000000005;285.06;297.76000000000005;298.26000000000005;298.36;292.86;293.36;292.86;;318.76000000000005;275.66;240.39332010688793;264.08650396036035;273.6339639331285;293.56;5540000.0;3529999.9999999995;3670000.0000000005;1300000.0;3590000.0;2720000.0;5530000.0;0.0;0.018166666666666668;0.07133333333333333;0.02666666666666667;0.021333333333333333;0.021333333333333333;;10936.529296875;0.0;2116.10766601562;30496.677734375;510990.0554246617;415028.81927888904;249363.19814104622;248981.45809848653;244592.50441975752;430607.02586249536;458218.4865142734;451189.46503877896;473308.3704715943;515005.435300994;513964.6924150744;451836.53000453924;462775.3668849854;465871.32459077286;467374.0663214524;430657.238591899;415378.45660230034;458771.19548852823;458079.93939307623;;191500.00471740507;472533.2602288536;200972.94316617207;249363.19814104622;273.5514420968904;4278894.049235726;1572113.0013389515;276265.98986694415;0.0;0;230;246;0;0;0;0;4;101;95;1838502409244.6829;673556356710.3544;1286463950974.4788;17848.77856024596;7241.608455004842;277.56453947770876;4452.62381337664;3410551.7487732656;1429666.014790615;105908.75680798807;1564124.3038518324;2.2846399124473256;0.18953036513680532
8364;2019-02-13 12:24:37.848;762;197;181;180;168;34;199;25;25;32;619;605;28;91;245;251;252;198;204;202;197;24;573;355;367;131;360;246;568;137.0;110.0;693.0;189.0;128.0;0;4;1;1;1;0;0;0;0;0;1;0;1;0;0;38833.10546875;19730.142578125;0.0;1897.1232910156198;456.0;85437;;;Calculated values ==>;1550057077.848;349.36;292.86;291.26000000000005;291.16;289.96000000000004;276.56;273.8482719121499;293.06;275.66;275.66;276.36;335.06;333.66;275.96000000000004;282.26000000000005;297.66;298.26000000000005;298.36;292.96000000000004;293.36;292.86;;318.76000000000005;275.56;240.61611355647437;260.58029834229245;273.8482719121499;293.56;5730000.0;3550000.0;3670000.0000000005;1310000.0;3600000.0;2460000.0;5680000.0;0.022833333333333334;0.018333333333333333;0.11549999999999999;0.0315;0.021333333333333333;0.04416666666666667;;19730.142578125;0.0;1897.1232910156198;38833.10546875;507700.5496203047;408960.1154121848;248648.50668211924;248278.82296205705;244010.18989454594;430477.46260093397;458356.8847964573;455531.3672577782;473081.36623795505;519671.52543547784;518244.518945412;455894.68991019035;463352.7013555795;465596.4787924315;467090.7383467643;425503.88069999637;409393.02825422527;458771.19548852823;458079.93939307623;;191500.00471740507;472304.9464017478;201565.7409480938;224307.60515169855;273.79209147415025;4279471.508555264;1572368.4291602322;276299.41673647304;0.0;0;231;246;0;0;0;0;4;101;95;1838722499144.7878;673634617560.3917;1286619273274.553;29333.029838768543;8528.284971790103;295.3656281724702;10324.944762327514;3410944.7339192433;1429797.3648613452;105913.52883884507;1564247.3886834863;2.241689980342628;0.15903814731406915
8365;2019-02-13 12:25:37.879;765;200;183;182;169;36;199;27;24;32;627;610;24;73;246;251;252;202;204;202;198;26;557;358;367;129;363;243;557;-4.0;83.0;1019.0;223.0;128.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30577.70703125;11192.8759765625;0.0;1873.67077636719;447.0;85438;;;Calculated values ==>;1550057137.879;349.66;293.16;291.46000000000004;291.36;290.06;276.76000000000005;274.1680685717883;293.06;275.86;275.56;276.36;335.86;334.16;275.56;280.46000000000004;297.76000000000005;298.26000000000005;298.36;293.36;293.36;292.96000000000004;;317.86;275.76000000000005;240.16925963744896;260.1585393101385;274.1680685717883;293.56;5570000.0;3579999.9999999995;3670000.0000000005;1290000.0;3629999.9999999995;2430000.0;5570000.0;0.0;0.013833333333333333;0.16983333333333334;0.03716666666666667;0.021333333333333333;0.021333333333333333;;11192.8759765625;0.0;1873.67077636719;30577.70703125;509490.4166808793;414873.7552109487;249932.1967514283;249548.3839697725;244784.95597250882;430280.9020939914;458356.8847964573;455907.16282183165;473341.49414492835;520732.96534360916;519004.628423569;455907.16282183165;461710.17165783735;465292.22471119097;466663.7800689285;429880.41049077135;415574.3250689575;458771.19548852823;458218.4865142734;;187738.9118479558;472761.04596960294;202392.2039484069;249932.1967514283;274.12758106058834;4280050.230843899;1572626.2541218614;276330.8562556783;0.0;0;231;246;0;0;0;0;4;101;95;1838942812914.4167;673712657860.2603;1286766049069.306;43055.29051533664;10048.708628454453;197.90084833509127;4443.440848274028;3411548.2815931127;1429952.2531253644;105917.64151659526;1564370.522149472;4.419326845285497;0.3697496309348222
8366;2019-02-13 12:26:37.859;779;200;179;178;167;37;199;27;29;32;626;611;30;104;247;251;252;201;204;202;198;27;554;356;367;127;361;258;554;-1.0;84.0;874.0;163.0;128.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30509.6484375;11039.9423828125;0.0;2012.36279296875;453.0;85439;;;Calculated values ==>;1550057197.859;351.06000000000006;293.16;291.06;290.96000000000004;289.86;276.86;273.955091788801;293.06;275.86;276.06;276.36;335.76000000000005;334.26000000000005;276.16;283.56;297.86;298.26000000000005;298.36;293.26000000000005;293.36;292.96000000000004;;318.46000000000004;275.86;239.71726792356844;262.23063862743834;273.955091788801;293.56;5540000.0;3560000.0;3670000.0000000005;1270000.0;3610000.0;2580000.0;5540000.0;0.0;0.014;0.14566666666666667;0.027166666666666665;0.021333333333333333;0.021333333333333333;;11039.9423828125;0.0;2012.36279296875;30509.6484375;511483.32993550797;416029.10932482954;248554.79682013736;248179.23011625995;244201.50848561595;430412.23801567365;458356.8847964573;454006.31235741987;473600.7876625802;519391.92763770977;517851.0715974565;454130.8277462218;463085.45030915324;465712.960854355;466948.68245374196;430657.238591899;416368.5653301002;458771.19548852823;458218.4865142734;;190246.288480595;473118.57976311014;201896.46335622246;248554.79682013736;273.92556877755607;4280559.122452535;1572811.4658504196;276363.2290742287;0.0;0;231;246;0;0;0;0;4;101;95;1839162939514.4868;673789432260.2847;1286916298969.3538;36724.00133784109;7368.200829053781;200.04142566518323;4472.8253801415685;3412212.8874162897;1430097.3456572525;105920.95659681778;1564444.7996006596;3.736126938189121;0.29918757532219986
8367;2019-02-13 12:27:37.869;784;198;180;179;167;37;199;26;36;32;634;619;36;114;247;252;252;200;204;202;198;26;554;355;367;121;360;268;553;88.0;86.0;951.0;116.0;128.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30640.7421875;10926.4931640625;0.0;2106.80444335938;458.0;85440;;;Calculated values ==>;1550057257.869;351.56000000000006;292.96000000000004;291.16;291.06;289.86;276.86;273.8482719121499;293.06;275.76000000000005;276.76000000000005;276.36;336.56;335.06;276.76000000000005;284.56;297.86;298.36;298.36;293.16;293.36;292.96000000000004;;318.96000000000004;275.76000000000005;238.32900078539177;263.56353331371673;273.8482719121499;293.56;5540000.0;3550000.0;3670000.0000000005;1210000.0;3600000.0;2680000.0;5530000.0;0.014666666666666666;0.014333333333333333;0.1585;0.01933333333333333;0.021333333333333333;0.036;;10926.4931640625;0.0;2106.80444335938;30640.7421875;512098.91529682366;415724.3794036379;248981.45809848653;248602.44030294742;244240.85828665452;430477.46260093397;458356.8847964573;453174.1695212009;474373.7396273647;519385.5427284197;517835.1057350817;453174.1695212009;462776.16820537555;465857.34435233945;467219.38122847467;430657.238591899;416405.5654191083;458771.19548852823;458218.4865142734;;192335.8262164488;473800.2168466416;201652.14760377634;229699.1464154565;273.8258068638708;4281068.793972094;1572994.549988886;276397.5611889249;0.0;0;231;246;0;0;0;0;4;101;95;1839383176214.452;673863844660.2728;1287074125269.3286;39866.24047391179;5261.529338695395;204.273982143333;8226.696243557408;3412851.245806622;1430202.6109499256;105924.3264534315;1564550.6465857315;4.10937750763925;0.2849625391914094
8368;2019-02-13 12:28:37.850;779;196;180;179;169;37;199;26;43;33;650;630;43;103;247;252;252;197;204;202;198;25;553;355;367;130;360;274;552;275.0;86.0;846.0;143.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29810.8125;10842.6552734375;0.0;1243.68640136719;461.0;85441;;;Calculated values ==>;1550057317.85;351.06000000000006;292.76000000000005;291.16;291.06;290.06;276.86;273.8482719121499;293.06;275.76000000000005;277.46000000000004;276.46000000000004;338.16;336.16;277.46000000000004;283.46000000000004;297.86;298.36;298.36;292.86;293.36;292.96000000000004;;319.26000000000005;275.66;240.39332010688793;264.3458800820626;273.8482719121499;293.56;5530000.0;3550000.0;3670000.0000000005;1300000.0;3600000.0;2740000.0;5520000.0;0.04583333333333333;0.014333333333333333;0.14100000000000001;0.02383333333333333;0.021333333333333333;0.06716666666666667;;10842.6552734375;0.0;1243.68640136719;29810.8125;511569.63000252;415417.76904301543;249030.1840699206;248650.32267567614;244986.83781738178;430477.46260093397;458356.8847964573;453031.6629465932;473308.3704715943;520544.68280780077;518471.6385383774;453031.6629465932;460532.3006771913;465857.34435233945;467219.38122847467;430913.41807858774;415763.05856668594;458771.19548852823;458218.4865142734;;193589.57483703562;472533.2602288536;201622.05768169736;216679.7256164184;273.8140680620304;4281572.397402438;1573175.9021126733;276425.47310436633;0.0;0;231;246;0;0;0;0;4;101;95;1839603306484.2559;673939120815.2058;1287236673779.1838;35448.754342350316;6456.7169940405565;217.1551530039258;16223.353440305926;3413478.6720149624;1430300.2320794614;105927.83725078327;1564754.332478618;4.827430954672525;0.28431635336158706
8369;2019-02-13 12:29:37.870;770;197;182;181;171;38;199;26;47;34;663;636;45;67;247;252;252;199;204;202;198;25;571;358;367;137;363;246;566;-1.0;111.0;902.0;195.0;128.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38286.50390625;19720.228515625;0.0;1069.9365234375;458.0;85442;;;Calculated values ==>;1550057377.87;350.16;292.86;291.36;291.26000000000005;290.26000000000005;276.96000000000004;274.1680685717883;293.06;275.76000000000005;277.86;276.56;339.46000000000004;336.76000000000005;277.66;279.86;297.86;298.36;298.36;293.06;293.36;292.96000000000004;;318.96000000000004;275.66;241.92719264551067;260.58029834229245;274.1680685717883;293.56;5710000.0;3579999.9999999995;3670000.0000000005;1370000.0;3629999.9999999995;2460000.0;5660000.0;0.0;0.018500000000000003;0.15033333333333332;0.0325;0.021333333333333333;0.021333333333333333;;19720.228515625;0.0;1069.9365234375;38286.50390625;508882.52458698646;409900.32519794826;249114.44151710143;248740.78595268857;245129.65873289682;430280.9020939914;458356.8847964573;458177.1606246523;472491.6353866644;524146.4892766956;521402.19482411887;457938.3590730115;460547.5237230969;465423.3653177346;466793.1479323858;426074.5117010868;410729.6832665638;458771.19548852823;458218.4865142734;;192335.8262164488;471610.25455702154;202339.75083329924;249114.44151710143;274.10719342424727;4282140.0641981885;1573430.6777077338;276444.7597221306;0.0;0;232;246;0;0;0;0;4;101;95;1839823579884.1858;674019247515.1803;1287392725779.1343;38460.89060530007;8751.291371020976;283.8793260386759;4460.886293273002;3414094.791027233;1430427.007726931;105932.01392986973;1564926.7585992313;2.499111839565062;0.2053285177736935
8370;2019-02-13 12:30:37.861;775;202;186;185;174;39;199;28;50;34;648;627;45;55;248;252;252;204;204;202;198;27;570;362;367;142;367;236;566;-2.0;86.0;983.0;203.0;128.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38200.375;19699.546875;0.0;987.56591796875;448.0;85443;;;Calculated values ==>;1550057437.861;350.66;293.36;291.76000000000005;291.66;290.56;277.06;274.5913991737795;293.06;275.96000000000004;278.16;276.56;337.96000000000004;335.86;277.66;278.66;297.96000000000004;298.36;298.36;293.56;293.36;292.96000000000004;;317.96000000000004;275.86;242.98782864720522;259.15941142434775;274.5913991737795;293.56;5700000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;2360000.0;5660000.0;0.0;0.014333333333333333;0.16383333333333333;0.03383333333333333;0.021333333333333333;0.021333333333333333;;19699.546875;0.0;987.56591796875;38200.375;509595.9990168133;411929.359504971;250635.1866375135;250250.92658919303;246190.6739612708;430014.67791919125;458356.8847964573;460105.8036471257;471832.65708311246;523429.0166799847;521306.82962708763;459522.5792999303;460687.2393462512;464972.8808765168;466221.12760670384;426357.1145320697;412702.44267607504;458771.19548852823;458218.4865142734;;188156.80290529504;471141.87126780767;203423.15203762072;250635.1866375135;274.54571579124723;4282777.359249006;1573759.1265622305;276461.9030039811;0.0;0;232;246;0;0;0;0;4;101;95;1840043746854.8298;674102934960.425;1287537304089.5571;42053.174422023905;9057.816667287992;195.716963269257;4428.443730704211;3414765.6409285082;1430575.3946996327;105936.0099661303;1565000.8252379852;2.6941967369283613;0.22184934956338764
