;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8371;2019-02-13 12:31:37.861;790;202;185;183;172;40;199;27;44;34;620;607;43;84;249;251;252;204;204;202;198;28;554;358;367;136;363;261;553;0.0;84.0;617.0;82.0;128.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30487.771484375;10978.6171875;0.0;2007.91552734375;452.0;85444;;;Calculated values ==>;1550057497.861;352.16;293.36;291.66;291.46000000000004;290.36;277.16;274.1680685717883;293.06;275.86;277.56;276.56;335.16;333.86;277.46000000000004;281.56;298.06;298.26000000000005;298.36;293.56;293.36;292.96000000000004;;318.36;275.96000000000004;241.71165711629368;262.63441904999945;274.1680685717883;293.56;5540000.0;3579999.9999999995;3670000.0000000005;1360000.0;3629999.9999999995;2610000.0;5530000.0;0.0;0.014;0.10283333333333333;0.013666666666666666;0.021333333333333333;0.021333333333333333;;10978.6171875;0.0;2007.91552734375;30487.771484375;512836.16380749334;417073.28253492253;410894.04197200795;250135.18551670175;246019.27913176912;430280.9020939914;458356.8847964573;455364.9365216554;472622.7809936826;518525.22857344686;517186.3783957716;455240.9381887029;460246.61376299994;465685.3213544199;466663.7800689285;430657.238591899;417728.345465096;458771.19548852823;458218.4865142734;;189828.38726562503;472036.2627623985;202427.61819037472;410894.04197200795;274.14134204615164;4283349.7604697095;1574014.777929418;276486.8653493587;0.0;0;232;246;0;0;0;0;4;102;95;1840263946854.8298;674186334960.425;1287686404089.5571;26010.38756840003;3684.6514758176577;181.0045037752418;1009.588150234996;3415332.8372784285;1430681.5819341585;105939.149311689;1565046.1421703263;2.3782815918929083;0.1961430401729275
8372;2019-02-13 12:32:37.851;792;202;185;184;170;39;199;26;37;34;598;588;41;117;248;252;252;203;204;202;198;27;557;356;367;134;361;269;557;242.0;83.0;563.0;272.0;128.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30625.572265625;11032.7314453125;0.0;2083.35327148438;459.0;85445;;;Calculated values ==>;1550057557.851;352.36;293.36;291.66;291.56;290.16;277.06;273.955091788801;293.06;275.76000000000005;276.86;276.56;332.96000000000004;331.96000000000004;277.26000000000005;284.86;297.96000000000004;298.36;298.36;293.46000000000004;293.36;292.96000000000004;;319.06;275.86;241.2770596917726;263.6948088759802;273.955091788801;293.56;5570000.0;3560000.0;3670000.0000000005;1340000.0;3610000.0;2690000.0;5570000.0;0.04033333333333333;0.013833333333333333;0.09383333333333334;0.04533333333333334;0.021333333333333333;0.06166666666666666;;11032.7314453125;0.0;2083.35327148438;30625.572265625;512825.9886727351;415574.3250689575;250708.50003610677;250318.87170249692;245138.13106634602;430412.23801567365;458356.8847964573;453128.81857222365;472884.4304738556;515574.7762847489;514536.700790757;453637.1052473653;462985.2082288914;465843.48631744814;467077.56566689035;429880.41049077135;415919.07912039774;458771.19548852823;458218.4865142734;;192753.74022246967;472202.2088784924;201799.96143598558;218719.67208683834;273.88795956414583;4283858.95345473;1574198.175263403;276520.95357370324;0.0;0;232;246;0;0;0;0;4;102;95;1840484110154.8647;674267321460.4379;1287845377589.5825;23583.024427950342;12258.235217393643;193.13175062350155;14769.093556358494;3415746.046832058;1430814.4171803915;105942.2665941758;1565177.609269733;3.8733727365503667;0.27115689396317666
8373;2019-02-13 12:33:37.882;785;199;185;184;173;38;199;25;40;33;607;597;43;125;248;252;252;200;204;202;198;25;560;356;367;136;361;272;559;-3.0;86.0;517.0;271.0;128.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30753.4375;10994.8154296875;0.0;2089.18139648438;463.0;85446;;;Calculated values ==>;1550057617.882;351.66;293.06;291.66;291.56;290.46000000000004;276.96000000000004;273.955091788801;293.06;275.66;277.16;276.46000000000004;333.86;332.86;277.46000000000004;285.66;297.96000000000004;298.36;298.36;293.16;293.36;292.96000000000004;;319.46000000000004;275.66;241.71165711629368;264.08650396036035;273.955091788801;293.56;5600000.0;3560000.0;3670000.0000000005;1360000.0;3610000.0;2720000.0;5590000.0;0.0;0.014333333333333333;0.08616666666666667;0.04516666666666667;0.021333333333333333;0.021333333333333333;;10994.8154296875;0.0;2089.18139648438;30753.4375;511706.39935106767;413714.75739608693;250604.9084420917;250217.15848691124;246125.29796540938;430412.23801567365;458356.8847964573;452993.2620111009;472525.0707617092;516252.7261229306;515213.43657147925;453376.6336760692;463495.3037743792;465843.48631744814;467077.56566689035;429090.70125656744;414080.3838347692;458771.19548852823;458218.4865142734;;194425.4183739577;471742.7696466962;201703.21870769854;250604.9084420917;273.8502331015006;4284370.709472652;1574381.8329945456;276555.74266095756;0.0;0;232;246;0;0;0;0;4;102;95;1840704423924.4937;674348363310.3014;1288007761444.309;21652.825397976503;12196.786384078061;215.14788304577485;4429.0896655398765;3416123.2070121034;1431018.3143191813;105945.67068232129;1565337.6767884905;2.9420558444068927;0.27477647890779944
8374;2019-02-13 12:34:37.862;775;201;187;186;174;37;199;25;46;33;623;610;45;99;247;252;252;203;205;202;198;25;577;357;367;137;362;245;572;139.0;87.0;1031.0;307.0;128.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38941.95703125;19808.4296875;0.0;1847.14587402344;459.0;85447;;;Calculated values ==>;1550057677.862;350.66;293.26000000000005;291.86;291.76000000000005;290.56;276.86;274.0616903277293;293.06;275.66;277.76000000000005;276.46000000000004;335.46000000000004;334.16;277.66;283.06;297.86;298.36;298.36;293.46000000000004;293.36;292.96000000000004;;319.06;275.66;241.92719264551067;260.44013211722256;274.0616903277293;293.66;5770000.0;3570000.0000000005;3670000.0000000005;1370000.0;3620000.0000000005;2450000.0;5720000.0;0.023166666666666665;0.0145;0.17183333333333334;0.051166666666666666;0.021333333333333333;0.0445;;19808.4296875;0.0;1847.14587402344;38941.95703125;508981.7984954245;408798.784684045;250718.40865380294;250336.63736129412;245944.97707967082;430346.717906069;458356.8847964573;458217.64115144365;472393.7743832905;520161.5167782184;518837.8324251042;458098.4724417556;464425.7407824483;465568.3016696177;466935.48835395055;424339.9877025182;409663.59438955045;458771.19548852823;458218.4865142734;;192753.74022246967;471610.25455702154;202071.6253821647;225392.9297221261;273.99832421046915;4284951.310828946;1574638.4411393674;276588.5344539798;0.0;0;232;247;0;0;0;0;4;102;95;1840924550524.5637;674430236010.3274;1288162809744.3584;44014.42370968777;13791.393192780173;212.80770303803212;10360.737277250553;3416670.2516791495;1431234.810293003;105949.2357901076;1565460.8842635336;3.1575869082071226;0.25164297830538485
8375;2019-02-13 12:35:37.892;780;205;189;188;176;38;199;27;49;33;624;609;46;86;248;252;253;207;205;202;198;26;562;359;367;138;364;244;562;-1.0;81.0;1085.0;312.0;128.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30828.107421875;11313.3876953125;0.0;1820.314453125;449.0;85448;;;Calculated values ==>;1550057737.892;351.16;293.66;292.06;291.96000000000004;290.76000000000005;276.96000000000004;274.27422755570615;293.06;275.86;278.06;276.46000000000004;335.56;334.06;277.76000000000005;281.76000000000005;297.96000000000004;298.36;298.46000000000004;293.86;293.36;292.96000000000004;;318.06;275.76000000000005;242.14157278889297;260.2995467637923;274.27422755570615;293.66;5620000.0;3590000.0;3670000.0000000005;1380000.0;3640000.0;2440000.0;5620000.0;0.0;0.013500000000000002;0.18083333333333332;0.052000000000000005;0.021333333333333333;0.021333333333333333;;11313.3876953125;0.0;1820.314453125;30828.107421875;510915.02273201616;414690.8345392522;252021.46608409655;251624.32947191005;247080.82170924701;430214.79039162316;458356.8847964573;458733.3067217822;472262.261994151;520345.7312449826;518819.44951588503;458377.10004900565;463070.6993493523;465409.4377871421;466650.54303335864;428808.4704870086;415397.39963423496;458771.19548852823;458218.4865142734;;188574.69595719432;471575.67402331997;202604.7415410585;252021.46608409655;274.21472934661716;4285533.018741046;1574897.919291673;276619.11190444283;0.0;0;232;247;0;0;0;0;4;102;95;1841144860624.4587;674512777260.2881;1288309583094.2883;46316.5822035142;13986.488489077596;181.04945651244458;4398.869769177106;3417423.386440592;1431466.408381415;105952.51957417378;1565583.9424872245;4.94019044934717;0.4389255137761022
8376;2019-02-13 12:36:37.863;795;205;187;184;175;38;199;26;53;33;616;604;50;121;248;253;253;206;205;202;198;26;558;356;367;138;361;260;558;251.0;84.0;621.0;205.0;128.0;0;12;100;1;0;0;0;0;0;0;1;1;0;0;0;30587.177734375;11112.765625;0.0;2025.44592285156;454.0;85449;;;Calculated values ==>;1550057797.863;352.66;293.66;291.86;291.56;290.66;276.96000000000004;273.955091788801;293.06;275.76000000000005;278.46000000000004;276.46000000000004;334.76000000000005;333.56;278.16;285.26000000000005;297.96000000000004;298.46000000000004;298.46000000000004;293.76000000000005;293.36;292.96000000000004;;318.56;275.76000000000005;242.14157278889297;262.5002047102346;273.955091788801;293.66;5580000.0;3560000.0;3670000.0000000005;1380000.0;3610000.0;2600000.0;5580000.0;0.04183333333333333;0.014;0.1035;0.034166666666666665;0.021333333333333333;0.06316666666666666;;11112.765625;0.0;2025.44592285156;30587.177734375;513109.57700754463;416225.1394201484;251443.07916124177;250267.8796503818;246891.3269566959;430412.23801567365;458356.8847964573;456640.1732961197;472262.261994151;518197.3341586838;516961.9244851646;456271.4783607459;464789.3528930005;465843.48631744814;467206.3499891093;429864.27353157004;416563.51841770095;458771.19548852823;458218.4865142734;;190664.19178205615;471575.67402331997;201841.57122235364;218593.53168720237;273.90417880071476;4286044.5654165195;1575084.713574977;276651.14441768435;0.0;0;232;247;0;0;0;0;4;102;95;1841364954194.2979;674595537240.2275;1288460710014.1777;26371.655314634787;9215.915179033016;186.21057159416728;15136.309646576652;3418028.8289807322;1431659.6682910488;105955.57859516398;1565746.656965542;3.8749635387141974;0.24832866146854451
8377;2019-02-13 12:37:37.863;800;202;186;184;172;37;199;24;55;32;619;608;53;140;247;253;253;203;205;203;198;25;561;354;367;137;359;268;561;93.0;85.0;720.0;278.0;128.0;0;18;100;1;0;0;0;0;0;0;1;1;0;0;0;30732.46875;11029.49609375;0.0;2129.10961914062;460.0;85450;;;Calculated values ==>;1550057857.863;353.16;293.36;291.76000000000005;291.56;290.36;276.86;273.7412296467126;293.06;275.56;278.66;276.36;335.06;333.96000000000004;278.46000000000004;287.16;297.86;298.46000000000004;298.46000000000004;293.46000000000004;293.46000000000004;292.96000000000004;;319.16;275.66;241.92719264551067;263.56353331371673;273.7412296467126;293.66;5610000.0;3540000.0;3670000.0000000005;1370000.0;3590000.0;2680000.0;5610000.0;0.015500000000000002;0.014166666666666666;0.12000000000000001;0.04633333333333333;0.021333333333333333;0.036833333333333336;;11029.49609375;0.0;2129.10961914062;30732.46875;513469.5369340447;414005.20673679677;250891.26112239627;250116.51618735678;245684.70818281127;430542.39183029096;458356.8847964573;455568.34810058575;472295.8960165899;517835.1057350817;516696.6058591072;455318.1939291041;465861.6003986138;466001.4536310495;467489.2432430611;429074.6432533432;414367.8726603809;458909.0072553948;458218.4865142734;;193171.6564234249;471610.25455702154;201272.23880181264;230010.8580644131;273.6729727710736;4286555.562470556;1575269.232422633;276685.7657138676;0.0;0;232;247;0;0;0;0;4;102;95;1841585154194.2979;674678037240.2275;1288619110014.1777;30515.533115852777;12525.661396658012;208.3459167336322;8405.647647903188;3418502.8888843195;1431840.8480958464;105958.86656590005;1565942.839942996;3.9255821782504228;0.32355372254521375
8378;2019-02-13 12:38:37.864;798;199;186;185;175;37;199;24;54;32;629;618;55;147;247;253;253;200;205;203;198;24;564;355;367;136;360;274;563;272.0;85.0;601.0;308.0;128.0;0;21;100;1;0;0;0;0;0;0;1;1;0;0;0;30822.0390625;11103.35546875;0.0;2215.07592773438;466.0;85451;;;Calculated values ==>;1550057917.864;352.96000000000004;293.06;291.76000000000005;291.66;290.66;276.86;273.8482719121499;293.06;275.56;278.56;276.36;336.06;334.96000000000004;278.66;287.86;297.86;298.46000000000004;298.46000000000004;293.16;293.46000000000004;292.96000000000004;;319.76000000000005;275.56;241.71165711629368;264.3458800820626;273.8482719121499;293.66;5640000.0;3550000.0;3670000.0000000005;1360000.0;3600000.0;2740000.0;5630000.0;0.04533333333333334;0.014166666666666666;0.10016666666666667;0.051333333333333335;0.021333333333333333;0.06666666666666667;;11103.35546875;0.0;2215.07592773438;30822.0390625;512968.5843575423;412044.9279172372;250788.00864463218;250401.0355189602;246675.5611092151;430477.46260093397;458356.8847964573;454435.6487264574;472427.34351167246;518367.8744788031;517225.7382527667;454562.58251487085;465824.2623297406;465857.34435233945;467347.9261667814;428271.53925742523;412431.9645018818;458909.0072553948;458218.4865142734;;195679.20071851107;471644.9034095714;201505.69096159292;217276.0326201655;273.7686493341583;4287068.525252983;1575453.6759268378;276721.9678635508;0.0;0;232;247;0;0;0;0;4;102;95;1841805357864.9067;674759938605.4541;1288781712724.6274;25335.150769447257;13867.146238996227;224.393975703532;16062.830259607194;3418968.319008357;1432060.7918257527;105962.4727917831;1566146.7473245221;4.166370617669104;0.29696443814850765
8379;2019-02-13 12:39:37.844;792;205;188;187;177;38;199;26;49;32;640;627;49;112;248;253;253;207;205;203;198;25;585;360;367;135;365;250;580;-2.0;85.0;1432.0;355.0;128.0;0;22;0;1;1;0;0;0;0;0;1;1;0;0;0;39354.015625;20037.3125;0.0;1997.23254394531;461.0;85452;;;Calculated values ==>;1550057977.844;352.36;293.66;291.96000000000004;291.86;290.86;276.96000000000004;274.38016830617;293.06;275.76000000000005;278.06;276.36;337.16;335.86;278.06;284.36;297.96000000000004;298.46000000000004;298.46000000000004;293.86;293.46000000000004;292.96000000000004;;319.26000000000005;275.66;241.49495122638035;261.13683023647616;274.38016830617;293.66;5850000.0;3600000.0;3670000.0000000005;1350000.0;3650000.0;2500000.0;5800000.0;0.0;0.014166666666666666;0.23866666666666667;0.059166666666666666;0.021333333333333333;0.021333333333333333;;20037.3125;0.0;1997.23254394531;39354.015625;510418.8040834043;257606.22824174515;250705.2271708967;250327.527592515;246680.19829336344;430148.3826014536;458356.8847964573;457775.72677953914;472558.57531478856;521482.9440072613;520156.5344782498;457775.72677953914;465197.35644259065;465264.19953021937;466637.4274074692;422209.70059864456;407601.27979649074;458909.0072553948;458218.4865142734;;193589.57483703562;471875.0639052514;202883.67577439698;250705.2271708967;274.3275571676582;4287653.130775413;1575713.0949914712;276757.05873330246;0.0;0;233;247;0;0;0;0;4;102;95;1842025484464.9768;674841211505.48;1288938860324.6775;60834.23617322726;15915.32379774222;206.95262803051247;4426.949532658703;3419686.1578736994;1432308.8963470543;105966.06614863036;1566317.438573457;3.6934487174275192;0.3258886660045052
8380;2019-02-13 12:40:37.865;799;209;189;188;178;41;199;27;45;32;639;624;44;96;250;252;253;210;205;203;198;27;579;363;367;134;368;249;573;-1.0;84.0;1411.0;308.0;128.0;0;21;0;1;1;0;0;0;0;0;1;1;0;0;0;39165.9375;19810.923828125;0.0;2003.22253417969;450.0;85453;;;Calculated values ==>;1550058037.865;353.06000000000006;294.06;292.06;291.96000000000004;290.96000000000004;277.26000000000005;274.69669130483857;293.06;275.86;277.66;276.36;337.06;335.56;277.56;282.76000000000005;298.16;298.36;298.46000000000004;294.16;293.46000000000004;292.96000000000004;;318.16;275.86;241.2770596917726;260.9983114674233;274.69669130483857;293.66;5790000.0;3629999.9999999995;3670000.0000000005;1340000.0;3679999.9999999995;2490000.0;5730000.0;0.0;0.014;0.23516666666666666;0.051333333333333335;0.021333333333333333;0.021333333333333333;;19810.923828125;0.0;2003.22253417969;39165.9375;511811.8069311728;411679.23262263404;251438.79714476637;251052.3274306723;247330.15807303233;429947.3805835815;458356.8847964573;457455.6955019494;472689.592463476;521462.641244009;519932.9584520393;457335.3335641186;463488.135519819;465091.1060056729;466077.4508732314;424028.8955308794;412072.72865467553;458909.0072553948;458218.4865142734;;188992.59102226305;472202.2088784924;203714.61810554547;251438.79714476637;274.6630012763873;4288307.692733652;1576045.2798510548;276790.4075268966;0.0;0;233;247;0;0;0;0;4;102;95;1842245761534.6409;674921939750.3568;1289088612719.449;59671.44336772099;13782.362993011277;167.38633626685385;4411.300039882816;3420690.7233432406;1432556.4636881861;105969.18673181672;1566391.1164313438;3.577150874522587;0.3086387694239335
8381;2019-02-13 12:41:37.865;813;207;187;186;175;42;199;27;41;33;635;621;41;86;251;252;253;208;205;203;198;27;576;362;367;127;367;249;570;-2.0;87.0;1027.0;188.0;128.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;39021.5703125;19758.26953125;0.0;1944.8518066406198;445.0;85454;;;Calculated values ==>;1550058097.865;354.46000000000004;293.86;291.86;291.76000000000005;290.66;277.36;274.5913991737795;293.06;275.86;277.26000000000005;276.46000000000004;336.66;335.26000000000005;277.26000000000005;281.76000000000005;298.26000000000005;298.36;298.46000000000004;293.96000000000004;293.46000000000004;292.96000000000004;;317.66;275.86;239.71726792356844;260.9983114674233;274.5913991737795;293.66;5760000.0;3620000.0000000005;3670000.0000000005;1270000.0;3670000.0000000005;2490000.0;5700000.0;0.0;0.0145;0.17116666666666666;0.03133333333333333;0.021333333333333333;0.021333333333333333;;19758.26953125;0.0;1944.8518066406198;39021.5703125;513805.5853939019;412174.699919609;250818.64523784845;250435.1306385547;246381.37494003045;430014.67791919125;458356.8847964573;456973.721747507;473697.1866146107;521054.90106170654;519626.80263657885;456973.721747507;462320.5769013575;465368.39748007257;466221.12760670384;424910.39882014575;412561.241718598;458909.0072553948;458218.4865142734;;186903.13564328075;473118.57976311014;203451.86011675413;250818.64523784845;274.55681103279346;4288959.255298756;1576375.0231290495;276823.30814640346;0.0;0;233;247;0;0;0;0;4;102;95;1842465961534.6409;675000239750.3568;1289238012719.449;43394.491982463864;8449.55721558582;179.06277797244243;4424.529947230399;3421549.6061378256;1432741.7296899245;105972.07380776871;1566464.7483479031;2.6008997067487627;0.21230324905146816
8382;2019-02-13 12:42:37.875;822;207;188;187;173;40;200;27;36;34;636;622;36;78;251;252;253;208;205;203;198;28;575;360;367;124;365;246;569;-1.0;80.0;997.0;221.0;128.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;38997.3046875;19721.31640625;0.0;1940.8330078125;440.0;85455;;;Calculated values ==>;1550058157.875;355.36;293.86;291.96000000000004;291.86;290.46000000000004;277.16;274.38016830617;293.16;275.86;276.76000000000005;276.56;336.76000000000005;335.36;276.76000000000005;280.96000000000004;298.26000000000005;298.36;298.46000000000004;293.96000000000004;293.46000000000004;292.96000000000004;;317.16;275.96000000000004;239.02933182858504;260.58029834229245;274.38016830617;293.66;5750000.0;3600000.0;3670000.0000000005;1240000.0;3650000.0;2460000.0;5690000.0;0.0;0.013333333333333334;0.16616666666666668;0.036833333333333336;0.021333333333333333;0.021333333333333333;;19721.31640625;0.0;1940.8330078125;38997.3046875;515000.94742958184;412595.7268727953;251256.4097192338;250869.15684924566;245713.23506142988;430148.3826014536;458495.1351315018;456859.5647784591;474180.10434583086;521402.19482411887;519977.1029862952;456859.5647784591;461838.27809401054;465658.1741919227;466507.67227632634;425200.32777623815;412976.75865640567;458909.0072553948;458218.4865142734;;184813.72873217988;473604.17431640695;202914.9604584541;251256.4097192338;274.33968292924;4289609.520949868;1576704.0745112346;276855.6942499699;0.0;0;233;247;0;0;0;0;4;102;95;1842686198234.606;675075552300.3448;1289386537469.4253;42197.12841784083;9970.38604376793;162.98092159776638;4415.190971627511;3422262.9885182986;1432895.254800316;105974.92464699203;1566538.424966272;2.6195778299819237;0.2204443760072273
8383;2019-02-13 12:43:37.896;828;207;190;188;174;38;200;28;16;34;641;626;21;70;251;252;253;209;205;203;199;28;571;359;367;122;364;242;566;-2.0;81.0;871.0;222.0;128.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;38861.79296875;19653.98046875;0.0;1914.84948730469;438.0;85456;;;Calculated values ==>;1550058217.896;355.96000000000004;293.86;292.16;291.96000000000004;290.56;276.96000000000004;274.27422755570615;293.16;275.96000000000004;274.76000000000005;276.56;337.26;335.76000000000005;275.26000000000005;280.16;298.26000000000005;298.36;298.46000000000004;294.06;293.46000000000004;293.06;;316.96000000000004;275.96000000000004;238.5638546566975;260.01710675043796;274.27422755570615;293.66;5710000.0;3590000.0;3670000.0000000005;1220000.0;3640000.0;2420000.0;5660000.0;0.0;0.013500000000000002;0.1451666666666667;0.037000000000000005;0.021333333333333333;0.021333333333333333;;19653.98046875;0.0;1914.84948730469;38861.79296875;516070.9203649181;413826.1490149235;252201.70699163104;251412.36279694637;246190.6739612708;430214.79039162316;458495.1351315018;455107.87767676736;474436.779072901;522235.85524746927;520713.56561519986;455711.13935035723;461512.72064877034;465802.6480608363;466650.54303335864;426341.43870553205;414553.385242026;458909.0072553948;458356.8847964573;;183977.97901196036;473862.5568941386;202641.4504881963;252201.70699163104;274.2289784312635;4290258.573851715;1577032.3168293082;276887.8361831208;0.0;0;233;247;0;0;0;0;4;102;95;1842906475304.27;675149378130.2322;1289532988709.202;36649.70968020757;10035.180937019864;159.13872175733164;4397.97712650296;3422920.2754713907;1433062.0262078051;105977.60991686485;1566611.893738718;2.375743448758718;0.2026089062910558
8384;2019-02-13 12:44:37.846;830;206;185;184;172;35;200;28;15;36;644;627;22;69;249;253;253;208;205;203;199;28;555;355;367;130;360;259;555;119.0;82.0;263.0;61.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29861.853515625;11018.66015625;0.0;1186.59936523438;442.0;85457;;;Calculated values ==>;1550058277.846;356.16;293.76000000000005;291.66;291.56;290.36;276.66;273.8482719121499;293.16;275.96000000000004;274.66;276.76000000000005;337.56000000000006;335.86;275.36;280.06;298.06;298.46000000000004;298.46000000000004;293.96000000000004;293.46000000000004;293.06;;317.36;275.96000000000004;240.39332010688793;262.3656120759269;273.8482719121499;293.66;5550000.0;3550000.0;3670000.0000000005;1300000.0;3600000.0;2590000.0;5550000.0;0.01983333333333333;0.013666666666666666;0.04383333333333333;0.010166666666666666;0.021333333333333333;0.041166666666666664;;11018.66015625;0.0;1186.59936523438;29861.853515625;517630.97904987435;417659.34636678355;250813.23107298184;250421.68149151542;245934.5367171681;430477.46260093397;458495.1351315018;452076.58373615495;473598.7871360312;521156.43404874136;519411.59116850933;452959.0387539847;458751.10373618297;466117.788102169;467347.9261667814;430641.0362646684;418304.63272007415;458909.0072553948;458356.8847964573;;185649.48583044452;472824.0414856702;201603.06760780164;227104.69078004075;273.8066584136252;4290830.793658662;1577287.7091636043;276913.66005240654;0.0;0;233;247;0;0;0;0;4;102;95;1843126491804.445;675224915130.2922;1289683163459.3213;10979.089123626152;2757.413234424997;168.59751510945463;9519.881987009148;3423316.8513728576;1433168.5423218592;105980.33877622815;1566727.77924629;1.9192530743763205;0.0914918621655392
8385;2019-02-13 12:45:37.896;824;205;183;183;169;33;200;25;21;36;650;628;27;73;248;253;253;207;205;203;199;25;558;355;367;133;360;265;558;267.0;107.0;883.0;230.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29797.455078125;11004.5458984375;0.0;1197.81628417969;454.0;85458;;;Calculated values ==>;1550058337.896;355.56000000000006;293.66;291.46000000000004;291.46000000000004;290.06;276.46000000000004;273.8482719121499;293.16;275.66;275.26000000000005;276.76000000000005;338.16;335.96000000000004;275.86;280.46000000000004;297.96000000000004;298.46000000000004;298.46000000000004;293.86;293.46000000000004;293.06;;318.56;275.66;241.05796691057077;263.1675429290057;273.8482719121499;293.66;5580000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2650000.0;5580000.0;0.0445;0.017833333333333333;0.14716666666666667;0.03833333333333333;0.021333333333333333;0.06583333333333333;;11004.5458984375;0.0;1197.81628417969;29797.455078125;516655.8462716621;416225.1394201484;249882.11744694493;249882.11744694493;244745.0847446754;430477.46260093397;458495.1351315018;451785.1617156287;473209.4130839679;521282.24678839854;519015.68439004343;452550.07660853525;458282.4154582258;465987.6186816921;467347.9261667814;429864.27353157004;416898.5770467801;458909.0072553948;458356.8847964573;;190664.19178205615;472138.9942397944;201531.3450194131;217199.4434263095;273.7786651912081;4291328.368863968;1577471.3888195117;276933.54674124456;0.0;0;233;247;0;0;0;0;4;102;95;1843346875304.27;675303880880.2295;1289840494459.1963;36829.02002379306;10373.293220114614;231.22158731208745;15876.19822353473;3423715.5842828606;1433278.0560610215;105983.67337860056;1566939.5896095445;5.188317811525217;0.34667075129819847
8386;2019-02-13 12:46:37.887;811;202;183;182;170;33;200;24;27;35;657;631;32;74;247;253;253;203;205;203;199;25;559;354;367;135;359;266;558;124.0;109.0;762.0;184.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29771.611328125;11022.052734375;0.0;1195.21154785156;460.0;85459;;;Calculated values ==>;1550058397.887;354.26;293.36;291.46000000000004;291.36;290.16;276.46000000000004;273.7412296467126;293.16;275.56;275.86;276.66;338.86;336.26000000000005;276.36;280.56;297.86;298.46000000000004;298.46000000000004;293.46000000000004;293.46000000000004;293.06;;319.16;275.66;241.49495122638035;263.299902668528;273.7412296467126;293.66;5590000.0;3540000.0;3670000.0000000005;1350000.0;3590000.0;2660000.0;5580000.0;0.020666666666666667;0.018166666666666668;0.127;0.03066666666666667;0.021333333333333333;0.041999999999999996;;11022.052734375;0.0;1195.21154785156;29771.611328125;514986.8121487741;415188.9828978095;249882.11744694493;249499.1873942054;245097.6580104656;430542.39183029096;458495.1351315018;452375.73325521755;472851.2559263234;521921.216817512;519241.95719986677;453011.5958584307;458244.97634280403;466001.4536310495;467489.2432430611;429602.52251533576;415537.9873604725;458909.0072553948;458356.8847964573;;193171.6564234249;471875.0639052514;201279.0800068163;225966.3371192626;273.67564697102387;4291824.703290806;1577654.916275407;276953.48564861837;0.0;0;233;247;0;0;0;0;4;102;95;1843567042274.914;675384268820.4646;1289999770564.662;31889.27496254696;8298.276839552009;255.50572198001592;9760.403002442177;3424288.150844886;1433433.629139178;105987.72883111406;1567153.1959079676;4.10922276598012;0.296330580758805
8387;2019-02-13 12:47:37.877;796;199;183;182;171;34;200;23;31;35;660;634;35;74;247;253;253;200;205;203;199;24;558;354;367;134;359;265;557;294.0;108.0;996.0;149.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29766.595703125;11019.271484375;0.0;1199.84851074219;463.0;85460;;;Calculated values ==>;1550058457.877;352.76;293.06;291.46000000000004;291.36;290.26000000000005;276.56;273.7412296467126;293.16;275.46000000000004;276.26000000000005;276.66;339.16;336.56;276.66;280.56;297.86;298.46000000000004;298.46000000000004;293.16;293.46000000000004;293.06;;319.46000000000004;275.56;241.2770596917726;263.1675429290057;273.7412296467126;293.66;5580000.0;3540000.0;3670000.0000000005;1340000.0;3590000.0;2650000.0;5570000.0;0.049;0.018000000000000002;0.166;0.024833333333333332;0.021333333333333333;0.07033333333333333;;11019.271484375;0.0;1199.84851074219;29766.595703125;513232.45012197;414517.6821551175;249932.1967514283;249548.3839697725;245493.3078830109;430542.39183029096;458495.1351315018;453057.63364064984;472981.82504853373;522311.02137585625;519634.29724192846;453563.3330419943;458404.68134630343;466001.4536310495;467489.2432430611;429864.27353157004;414873.7552109487;458909.0072553948;458356.8847964573;;194425.4183739577;471909.57779161324;201335.92363420586;216076.02543279465;273.69786242157306;4292320.772324191;1577838.5633643088;276973.44115597085;0.0;0;233;247;0;0;0;0;4;102;95;1843787205574.949;675464955370.4774;1290159044014.6875;41785.803861069704;6719.245744908949;269.8293297711842;17040.42044191094;3424902.007508682;1433558.7543030647;105992.10589358066;1567376.4988800068;5.386255262568896;0.32429513483895794
8388;2019-02-13 12:48:37.867;784;198;182;180;170;35;200;25;34;34;662;636;37;73;247;254;253;200;205;203;199;25;559;354;367;131;359;265;558;270.0;83.0;382.0;89.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29854.111328125;11061.212890625;0.0;1204.49743652344;463.0;85461;;;Calculated values ==>;1550058517.867;351.56000000000006;292.96000000000004;291.36;291.16;290.16;276.66;273.7412296467126;293.16;275.66;276.56;276.56;339.36;336.76000000000005;276.86;280.46000000000004;297.86;298.56;298.46000000000004;293.16;293.46000000000004;293.06;;319.46000000000004;275.66;240.61611355647437;263.1675429290057;273.7412296467126;293.66;5590000.0;3540000.0;3670000.0000000005;1310000.0;3590000.0;2650000.0;5580000.0;0.045000000000000005;0.013833333333333333;0.06366666666666666;0.014833333333333334;0.021333333333333333;0.06633333333333334;;11061.212890625;0.0;1204.49743652344;29854.111328125;511668.99150735437;413753.7550397062;249499.1873942054;248741.48778492818;245097.6580104656;430542.39183029096;458495.1351315018;453437.080001802;473275.31562819314;522516.6700627119;519840.4235616016;453815.4994363159;458282.4154582258;466001.4536310495;467617.4535800144;429602.52251533576;414479.48874756467;458909.0072553948;458356.8847964573;;194425.4183739577;472402.05409754877;201342.0628783561;216829.78131561418;273.70026126127885;4292817.528742993;1578022.536733457;276993.4740328319;0.0;0;233;247;0;0;0;0;4;102;95;1844007368874.984;675544442120.4901;1290318017514.713;16050.049423526054;4020.723203084691;209.20196712083344;16021.297864229262;3425383.892625223;1433648.2391276886;105996.09715573415;1567651.9672802154;2.9595735990612004;0.12979502191240555
8389;2019-02-13 12:49:37.868;773;199;181;180;170;35;200;25;36;34;666;639;38;72;247;254;254;201;205;203;199;25;561;355;367;128;360;266;560;262.0;93.0;727.0;142.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29853.689453125;11115.5595703125;0.0;1211.97924804688;464.0;85462;;;Calculated values ==>;1550058577.868;350.46000000000004;293.06;291.26000000000005;291.16;290.16;276.66;273.8482719121499;293.16;275.66;276.76000000000005;276.56;339.76;337.06;276.96000000000004;280.36;297.86;298.56;298.56;293.26000000000005;293.46000000000004;293.06;;319.56;275.66;239.943914813709;263.299902668528;273.8482719121499;293.66;5610000.0;3550000.0;3670000.0000000005;1280000.0;3600000.0;2660000.0;5600000.0;0.043666666666666666;0.015500000000000002;0.12116666666666666;0.023666666666666666;0.021333333333333333;0.065;;11115.5595703125;0.0;1211.97924804688;29853.689453125;510133.5735065458;413305.59472072823;249023.0453146729;248647.15805574344;245017.219967699;430477.46260093397;458495.1351315018;453518.175689324;473664.3179132749;522847.20763529604;520067.02884882933;453770.77700511605;457999.7881933942;465857.34435233945;467476.37365174666;429323.54803475866;414042.5435394184;458909.0072553948;458356.8847964573;;194843.3435325042;472795.0300870999;201600.60680615922;217164.89431664575;273.80569817899476;4293315.102041652;1578207.3462505154;277013.6116741341;0.0;0;233;247;0;0;0;0;4;102;95;1844227572544.7178;675622143415.3962;1290477320169.5205;30524.01209634346;6418.2680176489275;236.8555696777744;15677.479381187752;3425772.016272706;1433735.2321709495;105999.8143638221;1567916.1281595493;4.287685956108178;0.2507395421514416
8390;2019-02-13 12:50:37.868;765;200;182;182;171;37;200;26;37;34;674;644;39;71;248;254;254;202;205;203;199;25;572;357;367;126;363;259;566;-1.0;81.0;890.0;197.0;128.0;0;97;0;1;0;1;0;0;0;0;1;0;0;0;0;38079.93359375;19571.7109375;0.0;1157.46789550781;464.0;85463;;;Calculated values ==>;1550058637.868;349.66;293.16;291.36;291.36;290.26000000000005;276.86;274.0616903277293;293.16;275.76000000000005;276.86;276.56;340.56000000000006;337.56000000000006;277.06;280.26000000000005;297.96000000000004;298.56;298.56;293.36;293.46000000000004;293.06;;319.56;275.66;239.4893008659735;262.3656120759269;274.0616903277293;293.66;5720000.0;3570000.0000000005;3670000.0000000005;1260000.0;3629999.9999999995;2590000.0;5660000.0;0.0;0.013500000000000002;0.14833333333333334;0.03283333333333333;0.021333333333333333;0.021333333333333333;;19571.7109375;0.0;1157.46789550781;38079.93359375;508166.7451758146;411135.22575476684;249114.44151710143;249114.44151710143;245129.65873289682;430346.717906069;458495.1351315018;454831.6959477866;473922.61981710925;524229.56127140234;521156.43404874136;455079.5801925144;458992.93958232267;465554.39734395995;467193.43905229;426326.1097751912;411929.359504971;458909.0072553948;458356.8847964573;;194843.3435325042;473055.95023356355;202077.4140096566;249114.44151710143;274.0005776470584;4293881.215567043;1578463.0735047471;277033.35706699704;0.0;0;233;248;0;0;0;0;4;102;95;1844447772544.7178;675698343415.3962;1290634820169.5205;37491.885154155956;8897.128606018277;194.35612864797218;4463.838789959592;3426338.81541646;1433862.8604761467;106003.40779464148;1568083.9724776421;2.4625774658037836;0.20451823550951762
8391;2019-02-13 12:51:37.889;762;202;186;186;175;39;200;28;33;34;677;645;34;48;249;254;254;204;206;203;199;27;572;359;367;126;364;241;567;-1.0;86.0;1331.0;155.0;128.0;0;74;0;1;0;1;0;0;0;0;1;0;0;0;0;38033.19140625;19690.162109375;0.0;967.4445190429691;454.0;85464;;;Calculated values ==>;1550058697.889;349.36;293.36;291.76000000000005;291.76000000000005;290.66;277.06;274.27422755570615;293.16;275.96000000000004;276.46000000000004;276.56;340.86;337.66;276.56;277.96000000000004;298.06;298.56;298.56;293.56;293.46000000000004;293.06;;318.56;275.86;239.4893008659735;259.87524604437704;274.27422755570615;293.76000000000005;5720000.0;3590000.0;3670000.0000000005;1260000.0;3640000.0;2410000.0;5670000.0;0.0;0.014333333333333333;0.22183333333333335;0.025833333333333333;0.021333333333333333;0.021333333333333333;;19690.162109375;0.0;967.4445190429691;38033.19140625;507789.5419874749;411496.94470127276;250584.7816210124;250584.7816210124;246506.35971549866;430214.79039162316;458495.1351315018;457311.78344377805;473922.61981710925;525961.9449818126;522722.4028626755;457430.84304883645;459089.1709247989;465540.6161959158;466909.46258657274;426326.1097751912;412281.6676071861;458909.0072553948;458356.8847964573;;190664.19178205615;473248.64165696304;202687.78061112165;250584.7816210124;274.24695723127513;4294515.713604356;1578790.370293435;277051.07086808584;0.0;0;233;248;0;0;0;0;4;102;95;1844668049614.3818;675773969875.2809;1290784872669.2915;56484.09129504429;6989.488910350902;201.30367107473978;4432.471534409491;3427122.2226489396;1433995.2952912154;106006.70611364188;1568158.1343444705;3.2969625492425845;0.2598623583498926
8392;2019-02-13 12:52:37.879;776;206;186;185;177;39;200;27;33;35;666;639;32;43;249;254;254;208;206;203;199;29;558;358;367;127;363;246;558;-1.0;85.0;1134.0;108.0;128.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;29757.89453125;11177.21484375;0.0;927.8789672851559;443.0;85465;;;Calculated values ==>;1550058757.879;350.76;293.76000000000005;291.76000000000005;291.66;290.86;277.06;274.1680685717883;293.16;275.86;276.46000000000004;276.66;339.76;337.06;276.36;277.46000000000004;298.06;298.56;298.56;293.96000000000004;293.46000000000004;293.06;;317.46000000000004;276.06;239.71726792356844;260.58029834229245;274.1680685717883;293.76000000000005;5580000.0;3579999.9999999995;3670000.0000000005;1270000.0;3629999.9999999995;2460000.0;5580000.0;0.0;0.014166666666666666;0.189;0.018000000000000002;0.021333333333333333;0.021333333333333333;;11177.21484375;0.0;927.8789672851559;29757.89453125;510766.5820596814;416563.51841770095;251048.26350210488;250656.5635399332;247624.18367404738;430280.9020939914;458495.1351315018;456498.40645986306;473889.94243038853;524451.0981949343;521707.3764635674;456377.84301490715;457699.22325204633;465685.3213544199;467051.5817240092;430108.7420920603;417230.41672490526;458909.0072553948;458356.8847964573;;186067.36719380575;473311.50582222524;202446.12406870959;251048.26350210488;274.14853165272655;4295080.545166306;1579047.555563395;277066.8625980807;0.0;0;233;248;0;0;0;0;4;102;95;1844888212914.4167;675849857225.293;1290930948319.3147;48015.88137192801;4875.576871563283;182.44294270136277;4422.583920946185;3427992.910615785;1434094.1543601558;106009.90346910911;1568231.9141745886;4.749776086388056;0.3610620407604345
8393;2019-02-13 12:53:37.870;788;206;184;183;175;39;200;27;37;36;655;632;37;61;249;254;254;208;206;204;199;28;557;356;367;129;361;263;556;93.0;82.0;706.0;7.0;128.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;29712.970703125;11024.0546875;0.0;970.125610351562;448.0;85466;;;Calculated values ==>;1550058817.87;351.96000000000004;293.76000000000005;291.56;291.46000000000004;290.66;277.06;273.955091788801;293.16;275.86;276.86;276.76000000000005;338.66;336.36;276.86;279.26000000000005;298.06;298.56;298.56;293.96000000000004;293.56;293.06;;317.96000000000004;275.96000000000004;240.16925963744896;262.9017227912062;273.955091788801;293.76000000000005;5570000.0;3560000.0;3670000.0000000005;1290000.0;3610000.0;2630000.0;5560000.0;0.015500000000000002;0.013666666666666666;0.11766666666666666;0.0011666666666666668;0.021333333333333333;0.036833333333333336;;11024.0546875;0.0;970.125610351562;29712.970703125;512333.9048820958;417297.858708137;250370.13788166858;249982.54007122852;246979.007451363;430412.23801567365;458495.1351315018;454156.0461158545;473728.1634681915;521959.39954575343;519593.9848647244;454156.0461158545;457133.60651810706;465973.9058467576;467335.0359168276;430367.63176783966;417950.13573684375;459046.6745650736;458356.8847964573;;188156.80290529504;472954.5886681478;201965.54042040964;230000.7823889216;273.9524754974346;4295576.061370824;1579232.538391041;277082.676930372;0.0;0;233;248;0;0;0;0;4;102;95;1845108379884.1858;675926645705.2124;1291083625414.1545;29674.41617016401;316.1538896223612;169.70577909027747;8411.116438677565;3428640.232648418;1434137.412293457;106012.83760160173;1568338.8456353478;3.215842293488222;0.17853154697884738
8394;2019-02-13 12:54:37.860;786;205;184;183;174;38;200;26;40;36;655;629;41;69;249;254;254;206;206;204;199;26;558;355;367;130;361;271;557;146.0;83.0;830.0;75.0;128.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;29567.396484375;10992.869140625;0.0;989.7300415039059;454.0;85467;;;Calculated values ==>;1550058877.86;351.76;293.66;291.56;291.46000000000004;290.56;276.96000000000004;273.8482719121499;293.16;275.76000000000005;277.16;276.76000000000005;338.66;336.06;277.26000000000005;280.06;298.06;298.56;298.56;293.76000000000005;293.56;293.06;;318.56;275.76000000000005;240.39332010688793;263.95629194202945;273.8482719121499;293.76000000000005;5580000.0;3550000.0;3670000.0000000005;1300000.0;3610000.0;2710000.0;5570000.0;0.024333333333333332;0.013833333333333333;0.13833333333333334;0.0125;0.021333333333333333;0.04566666666666666;;10992.869140625;0.0;989.7300415039059;29567.396484375;512001.7500107088;416598.11741441325;250318.87170249692;249932.1967514283;246571.36054824296;430477.46260093397;458495.1351315018;453166.0537454821;473598.7871360312;521307.57206190703;518618.67647780775;453293.6236240447;456819.7507757946;465973.9058467576;467476.37365174666;430108.7420920603;416932.6200606657;459046.6745650736;458356.8847964573;;190664.19178205615;472630.20280472847;201640.62939241345;224380.83017960575;273.821313600016;4296069.982096955;1579415.9821772438;277099.006338785;0.0;0;233;248;0;0;0;0;4;102;95;1845328543184.2207;676004332755.2247;1291243798714.18;34794.350368841166;3387.3696676539375;182.26968810095818;10684.906494169552;3429177.382829708;1434168.2698459898;106015.77024164064;1568497.9526375593;4.093343645502067;0.2510109405955175
8395;2019-02-13 12:55:37.860;773;203;185;184;174;37;200;25;33;36;661;631;38;71;248;255;254;204;206;204;199;25;574;357;367;137;362;267;567;89.0;81.0;1111.0;287.0;128.0;0;83;0;1;0;1;0;0;0;0;1;0;0;0;0;41572.48046875;23391.41796875;0.0;1094.72998046875;459.0;85468;;;Calculated values ==>;1550058937.86;350.46000000000004;293.46000000000004;291.66;291.56;290.56;276.86;274.0616903277293;293.16;275.66;276.46000000000004;276.76000000000005;339.26;336.26000000000005;276.96000000000004;280.26000000000005;297.96000000000004;298.66;298.56;293.56;293.56;293.06;;319.06;275.66;241.92719264551067;263.43189868330234;274.0616903277293;293.76000000000005;5740000.0;3570000.0000000005;3670000.0000000005;1370000.0;3620000.0000000005;2670000.0;5670000.0;0.014833333333333334;0.013500000000000002;0.18516666666666665;0.04783333333333333;0.021333333333333333;0.036166666666666666;;23391.41796875;0.0;1094.72998046875;41572.48046875;508994.54889391054;411891.9439035771;250201.40656590526;249820.77268816318;246149.28851543952;430346.717906069;458495.1351315018;452965.6386944178;472687.3056196521;522251.8132149156;519158.8256640467;453599.6757699563;457716.1131832329;465699.07969398145;467322.2658829515;425759.3184939363;412281.6676071861;459046.6745650736;458356.8847964573;;192753.74022246967;471610.25455702154;202026.60554833157;230443.07803796028;273.9807957070487;4296662.814404898;1579702.5179031552;277116.3768389681;0.0;0;233;249;0;0;0;0;4;102;95;1845548743184.2207;676084432755.2247;1291405198714.18;46465.54430421696;12895.084544249003;181.94828697112848;8242.882677765643;3429854.54861865;1434303.9569644223;106018.8053914329;1568655.684213992;2.7683186409631033;0.22647354348034252
8396;2019-02-13 12:56:37.851;767;206;191;189;177;39;201;28;24;36;658;631;27;49;249;255;254;208;206;204;199;27;582;361;368;141;366;245;576;-2.0;108.0;1215.0;247.0;128.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;38487.1171875;20023.4921875;0.0;1043.38244628906;452.0;85469;;;Calculated values ==>;1550058997.851;349.86;293.76000000000005;292.26000000000005;292.06;290.86;277.06;274.4858918419099;293.26000000000005;275.96000000000004;275.56;276.76000000000005;338.96000000000004;336.26000000000005;275.86;278.06;298.06;298.66;298.56;293.96000000000004;293.56;293.06;;318.36;275.86;242.77792619122317;260.44013211722256;274.4858918419099;293.76000000000005;5820000.0;3610000.0;3679999.9999999995;1410000.0;3660000.0;2450000.0;5760000.0;0.0;0.018000000000000002;0.2025;0.04116666666666667;0.021333333333333333;0.021333333333333333;;20023.4921875;0.0;1043.38244628906;38487.1171875;507530.59498412115;409086.49251506716;252061.92624919477;251285.8267021751;246845.13409381625;430081.6785162784;458473.52012050984;455576.19634817884;472161.77640367835;523718.88458028424;520975.42763663165;455938.9057791105;458574.65660136164;465250.37265374704;466754.22869122244;423416.4239386547;409942.964435759;458887.9186232276;458196.5170259769;;189828.38726562503;471275.1926151781;203130.7766784935;252061.92624919477;274.42793309565053;4297329.877646155;1580064.2545535443;277134.19176993595;0.0;0;233;249;0;0;0;0;4;102;95;1845769210109.8655;676167820245.4686;1291558775674.6292;51120.19748311128;11038.611789393517;242.52227105212285;4397.5379365713525;3430667.6411537454;1434503.374517332;106022.34211550525;1568761.0052522272;3.1708011103360287;0.2682442859870621
8397;2019-02-13 12:57:37.871;780;210;194;193;180;40;200;28;26;36;634;617;26;43;251;255;254;212;206;204;199;28;577;361;368;146;366;238;572;0.0;82.0;1162.0;175.0;128.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;38225.734375;19823.28515625;0.0;977.4209594726559;442.0;85470;;;Calculated values ==>;1550059057.871;351.16;294.16;292.56;292.46000000000004;291.16;277.16;274.4858918419099;293.16;275.96000000000004;275.76000000000005;276.76000000000005;336.56;334.86;275.76000000000005;277.46000000000004;298.26000000000005;298.66;298.56;294.36;293.56;293.06;;317.36;275.96000000000004;243.81672145450628;259.4470641161187;274.4858918419099;293.76000000000005;5770000.0;3610000.0;3679999.9999999995;1460000.0;3660000.0;2380000.0;5720000.0;0.0;0.013666666666666666;0.19366666666666665;0.029166666666666667;0.021333333333333333;0.021333333333333333;;19823.28515625;0.0;977.4209594726559;38225.734375;509609.4095260986;412493.9136223494;253473.31916534808;253070.23805554165;248099.79171437834;430081.6785162784;458335.0929063802;456965.1322991065;471499.95120613376;521851.7848369419;520130.1670287509;456965.1322991065;458973.8563331057;465513.42449155;466754.22869122244;424895.3636164535;413254.80958637927;458887.9186232276;458196.5170259769;;185649.48583044452;470705.69158332614;203176.6013544966;253473.31916534808;274.44567082912727;4297969.364500226;1580396.421716796;277151.0374116547;0.0;0;233;249;0;0;0;0;4;102;95;1845990083709.7952;676253948945.4413;1291703723974.583;49150.37882627278;7802.931798340862;159.08757174434757;4367.428221026748;3431503.50781877;1434660.4397181342;106025.68997977705;1568834.070983979;2.9556605470673856;0.23816055659053928
8398;2019-02-13 12:58:37.871;796;210;190;188;179;39;201;27;31;36;603;593;33;73;250;255;254;212;206;204;199;28;559;357;368;141;362;262;559;264.0;111.0;115.0;39.0;128.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30509.369140625;11072.85546875;0.0;1973.6599121093802;443.0;85471;;;Calculated values ==>;1550059117.871;352.76;294.16;292.16;291.96000000000004;291.06;277.06;274.0616903277293;293.26000000000005;275.86;276.26000000000005;276.76000000000005;333.46000000000004;332.46000000000004;276.46000000000004;280.46000000000004;298.16;298.66;298.56;294.36;293.56;293.06;;317.46000000000004;275.96000000000004;242.77792619122317;262.7682575881327;274.0616903277293;293.76000000000005;5590000.0;3570000.0000000005;3679999.9999999995;1410000.0;3620000.0000000005;2620000.0;5590000.0;0.044000000000000004;0.018500000000000003;0.019166666666666665;0.006500000000000001;0.021333333333333333;0.06533333333333334;;11072.85546875;0.0;1973.6599121093802;30509.369140625;513147.47611509677;417526.6128203771;410203.92175614706;251786.45387986567;248320.07325470072;430346.717906069;458473.52012050984;453573.69324096834;472161.77640367835;516689.19362058834;515656.9658837472;453824.779244464;458760.1013832176;465960.3153875682;467322.2658829515;429848.446087533;418176.0711857349;458887.9186232276;458196.5170259769;;186067.36719380575;471373.7779470034;202160.9615351159;270093.3567093301;274.0330922146429;4298542.1570295235;1580653.8895553376;277175.62975225126;0.0;0;233;249;0;0;0;0;4;102;96;1846210883709.7952;676340048945.4413;1291853723974.583;4818.744024362171;1749.8833066772688;215.93893568326573;12289.406474020925;3431953.2505091922;1434740.0465106762;106028.81520067228;1568972.877939771;1.4619974900521842;0.03367432681253255
8399;2019-02-13 12:59:37.882;796;209;188;187;175;37;201;25;36;34;574;567;39;111;249;255;254;210;206;204;200;26;562;354;368;136;359;270;561;-1.0;86.0;226.0;154.0;129.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30574.734375;11081.5322265625;0.0;2072.92724609375;452.0;85472;;;Calculated values ==>;1550059177.882;352.76;294.06;291.96000000000004;291.86;290.66;276.86;273.7412296467126;293.26000000000005;275.66;276.76000000000005;276.56;330.56;329.86;277.06;284.26000000000005;298.06;298.66;298.56;294.16;293.56;293.16;;318.36;275.76000000000005;241.71165711629368;263.82572766246335;273.7412296467126;293.76000000000005;5620000.0;3540000.0;3679999.9999999995;1360000.0;3590000.0;2700000.0;5610000.0;0.0;0.014333333333333333;0.03766666666666666;0.025666666666666667;0.021500000000000002;0.021500000000000002;;11081.5322265625;0.0;2072.92724609375;30574.734375;512892.25878343085;416462.4754274235;251678.06467197227;251283.1065911808;246761.28800696306;430542.39183029096;458473.52012050984;452828.2550479268;472622.7809936826;512993.7727699485;512264.6172160574;453211.0183327629;462114.6060824966;466261.3989570346;467745.5678757242;429058.90264572005;416799.17065192794;458887.9186232276;458335.0929063802;;189828.38726562503;471840.61823089625;201129.96679004654;251678.06467197227;273.61733287839763;4299051.284547728;1580838.5432995274;277209.3574941428;0.0;0;233;249;0;0;0;0;4;102;96;1846431724189.4934;676423164180.3276;1292013353234.3647;9480.635524380155;6948.240053648476;175.72282524435363;4443.12610703977;3432072.4338515433;1434812.5441607127;106032.07964704768;1569112.3412746806;1.6000448026058371;0.13792708362728565
