;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8400;2019-02-13 13:00:37.862;787;207;189;189;176;36;201;24;37;33;583;574;41;118;248;255;254;208;206;204;200;24;565;355;368;132;360;272;565;262.0;84.0;627.0;224.0;129.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30719.427734375;11148.2021484375;0.0;2107.97485351562;457.0;85473;;;Calculated values ==>;1550059237.862;351.86;293.86;292.06;292.06;290.76000000000005;276.76000000000005;273.8482719121499;293.26000000000005;275.56;276.86;276.46000000000004;331.46000000000004;330.56;277.26000000000005;284.96000000000004;297.96000000000004;298.66;298.56;293.96000000000004;293.56;293.16;;318.86;275.56;240.83765695389522;264.08650396036035;273.8482719121499;293.76000000000005;5650000.0;3550000.0;3679999.9999999995;1320000.0;3600000.0;2720000.0;5650000.0;0.043666666666666666;0.014;0.1045;0.037333333333333336;0.021500000000000002;0.06516666666666666;;11148.2021484375;0.0;2107.97485351562;30719.427734375;511523.3097054716;414226.0454800769;251859.00837601957;251859.00837601957;246951.0632463026;430477.46260093397;458473.52012050984;452608.8005630441;473048.1168422736;513756.3939690052;512818.4165891994;453121.1727066367;462655.1026071222;465987.6186816921;467604.7241699096;428255.90099258174;414586.9991658564;458887.9186232276;458335.0929063802;;191917.91438739494;472173.3745042847;201533.69938768324;218137.19007692975;273.77958430144895;4299561.898970573;1581023.7293367824;277244.18673136696;0.0;0;233;249;0;0;0;0;4;102;96;1846652450589.5635;676503537380.3531;1292175899034.4165;26237.348072825207;10103.881204353122;191.3646255741548;15652.896667719186;3432369.984498327;1434954.5978042379;106035.13768945144;1569279.7523089047;3.9366923482375675;0.2573994175301757
8401;2019-02-13 13:01:37.882;781;208;191;190;179;37;201;26;30;32;603;590;33;87;249;255;254;210;206;204;200;25;587;359;368;128;364;239;583;-1.0;81.0;529.0;218.0;129.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;39357.734375;20190.240234375;0.0;1843.9597167968802;452.0;85474;;;Calculated values ==>;1550059297.882;351.26;293.96000000000004;292.26000000000005;292.16;291.06;276.86;274.27422755570615;293.26000000000005;275.76000000000005;276.16;276.36;333.46000000000004;332.16;276.46000000000004;281.86;298.06;298.66;298.56;294.16;293.56;293.16;;318.36;275.66;239.943914813709;259.59022785621676;274.27422755570615;293.76000000000005;5870000.0;3590000.0;3679999.9999999995;1280000.0;3640000.0;2390000.0;5830000.0;0.0;0.013500000000000002;0.08816666666666667;0.036333333333333336;0.021500000000000002;0.021500000000000002;;20190.240234375;0.0;1843.9597167968802;39357.734375;508858.7386705833;406555.37871336314;251701.6080795546;251318.45825787328;247266.64762596137;430214.79039162316;458473.52012050984;457278.333884536;473471.244710016;518627.20072473126;517306.9244720192;457634.3456445038;463927.7624110915;465540.6161959158;467038.77096222027;421884.52273899777;407498.9776768968;458887.9186232276;458335.0929063802;;189828.38726562503;472795.0300870999;202560.73873937994;251701.6080795546;274.1976445533004;4300146.069980083;1581284.9700744515;277277.1304970385;0.0;0;233;250;0;0;0;0;4;102;96;1846873324189.4932;676581563380.3284;1292329250134.3677;22457.601305297925;9818.512585633825;194.20485833836327;4442.6199237767505;3432775.911006764;1435120.6730924177;106038.35183950937;1569447.2707679933;1.6752565899758785;0.14888267669786337
8402;2019-02-13 13:02:37.873;793;210;192;191;179;39;201;28;27;33;612;597;29;87;250;255;255;212;206;204;200;28;564;358;368;127;363;247;564;-2.0;84.0;490.0;177.0;129.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30753.91796875;11243.4755859375;0.0;1920.3112792968802;450.0;85475;;;Calculated values ==>;1550059357.873;352.46000000000004;294.16;292.36;292.26000000000005;291.06;277.06;274.1680685717883;293.26000000000005;275.96000000000004;275.86;276.46000000000004;334.36;332.86;276.06;281.86;298.16;298.66;298.66;294.36;293.56;293.16;;318.16;275.96000000000004;239.71726792356844;260.72004837742526;274.1680685717883;293.76000000000005;5640000.0;3579999.9999999995;3679999.9999999995;1270000.0;3629999.9999999995;2470000.0;5640000.0;0.0;0.014;0.08166666666666668;0.029500000000000002;0.021500000000000002;0.021500000000000002;;11243.4755859375;0.0;1920.3112792968802;30753.91796875;512351.4575452015;415678.7657808241;253117.87180929046;252712.79685535165;248090.95049340723;430280.9020939914;458473.52012050984;455608.0198933382;473697.1866146107;518874.83244080166;517343.8722006853;455850.5513890282;462738.1686637764;465816.1379094171;467180.64866735716;428777.37463530037;416365.60020050604;458887.9186232276;458335.0929063802;;188992.59102226305;473215.0499880337;202368.4796014972;253117.87180929046;274.1183606696661;4300730.246109436;1581546.878413868;277308.4947166343;0.0;0;233;250;0;0;0;0;4;102;96;1847094091069.2615;676658051905.2482;1292475028264.2148;20681.229123833684;7989.973826402828;173.7648420871205;4412.170253587429;3433135.347336425;1435269.0548850875;106041.41779371424;1569521.049617573;2.5264111601307757;0.21549805100531297
8403;2019-02-13 13:03:37.873;806;208;189;187;176;38;201;27;29;33;619;603;32;101;250;255;255;210;206;204;200;28;564;356;368;123;361;258;564;125.0;84.0;700.0;34.0;129.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;30079.853515625;11216.0205078125;0.0;1185.66491699219;458.0;85476;;;Calculated values ==>;1550059417.873;353.76;293.96000000000004;292.06;291.86;290.76000000000005;276.96000000000004;273.955091788801;293.26000000000005;275.86;276.06;276.46000000000004;335.06;333.46000000000004;276.36;283.26000000000005;298.16;298.66;298.66;294.16;293.56;293.16;;318.96000000000004;275.96000000000004;238.79729159403252;262.23063862743834;273.955091788801;293.76000000000005;5640000.0;3560000.0;3679999.9999999995;1230000.0;3610000.0;2580000.0;5640000.0;0.020833333333333332;0.014;0.11666666666666667;0.005666666666666667;0.021500000000000002;0.042333333333333334;;11216.0205078125;0.0;1185.66491699219;30079.853515625;513953.69620603207;414977.482372974;251912.85411003156;251125.7726265658;246994.1224144347;430412.23801567365;458473.52012050984;454006.31235741987;474212.7290111756;518673.12642440863;517028.39272149396;454379.5404932804;462731.2103087903;466104.2199880029;467463.62394289;428777.37463530037;415678.7657808241;458887.9186232276;458335.0929063802;;192335.8262164488;473733.4683220058;201953.28923871164;227326.45407493316;273.94770432249123;4301237.19420514;1581734.0408813157;277334.3778516034;0.0;0;233;250;0;0;0;0;4;102;96;1847314891069.2615;676733051905.2482;1292626528264.2148;29406.18603051596;1540.0876814720004;183.38052396266744;9779.365710531258;3433552.7424627114;1435348.4720643198;106044.39400509799;1569639.3124172739;3.2986661526391807;0.1857907358171648
8404;2019-02-13 13:04:37.864;808;207;189;189;176;37;201;26;32;34;636;610;35;81;249;255;255;208;206;204;200;26;568;355;368;125;360;267;568;-2.0;110.0;990.0;0.0;129.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;29920.779296875;11223.30078125;0.0;1080.79699707031;461.0;85477;;;Calculated values ==>;1550059477.864;353.96000000000004;293.86;292.06;292.06;290.76000000000005;276.86;273.8482719121499;293.26000000000005;275.76000000000005;276.36;276.56;336.76000000000005;334.16;276.66;281.26000000000005;298.06;298.66;298.66;293.96000000000004;293.56;293.16;;319.26000000000005;275.76000000000005;239.25999513918347;263.43189868330234;273.8482719121499;293.76000000000005;5680000.0;3550000.0;3679999.9999999995;1250000.0;3600000.0;2670000.0;5680000.0;0.0;0.018333333333333333;0.165;0.0;0.021500000000000002;0.021500000000000002;;11223.30078125;0.0;1080.79699707031;29920.779296875;513862.55600356247;413011.1764247646;251699.2663586575;251699.2663586575;246823.0256468064;430477.46260093397;458473.52012050984;452838.48027354735;474051.4637773472;519674.9237228913;516988.41593818465;453219.60249349655;458942.10632704047;466117.788102169;467604.7241699096;427697.5395491435;413386.9064550017;458887.9186232276;458335.0929063802;;193589.57483703562;473282.30129752296;201709.7481601087;251699.2663586575;273.8482719121499;4301737.124479248;1581921.0071767864;277353.26220119843;0.0;0;233;250;0;0;0;0;4;102;96;1847535657949.9072;676807440745.4658;1292784004639.6755;41436.24079871738;0.0;262.36160672593377;4442.670270776038;3434143.007468315;1435361.30420326;106048.10796568693;1569757.8116065864;3.750073634616248;0.24762414845039862
8405;2019-02-13 13:05:37.854;800;205;190;189;178;37;201;26;35;35;655;620;38;76;249;255;255;206;206;204;200;25;571;357;368;128;362;272;571;129.0;86.0;1050.0;117.0;129.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;29936.208984375;11251.8505859375;0.0;1051.33361816406;463.0;85478;;;Calculated values ==>;1550059537.854;353.16;293.66;292.16;292.06;290.96000000000004;276.86;274.0616903277293;293.26000000000005;275.76000000000005;276.66;276.66;338.66;335.16;276.96000000000004;280.76000000000005;298.06;298.66;298.66;293.76000000000005;293.56;293.16;;319.46000000000004;275.66;239.943914813709;264.08650396036035;274.0616903277293;293.76000000000005;5710000.0;3570000.0000000005;3679999.9999999995;1280000.0;3620000.0000000005;2720000.0;5710000.0;0.021500000000000002;0.014333333333333333;0.175;0.0195;0.021500000000000002;0.043000000000000003;;11251.8505859375;0.0;1051.33361816406;29936.208984375;512619.7863459954;410947.0822304514;251933.42396495308;251542.14059054494;247416.09939449522;430346.717906069;458473.52012050984;452351.87791029084;473760.833029134;521225.86550164793;517602.0707867562;452737.0766566632;457526.9048634988;465829.7507489795;467322.2658829515;426870.76580323017;411350.26539781695;458887.9186232276;458335.0929063802;;194425.4183739577;472795.0300870999;202147.29237884385;227040.35817189846;274.02777372913505;4302235.849580298;1582108.268889388;277371.0269950357;0.0;0;233;250;0;0;0;0;4;102;96;1847756421149.9424;676883328095.4779;1292945677689.7012;43785.802468003225;5277.630885310992;222.46050581092274;9945.673593582715;3434853.072798368;1435405.2771306017;106052.14747659466;1569877.694488331;4.8143282641384495;0.3267665803969781
8406;2019-02-13 13:06:37.854;786;206;192;191;180;38;201;27;35;35;668;629;37;66;249;256;255;208;206;204;200;27;588;359;368;130;364;255;582;-1.0;86.0;1225.0;104.0;129.0;0;66;0;1;1;0;0;0;0;0;1;0;0;0;0;38462.64453125;20087.65234375;0.0;973.702392578125;464.0;85479;;;Calculated values ==>;1550059597.854;351.76;293.76000000000005;292.36;292.26000000000005;291.16;276.96000000000004;274.27422755570615;293.26000000000005;275.86;276.66;276.66;339.96000000000004;336.06;276.86;279.76000000000005;298.06;298.76000000000005;298.66;293.96000000000004;293.56;293.16;;319.56;275.86;240.39332010688793;261.82340779136865;274.27422755570615;293.76000000000005;5880000.0;3590000.0;3679999.9999999995;1300000.0;3640000.0;2550000.0;5820000.0;0.0;0.014333333333333333;0.20416666666666666;0.017333333333333333;0.021500000000000002;0.021500000000000002;;20087.65234375;0.0;973.702392578125;38462.64453125;509402.3787550211;257908.91643533218;252139.1095016409;251752.27057721408;247666.14074593346;430214.79039162316;458473.52012050984;455254.45241603226;473501.9964771252;523935.95426483575;519948.0595883016;455500.2712931425;459022.58001248643;465540.6161959158;467167.9790832604;421870.72129185364;407065.7117952289;458887.9186232276;458335.0929063802;;194843.3435325042;472727.1298661593;202697.44449463853;252139.1095016409;274.2507066974805;4302805.840026261;1582369.431413802;277387.90229512524;0.0;0;234;250;0;0;0;0;4;102;96;1847977221149.9424;676960728095.4779;1293103777689.7012;51563.72245061788;4680.514546439693;212.20513611828818;4433.213643201895;3435647.65217269;1435488.2616758663;106055.7696902774;1569997.5185486376;2.891060738431557;0.21865350556280252
8407;2019-02-13 13:07:37.845;779;211;193;192;181;40;201;29;28;36;666;631;31;47;251;255;255;213;206;204;200;29;586;362;368;131;367;242;581;0.0;86.0;984.0;107.0;129.0;0;67;0;1;1;0;0;0;0;0;1;0;0;0;0;38422.97265625;20171.474609375;0.0;912.44140625;452.0;85480;;;Calculated values ==>;1550059657.845;351.06000000000006;294.26000000000005;292.46000000000004;292.36;291.26000000000005;277.16;274.5913991737795;293.26000000000005;276.06;275.96000000000004;276.76000000000005;339.76;336.26000000000005;276.26000000000005;277.86;298.26000000000005;298.66;298.66;294.46000000000004;293.56;293.16;;318.36;276.06;240.61611355647437;260.01710675043796;274.5913991737795;293.76000000000005;5860000.0;3620000.0000000005;3679999.9999999995;1310000.0;3670000.0000000005;2420000.0;5810000.0;0.0;0.014333333333333333;0.164;0.017833333333333333;0.021500000000000002;0.021500000000000002;;20171.474609375;0.0;912.44140625;38422.97265625;508694.003339369;408915.6305346913;252581.63990204173;252190.95470233675;248069.19658235734;430014.67791919125;458473.52012050984;456551.9436781095;473469.2039465459;524769.5719964684;521221.1759981296;456910.9799825661;458813.16614755284;465368.39748007257;466611.5614006405;422489.9690714493;409778.35514596227;458887.9186232276;458335.0929063802;;189828.38726562503;472790.3263854694;203474.80838165994;252581.63990204173;274.56567867192314;4303446.45739513;1582704.873814151;277403.61780241923;0.0;0;234;250;0;0;0;0;4;102;96;1848197988029.7107;677039016350.3958;1293252855324.5447;41504.65018861773;4802.793404401269;182.1997995986475;4423.6992395932775;3436423.105608404;1435567.2773879054;106059.05590506543;1570071.3150847757;2.4147953631801484;0.18341131719886358
8408;2019-02-13 13:08:37.865;791;212;191;190;179;42;201;29;5;37;651;624;15;41;252;255;255;214;207;204;200;30;568;361;368;132;366;249;568;-2.0;111.0;865.0;0.0;129.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;29999.306640625;11415.373046875;0.0;963.2659301757809;445.0;85481;;;Calculated values ==>;1550059717.865;352.26;294.36;292.26000000000005;292.16;291.06;277.36;274.4858918419099;293.26000000000005;276.06;273.66;276.86;338.26;335.56;274.66;277.26000000000005;298.36;298.66;298.66;294.56;293.56;293.16;;317.66;276.16;240.83765695389522;260.9983114674233;274.4858918419099;293.86;5680000.0;3610000.0;3679999.9999999995;1320000.0;3660000.0;2490000.0;5680000.0;0.0;0.018500000000000003;0.14416666666666667;0.0;0.021500000000000002;0.021500000000000002;;11415.373046875;0.0;963.2659301757809;29999.306640625;511761.0502240864;414846.29353119736;252490.88843006507;252093.4907552633;247911.49400514975;430081.6785162784;458473.52012050984;452568.20618974156;473436.4806182908;522685.12532059354;519932.9584520393;453804.8726206853;456973.721747507;465644.78589503816;466754.22869122244;427697.5395491435;415551.95554976206;458887.9186232276;458335.0929063802;;186903.13564328075;472756.67973813636;203280.56203811016;252490.88843006507;274.4858918419099;4304016.833117642;1582968.1852857794;277419.25390718266;0.0;0;234;250;0;0;0;0;4;102;96;1848418861629.6404;677117942650.3707;1293400204424.4978;35938.968698526856;0.0;224.69330398855703;4425.650396240775;3437068.6842200886;1435607.3140073554;106062.4478111862;1570145.0842465777;3.278980223432174;0.21382179181358069
8409;2019-02-13 13:09:37.865;800;211;192;190;175;39;201;29;3;37;640;617;16;56;252;255;255;212;207;204;200;30;565;358;368;133;363;265;564;95.0;85.0;228.0;42.0;129.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;29902.580078125;11219.6845703125;0.0;1045.79528808594;453.0;85482;;;Calculated values ==>;1550059777.865;353.16;294.26000000000005;292.36;292.16;290.66;277.06;274.1680685717883;293.26000000000005;276.06;273.46000000000004;276.86;337.16;334.86;274.76000000000005;278.76000000000005;298.36;298.66;298.66;294.36;293.56;293.16;;318.46000000000004;276.16;241.05796691057077;263.1675429290057;274.1680685717883;293.86;5650000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2650000.0;5640000.0;0.01583333333333333;0.014166666666666666;0.038;0.007;0.021500000000000002;0.03733333333333333;;11219.6845703125;0.0;1045.79528808594;29902.580078125;513130.22308228683;416023.9306211168;253117.87180929046;252311.16331949914;246632.98187021152;430280.9020939914;458473.52012050984;449463.1609113667;473306.6277234293;520252.561050354;517880.62705691357;451144.3531467388;456189.40354586835;466077.4508732314;467180.64866735716;428509.75235424686;416365.60020050604;458887.9186232276;458335.0929063802;;190246.288480595;472625.7912797831;202418.0800805496;231615.72799576196;274.1376361148505;4304516.015506965;1583156.8107659225;277435.9960840015;0.0;0;234;250;0;0;0;0;4;102;96;1848639661629.6404;677197442650.3707;1293554404424.4978;9387.713071571048;1891.4539783946348;172.04215551132816;8464.189623329747;3437446.406568173;1435623.076123842;106065.75394001536;1570252.499580074;1.6236950415902605;0.07206554018228989
8410;2019-02-13 13:10:37.856;795;208;192;191;176;36;201;28;10;37;644;618;21;60;251;255;255;209;207;205;200;28;563;356;368;133;361;271;563;123.0;86.0;627.0;49.0;129.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;29865.65625;11153.0771484375;0.0;1064.39221191406;458.0;85483;;;Calculated values ==>;1550059837.856;352.66;293.96000000000004;292.36;292.26000000000005;290.76000000000005;276.76000000000005;273.955091788801;293.26000000000005;275.96000000000004;274.16;276.86;337.56000000000006;334.96000000000004;275.26000000000005;279.16;298.26000000000005;298.66;298.66;294.06;293.66;293.16;;318.96000000000004;275.96000000000004;241.05796691057077;263.95629194202945;273.955091788801;293.86;5630000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2710000.0;5630000.0;0.0205;0.014333333333333333;0.1045;0.008166666666666666;0.021500000000000002;0.042;;11153.0771484375;0.0;1064.39221191406;29865.65625;512683.7549479139;415363.4530400904;253175.3008174744;252769.09188268322;247037.3746118051;430412.23801567365;458473.52012050984;449280.05495020916;473306.6277234293;520170.7920186503;517478.95161705825;450718.69832406053;455695.6443231327;466234.42928284;467463.62394289;429043.4800632929;415711.6716710133;459025.7599915035;458335.0929063802;;192335.8262164488;472431.1216696904;201918.566951356;228157.1330971071;273.9341798157389;4305014.009432215;1583343.2224807644;277453.57834208204;0.0;0;234;250;0;0;0;0;4;102;96;1848860428509.4087;677277230680.287;1293715180304.329;25849.275495880152;2209.185863533064;191.08925362267436;9667.47431198947;3437740.0040930244;1435657.2429966892;106068.77958117404;1570403.5741147967;3.1035089024306988;0.1771883622951226
8411;2019-02-13 13:11:37.866;779;206;191;190;177;35;201;27;17;37;653;623;25;58;250;255;255;207;207;205;200;26;580;354;368;132;359;258;574;212.0;110.0;745.0;80.0;129.0;0;71;0;1;0;1;0;0;0;0;1;0;0;0;0;38312.453125;19893.52734375;0.0;1018.21435546875;461.0;85484;;;Calculated values ==>;1550059897.866;351.06000000000006;293.76000000000005;292.26000000000005;292.16;290.86;276.66;273.7412296467126;293.26000000000005;275.86;274.86;276.86;338.46000000000004;335.46000000000004;275.66;278.96000000000004;298.16;298.66;298.66;293.86;293.66;293.16;;319.26000000000005;275.76000000000005;240.83765695389522;262.23063862743834;273.7412296467126;293.86;5800000.0;3540000.0;3679999.9999999995;1320000.0;3590000.0;2580000.0;5740000.0;0.035333333333333335;0.018333333333333333;0.12416666666666668;0.013333333333333334;0.021500000000000002;0.05683333333333333;;19893.52734375;0.0;1018.21435546875;38312.453125;509221.1416465773;410013.1386123279;252167.38695654608;251775.9782474409;246928.66310678062;430542.39183029096;458473.52012050984;452503.62041486107;473436.4806182908;522160.33609618415;519083.92585815187;453507.1766613264;457576.2050488785;466391.21630984533;467745.5678757242;424295.29584903084;410430.23687988135;459025.7599915035;458335.0929063802;;193589.57483703562;472367.87413283327;201364.51023960637;220583.19380701173;273.70903151376274;4305582.255035402;1583601.987305109;277470.93628931657;0.0;0;234;251;0;0;0;0;4;102;96;1849081265309.3735;677356743930.2743;1293873906754.304;31183.106180094128;3613.3781852430257;254.1927477677405;13512.23293214744;3438215.35315189;1435705.7724506492;106072.49088296559;1570596.7705358383;2.322279547239559;0.13103008601588353
8412;2019-02-13 13:12:37.886;770;208;191;190;178;34;201;26;18;36;655;624;20;36;249;256;255;210;207;205;200;25;586;357;368;132;362;240;581;90.0;84.0;1059.0;114.0;129.0;0;67;0;1;0;1;0;0;0;0;1;0;0;0;0;38506.85546875;20207.845703125;0.0;909.7188110351559;451.0;85485;;;Calculated values ==>;1550059957.886;350.16;293.96000000000004;292.26000000000005;292.16;290.96000000000004;276.56;274.0616903277293;293.26000000000005;275.76000000000005;274.96000000000004;276.76000000000005;338.66;335.56;275.16;276.76000000000005;298.06;298.76000000000005;298.66;294.16;293.66;293.16;;318.26000000000005;275.66;240.83765695389522;259.7329541166123;274.0616903277293;293.86;5860000.0;3570000.0000000005;3679999.9999999995;1320000.0;3620000.0000000005;2400000.0;5810000.0;0.015000000000000001;0.014;0.1765;0.019;0.021500000000000002;0.036500000000000005;;20207.845703125;0.0;909.7188110351559;38506.85546875;507554.78782348725;407566.4868175775;251803.1983453846;251418.28230408198;246993.79787065525;430346.717906069;458473.52012050984;455681.416254086;473339.41292369686;523815.62137095944;520674.9973026541;455921.4504353865;457829.3643582183;465829.7507489795;467450.99436332186;422489.9690714493;408473.63615439355;459025.7599915035;458335.0929063802;;189410.48811896544;472270.6324499597;202138.0134257801;231392.84837842383;274.0241631448528;4306222.629327115;1583936.2768064295;277487.00775440224;0.0;0;234;251;0;0;0;0;4;102;96;1849302138909.3032;677435970330.2491;1294023356554.2563;44750.41059919599;5132.519761459412;196.22866083878057;8283.391925270407;3438848.3433846184;1435778.6792276762;106076.24564587336;1570778.461286328;2.7636970592716885;0.19507350218549982
8413;2019-02-13 13:13:37.847;782;211;192;190;179;36;201;28;23;36;641;617;25;38;250;256;255;213;207;205;200;27;566;357;368;136;362;251;566;132.0;110.0;722.0;80.0;129.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;29977.80859375;11347.50390625;0.0;1025.58203125;446.0;85486;;;Calculated values ==>;1550060017.847;351.36;294.26000000000005;292.36;292.16;291.06;276.76000000000005;274.0616903277293;293.26000000000005;275.96000000000004;275.46000000000004;276.76000000000005;337.26;334.86;275.66;276.96000000000004;298.16;298.76000000000005;298.66;294.46000000000004;293.66;293.16;;317.76000000000005;275.86;241.71165711629368;261.27494424493943;274.0616903277293;293.86;5660000.0;3570000.0000000005;3679999.9999999995;1360000.0;3620000.0000000005;2510000.0;5660000.0;0.022000000000000002;0.018333333333333333;0.12033333333333333;0.013333333333333334;0.021500000000000002;0.043500000000000004;;11347.50390625;0.0;1025.58203125;29977.80859375;510816.57353592;415264.52354227717;253004.0464480174;252201.70699163104;248000.80546009794;430346.717906069;458473.52012050984;454450.03438531706;472818.15071447083;521503.3238000297;519052.0138472603;454695.76930710895;456283.55020339484;465960.3153875682;467450.99436332186;428240.58905502915;415960.63289193413;459025.7599915035;458335.0929063802;;187321.02276691253;471938.4492427271;202159.13375975995;227289.37796200218;274.03238107899307;4306792.963902045;1584199.0671282134;277503.1247785325;0.0;0;234;251;0;0;0;0;4;102;96;1849522795389.1768;677516318070.2031;1294170560809.172;30359.00504194204;3597.0575397728953;225.132529656742;10050.488600080444;3439473.8483386016;1435851.3784199345;106079.75470675237;1570931.1443154323;3.5748303967885633;0.22112479583567227
8414;2019-02-13 13:14:37.857;790;211;189;187;175;36;201;27;32;36;630;610;33;61;250;256;255;213;207;205;200;26;564;355;368;140;360;266;564;262.0;86.0;974.0;99.0;129.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29979.939453125;11201.8916015625;0.0;1167.19250488281;453.0;85487;;;Calculated values ==>;1550060077.857;352.16;294.26000000000005;292.06;291.86;290.66;276.76000000000005;273.8482719121499;293.26000000000005;275.86;276.36;276.76000000000005;336.16;334.16;276.46000000000004;279.26000000000005;298.16;298.76000000000005;298.66;294.46000000000004;293.66;293.16;;318.46000000000004;275.76000000000005;242.56692532238324;263.299902668528;273.8482719121499;293.86;5640000.0;3550000.0;3679999.9999999995;1400000.0;3600000.0;2660000.0;5640000.0;0.043666666666666666;0.014333333333333333;0.16233333333333333;0.0165;0.021500000000000002;0.06516666666666666;;11201.8916015625;0.0;1167.19250488281;29979.939453125;511980.6434417231;416023.9306211168;251912.85411003156;251125.7726265658;246632.98187021152;430477.46260093397;458473.52012050984;453011.5958584307;472293.48310962116;519138.77898428973;517073.070942501;453138.4146289789;456644.4447987977;466247.85315236123;467732.97820431984;428777.37463530037;416703.88395454065;459025.7599915035;458335.0929063802;;190246.288480595;471309.8407669174;201636.80389649246;218224.04296950152;273.81982119752877;4307292.695078991;1584387.0100767668;277521.4009452568;0.0;0;234;251;0;0;0;0;4;102;96;1849743632190.019;677599131870.519;1294325686659.7637;40806.507895154646;4449.605108362011;173.05336642422256;15647.236754219926;3440066.9931229968;1435918.4451181784;106083.07347560168;1571145.3277188202;4.937827457437611;0.288952524622602
8415;2019-02-13 13:15:37.878;786;209;189;188;175;36;202;26;39;36;631;610;41;74;250;256;255;210;207;205;200;25;565;356;368;144;361;274;565;263.0;84.0;902.0;148.0;129.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29904.349609375;11146.5419921875;0.0;1191.94018554688;459.0;85488;;;Calculated values ==>;1550060137.878;351.76;294.06;292.06;291.96000000000004;290.66;276.76000000000005;273.955091788801;293.36;275.76000000000005;277.06;276.76000000000005;336.26000000000005;334.16;277.26000000000005;280.56;298.16;298.76000000000005;298.66;294.16;293.66;293.16;;319.06;275.66;243.40439225979637;264.3458800820626;273.955091788801;293.86;5650000.0;3560000.0;3679999.9999999995;1440000.0;3610000.0;2740000.0;5650000.0;0.04383333333333333;0.014;0.15033333333333332;0.024666666666666667;0.021500000000000002;0.06533333333333333;;11146.5419921875;0.0;1191.94018554688;29904.349609375;511399.3828406449;414943.9428270978;251859.00837601957;251464.91570244913;246590.58972199858;430412.23801567365;458611.7995580637;452517.50555498485;471765.34391292307;518575.391691893;516394.2300978887;452774.8315648947;456953.3821998456;466104.2199880029;467592.11455659237;428509.75235424686;415297.013207519;459025.7599915035;458335.0929063802;;192753.74022246967;470676.3731168869;201849.51115179557;218306.71814650195;273.907273243218;4307791.905482927;1584573.3122060285;277541.0672651174;0.0;0;234;251;0;0;0;0;4;102;96;1849964509469.6821;677684361690.389;1294487743359.5166;37683.75515861279;6631.062595138919;184.9783480541897;15681.853817645377;3440721.3075773804;1436010.8163341808;106086.05811747695;1571406.4948497016;4.877556984120226;0.3004978168071063
8416;2019-02-13 13:16:37.868;773;208;190;190;179;37;202;27;40;35;631;610;41;65;250;256;256;209;207;205;200;26;586;359;368;143;364;252;581;-1.0;112.0;1117.0;209.0;129.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;39570.64453125;20110.748046875;0.0;2208.75830078125;459.0;85489;;;Calculated values ==>;1550060197.868;350.46000000000004;293.96000000000004;292.16;292.16;291.06;276.86;274.27422755570615;293.36;275.86;277.16;276.66;336.26000000000005;334.16;277.26000000000005;279.66;298.16;298.76000000000005;298.76000000000005;294.06;293.66;293.16;;319.06;275.76000000000005;243.1966462407574;261.41265627149306;274.27422755570615;293.86;5860000.0;3590000.0;3679999.9999999995;1430000.0;3640000.0;2520000.0;5810000.0;0.0;0.018666666666666668;0.18616666666666667;0.034833333333333334;0.021500000000000002;0.021500000000000002;;20110.748046875;0.0;2208.75830078125;39570.64453125;507935.00479260646;407566.4868175775;251418.28230408198;251418.28230408198;247350.19811572527;430214.79039162316;458611.7995580637;456362.4941287204;471798.96558121993;520400.190697455;518252.31176750886;456484.0767557704;459375.44999954134;465671.6860993213;467167.9790832604;422782.49753166945;408024.0591874085;459025.7599915035;458335.0929063802;;192753.74022246967;470909.40455562726;202617.8713145459;251418.28230408198;274.2198262417373;4308370.7672744775;1584833.7462101593;277569.4016959823;0.0;0;235;251;0;0;0;0;4;102;97;1850185272669.7173;677770447340.4027;1294645517059.5417;47238.7906139055;9345.488407897668;275.49084909287143;4448.711427949412;3441428.8775109504;1436143.932069573;106089.89472124656;1571574.2216009898;2.746856509453373;0.22816277448111486
8417;2019-02-13 13:17:37.858;776;211;194;193;181;39;202;28;36;34;601;583;36;72;252;256;256;213;207;205;201;28;585;362;368;136;367;243;580;75.0;86.0;1145.0;148.0;129.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;39228.58984375;20170.931640625;0.0;1819.8186035156198;448.0;85490;;;Calculated values ==>;1550060257.858;350.76;294.26000000000005;292.56;292.46000000000004;291.26000000000005;277.06;274.5913991737795;293.36;275.96000000000004;276.76000000000005;276.56;333.26000000000005;331.46000000000004;276.76000000000005;280.36;298.36;298.76000000000005;298.76000000000005;294.46000000000004;293.66;293.26000000000005;;317.96000000000004;275.96000000000004;241.71165711629368;260.1585393101385;274.5913991737795;293.86;5850000.0;3620000.0000000005;3679999.9999999995;1360000.0;3670000.0000000005;2430000.0;5800000.0;0.0125;0.014333333333333333;0.19083333333333333;0.024666666666666667;0.021500000000000002;0.034;;20170.931640625;0.0;1819.8186035156198;39228.58984375;508403.0341849195;409382.6920102664;253029.42322610796;252634.7229370458;248112.5543723179;430014.67791919125;458611.7995580637;457346.24252132775;472622.7809936826;518088.69340368663;516254.7632173211;457346.24252132775;461593.56810355466;465500.0144636098;466741.49892412685;423086.44434459374;410230.8499467507;459025.7599915035;458473.52012050984;;188156.80290529504;472036.2627623985;203477.93568058035;234811.96456966398;274.5668870141189;4309027.31811766;1585169.3709274977;277602.9675749444;0.0;0;235;251;0;0;0;0;4;102;97;1850406035869.7524;677854133390.416;1294793992309.5654;48446.53522210929;6624.438734684847;184.26351970241717;7604.49288872876;3442226.1223300914;1436276.9926153282;106093.72536910606;1571674.6482297499;2.8584622928894445;0.2121537493635507
8418;2019-02-13 13:18:37.889;795;214;195;194;181;41;202;28;34;34;583;571;34;77;253;256;256;216;207;205;201;28;582;361;368;134;366;242;576;-1.0;109.0;1014.0;137.0;129.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;39084.40625;20028.20703125;0.0;1824.05993652344;442.0;85491;;;Calculated values ==>;1550060317.889;352.66;294.56;292.66;292.56;291.26000000000005;277.26000000000005;274.4858918419099;293.36;275.96000000000004;276.56;276.56;331.46000000000004;330.26000000000005;276.56;280.86;298.46000000000004;298.76000000000005;298.76000000000005;294.76000000000005;293.66;293.26000000000005;;317.36;275.96000000000004;241.2770596917726;260.01710675043796;274.4858918419099;293.86;5820000.0;3610000.0;3679999.9999999995;1340000.0;3660000.0;2420000.0;5760000.0;0.0;0.018166666666666668;0.169;0.022833333333333334;0.021500000000000002;0.021500000000000002;;20028.20703125;0.0;1824.05993652344;39084.40625;511054.2693626943;412365.87936793984;253650.9047824938;253248.80892852604;248287.94068886002;430081.6785162784;458611.7995580637;457269.2489433392;472884.4304738556;516340.0179430895;515116.6772608684;457269.2489433392;462326.7719024475;465776.03838283056;466883.92173941486;423985.5509444353;413131.2631789293;459025.7599915035;458473.52012050984;;185649.48583044452;472299.7188790419;203210.96561023052;253650.9047824938;274.45896896327827;4309680.263598297;1585504.5368288239;277633.3489183151;0.0;0;235;251;0;0;0;0;4;102;97;1850626949949.3804;677935175240.2795;1294939567484.3203;42935.84988329537;6144.19319963786;197.18622774002594;4403.686229767345;3442988.0356566226;1436383.4528573225;106096.90575934915;1571774.7680907843;2.456537604066725;0.1932316310180205
8419;2019-02-13 13:19:37.889;812;214;195;193;180;38;202;28;36;34;583;572;37;98;253;256;256;216;207;205;201;28;566;357;368;133;362;263;565;-2.0;84.0;429.0;123.0;129.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30831.921875;11236.0673828125;0.0;2017.5754394531198;446.0;85492;;;Calculated values ==>;1550060377.889;354.36;294.56;292.66;292.46000000000004;291.16;276.96000000000004;274.0616903277293;293.36;275.96000000000004;276.76000000000005;276.56;331.46000000000004;330.36;276.86;282.96000000000004;298.46000000000004;298.76000000000005;298.76000000000005;294.76000000000005;293.66;293.26000000000005;;317.76000000000005;275.96000000000004;241.05796691057077;262.9017227912062;274.0616903277293;293.86;5660000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2630000.0;5650000.0;0.0;0.014;0.0715;0.0205;0.021500000000000002;0.021500000000000002;;11236.0673828125;0.0;2017.5754394531198;30831.921875;514523.03773955733;416673.04489235184;409518.284082227;253468.26565489045;248415.30503028608;430346.717906069;458611.7995580637;454030.6727851501;473014.93639070686;514537.1927581889;513398.370221663;454156.0461158545;461618.2050258951;466351.3762726499;467450.99436332186;428494.7257910184;417340.87320166134;459025.7599915035;458473.52012050984;;187321.02276691253;472431.1216696904;202104.39377243022;409518.284082227;274.0110794027136;4310262.899666005;1585765.072448941;277665.36254644825;0.0;0;235;251;0;0;0;0;4;102;97;1850847749949.3804;678015275240.2795;1295091067484.3203;18012.72894940947;5541.697921893835;156.15393625099887;1052.5375748230817;3443495.9404802285;1436480.8352833353;106099.85026071574;1571820.2366224893;1.8684009154657675;0.17275701764540538
8420;2019-02-13 13:20:37.879;812;214;193;192;177;36;202;26;39;34;597;586;43;122;251;256;256;215;207;205;201;26;567;356;368;131;361;274;567;281.0;86.0;756.0;197.0;129.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30734.646484375;11170.62109375;0.0;2116.1474609375;457.0;85493;;;Calculated values ==>;1550060437.879;354.36;294.56;292.46000000000004;292.36;290.86;276.76000000000005;273.955091788801;293.36;275.76000000000005;277.06;276.56;332.86;331.76000000000005;277.46000000000004;285.36;298.26000000000005;298.76000000000005;298.76000000000005;294.66;293.66;293.26000000000005;;318.86;275.76000000000005;240.61611355647437;264.3458800820626;273.955091788801;293.86;5670000.0;3560000.0;3679999.9999999995;1310000.0;3610000.0;2740000.0;5670000.0;0.04683333333333333;0.014333333333333333;0.126;0.03283333333333333;0.021500000000000002;0.06833333333333333;;11170.62109375;0.0;2116.1474609375;30734.646484375;514439.12755466084;415929.6988632896;253352.83482457785;252947.64082331033;247226.81265984647;430412.23801567365;458611.7995580637;452517.50555498485;473275.31562819314;515041.41559840174;513895.103106111;453031.6629465932;462836.26344480884;466234.42928284;467592.11455659237;428225.6040640678;416272.93807905726;459025.7599915035;458473.52012050984;;191917.91438739494;472499.14586990676;201848.34840485625;218053.41852228087;273.9068200937046;4310775.868893292;1585951.7637325414;277699.8044960085;0.0;0;235;251;0;0;0;0;4;102;97;1851068513149.4155;678094462040.2921;1295252140634.346;31584.313800916203;8886.36785010249;171.32154578515141;16428.706942545647;3443909.1802850985;1436601.0491258074;106102.57876823941;1571965.8893806508;4.295304001454534;0.2721161439380821
8421;2019-02-13 13:21:37.860;801;212;193;192;179;35;202;25;30;33;619;605;37;110;250;256;256;213;207;205;201;25;584;355;368;129;360;257;578;270.0;86.0;825.0;244.0;129.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;39269.09375;20042.59765625;0.0;1976.57458496094;459.0;85494;;;Calculated values ==>;1550060497.86;353.26;294.36;292.46000000000004;292.36;291.06;276.66;273.8482719121499;293.36;275.66;276.16;276.46000000000004;335.06;333.66;276.86;284.16;298.16;298.76000000000005;298.76000000000005;294.46000000000004;293.66;293.26000000000005;;319.06;275.66;240.16925963744896;262.0952818180154;273.8482719121499;293.86;5840000.0;3550000.0;3679999.9999999995;1290000.0;3600000.0;2570000.0;5780000.0;0.045000000000000005;0.014333333333333333;0.1375;0.04066666666666666;0.021500000000000002;0.0665;;20042.59765625;0.0;1976.57458496094;39269.09375;511632.8223969368;410708.3027145816;252741.77072699516;252348.17446939377;247476.8815918825;430477.46260093397;458611.7995580637;454300.3895860317;473438.18344108673;518756.6256028199;517318.6322722273;455166.8545106976;463939.7892778893;466247.85315236123;467732.97820431984;423388.2414547884;411115.8014440576;459025.7599915035;458473.52012050984;;192753.74022246967;472664.2518820126;201568.71806271205;218113.3892248487;273.79325343753425;4311359.048662634;1586211.7915203436;277733.8997127886;0.0;0;235;252;0;0;0;0;4;102;97;1851289243229.219;678172437340.2227;1295411390189.204;34750.604834456455;11024.551708651554;175.90497348714172;15983.948704561466;3444461.7962227548;1436766.9209126115;106105.4714062719;1572235.9093107395;2.812776499619702;0.19197332847099377
8422;2019-02-13 13:22:37.840;793;213;195;194;180;34;202;26;18;33;633;616;23;74;250;257;256;215;207;205;201;25;584;356;368;126;361;239;579;242.0;86.0;825.0;214.0;129.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;39263.0546875;20172.15234375;0.0;1855.03942871094;448.0;85495;;;Calculated values ==>;1550060557.84;352.46000000000004;294.46000000000004;292.66;292.56;291.16;276.56;273.955091788801;293.36;275.76000000000005;274.96000000000004;276.46000000000004;336.46000000000004;334.76000000000005;275.46000000000004;280.56;298.16;298.86;298.76000000000005;294.66;293.66;293.26000000000005;;317.96000000000004;275.66;239.4893008659735;259.59022785621676;273.955091788801;293.86;5840000.0;3560000.0;3679999.9999999995;1260000.0;3610000.0;2390000.0;5790000.0;0.04033333333333333;0.014333333333333333;0.1375;0.035666666666666666;0.021500000000000002;0.06183333333333334;;20172.15234375;0.0;1855.03942871094;39263.0546875;510630.9191007631;410676.572218267;253482.70063520953;253083.80352523713;247794.22005712084;430412.23801567365;458611.7995580637;455846.75844347675;473826.37876616616;521669.0457921783;519946.1497689034;456444.73764465394;462431.15863841155;466104.2199880029;467720.508243715;423388.2414547884;411487.0392916384;459025.7599915035;458473.52012050984;;188156.80290529504;473055.95023356355;201843.55334282658;219798.9441803398;273.9049513107664;4312013.265088297;1586546.8027294779;277765.8191862071;0.0;0;235;252;0;0;0;0;4;102;97;1851509969629.289;678248911840.247;1295560140589.2515;34925.4407013394;9673.24215576962;170.5838976718168;14758.044612300515;3445042.2363911667;1436939.3450343313;106108.35785106338;1572492.0071940355;2.702446684170798;0.18305656223665362
8423;2019-02-13 13:23:37.871;802;215;191;190;181;35;202;26;20;33;634;618;24;84;251;257;256;217;207;205;201;26;566;355;368;125;360;253;566;290.0;80.0;722.0;160.0;129.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30714.12109375;11267.345703125;0.0;1982.84924316406;447.0;85496;;;Calculated values ==>;1550060617.871;353.36;294.66;292.26000000000005;292.16;291.26000000000005;276.66;273.8482719121499;293.36;275.76000000000005;275.16;276.46000000000004;336.56;334.96000000000004;275.56;281.56;298.26000000000005;298.86;298.76000000000005;294.86;293.66;293.26000000000005;;317.86;275.76000000000005;239.25999513918347;261.54996906429363;273.8482719121499;293.86;5660000.0;3550000.0;3679999.9999999995;1250000.0;3600000.0;2530000.0;5660000.0;0.04833333333333333;0.013333333333333334;0.12033333333333333;0.02666666666666667;0.021500000000000002;0.06983333333333333;;11267.345703125;0.0;1982.84924316406;30714.12109375;513292.0034914055;416642.67006478837;252601.19691996908;252201.70699163104;248740.78595268857;430477.46260093397;458611.7995580637;453740.19083978806;473955.3659136608;520624.5437431354;518987.70859065343;454235.0002118804;461478.3963945477;466377.8143668663;467861.136234571;428494.7257910184;417311.49556808185;459025.7599915035;458473.52012050984;;187738.9118479558;473282.30129752296;201617.86220568715;217314.4020103229;273.8124311263148;4312596.709511761;1586808.9339116402;277797.81811612216;0.0;0;235;252;0;0;0;0;4;102;97;1851730883709.7944;678324250745.4193;1295707816849.5894;30338.720212303477;7244.385042448956;149.1097363058206;16840.945081361388;3445586.385398496;1437080.3981010895;106111.02334114467;1572755.4681599576;4.118668464398991;0.24411420606660184
8424;2019-02-13 13:24:37.861;810;214;189;188;176;35;202;25;25;33;639;622;29;103;250;257;256;216;207;205;201;25;568;355;368;131;360;260;567;-2.0;85.0;869.0;262.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30136.271484375;11328.1728515625;0.0;1185.33288574219;457.0;85497;;;Calculated values ==>;1550060677.861;354.16;294.56;292.06;291.96000000000004;290.76000000000005;276.66;273.8482719121499;293.36;275.66;275.66;276.46000000000004;337.06;335.36;276.06;283.46000000000004;298.16;298.86;298.76000000000005;294.76000000000005;293.66;293.26000000000005;;318.86;275.66;240.61611355647437;262.5002047102346;273.8482719121499;293.86;5680000.0;3550000.0;3679999.9999999995;1310000.0;3600000.0;2600000.0;5670000.0;0.0;0.014166666666666666;0.14483333333333331;0.043666666666666666;0.021500000000000002;0.021500000000000002;;11328.1728515625;0.0;1185.33288574219;30136.271484375;514108.9498462555;415929.6988632896;251752.21821987705;251360.0964580397;246865.5166610009;430477.46260093397;458611.7995580637;453163.41134310083;473178.34860283375;520561.314702642;518814.50586770853;453665.16875313333;462667.60612620664;466247.85315236123;467861.136234571;427954.9185349481;416612.76101829234;459025.7599915035;458473.52012050984;;191917.91438739494;472402.05409754877;201529.91689540076;251752.21821987705;273.7781076661694;4313103.711602225;1586997.1985169612;277824.21523361426;0.0;0;235;252;0;0;0;0;4;102;97;1851951646909.8296;678401037945.4315;1295861691199.6138;36444.91777917522;11828.083324493795;160.6805648192897;4444.507990863605;3446142.822960127;1437239.3088479666;106113.60449672348;1572932.8173724583;4.225689488575043;0.3752940198061994
8425;2019-02-13 13:25:37.861;809;211;189;188;176;35;202;25;30;34;644;623;34;88;250;257;256;212;208;205;201;25;565;355;368;140;360;263;565;270.0;111.0;446.0;272.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29978.484375;11241.5;0.0;1170.23620605469;463.0;85498;;;Calculated values ==>;1550060737.861;354.06000000000006;294.26000000000005;292.06;291.96000000000004;290.76000000000005;276.66;273.8482719121499;293.36;275.66;276.16;276.56;337.56000000000006;335.46000000000004;276.56;281.96000000000004;298.16;298.86;298.76000000000005;294.36;293.66;293.26000000000005;;319.46000000000004;275.66;242.56692532238324;262.9017227912062;273.8482719121499;293.96000000000004;5650000.0;3550000.0;3679999.9999999995;1400000.0;3600000.0;2630000.0;5650000.0;0.045000000000000005;0.018500000000000003;0.07433333333333333;0.04533333333333334;0.021500000000000002;0.0665;;11241.5;0.0;1170.23620605469;29978.484375;514238.3137703111;415646.3395209693;251859.00837601957;251464.91570244913;246951.0632463026;430477.46260093397;458611.7995580637;453276.104731721;472096.9026672395;520828.7160106959;518667.03825520875;453779.59607081395;460417.7095151007;466247.85315236123;467861.136234571;428762.30844514584;415992.04402388865;459025.7599915035;458473.52012050984;;194425.4183739577;471211.3733730803;201465.9587188017;217758.44845760148;273.75313383518534;4313604.667901053;1587185.2791240576;277843.8449760459;0.0;0;235;252;0;0;0;0;4;102;97;1852172446909.8296;678482337945.4315;1296018591199.6138;18717.88752029367;12228.458797660629;236.24989179325806;16007.552265583407;3446602.5130042895;1437439.7800323179;106116.91225052858;1573103.2512079286;3.8020586074259843;0.2604691946687841
8426;2019-02-13 13:26:37.872;802;209;189;188;177;36;202;25;35;34;643;622;38;83;250;257;256;210;208;205;201;25;567;354;368;144;359;265;567;142.0;85.0;530.0;226.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30007.08203125;11228.7333984375;0.0;1152.19897460938;467.0;85499;;;Calculated values ==>;1550060797.872;353.36;294.06;292.06;291.96000000000004;290.86;276.76000000000005;273.7412296467126;293.36;275.66;276.66;276.56;337.46000000000004;335.36;276.96000000000004;281.46000000000004;298.16;298.86;298.76000000000005;294.16;293.66;293.26000000000005;;319.86;275.66;243.40439225979637;263.1675429290057;273.7412296467126;293.96000000000004;5670000.0;3540000.0;3679999.9999999995;1440000.0;3590000.0;2650000.0;5670000.0;0.023666666666666666;0.014166666666666666;0.08833333333333333;0.03766666666666666;0.021500000000000002;0.04516666666666667;;11228.7333984375;0.0;1152.19897460938;30007.08203125;513207.1877931913;414158.1654738015;251752.21821987705;251360.0964580397;247226.81265984647;430542.39183029096;458611.7995580637;453563.3330419943;471567.5291714911;520561.5645747982;518396.7143230481;453941.4140832149;459501.0111614018;466391.21630984533;468001.51024759;428225.6040640678;414520.2733586181;459025.7599915035;458473.52012050984;;196097.13278094304;470676.3731168869;201222.67095961003;225275.48127907293;273.65359342590057;4314104.639265037;1587372.565398312;277863.20215068985;0.0;0;235;252;0;0;0;0;4;102;97;1852393287389.5278;678567553565.3151;1296177020239.3972;22290.09181727728;10149.422781257426;194.158851660538;10532.778087671568;3446944.3088160483;1437626.2965669842;106120.49964762137;1573324.4611749637;3.4865267200586265;0.26214469653812444
8427;2019-02-13 13:27:37.842;794;208;190;189;178;36;202;25;39;33;624;605;41;104;250;257;257;210;208;205;201;24;572;355;368;135;360;269;571;275.0;82.0;751.0;220.0;129.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30865.353515625;11323.23046875;0.0;2071.08618164062;467.0;85500;;;Calculated values ==>;1550060857.842;352.56000000000006;293.96000000000004;292.16;292.06;290.96000000000004;276.76000000000005;273.8482719121499;293.36;275.66;277.06;276.46000000000004;335.56;333.66;277.26000000000005;283.56;298.16;298.86;298.86;294.16;293.66;293.26000000000005;;319.86;275.56;241.49495122638035;263.6948088759802;273.8482719121499;293.96000000000004;5720000.0;3550000.0;3679999.9999999995;1350000.0;3600000.0;2690000.0;5710000.0;0.04583333333333333;0.013666666666666666;0.12516666666666668;0.03666666666666667;0.021500000000000002;0.06733333333333333;;11323.23046875;0.0;2071.08618164062;30865.353515625;511789.930115606;412140.1516344429;251933.42396495308;251542.14059054494;247416.09939449522;430477.46260093397;458611.7995580637;453383.1958718612;472656.1521691498;518268.43381884386;516300.7342995426;453637.1052473653;461423.12522280007;466247.85315236123;467861.136234571;427118.7634016343;412909.5351854959;459025.7599915035;458473.52012050984;;196097.13278094304;471777.35084692197;201554.58259759657;217640.89580648023;273.7877361898673;4314611.655926355;1587560.404464112;277890.04942998325;0.0;0;235;252;0;0;0;0;4;103;97;1852613976989.633;678651211715.355;1296337140139.4736;31520.54809482879;9908.16816914193;194.1927856205578;16216.063370477992;3447392.50660453;1437793.3595850216;106123.7342931351;1573547.2567337153;4.318172694415322;0.284381576890768
8428;2019-02-13 13:28:37.852;787;209;192;191;181;37;202;26;42;32;612;598;44;114;250;258;257;211;208;206;201;25;590;358;368;132;364;259;584;-1.0;84.0;1205.0;298.0;129.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;39444.234375;20246.658203125;0.0;1993.1623535156198;468.0;85501;;;Calculated values ==>;1550060917.852;351.86;294.06;292.36;292.26000000000005;291.26000000000005;276.86;274.1680685717883;293.36;275.76000000000005;277.36;276.36;334.36;332.96000000000004;277.56;284.56;298.16;298.96000000000004;298.86;294.26000000000005;293.76000000000005;293.26000000000005;;319.96000000000004;275.66;240.83765695389522;262.3656120759269;274.1680685717883;293.96000000000004;5900000.0;3579999.9999999995;3679999.9999999995;1320000.0;3640000.0;2590000.0;5840000.0;0.0;0.014;0.20083333333333334;0.049666666666666665;0.021500000000000002;0.021500000000000002;;20246.658203125;0.0;1993.1623535156198;39444.234375;509353.77111130685;406521.4056181068;252036.241462545;251651.20782861309;247940.26683202016;430280.9020939914;458611.7995580637;455450.64017974574;472950.9869074988;517869.80452138156;516428.8102705356;455697.50911575207;464114.4339909072;465671.6860993213;467567.2557015158;421844.3320324903;407466.2655376794;459163.4570647147;458473.52012050984;;196515.0671798046;472270.6324499597;202361.52893989955;252036.241462545;274.11565904825727;4315197.66681089;1587823.5307167366;277923.92381256045;0.0;0;235;253;0;0;0;0;4;103;97;1852834813789.598;678731325065.3423;1296495566539.4485;50828.72984066911;13405.485474332985;201.29293092735205;4438.401491146245;3448078.864961214;1437987.6724120942;106127.03055672486;1573719.4059609582;3.0968734465130625;0.2734091721874855
