;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8429;2019-02-13 13:29:37.843;787;213;196;195;183;40;202;27;42;33;618;604;42;84;252;257;257;215;208;206;201;27;588;361;368;131;366;246;582;-1.0;81.0;1120.0;240.0;129.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;39384.41796875;20239.17578125;0.0;1884.72741699219;457.0;85502;;;Calculated values ==>;1550060977.843;351.86;294.46000000000004;292.76000000000005;292.66;291.46000000000004;277.16;274.4858918419099;293.36;275.86;277.36;276.46000000000004;334.96000000000004;333.56;277.36;281.56;298.36;298.86;298.86;294.66;293.76000000000005;293.26000000000005;;318.86;275.86;240.61611355647437;260.58029834229245;274.4858918419099;293.96000000000004;5880000.0;3610000.0;3679999.9999999995;1310000.0;3660000.0;2460000.0;5820000.0;0.0;0.013500000000000002;0.18666666666666665;0.04;0.021500000000000002;0.021500000000000002;;20239.17578125;0.0;1884.72741699219;39384.41796875;509528.5310694106;409318.78771956236;253716.38133455595;253317.38281904632;248752.27076607425;430081.6785162784;458611.7995580637;457579.52890424023;473178.34860283375;519569.650110613;518142.5267314758;457579.52890424023;462538.68467167753;465644.78589503816;467013.5131080222;422463.14383208996;410169.27401590144;459163.4570647147;458473.52012050984;;191917.91438739494;472596.2217928923;203177.83377753227;253716.38133455595;274.446147799155;4315854.4737105835;1588160.86205896;277956.2347132519;0.0;0;235;253;0;0;0;0;4;103;97;1853055580669.3662;678810213230.2595;1296647043814.2896;47488.31642365215;10776.735520614402;165.9672425185451;4402.278483898009;3448898.050782916;1438189.1606923977;106130.09059909181;1573793.0672431563;2.8400638489358148;0.24311255569527834
8430;2019-02-13 13:30:37.853;799;217;195;195;184;42;202;27;42;33;622;608;41;81;253;257;257;219;208;206;201;27;587;363;368;130;368;245;582;84.0;85.0;1031.0;277.0;129.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;39320.95703125;20241.095703125;0.0;1877.01989746094;448.0;85503;;;Calculated values ==>;1550061037.853;353.06000000000006;294.86;292.66;292.66;291.56;277.36;274.69669130483857;293.36;275.86;277.36;276.46000000000004;335.36;333.96000000000004;277.26000000000005;281.26000000000005;298.46000000000004;298.86;298.86;295.06;293.76000000000005;293.26000000000005;;317.96000000000004;275.86;240.39332010688793;260.44013211722256;274.69669130483857;293.96000000000004;5870000.0;3629999.9999999995;3679999.9999999995;1300000.0;3679999.9999999995;2450000.0;5820000.0;0.014;0.014166666666666666;0.17183333333333334;0.04616666666666667;0.021500000000000002;0.035500000000000004;;20241.095703125;0.0;1877.01989746094;39320.95703125;511124.5372257073;410994.7368150381;253317.38281904632;253317.38281904632;249118.73317459726;429947.3805835815;458611.7995580637;457740.4697046086;473308.3704715943;520059.742938613;518634.06623456435;457620.9684912569;462339.68845704483;465486.7286700281;466728.8912336129;422769.17869743326;411797.3062825721;459163.4570647147;458473.52012050984;;188156.80290529504;472727.1298661593;203686.2810019291;233744.55393342263;274.6520647648826;4316510.4611485;1588498.2538772088;277987.58783218305;0.0;0;235;253;0;0;0;0;4;103;97;1853276417469.331;678888526280.2471;1296794368364.266;43654.97809207709;12420.719189231962;155.43485921053318;7977.878299641597;3449657.7048250022;1438382.5050336362;106132.76939633093;1573896.2524109983;2.9030054639220797;0.23983693720784707
8431;2019-02-13 13:31:37.874;816;218;197;196;181;41;202;27;40;34;625;610;39;81;254;257;257;219;208;206;201;27;583;361;368;130;366;243;578;-3.0;109.0;728.0;184.0;129.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;39167.87109375;20091.712890625;0.0;1870.52136230469;443.0;85504;;;Calculated values ==>;1550061097.874;354.76;294.96000000000004;292.86;292.76000000000005;291.26000000000005;277.26000000000005;274.4858918419099;293.36;275.86;277.16;276.56;335.66;334.16;277.06;281.26000000000005;298.56;298.86;298.86;295.06;293.76000000000005;293.26000000000005;;317.46000000000004;275.86;240.39332010688793;260.1585393101385;274.4858918419099;293.96000000000004;5830000.0;3610000.0;3679999.9999999995;1300000.0;3660000.0;2430000.0;5780000.0;0.0;0.018166666666666668;0.12133333333333333;0.03066666666666667;0.021500000000000002;0.021500000000000002;;20091.712890625;0.0;1870.52136230469;39167.87109375;513587.5066400592;413072.730473127;254348.47887533004;253941.7324591653;248199.8527273573;430081.6785162784;458611.7995580637;457823.20386865665;473405.19094569265;520529.7472410234;519004.628423569;457704.0882764364;462640.5126382615;465907.1825204733;467013.5131080222;423971.85517176683;413449.453700351;459163.4570647147;458473.52012050984;;186067.36719380575;472727.1298661593;203143.7602413622;254348.47887533004;274.43295929439125;4317164.763643558;1588834.4782536712;278018.8282730862;0.0;0;235;253;0;0;0;0;4;103;97;1853497294749.8716;678966553580.438;1296940819604.6245;30901.105826778392;8267.223335160445;191.15696006405418;4388.688386771366;3450279.2229810916;1438554.964894927;106135.65867239142;1573999.3432027902;1.9919728569026804;0.16789679798039195
8432;2019-02-13 13:32:37.894;827;216;196;195;181;38;202;27;37;34;627;612;37;89;254;257;257;218;208;206;202;28;565;357;368;130;362;257;565;-4.0;86.0;25.0;152.0;129.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30794.09765625;11258.8095703125;0.0;1988.8132324218802;439.0;85505;;;Calculated values ==>;1550061157.894;355.86;294.76000000000005;292.76000000000005;292.66;291.26000000000005;276.96000000000004;274.0616903277293;293.36;275.86;276.86;276.56;335.86;334.36;276.86;282.06;298.56;298.86;298.86;294.96000000000004;293.76000000000005;293.36;;317.06;275.96000000000004;240.39332010688793;262.0952818180154;274.0616903277293;293.96000000000004;5650000.0;3570000.0000000005;3679999.9999999995;1300000.0;3620000.0000000005;2570000.0;5650000.0;0.0;0.014333333333333333;0.004166666666666667;0.025333333333333333;0.021500000000000002;0.021500000000000002;;11258.8095703125;0.0;1988.8132324218802;30794.09765625;516444.1817740556;417340.87320166134;409941.90825741034;409518.284082227;248787.25848222326;430346.717906069;458611.7995580637;455166.8545106976;473405.19094569265;519577.5081055952;518037.8640126268;455166.8545106976;461460.4270605198;466481.5206930663;467579.62498545926;429013.5914380461;417996.30352279625;459163.4570647147;458611.7995580637;;184395.8529593127;472824.0414856702;201735.41671926482;409941.90825741034;273.867298404142;4317747.974388425;1589095.819692214;278051.0001150726;0.0;0;235;253;0;0;0;0;4;103;97;1853718168349.8013;679044579580.4132;1297090869604.577;1055.96432413097;6867.57849408227;157.91446011858076;1046.4026629640468;3450545.6206685705;1438681.1302845802;106138.56857053486;1574044.6507256655;0.689018707523272;0.09307450940434253
8433;2019-02-13 13:33:37.864;829;215;193;191;178;35;203;25;37;34;634;620;42;120;252;257;257;216;208;206;202;26;566;354;368;129;359;269;565;198.0;85.0;217.0;124.0;129.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30751.046875;11192.6240234375;0.0;2094.00390625;451.0;85506;;;Calculated values ==>;1550061217.864;356.06000000000006;294.66;292.46000000000004;292.26000000000005;290.96000000000004;276.66;273.7412296467126;293.46000000000004;275.66;276.86;276.56;336.56;335.16;277.36;285.16;298.36;298.86;298.86;294.76000000000005;293.76000000000005;293.36;;318.26000000000005;275.76000000000005;240.16925963744896;263.6948088759802;273.7412296467126;293.96000000000004;5660000.0;3540000.0;3679999.9999999995;1290000.0;3590000.0;2690000.0;5650000.0;0.033;0.014166666666666666;0.036166666666666666;0.020666666666666667;0.021500000000000002;0.05450000000000001;;11192.6240234375;0.0;2094.00390625;30751.046875;516606.08308384905;417008.55540197477;253468.26565489045;252656.8333273466;247678.5962108036;430542.39183029096;458749.9321009194;453128.81857222365;473534.8580475586;519302.5176160994;517854.50711813476;453763.8861497668;463343.8051314933;466650.54303335864;468001.51024759;428747.56422639574;417340.87320166134;459163.4570647147;458611.7995580637;;189410.48811896544;472761.04596960294;201268.92869403333;221861.32767859162;273.6716788213111;4318260.594154995;1589282.8214246111;278085.0065795063;0.0;0;235;253;0;0;0;0;4;103;97;1853938857949.9065;679122240730.4503;1297248590704.652;9108.932683927884;5610.8370903617715;161.59478951707075;12902.900717431228;3450630.2857899405;1438785.0650877685;106141.22981632789;1574160.8367984602;2.0911449788668413;0.10737235442865697
8434;2019-02-13 13:34:37.845;818;213;191;191;177;34;203;22;36;33;650;634;42;129;251;257;257;214;208;206;202;24;569;353;368;127;358;272;569;91.0;80.0;771.0;126.0;129.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30699.31640625;11247.9638671875;0.0;2119.42138671875;461.0;85507;;;Calculated values ==>;1550061277.845;354.96000000000004;294.46000000000004;292.26000000000005;292.26000000000005;290.86;276.56;273.6339639331285;293.46000000000004;275.36;276.76000000000005;276.46000000000004;338.16;336.56;277.36;286.06;298.26000000000005;298.86;298.86;294.56;293.76000000000005;293.36;;319.26000000000005;275.56;239.71726792356844;264.08650396036035;273.6339639331285;293.96000000000004;5690000.0;3529999.9999999995;3679999.9999999995;1270000.0;3579999.9999999995;2720000.0;5690000.0;0.015166666666666667;0.013333333333333334;0.1285;0.021;0.021500000000000002;0.03666666666666667;;11247.9638671875;0.0;2119.42138671875;30699.31640625;515009.3350312687;414814.7394023791;252436.20805900818;252436.20805900818;247140.68651217234;430607.02586249536;458749.9321009194;452480.40122516605;473697.1866146107;520708.94640035916;519053.1202520524;453248.96302749077;463973.7195450231;466663.7800689285;468141.6315617004;427940.3075509794;415169.9963038007;459163.4570647147;458611.7995580637;;193589.57483703562;472829.0820560985;201073.14782727777;231190.57859951968;273.59066167269305;4318772.518354535;1589469.767105315;278120.10733815527;0.0;0;235;253;0;0;0;0;4;103;97;1854159588029.71;679199016410.382;1297410839309.5076;32305.832061628644;5706.8746188052355;170.2708166290494;8338.77810181328;3450975.299540217;1438879.349485744;106143.99448728685;1574337.7947340328;3.4802434967812057;0.24607934862838063
8435;2019-02-13 13:35:37.865;805;212;192;191;179;34;203;23;32;32;668;649;36;109;250;258;257;213;208;206;202;22;586;357;368;128;362;248;581;-1.0;84.0;554.0;269.0;129.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38364.453125;20134.236328125;0.0;850.2567749023441;462.0;85508;;;Calculated values ==>;1550061337.865;353.66;294.36;292.36;292.26000000000005;291.06;276.56;274.0616903277293;293.46000000000004;275.46000000000004;276.36;276.36;339.96000000000004;338.06000000000006;276.76000000000005;284.06;298.16;298.96000000000004;298.86;294.46000000000004;293.76000000000005;293.36;;319.36;275.36;239.943914813709;260.85938512811435;274.0616903277293;293.96000000000004;5860000.0;3570000.0000000005;3679999.9999999995;1280000.0;3620000.0000000005;2480000.0;5810000.0;0.0;0.014;0.09233333333333334;0.04483333333333333;0.021500000000000002;0.021500000000000002;;20134.236328125;0.0;850.2567749023441;38364.453125;511961.7347415466;409350.4208366094;252190.95470233675;251803.1983453846;247350.19811572527;430346.717906069;458749.9321009194;456049.059737767;473471.244710016;524494.8748521898;522562.40856668405;456533.09949633566;465141.3061303673;465960.3153875682;467708.15823788114;423073.02533696574;409778.35514596227;459163.4570647147;458611.7995580637;;194007.49548133422;472505.00135272456;201918.66340446813;252190.95470233675;273.9387476353553;4319348.241610917;1589731.3726129713;278144.8629052669;0.0;0;236;253;0;0;0;0;4;103;97;1854380461629.6396;679275541910.3577;1297566891309.458;23464.706594774594;12131.28748468016;186.12538267404867;4438.048164398129;3451440.2089470355;1439028.0503870095;106146.96544560288;1574444.3037774016;1.9166613855792658;0.18006810197461967
8436;2019-02-13 13:36:37.855;800;213;194;193;180;36;203;26;29;33;665;645;30;62;252;257;257;214;208;206;202;25;569;358;368;133;363;240;569;-1.0;85.0;754.0;92.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29958.875;11405.9013671875;0.0;1071.15979003906;451.0;85509;;;Calculated values ==>;1550061397.855;353.16;294.46000000000004;292.56;292.46000000000004;291.16;276.76000000000005;274.1680685717883;293.46000000000004;275.76000000000005;276.06;276.46000000000004;339.66;337.66;276.16;279.36;298.36;298.86;298.86;294.56;293.76000000000005;293.36;;318.26000000000005;275.66;241.05796691057077;259.7329541166123;274.1680685717883;293.96000000000004;5690000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2400000.0;5690000.0;0.0;0.014166666666666666;0.12566666666666668;0.015333333333333334;0.021500000000000002;0.021500000000000002;;11405.9013671875;0.0;1071.15979003906;29958.875;512790.12795635976;414814.7394023791;253645.2309869933;253238.7894255362;248233.75386559934;430280.9020939914;458749.9321009194;456997.3040265475;472917.67418972735;524827.3822532705;522803.2256006384;457116.4179850172;460886.24392999464;466077.4508732314;467438.4851594835;427940.3075509794;415169.9963038007;459163.4570647147;458611.7995580637;;189410.48811896544;472138.9942397944;202411.74376071052;253645.2309869933;274.1351740779464;4319917.507785205;1589994.1632880606;278160.8720413432;0.0;0;236;253;0;0;0;0;4;103;97;1854601224829.6748;679353828860.3701;1297713266909.4812;31992.91874007352;4135.817840679286;180.91274266836496;4406.781224278014;3451902.2788004195;1439163.587004874;106150.02358687272;1574517.9984045003;3.2633029552890123;0.24573301664932845
8437;2019-02-13 13:37:37.896;809;212;189;187;176;36;203;25;33;34;649;633;34;73;252;257;257;214;208;206;202;26;566;355;368;134;360;251;566;96.0;87.0;995.0;136.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29847.970703125;11280.5048828125;0.0;1117.77673339844;456.0;85510;;;Calculated values ==>;1550061457.896;354.06000000000006;294.36;292.06;291.86;290.76000000000005;276.76000000000005;273.8482719121499;293.46000000000004;275.66;276.46000000000004;276.56;338.06000000000006;336.46000000000004;276.56;280.46000000000004;298.36;298.86;298.86;294.56;293.76000000000005;293.36;;318.76000000000005;275.76000000000005;241.2770596917726;261.27494424493943;273.8482719121499;293.96000000000004;5660000.0;3550000.0;3679999.9999999995;1340000.0;3600000.0;2510000.0;5660000.0;0.016;0.0145;0.16583333333333333;0.02266666666666667;0.021500000000000002;0.037500000000000006;;11280.5048828125;0.0;1117.77673339844;29847.970703125;514154.1814700266;415614.3946099609;251805.46433208432;251022.3019509767;246908.1952660219;430477.46260093397;458749.9321009194;455674.77800923755;472884.4304738556;522319.3924924207;520686.74918505904;455796.72062643693;460483.4005154605;466507.67227632634;467861.136234571;428747.56422639574;416303.3546284358;459163.4570647147;458611.7995580637;;191500.00471740507;472104.6820821746;201623.32128050918;230394.4166300789;273.81456106779996;4320416.238731906;1590183.3458596086;278179.1256437823;0.0;0;236;253;0;0;0;0;4;103;97;1854822175709.2676;679433983595.2224;1297860667564.2097;42130.19990751412;6130.910844837749;180.44103917041915;8558.15185979943;3452520.3935446586;1439249.2015404117;106153.03692609152;1574626.1133414262;4.597387397362692;0.33120633679946615
8438;2019-02-13 13:38:37.846;815;212;189;188;177;37;203;26;38;34;643;626;39;80;252;257;257;213;208;206;202;26;569;355;368;136;360;260;568;192.0;85.0;801.0;45.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29971.521484375;11278.2705078125;0.0;1159.93896484375;463.0;85511;;;Calculated values ==>;1550061517.846;354.66;294.36;292.06;291.96000000000004;290.86;276.86;273.8482719121499;293.46000000000004;275.76000000000005;276.96000000000004;276.56;337.46000000000004;335.76000000000005;277.06;281.16;298.36;298.86;298.86;294.46000000000004;293.76000000000005;293.36;;319.46000000000004;275.76000000000005;241.71165711629368;262.5002047102346;273.8482719121499;293.96000000000004;5690000.0;3550000.0;3679999.9999999995;1360000.0;3600000.0;2600000.0;5680000.0;0.032;0.014166666666666666;0.1335;0.007500000000000001;0.021500000000000002;0.053500000000000006;;11278.2705078125;0.0;1159.93896484375;29971.521484375;514640.4433557351;414846.29353119736;251699.2663586575;251308.1132282745;247183.65374057792;430477.46260093397;458749.9321009194;454787.762694457;472622.7809936826;520971.9461025041;519225.76179177786;454911.96588120144;459921.10874801;466507.67227632634;467861.136234571;427940.3075509794;415201.0134024272;459163.4570647147;458611.7995580637;;194425.4183739577;471840.61823089625;201675.8393698145;221778.71189804113;273.83504799901345;4320914.319087391;1590371.1789965176;278198.09079047927;0.0;0;236;253;0;0;0;0;4;103;97;1855042791709.443;679514916095.2867;1298013839814.3315;33790.44176383978;2026.2358414581133;180.4733337711566;12670.570189811207;3453152.538332411;1439317.1211159995;106156.04203951861;1574802.871936966;3.912759407684022;0.2170738373212601
8439;2019-02-13 13:39:37.847;813;209;190;189;178;36;203;25;42;34;644;624;43;82;252;258;258;210;208;206;202;25;569;355;368;137;360;267;568;158.0;114.0;1035.0;41.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29974.41796875;11264.490234375;0.0;1189.80615234375;467.0;85512;;;Calculated values ==>;1550061577.847;354.46000000000004;294.06;292.16;292.06;290.96000000000004;276.76000000000005;273.8482719121499;293.46000000000004;275.66;277.36;276.56;337.56000000000006;335.56;277.46000000000004;281.36;298.36;298.96000000000004;298.96000000000004;294.16;293.76000000000005;293.36;;319.86;275.66;241.92719264551067;263.43189868330234;273.8482719121499;293.96000000000004;5690000.0;3550000.0;3679999.9999999995;1370000.0;3600000.0;2670000.0;5680000.0;0.026333333333333334;0.019;0.1725;0.006833333333333333;0.021500000000000002;0.04783333333333334;;11264.490234375;0.0;1189.80615234375;29974.41796875;514394.301692257;413758.1227596048;252093.4907552633;251699.2663586575;247546.45748174383;430477.46260093397;458749.9321009194;454104.83955248306;472491.6353866644;520500.1703994049;518435.86561318;454230.8490233495;459064.200054565;466507.67227632634;467989.19873683446;428196.6173404914;414124.9905646017;459163.4570647147;458611.7995580637;;196097.13278094304;471610.25455702154;201680.46403205735;224339.97778569345;273.83685171640286;4321413.876908055;1590559.0384667479;278217.672326119;0.0;0;236;253;0;0;0;0;4;103;97;1855263595389.1763;679596817460.1879;1298171942449.1406;43543.20477727343;1844.520235253922;267.3609087419035;11206.002141445044;3453796.996126926;1439349.3779542048;106159.77405373425;1575001.84668901;4.565580125694689;0.27601054681562653
8440;2019-02-13 13:40:37.867;805;208;191;191;179;37;203;25;46;34;648;626;47;84;252;258;258;210;208;206;202;25;571;357;368;139;363;271;571;130.0;85.0;1125.0;137.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29932.47265625;11285.12109375;0.0;1210.52258300781;468.0;85513;;;Calculated values ==>;1550061637.867;353.66;293.96000000000004;292.26000000000005;292.26000000000005;291.06;276.86;274.0616903277293;293.46000000000004;275.66;277.76000000000005;276.56;337.96000000000004;335.76000000000005;277.86;281.56;298.36;298.96000000000004;298.96000000000004;294.16;293.76000000000005;293.36;;319.96000000000004;275.66;242.35481222062532;263.95629194202945;274.0616903277293;293.96000000000004;5710000.0;3570000.0000000005;3679999.9999999995;1390000.0;3629999.9999999995;2710000.0;5710000.0;0.021666666666666667;0.014166666666666666;0.1875;0.022833333333333334;0.021666666666666667;0.043333333333333335;;11285.12109375;0.0;1210.52258300781;29932.47265625;513238.57884279406;412140.1516344429;252327.77500386347;252327.77500386347;247779.05387064497;430346.717906069;458749.9321009194;453929.70516233734;472228.6972694908;520584.30398905283;518307.97174259846;454056.57264714385;458675.1938209749;466077.4508732314;467708.15823788114;427653.85296613193;412909.5351854959;459163.4570647147;458611.7995580637;;196515.0671798046;471344.5575217925;202147.4662947545;227237.62064930898;274.0278414004393;4321913.267406451;1590747.0145329784;278237.6817332332;0.0;0;236;253;0;0;0;0;4;103;97;1855484468989.9834;679679645060.4906;1298333396249.7307;47209.16978767178;6146.6669163507;208.8778352256769;10026.21441937937;3454553.518007661;1439415.9933784537;106163.74403283389;1575178.840806043;5.089047879694917;0.35777000052154007
8441;2019-02-13 13:41:37.877;795;209;193;192;181;38;203;27;51;34;653;629;51;82;252;258;258;210;209;206;202;27;589;358;368;139;363;261;583;96.0;83.0;1457.0;81.0;130.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38614.84765625;20089.419921875;0.0;1153.96875;467.0;85514;;;Calculated values ==>;1550061697.877;352.66;294.06;292.46000000000004;292.36;291.26000000000005;276.96000000000004;274.1680685717883;293.46000000000004;275.86;278.26000000000005;276.56;338.46000000000004;336.06;278.26000000000005;281.36;298.36;298.96000000000004;298.96000000000004;294.16;293.76000000000005;293.36;;319.86;275.86;242.35481222062532;262.63441904999945;274.1680685717883;294.06;5890000.0;3579999.9999999995;3679999.9999999995;1390000.0;3629999.9999999995;2610000.0;5830000.0;0.016;0.013833333333333333;0.24283333333333335;0.013500000000000002;0.021666666666666667;0.03766666666666667;;20089.419921875;0.0;1153.96875;38614.84765625;510449.34542533604;407031.6652211159;252476.3378278485;252087.53949060515;247983.0546043956;430280.9020939914;458749.9321009194;456230.09309013357;472228.6972694908;521916.62578223745;519451.1534160742;456230.09309013357;460005.9145219057;466077.4508732314;467567.2557015158;422450.3263161538;407498.9776768968;459163.4570647147;458611.7995580637;;196097.13278094304;471541.1619817675;202462.34067757684;231231.45408260036;274.1548311571901;4322484.590280242;1591008.5126171517;278257.38911168755;0.0;0;237;253;0;0;0;0;4;103;97;1855705305789.9482;679763058960.4773;1298493022849.7053;61623.2692108492;3632.5640876065745;206.8269895097221;8564.659679575785;3455460.606155337;1439497.5005524056;106167.20881707394;1575333.7905775015;3.484722758264509;0.24442047710837397
8442;2019-02-13 13:42:37.868;790;213;196;195;183;40;203;28;55;35;649;626;53;62;254;258;258;215;209;206;202;28;590;362;368;134;367;248;585;-1.0;85.0;1311.0;76.0;130.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38705.19140625;20169.3125;0.0;1105.14331054688;456.0;85515;;;Calculated values ==>;1550061757.868;352.16;294.46000000000004;292.76000000000005;292.66;291.46000000000004;277.16;274.5913991737795;293.46000000000004;275.96000000000004;278.66;276.66;338.06000000000006;335.76000000000005;278.46000000000004;279.36;298.56;298.96000000000004;298.96000000000004;294.66;293.76000000000005;293.36;;318.76000000000005;275.96000000000004;241.2770596917726;260.85938512811435;274.5913991737795;294.06;5900000.0;3620000.0000000005;3679999.9999999995;1340000.0;3670000.0000000005;2480000.0;5850000.0;0.0;0.014166666666666666;0.2185;0.012666666666666666;0.021666666666666667;0.021666666666666667;;20169.3125;0.0;1105.14331054688;38705.19140625;509732.51235888904;407894.29094597505;253550.75500905965;253154.84274108894;248619.85356169983;430014.67791919125;458749.9321009194;458813.14069848234;472981.82504853373;522562.40856668405;520219.54289960884;458574.57247657597;459645.5850967796;465762.9190754383;467001.0665144205;422142.17226396204;408790.63517347805;459163.4570647147;458611.7995580637;;191500.00471740507;472299.7188790419;203504.0137268366;253550.75500905965;274.57696220900027;4323128.8272883715;1591343.9517302332;278276.2122216156;0.0;0;237;253;0;0;0;0;4;103;97;1855926072669.7166;679844946675.3914;1298645699944.5452;55785.0442433046;3404.7455985946003;189.14677544852324;4442.989298561754;3456438.8620060366;1439556.136003092;106170.50810347793;1575442.1713926443;2.99993224194574;0.22452258442761808
8443;2019-02-13 13:43:37.878;802;217;197;196;184;43;203;28;58;35;636;618;53;60;255;257;258;219;209;207;202;28;587;363;368;137;368;245;582;-2.0;84.0;1344.0;95.0;130.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38563.05859375;20064.908203125;0.0;1072.28271484375;449.0;85516;;;Calculated values ==>;1550061817.878;353.36;294.86;292.86;292.76000000000005;291.56;277.46000000000004;274.69669130483857;293.46000000000004;275.96000000000004;278.96000000000004;276.66;336.76000000000005;334.96000000000004;278.46000000000004;279.16;298.66;298.86;298.96000000000004;295.06;293.86;293.36;;318.06;275.96000000000004;241.92719264551067;260.44013211722256;274.69669130483857;294.06;5870000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;2450000.0;5820000.0;0.0;0.014;0.224;0.01583333333333333;0.021666666666666667;0.021666666666666667;;20064.908203125;0.0;1072.28271484375;38563.05859375;511500.5978431252;410994.7368150381;254118.67475721712;253716.38133455595;249118.73317459726;429947.3805835815;458749.9321009194;459641.38322378567;472589.4791058512;521483.87419465446;519652.56841589947;459049.5477933652;459877.5742448584;465749.9238030741;466728.8912336129;423059.9950945188;411797.3062825721;459301.0106943719;458611.7995580637;;188574.69595719432;471904.2073218062;203756.70422263938;254118.67475721712;274.6792403083627;4323772.836688616;1591679.292783568;278294.3604626938;0.0;0;237;253;0;0;0;0;4;103;97;1856146909469.6814;679926260225.3784;1298793624594.5217;57318.16809625677;4245.668799070141;157.67764336725406;4430.684370685009;3457381.545863178;1439619.9000819712;106173.39878866819;1575516.1309977563;3.1296589582839562;0.23833977773139084
8444;2019-02-13 13:44:37.869;817;218;199;198;183;40;203;28;58;36;622;607;52;62;255;257;258;219;209;207;202;29;586;360;368;137;365;243;581;-2.0;81.0;1315.0;98.0;130.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38577.6484375;20147.587890625;0.0;1064.23278808594;441.0;85517;;;Calculated values ==>;1550061877.869;354.86;294.96000000000004;293.06;292.96000000000004;291.46000000000004;277.16;274.38016830617;293.46000000000004;275.96000000000004;278.96000000000004;276.76000000000005;335.36;333.86;278.36;279.36;298.66;298.86;298.96000000000004;295.06;293.86;293.36;;317.26000000000005;276.06;241.92719264551067;260.1585393101385;274.38016830617;294.06;5860000.0;3600000.0;3679999.9999999995;1370000.0;3650000.0;2430000.0;5810000.0;0.0;0.013500000000000002;0.21916666666666668;0.01633333333333333;0.021666666666666667;0.021666666666666667;;20147.587890625;0.0;1064.23278808594;38577.6484375;513458.82338279125;411825.62474977766;254992.8587426861;254582.44906341098;248796.81170202047;430148.3826014536;458749.9321009194;459953.58542140876;472687.3056196521;520224.86323914194;518699.3905460159;459246.2791289491;460423.61285087775;466181.95831478277;467155.4305485478;423361.5960394647;412218.3977766383;459301.0106943719;458611.7995580637;;185231.60634950487;472002.15594002855;202971.9408503114;254992.8587426861;274.3617617956443;4324415.579487318;1592014.3466517108;278312.16208788846;0.0;0;237;253;0;0;0;0;4;103;97;1856367676349.4497;680008447895.2922;1298940002634.3682;56321.810435165506;4394.160179798713;150.43317654815672;4411.743717666514;3458328.4036333067;1439691.8878569333;106175.96599369292;1575589.8068453802;3.077441983784764;0.23511660571528742
8445;2019-02-13 13:45:37.859;829;218;200;198;183;37;203;29;57;36;610;596;51;68;255;257;258;220;209;207;202;29;568;358;368;137;363;257;568;-2.0;85.0;641.0;21.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30073.99609375;11311.353515625;0.0;1147.03527832031;439.0;85518;;;Calculated values ==>;1550061937.859;356.06000000000006;294.96000000000004;293.16;292.96000000000004;291.46000000000004;276.86;274.1680685717883;293.46000000000004;276.06;278.86;276.76000000000005;334.16;332.76000000000005;278.26000000000005;279.96000000000004;298.66;298.86;298.96000000000004;295.16;293.86;293.36;;317.06;276.06;241.92719264551067;262.0952818180154;274.1680685717883;294.06;5680000.0;3579999.9999999995;3679999.9999999995;1370000.0;3629999.9999999995;2570000.0;5680000.0;0.0;0.014166666666666666;0.10683333333333334;0.0035;0.021666666666666667;0.021666666666666667;;11311.353515625;0.0;1147.03527832031;30073.99609375;516441.2054602211;416920.32342660055;410238.2846924153;409393.02825422527;249395.20219305123;430280.9020939914;458749.9321009194;457615.8751958574;472687.3056196521;517832.4177701559;516393.1938511789;456885.1506218106;458947.1479239041;466468.62817080156;467438.4851594835;428465.6474763232;417584.7656382646;459301.0106943719;458611.7995580637;;184395.8529593127;472002.15594002855;202474.68854880612;410238.2846924153;274.1596273656177;4324987.5811756635;1592276.4608038303;278330.58625057247;0.0;0;237;253;0;0;0;0;4;103;97;1856588439549.4849;680090634195.3053;1299089977634.392;27257.583440126647;943.3461358692786;154.1458260391633;1048.0928220890476;3459024.7824998866;1439736.3596630343;106178.50372902183;1575635.2979001123;2.360110019877841;0.17899531347772704
8446;2019-02-13 13:46:37.889;831;217;194;193;179;34;203;27;59;36;610;594;57;87;253;258;258;218;209;207;202;27;570;354;368;138;359;271;570;185.0;83.0;539.0;45.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30011.265625;11248.4990234375;0.0;1209.29089355469;452.0;85519;;;Calculated values ==>;1550061997.889;356.26;294.86;292.56;292.46000000000004;291.06;276.56;273.7412296467126;293.46000000000004;275.86;279.06;276.76000000000005;334.16;332.56;278.86;281.86;298.46000000000004;298.96000000000004;298.96000000000004;294.96000000000004;293.86;293.36;;318.36;275.86;242.14157278889297;263.95629194202945;273.7412296467126;294.06;5700000.0;3540000.0;3679999.9999999995;1380000.0;3590000.0;2710000.0;5700000.0;0.030833333333333334;0.013833333333333333;0.08983333333333333;0.007500000000000001;0.021666666666666667;0.052500000000000005;;11248.4990234375;0.0;1209.29089355469;30011.265625;516521.12513982924;415839.7753091285;253587.5818169393;253182.27455349846;247822.99964513496;430542.39183029096;458749.9321009194;455570.218459065;472556.2466753328;516649.225173274;514987.5668996307;455319.0445863537;459043.7009511341;466780.0534477276;468129.3392673732;427926.0275818766;416184.53201829724;459301.0106943719;458611.7995580637;;189828.38726562503;471673.81221397576;201395.31063391943;222934.97810627683;273.7210632809555;4325488.542045005;1592464.553574285;278350.23212002113;0.0;0;237;253;0;0;0;0;4;103;97;1856809349949.3796;680173175445.266;1299248456834.3167;22833.379219625578;2027.0887618504225;162.424021962848;12373.03312621881;3459442.4159008632;1439761.1256639822;106181.14313012829;1575747.196537653;3.0018105441520033;0.1512135264997572
8447;2019-02-13 13:47:40.859;820;216;193;192;179;33;204;25;59;36;623;602;60;94;252;258;258;217;209;207;202;25;570;353;368;138;359;275;570;-2.0;87.0;979.0;122.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;42320.21484375;23428.59765625;0.0;1204.18981933594;461.0;85520;;;Calculated values ==>;1550062060.859;355.16;294.76000000000005;292.46000000000004;292.36;291.06;276.46000000000004;273.6339639331285;293.56;275.66;279.06;276.76000000000005;335.46000000000004;333.36;279.16;282.56;298.36;298.96000000000004;298.96000000000004;294.86;293.86;293.36;;319.26000000000005;275.66;242.14157278889297;264.4750485637546;273.6339639331285;294.06;5700000.0;3529999.9999999995;3679999.9999999995;1380000.0;3590000.0;2750000.0;5700000.0;0.0;0.0145;0.16316666666666665;0.02033333333333333;0.021666666666666667;0.021666666666666667;;23428.59765625;0.0;1204.18981933594;42320.21484375;515171.7130308301;415491.46170803107;253182.27455349846;252780.39870376242;247822.99964513496;430607.02586249536;458887.9186232276;454901.30074959534;472556.2466753328;517660.91031111026;515476.2519696419;455027.99073138676;459272.57137703313;466650.54303335864;468269.2283463277;427926.0275818766;415839.7753091285;459301.0106943719;458611.7995580637;;193589.57483703562;471477.517547777;201064.32531670138;253182.27455349846;273.58720958664156;4326121.141118225;1592767.8336824672;278371.3400200989;0.0;0;237;253;0;0;0;0;4;103;97;1857041079549.4849;680260074045.3054;1299420364934.3948;41417.73315813386;5498.401575365204;175.2506579548474;4450.97304176558;3460004.345421456;1439826.942348253;106184.09637660107;1575894.336491664;2.0924289824813442;0.1637787994820888
8448;2019-02-13 13:48:37.880;803;214;194;193;182;34;204;26;54;35;631;607;54;72;252;258;258;215;209;207;203;25;587;356;368;138;361;247;582;97.0;83.0;1100.0;181.0;130.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38582.734375;20160.4921875;0.0;1080.2041015625;455.0;85521;;;Calculated values ==>;1550062117.88;353.46000000000004;294.56;292.56;292.46000000000004;291.36;276.56;273.955091788801;293.56;275.76000000000005;278.56;276.66;336.26000000000005;333.86;278.56;280.36;298.36;298.96000000000004;298.96000000000004;294.66;293.86;293.46000000000004;;318.66;275.66;242.14157278889297;260.72004837742526;273.955091788801;294.06;5870000.0;3560000.0;3679999.9999999995;1380000.0;3610000.0;2470000.0;5820000.0;0.016166666666666666;0.013833333333333333;0.18333333333333332;0.030166666666666668;0.021666666666666667;0.03783333333333333;;20160.4921875;0.0;1080.2041015625;38582.734375;511625.8539737645;409747.30472410313;252921.57164570826;252528.8460235;248388.05564702133;430412.23801567365;458887.9186232276;458852.32562542724;472458.26935960614;520811.3354999843;518364.7293072239;458852.32562542724;460981.9017752987;466364.5342688999;467848.8054865576;423059.9950945188;410169.27401590144;459301.0106943719;458749.9321009194;;191082.09718829524;471477.517547777;201843.43727500588;231095.23228906456;273.9049060748579;4326761.858768125;1593113.041112798;278389.4314681682;0.0;0;237;254;0;0;0;0;4;103;97;1857250916830.0254;680338763025.508;1299569189744.778;47118.29619757725;8133.961421561928;178.32164158754046;8612.936142881841;3460705.5138857467;1439934.9049833154;106186.89652189886;1575997.7972093774;3.0151325800268878;0.22834448788471615
8449;2019-02-13 13:49:37.860;802;216;195;194;182;35;204;27;50;35;618;599;48;62;252;258;258;218;209;207;203;26;571;357;368;138;362;242;572;0.0;83.0;1197.0;190.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;28799.244140625;9820.6220703125;0.0;1050.32177734375;446.0;85522;;;Calculated values ==>;1550062177.86;353.36;294.76000000000005;292.66;292.56;291.36;276.66;274.0616903277293;293.56;275.86;278.16;276.66;334.96000000000004;333.06;277.96000000000004;279.36;298.36;298.96000000000004;298.96000000000004;294.96000000000004;293.86;293.46000000000004;;317.76000000000005;275.76000000000005;242.14157278889297;260.01710675043796;274.0616903277293;294.06;5710000.0;3570000.0000000005;3679999.9999999995;1380000.0;3620000.0000000005;2420000.0;5720000.0;0.0;0.013833333333333333;0.1995;0.03166666666666666;0.021666666666666667;0.021666666666666667;;9820.6220703125;0.0;1050.32177734375;28799.244140625;512867.43848806596;414723.0875463793;253879.86823860797;253473.31916534808;248835.63648226002;430346.717906069;458887.9186232276;459167.5377415387;472458.26935960614;519901.00097215414;517969.1567291282;458931.3679977588;460578.16748265404;466221.12760670384;467708.15823788114;427653.85296613193;415432.9256680918;459301.0106943719;458749.9321009194;;187321.02276691253;471575.67402331997;202113.57945149782;253879.86823860797;274.0146544707443;4327323.18808154;1593362.8004498268;278407.17993230006;0.0;0;237;254;0;0;0;0;4;103;97;1857471643229.2183;680421535425.2053;1299715840844.2417;51282.26467886316;8532.966328107701;169.0561609562218;4438.8513836834145;3461525.245221828;1440073.7497503667;106189.79037197113;1576106.5258500692;5.9261771060936885;0.4882872812676937
8450;2019-02-13 13:50:37.861;812;216;191;189;178;35;204;26;52;35;602;588;51;83;252;258;259;218;209;207;203;26;569;356;368;139;361;258;570;124.0;86.0;1415.0;182.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29986.033203125;11341.2841796875;0.0;1145.45275878906;453.0;85523;;;Calculated values ==>;1550062237.861;354.36;294.76000000000005;292.26000000000005;292.06;290.96000000000004;276.66;273.955091788801;293.56;275.76000000000005;278.36;276.66;333.36;331.96000000000004;278.26000000000005;281.46000000000004;298.36;298.96000000000004;299.06;294.96000000000004;293.86;293.46000000000004;;318.46000000000004;275.76000000000005;242.35481222062532;262.23063862743834;273.955091788801;294.06;5690000.0;3560000.0;3679999.9999999995;1390000.0;3610000.0;2580000.0;5700000.0;0.020666666666666667;0.014333333333333333;0.23583333333333334;0.030333333333333334;0.021666666666666667;0.042333333333333334;;11341.2841796875;0.0;1145.45275878906;29986.033203125;514271.1662799515;415491.46170803107;252381.83822587095;251594.23104072674;247459.35742554706;430412.23801567365;458887.9186232276;456844.3087148479;472326.8440106818;516925.5130048292;515484.1186241432;456721.99942441564;460591.5703070526;466364.5342688999;467848.8054865576;428451.59690597263;416184.53201829724;459301.0106943719;458749.9321009194;;190246.288480595;471442.86907493527;201878.77627954687;227726.80011034265;273.9186774279744;4327813.073558715;1593539.1526082181;278425.4783584538;0.0;0;237;254;0;0;0;0;4;103;97;1857692446909.8289;680504636810.4352;1299865843344.6565;60129.37139932516;8176.777481460115;175.8279300566807;9779.97925426775;3462453.690998886;1440212.9999366293;106192.66445397142;1576225.0180805507;6.267606697467435;0.46718920235969486
8451;2019-02-13 13:51:37.841;817;215;192;191;180;36;204;26;54;35;603;587;54;93;252;259;259;217;209;207;203;26;571;355;368;140;360;269;570;245.0;86.0;922.0;144.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29978.619140625;11247.9716796875;0.0;1198.92517089844;461.0;85524;;;Calculated values ==>;1550062297.841;354.86;294.66;292.36;292.26000000000005;291.16;276.76000000000005;273.8482719121499;293.56;275.76000000000005;278.56;276.66;333.46000000000004;331.86;278.56;282.46000000000004;298.36;299.06;299.06;294.86;293.86;293.46000000000004;;319.26000000000005;275.76000000000005;242.56692532238324;263.6948088759802;273.8482719121499;294.06;5710000.0;3550000.0;3679999.9999999995;1400000.0;3600000.0;2690000.0;5700000.0;0.04083333333333334;0.014333333333333333;0.15366666666666667;0.024;0.021666666666666667;0.0625;;11247.9716796875;0.0;1198.92517089844;29978.619140625;514719.16015851323;415139.4733805545;252780.39870376242;252381.83822587095;248188.8936744402;430477.46260093397;458887.9186232276;455276.47423739;472195.2020149266;516093.3750278573;514432.82756169734;455276.47423739;460090.5224566195;466507.67227632634;468117.1661838917;427912.0792106224;415839.7753091285;459301.0106943719;458749.9321009194;;193589.57483703562;471309.8407669174;201612.50024270723;219350.70504253972;273.8103390020391;4328312.612426593;1593727.3336591732;278445.0083290465;0.0;0;237;254;0;0;0;0;4;103;97;1857913173309.899;680588308910.4618;1300023890644.7068;38979.697337182915;6472.736172581043;173.03635592141254;14962.451691148732;3463279.324602317;1440335.038524025;106195.57068728803;1576431.1362761864;4.867712995788336;0.3081338537069826
8452;2019-02-13 13:52:37.881;811;212;193;192;180;35;204;25;55;33;604;584;57;110;252;259;259;213;209;207;203;25;585;355;368;130;360;266;579;207.0;83.0;1138.0;201.0;130.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;39239.6640625;20046.15625;0.0;2062.14404296875;465.0;85525;;;Calculated values ==>;1550062357.881;354.26;294.36;292.46000000000004;292.36;291.16;276.66;273.8482719121499;293.56;275.66;278.66;276.46000000000004;333.56;331.56;278.86;284.16;298.36;299.06;299.06;294.46000000000004;293.86;293.46000000000004;;319.66;275.66;240.39332010688793;263.299902668528;273.8482719121499;294.06;5850000.0;3550000.0;3679999.9999999995;1300000.0;3600000.0;2660000.0;5790000.0;0.034499999999999996;0.013833333333333333;0.18966666666666668;0.033499999999999995;0.021666666666666667;0.05616666666666666;;20046.15625;0.0;2062.14404296875;39239.6640625;512796.0276726295;410262.55872579635;252688.09867291935;252295.48381768222;247794.22005712084;430477.46260093397;458887.9186232276;455900.14131549967;473308.3704715943;516452.53444265085;514381.1681872433;456148.64740695804;462598.5157459035;466507.67227632634;468117.1661838917;423945.5956228355;410676.572218267;459301.0106943719;458749.9321009194;;195261.2709748474;472533.2602288536;201608.973801253;221313.08725323115;273.80896302020744;4328889.815998937;1593988.2919146877;278472.2020228626;0.0;0;237;255;0;0;0;0;4;103;98;1858134120509.7585;680669362910.4103;1300184497644.6047;48230.558105202115;9075.963595324618;183.55482376319748;13336.036118945158;3464006.5612319605;1440464.6974036738;106198.54426151229;1576667.1142216085;3.2035982732585;0.2268797033327569
8453;2019-02-13 13:53:37.842;803;214;197;195;184;38;204;28;50;33;592;576;51;87;254;259;259;216;209;207;203;26;589;361;368;123;366;250;584;-1.0;82.0;1072.0;256.0;130.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;39373.51171875;20256.439453125;0.0;1958.09509277344;457.0;85526;;;Calculated values ==>;1550062417.842;353.46000000000004;294.56;292.86;292.66;291.56;276.96000000000004;274.4858918419099;293.56;275.96000000000004;278.16;276.46000000000004;332.36;330.76000000000005;278.26000000000005;281.86;298.56;299.06;299.06;294.76000000000005;293.86;293.46000000000004;;318.86;275.76000000000005;238.79729159403252;261.13683023647616;274.4858918419099;294.06;5890000.0;3610000.0;3679999.9999999995;1230000.0;3660000.0;2500000.0;5840000.0;0.0;0.013666666666666666;0.17866666666666667;0.042666666666666665;0.021666666666666667;0.021666666666666667;;20256.439453125;0.0;1958.09509277344;39373.51171875;511454.2998598984;408820.9020700213;254005.7974257321;253208.7205529094;249028.84130222024;430081.6785162784;458887.9186232276;457895.93577920616;474212.7290111756;516578.274850214;514938.7097661004;458016.05900553917;462286.9042160422;465907.1825204733;467272.39285998954;422743.7199276207;409687.08960201003;459301.0106943719;458749.9321009194;;191917.91438739494;473541.6726018376;203151.20176643055;254005.7974257321;274.43583986459595;4329544.49997537;1594323.9285729616;278505.682239346;0.0;0;237;255;0;0;0;0;4;103;98;1858354776989.632;680745213575.3668;1300339197024.516;45514.392476949244;11536.660088977367;178.44061445001276;4436.122917962392;3464787.2613678826;1440636.3576158998;106201.55892935372;1576815.11928097;2.7759130388678157;0.24217693292492873
8454;2019-02-13 13:54:40.852;809;218;199;198;185;40;204;27;45;34;600;583;45;70;255;258;259;220;209;207;203;28;585;361;368;128;366;241;580;0.0;82.0;813.0;215.0;130.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38415.46484375;20060.240234375;0.0;1086.83959960938;447.0;85527;;;Calculated values ==>;1550062480.852;354.06000000000006;294.96000000000004;293.06;292.96000000000004;291.66;277.16;274.4858918419099;293.56;275.86;277.66;276.56;333.16;331.46000000000004;277.66;280.16;298.66;298.96000000000004;299.06;295.16;293.86;293.46000000000004;;317.86;275.96000000000004;239.943914813709;259.87524604437704;274.4858918419099;294.06;5850000.0;3610000.0;3679999.9999999995;1280000.0;3660000.0;2410000.0;5800000.0;0.0;0.013666666666666666;0.1355;0.035833333333333335;0.021666666666666667;0.021666666666666667;;20060.240234375;0.0;1086.83959960938;38415.46484375;512546.6068171425;412246.76878493757;255052.47792985634;254640.87459571127;249579.71312995945;430081.6785162784;458887.9186232276;458735.1245532393;473664.3179132749;518154.87373660906;516425.21402519214;458735.1245532393;461664.95920432534;466038.2188692544;467143.0033113598;423945.5956228355;413016.3748973746;459301.0106943719;458749.9321009194;;187738.9118479558;473084.92450057325;203159.38540023967;255052.47792985634;274.43900753740405;4330225.2615604345;1594676.7555155624;278532.32964697626;0.0;0;237;255;0;0;0;0;4;103;98;1858586653789.597;680824291125.3549;1300493886574.4927;34630.512655231454;9672.331817761953;149.36601658129908;4413.444840373034;3465488.6406000513;1440821.9657519888;106204.4276926618;1576892.56528991;2.3107519200555657;0.19995768331543934
8455;2019-02-13 13:55:37.852;821;220;198;196;184;39;204;28;40;35;610;589;40;65;255;258;259;222;210;207;203;28;568;358;368;132;363;253;568;-1.0;87.0;417.0;146.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30042.59765625;11349.3544921875;0.0;1139.84802246094;446.0;85528;;;Calculated values ==>;1550062537.852;355.26;295.16;292.96000000000004;292.76000000000005;291.56;277.06;274.1680685717883;293.56;275.96000000000004;277.16;276.66;334.16;332.06;277.16;279.66;298.66;298.96000000000004;299.06;295.36;293.86;293.46000000000004;;317.76000000000005;275.96000000000004;240.83765695389522;261.54996906429363;274.1680685717883;294.16;5680000.0;3579999.9999999995;3679999.9999999995;1320000.0;3629999.9999999995;2530000.0;5680000.0;0.0;0.0145;0.06949999999999999;0.024333333333333332;0.021666666666666667;0.021666666666666667;;11349.3544921875;0.0;1139.84802246094;30042.59765625;515461.0486023027;417584.7656382646;409393.02825422527;254529.4838341754;249772.35369702757;430280.9020939914;458887.9186232276;456198.1679234473;473242.3297776949;518168.4444595391;516015.0247933108;456198.1679234473;459218.12083913805;466468.62817080156;467567.2557015158;428719.04407851346;418237.06620127213;459301.0106943719;458749.9321009194;;187321.02276691253;472562.30901117553;202320.0764887281;409393.02825422527;274.09954454931705;4330767.221221893;1594925.4148071476;278549.957590651;0.0;0;237;255;0;0;0;0;4;103;98;1858796413789.597;680898391125.3549;1300634676574.4927;17644.527354712984;6575.894324712886;151.98867921999926;1069.3995833450401;3465902.484666797;1440950.5975422834;106206.8134173369;1576935.9711415977;2.0371044437905867;0.19740773645098314
8456;2019-02-13 13:56:37.863;827;219;195;194;180;37;204;27;40;35;618;595;43;82;254;258;259;220;209;207;203;27;570;355;368;136;360;263;570;-2.0;113.0;0.0;122.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29968.33984375;11290.3349609375;0.0;1174.8681640625;457.0;85529;;;Calculated values ==>;1550062597.863;355.86;295.06;292.66;292.56;291.16;276.86;273.8482719121499;293.56;275.86;277.16;276.66;334.96000000000004;332.66;277.46000000000004;281.36;298.56;298.96000000000004;299.06;295.16;293.86;293.46000000000004;;318.86;275.86;241.71165711629368;262.9017227912062;273.8482719121499;294.06;5700000.0;3550000.0;3679999.9999999995;1360000.0;3600000.0;2630000.0;5700000.0;0.0;0.01883333333333333;0.0;0.02033333333333333;0.021666666666666667;0.021666666666666667;;11290.3349609375;0.0;1174.8681640625;29968.33984375;516031.0111896006;416525.84358829906;253996.44356229494;253587.5818169393;248188.8936744402;430477.46260093397;458887.9186232276;454531.51343594707;472720.47428543336;518151.7238743928;515777.9578991544;454906.01452564285;459693.450715454;466767.0802831461;467989.19873683446;428182.61678767327;416863.8161235496;459301.0106943719;458749.9321009194;;191917.91438739494;471938.4492427271;200927.7231174024;253996.44356229494;273.5425659399063;4331267.404050419;1595114.11347408;278569.25042855093;0.0;0;237;255;0;0;0;0;4;103;98;1859017254269.2952;680978805865.245;1300789504954.281;0.0;5510.551431214934;213.17074584099578;4436.32558500353;3466049.5493514687;1441051.3363888483;106209.85697042404;1576981.8605961292;0.8150727798155685;0.06947996225544115
