;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8457;2019-02-13 13:57:37.843;822;217;195;195;181;35;204;25;41;35;626;601;45;90;253;258;259;218;210;207;203;25;573;354;368;143;359;266;573;-1.0;86.0;176.0;176.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29985.958984375;11344.484375;0.0;1158.92565917969;466.0;85530;;;Calculated values ==>;1550062657.843;355.36;294.86;292.66;292.66;291.26000000000005;276.66;273.7412296467126;293.56;275.66;277.26000000000005;276.66;335.76000000000005;333.26000000000005;277.66;282.16;298.46000000000004;298.96000000000004;299.06;294.96000000000004;293.86;293.46000000000004;;319.76000000000005;275.66;243.1966462407574;263.299902668528;273.7412296467126;294.16;5730000.0;3540000.0;3679999.9999999995;1430000.0;3590000.0;2660000.0;5730000.0;0.0;0.014333333333333333;0.029333333333333333;0.029333333333333333;0.021666666666666667;0.021666666666666667;;11344.484375;0.0;1158.92565917969;29985.958984375;515167.6799271113;414693.5458254066;253822.11113379887;253822.11113379887;248421.58722096225;430542.39183029096;458887.9186232276;454148.83295247785;471798.96558121993;518725.96611779695;516142.1182590009;454651.3550658584;460193.45115688175;466780.0534477276;468129.3392673732;427366.2303802275;415050.8855221606;459301.0106943719;458749.9321009194;;195679.20071851107;470810.46499630326;200952.69824882268;253822.11113379887;273.54793635926444;4331766.85666776;1595302.6740941082;278588.69222765684;0.0;0;237;255;0;0;0;0;4;103;98;1859237980669.3652;681062477965.2716;1300948152054.3315;7427.086617973885;7915.827824592764;176.51994296562523;4440.1027876209455;3466111.4211091753;1441163.1855871843;106213.10331035765;1577055.8061758457;1.59632749134766;0.1481840717992294
8458;2019-02-13 13:58:37.834;813;213;196;195;183;35;204;25;44;34;622;599;47;105;253;259;259;214;210;208;203;25;574;354;368;139;360;269;574;233.0;81.0;461.0;217.0;130.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30749.83984375;11344.37109375;0.0;2042.95129394531;470.0;85531;;;Calculated values ==>;1550062717.834;354.46000000000004;294.46000000000004;292.76000000000005;292.66;291.46000000000004;276.66;273.7412296467126;293.56;275.66;277.56;276.56;335.36;333.06;277.86;283.66;298.46000000000004;299.06;299.06;294.56;293.96000000000004;293.46000000000004;;320.16;275.66;242.35481222062532;263.6948088759802;273.7412296467126;294.16;5740000.0;3540000.0;3679999.9999999995;1390000.0;3600000.0;2690000.0;5740000.0;0.03883333333333334;0.013500000000000002;0.07683333333333334;0.036166666666666666;0.021666666666666667;0.060500000000000005;;11344.37109375;0.0;2042.95129394531;30749.83984375;513974.0254661721;412812.7584839895;254172.50085274584;253764.7012984487;249114.43269794006;430542.39183029096;458887.9186232276;454017.10370795045;472228.6972694908;518061.4917285516;515678.51912701083;454396.0792389939;461543.7682581621;466637.4274074692;468257.0741332307;427090.866780484;413191.96058999427;459438.4217246144;458749.9321009194;;197350.94305643384;471344.5575217925;201236.3466474824;220194.19801575853;273.6589407653601;4332272.912406392;1595491.7195291647;278615.3705333314;0.0;0;237;255;0;0;0;0;4;104;98;1859458747550.011;681147065275.519;1301108627979.801;19421.988167479296;9768.913626620882;187.6352335716111;14432.621912152235;3466335.129838365;1441310.5363271153;106216.1374816437;1577213.0552912313;3.2725856352045555;0.21857148521411443
8459;2019-02-13 13:59:37.874;805;212;195;194;183;35;204;24;46;33;604;587;49;122;252;259;259;213;210;208;203;24;573;354;368;136;359;268;573;95.0;85.0;626.0;232.0;130.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30797.392578125;11369.62890625;0.0;2039.94287109375;473.0;85532;;;Calculated values ==>;1550062777.874;353.66;294.36;292.66;292.56;291.46000000000004;276.66;273.7412296467126;293.56;275.56;277.76000000000005;276.46000000000004;333.56;331.86;278.06;285.36;298.36;299.06;299.06;294.46000000000004;293.96000000000004;293.46000000000004;;320.46000000000004;275.56;241.71165711629368;263.56353331371673;273.7412296467126;294.16;5730000.0;3540000.0;3679999.9999999995;1360000.0;3590000.0;2680000.0;5730000.0;0.01583333333333333;0.014166666666666666;0.10433333333333333;0.03866666666666666;0.021666666666666667;0.0375;;11369.62890625;0.0;2039.94287109375;30797.392578125;513068.9647199693;412844.4738029344;253822.11113379887;253416.69641017896;249160.6661962738;430542.39183029096;458887.9186232276;454439.26461370324;472525.0707617092;516282.2763545644;514519.3347524247;454816.6015382149;463730.808509286;466650.54303335864;468257.0741332307;427366.2303802275;413223.11698683957;459438.4217246144;458749.9321009194;;198604.77482894104;471644.9034095714;201232.67904946994;231617.68425374886;273.6575067410694;4332786.147938651;1595681.1290512667;278649.41733409715;0.0;0;237;255;0;0;0;0;4;104;98;1859679694749.8706;681229620275.4666;1301269835379.6985;26417.887093868343;10455.93934192392;200.3607730729957;8517.459294268896;3466717.383464607;1441479.189128707;106219.3729372304;1577404.433468281;3.3999330672261947;0.2744693386692326
8460;2019-02-13 14:00:37.854;798;213;196;195;184;36;204;25;44;32;610;596;46;108;252;259;259;215;210;208;203;24;594;357;368;133;362;246;590;83.0;81.0;1087.0;279.0;130.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;39363.5859375;20304.009765625;0.0;1854.21716308594;471.0;85533;;;Calculated values ==>;1550062837.854;352.96000000000004;294.46000000000004;292.76000000000005;292.66;291.56;276.76000000000005;274.0616903277293;293.56;275.66;277.56;276.36;334.16;332.76000000000005;277.76000000000005;283.96000000000004;298.36;299.06;299.06;294.66;293.96000000000004;293.46000000000004;;320.26000000000005;275.56;241.05796691057077;260.58029834229245;274.0616903277293;294.16;5940000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2460000.0;5900000.0;0.013833333333333333;0.013500000000000002;0.18116666666666664;0.0465;0.021666666666666667;0.035500000000000004;;20304.009765625;0.0;1854.21716308594;39363.5859375;510394.4149117043;405342.72995632334;253280.84229605916;252889.84122731644;248764.01589967968;430346.717906069;458887.9186232276;457818.8331626912;472820.39598721155;518754.3520972909;517326.2760867839;458057.8014167634;465316.24337734154;466221.12760670384;467836.5946055993;421191.9619233426;406332.94845697924;459438.4217246144;458749.9321009194;;197768.88456892778;472041.5853210863;202084.52558899287;233331.10386091121;274.00334597610237;4333370.627868193;1595944.9880579533;278681.8578506144;0.0;0;238;255;0;0;0;0;4;104;98;1859900421149.9407;681310293375.4922;1301423983979.7476;46330.53205543501;12553.003277542344;200.59668179590545;8002.368402520292;3467323.418212102;1441670.8664035338;106222.71313558465;1577542.052810721;3.0276113983816995;0.2518191095362443
8461;2019-02-13 14:01:37.835;802;217;198;196;185;39;204;27;41;32;615;600;41;87;254;258;259;219;210;208;203;27;592;361;368;132;366;234;588;-3.0;80.0;996.0;261.0;130.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;39306.15625;20338.845703125;0.0;1765.09814453125;462.0;85534;;;Calculated values ==>;1550062897.835;353.36;294.86;292.96000000000004;292.76000000000005;291.66;277.06;274.4858918419099;293.56;275.86;277.26000000000005;276.36;334.66;333.16;277.26000000000005;281.86;298.56;298.96000000000004;299.06;295.06;293.96000000000004;293.46000000000004;;319.36;275.86;240.83765695389522;258.8699701197239;274.4858918419099;294.16;5920000.0;3610000.0;3679999.9999999995;1320000.0;3660000.0;2340000.0;5880000.0;0.0;0.013333333333333334;0.166;0.0435;0.021666666666666667;0.021666666666666667;;20338.845703125;0.0;1765.09814453125;39306.15625;511070.86330137664;408257.79972402484;254183.10364678683;253387.91048617993;249215.97950179424;430081.6785162784;458887.9186232276;459369.18131744646;472950.9869074988;520257.9558357373;518741.08799044724;459369.18131744646;464661.4007898518;465907.1825204733;467143.0033113598;421819.5643534961;409142.4841691015;459438.4217246144;458749.9321009194;;194007.49548133422;472465.0996282349;203179.67374862102;254183.10364678683;274.44685989405554;4334026.001451797;1596283.5712679117;278712.0092605134;0.0;0;238;255;0;0;0;0;4;104;98;1860121151229.7441;681389768200.4214;1301567938379.6194;42527.45825642502;11713.916025763205;169.02773579192814;4432.281283172873;3468063.6669776784;1441873.0266931776;106225.79236366403;1577645.6420776842;2.6620897929666203;0.23539685818423203
8462;2019-02-13 14:02:37.875;820;217;195;195;183;40;204;27;45;33;615;601;45;116;255;258;260;219;210;208;203;28;572;358;368;129;363;260;572;-2.0;81.0;607.0;159.0;130.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30739.0625;11313.46875;0.0;2007.7854003906198;462.0;85535;;;Calculated values ==>;1550062957.875;355.16;294.86;292.66;292.66;291.46000000000004;277.16;274.1680685717883;293.56;275.86;277.66;276.46000000000004;334.66;333.26000000000005;277.66;284.76000000000005;298.66;298.96000000000004;299.16;295.06;293.96000000000004;293.46000000000004;;319.36;275.96000000000004;240.16925963744896;262.5002047102346;274.1680685717883;294.16;5720000.0;3579999.9999999995;3679999.9999999995;1290000.0;3629999.9999999995;2600000.0;5720000.0;0.0;0.013500000000000002;0.10116666666666667;0.026500000000000003;0.021666666666666667;0.021666666666666667;;11313.46875;0.0;2007.7854003906198;30739.0625;515004.90049119265;415079.9164385305;253879.86823860797;253879.86823860797;249207.1211296447;430280.9020939914;458887.9186232276;455655.026436199;473438.18344108673;518094.43814451486;516652.8438246443;455655.026436199;464202.2767319884;466468.62817080156;467567.2557015158;427898.46300803474;415782.24040523486;459438.4217246144;458749.9321009194;;194007.49548133422;472954.5886681478;202396.04226595492;253879.86823860797;274.1290726767245;4334610.10074778;1596547.5164010448;278743.4709171652;0.0;0;238;255;0;0;0;0;4;104;98;1860342098429.6038;681468120400.3716;1301716237179.5251;25621.367231889697;7169.801479658113;163.56900513779846;4438.8513836834145;3468631.9524609726;1442030.4959151645;106228.56585092969;1577719.6174672646;2.8070622088741195;0.23455197075485976
8463;2019-02-13 14:03:37.875;827;217;195;194;182;39;204;26;48;33;626;611;50;133;255;258;260;218;210;208;203;28;574;357;368;123;362;268;573;-2.0;108.0;475.0;167.0;130.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30820.6484375;11280.2373046875;0.0;2100.90380859375;470.0;85536;;;Calculated values ==>;1550063017.875;355.86;294.86;292.66;292.56;291.36;277.06;274.0616903277293;293.56;275.76000000000005;277.96000000000004;276.46000000000004;335.76000000000005;334.26000000000005;278.16;286.46000000000004;298.66;298.96000000000004;299.16;294.96000000000004;293.96000000000004;293.46000000000004;;320.16;275.96000000000004;238.79729159403252;263.56353331371673;274.0616903277293;294.16;5740000.0;3570000.0000000005;3679999.9999999995;1230000.0;3620000.0000000005;2680000.0;5730000.0;0.0;0.018000000000000002;0.07916666666666666;0.02783333333333333;0.021666666666666667;0.021666666666666667;;11280.2373046875;0.0;2100.90380859375;30820.6484375;515699.66960530425;414693.5458254066;253822.11113379887;253416.69641017896;248789.939670311;430346.717906069;458887.9186232276;454690.93240954535;474212.7290111756;518558.9324951787;517007.23648611025;454942.16164491663;465035.6950445313;466611.5614006405;467708.15823788114;427352.73122023355;415050.8855221606;459438.4217246144;458749.9321009194;;197350.94305643384;473733.4683220058;202109.81542207964;253822.11113379887;274.01318953544796;4335123.098338926;1596735.7972848339;278777.7099939068;0.0;0;238;255;0;0;0;0;4;104;98;1860562898429.6038;681543720400.3716;1301874637179.5251;19996.005094841035;7560.191672381278;221.43322256531266;4440.1027876209455;3469012.0972303622;1442153.2458580981;106231.77420282722;1577793.6087520255;2.4076969598229065;0.2061610637979747
8464;2019-02-13 14:04:37.866;824;214;195;194;181;38;205;26;48;34;645;625;51;118;254;258;260;215;210;208;203;27;575;356;368;127;361;268;575;248.0;86.0;574.0;168.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30110.345703125;11395.8642578125;0.0;1223.97302246094;472.0;85537;;;Calculated values ==>;1550063077.866;355.56000000000006;294.56;292.66;292.56;291.26000000000005;276.96000000000004;273.955091788801;293.66;275.76000000000005;277.96000000000004;276.56;337.66;335.66;278.26000000000005;284.96000000000004;298.56;298.96000000000004;299.16;294.66;293.96000000000004;293.46000000000004;;320.36;275.86;239.71726792356844;263.56353331371673;273.955091788801;294.16;5750000.0;3560000.0;3679999.9999999995;1270000.0;3610000.0;2680000.0;5750000.0;0.04133333333333333;0.014333333333333333;0.09566666666666666;0.028;0.021666666666666667;0.063;;11395.8642578125;0.0;1223.97302246094;30110.345703125;515247.38545448164;412781.58910701546;253707.63404286117;253304.44562726302;248332.28560088016;430412.23801567365;459025.7599915035;454690.93240954535;473793.5715148927;520521.08645079803;518455.560044128;455067.61334165884;463254.0957343955;466624.4334453391;467848.8054865576;427077.42978461325;413161.34210014873;459438.4217246144;458749.9321009194;;198186.82848740023;473118.57976311014;201857.71475712536;219689.69758026203;273.91047028265575;4335630.780459156;1596924.7364525294;278805.41314470716;0.0;0;238;255;0;0;0;0;4;104;98;1860783665309.372;681618709150.2928;1302035413059.3564;24187.711155414843;7595.304220167574;199.46392347732484;15060.794774801416;3469380.2396357493;1442279.5227127003;106235.28115291912;1577956.09185542;3.727724298584764;0.23058458903937634
8465;2019-02-13 14:05:37.866;816;213;196;195;181;37;205;25;44;35;662;633;49;96;254;258;260;214;210;208;203;27;575;358;368;130;363;265;576;127.0;112.0;775.0;221.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30165.9375;11413.74609375;0.0;1201.87561035156;476.0;85538;;;Calculated values ==>;1550063137.866;354.76;294.46000000000004;292.76000000000005;292.66;291.26000000000005;276.86;274.1680685717883;293.66;275.66;277.56;276.66;339.36;336.46000000000004;278.06;282.76000000000005;298.56;298.96000000000004;299.16;294.56;293.96000000000004;293.46000000000004;;320.76000000000005;275.86;240.39332010688793;263.1675429290057;274.1680685717883;294.16;5750000.0;3579999.9999999995;3679999.9999999995;1300000.0;3629999.9999999995;2650000.0;5760000.0;0.021166666666666667;0.018666666666666668;0.12916666666666668;0.036833333333333336;0.021666666666666667;0.042833333333333334;;11413.74609375;0.0;1201.87561035156;30165.9375;514260.5956246307;411975.8070280058;254056.42114914913;253650.9047824938;248287.94068886002;430280.9020939914;459025.7599915035;454694.582168557;473501.9964771252;522516.6700627119;519531.2195578393;455319.25216532074;461072.1881165725;466338.3406344101;467567.2557015158;427077.42978461325;412365.87936793984;459438.4217246144;458749.9321009194;;199858.6285646581;472727.1298661593;202343.93357114465;228502.00121760607;274.1088194383538;4336133.082819182;1597114.8165387926;278825.6285499806;0.0;0;238;255;0;0;0;0;4;104;98;1861004465309.372;681695809150.2928;1302195313059.3564;32595.292110499096;9959.114396866373;274.6156077779038;9862.286372835255;3469853.4313296317;1442425.809534509;106239.23181567958;1578163.784198317;4.176671568302318;0.32088383561180644
8466;2019-02-13 14:06:37.866;809;212;196;195;182;37;205;26;40;35;670;640;46;87;254;259;260;213;210;208;204;27;574;356;368;131;361;263;574;208.0;83.0;320.0;133.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30025.392578125;11362.7314453125;0.0;1183.71203613281;476.0;85539;;;Calculated values ==>;1550063197.866;354.06000000000006;294.36;292.76000000000005;292.66;291.36;276.86;273.955091788801;293.66;275.76000000000005;277.16;276.66;340.16;337.16;277.76000000000005;281.86;298.56;299.06;299.16;294.46000000000004;293.96000000000004;293.56;;320.76000000000005;275.86;240.61611355647437;262.9017227912062;273.955091788801;294.16;5740000.0;3560000.0;3679999.9999999995;1310000.0;3610000.0;2630000.0;5740000.0;0.034666666666666665;0.013833333333333333;0.05333333333333334;0.022166666666666668;0.021666666666666667;0.05633333333333333;;11362.7314453125;0.0;1183.71203613281;30025.392578125;513479.41287980793;412428.78793315636;254172.50085274584;253764.7012984487;248744.45706673642;430412.23801567365;459025.7599915035;454531.51343594707;473372.2673856561;523499.5494406317;520417.2877107209;455279.5654911035;460297.20989902335;466624.4334453391;467977.0067639726;427352.73122023355;412812.7584839895;459438.4217246144;458887.9186232276;;199858.6285646581;472596.2217928923;201816.1104551842;221953.1836850156;273.89425486648196;4336634.6772365;1597304.6205182848;278845.50844703463;0.0;0;238;255;0;0;0;0;4;104;98;1861225265309.372;681774109150.2928;1302353713059.3564;13478.154825640686;6002.2924679858625;201.13628951804245;13347.323401519277;3470237.376720766;1442558.8212583826;106243.19641482372;1578357.1976131033;2.6325314447484396;0.14681157449395374
8467;2019-02-13 14:07:37.877;804;212;196;195;183;37;205;25;37;35;671;642;42;84;254;259;260;213;210;208;204;26;577;356;368;132;361;259;577;299.0;86.0;778.0;208.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30009.357421875;11441.2802734375;0.0;1157.42126464844;476.0;85540;;;Calculated values ==>;1550063257.877;353.56000000000006;294.36;292.76000000000005;292.66;291.46000000000004;276.86;273.955091788801;293.66;275.66;276.86;276.66;340.26;337.36;277.36;281.56;298.56;299.06;299.16;294.46000000000004;293.96000000000004;293.56;;320.76000000000005;275.76000000000005;240.83765695389522;262.3656120759269;273.955091788801;294.16;5770000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2590000.0;5770000.0;0.049833333333333334;0.014333333333333333;0.12966666666666668;0.034666666666666665;0.021666666666666667;0.07150000000000001;;11441.2802734375;0.0;1157.42126464844;30009.357421875;512604.932646175;411147.54430251865;253998.90528574798;253594.50903460867;248977.03821585295;430412.23801567365;459025.7599915035;454831.6959477866;473242.3297776949;523922.5737001648;520951.29172379576;455450.64017974574;460556.61741814035;466624.4334453391;467977.0067639726;426521.82004689367;411548.79843294434;459438.4217246144;458887.9186232276;;199858.6285646581;472367.87413283327;201830.71268424473;217639.25589682144;273.89994662808095;4337135.058540895;1597494.6887892322;278865.0214679901;0.0;0;238;255;0;0;0;0;4;104;98;1861446105789.9475;681853023615.4985;1302510341769.7646;32805.7941631726;9378.621596884403;214.61330979994037;17249.279384938043;3470623.1470082668;1442687.0190412095;106246.66163000006;1578612.2160484649;4.734480634728733;0.3049292229275023
8468;2019-02-13 14:08:37.837;802;211;195;194;183;38;205;26;36;35;668;640;40;82;254;259;260;213;210;208;204;26;577;356;368;132;361;258;577;287.0;85.0;531.0;183.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30237.935546875;11453.3251953125;0.0;1150.68273925781;478.0;85541;;;Calculated values ==>;1550063317.837;353.36;294.26000000000005;292.66;292.56;291.46000000000004;276.96000000000004;273.955091788801;293.66;275.76000000000005;276.76000000000005;276.66;339.96000000000004;337.16;277.16;281.36;298.56;299.06;299.16;294.46000000000004;293.96000000000004;293.56;;320.96000000000004;275.76000000000005;240.83765695389522;262.23063862743834;273.955091788801;294.16;5770000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2580000.0;5770000.0;0.04783333333333333;0.014166666666666666;0.0885;0.030500000000000003;0.021666666666666667;0.0695;;11453.3251953125;0.0;1150.68273925781;30237.935546875;512356.3491845795;410740.6322790437;253594.50903460867;253193.49240078937;248977.03821585295;430412.23801567365;459025.7599915035;454875.7103495071;473242.3297776949;523695.69800363836;520828.1910916222;455370.2367519299;460471.9612414428;466624.4334453391;467977.0067639726;426521.82004689367;411548.79843294434;459438.4217246144;458887.9186232276;;200694.54348549087;472367.87413283327;201812.39329448112;217955.4989208998;273.89280587964845;4337636.784606775;1597685.349975249;278884.24284515844;0.0;0;238;255;0;0;0;0;4;104;98;1861666758589.2104;681932170815.2341;1302665338369.2468;22396.1035593698;8251.94216556974;212.11780619761547;16744.803169311785;3471082.8561438764;1442833.8424578297;106250.21535189309;1578895.3112127904;3.776970543621914;0.22663379429616076
8469;2019-02-13 14:09:37.848;804;211;195;194;182;38;205;26;37;35;663;638;41;82;254;259;260;213;210;208;204;26;578;356;369;132;361;257;578;201.0;82.0;915.0;192.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30164.021484375;11502.240234375;0.0;1137.42358398438;479.0;85542;;;Calculated values ==>;1550063377.848;353.56000000000006;294.26000000000005;292.66;292.56;291.36;276.96000000000004;273.955091788801;293.66;275.76000000000005;276.86;276.66;339.46000000000004;336.96000000000004;277.26000000000005;281.36;298.56;299.06;299.16;294.46000000000004;293.96000000000004;293.56;;321.06;275.76000000000005;240.83765695389522;262.0952818180154;273.955091788801;294.16;5780000.0;3560000.0;3690000.0;1320000.0;3610000.0;2570000.0;5780000.0;0.033499999999999995;0.013666666666666666;0.1525;0.032;0.021666666666666667;0.05516666666666666;;11502.240234375;0.0;1137.42358398438;30164.021484375;512519.76593988424;410294.87899649126;253538.4424150588;253138.49193899822;248564.62603424955;430412.23801567365;458866.95893993904;455166.8545106976;473242.3297776949;523264.5753730086;520705.2802523189;455659.7473725802;460626.61290631286;466624.4334453391;467977.0067639726;426241.4551850449;411115.8014440576;459280.5708841072;458728.7977386057;;201112.50472608567;472367.87413283327;201843.89835034224;222146.89148754207;273.90508577271453;4338140.226530782;1597876.6814253312;278903.3138936198;0.0;0;238;255;0;0;0;0;4;104;98;1861887899124.7869;682011385335.4406;1302819866694.6497;38631.75081445419;8656.767225039714;206.71726779349305;13051.435161517009;3471591.514835317;1442974.7742025359;106253.70628407237;1579143.6587215587;4.790212092576314;0.33515397710537154
8470;2019-02-13 14:10:37.858;807;210;195;195;181;38;205;26;39;35;659;635;41;81;254;260;260;211;210;208;204;26;576;358;369;131;363;256;577;121.0;81.0;924.0;245.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30165.3125;11499.2451171875;0.0;1139.59094238281;479.0;85543;;;Calculated values ==>;1550063437.858;353.86;294.16;292.66;292.66;291.26000000000005;276.96000000000004;274.1680685717883;293.66;275.76000000000005;277.06;276.66;339.06000000000006;336.66;277.26000000000005;281.26000000000005;298.56;299.16;299.16;294.26000000000005;293.96000000000004;293.56;;321.06;275.76000000000005;240.61611355647437;261.9595390733887;274.1680685717883;294.16;5760000.0;3579999.9999999995;3690000.0;1310000.0;3629999.9999999995;2560000.0;5770000.0;0.020166666666666666;0.013500000000000002;0.154;0.04083333333333334;0.021666666666666667;0.041833333333333333;;11499.2451171875;0.0;1139.59094238281;30165.3125;513062.3029325901;410327.80889682093;253594.50903460867;253594.50903460867;248243.79704926815;430280.9020939914;458866.95893993904;455579.81269681326;473372.2673856561;522936.11303081166;520480.13072889246;455825.4528837134;460661.74489013455;466338.3406344101;467824.50383385463;426800.46869155206;410740.6322790437;459280.5708841072;458728.7977386057;;201112.50472608567;472499.14586990676;202330.5975000481;228881.62737850577;274.1036349671471;4338643.054771313;1598068.3924164046;278922.29217719;0.0;0;238;255;0;0;0;0;4;104;98;1862109336024.7517;682090298485.428;1302973792344.6252;39000.37914030183;11031.88239176923;216.8077915688625;9615.273293397513;3472238.5570739065;1443138.8736279965;106257.23624779574;1579332.5794401926;4.736539214123858;0.37413636808771766
8471;2019-02-13 14:11:37.888;809;210;195;194;182;38;205;27;40;35;656;632;43;82;254;260;260;212;210;208;204;27;577;357;369;131;362;260;577;305.0;86.0;716.0;150.0;130.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30255.1875;11459.4609375;0.0;1155.56237792969;478.0;85544;;;Calculated values ==>;1550063497.888;354.06000000000006;294.16;292.66;292.56;291.36;276.96000000000004;274.0616903277293;293.66;275.86;277.16;276.66;338.76;336.36;277.46000000000004;281.36;298.56;299.16;299.16;294.36;293.96000000000004;293.56;;320.96000000000004;275.86;240.61611355647437;262.5002047102346;274.0616903277293;294.16;5770000.0;3570000.0000000005;3690000.0;1310000.0;3620000.0000000005;2600000.0;5770000.0;0.05083333333333333;0.014333333333333333;0.11933333333333333;0.025;0.021666666666666667;0.0725;;11459.4609375;0.0;1155.56237792969;30255.1875;513225.5875138408;410327.80889682093;253594.50903460867;253193.49240078937;248609.27306748205;430346.717906069;458866.95893993904;455036.06532937;473372.2673856561;522305.53621639573;519842.3638000416;455407.7469629331;460161.6143197174;466481.5206930663;467964.9345701517;426521.82004689367;411147.54430251865;459280.5708841072;458728.7977386057;;200694.54348549087;472596.2217928923;202135.07486166296;217513.75633863523;274.0230196588846;4339146.810689824;1598259.8106280442;278941.428017989;0.0;0;238;255;0;0;0;0;4;104;98;1862330846724.6462;682168937785.3905;1303128669744.5515;30179.518195813038;6761.528673280735;220.36461900270857;17488.09050149786;3472815.3444676716;1443287.2261926807;106260.88117276714;1579558.5537357249;4.3320967883389825;0.2526780190728369
8472;2019-02-13 14:12:37.869;809;211;196;195;182;38;205;26;42;35;657;632;45;82;254;260;260;213;211;208;204;27;579;356;369;131;362;264;579;229.0;83.0;978.0;140.0;130.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30174.0234375;11476.3544921875;0.0;1175.85913085938;476.0;85545;;;Calculated values ==>;1550063557.869;354.06000000000006;294.26000000000005;292.76000000000005;292.66;291.36;276.96000000000004;273.955091788801;293.66;275.76000000000005;277.36;276.66;338.86;336.36;277.66;281.36;298.56;299.16;299.16;294.46000000000004;293.96000000000004;293.56;;320.76000000000005;275.86;240.61611355647437;263.0348170998261;273.955091788801;294.26000000000005;5790000.0;3560000.0;3690000.0;1310000.0;3620000.0000000005;2640000.0;5790000.0;0.03816666666666667;0.013833333333333333;0.16299999999999998;0.02333333333333333;0.021666666666666667;0.059833333333333336;;11476.3544921875;0.0;1175.85913085938;30174.0234375;513056.13098659576;409842.3330169703;253884.8980848382;253482.70063520953;248520.18275059506;430412.23801567365;458866.95893993904;454612.8488999558;473372.2673856561;522083.6981569341;519511.0852366277;454987.66090120346;459536.6820166505;466481.5206930663;468105.1125513974;425959.34463910153;410676.572218267;459280.5708841072;458728.7977386057;;199858.6285646581;472596.2217928923;201891.60076966675;220719.2571790603;273.92367426432025;4339650.227981214;1598450.881898053;278960.8503781826;0.0;0;238;255;0;0;0;0;4;104;98;1862552176614.4492;682247512895.3206;1303285819964.4116;41193.56344523711;6316.441157208596;211.4116851548775;14240.904176812799;3473409.9318018523;1443396.1747631952;106264.47816922223;1579822.8782951839;4.8973501642072135;0.31891169645539547
8473;2019-02-13 14:13:37.879;806;212;196;195;183;38;205;28;44;36;660;634;46;83;254;260;261;213;211;208;204;27;579;357;369;132;362;267;579;188.0;86.0;756.0;154.0;130.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;30098.423828125;11462.3232421875;0.0;1178.34765625;476.0;85546;;;Calculated values ==>;1550063617.879;353.76;294.36;292.76000000000005;292.66;291.46000000000004;276.96000000000004;274.0616903277293;293.66;275.96000000000004;277.56;276.76000000000005;339.16;336.56;277.76000000000005;281.46000000000004;298.56;299.16;299.26000000000005;294.46000000000004;293.96000000000004;293.56;;320.76000000000005;275.86;240.83765695389522;263.43189868330234;274.0616903277293;294.26000000000005;5790000.0;3570000.0000000005;3690000.0;1320000.0;3620000.0000000005;2670000.0;5790000.0;0.03133333333333333;0.014333333333333333;0.126;0.025666666666666667;0.021666666666666667;0.053;;11462.3232421875;0.0;1178.34765625;30098.423828125;512683.32110716274;410262.55872579635;253884.8980848382;253482.70063520953;248886.50829921596;430346.717906069;458866.95893993904;454356.7471838636;473339.41292369686;522148.8486206124;519468.5143130215;454608.2120918402;459186.20377691474;466481.5206930663;467964.9345701517;426228.57132147346;410676.572218267;459280.5708841072;458728.7977386057;;199858.6285646581;472465.0996282349;202111.85610300416;223276.9361584709;274.01398375935844;4340152.5820867475;1598642.0694050838;278980.47203780373;0.0;0;238;255;0;0;0;0;4;104;98;1862773613514.414;682326426045.308;1303445146514.3862;31782.85627618829;6939.066583814257;222.91198714595902;12478.948663747144;3474018.169988906;1443506.6557381137;106268.09813638483;1580045.5808463932;4.068121377738906;0.2723998769557033
8474;2019-02-13 14:14:37.879;801;216;197;196;184;39;205;29;30;36;661;634;35;63;255;261;261;218;211;209;204;28;595;361;369;132;366;244;590;0.0;85.0;1359.0;183.0;130.0;0;97;1;1;1;0;0;0;0;0;1;0;0;0;0;38824.2265625;20475.08203125;0.0;1053.4755859375;468.0;85547;;;Calculated values ==>;1550063677.879;353.26;294.76000000000005;292.86;292.76000000000005;291.56;277.06;274.4858918419099;293.66;276.06;276.16;276.76000000000005;339.26;336.56;276.66;279.46000000000004;298.66;299.26000000000005;299.26000000000005;294.96000000000004;294.06;293.56;;319.96000000000004;275.96000000000004;240.83765695389522;260.2995467637923;274.4858918419099;294.26000000000005;5950000.0;3610000.0;3690000.0;1320000.0;3660000.0;2440000.0;5900000.0;0.0;0.014166666666666666;0.2265;0.030500000000000003;0.021666666666666667;0.021666666666666667;;20475.08203125;0.0;1053.4755859375;38824.2265625;510686.35167843074;406813.35142273625;253674.85205999296;253280.84229605916;248764.01589967968;430081.6785162784;458866.95893993904;456464.7380476893;473339.41292369686;524103.3650545105;521362.2817922972;457064.6850885815;460386.28536087857;466038.2188692544;467530.87201683124;421484.06929163757;407747.49415909057;459418.15383522364;458728.7977386057;;196515.0671798046;472562.30901117553;203188.3376438226;253674.85205999296;274.45021282806454;4340726.937506669;1598908.2144490292;278999.07056482194;0.0;0;239;255;0;0;0;0;4;104;98;1862995013514.414;682405626045.308;1303598446514.3862;57367.10469147581;8215.906126704265;194.6014810444159;4442.835489703276;3474761.086330303;1443632.947177368;106271.57741528642;1580186.5957143386;3.2617349028932012;0.268067193975197
8475;2019-02-13 14:15:37.850;810;219;197;196;184;42;205;29;-4;36;647;626;8;46;257;260;261;221;211;209;204;30;590;363;369;131;368;237;586;-3.0;84.0;1494.0;131.0;131.0;0;96;1;1;1;0;0;0;0;0;1;0;0;0;0;38724.703125;20375.994140625;0.0;1017.7559204101599;455.0;85548;;;Calculated values ==>;1550063737.85;354.16;295.06;292.86;292.76000000000005;291.56;277.36;274.69669130483857;293.66;276.06;272.76000000000005;276.76000000000005;337.86;335.76000000000005;273.96000000000004;277.76000000000005;298.86;299.16;299.26000000000005;295.26000000000005;294.06;293.56;;318.66;276.16;240.61611355647437;259.30345971252746;274.69669130483857;294.26000000000005;5900000.0;3629999.9999999995;3690000.0;1310000.0;3679999.9999999995;2370000.0;5860000.0;0.0;0.014;0.249;0.021833333333333333;0.021833333333333333;0.021833333333333333;;20375.994140625;0.0;1017.7559204101599;38724.703125;512245.87592668034;410053.53537228843;253894.22311854747;253496.1695795581;248939.76829345437;429947.3805835815;458866.95893993904;453531.54429689277;473469.2039465459;523247.5311154422;521123.80861413403;454979.4940922333;459482.8653035258;466012.68165652035;467118.51372002246;423023.24205804494;410883.20082996815;459418.15383522364;458728.7977386057;;191082.09718829524;472887.3552016489;203755.03858158956;253894.22311854747;274.67859770341215;4341372.86623707;1599248.475544489;279016.322484902;0.0;0;239;255;0;0;0;0;4;104;98;1863216306504.2522;682484487910.2502;1303742676769.2808;62194.3499231105;5876.055579537961;169.9605771930751;4472.221545871272;3475756.950217726;1443750.3234322106;106274.61396406122;1580260.8519483788;3.398777092294147;0.26839891054527437
8476;2019-02-13 14:16:37.830;824;220;196;194;180;41;205;29;-17;37;633;616;-2;47;257;260;261;221;211;209;204;31;571;358;369;132;363;262;570;156.0;82.0;449.0;32.0;131.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29917.564453125;11286.626953125;0.0;1104.71984863281;456.0;85549;;;Calculated values ==>;1550063797.83;355.56000000000006;295.16;292.76000000000005;292.56;291.16;277.26000000000005;274.1680685717883;293.66;276.06;271.46000000000004;276.86;336.46000000000004;334.76000000000005;272.96000000000004;277.86;298.86;299.16;299.26000000000005;295.26000000000005;294.06;293.56;;318.76000000000005;276.26000000000005;240.83765695389522;262.7682575881327;274.1680685717883;294.26000000000005;5710000.0;3579999.9999999995;3690000.0;1320000.0;3629999.9999999995;2620000.0;5700000.0;0.026000000000000002;0.013666666666666666;0.07483333333333334;0.005333333333333333;0.021833333333333333;0.04783333333333334;;11286.626953125;0.0;1104.71984863281;29917.564453125;515579.9609339702;416863.8161235496;254408.99050994855;253587.5818169393;248188.8936744402;430280.9020939914;458866.95893993904;447400.86134495714;473436.4806182908;519779.7064082168;518029.5188813502;449362.32262631203;455570.3112013108;466728.8912336129;467824.50383385463;428424.47580505506;417198.5504743187;459418.15383522364;458728.7977386057;;191500.00471740507;472853.8412306012;202467.1537355897;226175.79700193467;274.15670070987557;4341944.694460771;1599512.2427686288;279034.00388721697;0.0;0;239;255;0;0;0;0;4;104;98;1863437632704.3225;682563361610.2753;1303892326869.3284;18329.205786100996;1442.0623333067279;153.4209795200639;11123.785201904098;3476427.756172306;1443811.2874200651;106277.30791208592;1580390.7753490773;2.5056577624336533;0.11961462507443768
8477;2019-02-13 14:17:37.851;822;218;196;195;180;37;205;28;-44;37;637;616;-19;54;255;260;261;219;211;209;204;28;573;356;369;133;361;271;573;-2.0;84.0;291.0;81.0;131.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;30114.083984375;11311.140625;0.0;1172.53210449219;462.0;85550;;;Calculated values ==>;1550063857.851;355.36;294.96000000000004;292.76000000000005;292.66;291.16;276.86;273.955091788801;293.66;275.96000000000004;268.76000000000005;276.86;336.86;334.76000000000005;271.26000000000005;278.56;298.66;299.16;299.26000000000005;295.06;294.06;293.56;;319.36;275.96000000000004;241.05796691057077;263.95629194202945;273.955091788801;294.26000000000005;5730000.0;3560000.0;3690000.0;1330000.0;3610000.0;2710000.0;5730000.0;0.0;0.014;0.0485;0.013500000000000002;0.021833333333333333;0.021833333333333333;;11311.140625;0.0;1172.53210449219;30114.083984375;515167.6799271113;415050.8855221606;254231.0744007439;253822.11113379887;248055.54588297528;430412.23801567365;458866.95893993904;441939.60916056205;473306.6277234293;519446.7594557056;517271.587052371;445400.6566328447;454941.4693322159;466754.22869122244;468105.1125513974;427885.1795327139;415404.3956099334;459418.15383522364;458728.7977386057;;194007.49548133422;472431.1216696904;201781.62442930436;254231.0744007439;273.8808105365892;4342445.133291283;1599700.6234090629;279052.98762885766;0.0;0;239;255;0;0;0;0;4;104;98;1863659110194.8645;682642889435.4698;1304052282834.7197;11647.662259465998;3653.7682127452126;174.73097491892673;4464.866959543316;3476677.650839162;1443853.7675375587;106280.0434688228;1580520.726250976;1.597368726237396;0.11649568130362781
8478;2019-02-13 14:18:37.851;806;217;196;195;182;36;205;27;-41;37;649;623;-14;47;255;261;261;218;211;209;204;27;591;356;369;135;362;263;585;146.0;83.0;543.0;207.0;131.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;38689.02734375;20255.2734375;0.0;1153.70971679688;464.0;85551;;;Calculated values ==>;1550063917.851;353.76;294.86;292.76000000000005;292.66;291.36;276.76000000000005;273.955091788801;293.66;275.86;269.06;276.86;338.06000000000006;335.46000000000004;271.76000000000005;277.86;298.66;299.26000000000005;299.26000000000005;294.96000000000004;294.06;293.56;;319.56;275.86;241.49495122638035;262.9017227912062;273.955091788801;294.26000000000005;5910000.0;3560000.0;3690000.0;1350000.0;3620000.0000000005;2630000.0;5850000.0;0.024333333333333332;0.013833333333333333;0.0905;0.034499999999999996;0.021833333333333333;0.04616666666666666;;20255.2734375;0.0;1153.70971679688;38689.02734375;511659.1646596762;409657.9281898322;253550.75500905965;253154.84274108894;248257.6924915049;430412.23801567365;458866.95893993904;443990.89142957795;473046.2935902154;521342.79680413415;518667.03825520875;447607.55327590066;455403.87407028116;466611.5614006405;468233.12332088803;422719.8363376874;410081.53943741135;459418.15383522364;458728.7977386057;;194843.3435325042;472070.4381999017;201746.81007782716;226246.14865541365;273.8672351906104;4343018.49255235;1599963.6768595837;279072.3729773684;0.0;0;239;256;0;0;0;0;4;104;98;1863880510194.8645;682723289435.4698;1304212482834.7197;21923.089362333445;9326.16517021157;174.82977378715182;10732.948966007365;3476957.407102677;1443961.9336490834;106282.95647506202;1580647.3747170223;1.9691282378293817;0.14571568084186232
8479;2019-02-13 14:19:37.871;788;218;199;198;183;36;206;27;-15;37;648;623;-6;18;255;261;261;220;211;209;204;27;589;358;369;144;363;240;584;123.0;112.0;721.0;202.0;131.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;38583.8828125;20307.642578125;0.0;985.240356445312;450.0;85552;;;Calculated values ==>;1550063977.871;351.96000000000004;294.96000000000004;293.06;292.96000000000004;291.46000000000004;276.76000000000005;274.1680685717883;293.76000000000005;275.86;271.66;276.86;337.96000000000004;335.46000000000004;272.56;274.96000000000004;298.66;299.26000000000005;299.26000000000005;295.16;294.06;293.56;;318.16;275.86;243.40439225979637;259.7329541166123;274.1680685717883;294.26000000000005;5890000.0;3579999.9999999995;3690000.0;1440000.0;3629999.9999999995;2400000.0;5840000.0;0.0205;0.018666666666666668;0.12016666666666667;0.033666666666666664;0.021833333333333333;0.042333333333333334;;20307.642578125;0.0;985.240356445312;38583.8828125;509567.37707550917;410526.96681012196;254816.1937465936;254409.27364309234;248663.79364348197;430280.9020939914;459004.97428962355;451666.5209487975;471864.221826097;523107.0127105665;520573.57528999716;452772.1439374014;455681.416254086;466468.62817080156;467952.98239612073;423324.5192100696;411342.8361867909;459418.15383522364;458728.7977386057;;188992.59102226305;470874.54964527197;202305.3007430867;229387.6904417458;274.09379948058864;4343662.648117087;1600301.8138343731;279090.2035028344;0.0;0;239;256;0;0;0;0;4;104;98;1864101983994.7942;682807017335.4432;1304363433134.6719;29964.90662805292;9041.831379706902;223.65808310120275;9708.773542233735;3477389.9512024485;1444115.0513091634;106286.27831411241;1580817.7791870993;2.2983815664359377;0.17419162673961983
8480;2019-02-13 14:20:37.862;791;222;198;197;184;36;206;28;0;37;617;604;6;31;255;261;261;224;211;209;205;28;573;357;369;142;363;251;573;255.0;85.0;764.0;146.0;131.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30728.275390625;11371.9755859375;0.0;1963.5830078125;444.0;85553;;;Calculated values ==>;1550064037.862;352.26;295.36;292.96000000000004;292.86;291.56;276.76000000000005;274.0616903277293;293.76000000000005;275.96000000000004;273.16;276.86;334.86;333.56;273.76000000000005;276.26000000000005;298.66;299.26000000000005;299.26000000000005;295.56;294.06;293.66;;317.56;275.96000000000004;242.98782864720522;261.27494424493943;274.0616903277293;294.26000000000005;5730000.0;3570000.0000000005;3690000.0;1420000.0;3629999.9999999995;2510000.0;5730000.0;0.042499999999999996;0.014166666666666666;0.12733333333333333;0.024333333333333332;0.021833333333333333;0.06433333333333333;;11371.9755859375;0.0;1963.5830078125;30728.275390625;511330.858491796;416443.1710118324;255060.17505673622;254643.71626503256;249533.83265404816;430346.717906069;459004.97428962355;451594.0333603832;472128.42060986464;519052.0138472603;517722.1538425921;452344.60093165975;455430.60693359666;466468.62817080156;468093.1786096384;427885.1795327139;417118.67395223223;459418.15383522364;458866.95893993904;;186485.25045852014;471240.6132432691;202123.2212264941;220088.87136059182;274.01840682307466;4344240.162794642;1600565.7710526073;279114.77334481495;0.0;0;239;256;0;0;0;0;4;104;99;1864323350784.562;682892804465.3533;1304510711039.5173;31765.950078381877;6548.523205741524;152.52549572349025;15361.390300938003;3477904.297844225;1444244.9514426293;106289.41270703652;1581026.6658812019;4.036455518707161;0.24954955555986505
8481;2019-02-13 14:21:37.852;798;222;194;193;179;35;206;26;8;35;575;567;14;86;255;261;261;224;211;209;205;26;573;355;369;137;360;263;573;189.0;86.0;706.0;176.0;131.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30732.822265625;11315.904296875;0.0;1988.7939453125;451.0;85554;;;Calculated values ==>;1550064097.852;352.96000000000004;295.36;292.56;292.46000000000004;291.06;276.66;273.8482719121499;293.76000000000005;275.76000000000005;273.96000000000004;276.66;330.66;329.86;274.56;281.76000000000005;298.66;299.26000000000005;299.26000000000005;295.56;294.06;293.66;;318.26000000000005;275.76000000000005;241.92719264551067;262.9017227912062;273.8482719121499;294.26000000000005;5730000.0;3550000.0;3690000.0;1370000.0;3600000.0;2630000.0;5730000.0;0.0315;0.014333333333333333;0.11766666666666666;0.029333333333333333;0.021833333333333333;0.05333333333333333;;11315.904296875;0.0;1988.7939453125;30732.822265625;512201.04177952954;416443.1710118324;253416.69641017896;253014.70776115457;247691.75540255712;430477.46260093397;459004.97428962355;450473.22317971056;472589.4791058512;513709.0996624632;512880.24724860885;451243.52280556504;460176.62678201264;466896.63142237026;468372.8177867572;427885.1795327139;417118.67395223223;459418.15383522364;458866.95893993904;;189410.48811896544;471708.256711685;201564.93476947074;222791.74969113572;273.7917768200339;4344752.25324589;1600754.8052073831;279147.70433001715;0.0;0;239;256;0;0;0;0;4;104;99;1864544713884.5972;682976490515.3666;1304664885339.5417;29288.208602938215;7924.204110304951;154.31991332023722;12590.677826602843;3478412.997702541;1444365.5374026054;106291.96932593812;1581259.5609599848;3.754869862042994;0.25688824138560906
8482;2019-02-13 14:22:37.852;798;220;194;193;180;35;206;24;12;33;573;566;21;104;254;261;261;220;211;209;205;25;573;355;369;136;360;267;572;174.0;86.0;567.0;249.0;131.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30665.759765625;11234.171875;0.0;2034.6486816406198;455.0;85555;;;Calculated values ==>;1550064157.852;352.96000000000004;295.16;292.56;292.46000000000004;291.16;276.66;273.8482719121499;293.76000000000005;275.56;274.36;276.46000000000004;330.46000000000004;329.76000000000005;275.26000000000005;283.56;298.56;299.26000000000005;299.26000000000005;295.16;294.06;293.66;;318.66;275.66;241.71165711629368;263.43189868330234;273.8482719121499;294.26000000000005;5730000.0;3550000.0;3690000.0;1360000.0;3600000.0;2670000.0;5720000.0;0.029;0.014333333333333333;0.0945;0.0415;0.021833333333333333;0.050833333333333335;;11234.171875;0.0;2034.6486816406198;30665.759765625;512201.04177952954;416127.97921928763;253473.31916534808;253070.23805554165;248099.79171437834;430477.46260093397;459004.97428962355;450269.4435799883;472525.0707617092;513152.4439142828;512424.8648496421;451431.75397588895;461728.29214160604;466767.0802831461;468372.8177867572;427885.1795327139;416127.97921928763;459418.15383522364;458866.95893993904;;191082.09718829524;471742.7696466962;201512.98757663573;223830.37589834497;273.77149824549514;4345263.9080961505;1600942.7225088154;279181.2330185751;0.0;0;239;256;0;0;0;0;4;104;99;1864766113884.5972;683058390515.3666;1304823885339.5417;23507.48509231682;11214.535955907511;168.51987115910978;11947.692971281032;3478852.961816668;1444525.0269031571;106294.65965747545;1581464.0473833005;3.529947043199965;0.2672699993385791
8483;2019-02-13 14:23:37.873;793;216;193;192;181;35;206;25;14;33;591;581;27;112;254;262;262;218;211;209;205;25;574;355;369;135;360;267;573;299.0;114.0;374.0;175.0;131.0;0;1;99;1;0;0;0;0;0;0;1;0;1;0;0;30734.40234375;11289.8583984375;0.0;2027.13928222656;457.0;85556;;;Calculated values ==>;1550064217.873;352.46000000000004;294.76000000000005;292.46000000000004;292.36;291.26000000000005;276.66;273.8482719121499;293.76000000000005;275.66;274.56;276.46000000000004;332.26000000000005;331.26000000000005;275.86;284.36;298.56;299.36;299.36;294.96000000000004;294.06;293.66;;318.86;275.66;241.49495122638035;263.43189868330234;273.8482719121499;294.26000000000005;5740000.0;3550000.0;3690000.0;1350000.0;3600000.0;2670000.0;5730000.0;0.049833333333333334;0.019;0.06233333333333334;0.029166666666666667;0.021833333333333333;0.07166666666666667;;11289.8583984375;0.0;2027.13928222656;30734.40234375;511493.7152769449;414332.2438262162;253014.70776115457;252616.02968544755;248421.58722096225;430477.46260093397;459004.97428962355;450528.65009463776;472656.1521691498;515020.58815651125;513983.21413155436;452200.8951668967;462687.16589119134;466767.0802831461;468500.50287146907;427872.2293309934;415050.8855221606;459418.15383522364;458866.95893993904;;191917.91438739494;471875.0639052514;201548.55659621456;217227.77939297532;273.7853840151085;4345775.755196754;1601130.4884558958;279215.09309843724;0.0;0;239;256;0;0;0;0;4;104;99;1864987591374.2593;683139718970.2426;1304984141409.2974;15519.759161401715;7884.523129846907;243.6055323678223;17317.474534199067;3479178.302681082;1444684.241434218;106298.09523786536;1581708.009135546;3.076171021437975;0.170431479416372
8484;2019-02-13 14:24:37.843;787;215;194;193;180;35;206;24;16;32;609;597;30;117;254;262;262;217;211;209;205;24;575;355;369;135;360;266;574;261.0;85.0;542.0;239.0;131.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30693.283203125;11330.0703125;0.0;2030.24377441406;457.0;85557;;;Calculated values ==>;1550064277.843;351.86;294.66;292.56;292.46000000000004;291.16;276.66;273.8482719121499;293.76000000000005;275.56;274.76000000000005;276.36;334.06;332.86;276.16;284.86;298.56;299.36;299.36;294.86;294.06;293.66;;318.86;275.56;241.49495122638035;263.299902668528;273.8482719121499;294.26000000000005;5750000.0;3550000.0;3690000.0;1350000.0;3600000.0;2660000.0;5740000.0;0.0435;0.014166666666666666;0.09033333333333333;0.03983333333333334;0.021833333333333333;0.06533333333333333;;11330.0703125;0.0;2030.24377441406;30693.283203125;510659.37778577313;413566.573458172;253360.40669193043;252959.49714762432;248011.50083032323;430477.46260093397;459004.97428962355;450966.1048905643;472558.57531478856;516969.67531211465;515728.074069169;452757.6066342687;463432.8367611559;466767.0802831461;468500.50287146907;427600.2898749288;414302.69491876307;459418.15383522364;458866.95893993904;;191917.91438739494;471777.35084692197;201530.56135797806;218851.24946702848;273.77835925841174;4346287.396627866;1601318.8936122071;279248.8877181626;0.0;0;239;256;0;0;0;0;4;104;99;1865208880674.3647;683220678470.2811;1305143961459.3735;22532.34409911029;10764.830447976266;188.3825952123483;15681.026352230156;3479495.244991307;1444839.5750084673;106301.69333897972;1581982.8591493103;3.6800469790366632;0.2494529308524772
