;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8485;2019-02-13 14:25:37.864;784;215;194;193;181;36;206;26;21;32;624;610;31;120;254;262;262;217;211;209;205;25;573;356;369;135;361;269;572;227.0;84.0;961.0;237.0;131.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30707.365234375;11345.2470703125;0.0;2047.26843261719;457.0;85558;;;Calculated values ==>;1550064337.864;351.56000000000006;294.66;292.56;292.46000000000004;291.26000000000005;276.76000000000005;273.955091788801;293.76000000000005;275.76000000000005;275.26000000000005;276.36;335.56;334.16;276.26000000000005;285.16;298.56;299.36;299.36;294.86;294.06;293.66;;318.86;275.66;241.49495122638035;263.6948088759802;273.955091788801;294.26000000000005;5730000.0;3560000.0;3690000.0;1350000.0;3610000.0;2690000.0;5720000.0;0.03783333333333334;0.014;0.16016666666666665;0.0395;0.021833333333333333;0.05966666666666667;;11345.2470703125;0.0;2047.26843261719;30707.365234375;510458.3618700517;414362.3066904215;253473.31916534808;253070.23805554165;248466.54800052318;430412.23801567365;459004.97428962355;451076.2780398682;472558.57531478856;518268.43381884386;516818.93489868025;452362.82391837507;463343.8051314933;466624.4334453391;468361.03954115114;428142.5931943297;415079.9164385305;459418.15383522364;458866.95893993904;;191917.91438739494;471875.0639052514;201858.58007228185;220745.53767337592;273.91080749610074;4346799.247784656;1601507.9207272022;279282.87887938163;0.0;0;239;256;0;0;0;0;4;104;99;1865430358164.9067;683301706820.4794;1305304517634.7664;39916.36795780841;10665.651111402298;182.877474581189;14207.911468904935;3480015.8330684653;1445018.224860804;106304.7882557441;1582232.0208078313;4.851426753882321;0.349697288714951
8486;2019-02-13 14:26:37.854;782;216;195;194;183;37;206;26;23;32;633;617;27;87;254;262;262;218;211;209;205;26;588;358;369;136;363;244;583;97.0;85.0;1131.0;259.0;131.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;39090.65625;20144.33203125;0.0;1807.27001953125;449.0;85559;;;Calculated values ==>;1550064397.854;351.36;294.76000000000005;292.66;292.56;291.46000000000004;276.86;274.1680685717883;293.76000000000005;275.76000000000005;275.46000000000004;276.36;336.46000000000004;334.86;275.86;281.86;298.56;299.36;299.36;294.96000000000004;294.06;293.66;;318.06;275.76000000000005;241.71165711629368;260.2995467637923;274.1680685717883;294.26000000000005;5880000.0;3579999.9999999995;3690000.0;1360000.0;3629999.9999999995;2440000.0;5830000.0;0.016166666666666666;0.014166666666666666;0.1885;0.043166666666666666;0.021833333333333333;0.038;;20144.33203125;0.0;1807.27001953125;39090.65625;508897.2525934432;410139.41029100574;253262.89932102553;252868.09289801554;248707.93206761344;430280.9020939914;459004.97428962355;455621.1016333866;472427.34351167246;521260.66050997516;519633.6890718299;456103.71717112977;463186.58654640557;466338.3406344101;468081.364597962;423909.044118461;410965.9556650806;459418.15383522364;458866.95893993904;;188574.69595719432;471840.61823089625;202394.22932806145;231621.40375384345;274.1283681519998;4347380.801022088;1601770.290150897;279314.994679629;0.0;0;240;256;0;0;0;0;4;104;99;1865651721264.942;683382993270.4923;1305458391984.7908;47733.265429553794;11631.102454305701;183.36041975622302;8635.331097071632;3480746.1249445407;1445204.0001728344;106307.83972953366;1582422.3494358521;3.1060630218677243;0.2525672146462344
8487;2019-02-13 14:27:37.864;796;220;197;196;184;38;206;27;25;33;628;612;27;76;255;262;262;222;211;209;205;27;574;359;369;136;364;242;575;-2.0;80.0;956.0;268.0;131.0;0;3;100;1;0;0;0;0;0;0;1;0;1;0;0;30204.4765625;10888.7021484375;0.0;1818.3054199218802;439.0;85560;;;Calculated values ==>;1550064457.864;352.76;295.16;292.86;292.76000000000005;291.56;276.96000000000004;274.27422755570615;293.76000000000005;275.86;275.66;276.46000000000004;335.96000000000004;334.36;275.86;280.76000000000005;298.66;299.36;299.36;295.36;294.06;293.66;;317.06;275.86;241.71165711629368;260.01710675043796;274.27422755570615;294.26000000000005;5740000.0;3590000.0;3690000.0;1360000.0;3640000.0;2420000.0;5750000.0;0.0;0.013333333333333334;0.15933333333333335;0.04466666666666667;0.021833333333333333;0.021833333333333333;;10888.7021484375;0.0;1818.3054199218802;30204.4765625;511866.9334084891;414994.3262908665;254524.52222042507;254114.28473885378;249440.044920604;430214.79039162316;459004.97428962355;456192.1278643392;472525.0707617092;520916.631836062;519291.2554982586;456432.09229401714;462210.6845625349;466325.4276100551;467941.15048222104;427872.2293309934;415699.5884995518;459418.15383522364;458866.95893993904;;184395.8529593127;471938.4492427271;202629.6378856905;254524.52222042507;274.22439357917034;4347958.356705341;1602028.9418704563;279345.21284380776;0.0;0;240;256;0;0;0;0;4;104;99;1865873158164.9067;683464606870.4794;1305604216284.7676;40400.95673659803;12029.126907280968;162.30187775255413;4461.4765350427215;3481480.6992044505;1445401.201612246;106310.72072876563;1582531.5076894464;4.4899526304477195;0.4024664527479924
8488;2019-02-13 14:28:37.845;813;221;193;191;181;39;206;27;30;33;619;605;33;110;255;262;262;222;211;209;205;27;569;356;369;136;362;259;569;89.0;87.0;383.0;172.0;131.0;0;8;100;1;0;0;0;0;0;0;1;0;1;0;0;30726.185546875;11290.71484375;0.0;1991.8918457031198;445.0;85561;;;Calculated values ==>;1550064517.845;354.46000000000004;295.26000000000005;292.46000000000004;292.26000000000005;291.26000000000005;277.06;273.955091788801;293.76000000000005;275.86;276.16;276.46000000000004;335.06;333.66;276.46000000000004;284.16;298.66;299.36;299.36;295.36;294.06;293.66;;317.66;275.86;241.71165711629368;262.3656120759269;273.955091788801;294.26000000000005;5690000.0;3560000.0;3690000.0;1360000.0;3620000.0000000005;2590000.0;5690000.0;0.014833333333333334;0.0145;0.06383333333333334;0.028666666666666667;0.021833333333333333;0.03666666666666667;;11290.71484375;0.0;1991.8918457031198;30726.185546875;514394.301692257;417557.22705245094;253238.7894255362;252436.20805900818;248602.6953624171;430412.23801567365;459004.97428962355;453960.80980778224;472525.0707617092;518589.5724471654;517149.55489050655;454334.68066206237;463643.88669611624;466611.5614006405;468361.03954115114;429208.78277628135;417885.3123154929;459418.15383522364;458866.95893993904;;186903.13564328075;471938.4492427271;201815.58349945012;232435.76520998322;273.8940494559126;4348465.95143322;1602213.7118162096;279376.9544329725;0.0;0;240;256;0;0;0;0;4;104;99;1866094488054.7097;683546181030.4067;1305754468689.6338;16095.270279348535;7743.522151307273;164.19032168143272;8302.477103431713;3481951.3520085653;1445565.9215097637;106313.44063551519;1582637.840287017;2.4321626478197746;0.1834957563715149
8489;2019-02-13 14:29:37.845;817;220;194;193;181;38;206;25;17;33;620;608;28;127;255;262;262;222;212;209;205;26;573;356;369;135;361;264;573;289.0;86.0;526.0;278.0;131.0;0;10;100;1;0;0;0;0;0;0;1;0;1;0;0;30800.046875;11351.181640625;0.0;2051.8720703125;454.0;85562;;;Calculated values ==>;1550064577.845;354.86;295.16;292.56;292.46000000000004;291.26000000000005;276.96000000000004;273.955091788801;293.76000000000005;275.66;274.86;276.46000000000004;335.16;333.96000000000004;275.96000000000004;285.86;298.66;299.36;299.36;295.36;294.06;293.66;;318.56;275.76000000000005;241.49495122638035;263.0348170998261;273.955091788801;294.36;5730000.0;3560000.0;3690000.0;1350000.0;3610000.0;2640000.0;5730000.0;0.04816666666666667;0.014333333333333333;0.08766666666666666;0.04633333333333333;0.021833333333333333;0.07;;11351.181640625;0.0;2051.8720703125;30800.046875;514551.72121011297;415754.20163004415;253416.69641017896;253014.70776115457;248421.58722096225;430412.23801567365;459004.97428962355;451450.12942785496;472656.1521691498;518274.1224609488;517035.70316474454;452850.65303800703;464910.6360303204;466754.22869122244;468361.03954115114;428142.5931943297;416443.1710118324;459418.15383522364;458866.95893993904;;190664.19178205615;471972.7596631712;201798.44077294122;217898.420507413;273.887366737009;4348978.670036736;1602402.3942869126;279410.65246560593;0.0;0;240;256;0;0;0;0;4;104;99;1866315888054.7097;683627481030.4067;1305911368689.6338;21886.13137208077;12518.076775247322;167.69171794912765;16867.797690276824;3482267.8636889937;1445734.768167485;106316.20631917877;1582847.5925769645;3.8379087829497327;0.267324162535033
8490;2019-02-13 14:30:37.875;815;217;194;193;182;37;206;25;2;32;627;614;17;128;255;262;262;218;212;210;205;25;573;356;369;134;361;265;573;292.0;83.0;659.0;310.0;131.0;0;11;100;1;0;0;0;0;0;0;1;0;1;0;0;30878.88671875;11357.474609375;0.0;2068.81640625;458.0;85563;;;Calculated values ==>;1550064637.875;354.66;294.86;292.56;292.46000000000004;291.36;276.86;273.955091788801;293.76000000000005;275.66;273.36;276.36;335.86;334.56;274.86;285.96000000000004;298.66;299.36;299.36;294.96000000000004;294.16;293.66;;318.96000000000004;275.66;241.2770596917726;263.1675429290057;273.955091788801;294.36;5730000.0;3560000.0;3690000.0;1340000.0;3610000.0;2650000.0;5730000.0;0.048666666666666664;0.013833333333333333;0.10983333333333332;0.051666666666666666;0.021833333333333333;0.0705;;11357.474609375;0.0;2068.81640625;30878.88671875;514305.03525764256;414693.5458254066;253416.69641017896;253014.70776115457;248789.939670311;430412.23801567365;459004.97428962355;449332.9000094969;472689.592463476;518912.54774178466;517570.8508129751;451272.76555757073;464882.60638698103;466754.22869122244;468361.03954115114;428142.5931943297;415050.8855221606;459555.5943475005;458866.95893993904;;192335.8262164488;472007.13841251616;201804.4866027762;217788.4097346196;273.88972365619844;4349492.918145329;1602591.7277083069;279445.0087057629;0.0;0;240;256;0;0;0;0;4;104;99;1866537398754.6042;683708221380.3683;1306070148039.558;27186.87073917149;13960.470343503233;181.1019561316723;16996.037718975018;3482677.0098439013;1445955.5330539823;106319.11438643503;1583129.9323045546;4.344050094691499;0.31584742399800203
8491;2019-02-13 14:31:37.876;809;215;195;195;182;37;206;25;4;32;635;621;16;121;255;263;262;217;212;209;205;26;573;356;369;125;361;264;573;185.0;80.0;553.0;183.0;131.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30899.45703125;11329.671875;0.0;2062.32006835938;461.0;85564;;;Calculated values ==>;1550064697.876;354.06000000000006;294.66;292.66;292.66;291.36;276.86;273.955091788801;293.76000000000005;275.66;273.56;276.36;336.66;335.26000000000005;274.76000000000005;285.26000000000005;298.66;299.46000000000004;299.36;294.86;294.06;293.66;;319.26000000000005;275.76000000000005;239.25999513918347;263.0348170998261;273.955091788801;294.36;5730000.0;3560000.0;3690000.0;1250000.0;3610000.0;2640000.0;5730000.0;0.030833333333333334;0.013333333333333334;0.09216666666666667;0.030500000000000003;0.021833333333333333;0.05266666666666667;;11329.671875;0.0;2062.32006835938;30899.45703125;513563.92568950023;413966.839090759;253822.11113379887;253822.11113379887;248789.939670311;430412.23801567365;459004.97428962355;449775.47733975266;473859.25462455093;519820.1061271855;518377.2573975595;451322.07754363207;464202.9365960757;466754.22869122244;468488.8616775764;428142.5931943297;414693.5458254066;459418.15383522364;458866.95893993904;;193589.57483703562;473282.30129752296;201857.61987728695;223399.86150577766;273.91043330785465;4350007.746256283;1602780.7904131075;279479.43541677867;0.0;0;240;256;0;0;0;0;4;104;99;1866758802444.337;683785922675.2744;1306228850684.3665;22849.762529457257;8278.4527833172;179.32063158564117;12401.267131532499;3483093.9887368353;1446140.860501888;106322.11795805441;1583374.9139276387;3.2638014763417074;0.2240050920983781
8492;2019-02-13 14:32:37.836;804;214;196;195;183;37;206;25;11;32;647;631;19;111;254;263;262;216;212;209;205;26;576;356;369;119;361;262;576;190.0;109.0;640.0;205.0;131.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30982.044921875;11395.205078125;0.0;2078.28173828125;463.0;85565;;;Calculated values ==>;1550064757.836;353.56000000000006;294.56;292.76000000000005;292.66;291.46000000000004;276.86;273.955091788801;293.76000000000005;275.66;274.26000000000005;276.36;337.86;336.26000000000005;275.06;284.26000000000005;298.56;299.46000000000004;299.36;294.76000000000005;294.06;293.66;;319.46000000000004;275.76000000000005;237.85495896846786;262.7682575881327;273.955091788801;294.36;5760000.0;3560000.0;3690000.0;1190000.0;3610000.0;2620000.0;5760000.0;0.03166666666666666;0.018166666666666668;0.10666666666666667;0.034166666666666665;0.021833333333333333;0.05349999999999999;;11395.205078125;0.0;2078.28173828125;30982.044921875;512690.0505682926;412365.87936793984;254056.42114914913;253650.9047824938;249022.62092932206;430412.23801567365;459004.97428962355;451037.43277295196;474629.77275430027;521218.9910735368;519573.94638639473;452057.63076058024;463316.1902149861;466624.4334453391;468488.8616775764;427326.74924681167;413131.2631789293;459418.15383522364;458866.95893993904;;194425.4183739577;474057.941768192;201858.9976021644;223160.74989080924;273.9109702068869;4350523.081653431;1602970.038138521;279513.9174285126;0.0;0;240;256;0;0;0;0;4;104;99;1866980054844.4778;683859073875.3209;1306386545484.4668;26579.03308488401;9300.130592339276;257.8846635665301;12610.282184128442;3483505.6207627966;1446287.2510379818;106325.75890659803;1583583.2045523499;3.6180189426214553;0.25693618373162214
8493;2019-02-13 14:33:37.857;801;215;196;195;184;38;206;26;16;33;659;637;23;83;255;263;262;217;212;210;205;26;577;357;369;126;362;258;577;208.0;85.0;631.0;154.0;131.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30189.90234375;11509.314453125;0.0;1170.16491699219;465.0;85566;;;Calculated values ==>;1550064817.857;353.26;294.66;292.76000000000005;292.66;291.56;276.96000000000004;274.0616903277293;293.76000000000005;275.76000000000005;274.76000000000005;276.46000000000004;339.06000000000006;336.86;275.46000000000004;281.46000000000004;298.66;299.46000000000004;299.36;294.86;294.16;293.66;;319.66;275.76000000000005;239.4893008659735;262.23063862743834;274.0616903277293;294.36;5770000.0;3570000.0000000005;3690000.0;1260000.0;3620000.0000000005;2580000.0;5770000.0;0.034666666666666665;0.014166666666666666;0.10516666666666666;0.025666666666666667;0.021833333333333333;0.056499999999999995;;11509.314453125;0.0;1170.16491699219;30189.90234375;512231.98795124335;412335.26090508327;253998.90528574798;253594.50903460867;249347.15429602875;430346.717906069;459004.97428962355;452377.66799008177;473826.37876616616;522774.6974151522;520520.567098212;453256.9557527015;460591.5703070526;466611.5614006405;468349.3808088158;427051.58118449757;413101.72544488916;459555.5943475005;458866.95893993904;;195261.2709748474;473152.3030481019;202129.9434855836;222173.70158535213;274.0210228300166;4351033.026300072;1603160.9759399304;279540.9972920089;0.0;0;240;256;0;0;0;0;4;104;99;1867201532335.0198;683932599600.5009;1306542600084.8486;26317.71902705639;6956.240562104636;197.62295631111908;13373.16904053416;3483946.5813136688;1446422.7682123496;106329.55613200352;1583799.8090981515;3.69453273423902;0.23866122267336826
8494;2019-02-13 14:34:37.877;800;215;197;196;184;38;206;26;21;34;669;641;26;68;255;263;263;216;212;210;205;26;575;356;369;128;361;257;576;127.0;81.0;619.0;151.0;131.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;30169.1484375;11471.9423828125;0.0;1141.50146484375;465.0;85567;;;Calculated values ==>;1550064877.877;353.16;294.66;292.86;292.76000000000005;291.56;276.96000000000004;273.955091788801;293.76000000000005;275.76000000000005;275.26000000000005;276.56;340.06000000000006;337.26;275.76000000000005;279.96000000000004;298.66;299.46000000000004;299.46000000000004;294.76000000000005;294.16;293.66;;319.66;275.76000000000005;239.943914813709;262.0952818180154;273.955091788801;294.36;5750000.0;3560000.0;3690000.0;1280000.0;3610000.0;2570000.0;5760000.0;0.021166666666666667;0.013500000000000002;0.10316666666666667;0.025166666666666667;0.021833333333333333;0.043;;11471.9423828125;0.0;1141.50146484375;30169.1484375;512278.512886704;412750.9673870781;254465.47988705966;254056.42114914913;249393.48863616405;430412.23801567365;459004.97428962355;453178.7886765142;473664.3179132749;523878.0596915648;521012.6707733991;453802.9740710638;458947.1479239041;466754.22869122244;468488.8616775764;427859.6129368926;413131.2631789293;459555.5943475005;458866.95893993904;;195261.2709748474;472891.67638883414;201842.1931818835;228561.76898955047;273.9044212037853;4351536.1860537855;1603352.550250327;279560.2675998136;0.0;0;240;256;0;0;0;0;4;104;99;1867423006134.9495;684008825000.4767;1306697151584.7996;25929.5587685294;6821.411994041591;198.83272173250492;9903.123167866708;3484382.1204264876;1446537.6202548714;106332.86103058528;1583993.8428561937;3.3974009929201743;0.24008701717998573
8495;2019-02-13 14:35:40.858;800;215;197;196;184;39;206;26;25;34;671;643;29;64;255;263;263;216;212;210;205;26;577;358;369;129;363;255;578;129.0;84.0;534.0;206.0;131.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;30165.5703125;11502.119140625;0.0;1108.14233398438;468.0;85568;;;Calculated values ==>;1550064940.858;353.16;294.66;292.86;292.76000000000005;291.56;277.06;274.1680685717883;293.76000000000005;275.76000000000005;275.66;276.56;340.26;337.46000000000004;276.06;279.56;298.66;299.46000000000004;299.46000000000004;294.76000000000005;294.16;293.66;;319.96000000000004;275.76000000000005;240.16925963744896;261.82340779136865;274.1680685717883;294.36;5770000.0;3579999.9999999995;3690000.0;1290000.0;3629999.9999999995;2550000.0;5780000.0;0.021500000000000002;0.014;0.089;0.034333333333333334;0.021833333333333333;0.043333333333333335;;11502.119140625;0.0;1108.14233398438;30165.5703125;512107.5801787465;411914.0225132457;254348.47887533004;253941.7324591653;249301.03961690285;430280.9020939914;459004.97428962355;454019.3154335267;473534.8580475586;524242.22133982816;521381.0372170637;454514.59662898886;458782.0622913985;466468.62817080156;468209.6509167154;427314.26750429685;412305.2019079441;459555.5943475005;458866.95893993904;;196515.0671798046;472761.04596960294;202312.9875899801;228530.86973759872;274.09678833002584;4352063.955625782;1603553.512662491;279579.9460464766;0.0;0;240;256;0;0;0;0;4;104;99;1867655406024.7524;684089755585.4081;1306858382944.6628;22401.863178075648;9285.383337700385;210.12691834893835;9981.230532101414;3484804.8928269097;1446678.5122098615;106336.4383482339;1584167.778478321;3.320994100760597;0.2519427415625916
8496;2019-02-13 14:36:37.868;801;214;197;196;186;39;207;27;27;35;669;642;31;63;255;263;263;216;212;210;205;27;579;357;369;130;362;255;580;171.0;85.0;751.0;118.0;131.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;30151.9921875;11579.248046875;0.0;1080.10498046875;468.0;85569;;;Calculated values ==>;1550064997.868;353.26;294.56;292.86;292.76000000000005;291.76000000000005;277.06;274.0616903277293;293.86;275.86;275.86;276.66;340.06000000000006;337.36;276.26000000000005;279.46000000000004;298.66;299.46000000000004;299.46000000000004;294.76000000000005;294.16;293.66;;319.96000000000004;275.86;240.39332010688793;261.82340779136865;274.0616903277293;294.36;5790000.0;3570000.0000000005;3690000.0;1300000.0;3620000.0000000005;2550000.0;5800000.0;0.0285;0.014166666666666666;0.12516666666666668;0.019666666666666666;0.021833333333333333;0.050333333333333334;;11579.248046875;0.0;1080.10498046875;30151.9921875;512061.04509331594;410645.44259121857;254232.88981556942;253828.39767979394;249952.3797661672;430346.717906069;459142.8446520546;454267.16347038187;473501.9964771252;524038.0507052045;521278.7365065946;454761.61950278626;458661.67608000233;466611.5614006405;468349.3808088158;426762.4220894695;411457.0303389459;459555.5943475005;458866.95893993904;;196515.0671798046;472727.1298661593;202146.56536443927;224740.3021296646;274.0274908444001;4352541.553436552;1603736.2722101493;279597.27271027886;0.0;0;240;256;0;0;0;0;4;104;99;1867865772924.7173;684163583535.3958;1307003758444.6384;31557.09486292715;5321.417768533826;216.82638313241748;11784.37505945048;3485232.142854327;1446794.1696724903;106339.81898819409;1584340.1197525663;3.8611541970956527;0.2509680301249061
8497;2019-02-13 14:37:37.888;803;214;197;196;185;39;207;27;29;35;665;640;33;64;255;263;263;215;212;210;205;27;581;357;369;131;362;258;582;309.0;87.0;528.0;148.0;131.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;30345.931640625;11606.2998046875;0.0;1091.91467285156;469.0;85570;;;Calculated values ==>;1550065057.888;353.46000000000004;294.56;292.86;292.76000000000005;291.66;277.06;274.0616903277293;293.86;275.86;276.06;276.66;339.66;337.16;276.46000000000004;279.56;298.66;299.46000000000004;299.46000000000004;294.66;294.16;293.66;;320.06;275.86;240.61611355647437;262.23063862743834;274.0616903277293;294.36;5810000.0;3570000.0000000005;3690000.0;1310000.0;3620000.0000000005;2580000.0;5820000.0;0.0515;0.0145;0.08800000000000001;0.024666666666666667;0.021833333333333333;0.07333333333333333;;11606.2998046875;0.0;1091.91467285156;30345.931640625;512139.3304219983;409747.30472410313;254118.67475721712;253716.38133455595;249487.50260103217;430346.717906069;459142.8446520546;454006.31235741987;473372.2673856561;523388.7688202067;520828.1910916222;454503.73903592775;458304.8186297473;466611.5614006405;468349.3808088158;426203.85868940194;410169.27401590144;459555.5943475005;458866.95893993904;;196933.003932529;472596.2217928923;202117.8791174209;217599.93418290568;274.0163278286092;4353045.870851414;1603929.5495131505;279615.3789074387;0.0;0;240;256;0;0;0;0;4;104;99;1868087246724.647;684241909635.3708;1307157709744.5896;22166.18212511991;6671.799119328296;232.5014777657573;17692.91514884911;3485679.98606041;1446894.1464610153;106343.56463516667;1584585.845718919;3.682675068512933;0.20361950315994323
8498;2019-02-13 14:38:37.878;803;213;196;196;185;40;207;28;31;35;664;638;35;65;256;263;263;214;212;210;206;28;580;358;369;131;363;265;581;97.0;86.0;636.0;141.0;131.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;30332.400390625;11555.1669921875;0.0;1113.65014648438;469.0;85571;;;Calculated values ==>;1550065117.878;353.46000000000004;294.46000000000004;292.76000000000005;292.76000000000005;291.66;277.16;274.1680685717883;293.86;275.96000000000004;276.26000000000005;276.66;339.56000000000006;336.96000000000004;276.66;279.66;298.76000000000005;299.46000000000004;299.46000000000004;294.56;294.16;293.76000000000005;;320.06;275.96000000000004;240.61611355647437;263.1675429290057;274.1680685717883;294.36;5800000.0;3579999.9999999995;3690000.0;1310000.0;3629999.9999999995;2650000.0;5810000.0;0.016166666666666666;0.014333333333333333;0.10600000000000001;0.0235;0.021833333333333333;0.038;;11555.1669921875;0.0;1113.65014648438;30332.400390625;512224.7374416366;409778.35514596227;253772.22685945037;253772.22685945037;249533.4989114586;430280.9020939914;459142.8446520546;453057.63364064984;473372.2673856561;522722.2839863728;520046.51139876066;453563.3330419943;457300.93339066295;466598.81152663083;468209.6509167154;426483.99422670493;410199.75446230825;459555.5943475005;459004.97428962355;;196933.003932529;472693.2819402637;202386.88406232523;231910.91873962083;274.1255136276548;4353551.439342961;1604122.5295677846;279633.755550985;0.0;0;240;256;0;0;0;0;4;104;99;1868308609824.6821;684320496535.3833;1307314583594.6145;26571.09945530241;6352.200350131554;233.40743662301912;8629.574110900103;3486086.0623829756;1447002.6617010566;106347.44656235813;1584805.1632371056;3.298356973312324;0.2382053283987707
8499;2019-02-13 14:39:37.859;799;213;196;195;184;40;207;28;32;36;667;640;36;65;256;263;263;214;212;210;205;28;585;359;369;132;364;264;585;128.0;87.0;856.0;139.0;131.0;0;87;0;1;0;1;0;0;0;0;1;0;0;0;0;42934.14453125;24775.818359375;0.0;1094.11999511719;469.0;85572;;;Calculated values ==>;1550065177.859;353.06000000000006;294.46000000000004;292.76000000000005;292.66;291.56;277.16;274.27422755570615;293.86;275.96000000000004;276.36;276.76000000000005;339.86;337.16;276.76000000000005;279.66;298.76000000000005;299.46000000000004;299.46000000000004;294.56;294.16;293.66;;320.06;275.96000000000004;240.83765695389522;263.0348170998261;274.27422755570615;294.36;5850000.0;3590000.0;3690000.0;1320000.0;3640000.0;2640000.0;5850000.0;0.021333333333333333;0.0145;0.14266666666666666;0.023166666666666665;0.021833333333333333;0.043166666666666666;;24775.818359375;0.0;1094.11999511719;42934.14453125;511296.6547086114;407894.29094597505;253550.75500905965;253154.84274108894;248984.20344353234;430214.79039162316;459142.8446520546;453356.3894402828;473339.41292369686;523111.1799741091;520334.9505562683;453860.3037835336;457462.81808978063;466455.85816738626;468069.67075530556;425065.6442004586;408346.2808160662;459555.5943475005;458866.95893993904;;196933.003932529;472562.30901117553;202661.89465558948;228401.04796178482;274.2369126361819;4354161.800541162;1604425.1919053446;279652.1478094219;0.0;0;240;257;0;0;0;0;4;104;99;1868529939714.485;684399371550.3131;1307473233339.4731;35765.74792261624;6252.692932571076;242.43076907368987;9948.445157223658;3486605.3716106485;1447107.669215406;106351.41062505126;1584959.9310388735;2.018146161234233;0.14277175724797944
8500;2019-02-13 14:40:37.879;791;219;196;195;184;43;207;30;26;36;665;638;30;45;258;263;263;221;212;210;206;29;596;366;369;132;371;241;592;-1.0;85.0;926.0;161.0;131.0;0;85;0;1;0;1;0;0;0;0;1;0;0;0;0;38857.92578125;20553.33203125;0.0;978.870727539062;459.0;85573;;;Calculated values ==>;1550065237.879;352.26;295.06;292.76000000000005;292.66;291.56;277.46000000000004;275.0112864084945;293.86;276.16;275.76000000000005;276.76000000000005;339.66;336.96000000000004;276.16;277.66;298.96000000000004;299.46000000000004;299.46000000000004;295.26000000000005;294.16;293.76000000000005;;319.06;276.06;240.83765695389522;259.87524604437704;275.0112864084945;294.36;5960000.0;3660000.0;3690000.0;1320000.0;3710000.0;2410000.0;5920000.0;0.0;0.014166666666666666;0.15433333333333332;0.026833333333333334;0.021833333333333333;0.021833333333333333;;20553.33203125;0.0;978.870727539062;38857.92578125;509335.4949547598;407229.8198754808;253174.93630982647;252785.82350583663;248677.3062583162;429743.705733735;459142.8446520546;456476.01045850216;473339.41292369686;524747.8653685694;522012.86599341495;456954.1033360059;458735.1245532393;465711.6847928491;467082.695243512;421774.90857826796;408149.285054904;459555.5943475005;459004.97428962355;;192753.74022246967;472659.50235634967;204481.295614494;253174.93630982647;274.97259624061485;4354843.628327077;1604803.060739453;279669.42849041277;0.0;0;240;257;0;0;0;0;4;104;99;1868751413514.4148;684478597950.288;1307624783839.425;38891.18432425859;7196.115214239793;193.0296665809894;4493.95582922557;3487227.7200928754;1447219.7799743942;106355.04067162621;1585080.3244981696;2.3580627399386613;0.19440058339057545
8501;2019-02-13 14:41:37.870;799;221;197;195;182;44;207;30;14;37;651;629;21;39;259;261;263;223;212;210;206;31;590;363;369;132;368;243;585;-3.0;86.0;1155.0;66.0;131.0;0;84;0;1;0;1;0;0;0;0;1;0;0;0;0;38614.28125;20267.875;0.0;994.228515625;452.0;85574;;;Calculated values ==>;1550065297.87;353.06000000000006;295.26000000000005;292.86;292.66;291.36;277.56;274.69669130483857;293.86;276.16;274.56;276.86;338.26;336.06;275.26000000000005;277.06;299.06;299.26000000000005;299.46000000000004;295.46000000000004;294.16;293.76000000000005;;318.36;276.26000000000005;240.83765695389522;260.1585393101385;274.69669130483857;294.36;5900000.0;3629999.9999999995;3690000.0;1320000.0;3679999.9999999995;2430000.0;5850000.0;0.0;0.014333333333333333;0.1925;0.011000000000000001;0.021833333333333333;0.021833333333333333;;20267.875;0.0;994.228515625;38614.28125;510865.98443294223;411315.7555798915;253949.84950427813;253154.84274108894;248257.6924915049;429947.3805835815;459142.8446520546;454698.09829496976;473436.4806182908;523169.3130039629;520936.1534271824;455545.4070294835;457704.0882764364;466275.0067538296;467248.1840708977;423600.6969413013;412110.5848760631;459555.5943475005;459004.97428962355;;189828.38726562503;472853.8412306012;203770.45052099123;253949.84950427813;274.68454336240507;4355489.133211401;1605143.1864378478;279685.8685177145;0.0;0;240;257;0;0;0;0;4;104;99;1868972780304.1826;684557786070.2048;1307769962059.2727;48303.572196490866;2959.91729780571;164.69160626841392;4477.0368911467085;3487954.234069674;1447304.400883532;106358.02123507857;1585155.07155702;2.6293361778917275;0.19697960033625755
8502;2019-02-13 14:42:37.880;813;222;200;199;183;40;207;31;-10;38;638;620;3;35;259;262;263;224;212;210;206;32;587;361;369;132;366;247;581;87.0;81.0;1027.0;0.0;131.0;0;84;0;1;0;1;0;0;0;0;1;0;0;0;0;38458.17578125;20175.923828125;0.0;1015.0723876953099;443.0;85575;;;Calculated values ==>;1550065357.88;354.46000000000004;295.36;293.16;293.06;291.46000000000004;277.16;274.4858918419099;293.86;276.26000000000005;272.16;276.96000000000004;336.96000000000004;335.16;273.46000000000004;276.66;299.06;299.36;299.46000000000004;295.56;294.16;293.76000000000005;;317.46000000000004;276.36;240.83765695389522;260.72004837742526;274.4858918419099;294.36;5870000.0;3610000.0;3690000.0;1320000.0;3660000.0;2470000.0;5810000.0;0.0145;0.013500000000000002;0.17116666666666666;0.0;0.021833333333333333;0.036333333333333336;;20175.923828125;0.0;1015.0723876953099;38458.17578125;512875.77762970084;413367.24008990556;255406.97271468653;254992.8587426861;248796.81170202047;430081.6785162784;459142.8446520546;451049.4723339517;473533.532933398;521524.0617255026;519690.56016458705;452667.38962205057;456575.9506117076;466561.2974548907;467659.9626277319;424485.4924095665;414110.36894679844;459555.5943475005;459004.97428962355;;186067.36719380575;472950.9869074988;203280.56203811016;234604.2308391721;274.4858918419099;4356131.510734191;1605480.2742679773;279702.6154826684;0.0;0;240;257;0;0;0;0;4;104;99;1869194217205.027;684636999270.507;1307916986559.8335;42409.77847897154;0.0;140.06416674736855;8153.22701203307;3488710.3046522844;1447329.0709721039;106360.56128980196;1585260.341298648;2.3926704125358293;0.14923575960858587
8503;2019-02-13 14:43:37.850;821;223;201;200;185;37;207;31;1;38;632;613;5;29;258;262;263;224;212;210;206;31;589;359;369;132;364;247;583;247.0;87.0;888.0;38.0;131.0;0;82;0;1;0;1;0;0;0;0;1;0;0;0;0;38607.54296875;20253.669921875;0.0;1004.0615234375;437.0;85576;;;Calculated values ==>;1550065417.85;355.26;295.46000000000004;293.26000000000005;293.16;291.66;276.86;274.27422755570615;293.86;276.26000000000005;273.26000000000005;276.96000000000004;336.36;334.46000000000004;273.66;276.06;298.96000000000004;299.36;299.46000000000004;295.56;294.16;293.76000000000005;;316.86;276.26000000000005;240.83765695389522;260.72004837742526;274.27422755570615;294.36;5890000.0;3590000.0;3690000.0;1320000.0;3640000.0;2470000.0;5830000.0;0.04116666666666667;0.0145;0.14800000000000002;0.006333333333333333;0.021833333333333333;0.063;;20253.669921875;0.0;1004.0615234375;38607.54296875;513704.13195646525;412935.94909022655;255701.82570597288;255286.40151578514;249441.72198737483;430214.79039162316;459142.8446520546;452419.6827269775;473533.532933398;520913.1766839193;518976.82759724255;452914.67127306404;455850.5513890282;466716.40587100666;467941.15048222104;423897.6190025362;413315.1314706019;459555.5943475005;459004.97428962355;;183560.10687098323;472853.8412306012;202736.06216140997;221091.9220141553;274.2656875038569;4356773.403947701;1605817.0190914087;279719.4331854777;0.0;0;240;257;0;0;0;0;4;104;99;1869415506504.253;684716159670.23;1308065112459.3152;36953.175843704004;1710.7459341048775;153.4460692130471;14988.5222933545;3489371.3319236846;1447343.3200600634;106363.0059854671;1585453.0927848963;2.5311209843250255;0.13753236302779207
8504;2019-02-13 14:44:37.851;821;224;201;200;186;35;207;30;14;38;629;609;19;28;257;262;263;225;212;210;206;29;588;357;369;136;362;246;582;-1.0;88.0;878.0;119.0;131.0;0;95;0;1;0;1;0;0;0;0;1;0;0;0;0;38678.0390625;20282.466796875;0.0;1043.26098632812;432.0;85577;;;Calculated values ==>;1550065477.851;355.26;295.56;293.26000000000005;293.16;291.76000000000005;276.66;274.0616903277293;293.86;276.16;274.56;276.96000000000004;336.06;334.06;275.06;275.96000000000004;298.86;299.36;299.46000000000004;295.66;294.16;293.76000000000005;;316.36;276.06;241.71165711629368;260.58029834229245;274.0616903277293;294.36;5880000.0;3570000.0000000005;3690000.0;1360000.0;3620000.0000000005;2460000.0;5820000.0;0.0;0.014666666666666666;0.14633333333333332;0.01983333333333333;0.021833333333333333;0.021833333333333333;;20282.466796875;0.0;1043.26098632812;38678.0390625;513788.25668359187;413715.1197699117;255763.17935536936;255346.49719440468;249858.64144031837;430346.717906069;459142.8446520546;454191.92881908023;473013.45329280203;520689.8390773478;518652.4024061604;454802.2009434103;455894.68991019035;466871.3337883854;468221.32719875296;424192.53859003977;414084.9843433152;459555.5943475005;459004.97428962355;;181470.77258748977;472134.0588697756;202129.52009740737;255763.17935536936;274.0208580693553;4357417.461200518;1606154.8258616847;279736.49449078995;0.0;0;240;257;0;0;0;0;4;104;99;1869636910194.8652;684796561010.4524;1308213014924.724;36885.13247627146;5355.090018985303;148.24412895196056;4437.44585606455;3489986.6614167066;1447402.203007868;106365.52011236017;1585614.978551307;2.19574745379405;0.1741696534135282
8505;2019-02-13 14:45:37.851;820;223;195;193;188;33;207;27;27;38;621;604;30;45;256;262;263;225;213;210;206;27;567;354;369;144;359;264;566;-1.0;84.0;607.0;0.0;131.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30085.876953125;11267.353515625;0.0;1130.0859375;431.0;85578;;;Calculated values ==>;1550065537.851;355.16;295.46000000000004;292.66;292.46000000000004;291.96000000000004;276.46000000000004;273.7412296467126;293.86;275.86;275.86;276.96000000000004;335.26000000000005;333.56;276.16;277.66;298.76000000000005;299.36;299.46000000000004;295.66;294.16;293.76000000000005;;316.26000000000005;275.86;243.40439225979637;263.0348170998261;273.7412296467126;294.46000000000004;5670000.0;3540000.0;3690000.0;1440000.0;3590000.0;2640000.0;5660000.0;0.0;0.014;0.10116666666666667;0.0;0.021833333333333333;0.021833333333333333;;11267.353515625;0.0;1130.0859375;30085.876953125;515421.58827821084;419246.12358846696;409044.58447798504;253410.37462381402;251412.36279694637;430542.39183029096;459142.8446520546;452723.9292718575;471963.08021786925;518377.2573975595;516622.561300956;453103.7516302043;454987.66090120346;467167.9790832604;468639.7184258905;429979.97708552127;419869.1977375272;459555.5943475005;459004.97428962355;;181052.91087944093;470874.54964527197;201446.94854128102;409044.58447798504;273.7412296467126;4357990.493833981;1606417.7410309557;279754.6057151552;0.0;0;240;257;0;0;0;0;4;104;99;1869858310194.8652;684880561010.4524;1308366014924.724;25420.854550576652;0.0;141.55091087191704;1090.8018442207742;3490505.8779752636;1447446.8287580262;106367.93507102538;1585661.0472821428;2.149896146413598;0.1585792246380802
8506;2019-02-13 14:46:37.891;813;222;191;190;184;31;207;25;34;37;618;601;39;70;254;263;263;224;213;210;206;23;571;352;369;146;357;275;570;237.0;108.0;531.0;49.0;131.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30042.13671875;11233.7548828125;0.0;1187.5908203125;443.0;85579;;;Calculated values ==>;1550065597.891;354.46000000000004;295.36;292.26000000000005;292.16;291.56;276.26000000000005;273.5264737036516;293.86;275.66;276.56;276.86;334.96000000000004;333.26000000000005;277.06;280.16;298.56;299.46000000000004;299.46000000000004;295.56;294.16;293.76000000000005;;317.46000000000004;275.46000000000004;243.81672145450628;264.4750485637546;273.5264737036516;294.46000000000004;5710000.0;3520000.0000000005;3690000.0;1460000.0;3570000.0000000005;2750000.0;5700000.0;0.0395;0.018000000000000002;0.0885;0.008166666666666666;0.021833333333333333;0.06133333333333334;;11233.7548828125;0.0;1187.5908203125;30042.13671875;514226.3322077063;417530.14259603806;252381.83822587095;251986.4835433133;249676.23824324622;430671.36484660726;459142.8446520546;451695.6078583451;471599.1411268027;517141.221077727;515372.0893287303;452342.9070972537;456288.82050964853;467193.43905229;469044.3194867202;428931.62025162554;418184.2614407254;459555.5943475005;459004.97428962355;;186067.36719380575;470208.5969619798;200837.0740304818;219185.88954568823;273.4938127813198;4358491.8946587825;1606605.375273648;279773.93256410665;0.0;0;240;257;0;0;0;0;4;104;99;1870079857794.7244;684967619010.3971;1308527822724.6213;22200.9802437659;2199.8674372739;193.45245859620235;14708.9038642947;3490902.9911640463;1447465.1732081443;106370.728626899;1585792.7992724394;3.1641663426244295;0.15139901337067543
8507;2019-02-13 14:47:37.882;796;221;194;194;184;32;207;24;33;34;609;591;38;81;254;263;264;222;213;210;206;23;585;354;369;137;359;258;579;233.0;81.0;993.0;128.0;131.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;39159.09375;20060.26171875;0.0;1952.8308105468802;447.0;85580;;;Calculated values ==>;1550065657.882;352.76;295.26000000000005;292.56;292.56;291.56;276.36;273.7412296467126;293.86;275.56;276.46000000000004;276.56;334.06;332.26000000000005;276.96000000000004;281.26000000000005;298.56;299.46000000000004;299.56;295.36;294.16;293.76000000000005;;317.86;275.46000000000004;241.92719264551067;262.23063862743834;273.7412296467126;294.46000000000004;5850000.0;3540000.0;3690000.0;1370000.0;3590000.0;2580000.0;5790000.0;0.03883333333333334;0.013500000000000002;0.1655;0.021333333333333333;0.021833333333333333;0.060666666666666674;;20060.26171875;0.0;1952.8308105468802;39159.09375;510920.728061597;413794.2684125129;253083.80352523713;253083.80352523713;249255.1423540352;430542.39183029096;459142.8446520546;454503.73903592775;472491.6353866644;517645.4611463711;515793.16094295244;455123.1767134581;460352.27163494495;466909.46258657274;468767.0812784602;425341.3498172682;414162.7127444956;459555.5943475005;459004.97428962355;;187738.9118479558;471414.1961389312;201345.09313233726;219965.34330121055;273.70144526394034;4359068.485077213;1606866.1196275332;279800.0988188093;0.0;0;241;257;0;0;0;0;4;105;99;1870301224584.4922;685052506275.308;1308687698739.4536;41897.755897044226;5761.474197474004;150.91160048243015;14501.737613297057;3491437.0671745725;1447531.5077700205;106373.59789693324;1586036.1847711955;2.830673574163549;0.18328720868765547
8508;2019-02-13 14:48:37.882;787;220;195;195;190;34;207;26;27;33;597;583;31;67;254;263;264;222;213;210;206;25;585;356;369;133;361;243;579;-2.0;84.0;1134.0;189.0;131.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;39209.734375;20128.091796875;0.0;1835.53210449219;438.0;85581;;;Calculated values ==>;1550065717.882;351.86;295.16;292.66;292.66;292.16;276.56;273.955091788801;293.86;275.76000000000005;275.86;276.46000000000004;332.86;331.46000000000004;276.26000000000005;279.86;298.56;299.46000000000004;299.56;295.36;294.16;293.76000000000005;;316.96000000000004;275.66;241.05796691057077;260.1585393101385;273.955091788801;294.46000000000004;5850000.0;3560000.0;3690000.0;1330000.0;3610000.0;2430000.0;5790000.0;0.0;0.014;0.189;0.0315;0.021833333333333333;0.021833333333333333;;20128.091796875;0.0;1835.53210449219;39209.734375;509790.27774501883;413421.510895199;253482.70063520953;253482.70063520953;251519.14157203096;430412.23801567365;459142.8446520546;456268.11165920115;472917.67418972735;517681.3950019638;516254.7632173211;456748.1435003357;461009.4900886769;466624.4334453391;468488.8616775764;425341.3498172682;414162.7127444956;459555.5943475005;459004.97428962355;;183977.97901196036;472138.9942397944;201861.01881912572;253482.70063520953;273.91175786601076;4359721.558644921;1607201.0225734967;279831.668509768;0.0;0;241;257;0;0;0;0;4;105;99;1870522624584.4922;685133506275.308;1308837998739.4536;48082.940546774254;8513.756225751064;156.50091901881643;4487.2363081213725;3492186.906311604;1447650.4680235474;106376.15966792908;1586194.4262205407;2.788266375106405;0.23442766775080617
8509;2019-02-13 14:49:37.873;799;223;195;193;187;35;207;26;26;32;597;584;28;72;255;263;264;225;213;211;206;26;569;356;369;130;361;249;569;-3.0;86.0;1039.0;161.0;132.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30824.9140625;11375.01171875;0.0;1915.20056152344;432.0;85582;;;Calculated values ==>;1550065777.873;353.06000000000006;295.46000000000004;292.66;292.46000000000004;291.86;276.66;273.955091788801;293.86;275.76000000000005;275.76000000000005;276.36;332.86;331.56;275.96000000000004;280.36;298.66;299.46000000000004;299.56;295.66;294.26000000000005;293.76000000000005;;316.36;275.76000000000005;240.39332010688793;260.9983114674233;273.955091788801;294.46000000000004;5690000.0;3560000.0;3690000.0;1300000.0;3610000.0;2490000.0;5690000.0;0.0;0.014333333333333333;0.17316666666666666;0.026833333333333334;0.022000000000000002;0.022000000000000002;;11375.01171875;0.0;1915.20056152344;30824.9140625;512666.4192833971;418210.4417511137;254055.2717185912;253238.7894255362;250869.15684924566;430412.23801567365;459142.8446520546;455153.4212451428;473211.5349843978;517174.7691229777;515844.40045797755;455397.3407788695;460674.0397803137;466754.22869122244;468488.8616775764;429707.3278486981;418852.16087573796;459692.8932557732;459004.97428962355;;181470.77258748977;472630.20280472847;201894.26341120098;254055.2717185912;273.9247116639203;4360305.093171311;1607463.509056972;279862.9199268695;0.0;0;241;257;0;0;0;0;4;105;99;1870743991374.26;685212394440.2252;1308985576599.2988;43856.04416491093;7264.747707059653;155.5907266124291;4508.893456562712;3492952.949593;1447781.935833053;106378.76004152538;1586269.382723339;4.197470655750727;0.3463745003516985
8510;2019-02-13 14:50:37.863;811;223;192;191;183;35;207;26;30;32;605;593;34;106;255;263;264;224;213;211;206;25;571;356;369;129;361;266;571;-1.0;80.0;1291.0;198.0;132.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30809.09765625;11315.8154296875;0.0;2060.16333007812;444.0;85583;;;Calculated values ==>;1550065837.863;354.26;295.46000000000004;292.36;292.26000000000005;291.46000000000004;276.66;273.955091788801;293.86;275.76000000000005;276.16;276.36;333.66;332.46000000000004;276.56;283.76000000000005;298.66;299.46000000000004;299.56;295.56;294.26000000000005;293.76000000000005;;317.56;275.66;240.16925963744896;263.299902668528;273.955091788801;294.46000000000004;5710000.0;3560000.0;3690000.0;1290000.0;3610000.0;2660000.0;5710000.0;0.0;0.013333333333333334;0.21516666666666667;0.033;0.022000000000000002;0.022000000000000002;;11315.8154296875;0.0;2060.16333007812;30809.09765625;513979.657755383;417503.5135823151;252725.2952970939;252327.77500386347;249253.79981639943;430412.23801567365;459142.8446520546;452757.6066342687;473341.49414492835;516555.98444953724;515313.8491734101;453265.11707721057;462120.07218024455;466754.22869122244;468488.8616775764;429183.2799552038;417832.50578150357;459692.8932557732;459004.97428962355;;186485.25045852014;472664.2518820126;201882.20241972528;252725.2952970939;273.920012403427;4360818.624332921;1607652.5677682015;279896.04243796604;0.0;0;241;257;0;0;0;0;4;105;99;1870965354474.2952;685290081490.2375;1309140050849.3235;53980.024473495934;8935.807632255483;151.34365564933668;4538.152937835653;3493768.114281688;1447916.9179601308;106381.31740174688;1586344.7622112953;5.0542341546317635;0.4247117296144732
8511;2019-02-13 14:51:37.863;810;221;192;191;182;36;207;26;34;32;626;612;40;121;255;263;264;222;213;211;206;26;569;356;369;130;361;274;568;-1.0;110.0;944.0;153.0;132.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30759.806640625;11187.4912109375;0.0;2118.31591796875;453.0;85584;;;Calculated values ==>;1550065897.863;354.16;295.26000000000005;292.36;292.26000000000005;291.36;276.76000000000005;273.955091788801;293.86;275.76000000000005;276.56;276.36;335.76000000000005;334.36;277.16;285.26000000000005;298.66;299.46000000000004;299.56;295.36;294.26000000000005;293.76000000000005;;318.46000000000004;275.76000000000005;240.39332010688793;264.3458800820626;273.955091788801;294.46000000000004;5690000.0;3560000.0;3690000.0;1300000.0;3610000.0;2740000.0;5680000.0;0.0;0.018333333333333333;0.15733333333333333;0.025500000000000002;0.022000000000000002;0.022000000000000002;;11187.4912109375;0.0;2118.31591796875;30759.806640625;514024.7655940531;417912.38981749315;252891.56722877352;252490.88843006507;249020.61034927063;430412.23801567365;459142.8446520546;451871.98752024537;473211.5349843978;518056.51645482366;516602.1767621309;452646.2307552403;462715.7453170702;466754.22869122244;468488.8616775764;429707.3278486981;418237.06620127213;459692.8932557732;459004.97428962355;;190246.288480595;472630.20280472847;201891.17966567483;252891.56722877352;273.92351019512734;4361331.698535395;1607840.09532354;279930.8630983664;0.0;0;241;257;0;0;0;0;4;105;99;1871186754474.2952;685367781490.2375;1309302050849.3235;39330.31376911909;6903.845090045867;210.28813020280998;4534.494955338701;3494545.7004337097;1448048.91506615;106384.33099996232;1586420.3676104052;3.8313302944213796;0.3147209997247624
8512;2019-02-13 14:52:37.874;801;218;196;196;182;36;207;26;34;32;648;631;37;97;255;263;264;220;213;211;206;25;584;358;369;130;363;250;578;-1.0;84.0;1245.0;235.0;132.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;39205.00390625;20022.859375;0.0;1913.59777832031;450.0;85585;;;Calculated values ==>;1550065957.874;353.26;294.96000000000004;292.76000000000005;292.76000000000005;291.36;276.76000000000005;274.1680685717883;293.86;275.76000000000005;276.56;276.36;337.96000000000004;336.26000000000005;276.86;282.86;298.66;299.46000000000004;299.56;295.16;294.26000000000005;293.76000000000005;;318.16;275.66;240.39332010688793;261.13683023647616;274.1680685717883;294.46000000000004;5840000.0;3579999.9999999995;3690000.0;1300000.0;3629999.9999999995;2500000.0;5780000.0;0.0;0.014;0.2075;0.03916666666666667;0.022000000000000002;0.022000000000000002;;20022.859375;0.0;1913.59777832031;39205.00390625;511632.8223969368;413072.730473127;253941.7324591653;253941.7324591653;248564.62603424955;430280.9020939914;459142.8446520546;455961.9864980446;473211.5349843978;522298.53358397295;520564.8057988535;456326.36211181415;463456.1345860097;466468.62817080156;468209.6509167154;425626.6942901424;413821.71331355267;459692.8932557732;459004.97428962355;;188992.59102226305;472533.2602288536;202388.7238720717;253941.7324591653;274.126228629108;4361914.845515488;1608100.2292615809;279964.46853912453;0.0;0;242;257;0;0;0;0;4;105;99;1871408195064.8723;685445795790.4409;1309459279669.7332;52616.451994889365;10580.661007307292;165.2697336722561;4511.391320270082;3495312.063957966;1448194.6459964477;106387.46122260505;1586495.7638163357;3.0941082956901087;0.2670718161281824
8513;2019-02-13 14:53:37.864;803;220;197;197;186;38;207;26;19;33;655;636;25;78;256;264;264;222;213;211;206;26;584;358;369;130;363;237;579;-3.0;93.0;1043.0;196.0;132.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;39070.55859375;20081.041015625;0.0;1792.74792480469;443.0;85586;;;Calculated values ==>;1550066017.864;353.46000000000004;295.16;292.86;292.86;291.76000000000005;276.96000000000004;274.1680685717883;293.86;275.76000000000005;275.06;276.46000000000004;338.66;336.76000000000005;275.66;280.96000000000004;298.76000000000005;299.56;299.56;295.36;294.26000000000005;293.76000000000005;;317.46000000000004;275.76000000000005;240.39332010688793;259.30345971252746;274.1680685717883;294.46000000000004;5840000.0;3579999.9999999995;3690000.0;1300000.0;3629999.9999999995;2370000.0;5790000.0;0.0;0.015500000000000002;0.17383333333333334;0.03266666666666666;0.022000000000000002;0.022000000000000002;;20081.041015625;0.0;1792.74792480469;39070.55859375;511882.8141567134;413421.510895199;254290.5102639252;254290.5102639252;249999.58920139854;430280.9020939914;459142.8446520546;456295.3745562475;473308.3704715943;524055.8250354705;522135.46759652795;457008.75962231384;463191.25002218;466598.81152663083;468337.84182631987;425626.6942901424;414162.7127444956;459692.8932557732;459004.97428962355;;186067.36719380575;472630.20280472847;202389.14214334192;254290.5102639252;274.1263911798129;4362567.033153699;1608434.3727316943;279995.3496056198;0.0;0;242;257;0;0;0;0;4;105;99;1871629558164.9075;685523782790.4534;1309605355319.7563;44137.36673444342;8827.874648271962;177.69171395752528;4503.718208565364;3496118.211400535;1448356.3568373036;106390.31875833374;1586570.8772081025;2.6354213923445604;0.22378163371390147
