;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8514;2019-02-13 14:54:37.875;817;221;195;193;184;37;207;26;8;33;649;632;18;96;256;264;264;223;213;211;206;26;568;356;369;130;361;255;568;-1.0;85.0;601.0;144.0;132.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30691.19140625;11321.6572265625;0.0;1960.8718261718802;446.0;85587;;;Calculated values ==>;1550066077.875;354.86;295.26000000000005;292.66;292.46000000000004;291.56;276.86;273.955091788801;293.86;275.76000000000005;273.96000000000004;276.46000000000004;338.06000000000006;336.36;274.96000000000004;282.76000000000005;298.76000000000005;299.56;299.56;295.46000000000004;294.26000000000005;293.76000000000005;;317.76000000000005;275.76000000000005;240.39332010688793;261.82340779136865;273.955091788801;294.46000000000004;5680000.0;3560000.0;3690000.0;1300000.0;3610000.0;2550000.0;5680000.0;0.0;0.014166666666666666;0.10016666666666667;0.024;0.022000000000000002;0.022000000000000002;;11321.6572265625;0.0;1960.8718261718802;30691.19140625;514969.97111962776;417912.38981749315;254114.46702698618;253295.64132145524;249772.35369702757;430412.23801567365;459142.8446520546;451895.1768225698;473308.3704715943;521994.66906298895;520255.26730516885;453148.51209923427;462591.7860650723;466883.92173941486;468616.59019226726;429967.22640455776;418558.8773832718;459692.8932557732;459004.97428962355;;187321.02276691253;472630.20280472847;201841.1767394516;254114.46702698618;273.90402505408855;4363148.487650022;1608696.1098596994;280026.6355048653;0.0;0;242;257;0;0;0;0;4;105;99;1871850998754.6047;685601797090.3468;1309752982379.5547;25047.075674992342;6498.9366255666455;161.6182778015509;4507.591159778022;3496694.854118279;1448484.1036803727;106393.1468599848;1586645.9852200144;2.726530587236562;0.22615779153953758
8515;2019-02-13 14:55:37.865;822;220;193;192;181;37;208;26;12;33;649;634;21;115;256;264;264;222;213;211;206;25;570;356;369;129;361;264;570;295.0;84.0;994.0;219.0;132.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30751.900390625;11270.2392578125;0.0;2032.02001953125;455.0;85588;;;Calculated values ==>;1550066137.865;355.36;295.16;292.46000000000004;292.36;291.26000000000005;276.86;273.955091788801;293.96000000000004;275.76000000000005;274.36;276.46000000000004;338.06000000000006;336.56;275.26000000000005;284.66;298.76000000000005;299.56;299.56;295.36;294.26000000000005;293.76000000000005;;318.66;275.66;240.16925963744896;263.0348170998261;273.955091788801;294.46000000000004;5700000.0;3560000.0;3690000.0;1290000.0;3610000.0;2640000.0;5700000.0;0.04916666666666667;0.014;0.16566666666666666;0.0365;0.022000000000000002;0.07116666666666667;;11270.2392578125;0.0;2032.02001953125;30751.900390625;515417.4364259589;416863.8161235496;253182.27455349846;252780.39870376242;248557.0999319795;430412.23801567365;459280.5708841072;450808.61149632855;473438.18344108673;521261.0838692114;519717.1087571477;451961.10086125555;463492.66646712227;466883.92173941486;468616.59019226726;429446.0194637084;417530.14259603806;459692.8932557732;459004.97428962355;;191082.09718829524;472664.2518820126;201859.8642420547;217725.3400291989;273.91130793379284;4363660.42807745;1608884.3442861317;280059.9040579017;0.0;0;242;257;0;0;0;0;4;105;99;1872072361854.64;685679484140.3591;1309908656429.5793;41242.509128458034;9884.360148858463;166.82227614738466;17171.067304866887;3497247.1752561945;1448620.6083989358;106395.88340843403;1586826.6105980005;5.146851931757121;0.3497684885838735
8516;2019-02-13 14:56:37.855;819;219;194;193;183;37;208;25;22;32;657;642;28;120;255;264;264;220;213;211;206;25;573;355;369;129;360;269;572;219.0;85.0;785.0;199.0;132.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30856.08203125;11322.615234375;0.0;2080.24682617188;462.0;85589;;;Calculated values ==>;1550066197.855;355.06000000000006;295.06;292.56;292.46000000000004;291.46000000000004;276.86;273.8482719121499;293.96000000000004;275.66;275.36;276.36;338.86;337.36;275.96000000000004;285.16;298.66;299.56;299.56;295.16;294.26000000000005;293.76000000000005;;319.36;275.66;240.16925963744896;263.6948088759802;273.8482719121499;294.46000000000004;5730000.0;3550000.0;3690000.0;1290000.0;3600000.0;2690000.0;5720000.0;0.0365;0.014166666666666666;0.13083333333333333;0.033166666666666664;0.022000000000000002;0.058499999999999996;;11322.615234375;0.0;2080.24682617188;30856.08203125;514798.23376607173;415782.24040523486;253473.31916534808;253070.23805554165;249207.1211296447;430477.46260093397;459280.5708841072;451205.50563251827;473341.49414492835;521677.11793376185;520129.0514461322;451978.18118491885;463343.8051314933;466896.63142237026;468755.5939051956;428653.41858560685;416127.97921928763;459692.8932557732;459004.97428962355;;194007.49548133422;472664.2518820126;201597.71889134706;221106.49164396286;273.804571260344;4364173.742364405;1609072.586694632;280094.1672368063;0.0;0;242;257;0;0;0;0;4;105;99;1872293724954.675;685756871240.3715;1310068529779.6047;32657.018765303234;8990.373344190406;177.4437243561889;13917.06123477115;3497862.902017174;1448777.8716298286;106398.7518136248;1587085.6351579158;4.158954767780885;0.28947152469868026
8517;2019-02-13 14:57:37.846;811;217;194;194;183;37;208;25;31;32;668;651;35;121;255;264;264;218;213;211;206;25;573;355;369;129;360;272;572;145.0;85.0;893.0;178.0;132.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30894.544921875;11277.796875;0.0;2111.88818359375;464.0;85590;;;Calculated values ==>;1550066257.846;354.26;294.86;292.56;292.56;291.46000000000004;276.86;273.8482719121499;293.96000000000004;275.66;276.26000000000005;276.36;339.96000000000004;338.26;276.66;285.26000000000005;298.66;299.56;299.56;294.96000000000004;294.26000000000005;293.76000000000005;;319.56;275.66;240.16925963744896;264.08650396036035;273.8482719121499;294.46000000000004;5730000.0;3550000.0;3690000.0;1290000.0;3600000.0;2720000.0;5720000.0;0.024166666666666666;0.014166666666666666;0.14883333333333332;0.029666666666666668;0.022000000000000002;0.04616666666666667;;11277.796875;0.0;2111.88818359375;30894.544921875;513811.1386399701;415079.9164385305;253473.31916534808;253473.31916534808;249207.1211296447;430477.46260093397;459280.5708841072;451836.53000453924;473341.49414492835;522568.7313275651;520812.3498503127;452351.87791029084;463015.6583472487;466896.63142237026;468755.5939051956;428653.41858560685;415432.9256680918;459692.8932557732;459004.97428962355;;194843.3435325042;472664.2518820126;201610.61236833318;226324.97084200094;273.80960237639204;4364688.253733524;1609260.8952114973;280129.0964550156;0.0;0;242;257;0;0;0;0;4;105;99;1872515091744.4429;685834259630.2903;1310230805434.4346;37241.95740818866;8041.2579722391565;187.29031633146315;10742.060159165245;3498445.306110955;1448919.7806011108;106401.79080804312;1587291.0970120812;4.19819925636311;0.30796384981491975
8518;2019-02-13 14:58:37.876;800;218;197;196;185;38;208;27;35;32;676;658;36;88;256;264;264;220;213;211;207;25;593;359;369;129;364;248;588;-2.0;110.0;1218.0;221.0;132.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;39594.234375;20451.6875;0.0;1897.76794433594;459.0;85591;;;Calculated values ==>;1550066317.876;353.16;294.96000000000004;292.86;292.76000000000005;291.66;276.96000000000004;274.27422755570615;293.96000000000004;275.86;276.66;276.36;340.76;338.96000000000004;276.76000000000005;281.96000000000004;298.76000000000005;299.56;299.56;295.16;294.26000000000005;293.86;;319.06;275.66;240.16925963744896;260.85938512811435;274.27422755570615;294.46000000000004;5930000.0;3590000.0;3690000.0;1290000.0;3640000.0;2480000.0;5880000.0;0.0;0.018333333333333333;0.20299999999999999;0.036833333333333336;0.022000000000000002;0.022000000000000002;;20451.6875;0.0;1897.76794433594;39594.234375;510732.95814933087;408703.785319578;253783.91860937167;253387.91048617993;249215.97950179424;430214.79039162316;459280.5708841072;456412.2256599408;473341.49414492835;525307.803061492;523478.1044995607;456533.09949633566;462704.82569252973;466455.85816738626;468198.0947123171;422990.0054880685;409574.2469346701;459692.8932557732;459142.8446520546;;192753.74022246967;472664.2518820126;202654.07105514294;253783.91860937167;274.2338764895547;4365275.953930631;1609525.4397873478;280162.52696296625;0.0;0;242;258;0;0;0;0;4;105;99;1872736602444.3374;685911698330.2534;1310386883434.36;51512.90538477396;9945.374993789701;245.9555734789711;4517.896372939025;3499185.2997791385;1449069.7441533937;106405.4029956477;1587418.326899607;2.9630311346921183;0.2533742011859323
8519;2019-02-13 14:59:37.857;799;222;200;200;187;39;208;27;37;33;672;653;37;74;257;264;265;224;213;211;207;27;592;360;369;129;365;238;588;-1.0;85.0;1528.0;201.0;132.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;39395.61328125;20377.58203125;0.0;1815.71887207031;447.0;85592;;;Calculated values ==>;1550066377.857;353.06000000000006;295.36;293.16;293.16;291.86;277.06;274.38016830617;293.96000000000004;275.86;276.86;276.46000000000004;340.36;338.46000000000004;276.86;280.56;298.86;299.56;299.66;295.56;294.26000000000005;293.86;;317.86;275.86;240.16925963744896;259.4470641161187;274.38016830617;294.46000000000004;5920000.0;3600000.0;3690000.0;1290000.0;3650000.0;2380000.0;5880000.0;0.0;0.014166666666666666;0.25466666666666665;0.033499999999999995;0.022000000000000002;0.022000000000000002;;20377.58203125;0.0;1815.71887207031;39395.61328125;510693.36422237137;410418.23415270494;254991.4366258215;254991.4366258215;249951.73424762682;430148.3826014536;459280.5708841072;458267.5043214989;473438.18344108673;525693.2509247307;523773.63893492956;458267.5043214989;462581.46719247755;466443.21093673893;468058.0973201897;423579.22100131225;411238.05892045854;459692.8932557732;459142.8446520546;;187738.9118479558;472857.82487454545;202951.99213582376;254991.4366258215;274.354032972065;4365933.994217698;1609865.5759572517;280193.4628870526;0.0;0;242;258;0;0;0;0;4;105;99;1872957932335.02;685989073820.4921;1310532637264.8096;65020.3504366186;9041.845396747176;174.8331294787609;4491.330976577129;3500156.1027289974;1449227.9208853045;106408.90845776853;1587493.3800200678;3.547392985044565;0.29564099108663944
8520;2019-02-13 15:00:37.837;813;223;198;197;186;40;208;27;41;33;660;645;42;100;258;264;265;224;213;211;207;27;573;359;369;129;364;262;574;-2.0;87.0;1054.0;168.0;132.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30858.89453125;11370.572265625;0.0;2023.04089355469;448.0;85593;;;Calculated values ==>;1550066437.837;354.46000000000004;295.46000000000004;292.96000000000004;292.86;291.76000000000005;277.16;274.27422755570615;293.96000000000004;275.86;277.26000000000005;276.46000000000004;339.16;337.66;277.36;283.16;298.96000000000004;299.56;299.66;295.56;294.26000000000005;293.86;;317.96000000000004;275.86;240.16925963744896;262.7682575881327;274.27422755570615;294.46000000000004;5730000.0;3590000.0;3690000.0;1290000.0;3640000.0;2620000.0;5740000.0;0.0;0.0145;0.17566666666666667;0.028;0.022000000000000002;0.022000000000000002;;11370.572265625;0.0;2023.04089355469;30858.89453125;514058.17478021747;416416.56323326734;254999.13176056792;254583.9325906361;250239.13694024138;430214.79039162316;459280.5708841072;454824.7643176052;473438.18344108673;522553.9075161731;521013.4879066641;454949.2821104551;462009.1195475828;466716.40587100666;468198.0947123171;428906.8762966752;416756.4053672346;459692.8932557732;459142.8446520546;;188156.80290529504;472857.82487454545;202678.29372968455;254999.13176056792;274.2432762091686;4366519.253295918;1610130.055719441;280225.44188842765;0.0;0;242;258;0;0;0;0;4;105;99;1873179258534.2107;686066448020.2091;1310682587264.2612;44293.72999994472;7565.026872056105;176.18182847688837;4491.161683612708;3501066.7497457485;1449366.2653568378;106411.83260736591;1587568.2091739273;4.220377258346354;0.3501352044465723
8521;2019-02-13 15:01:37.857;820;222;198;197;185;39;208;27;46;33;661;646;49;125;257;264;265;223;213;211;207;27;578;357;369;128;362;275;578;238.0;109.0;917.0;190.0;132.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30993.8515625;11353.50390625;0.0;2133.34521484375;458.0;85594;;;Calculated values ==>;1550066497.857;355.16;295.36;292.96000000000004;292.86;291.66;277.06;274.0616903277293;293.96000000000004;275.86;277.76000000000005;276.46000000000004;339.26;337.76;278.06;285.66;298.86;299.56;299.66;295.46000000000004;294.26000000000005;293.86;;318.96000000000004;275.86;239.943914813709;264.4750485637546;274.0616903277293;294.46000000000004;5780000.0;3570000.0000000005;3690000.0;1280000.0;3620000.0000000005;2750000.0;5780000.0;0.03966666666666666;0.018166666666666668;0.15283333333333332;0.03166666666666666;0.022000000000000002;0.06166666666666666;;11353.50390625;0.0;2133.34521484375;30993.8515625;514503.3594089181;414553.4725878656;254758.8055299642;254348.47887533004;249672.8043256505;430346.717906069;459280.5708841072;453243.81922765734;473567.7884962697;521601.66860565887;520047.91630869376;453628.0846117082;463047.89358119434;466871.3337883854;468477.33990780584;427563.65108751284;414913.2653511238;459692.8932557732;459142.8446520546;;192335.8262164488;472988.3078366223;202152.62320078476;220920.23419389743;274.02984793645857;4367034.864661767;1610319.4861439995;280260.0899849746;0.0;0;242;258;0;0;0;0;4;105;99;1873400732335.02;686143573720.491;1310843740964.85;38375.10445944036;8576.463346801522;229.815340877734;14690.394311586357;3501755.8863377464;1449500.8226132928;106415.21704489282;1587728.1087565715;4.5875635519594455;0.3145501834299268
8522;2019-02-13 15:02:37.848;815;221;200;199;186;38;208;27;46;33;672;655;48;105;257;264;265;222;214;212;207;27;599;360;369;128;365;258;592;88.0;84.0;1153.0;269.0;132.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;39605.875;20452.1796875;0.0;1988.9128417968802;459.0;85595;;;Calculated values ==>;1550066557.848;354.66;295.26000000000005;293.16;293.06;291.76000000000005;276.96000000000004;274.38016830617;293.96000000000004;275.86;277.76000000000005;276.46000000000004;340.36;338.66;277.96000000000004;283.66;298.86;299.56;299.66;295.36;294.36;293.86;;319.06;275.86;239.943914813709;262.23063862743834;274.38016830617;294.56;5990000.0;3600000.0;3690000.0;1280000.0;3650000.0;2580000.0;5920000.0;0.014666666666666666;0.014;0.19216666666666665;0.04483333333333333;0.022000000000000002;0.03666666666666667;;20452.1796875;0.0;1988.9128417968802;39605.875;512106.50892339717;408149.285054904;254761.78472506956;254360.31602401249;249402.9718224989;430148.3826014536;459280.5708841072;456109.0230842944;473567.7884962697;524104.82839841896;522365.155853769;456354.50165650685;463203.3853976608;466443.21093673893;468058.0973201897;421443.26027518976;408597.2583426223;459830.0513877017;459142.8446520546;;192753.74022246967;472988.3078366223;202916.2280928514;234023.5620721823;274.34017420445156;4367623.107466179;1610584.4937498982;280294.43698258797;0.0;0;243;258;0;0;0;0;4;105;99;1873622099124.7878;686220362200.4104;1311003616979.6824;48655.21543752229;12108.23157517906;179.8440270559443;8254.373694595317;3502481.0302148936;1449673.1692149264;106418.63036088114;1587919.2864754624;3.083524772424291;0.25754673831836583
8523;2019-02-13 15:03:37.868;814;223;202;202;188;40;208;27;43;34;676;658;45;82;259;264;265;225;214;211;207;27;597;362;369;128;367;248;592;-1.0;86.0;1059.0;229.0;132.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;39640.94921875;20473.2734375;0.0;1911.69970703125;449.0;85596;;;Calculated values ==>;1550066617.868;354.56000000000006;295.46000000000004;293.36;293.36;291.96000000000004;277.16;274.5913991737795;293.96000000000004;275.86;277.46000000000004;276.56;340.76;338.96000000000004;277.66;281.36;299.06;299.56;299.66;295.66;294.26000000000005;293.86;;318.06;275.86;239.943914813709;260.85938512811435;274.5913991737795;294.56;5970000.0;3620000.0000000005;3690000.0;1280000.0;3670000.0000000005;2480000.0;5920000.0;0.0;0.014333333333333333;0.1765;0.03816666666666667;0.022000000000000002;0.022000000000000002;;20473.2734375;0.0;1911.69970703125;39640.94921875;512151.15036438144;409037.91188860696;255574.88579557097;255574.88579557097;250137.53151357555;430014.67791919125;459280.5708841072;457376.724578566;473664.3179132749;525307.803061492;523478.1044995607;457616.9733224638;462003.2189278189;466418.2858072211;467777.34666785965;422064.51088533405;409898.63684138574;459692.8932557732;459142.8446520546;;188574.69595719432;472988.3078366223;203421.19817478416;255574.88579557097;274.54496057577063;4368283.71779786;1610925.6528743124;280326.95292218606;0.0;0;243;258;0;0;0;0;4;105;99;1873843572924.7175;686297187800.386;1311155467579.634;44823.15041026749;10288.478018760157;174.37752796325907;4478.49509484264;3503260.2762588384;1449859.8706745654;106421.5831911208;1588025.4290844207;2.6698491289650836;0.23331157931689883
8524;2019-02-13 15:04:37.868;825;225;202;201;186;40;208;27;35;34;671;654;38;77;259;264;265;227;214;212;207;28;590;360;369;128;365;243;585;-1.0;83.0;839.0;203.0;132.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;39476.44140625;20355.154296875;0.0;1876.1896972656198;442.0;85597;;;Calculated values ==>;1550066677.868;355.66;295.66;293.36;293.26000000000005;291.76000000000005;277.16;274.38016830617;293.96000000000004;275.86;276.66;276.56;340.26;338.56000000000006;276.96000000000004;280.86;299.06;299.56;299.66;295.86;294.36;293.86;;317.36;275.96000000000004;239.943914813709;260.1585393101385;274.38016830617;294.56;5900000.0;3600000.0;3690000.0;1280000.0;3650000.0;2430000.0;5850000.0;0.0;0.013833333333333333;0.13983333333333334;0.03383333333333333;0.022000000000000002;0.022000000000000002;;20355.154296875;0.0;1876.1896972656198;39476.44140625;514118.2288072226;412885.0860351722;255997.03024704184;255580.28676063824;249719.70033872424;430148.3826014536;459280.5708841072;457226.7928333852;473664.3179132749;525196.6074792421;523473.5739271034;457584.88980829704;462175.890454313;466704.04308719933;468058.0973201897;424170.6040131588;413640.7774147729;459830.0513877017;459142.8446520546;;185649.48583044452;473084.92450057325;202906.58400998887;255997.03024704184;274.336436510693;4368943.029386401;1611265.8897720987;280358.5186672219;0.0;0;243;258;0;0;0;0;4;105;99;1874064972924.7175;686373987800.386;1311302767579.634;35562.44253380492;9141.033853264771;145.66260127767205;4469.207916910281;3503930.1562000387;1450021.783273499;106424.2501921978;1588099.9932761854;2.218414996333833;0.19336009267138415
8525;2019-02-13 15:05:37.889;839;225;202;201;186;37;208;28;6;35;662;646;18;75;259;264;265;227;214;212;207;28;574;358;369;127;363;249;575;95.0;82.0;746.0;164.0;132.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30853.44921875;11412.0732421875;0.0;1924.96728515625;439.0;85598;;;Calculated values ==>;1550066737.889;357.06000000000006;295.66;293.36;293.26000000000005;291.76000000000005;276.86;274.1680685717883;293.96000000000004;275.96000000000004;273.76000000000005;276.66;339.36;337.76;274.96000000000004;280.66;299.06;299.56;299.66;295.86;294.36;293.86;;317.06;275.96000000000004;239.71726792356844;260.9983114674233;274.1680685717883;294.56;5740000.0;3579999.9999999995;3690000.0;1270000.0;3629999.9999999995;2490000.0;5750000.0;0.01583333333333333;0.013666666666666666;0.12433333333333334;0.02733333333333333;0.022000000000000002;0.03783333333333333;;11412.0732421875;0.0;1924.96728515625;30853.44921875;517172.19962217606;416730.72785026784;407785.5411195757;256204.11725887365;250190.75224256187;430280.9020939914;459280.5708841072;452692.3493272482;473889.94243038853;523804.80132119043;522175.88915117376;454173.85357743653;461028.08404593915;466988.7418083223;468337.84182631987;428641.2706632211;417401.5772365975;459830.0513877017;459142.8446520546;;184395.8529593127;473215.0499880337;202386.29120216603;321825.50260788447;274.125283223817;4369529.316936229;1611530.7093222672;280390.2060620683;0.0;0;243;258;0;0;0;0;4;105;99;1874286450414.3796;686450514575.2693;1311450419239.4087;31121.386560218547;7402.65274014705;153.60914349718908;5195.172774004436;3504486.049269476;1450159.695580653;106426.74499627636;1588180.5579695972;3.289546967179014;0.27284436533074374
8526;2019-02-13 15:06:37.849;847;223;197;195;182;34;208;26;4;35;657;643;21;106;257;264;265;224;214;212;207;26;573;354;369;128;359;261;572;-1.0;91.0;51.0;169.0;132.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29800.296875;11329.9072265625;0.0;761.1918334960941;452.0;85599;;;Calculated values ==>;1550066797.849;357.86;295.46000000000004;292.86;292.66;291.36;276.56;273.7412296467126;293.96000000000004;275.76000000000005;273.56;276.66;338.86;337.46000000000004;275.26000000000005;283.76000000000005;298.86;299.56;299.66;295.56;294.36;293.86;;318.36;275.76000000000005;239.943914813709;262.63441904999945;273.7412296467126;294.56;5730000.0;3540000.0;3690000.0;1280000.0;3590000.0;2610000.0;5720000.0;0.0;0.015166666666666667;0.0085;0.028166666666666666;0.022000000000000002;0.022000000000000002;;11329.9072265625;0.0;761.1918334960941;29800.296875;518231.81329450355;417144.83658453124;254703.87863885745;253879.86823860797;248835.63648226002;430542.39183029096;459280.5708841072;450318.72233098303;473760.833029134;522327.04481569875;520889.9733527526;452485.91005134286;462873.1782677062;467297.0874545841;468894.3522621927;428906.8762966752;417477.3412966169;459830.0513877017;459142.8446520546;;189828.38726562503;472891.67638883414;200779.27821305065;254703.87863885745;273.4799713675026;4370034.42785541;1611720.099481958;280412.5757982984;0.0;0;243;258;0;0;0;0;4;105;99;1874507702814.5205;686526963575.3179;1311603317239.5059;2121.0852750024255;7664.499215284567;173.3479475008842;4497.657252290338;3504762.8851878797;1450285.1714739616;106429.46782227479;1588261.2777041453;1.1956390083539814;0.11758839804201363
8527;2019-02-13 15:07:37.860;844;221;195;195;181;33;208;24;13;35;661;643;24;93;256;264;265;222;214;212;207;24;573;353;369;137;358;264;573;-2.0;86.0;426.0;167.0;132.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30132.798828125;11324.650390625;0.0;1171.46801757812;462.0;85600;;;Calculated values ==>;1550066857.86;357.56000000000006;295.26000000000005;292.66;292.66;291.26000000000005;276.46000000000004;273.6339639331285;293.96000000000004;275.56;274.46000000000004;276.66;339.26;337.46000000000004;275.56;282.46000000000004;298.76000000000005;299.56;299.66;295.36;294.36;293.86;;319.36;275.56;241.92719264551067;263.0348170998261;273.6339639331285;294.56;5730000.0;3529999.9999999995;3690000.0;1370000.0;3579999.9999999995;2640000.0;5730000.0;0.0;0.014333333333333333;0.071;0.02783333333333333;0.022000000000000002;0.022000000000000002;;11324.650390625;0.0;1171.46801757812;30132.798828125;517865.4562227889;416100.42250334064;253822.11113379887;253822.11113379887;248421.58722096225;430607.02586249536;459280.5708841072;450937.16830444353;472589.4791058512;522494.7940361706;520643.7445983492;452343.05191013345;460865.0900876346;467309.61631303944;469032.86646908184;428906.8762966752;416443.1710118324;459830.0513877017;459142.8446520546;;194007.49548133422;471512.23439352604;200880.48506101026;253822.11113379887;273.51523245664833;4370533.961883372;1611908.9220729729;280428.6842497101;0.0;0;243;258;0;0;0;0;4;105;99;1874729143404.2178;686606478150.2092;1311760846114.2905;17754.02451028376;7532.583689755022;178.6464424160795;4517.056137401626;3504928.5414672815;1450411.837049096;106432.40164662263;1588336.414088102;2.3993299199353375;0.20998565227738689
8528;2019-02-13 15:08:37.850;833;218;195;194;182;33;208;24;25;35;665;644;31;82;255;264;265;219;214;212;207;24;574;353;369;141;358;266;573;205.0;83.0;431.0;158.0;132.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30075.388671875;11334.69921875;0.0;1163.05651855469;467.0;85601;;;Calculated values ==>;1550066917.85;356.46000000000004;294.96000000000004;292.66;292.56;291.36;276.46000000000004;273.6339639331285;293.96000000000004;275.56;275.66;276.66;339.66;337.56000000000006;276.26000000000005;281.36;298.66;299.56;299.66;295.06;294.36;293.86;;319.86;275.56;242.77792619122317;263.299902668528;273.6339639331285;294.56;5740000.0;3529999.9999999995;3690000.0;1410000.0;3579999.9999999995;2660000.0;5730000.0;0.034166666666666665;0.013833333333333333;0.07183333333333333;0.026333333333333334;0.022000000000000002;0.05616666666666667;;11334.69921875;0.0;1163.05651855469;30075.388671875;516436.67920490366;415050.8855221606;253822.11113379887;253416.69641017896;248789.939670311;430607.02586249536;459280.5708841072;452120.5497996626;472063.34231996303;522744.35486524936;520582.3846705564;452884.6600879498;459222.0591093674;467180.64866735716;469032.86646908184;428641.2706632211;415404.3956099334;459830.0513877017;459142.8446520546;;196097.13278094304;470979.3205154194;200968.1453704346;221670.58893353277;273.54956364168254;4371035.613156802;1612097.7185150955;280448.1353784525;0.0;0;243;258;0;0;0;0;4;105;99;1874950506504.253;686689864250.2225;1311919819614.316;18041.11438483288;7110.294278817934;183.1101049038126;13338.025029523644;3505226.7845759843;1450533.8406948561;106435.41578207779;1588485.1816324596;3.0943590682160775;0.19508839517105733
8529;2019-02-13 15:09:37.850;820;216;194;193;182;34;208;23;34;34;663;642;37;80;255;265;265;217;214;212;207;23;574;353;369;143;358;265;574;287.0;81.0;429.0;210.0;132.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30108.19921875;11418.69140625;0.0;1145.35461425781;470.0;85602;;;Calculated values ==>;1550066977.85;355.16;294.76000000000005;292.56;292.46000000000004;291.36;276.56;273.6339639331285;293.96000000000004;275.46000000000004;276.56;276.56;339.46000000000004;337.36;276.86;281.16;298.66;299.66;299.66;294.86;294.36;293.86;;320.16;275.46000000000004;243.1966462407574;263.1675429290057;273.6339639331285;294.56;5740000.0;3529999.9999999995;3690000.0;1430000.0;3579999.9999999995;2650000.0;5740000.0;0.04783333333333333;0.013500000000000002;0.0715;0.035;0.022000000000000002;0.06983333333333333;;11418.69140625;0.0;1145.35461425781;30108.19921875;514837.9042874845;413936.7654363244;253360.40669193043;252959.49714762432;248744.45706673642;430607.02586249536;459280.5708841072;453437.080001802;471700.2039591064;522619.48135278374;520458.5728114654;453815.4994363159;459136.37064740626;467180.64866735716;469159.8199226062;428641.2706632211;414302.69491876307;459830.0513877017;459142.8446520546;;197350.94305643384;470612.52513297374;200937.19169343731;217452.3811440366;273.53744314680665;4371537.143055891;1612287.3301036372;280467.3721378926;0.0;0;243;258;0;0;0;0;4;105;99;1875171906504.253;686775064250.2225;1312079119614.316;18053.742014048075;9438.636670383774;193.57077255018314;16878.050701643257;3505527.575045975;1450671.748452766;106438.5547893899;1588736.9822635527;3.546946587578968;0.22184479043153713
8530;2019-02-13 15:10:37.861;809;215;193;192;182;35;208;24;39;33;649;628;42;95;255;265;265;216;214;212;207;24;575;355;369;134;360;267;575;127.0;81.0;698.0;263.0;132.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30728.58203125;11346.8408203125;0.0;2039.29943847656;471.0;85603;;;Calculated values ==>;1550067037.861;354.06000000000006;294.66;292.46000000000004;292.36;291.36;276.66;273.8482719121499;293.96000000000004;275.56;277.06;276.46000000000004;338.06000000000006;335.96000000000004;277.36;282.66;298.66;299.66;299.66;294.76000000000005;294.36;293.86;;320.26000000000005;275.56;241.2770596917726;263.43189868330234;273.8482719121499;294.56;5750000.0;3550000.0;3690000.0;1340000.0;3600000.0;2670000.0;5750000.0;0.021166666666666667;0.013500000000000002;0.11633333333333334;0.04383333333333333;0.022000000000000002;0.04316666666666667;;11346.8408203125;0.0;2039.29943847656;30728.58203125;513394.8522807872;413161.34210014873;252904.60211153075;252507.99267018784;248699.18650984773;430477.46260093397;459280.5708841072;453726.1368930483;472787.01963726926;521015.63797134196;518849.04665521556;454104.83955248306;460643.3953505653;466896.63142237026;468883.0007636323;428374.1690734876;413536.4942920879;459830.0513877017;459142.8446520546;;197768.88456892778;471909.57779161324;201497.64594925617;227697.33017095595;273.76550806263214;4372044.209179378;1612477.0776533606;280493.91578717827;0.0;0;243;258;0;0;0;0;4;105;100;1875393347094.83;686858179485.4392;1312238748874.732;29342.58111312782;11853.05634575665;200.30860954889548;9990.73137510076;3505922.616817447;1450849.2117573386;106441.83771934279;1588960.9298309707;3.8387971775355263;0.3133908833725805
8531;2019-02-13 15:11:37.861;801;215;193;193;184;37;208;25;43;32;617;603;45;115;256;265;266;217;214;212;207;25;579;357;369;129;362;269;579;-2.0;83.0;931.0;265.0;132.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;31019.484375;11465.73046875;0.0;2083.85424804688;473.0;85604;;;Calculated values ==>;1550067097.861;353.26;294.66;292.46000000000004;292.46000000000004;291.56;276.86;274.0616903277293;293.96000000000004;275.66;277.46000000000004;276.36;334.86;333.46000000000004;277.66;284.66;298.76000000000005;299.66;299.76000000000005;294.86;294.36;293.86;;320.46000000000004;275.66;240.16925963744896;263.6948088759802;274.0616903277293;294.56;5790000.0;3570000.0000000005;3690000.0;1290000.0;3620000.0000000005;2690000.0;5790000.0;0.0;0.013833333333333333;0.15516666666666667;0.04416666666666667;0.022000000000000002;0.022000000000000002;;11465.73046875;0.0;2083.85424804688;31019.484375;512061.04509331594;411487.0392916384;252688.09867291935;252688.09867291935;249255.1423540352;430346.717906069;459280.5708841072;453890.5520835053;473341.49414492835;517543.9497709614;516093.3750278573;454143.5416770994;462745.7582945102;466741.49892412685;468605.2049603933;427552.1139627891;412275.704006964;459830.0513877017;459142.8446520546;;198604.77482894104;472664.2518820126;202084.42506296386;252688.09867291935;274.0033068451556;4372558.77639943;1612667.1824141028;280528.27540123265;0.0;0;243;258;0;0;0;0;4;105;100;1875614747094.83;686937079485.4392;1312399548874.732;39071.91737602068;11950.60901784132;211.323671055581;4542.0044115409755;3506492.73763819;1451047.5756353687;106445.26798834783;1589082.035962526;4.116425384411631;0.3733063591893195
8532;2019-02-13 15:12:37.851;797;217;197;195;183;40;208;27;42;32;617;603;43;87;258;265;266;218;214;212;207;26;591;361;369;126;366;241;586;-3.0;86.0;1161.0;244.0;132.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;39455.66015625;20366.267578125;0.0;1865.45703125;465.0;85605;;;Calculated values ==>;1550067157.851;352.86;294.86;292.86;292.66;291.46000000000004;277.16;274.4858918419099;293.96000000000004;275.86;277.36;276.36;334.86;333.46000000000004;277.46000000000004;281.86;298.96000000000004;299.66;299.76000000000005;294.96000000000004;294.36;293.86;;319.66;275.76000000000005;239.4893008659735;259.87524604437704;274.4858918419099;294.56;5910000.0;3610000.0;3690000.0;1260000.0;3660000.0;2410000.0;5860000.0;0.0;0.014333333333333333;0.19349999999999998;0.04066666666666666;0.022000000000000002;0.022000000000000002;;20366.267578125;0.0;1865.45703125;39455.66015625;510527.9762596661;409198.67075710587;253894.22311854747;253101.26218909436;248576.10992076853;430081.6785162784;459280.5708841072;458380.3735720064;473730.12397807144;519882.1691341274;518459.85758944077;458498.70285348134;463632.2090808158;466430.68673233996;468046.64453070954;424160.2024919865;409629.3996292999;459830.0513877017;459142.8446520546;;195261.2709748474;473152.3030481019;203180.2144887062;253894.22311854747;274.44706916649096;4373145.971388472;1612932.4048534273;280561.1808434108;0.0;0;243;259;0;0;0;0;4;105;100;1875836110194.8652;687013566735.4514;1312552523374.7563;49381.230782618586;10978.864934748757;208.27484103184167;4515.469673737158;3507229.724354701;1451238.6227385125;106448.76405984006;1589157.5023334236;2.9275209807470732;0.2563300675601685
8533;2019-02-13 15:13:37.842;807;220;199;198;186;42;208;26;44;33;621;607;43;78;259;264;266;222;214;212;207;27;590;362;369;124;367;239;585;0.0;81.0;1136.0;199.0;132.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;39352.05859375;20316.408203125;0.0;1863.59765625;454.0;85606;;;Calculated values ==>;1550067217.842;353.86;295.16;293.06;292.96000000000004;291.76000000000005;277.36;274.5913991737795;293.96000000000004;275.76000000000005;277.56;276.46000000000004;335.26000000000005;333.86;277.46000000000004;280.96000000000004;299.06;299.56;299.76000000000005;295.36;294.36;293.86;;318.56;275.86;239.02933182858504;259.59022785621676;274.5913991737795;294.56;5900000.0;3620000.0000000005;3690000.0;1240000.0;3670000.0000000005;2390000.0;5850000.0;0.0;0.013500000000000002;0.18933333333333333;0.033166666666666664;0.022000000000000002;0.022000000000000002;;20316.408203125;0.0;1863.59765625;39352.05859375;511870.1266754313;410910.1862326005;254758.01953237382;254352.23326560177;249719.70033872424;430014.67791919125;459280.5708841072;458933.5631923438;474084.14901256585;520453.0997563077;519033.1691682415;458815.84367008455;462892.8107988723;466418.2858072211;467777.34666785965;424452.8251581685;411715.81400094816;459830.0513877017;459142.8446520546;;190664.19178205615;473508.13932025275;203455.52728842763;254758.01953237382;274.55822818729865;4373802.603867718;1613271.376297904;280592.251637789;0.0;0;243;259;0;0;0;0;4;105;100;1876057476984.633;687088555485.3727;1312696501774.6052;48370.50813114146;8956.744965722199;171.94965062247468;4496.466152632977;3508044.199988454;1451404.7279013298;106451.93212198658;1589232.5905336447;2.795115082168245;0.2376133830938499
8534;2019-02-13 15:14:37.902;822;221;198;197;184;41;208;27;49;34;629;611;48;82;259;264;266;223;214;212;207;27;574;358;369;134;363;262;574;131.0;107.0;599.0;220.0;132.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30126.130859375;11417.8173828125;0.0;1173.13427734375;456.0;85607;;;Calculated values ==>;1550067277.902;355.36;295.26000000000005;292.96000000000004;292.86;291.56;277.26000000000005;274.1680685717883;293.96000000000004;275.86;278.06;276.56;336.06;334.26000000000005;277.96000000000004;281.36;299.06;299.56;299.76000000000005;295.46000000000004;294.36;293.86;;318.76000000000005;275.86;241.2770596917726;262.7682575881327;274.1680685717883;294.56;5740000.0;3579999.9999999995;3690000.0;1340000.0;3629999.9999999995;2620000.0;5740000.0;0.021833333333333333;0.017833333333333333;0.09983333333333334;0.03666666666666667;0.022000000000000002;0.043833333333333335;;11417.8173828125;0.0;1173.13427734375;30126.130859375;515084.33652518917;415726.6505348253;254999.13176056792;254583.9325906361;249486.8254721426;430280.9020939914;459280.5708841072;455818.0055600663;472884.4304738556;519368.14850757096;517514.21450033557;455694.20905127644;459849.8607646059;466988.7418083223;468337.84182631987;428894.99039817345;416416.56323326734;459830.0513877017;459142.8446520546;;191500.00471740507;472202.2088784924;202338.43474527585;228768.8986464871;274.1066817938356;4374382.167764188;1613536.0926294145;280617.58304331097;0.0;0;243;259;0;0;0;0;4;105;100;1876279098384.4219;687166032885.2988;1312846952074.462;25305.71048634325;9895.005051551276;222.53195110749232;10098.057966577377;3508658.782444836;1451561.9829159074;106455.22275601121;1589354.3331888898;3.6153983181136673;0.2810399180011452
8535;2019-02-13 15:15:37.863;825;220;198;197;183;38;209;27;51;35;645;621;53;88;258;264;266;222;214;212;207;27;573;357;369;138;362;272;573;121.0;84.0;683.0;183.0;132.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30070.142578125;11288.7509765625;0.0;1197.79516601562;464.0;85608;;;Calculated values ==>;1550067337.863;355.66;295.16;292.96000000000004;292.86;291.46000000000004;276.96000000000004;274.0616903277293;294.06;275.86;278.26000000000005;276.66;337.66;335.26000000000005;278.46000000000004;281.96000000000004;298.96000000000004;299.56;299.76000000000005;295.36;294.36;293.86;;319.56;275.86;242.14157278889297;264.08650396036035;274.0616903277293;294.56;5730000.0;3570000.0000000005;3690000.0;1380000.0;3620000.0000000005;2720000.0;5730000.0;0.020166666666666666;0.014;0.11383333333333333;0.030500000000000003;0.022000000000000002;0.04216666666666667;;11288.7509765625;0.0;1197.79516601562;30070.142578125;515536.7422001497;415754.20163004415;255060.17505673622;254643.71626503256;249160.6661962738;430346.717906069;459418.15383522364;454393.7730496227;472458.26935960614;520191.7800467738;517705.7878327692;454646.90861390857;459008.3066128197;467001.0665144205;468477.33990780584;429159.0613151646;416443.1710118324;459830.0513877017;459142.8446520546;;194843.3435325042;471673.81221397576;202089.03646057012;229726.15224987414;274.005101860068;4374883.4773127325;1613725.191038389;280637.3279461265;0.0;0;243;259;0;0;0;0;4;105;100;1876500354474.2952;687247579845.2522;1313007047944.3704;28720.689181720485;8222.335660478873;178.02246424665057;9673.737196291944;3509108.7097988143;1451712.8626194925;106458.55853980083;1589518.9910512622;3.7476163519046706;0.28219913644325795
8536;2019-02-13 15:16:37.873;815;219;198;198;185;37;209;25;39;35;657;630;46;86;258;264;266;220;214;212;207;26;592;355;369;139;360;262;586;218.0;86.0;1028.0;213.0;132.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38875.296875;20201.12109375;0.0;1141.44299316406;469.0;85609;;;Calculated values ==>;1550067397.873;354.66;295.06;292.96000000000004;292.96000000000004;291.66;276.86;273.8482719121499;294.06;275.66;277.06;276.66;338.86;336.16;277.76000000000005;281.76000000000005;298.96000000000004;299.56;299.76000000000005;295.16;294.36;293.86;;320.06;275.76000000000005;242.35481222062532;262.7682575881327;273.8482719121499;294.56;5920000.0;3550000.0;3690000.0;1390000.0;3600000.0;2620000.0;5860000.0;0.036333333333333336;0.014333333333333333;0.1713333333333333;0.0355;0.022000000000000002;0.058333333333333334;;20201.12109375;0.0;1141.44299316406;38875.296875;512701.57735844614;410053.53537228843;254295.52771411597;254295.52771411597;249305.65276048554;430477.46260093397;459418.15383522364;454575.41209722357;472326.8440106818;522245.9792082762;519471.05219758826;455446.31145101093;460331.9790410115;467284.67955467483;468755.5939051956;423865.626152715;410471.37676886225;459830.0513877017;459142.8446520546;;196933.003932529;471442.86907493527;201580.69630177147;221461.71843442714;273.7979283028151;4375458.118398972;1613987.6503748666;280656.8248463918;0.0;0;244;259;0;0;0;0;4;105;100;1876721791374.26;687330693695.239;1313167274644.345;43346.42797295412;9580.107133447313;191.98424116855622;13864.732362694935;3509709.3692015596;1451861.2410350333;106461.64244291034;1589715.1776565413;3.1384819292324355;0.22679772067247697
8537;2019-02-13 15:17:37.873;805;220;201;199;187;36;209;26;19;35;656;631;25;56;257;264;266;222;214;212;207;26;597;358;369;139;363;246;592;98.0;86.0;1128.0;295.0;132.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38762.0;20504.0859375;0.0;1055.45703125;458.0;85610;;;Calculated values ==>;1550067457.873;353.66;295.16;293.26000000000005;293.06;291.86;276.76000000000005;274.1680685717883;294.06;275.76000000000005;275.06;276.66;338.76;336.26000000000005;275.66;278.76000000000005;298.86;299.56;299.76000000000005;295.36;294.36;293.86;;318.96000000000004;275.76000000000005;242.35481222062532;260.58029834229245;274.1680685717883;294.56;5970000.0;3579999.9999999995;3690000.0;1390000.0;3629999.9999999995;2460000.0;5920000.0;0.01633333333333333;0.014333333333333333;0.188;0.04916666666666667;0.022000000000000002;0.03833333333333333;;20504.0859375;0.0;1055.45703125;38762.0;511018.3736553502;407693.6107077108;255166.60258917726;254360.31602401249;249769.11107569514;430280.9020939914;459418.15383522364;454802.2009434103;472326.8440106818;523435.4989594772;520893.4076128303;455531.3672577782;459247.72197531996;466728.8912336129;468337.84182631987;422362.1312242444;408597.2583426223;459830.0513877017;459142.8446520546;;192335.8262164488;471442.86907493527;202324.9747739948;232651.4742157517;274.1014489668948;4376105.09587293;1614326.8604334602;280675.13234659523;0.0;0;244;259;0;0;0;0;4;105;100;1876943191374.26;687414093695.239;1313319674644.345;47465.71851985011;13231.629803129574;197.29651130325027;8682.169200058277;3510466.1370889996;1452051.338842838;106464.88644918094;1589903.0685028976;3.227193365610347;0.27245385996202426
8538;2019-02-13 15:18:37.894;813;224;202;201;189;38;209;28;23;35;640;621;26;46;259;264;266;226;214;212;208;28;594;359;369;138;364;241;589;-1.0;84.0;1192.0;256.0;132.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38783.9375;20434.982421875;0.0;1029.27917480469;449.0;85611;;;Calculated values ==>;1550067517.894;354.46000000000004;295.56;293.36;293.26000000000005;292.06;276.96000000000004;274.27422755570615;294.06;275.96000000000004;275.46000000000004;276.66;337.16;335.26000000000005;275.76000000000005;277.76000000000005;299.06;299.56;299.76000000000005;295.76000000000005;294.36;293.96000000000004;;318.06;275.96000000000004;242.14157278889297;259.87524604437704;274.27422755570615;294.56;5940000.0;3590000.0;3690000.0;1380000.0;3640000.0;2410000.0;5890000.0;0.0;0.014;0.19866666666666666;0.042666666666666665;0.022000000000000002;0.022000000000000002;;20434.982421875;0.0;1029.27917480469;38783.9375;512281.0765750003;410805.8579723514;255753.54278951892;255341.72882643293;250649.44806686149;430214.79039162316;459418.15383522364;456116.53558478656;472458.26935960614;522215.6251159745;520288.2659010426;456476.01045850216;458853.2177715723;466846.5240827089;468198.0947123171;423270.46638660954;411615.2883257874;459830.0513877017;459280.5708841072;;188574.69595719432;471771.9322026706;202636.73978364273;255753.54278951892;274.22715009726585;4376751.538195997;1614668.138742906;280692.5112288355;0.0;0;244;259;0;0;0;0;4;105;100;1877164668864.802;687497222780.4424;1313465825779.7026;50357.986099160575;11483.101543211857;163.17249285150984;4477.594618080942;3511281.619948625;1452257.367022528;106467.89140892417;1590012.771584295;3.0973278281135452;0.27315256379342473
8539;2019-02-13 15:19:37.854;828;224;201;200;186;38;209;28;30;35;622;608;32;52;259;264;266;226;215;212;208;28;575;358;369;139;363;257;575;97.0;111.0;694.0;207.0;132.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30205.474609375;11436.4638671875;0.0;1114.71398925781;448.0;85612;;;Calculated values ==>;1550067577.854;355.96000000000004;295.56;293.26000000000005;293.16;291.76000000000005;276.96000000000004;274.1680685717883;294.06;275.96000000000004;276.16;276.66;335.36;333.96000000000004;276.36;278.36;299.06;299.56;299.76000000000005;295.76000000000005;294.36;293.96000000000004;;317.96000000000004;275.96000000000004;242.35481222062532;262.0952818180154;274.1680685717883;294.66;5750000.0;3579999.9999999995;3690000.0;1390000.0;3629999.9999999995;2570000.0;5750000.0;0.016166666666666666;0.018500000000000003;0.11566666666666667;0.034499999999999996;0.022000000000000002;0.03816666666666667;;11436.4638671875;0.0;1114.71398925781;30205.474609375;515739.7493020739;416390.43252694333;256204.11725887365;255778.12118366026;250190.75224256187;430280.9020939914;459418.15383522364;454300.3895860317;472326.8440106818;519064.52553756075;517626.932847547;454548.466256717;457007.1687273485;466988.7418083223;468337.84182631987;428629.4496714714;417067.7436261792;459830.0513877017;459280.5708841072;;188156.80290529504;471639.4363266047;202353.8443565027;233394.17633516193;274.1126720201244;4377326.066689429;1614933.5570652266;280710.3659274742;0.0;0;244;259;0;0;0;0;4;105;100;1877385921264.9429;687580267380.4952;1313615126179.7976;29141.81706488219;9290.352922968517;213.89156183790575;8621.330725284744;3511943.6766431737;1452430.3637351093;106471.03151458161;1590121.8565237515;3.765972629469233;0.3007349139009646
8540;2019-02-13 15:20:37.855;833;222;199;198;184;36;209;27;34;35;620;604;40;73;258;264;266;224;215;213;208;27;575;357;369;139;362;272;575;276.0;87.0;658.0;192.0;133.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30127.54296875;11309.390625;0.0;1197.30541992188;460.0;85613;;;Calculated values ==>;1550067637.855;356.46000000000004;295.36;293.06;292.96000000000004;291.56;276.76000000000005;274.0616903277293;294.06;275.86;276.56;276.66;335.16;333.56;277.16;280.46000000000004;298.96000000000004;299.56;299.76000000000005;295.56;294.46000000000004;293.96000000000004;;319.16;275.86;242.35481222062532;264.08650396036035;274.0616903277293;294.66;5750000.0;3570000.0000000005;3690000.0;1390000.0;3620000.0000000005;2720000.0;5750000.0;0.046;0.0145;0.10966666666666666;0.032;0.022166666666666668;0.06816666666666667;;11309.390625;0.0;1197.30541992188;30127.54296875;516354.2549858835;415699.5884995518;255356.2950723793;254938.47875286022;249440.044920604;430346.717906069;459418.15383522364;452223.2298793964;472326.8440106818;517602.0707867562;515941.06330719864;452993.2620111009;457154.36480965785;467001.0665144205;468477.33990780584;428629.4496714714;416390.43252694333;459967.0695638515;459280.5708841072;;193171.6564234249;471541.1619817675;202100.5122743076;219418.40741402283;274.0095686591255;4377828.850214892;1615123.109011579;280729.6330769746;0.0;0;244;259;0;0;0;0;4;105;100;1877607324954.6755;687663668770.3945;1313773828824.606;27430.124697358067;8622.100790638717;177.46574859565663;16350.604143210752;3512415.117347837;1452579.6366703832;106474.29287985314;1590329.959449062;4.204171524673175;0.27249947332583535
8541;2019-02-13 15:21:37.865;821;221;199;198;185;36;209;26;27;35;633;611;35;76;258;265;266;222;215;213;208;26;596;356;369;139;361;262;589;268.0;83.0;746.0;272.0;133.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38956.19140625;20448.580078125;0.0;1144.92785644531;465.0;85614;;;Calculated values ==>;1550067697.865;355.26;295.26000000000005;293.06;292.96000000000004;291.66;276.76000000000005;273.955091788801;294.06;275.76000000000005;275.86;276.66;336.46000000000004;334.26000000000005;276.66;280.76000000000005;298.96000000000004;299.66;299.76000000000005;295.36;294.46000000000004;293.96000000000004;;319.66;275.76000000000005;242.35481222062532;262.7682575881327;273.955091788801;294.66;5960000.0;3560000.0;3690000.0;1390000.0;3610000.0;2620000.0;5890000.0;0.04466666666666667;0.013833333333333333;0.12433333333333334;0.04533333333333334;0.022166666666666668;0.06683333333333333;;20448.580078125;0.0;1144.92785644531;38956.19140625;513113.9531592713;409547.6255744872;254528.7660856359;254127.37664417207;249171.44863193668;430412.23801567365;459418.15383522364;453070.1784375037;472326.8440106818;519779.7064082168;517514.21450033557;454075.42441806814;459124.1359766521;467143.0033113598;468744.2255440732;422667.04237913777;409973.2657146294;459967.0695638515;459280.5708841072;;195261.2709748474;471442.86907493527;201785.2905518465;219278.76248699363;273.8822399108466;4378404.64395089;1615387.802875689;280749.15494070965;0.0;0;244;260;0;0;0;0;4;105;100;1877828761854.6404;687747082670.3812;1313934055524.5806;31243.087727116712;12224.476893046693;175.59724385903272;16040.12086120709;3512904.1422752026;1452753.387104633;106477.23556182173;1590599.9271445072;2.763945668581207;0.20085116164870004
8542;2019-02-13 15:22:37.855;809;221;201;200;186;37;209;27;13;35;636;613;21;49;258;265;266;222;215;213;208;26;593;360;369;138;365;244;588;-2.0;88.0;692.0;173.0;133.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38770.99609375;20412.0;0.0;1046.91748046875;455.0;85615;;;Calculated values ==>;1550067757.855;354.06000000000006;295.26000000000005;293.26000000000005;293.16;291.76000000000005;276.86;274.38016830617;294.06;275.86;274.46000000000004;276.66;336.76000000000005;334.46000000000004;275.26000000000005;278.06;298.96000000000004;299.66;299.76000000000005;295.36;294.46000000000004;293.96000000000004;;318.66;275.76000000000005;242.14157278889297;260.2995467637923;274.38016830617;294.66;5930000.0;3600000.0;3690000.0;1380000.0;3650000.0;2440000.0;5880000.0;0.0;0.014666666666666666;0.11533333333333333;0.028833333333333332;0.022166666666666668;0.022166666666666668;;20412.0;0.0;1046.91748046875;38770.99609375;511864.53216203285;409999.39716392773;255400.8165333511;254991.4366258215;249582.70503955754;430148.3826014536;459418.15383522364;454408.09714094596;472458.26935960614;521565.50222373114;519226.63388403534;455379.2476138297;458733.3067217822;466573.67930157646;468186.6588226815;423569.0598997257;410418.23415270494;459967.0695638515;459280.5708841072;;191082.09718829524;471575.67402331997;202842.9410106572;255400.8165333511;274.31176487889053;4379052.262559066;1615728.2509589219;280767.4172742905;0.0;0;244;260;0;0;0;0;4;105;100;1878050124954.6755;687830168820.3944;1314085830224.6047;29013.848007026634;7748.460468531775;192.87877762297137;4519.334554775093;3513406.1997162118;1452919.8005091485;106480.30568356231;1590771.2273848683;1.9327406354819772;0.16585095580975204
