;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8543;2019-02-13 15:23:37.846;813;223;201;200;187;38;209;28;14;36;622;604;20;42;259;265;266;225;215;213;208;28;578;358;369;138;363;247;578;-1.0;86.0;449.0;41.0;133.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30257.2265625;11535.4033203125;0.0;1072.04650878906;450.0;85616;;;Calculated values ==>;1550067817.846;354.46000000000004;295.46000000000004;293.26000000000005;293.16;291.86;276.96000000000004;274.1680685717883;294.06;275.96000000000004;274.56;276.76000000000005;335.36;333.56;275.16;277.36;299.06;299.66;299.76000000000005;295.66;294.46000000000004;293.96000000000004;;318.16;275.96000000000004;242.14157278889297;260.72004837742526;274.1680685717883;294.66;5780000.0;3579999.9999999995;3690000.0;1380000.0;3629999.9999999995;2470000.0;5780000.0;0.0;0.014333333333333333;0.07483333333333334;0.006833333333333333;0.022166666666666668;0.022166666666666668;;11535.4033203125;0.0;1072.04650878906;30257.2265625;513636.95640439144;414913.2653511238;256012.62522119598;255590.73416839642;250423.78234132307;430280.9020939914;459418.15383522364;454022.3028421166;472556.2466753328;519894.40971780894;518058.56428558583;454756.19987399655;457418.19673302904;466988.7418083223;468465.9377973502;427823.7717548373;415621.3500468036;459967.0695638515;459280.5708841072;;188992.59102226305;471771.9322026706;202430.79659118337;256012.62522119598;274.14257692895944;4379627.411461986;1615994.439385391;280785.0726588108;0.0;0;244;260;0;0;0;0;4;105;100;1878271491744.4434;687912956400.3075;1314233108129.4502;18827.431051111504;1840.497760011829;174.90137781514986;4505.772795527866;3513804.8172396794;1452999.6965081047;106483.37005846256;1590846.4253313243;2.010605104765486;0.1375015323072642
8544;2019-02-13 15:24:37.856;821;223;199;197;183;36;209;27;21;36;611;596;28;64;258;265;266;224;215;213;208;27;575;355;369;138;360;261;575;147.0;84.0;280.0;64.0;133.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30031.830078125;11444.462890625;0.0;1142.66540527344;460.0;85617;;;Calculated values ==>;1550067877.856;355.26;295.46000000000004;293.06;292.86;291.46000000000004;276.76000000000005;273.8482719121499;294.06;275.86;275.26000000000005;276.76000000000005;334.26000000000005;332.76000000000005;275.96000000000004;279.56;298.96000000000004;299.66;299.76000000000005;295.56;294.46000000000004;293.96000000000004;;319.16;275.86;242.14157278889297;262.63441904999945;273.8482719121499;294.66;5750000.0;3550000.0;3690000.0;1380000.0;3600000.0;2610000.0;5750000.0;0.0245;0.014;0.04666666666666666;0.010666666666666666;0.022166666666666668;0.04666666666666667;;11444.462890625;0.0;1142.66540527344;30031.830078125;514877.66390852764;416046.7553050173;255356.2950723793;254524.52222042507;249068.4183557512;430477.46260093397;459418.15383522364;452485.91005134286;472556.2466753328;517598.5130613728;516052.15357744094;453368.29725579347;457824.1538955593;467284.67955467483;468883.0007636323;428629.4496714714;416390.43252694333;459967.0695638515;459280.5708841072;;193171.6564234249;471673.81221397576;201594.7261529257;227131.47138966614;273.8034034155802;4380129.904002045;1616185.9701869327;280803.53166741383;0.0;0;244;260;0;0;0;0;4;105;100;1878492928644.4082;687995770200.2943;1314385533529.426;11708.255248592799;2880.8435846512007;171.3462400233926;10833.624643073917;3514059.3237028117;1453039.0475767225;106486.2559361769;1590974.274948011;2.033352573730517;0.09995815879964161
8545;2019-02-13 15:25:37.866;820;221;198;198;183;35;209;25;28;35;616;597;35;74;257;265;267;222;215;213;208;25;580;356;369;138;361;269;580;282.0;85.0;1062.0;106.0;133.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30254.943359375;11483.0634765625;0.0;1187.12670898438;468.0;85618;;;Calculated values ==>;1550067937.866;355.16;295.26000000000005;292.96000000000004;292.96000000000004;291.46000000000004;276.66;273.955091788801;294.06;275.66;275.96000000000004;276.66;334.76000000000005;332.86;276.66;280.56;298.86;299.66;299.86;295.36;294.46000000000004;293.96000000000004;;319.96000000000004;275.66;242.14157278889297;263.6948088759802;273.955091788801;294.66;5800000.0;3560000.0;3690000.0;1380000.0;3610000.0;2690000.0;5800000.0;0.047;0.014166666666666666;0.177;0.017666666666666667;0.022166666666666668;0.06916666666666667;;11483.0634765625;0.0;1187.12670898438;30254.943359375;514335.8099940112;413394.10589193564;254640.87459571127;254640.87459571127;248841.55687050507;430412.23801567365;459418.15383522364;451978.18118491885;472458.26935960614;517440.40904433373;515471.02180907107;452873.9678736973;457763.5626837813;467013.5131080222;468744.2255440732;427540.915552253;413767.3536232636;459967.0695638515;459280.5708841072;;196515.0671798046;471477.517547777;201900.56247262578;218802.87936990376;273.92716578897944;4380632.377512241;1616377.0647504155;280822.9498375186;0.0;0;244;260;0;0;0;0;4;105;100;1878714365544.373;688078584000.2811;1314544560029.4006;44263.73851207587;4762.5262063276705;195.1254606606835;16633.040329732405;3514525.8347229566;1453102.7529407619;106489.31037600392;1591203.2019708937;5.197588161219394;0.32049764801420066
8546;2019-02-13 15:26:37.867;811;217;199;198;185;35;209;25;35;35;627;604;41;77;257;265;267;218;215;213;208;25;578;354;369;137;359;273;577;164.0;84.0;740.0;77.0;133.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30089.794921875;11437.130859375;0.0;1205.59484863281;470.0;85619;;;Calculated values ==>;1550067997.867;354.26;294.86;293.06;292.96000000000004;291.66;276.66;273.7412296467126;294.06;275.66;276.66;276.66;335.86;333.56;277.26000000000005;280.86;298.86;299.66;299.86;294.96000000000004;294.46000000000004;293.96000000000004;;320.16;275.66;241.92719264551067;264.2163659402789;273.7412296467126;294.66;5780000.0;3540000.0;3690000.0;1370000.0;3590000.0;2730000.0;5770000.0;0.02733333333333333;0.014;0.12333333333333334;0.012833333333333334;0.022166666666666668;0.0495;;11437.130859375;0.0;1205.59484863281;30089.794921875;513389.0103162764;413101.72544488916;255233.60174986743;254818.3210958024;249719.68591748757;430542.39183029096;459418.15383522364;452176.86183855485;472589.4791058512;518244.11415048264;515855.6142803989;452948.24331024045;457489.33615083026;467297.0874545841;469021.5318245407;428082.51292133774;413477.93286514556;459967.0695638515;459280.5708841072;;197350.94305643384;471610.25455702154;201370.08789881426;225490.78602066636;273.7112105277463;4381135.258713855;1616568.0695537701;280842.88951620966;0.0;0;244;260;0;0;0;0;4;105;100;1878935769234.9854;688161085375.5093;1314707162739.8503;30932.835452568004;3468.082138780327;204.4641207866905;11572.594350740323;3515152.4832850304;1453171.3424869676;106492.64034469042;1591438.2528446636;3.6525332534602524;0.22642811328195353
8547;2019-02-13 15:27:37.857;800;218;199;199;187;35;209;26;35;34;635;610;38;60;257;265;267;220;215;213;208;25;597;357;369;137;362;247;592;-2.0;112.0;1082.0;24.0;133.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38892.77734375;20531.21484375;0.0;1069.34558105469;465.0;85620;;;Calculated values ==>;1550068057.857;353.16;294.96000000000004;293.06;293.06;291.86;276.66;274.0616903277293;294.06;275.76000000000005;276.66;276.56;336.66;334.16;276.96000000000004;279.16;298.86;299.66;299.86;295.16;294.46000000000004;293.96000000000004;;319.66;275.66;241.92719264551067;260.72004837742526;274.0616903277293;294.66;5970000.0;3570000.0000000005;3690000.0;1370000.0;3620000.0000000005;2470000.0;5920000.0;0.0;0.018666666666666668;0.18033333333333335;0.004;0.022166666666666668;0.022166666666666668;;20531.21484375;0.0;1069.34558105469;38892.77734375;510387.29779604834;406757.4585679222;254360.31602401249;254360.31602401249;249769.11107569514;430346.717906069;459418.15383522364;456575.9506117076;472491.6353866644;521218.65373797657;518670.816762181;456937.43924984924;459564.97924911254;466871.3337883854;468605.2049603933;422657.6722335873;407693.6107077108;459967.0695638515;459280.5708841072;;195261.2709748474;471610.25455702154;202215.3571176004;254360.31602401249;274.0542521444774;4381710.017673699;1616834.4280341917;280861.84419348725;0.0;0;244;261;0;0;0;0;4;105;100;1879157132335.0205;688243271675.5223;1314863136739.8752;45869.69369343733;1077.5795897576847;279.32914848302835;4542.3989827321;3515792.3976911693;1453209.216687959;106496.67128333321;1591572.522073862;2.3966508459179585;0.17268834738677563
8548;2019-02-13 15:28:37.848;804;222;202;201;188;38;209;29;15;35;624;604;22;46;259;265;267;224;215;213;208;27;591;359;370;137;364;235;587;-1.0;112.0;941.0;36.0;133.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;35511.66015625;17455.12109375;0.0;992.615600585938;456.0;85621;;;Calculated values ==>;1550068117.848;353.56000000000006;295.36;293.36;293.26000000000005;291.96000000000004;276.96000000000004;274.27422755570615;294.06;276.06;274.66;276.66;335.56;333.56;275.36;277.76000000000005;299.06;299.66;299.86;295.56;294.46000000000004;293.96000000000004;;318.76000000000005;275.86;241.92719264551067;259.0149159925826;274.27422755570615;294.66;5910000.0;3590000.0;3700000.0;1370000.0;3640000.0;2350000.0;5870000.0;0.0;0.018666666666666668;0.15683333333333332;0.006;0.022166666666666668;0.022166666666666668;;17455.12109375;0.0;992.615600585938;35511.66015625;511408.135600323;410856.81679593207;255874.51446610547;255460.26864964666;250370.08253931557;430214.79039162316;459260.26013809856;456147.57712243055;472589.4791058512;521085.3985379289;519062.4462746059;456977.94574125705;459795.51520631136;466846.5240827089;468326.4228298194;424442.6838009253;411664.38542190695;459810.4239576509;459122.36138453893;;191500.00471740507;471806.2409394271;202729.2207971298;255874.51446610547;274.26303383509935;4382329.961646669;1617150.933350419;280879.02462586475;0.0;0;244;261;0;0;0;0;4;105;100;1879378799079.7878;688325459345.4362;1315007715049.7236;39744.44555035133;1614.462120853784;238.5282364083431;4505.327273358609;3516505.7418331117;1453231.647003805;106500.98611421438;1591647.9084829257;2.4991013230976526;0.18113076969561925
8549;2019-02-13 15:29:37.878;817;223;196;195;184;38;209;28;12;35;607;593;21;62;259;265;267;225;215;213;208;27;575;356;369;138;361;258;575;245.0;79.0;643.0;19.0;133.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30069.662109375;11416.05078125;0.0;1128.9033203125;460.0;85622;;;Calculated values ==>;1550068177.878;354.86;295.46000000000004;292.76000000000005;292.66;291.56;276.96000000000004;273.955091788801;294.06;275.96000000000004;274.36;276.66;333.86;332.46000000000004;275.26000000000005;279.36;299.06;299.66;299.86;295.66;294.46000000000004;293.96000000000004;;319.16;275.86;242.14157278889297;262.23063862743834;273.955091788801;294.66;5750000.0;3560000.0;3690000.0;1380000.0;3610000.0;2580000.0;5750000.0;0.04083333333333334;0.013166666666666667;0.10716666666666666;0.0031666666666666666;0.022166666666666668;0.063;;11416.05078125;0.0;1128.9033203125;30069.662109375;514384.09650799644;416046.7553050173;254114.28473885378;253707.63404286117;249440.044920604;430412.23801567365;459418.15383522364;451872.7010204095;472458.26935960614;517439.8113888629;515999.13640083576;453006.29281710915;458062.3058009886;467272.39285998954;468744.2255440732;428883.42921709584;416730.72785026784;459967.0695638515;459280.5708841072;;193171.6564234249;471673.81221397576;201955.82586184432;220307.8762074588;273.94869223142064;4382876.745920798;1617391.646745812;280896.71278985933;0.0;0;244;261;0;0;0;0;4;105;100;1879600609929.6821;688408000595.3969;1315155688999.653;26782.7584544929;854.1069567817497;160.01056799656865;15055.27976462885;3517060.4123962377;1453252.22869848;106504.30893149452;1591810.9950440272;3.415887806123001;0.16188263075023798
8550;2019-02-13 15:30:37.858;819;222;197;196;183;37;209;26;19;35;608;591;26;71;258;265;267;223;215;213;208;26;574;356;370;138;361;266;574;292.0;81.0;1005.0;60.0;133.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30088.453125;11334.375;0.0;1174.43029785156;465.0;85623;;;Calculated values ==>;1550068237.858;355.06000000000006;295.36;292.86;292.76000000000005;291.46000000000004;276.86;273.955091788801;294.06;275.76000000000005;275.06;276.66;333.96000000000004;332.26000000000005;275.76000000000005;280.26000000000005;298.96000000000004;299.66;299.86;295.46000000000004;294.46000000000004;293.96000000000004;;319.66;275.76000000000005;242.14157278889297;263.299902668528;273.955091788801;294.66;5740000.0;3560000.0;3700000.0;1380000.0;3610000.0;2660000.0;5740000.0;0.048666666666666664;0.013500000000000002;0.1675;0.01;0.022166666666666668;0.07083333333333333;;11334.375;0.0;1174.43029785156;30088.453125;514714.62354260695;416073.34741824545;254583.9325906361;254172.50085274584;249114.43269794006;430412.23801567365;459260.26013809856;451352.0502808316;472458.26935960614;516866.26888868783;515106.66810518457;452248.2021207474;457877.0538169731;467143.0033113598;468744.2255440732;429147.434828889;416416.56323326734;459810.4239576509;459122.36138453893;;195261.2709748474;471575.67402331997;201933.23469983094;218409.80603977703;273.9398933472032;4383377.896442034;1617581.1704317555;280915.9008385345;0.0;0;244;261;0;0;0;0;4;105;100;1879822236029.7527;688490772995.4232;1315312836599.7031;41777.65160981761;2696.4243932348904;171.86676654089206;17050.472670253966;3517631.558701372;1453281.8065971525;106507.0736540684;1592078.453798424;4.93223884861682;0.27986918057333915
8551;2019-02-13 15:31:37.869;812;219;197;197;185;37;209;26;28;35;616;595;34;74;258;265;267;220;215;213;208;26;577;355;370;137;360;269;577;-2.0;86.0;810.0;27.0;133.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30122.603515625;11448.9033203125;0.0;1194.21508789062;469.0;85624;;;Calculated values ==>;1550068297.869;354.36;295.06;292.86;292.86;291.66;276.86;273.8482719121499;294.06;275.76000000000005;275.96000000000004;276.66;334.76000000000005;332.66;276.56;280.56;298.96000000000004;299.66;299.86;295.16;294.46000000000004;293.96000000000004;;320.06;275.76000000000005;241.92719264551067;263.6948088759802;273.8482719121499;294.66;5770000.0;3550000.0;3700000.0;1370000.0;3600000.0;2690000.0;5770000.0;0.0;0.014333333333333333;0.13499999999999998;0.0045000000000000005;0.022166666666666668;0.022166666666666668;;11448.9033203125;0.0;1194.21508789062;30122.603515625;513597.4352619901;413849.68692713586;254406.80044678904;254406.80044678904;249719.68591748757;430477.46260093397;459260.26013809856;451978.18118491885;472589.4791058512;517440.40904433373;515263.47778312926;452746.3632638686;457763.5626837813;467284.67955467483;468883.0007636323;428350.9917670139;414217.14727672003;459810.4239576509;459122.36138453893;;196933.003932529;471708.256711685;201681.3216312646;254406.80044678904;273.8371861925949;4383879.747235801;1617771.0658919516;280935.6431688192;0.0;0;244;261;0;0;0;0;4;105;100;1880044276729.4492;688573288120.3104;1315473366024.4836;33790.07603974332;1215.1212078618917;202.58510436087894;4537.8616007867895;3518261.4052149523;1453314.4087864228;106510.1946584009;1592258.3895659475;3.1436582866269034;0.2216976281555828
8552;2019-02-13 15:32:37.869;800;217;198;197;185;37;210;25;36;34;625;602;40;74;258;265;267;218;215;213;208;25;581;356;370;135;361;268;581;304.0;86.0;807.0;81.0;133.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30246.412109375;11516.9462890625;0.0;1185.90625;471.0;85625;;;Calculated values ==>;1550068357.869;353.16;294.86;292.96000000000004;292.86;291.66;276.86;273.955091788801;294.16;275.66;276.76000000000005;276.56;335.66;333.36;277.16;280.56;298.96000000000004;299.66;299.86;294.96000000000004;294.46000000000004;293.96000000000004;;320.26000000000005;275.66;241.49495122638035;263.56353331371673;273.955091788801;294.66;5810000.0;3560000.0;3700000.0;1350000.0;3610000.0;2680000.0;5810000.0;0.050666666666666665;0.014333333333333333;0.1345;0.013500000000000002;0.022166666666666668;0.07283333333333333;;11516.9462890625;0.0;1185.90625;30246.412109375;511765.12065493455;411427.60399577033;254582.44906341098;254175.61284139525;249533.4989114586;430412.23801567365;459398.01492848864;453174.1695212009;472753.7123474745;518455.560044128;516075.04427457193;453681.57950494776;457924.41966874636;467143.0033113598;468744.2255440732;427267.74738511845;411825.62474977766;459810.4239576509;459122.36138453893;;197768.88456892778;471875.0639052514;201912.551996688;217942.5206691689;273.93183665296715;4384382.8223660095;1617962.4479720297;280955.4775133016;0.0;0;244;261;0;0;0;0;4;105;100;1880266276729.4492;688654888120.3104;1315634466024.4836;33794.687557046986;3644.493910765606;221.33709110655124;17565.931732102785;3518824.6115782587;1453354.905579078;106513.72734336312;1592442.5878437215;4.347562889610444;0.23841977131293218
8553;2019-02-13 15:33:37.839;790;216;198;197;186;38;210;27;41;34;633;607;45;75;259;265;267;217;215;213;208;26;579;357;370;135;362;266;579;127.0;82.0;508.0;44.0;133.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30132.853515625;11506.2548828125;0.0;1178.42419433594;469.0;85626;;;Calculated values ==>;1550068417.839;352.16;294.76000000000005;292.96000000000004;292.86;291.76000000000005;276.96000000000004;274.0616903277293;294.16;275.86;277.26000000000005;276.56;336.46000000000004;333.86;277.66;280.66;299.06;299.66;299.86;294.86;294.46000000000004;293.96000000000004;;320.06;275.76000000000005;241.49495122638035;263.299902668528;274.0616903277293;294.66;5790000.0;3570000.0000000005;3700000.0;1350000.0;3620000.0000000005;2660000.0;5790000.0;0.021166666666666667;0.013666666666666666;0.08466666666666667;0.007333333333333333;0.022166666666666668;0.043333333333333335;;11506.2548828125;0.0;1178.42419433594;30132.853515625;510687.8761368183;411883.98442384374;254699.6584104359;254290.5102639252;249999.58920139854;430346.717906069;459398.01492848864;454148.83295247785;472753.7123474745;519448.28389754577;516762.85163122456;454651.3550658584;458367.43110393017;467130.69761941896;468605.2049603933;427812.49568356836;412275.704006964;459810.4239576509;459122.36138453893;;196933.003932529;471972.7596631712;202183.8762681581;229047.7186717079;274.0420069747314;4384885.731332851;1618154.212051882;280975.1704156369;0.0;0;244;261;0;0;0;0;4;105;100;1880488165729.5552;688735847620.349;1315794585924.56;21333.032999272404;1978.451811563429;212.33615291359294;9969.90118422268;3519283.779550945;1453401.7400311793;106517.33948009316;1592671.9383854964;2.640486365028449;0.147632996979876
8554;2019-02-13 15:34:37.850;783;216;198;197;185;38;210;26;44;35;637;611;48;76;259;265;267;218;215;213;208;26;581;356;370;135;361;264;581;309.0;82.0;756.0;74.0;133.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30192.97265625;11555.5927734375;0.0;1172.69982910156;469.0;85627;;;Calculated values ==>;1550068477.85;351.46000000000004;294.76000000000005;292.96000000000004;292.86;291.66;276.96000000000004;273.955091788801;294.16;275.76000000000005;277.56;276.66;336.86;334.26000000000005;277.96000000000004;280.76000000000005;299.06;299.66;299.86;294.96000000000004;294.46000000000004;293.96000000000004;;320.06;275.76000000000005;241.49495122638035;263.0348170998261;273.955091788801;294.66;5810000.0;3560000.0;3700000.0;1350000.0;3610000.0;2640000.0;5810000.0;0.0515;0.013666666666666666;0.126;0.012333333333333333;0.022166666666666668;0.07366666666666666;;11555.5927734375;0.0;1172.69982910156;30192.97265625;509636.3834114117;411024.1135744509;254582.44906341098;254175.61284139525;249533.4989114586;430412.23801567365;459398.01492848864;454862.83014053997;472851.2559263234;520026.0722723938;517345.44823762885;455361.52084696415;458807.70939101087;467272.39285998954;468744.2255440732;427267.74738511845;411825.62474977766;459810.4239576509;459122.36138453893;;196933.003932529;471972.7596631712;201915.18354992478;217763.02588769328;273.93286180196657;4385388.538714719;1618346.4293487996;280994.7667078005;0.0;0;244;261;0;0;0;0;4;105;100;1880710206429.2517;688816862470.2383;1315953615074.3428;31871.403470417514;3330.7101053967053;211.0423426829907;17780.137714934295;3519727.2311388087;1453445.9911583131;106520.86828104657;1592903.2311052326;4.179138184081376;0.22152212720349326
8555;2019-02-13 15:35:37.860;781;216;198;197;185;38;210;27;46;35;638;614;49;78;259;265;267;218;216;213;208;26;578;358;370;134;363;262;578;237.0;110.0;927.0;173.0;133.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30181.986328125;11485.3212890625;0.0;1167.68908691406;470.0;85628;;;Calculated values ==>;1550068537.86;351.26;294.76000000000005;292.96000000000004;292.86;291.66;276.96000000000004;274.1680685717883;294.16;275.86;277.76000000000005;276.66;336.96000000000004;334.56;278.06;280.96000000000004;299.06;299.66;299.86;294.96000000000004;294.46000000000004;293.96000000000004;;320.16;275.76000000000005;241.2770596917726;262.7682575881327;274.1680685717883;294.76000000000005;5780000.0;3579999.9999999995;3700000.0;1340000.0;3629999.9999999995;2620000.0;5780000.0;0.0395;0.018333333333333333;0.1545;0.028833333333333332;0.022166666666666668;0.06166666666666667;;11485.3212890625;0.0;1167.68908691406;30181.986328125;509647.41621252894;412305.2019079441;254758.8055299642;254348.47887533004;249672.8043256505;430280.9020939914;459398.01492848864;455446.31145101093;472981.82504853373;520293.9427666387;517823.4274960968;455818.0055600663;459366.3885664259;466988.7418083223;468465.9377973502;428082.51292133774;413072.730473127;459810.4239576509;459122.36138453893;;197350.94305643384;472104.6820821746;202382.9257215692;221209.93116620847;274.1239752768974;4385891.747226952;1618538.468967226;281014.27319930436;0.0;0;244;261;0;0;0;0;4;105;100;1880932243429.2163;688897575920.2255;1316111441374.3176;39098.29309519875;7776.977308397454;275.1793448838638;14671.266530130379;3520318.7438457846;1453538.5706474236;106524.92080375021;1593173.7045452932;4.885929469874401;0.33413058626923553
8556;2019-02-13 15:36:37.851;781;216;199;198;186;38;210;27;48;35;639;615;51;80;259;265;267;218;216;213;209;27;582;357;370;133;362;263;582;151.0;83.0;937.0;49.0;133.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30290.87109375;11559.15625;0.0;1175.57666015625;471.0;85629;;;Calculated values ==>;1550068597.851;351.26;294.76000000000005;293.06;292.96000000000004;291.76000000000005;276.96000000000004;274.0616903277293;294.16;275.86;277.96000000000004;276.66;337.06;334.66;278.26000000000005;281.16;299.06;299.66;299.86;294.96000000000004;294.46000000000004;294.06;;320.26000000000005;275.86;241.05796691057077;262.9017227912062;274.0616903277293;294.76000000000005;5820000.0;3570000.0000000005;3700000.0;1330000.0;3620000.0000000005;2630000.0;5820000.0;0.025166666666666667;0.013833333333333333;0.15616666666666665;0.008166666666666666;0.022166666666666668;0.04733333333333334;;11559.15625;0.0;1175.57666015625;30290.87109375;509297.42538297205;410584.9928662564;254933.6083891616;254524.3769063687;249858.64144031837;430346.717906069;459398.01492848864;455528.07940442604;473112.1826642056;520314.40760568157;517842.41468339285;455900.0816055211;459451.35042570473;467130.69761941896;468605.2049603933;426992.9653756452;411398.76184487593;459810.4239576509;459260.26013809856;;197768.88456892778;472333.7623376517;202200.936223892;226896.16649847248;274.0486431302088;4386395.612115869;1618730.4774750164;281033.79748483823;0.0;0;244;261;0;0;0;0;4;105;100;1881154210129.8655;688977663905.4597;1316268917749.7783;39561.25552669339;2206.0847465957036;215.7198155089749;10998.567098942302;3520974.1417617816;1453621.7503526309;106529.01101647483;1593387.587738869;4.160403485611094;0.2631439328066549
8557;2019-02-13 15:37:37.881;784;217;199;198;186;38;210;27;50;35;641;617;53;82;259;266;267;218;216;214;209;27;583;357;370;133;362;268;583;176.0;82.0;848.0;186.0;133.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30222.265625;92909.234375;0.0;1199.20495605469;473.0;85630;;;Calculated values ==>;1550068657.881;351.56000000000006;294.86;293.06;292.96000000000004;291.76000000000005;276.96000000000004;274.0616903277293;294.16;275.86;278.16;276.66;337.26;334.86;278.46000000000004;281.36;299.06;299.76000000000005;299.86;294.96000000000004;294.56;294.06;;320.46000000000004;275.86;241.05796691057077;263.56353331371673;274.0616903277293;294.76000000000005;5830000.0;3570000.0000000005;3700000.0;1330000.0;3620000.0000000005;2680000.0;5830000.0;0.029333333333333333;0.013666666666666666;0.14133333333333334;0.031000000000000003;0.022166666666666668;0.051500000000000004;;92909.234375;0.0;1199.20495605469;30222.265625;509587.382387218;410555.67608615116;254874.721730474;254466.65332887578;249812.10784668638;430346.717906069;459398.01492848864;454942.16164491663;473112.1826642056;520108.298842206;517628.2030160133;455318.1939291041;458905.9726566464;467130.69761941896;468732.9764279705;426716.54302853433;410965.9556650806;459947.6112961071;459260.26013809856;;198604.77482894104;472333.7623376517;202114.82492161117;224823.77726976248;274.0151391916085;4386900.1403930215;1619601.4826814372;281053.59722655395;0.0;0;244;261;0;0;0;0;4;105;100;1881376321129.7595;689057503805.4216;1316428297399.7024;35732.93025689384;8376.787059897257;215.25802730053465;12073.47886771931;3521601.9070354532;1453709.9850462754;106532.60429423755;1593579.9509220244;0.5992922060200409;0.043608295266425595
8558;2019-02-13 15:38:37.851;786;220;201;200;189;40;210;30;48;35;642;617;48;63;261;265;268;222;216;214;209;28;602;363;370;133;368;242;597;-3.0;83.0;1481.0;254.0;133.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38955.3359375;20692.84765625;0.0;1062.48986816406;465.0;85631;;;Calculated values ==>;1550068717.851;351.76;295.16;293.26000000000005;293.16;292.06;277.16;274.69669130483857;294.16;276.16;277.96000000000004;276.66;337.36;334.86;277.96000000000004;279.46000000000004;299.26000000000005;299.66;299.96000000000004;295.36;294.56;294.06;;319.66;275.96000000000004;241.05796691057077;260.01710675043796;274.69669130483857;294.76000000000005;6020000.0;3629999.9999999995;3700000.0;1330000.0;3679999.9999999995;2420000.0;5970000.0;0.0;0.013833333333333333;0.24683333333333335;0.042333333333333334;0.022166666666666668;0.022166666666666668;;20692.84765625;0.0;1062.48986816406;38955.3359375;508173.22259417345;405149.83064897853;254881.56731232224;254482.1433675433;250277.4487917724;429947.3805835815;459398.01492848864;458931.3679977588;473112.1826642056;522337.2843698532;519799.3961372902;458931.3679977588;460695.23780312965;466536.9035507352;467765.86006012256;421416.98847947083;406146.7373630563;459947.6112961071;459260.26013809856;;195261.2709748474;472431.1216696904;203702.23878251982;254881.56731232224;274.6582238156001;4387476.33216631;1620547.693356807;281072.43525970296;0.0;0;245;261;0;0;0;0;4;105;100;1881598210129.8655;689137263905.4597;1316581220899.7754;62999.05672796149;11376.189375556889;211.238473777068;4530.394357638042;3522424.262210774;1453874.5108792474;106536.15665467946;1593718.2473494967;3.6366652020980013;0.316821765066881
8559;2019-02-13 15:39:37.872;802;223;201;200;187;43;210;29;37;36;628;609;39;57;262;264;268;225;216;214;209;30;592;363;370;133;368;240;587;-1.0;84.0;1226.0;100.0;133.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38812.37109375;20325.95703125;0.0;1062.70263671875;456.0;85632;;;Calculated values ==>;1550068777.872;353.36;295.46000000000004;293.26000000000005;293.16;291.86;277.46000000000004;274.69669130483857;294.16;276.06;276.86;276.76000000000005;335.96000000000004;334.06;277.06;278.86;299.36;299.56;299.96000000000004;295.66;294.56;294.06;;318.76000000000005;276.16;241.05796691057077;259.7329541166123;274.69669130483857;294.76000000000005;5920000.0;3629999.9999999995;3700000.0;1330000.0;3679999.9999999995;2400000.0;5870000.0;0.0;0.014;0.20433333333333334;0.016666666666666666;0.022166666666666668;0.022166666666666668;;20325.95703125;0.0;1062.70263671875;38812.37109375;511070.86330137664;411263.36565831123;255460.26864964666;255049.71139683787;249997.92624407285;429947.3805835815;459398.01492848864;457947.90315330983;473209.4130839679;521080.6128658237;519152.88484715484;458184.73969773384;460302.3076963813;466667.6927107696;467636.5908648188;424432.9169904412;412060.1000260051;459947.6112961071;459260.26013809856;;191500.00471740507;472625.7912797831;203757.9308312246;255460.26864964666;274.67971352984847;4388124.623213061;1620889.6363668616;281090.15139569476;0.0;0;245;261;0;0;0;0;4;105;100;1881820287829.5269;689217091835.3379;1316725871509.5547;51939.48434447942;4481.131007475975;173.21943750210525;4517.566477994017;3523382.4186223275;1454006.7014660889;106539.36159193747;1593793.6734128976;2.8571870428594828;0.22538100064760633
8560;2019-02-13 15:40:37.862;823;223;200;198;184;41;210;30;20;36;614;599;29;64;262;264;268;225;216;214;209;30;573;360;370;133;365;258;573;-1.0;83.0;488.0;121.0;133.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30181.294921875;11386.2548828125;0.0;1164.59240722656;454.0;85633;;;Calculated values ==>;1550068837.862;355.46000000000004;295.46000000000004;293.16;292.96000000000004;291.56;277.26000000000005;274.38016830617;294.16;276.16;275.16;276.76000000000005;334.56;333.06;276.06;279.56;299.36;299.56;299.96000000000004;295.66;294.56;294.06;;318.56;276.16;241.05796691057077;262.23063862743834;274.38016830617;294.76000000000005;5730000.0;3600000.0;3700000.0;1330000.0;3650000.0;2580000.0;5730000.0;0.0;0.013833333333333333;0.08133333333333333;0.020166666666666666;0.022166666666666668;0.022166666666666668;;11386.2548828125;0.0;1164.59240722656;30181.294921875;515290.7431557354;416782.55423593265;407864.0060693561;255060.17505673622;249533.83265404816;430148.3826014536;459398.01492848864;452880.7940013028;473209.4130839679;518159.4142429513;516616.8131092016;454006.31235741987;458304.8186297473;467094.51228587364;468058.0973201897;429659.69336707785;417451.62699607946;459947.6112961071;459260.26013809856;;190664.19178205615;472625.7912797831;202903.50237954603;407864.0060693561;274.33524213354775;4388699.474605413;1621153.860754782;281108.70909426524;0.0;0;245;261;0;0;0;0;4;105;100;1882042250829.5623;689296878535.3506;1316875246609.5784;20331.486385236214;5439.399492821447;168.87825146547777;1139.2836318571244;3523984.5763354893;1454089.35877509;106542.21193087698;1593840.805973751;2.157547385894135;0.20205337479152416
8561;2019-02-13 15:41:37.822;827;222;199;198;182;37;210;29;20;37;617;599;31;76;260;264;268;224;216;214;209;28;575;355;370;133;360;272;575;205.0;86.0;866.0;3.0;133.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29997.986328125;11355.55078125;0.0;1226.30859375;463.0;85634;;;Calculated values ==>;1550068897.822;355.86;295.36;293.06;292.96000000000004;291.36;276.86;273.8482719121499;294.16;276.06;275.16;276.86;334.86;333.06;276.26000000000005;280.76000000000005;299.16;299.56;299.96000000000004;295.56;294.56;294.06;;319.46000000000004;275.96000000000004;241.05796691057077;264.08650396036035;273.8482719121499;294.76000000000005;5750000.0;3550000.0;3700000.0;1330000.0;3600000.0;2720000.0;5750000.0;0.034166666666666665;0.014333333333333333;0.14433333333333334;0.0005;0.022166666666666668;0.05633333333333333;;11355.55078125;0.0;1226.30859375;29997.986328125;515616.7220223417;415699.5884995518;255356.2950723793;254938.47875286022;248699.18650984773;430477.46260093397;459398.01492848864;450408.6327923818;473306.6277234293;517290.85303280596;515421.3895824324;451836.53000453924;457526.9048634988;467542.87897321215;468755.5939051956;429136.13088453334;416390.43252694333;459947.6112961071;459260.26013809856;;194425.4183739577;472431.1216696904;201707.30261247256;222817.70497095655;273.84731828196163;4389200.634286809;1621343.2494587384;281128.6199865027;0.0;0;245;261;0;0;0;0;4;105;100;1882264102829.7034;689376625335.4014;1317034140609.6794;35895.89198930024;135.36190952860892;182.68834312545678;13319.597274415666;3524452.8254479175;1454135.7841492423;106545.13969935269;1593961.2163209305;3.9369013784077502;0.21201402652710621
8562;2019-02-13 15:42:37.853;815;221;199;198;184;35;210;26;30;36;632;608;36;73;259;265;268;221;216;214;209;26;598;355;370;133;361;262;591;273.0;110.0;1395.0;238.0;133.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38925.6328125;20407.412109375;0.0;1182.45446777344;467.0;85635;;;Calculated values ==>;1550068957.853;354.66;295.26000000000005;293.06;292.96000000000004;291.56;276.66;273.8482719121499;294.16;275.76000000000005;276.16;276.76000000000005;336.36;333.96000000000004;276.76000000000005;280.46000000000004;299.06;299.66;299.96000000000004;295.26000000000005;294.56;294.06;;319.86;275.76000000000005;241.05796691057077;262.7682575881327;273.8482719121499;294.76000000000005;5980000.0;3550000.0;3700000.0;1330000.0;3610000.0;2620000.0;5910000.0;0.0455;0.018333333333333333;0.23249999999999998;0.03966666666666666;0.022166666666666668;0.06766666666666667;;20407.412109375;0.0;1182.45446777344;38925.6328125;512191.66234971525;408622.8925889909;254416.14228951844;254016.87215758738;248720.56539892778;430477.46260093397;459398.01492848864;453447.98335120955;473209.4130839679;519676.8311109797;517204.90946210787;454200.5832515131;458760.1013832176;467272.39285998954;468883.0007636323;422648.6991406523;408622.8925889909;459947.6112961071;459260.26013809856;;196097.13278094304;472236.3865531139;201588.2474705267;218893.93715261022;273.8008751877568;4389775.294533151;1621608.0775729157;281148.70338304475;0.0;0;245;262;0;0;0;0;4;105;100;1882486217529.3293;689456466565.267;1317194423379.4094;58557.38859225876;10735.709516942625;257.139786780459;16264.787855351378;3525240.3427919513;1454226.423216979;106548.80682746685;1594207.880240477;3.9747825881500907;0.2898422736636341
8563;2019-02-13 15:43:37.863;801;221;202;201;187;36;210;28;41;36;639;613;42;53;259;265;268;222;216;214;209;27;594;358;370;133;363;250;588;-2.0;110.0;1454.0;241.0;133.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38707.21484375;20381.0625;0.0;1111.34643554688;454.0;85636;;;Calculated values ==>;1550069017.863;353.26;295.26000000000005;293.36;293.26000000000005;291.86;276.76000000000005;274.1680685717883;294.16;275.96000000000004;277.26000000000005;276.76000000000005;337.06;334.46000000000004;277.36;278.46000000000004;299.06;299.66;299.96000000000004;295.36;294.56;294.06;;318.56;275.86;241.05796691057077;261.13683023647616;274.1680685717883;294.76000000000005;5940000.0;3579999.9999999995;3700000.0;1330000.0;3629999.9999999995;2500000.0;5880000.0;0.0;0.018333333333333333;0.24233333333333332;0.04016666666666667;0.022166666666666668;0.022166666666666668;;20381.0625;0.0;1111.34643554688;38707.21484375;510772.64472202084;409999.39716392773;255813.8383844379;255400.8165333511;249951.73424762682;430280.9020939914;459398.01492848864;456810.91249991214;473209.4130839679;521380.960411547;518726.5292912553;456931.82408805063;458256.0499142918;466988.7418083223;468465.9377973502;423846.2038078189;410418.23415270494;459947.6112961071;459260.26013809856;;190664.19178205615;472333.7623376517;202371.92034971106;255813.8383844379;274.11969799348503;4390422.342753584;1621948.038178599;281167.821576404;0.0;0;245;262;0;0;0;0;4;105;100;1882708254529.294;689536279865.2543;1317348048979.385;61659.04909773206;10843.467319848949;246.1794436770888;4509.7290155394785;3526242.3134064833;1454406.2796616694;106553.00185344115;1594381.0300678692;3.594684295673239;0.31147179991539664
8564;2019-02-13 15:44:37.864;804;225;202;201;188;36;210;28;44;36;632;610;43;52;260;265;268;227;216;214;209;28;592;358;370;133;363;243;587;-3.0;85.0;1330.0;188.0;133.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38749.0703125;20348.05078125;0.0;1078.4501953125;444.0;85637;;;Calculated values ==>;1550069077.864;353.56000000000006;295.66;293.36;293.26000000000005;291.96000000000004;276.76000000000005;274.1680685717883;294.16;275.96000000000004;277.56;276.76000000000005;336.36;334.16;277.46000000000004;278.36;299.16;299.66;299.96000000000004;295.86;294.56;294.06;;317.56;275.96000000000004;241.05796691057077;260.1585393101385;274.1680685717883;294.76000000000005;5920000.0;3579999.9999999995;3700000.0;1330000.0;3629999.9999999995;2430000.0;5870000.0;0.0;0.014166666666666666;0.22166666666666668;0.03133333333333333;0.022166666666666668;0.022166666666666668;;20348.05078125;0.0;1078.4501953125;38749.0703125;511322.28042032296;412060.1000260051;255874.51446610547;255460.26864964666;250370.08253931557;430280.9020939914;459398.01492848864;458298.8459727587;473209.4130839679;521240.87982493255;519004.628423569;458180.057644424;459246.2791289491;467118.51372002246;468465.9377973502;424432.9169904412;412836.4379657778;459947.6112961071;459260.26013809856;;186485.25045852014;472431.1216696904;202400.03371719006;255874.51446610547;274.13062376296944;4391067.822556155;1622287.4531137026;281186.07018585;0.0;0;245;262;0;0;0;0;4;105;100;1882930258229.908;689616081195.475;1317495951444.794;56724.23671665105;8460.974089178342;164.28345284939806;4508.384029062514;3527228.857233121;1454567.152688362;106556.42243459707;1594456.1822626311;3.260349338613698;0.27490988035586666
8565;2019-02-13 15:45:37.874;816;226;202;201;187;37;210;28;25;36;621;602;31;51;260;265;268;228;216;214;209;28;588;359;370;133;364;241;583;0.0;84.0;903.0;264.0;133.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38609.4609375;20217.552734375;0.0;1064.19775390625;439.0;85638;;;Calculated values ==>;1550069137.874;354.76;295.76000000000005;293.36;293.26000000000005;291.86;276.86;274.27422755570615;294.16;275.96000000000004;275.66;276.76000000000005;335.26000000000005;333.36;276.26000000000005;278.26000000000005;299.16;299.66;299.96000000000004;295.96000000000004;294.56;294.06;;317.06;275.96000000000004;241.05796691057077;259.87524604437704;274.27422755570615;294.76000000000005;5880000.0;3590000.0;3700000.0;1330000.0;3640000.0;2410000.0;5830000.0;0.0;0.014;0.1505;0.044000000000000004;0.022166666666666668;0.022166666666666668;;20217.552734375;0.0;1064.19775390625;38609.4609375;513165.297618958;414060.12626670656;256121.13582342508;255701.82570597288;250184.90564495587;430214.79039162316;459398.01492848864;456356.27246831194;473209.4130839679;520288.2659010426;518358.20442667947;457073.4140223333;459442.5233044763;466976.539238069;468326.4228298194;425583.6827808462;414788.3266325532;459947.6112961071;459260.26013809856;;184395.8529593127;472431.1216696904;202582.01523540204;256121.13582342508;274.20590610624373;4391712.584425541;1622625.5561507284;281203.92856132396;0.0;0;245;262;0;0;0;0;4;105;100;1883152295229.8726;689695894495.4623;1317641175644.7708;38193.02571355294;11873.360683108689;151.13498607610214;4502.917255641929;3528019.966249445;1454736.6337202357;106559.05135966887;1594531.288955688;2.5712376746692596;0.235737958761148
8566;2019-02-13 15:46:37.864;826;225;197;196;184;36;210;28;-12;36;613;596;10;62;260;265;268;226;216;214;209;28;572;355;370;133;360;264;572;-2.0;84.0;186.0;71.0;133.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30127.212890625;11394.625;0.0;1189.46850585938;445.0;85639;;;Calculated values ==>;1550069197.864;355.76;295.66;292.86;292.76000000000005;291.56;276.76000000000005;273.8482719121499;294.16;275.96000000000004;271.96000000000004;276.76000000000005;334.46000000000004;332.76000000000005;274.16;279.36;299.16;299.66;299.96000000000004;295.76000000000005;294.56;294.06;;317.66;275.96000000000004;241.05796691057077;263.0348170998261;273.8482719121499;294.76000000000005;5720000.0;3550000.0;3700000.0;1330000.0;3600000.0;2640000.0;5720000.0;0.0;0.014;0.031000000000000003;0.011833333333333333;0.022166666666666668;0.022166666666666668;;11394.625;0.0;1189.46850585938;30127.212890625;515742.6236796067;417806.77927872614;254703.87863885745;254290.01040859421;249581.06887107433;430477.46260093397;459398.01492848864;447682.9185349403;473209.4130839679;517551.8925450761;515795.7588593383;450551.11265846086;457094.0657969381;467542.87897321215;468883.0007636323;429919.3618323714;418133.23819059646;459947.6112961071;459260.26013809856;;186903.13564328075;472431.1216696904;201494.73380052228;254703.87863885745;273.76437093948516;4392285.294573263;1622888.9470594209;281222.70598339965;0.0;0;245;262;0;0;0;0;4;105;100;1883374258229.908;689775681195.475;1317792650394.795;7631.8337267669585;3206.080589785156;165.00573098484904;4534.333123233178;3528401.776432537;1454862.2747871946;106561.68542656046;1594606.5868237873;1.234674008384928;0.08690414725210564
8567;2019-02-13 15:47:37.885;822;223;196;195;181;34;210;26;-27;36;622;601;-12;65;259;265;268;225;216;214;209;25;574;354;370;133;359;270;573;-3.0;112.0;499.0;139.0;133.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30099.484375;11317.177734375;0.0;1219.23107910156;457.0;85640;;;Calculated values ==>;1550069257.885;355.36;295.46000000000004;292.76000000000005;292.66;291.26000000000005;276.56;273.7412296467126;294.16;275.76000000000005;270.46000000000004;276.76000000000005;335.36;333.26000000000005;271.96000000000004;279.66;299.06;299.66;299.96000000000004;295.66;294.56;294.06;;318.86;275.66;241.05796691057077;263.82572766246335;273.7412296467126;294.76000000000005;5740000.0;3540000.0;3700000.0;1330000.0;3590000.0;2700000.0;5730000.0;0.0;0.018666666666666668;0.08316666666666667;0.023166666666666665;0.022166666666666668;0.022166666666666668;;11317.177734375;0.0;1219.23107910156;30099.484375;515084.33652518917;416782.55423593265;254231.0744007439;253822.11113379887;248421.58722096225;430542.39183029096;459398.01492848864;444505.2932389501;473209.4130839679;517977.54791367473;515800.470335137;446541.8491619799;456485.49683021253;467555.0069493674;469021.5318245407;429398.62339265976;417451.62699607946;459947.6112961071;459260.26013809856;;191917.91438739494;472138.9942397944;201213.73816613975;254231.0744007439;273.6501003580069;4392787.359377578;1623078.2783246764;281242.78550528415;0.0;0;245;262;0;0;0;0;4;105;100;1883596335929.5693;689855509125.3533;1317952906464.5505;20233.74766355539;6276.435099039665;223.01059940283236;4544.813617178028;3528634.070885048;1454941.323408485;106564.92002768972;1594682.2728606865;2.494973436535689;0.20926761265309318
8568;2019-02-13 15:48:37.845;808;220;196;195;183;34;210;25;-27;35;636;610;-14;55;258;265;268;221;216;214;209;25;576;354;370;133;359;273;575;86.0;82.0;424.0;155.0;133.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30246.09375;11376.232421875;0.0;1238.38732910156;462.0;85641;;;Calculated values ==>;1550069317.845;353.96000000000004;295.16;292.76000000000005;292.66;291.46000000000004;276.56;273.7412296467126;294.16;275.66;270.46000000000004;276.66;336.76000000000005;334.16;271.76000000000005;278.66;298.96000000000004;299.66;299.96000000000004;295.26000000000005;294.56;294.06;;319.36;275.66;241.05796691057077;264.2163659402789;273.7412296467126;294.76000000000005;5760000.0;3540000.0;3700000.0;1330000.0;3590000.0;2730000.0;5750000.0;0.014333333333333333;0.013666666666666666;0.07066666666666667;0.025833333333333333;0.022166666666666668;0.036500000000000005;;11376.232421875;0.0;1238.38732910156;30246.09375;513186.29602146;414994.3262908665;254114.28473885378;253707.63404286117;249068.4183557512;430542.39183029096;459398.01492848864;443904.92614222964;473112.1826642056;519177.1456524474;516479.2859847733;445690.5007924459;454731.31114620477;467426.0965774196;469021.5318245407;428872.1932377146;415348.8186920294;459947.6112961071;459260.26013809856;;194007.49548133422;472138.9942397944;201220.11514912502;233343.05832462234;273.6525940253283;4393289.903942394;1623267.2640015979;281263.25200526323;0.0;0;245;262;0;0;0;0;4;105;100;1883818187929.7104;689935255925.404;1318115697864.654;17149.726643512728;6998.737709842291;184.81945212436426;8245.977866191883;3528945.3921518363;1455051.8760976691;106568.31634573209;1594788.7917298297;2.582659034898705;0.19427152760160082
8569;2019-02-13 15:49:37.855;792;219;198;197;185;35;210;26;-3;35;644;616;0;26;259;266;268;221;216;214;209;25;593;357;370;133;362;243;588;0.0;110.0;835.0;271.0;133.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37583.80859375;20340.96484375;0.0;1075.51818847656;456.0;85642;;;Calculated values ==>;1550069377.855;352.36;295.06;292.96000000000004;292.86;291.66;276.66;274.0616903277293;294.16;275.76000000000005;272.86;276.66;337.56000000000006;334.76000000000005;273.16;275.76000000000005;299.06;299.76000000000005;299.96000000000004;295.26000000000005;294.56;294.06;;318.76000000000005;275.66;241.05796691057077;260.1585393101385;274.0616903277293;294.76000000000005;5930000.0;3570000.0000000005;3700000.0;1330000.0;3620000.0000000005;2430000.0;5880000.0;0.0;0.018333333333333333;0.13916666666666666;0.04516666666666667;0.022166666666666668;0.022166666666666668;;20340.96484375;0.0;1075.51818847656;37583.80859375;509723.6979735853;409142.4841691015;254183.10364678683;253783.91860937167;249215.97950179424;430346.717906069;459398.01492848864;452620.68340810295;473112.1826642056;522459.13271268597;519614.88736908184;452989.3895094788;456147.88424930704;467130.69761941896;468732.9764279705;424140.5330339861;409999.39716392773;459947.6112961071;459260.26013809856;;191500.00471740507;472138.9942397944;201996.02536072515;254183.10364678683;273.96888638674346;4393855.2473367;1623531.6180304324;281282.5377649976;0.0;0;246;262;0;0;0;0;4;105;100;1884040224929.675;690015069225.3914;1318270523664.6294;34878.59824492674;12201.457427704625;259.25415761773695;4545.876968890743;3529379.0337874;1455211.9043907276;106572.01757591493;1594895.40828657;2.4226754094528666;0.22463142753792237
8570;2019-02-13 15:50:37.866;797;221;199;198;186;37;210;28;10;35;630;609;14;26;260;266;268;223;216;214;209;27;572;358;370;139;363;246;573;-2.0;109.0;629.0;220.0;133.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30078.482421875;11459.3681640625;0.0;1068.63732910156;448.0;85643;;;Calculated values ==>;1550069437.866;352.86;295.26000000000005;293.06;292.96000000000004;291.76000000000005;276.86;274.1680685717883;294.16;275.96000000000004;274.16;276.66;336.16;334.06;274.56;275.76000000000005;299.16;299.76000000000005;299.96000000000004;295.46000000000004;294.56;294.06;;317.96000000000004;275.86;242.35481222062532;260.58029834229245;274.1680685717883;294.76000000000005;5720000.0;3579999.9999999995;3700000.0;1390000.0;3629999.9999999995;2460000.0;5730000.0;0.0;0.018166666666666668;0.10483333333333333;0.03666666666666667;0.022166666666666668;0.022166666666666668;;11459.3681640625;0.0;1068.63732910156;30078.482421875;512162.4432573446;416100.42250334064;255480.59832792685;255060.17505673622;250287.76441786534;430280.9020939914;459398.01492848864;453701.939587432;472326.8440106818;520791.62720966793;518652.4024061604;454191.92881908023;455652.5670090518;467118.51372002246;468593.9392970479;429919.3618323714;416782.55423593265;459947.6112961071;459260.26013809856;;188156.80290529504;471541.1619817675;202292.8303878756;255480.59832792685;274.0889503596324;4394419.203134004;1623796.6693889773;281300.4090034128;0.0;0;246;262;0;0;0;0;4;105;100;1884262265629.3716;690096684185.2798;1318417250559.429;26356.054947753495;9872.43882510937;238.65200466863712;4517.11583679214;3529889.4161162507;1455395.8872499245;106576.16755461828;1594970.9470727532;3.271411529687372;0.2979415531987318
8571;2019-02-13 15:51:37.876;805;222;195;194;182;37;211;27;10;34;594;578;20;76;260;266;268;223;216;214;209;26;574;356;370;135;361;257;574;122.0;86.0;544.0;287.0;133.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30774.83203125;11431.28125;0.0;1970.46887207031;456.0;85644;;;Calculated values ==>;1550069497.876;353.66;295.36;292.66;292.56;291.36;276.86;273.955091788801;294.26000000000005;275.86;274.16;276.56;332.56;330.96000000000004;275.16;280.76000000000005;299.16;299.76000000000005;299.96000000000004;295.46000000000004;294.56;294.06;;318.76000000000005;275.76000000000005;241.49495122638035;262.0952818180154;273.955091788801;294.76000000000005;5740000.0;3560000.0;3700000.0;1350000.0;3610000.0;2570000.0;5740000.0;0.02033333333333333;0.014333333333333333;0.09066666666666667;0.04783333333333333;0.022166666666666668;0.042499999999999996;;11431.28125;0.0;1970.46887207031;30774.83203125;512984.08507424797;416073.34741824545;253764.7012984487;253360.40669193043;248744.45706673642;430412.23801567365;459535.626603062;451795.7641514069;472753.7123474745;516187.4295368279;514539.8057118369;453053.6233282943;459908.81732628745;467401.68226075795;468871.7681886195;429398.62339265976;416416.56323326734;459947.6112961071;459260.26013809856;;191500.00471740507;471972.7596631712;201737.07159225133;228873.05100764055;273.8634372683197;4394926.398606191;1623987.4565932995;281325.7391093994;0.0;0;246;262;0;0;0;0;4;105;101;1884484302629.3362;690178897885.2667;1318568175709.405;22671.988125363438;12926.273746058998;186.07619561795806;9791.456388044464;3530298.0512362993;1455585.9081861991;106579.70754618706;1595090.205047625;3.4007345339195356;0.2905689353431882
