;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8572;2019-02-13 15:52:37.857;806;220;197;196;183;37;211;26;8;34;572;562;19;94;260;266;269;221;216;214;209;26;578;357;370;135;362;262;577;91.0;84.0;586.0;294.0;133.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30905.080078125;11486.1953125;0.0;2002.7243652343802;463.0;85645;;;Calculated values ==>;1550069557.857;353.76;295.16;292.86;292.76000000000005;291.46000000000004;276.86;274.0616903277293;294.26000000000005;275.76000000000005;273.96000000000004;276.56;330.36;329.36;275.06;282.56;299.16;299.76000000000005;300.06;295.26000000000005;294.56;294.06;;319.46000000000004;275.76000000000005;241.49495122638035;262.7682575881327;274.0616903277293;294.76000000000005;5780000.0;3570000.0000000005;3700000.0;1350000.0;3620000.0000000005;2620000.0;5770000.0;0.015166666666666667;0.014;0.09766666666666667;0.049;0.022166666666666668;0.037333333333333336;;11486.1953125;0.0;2002.7243652343802;30905.080078125;512768.3506923639;414217.14727672003;254406.80044678904;253998.90528574798;248977.03821585295;430346.717906069;459535.626603062;450652.81089344603;472753.7123474745;513485.670205938;512449.9057182957;452057.63076058024;461292.26261730137;467260.227616787;468732.9764279705;428595.95315398794;414580.4643492372;459947.6112961071;459260.26013809856;;194425.4183739577;471972.7596631712;201998.02556981702;233115.73565301913;273.9696654311774;4395440.235108919;1624178.3750885683;281358.8385683302;0.0;0;246;262;0;0;0;0;4;105;101;1884706232330.0208;690259872235.5165;1318723826404.8853;24285.284033274434;13228.761970574356;196.21684326651018;8442.728914109633;3530689.237923804;1455803.79779761;106582.89231269206;1595242.108474289;3.4215484163203844;0.30351300035773
8573;2019-02-13 15:53:37.857;803;217;198;197;185;38;211;26;12;33;582;572;24;102;260;266;269;218;216;214;209;26;576;356;370;135;361;268;576;93.0;86.0;586.0;223.0;133.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30822.521484375;11427.361328125;0.0;2058.63525390625;466.0;85646;;;Calculated values ==>;1550069617.857;353.46000000000004;294.86;292.96000000000004;292.86;291.66;276.96000000000004;273.955091788801;294.26000000000005;275.76000000000005;274.36;276.46000000000004;331.36;330.36;275.56;283.36;299.16;299.76000000000005;300.06;294.96000000000004;294.56;294.06;;319.76000000000005;275.76000000000005;241.49495122638035;263.56353331371673;273.955091788801;294.76000000000005;5760000.0;3560000.0;3700000.0;1350000.0;3610000.0;2680000.0;5760000.0;0.015500000000000002;0.014333333333333333;0.09766666666666667;0.03716666666666667;0.022166666666666668;0.03766666666666667;;11427.361328125;0.0;2058.63525390625;30822.521484375;512565.87491480244;413506.9469047513;254878.21037268479;254465.47988705966;249766.7946486164;430412.23801567365;459535.626603062;450088.63483019324;472656.1521691498;514000.17282515997;512960.927147615;451640.48482228623;461334.8521119537;467401.68226075795;468871.7681886195;429125.1499576196;413878.1878129305;459947.6112961071;459260.26013809856;;195679.20071851107;471972.7596631712;201803.3047888766;233037.65188023276;273.8892629425451;4395954.631788607;1624369.3213939068;281392.68323182303;0.0;0;246;262;0;0;0;0;4;105;101;1884928232330.0208;690340872235.5165;1318882826404.8853;24249.200567368593;10041.298072827949;218.5397907405439;8521.051577712946;3531093.691962143;1455997.7149646385;106586.34861797545;1595383.4733117209;3.190723781287573;0.2622377119448316
8574;2019-02-13 15:54:37.867;797;216;199;198;185;37;211;25;17;33;602;590;32;113;259;266;269;218;217;215;209;25;579;356;370;136;361;272;579;311.0;106.0;618.0;269.0;134.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30992.712890625;11430.173828125;0.0;2095.17431640625;467.0;85647;;;Calculated values ==>;1550069677.867;352.86;294.76000000000005;293.06;292.96000000000004;291.66;276.86;273.955091788801;294.26000000000005;275.66;274.86;276.46000000000004;333.36;332.16;276.36;284.46000000000004;299.06;299.76000000000005;300.06;294.96000000000004;294.66;294.06;;319.86;275.66;241.71165711629368;264.08650396036035;273.955091788801;294.86;5790000.0;3560000.0;3700000.0;1360000.0;3610000.0;2720000.0;5790000.0;0.05183333333333333;0.017666666666666667;0.103;0.04483333333333333;0.022333333333333334;0.07416666666666666;;11430.173828125;0.0;2095.17431640625;30992.712890625;511562.37961386284;411883.98442384374;255112.47121233703;254699.6584104359;249626.14750550452;430412.23801567365;459535.626603062;450016.3836545991;472525.0707617092;515733.22939113964;514485.21862915705;451965.55668159237;462052.5798951588;467272.39285998954;468871.7681886195;428329.13706551347;412662.404647252;460084.65883579507;459260.26013809856;;196097.13278094304;471742.7696466962;201796.60021436188;217851.26698678586;273.8866491915616;4396469.844596142;1624559.8326000886;281427.3040807501;0.0;0;246;262;0;0;0;0;4;105;101;1885150269329.9854;690422185785.5035;1319044853404.8596;25566.63769434443;12102.586596216323;276.77893938928594;17904.500325389025;3531508.8931362554;1456182.2780922465;106590.47696200189;1595603.7229463672;4.12932095784324;0.28693805863492466
8575;2019-02-13 15:55:37.858;791;218;200;199;187;38;211;27;30;33;620;605;36;94;260;266;269;220;217;215;209;25;598;360;370;136;365;248;593;126.0;108.0;996.0;332.0;134.0;0;2;0;1;1;0;0;0;0;0;1;0;1;0;0;39563.7265625;20466.39453125;0.0;1882.51281738281;463.0;85648;;;Calculated values ==>;1550069737.858;352.26;294.96000000000004;293.16;293.06;291.86;276.96000000000004;274.38016830617;294.26000000000005;275.86;276.16;276.46000000000004;335.16;333.66;276.76000000000005;282.56;299.16;299.76000000000005;300.06;295.16;294.66;294.06;;319.46000000000004;275.66;241.71165711629368;260.85938512811435;274.38016830617;294.86;5980000.0;3600000.0;3700000.0;1360000.0;3650000.0;2480000.0;5930000.0;0.021;0.018000000000000002;0.166;0.05533333333333333;0.022333333333333334;0.043333333333333335;;20466.39453125;0.0;1882.51281738281;39563.7265625;509160.6909985085;406248.68188918865;254705.21088747832;254304.80800644794;249723.98084033388;430148.3826014536;459535.626603062;455806.4905757951;472525.0707617092;519607.673981048;518076.68117002695;456533.09949633566;463403.9433489417;466834.3028272825;468315.1240550476;422942.4561556318;407203.44336310704;460084.65883579507;459260.26013809856;;194425.4183739577;471742.7696466962;202840.8328632072;229570.93538340845;274.3109474652768;4397057.726728752;1624825.5974654274;281460.446501388;0.0;0;247;262;0;0;0;0;4;105;101;1885372236029.7524;690503773545.418;1319200830004.696;41992.29918028959;14879.240502019726;283.3022302654458;9953.204072703238;3532071.7998276157;1456407.0929238787;106595.143604976;1595835.8356606439;3.002743934565702;0.25879158236596506
8576;2019-02-13 15:56:37.878;800;222;202;202;189;40;211;28;39;33;624;608;41;82;261;265;269;224;217;215;210;28;597;362;370;137;366;243;592;-2.0;85.0;971.0;276.0;134.0;0;10;0;1;1;0;0;0;0;0;1;0;1;0;0;39504.1171875;20463.900390625;0.0;1856.60607910156;454.0;85649;;;Calculated values ==>;1550069797.878;353.16;295.36;293.36;293.36;292.06;277.16;274.5913991737795;294.26000000000005;275.96000000000004;277.06;276.46000000000004;335.56;333.96000000000004;277.26000000000005;281.36;299.26000000000005;299.66;300.06;295.56;294.66;294.16;;318.56;275.96000000000004;241.92719264551067;260.1585393101385;274.5913991737795;294.86;5970000.0;3620000.0000000005;3700000.0;1370000.0;3660000.0;2430000.0;5920000.0;0.0;0.014166666666666666;0.16183333333333336;0.046;0.022333333333333334;0.022333333333333334;;20463.900390625;0.0;1856.60607910156;39504.1171875;510387.29779604834;408597.2583426223;255574.88579557097;255574.88579557097;250508.2939518323;430014.67791919125;459535.626603062;457704.0882764364;472393.7743832905;520428.1268523887;518801.14462511044;457942.23701191135;462756.49930805236;466822.20430220634;467906.3786984534;423242.69820365484;409471.5967172605;460084.65883579507;459398.01492848864;;190664.19178205615;471904.2073218062;203433.03294467053;255574.88579557097;274.5495348520438;4397716.8450593585;1625166.7969515983;281491.61621195683;0.0;0;247;262;0;0;0;0;4;105;101;1885594310029.682;690585700845.392;1319348179104.6492;41149.53245452411;12349.674021348243;195.09060439058672;4552.049883968495;3532764.8793738848;1456634.0761807084;106599.13154079918;1595956.7530692832;2.6095441446739263;0.23987585096554623
8577;2019-02-13 15:57:37.869;820;225;202;201;188;41;211;28;43;34;618;603;42;86;262;265;269;226;217;215;210;28;592;361;370;137;366;242;586;-2.0;85.0;861.0;224.0;134.0;0;16;0;1;1;0;0;0;0;0;1;0;1;0;0;39424.0078125;20319.82421875;0.0;1887.0966796875;448.0;85650;;;Calculated values ==>;1550069857.869;355.16;295.66;293.36;293.26000000000005;291.96000000000004;277.26000000000005;274.4858918419099;294.26000000000005;275.96000000000004;277.46000000000004;276.56;334.96000000000004;333.46000000000004;277.36;281.76000000000005;299.36;299.66;300.06;295.76000000000005;294.66;294.16;;317.96000000000004;275.96000000000004;241.92719264551067;260.01710675043796;274.4858918419099;294.86;5920000.0;3610000.0;3700000.0;1370000.0;3660000.0;2420000.0;5860000.0;0.0;0.014166666666666666;0.1435;0.037333333333333336;0.022333333333333334;0.022333333333333334;;20319.82421875;0.0;1887.0966796875;39424.0078125;513326.612501431;412475.2161893106;255935.5765401734;255520.09030737155;250417.26219395304;430081.6785162784;459535.626603062;458339.56959291;472491.6353866644;519901.00097215414;518376.1027365107;458220.97114568006;463368.55082224624;466952.50149625464;468046.64453070954;424713.87810987816;412860.4845368043;460084.65883579507;459398.01492848864;;188156.80290529504;471904.2073218062;203159.28656665556;255935.5765401734;274.43896928250217;4398374.480773512;1625506.6103433308;281522.8090552856;0.0;0;247;262;0;0;0;0;4;105;101;1885816276729.449;690667888515.3058;1319493657279.4966;36618.37061426751;10033.143708192292;167.92307561854614;4543.99445733904;3533412.8480222328;1456820.57168307;106602.15620102898;1596032.542068659;2.312947035310571;0.20673854952885667
8578;2019-02-13 15:58:37.839;836;224;202;200;187;39;211;28;46;34;612;599;45;101;262;265;269;225;217;215;210;28;574;358;370;136;363;261;574;-1.0;86.0;243.0;127.0;134.0;0;18;100;1;0;0;0;0;0;0;1;0;1;0;0;30961.95703125;11410.59375;0.0;2082.68798828125;448.0;85651;;;Calculated values ==>;1550069917.839;356.76;295.56;293.36;293.16;291.86;277.06;274.1680685717883;294.26000000000005;275.96000000000004;277.76000000000005;276.56;334.36;333.06;277.66;283.26000000000005;299.36;299.66;300.06;295.66;294.66;294.16;;317.96000000000004;275.96000000000004;241.71165711629368;262.63441904999945;274.1680685717883;294.86;5740000.0;3579999.9999999995;3700000.0;1360000.0;3629999.9999999995;2610000.0;5740000.0;0.0;0.014333333333333333;0.0405;0.021166666666666667;0.022333333333333334;0.022333333333333334;;11410.59375;0.0;2082.68798828125;30961.95703125;516804.62378116813;416756.4053672346;408277.1364858771;255841.41803513296;250619.2011449972;430280.9020939914;459535.626603062;455612.62700522714;472622.7809936826;517701.521362483;516361.6138299094;455488.8326064018;462279.52650479466;467377.75337343523;468465.9377973502;429648.5781094031;417092.97588838293;460084.65883579507;459398.01492848864;;188156.80290529504;472036.2627623985;202295.1044842748;408277.1364858771;274.08983467550394;4398960.73720597;1625770.8982831216;281555.8740534317;0.0;0;247;262;0;0;0;0;4;105;101;1886038165729.555;690749747565.3448;1319644481829.5686;10259.35966209857;5709.521183553618;179.96363183462213;1141.6996185516577;3533803.300450846;1456951.6949627933;106605.05380739785;1596079.8991622555;1.2814187409267646;0.1328283243016368
8579;2019-02-13 15:59:37.879;838;222;199;198;184;36;211;27;48;34;617;606;52;129;260;266;269;223;217;215;210;26;578;355;370;135;360;276;577;-1.0;83.0;582.0;175.0;134.0;0;19;100;1;0;0;0;0;0;0;1;0;1;0;0;30862.833984375;11323.873046875;0.0;2210.76489257812;461.0;85652;;;Calculated values ==>;1550069977.879;356.96000000000004;295.36;293.06;292.96000000000004;291.56;276.76000000000005;273.8482719121499;294.26000000000005;275.86;277.96000000000004;276.56;334.86;333.76000000000005;278.36;286.06;299.16;299.76000000000005;300.06;295.46000000000004;294.66;294.16;;319.26000000000005;275.76000000000005;241.49495122638035;264.60387354146746;273.8482719121499;294.86;5780000.0;3550000.0;3700000.0;1350000.0;3600000.0;2760000.0;5770000.0;0.0;0.013833333333333333;0.097;0.029166666666666667;0.022333333333333334;0.022333333333333334;;11323.873046875;0.0;2210.76489257812;30862.833984375;516721.48165496637;414939.7801011983;255233.60174986743;254818.3210958024;249347.15429602875;430477.46260093397;459535.626603062;453328.14760807337;472753.7123474745;516952.60086053354;515807.30752137554;453840.6515447142;463380.415360902;467542.87897321215;469010.3157840944;428595.95315398794;415295.22866853455;460084.65883579507;459398.01492848864;;193589.57483703562;471972.7596631712;201529.21088170304;255233.60174986743;273.7778320437487;4399476.287268501;1625960.4784755684;281591.6766799321;0.0;0;247;262;0;0;0;0;4;105;101;1886260313729.4138;690831101765.2932;1319805689229.466;24424.496862457923;7887.9368394594885;183.99335538210525;4559.6718943225405;3534092.525276459;1457065.0826543465;106608.08880427266;1596127.4422657853;2.7378714611644313;0.2399947215646842
8580;2019-02-13 16:00:37.850;825;221;200;199;186;35;211;26;47;33;631;619;50;115;259;266;269;222;217;215;210;25;596;357;370;134;362;261;590;135.0;85.0;1092.0;249.0;134.0;0;18;1;1;0;1;0;0;0;0;1;0;1;0;0;39579.55078125;20422.34375;0.0;2082.89501953125;465.0;85653;;;Calculated values ==>;1550070037.85;355.66;295.26000000000005;293.16;293.06;291.76000000000005;276.66;274.0616903277293;294.26000000000005;275.76000000000005;277.86;276.46000000000004;336.26000000000005;335.06;278.16;284.66;299.06;299.76000000000005;300.06;295.36;294.66;294.16;;319.66;275.66;241.2770596917726;262.63441904999945;274.0616903277293;294.86;5960000.0;3570000.0000000005;3700000.0;1340000.0;3620000.0000000005;2610000.0;5900000.0;0.022500000000000003;0.014166666666666666;0.182;0.0415;0.022333333333333334;0.044833333333333336;;20422.34375;0.0;2082.89501953125;39579.55078125;513614.4184449371;409088.89443570864;254875.9304530648;254472.29091102755;249492.42714598673;430346.717906069;459535.626603062;455736.3202760886;472787.01963726926;519656.8098753489;518422.2997348772;456106.798836512;463937.1110816455;467130.69761941896;468732.9764279705;423540.88871254784;409521.64261320746;460084.65883579507;459398.01492848864;;195261.2709748474;472007.13841251616;202102.91759365587;228391.33292139118;274.01050485386196;4400063.0234148465;1626224.902415309;281627.43988526554;0.0;0;247;263;0;0;0;0;4;105;101;1886482206429.2515;690911762760.2343;1319966711364.3484;46161.27928820276;11201.025163982702;198.60598640732204;10356.799576651538;3534680.4557734635;1457224.0804514952;106611.27559109345;1596251.686114387;3.0178622280246503;0.24302441011219497
8581;2019-02-13 16:01:37.870;813;222;203;202;188;36;211;27;45;33;639;625;47;90;260;266;269;224;217;215;210;26;594;358;370;133;363;251;588;-1.0;82.0;1045.0;225.0;134.0;0;15;1;1;0;1;0;0;0;0;1;0;1;0;0;39533.52734375;20468.90625;0.0;1982.17224121094;455.0;85654;;;Calculated values ==>;1550070097.87;354.46000000000004;295.36;293.46000000000004;293.36;291.96000000000004;276.76000000000005;274.1680685717883;294.26000000000005;275.86;277.66;276.46000000000004;337.06;335.66;277.86;282.16;299.16;299.76000000000005;300.06;295.56;294.66;294.16;;318.66;275.76000000000005;241.05796691057077;261.27494424493943;274.1680685717883;294.86;5940000.0;3579999.9999999995;3700000.0;1330000.0;3629999.9999999995;2510000.0;5880000.0;0.0;0.013666666666666666;0.17416666666666666;0.0375;0.022333333333333334;0.022333333333333334;;20468.90625;0.0;1982.17224121094;39533.52734375;512281.0765750003;410418.23415270494;256230.6366266126;255813.8383844379;250323.1291140051;430280.9020939914;459535.626603062;457131.95613493223;472917.67418972735;521299.2282325979;519869.651669046;457373.54784065706;462488.06368722307;467118.51372002246;468593.9392970479;424131.26586625754;411238.05892045854;460084.65883579507;459398.01492848864;;191082.09718829524;472236.3865531139;202375.7223386603;256230.6366266126;274.1211756868369;4400722.518824229;1626565.776418673;281661.32673761446;0.0;0;247;263;0;0;0;0;4;105;101;1886704280429.181;690991889460.2087;1320120362564.2996;44370.044052850695;10119.774908042007;176.20716159258632;4537.404782075232;3535435.1349436305;1457401.813009817;106614.40007514009;1596375.8458567935;2.6369971904796135;0.232607197447839
8582;2019-02-13 16:02:37.850;817;226;202;201;188;37;211;27;31;33;638;623;37;85;261;266;269;228;217;215;210;27;594;359;370;132;365;242;589;-2.0;111.0;665.0;209.0;134.0;0;12;1;1;0;1;0;0;0;0;1;0;1;0;0;39415.6875;20482.234375;0.0;1889.5163574218802;448.0;85655;;;Calculated values ==>;1550070157.85;354.86;295.76000000000005;293.36;293.26000000000005;291.96000000000004;276.86;274.27422755570615;294.26000000000005;275.86;276.26000000000005;276.46000000000004;336.96000000000004;335.46000000000004;276.86;281.66;299.26000000000005;299.76000000000005;300.06;295.96000000000004;294.66;294.16;;317.96000000000004;275.86;240.83765695389522;260.01710675043796;274.27422755570615;294.86;5940000.0;3590000.0;3700000.0;1320000.0;3650000.0;2420000.0;5890000.0;0.0;0.018500000000000003;0.11083333333333334;0.034833333333333334;0.022333333333333334;0.022333333333333334;;20482.234375;0.0;1889.5163574218802;39415.6875;512782.32495372725;411615.2883257874;255753.54278951892;255341.72882643293;250276.39957896134;430214.79039162316;459535.626603062;456910.9799825661;473048.1168422736;521931.5259799802;520408.9104797886;457626.76246798836;463253.06108739594;466964.4590515621;468454.6555809868;424131.26586625754;412403.41919361573;460084.65883579507;459398.01492848864;;188156.80290529504;472465.0996282349;202618.6639995757;255753.54278951892;274.22013394307703;4401380.209644762;1626906.9221708216;281693.58005458943;0.0;0;247;263;0;0;0;0;4;105;101;1886926206429.2515;691071362960.234;1320268213264.3467;28184.065021448103;9399.650841064962;216.96516344387356;4548.0598777703235;3536039.55098025;1457564.4206704842;106617.67541903775;1596451.5328249144;1.8929560502546663;0.1703146738104541
8583;2019-02-13 16:03:37.861;830;226;202;201;186;38;211;26;6;34;632;617;19;81;262;266;269;227;217;215;210;26;576;358;370;132;363;248;576;-1.0;83.0;672.0;106.0;134.0;0;8;100;1;0;0;0;0;0;0;1;0;1;0;0;30727.2578125;11477.359375;0.0;1927.09814453125;446.0;85656;;;Calculated values ==>;1550070217.861;356.16;295.76000000000005;293.36;293.26000000000005;291.76000000000005;276.96000000000004;274.1680685717883;294.26000000000005;275.76000000000005;273.76000000000005;276.56;336.36;334.86;275.06;281.26000000000005;299.36;299.76000000000005;300.06;295.86;294.66;294.16;;317.76000000000005;275.76000000000005;240.83765695389522;260.85938512811435;274.1680685717883;294.86;5760000.0;3579999.9999999995;3700000.0;1320000.0;3629999.9999999995;2480000.0;5760000.0;0.0;0.013833333333333333;0.112;0.017666666666666667;0.022333333333333334;0.022333333333333334;;11477.359375;0.0;1927.09814453125;30727.2578125;515902.9477796359;416705.52292207256;256568.7410096546;256139.85374667813;250142.60768733468;430280.9020939914;459535.626603062;452865.49270113005;473145.2311080622;520831.12101138296;519301.6281939228;454465.61127528903;461886.0373421823;467377.75337343523;468593.9392970479;429125.1499576196;417042.9783690583;460084.65883579507;459398.01492848864;;187321.02276691253;472367.87413283327;202390.51051426082;256568.7410096546;274.1269229599807;4401964.841353389;1627173.3009465896;281725.39100646076;0.0;0;247;263;0;0;0;0;4;105;101;1887148247129.83;691150577480.4404;1320415240214.73;28053.198004929352;4769.60009059478;167.1367069750983;4529.853784187294;3536508.280758065;1457682.519409356;106620.87685478856;1596527.1959746627;2.7990531158771272;0.22338883270913823
8584;2019-02-13 16:04:37.851;839;223;199;197;183;35;211;24;8;34;627;614;23;110;260;266;269;224;217;215;210;26;573;354;370;128;359;258;573;-2.0;115.0;347.0;60.0;134.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30674.353515625;11388.0478515625;0.0;2011.9404296875;458.0;85657;;;Calculated values ==>;1550070277.851;357.06000000000006;295.46000000000004;293.06;292.86;291.46000000000004;276.66;273.7412296467126;294.26000000000005;275.56;273.96000000000004;276.56;335.86;334.56;275.46000000000004;284.16;299.16;299.76000000000005;300.06;295.56;294.66;294.16;;318.96000000000004;275.76000000000005;239.943914813709;262.23063862743834;273.7412296467126;294.86;5730000.0;3540000.0;3700000.0;1280000.0;3590000.0;2580000.0;5730000.0;0.0;0.019166666666666665;0.057833333333333334;0.01;0.022333333333333334;0.022333333333333334;;11388.0478515625;0.0;2011.9404296875;30674.353515625;517254.0642441774;416782.55423593265;255480.59832792685;254643.71626503256;249160.6661962738;430542.39183029096;459535.626603062;451365.84958602267;473664.3179132749;519494.57646493084;518159.4142429513;453256.9557527015;463791.9897104861;467683.8190644365;469148.6204098384;429908.18271810864;417118.67395223223;460084.65883579507;459398.01492848864;;192335.8262164488;472891.67638883414;201333.04561384502;255480.59832792685;273.6967378356333;4402476.436167856;1627363.8142493311;281758.2108570309;0.0;0;247;263;0;0;0;0;4;105;101;1887370210129.8655;691228564480.4529;1320567014914.7542;14460.230496390941;2715.5863077498916;245.1322513459645;4554.155637412547;3536862.500282537;1457744.8855665931;106624.311856846;1596602.8834365082;1.6399346202151621;0.11612092547754503
8585;2019-02-13 16:05:37.862;840;220;197;196;182;34;211;22;15;33;633;619;26;119;259;266;269;221;217;215;210;24;572;354;370;123;359;260;572;268.0;83.0;756.0;69.0;134.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30675.310546875;11335.478515625;0.0;2038.89221191406;468.0;85658;;;Calculated values ==>;1550070337.862;357.16;295.16;292.86;292.76000000000005;291.36;276.56;273.7412296467126;294.26000000000005;275.36;274.66;276.46000000000004;336.46000000000004;335.06;275.76000000000005;285.06;299.06;299.76000000000005;300.06;295.26000000000005;294.66;294.16;;319.96000000000004;275.56;238.79729159403252;262.5002047102346;273.7412296467126;294.86;5720000.0;3540000.0;3700000.0;1230000.0;3590000.0;2600000.0;5720000.0;0.04466666666666667;0.013833333333333333;0.126;0.0115;0.022333333333333334;0.067;;11335.478515625;0.0;2038.89221191406;30675.310546875;517458.15932535555;416127.97921928763;254703.87863885745;254290.01040859421;248835.63648226002;430542.39183029096;459535.626603062;451901.06599294435;474212.7290111756;519945.09838613524;518505.9635808202;453289.01750892913;464554.7291410194;467555.0069493674;469148.6204098384;430166.40845702443;416470.25455901993;460084.65883579507;459398.01492848864;;196515.0671798046;473349.82385915006;201392.47419957034;219162.94234599936;273.71995536407434;4402987.777096331;1627553.2116852975;281791.97398443683;0.0;0;247;263;0;0;0;0;4;105;101;1887592250829.562;691303878285.35;1320722443404.5417;31564.082565965127;3127.5095210851664;189.46346225572893;16095.749863026784;3537246.106539122;1457793.586958719;106627.9341517534;1596774.9975305768;3.8115292637557046;0.21098167033298945
8586;2019-02-13 16:06:37.862;834;217;196;196;183;34;211;22;23;32;644;629;30;119;259;267;270;218;217;215;210;23;579;354;370;122;359;259;579;279.0;83.0;974.0;60.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;28628.169921875;11504.7490234375;0.0;1116.64587402344;473.0;85659;;;Calculated values ==>;1550070397.862;356.56000000000006;294.86;292.76000000000005;292.76000000000005;291.46000000000004;276.56;273.7412296467126;294.26000000000005;275.36;275.46000000000004;276.36;337.56000000000006;336.06;276.16;285.06;299.06;299.86;300.16;294.96000000000004;294.66;294.16;;320.46000000000004;275.46000000000004;238.5638546566975;262.3656120759269;273.7412296467126;294.86;5790000.0;3540000.0;3700000.0;1220000.0;3590000.0;2590000.0;5790000.0;0.0465;0.013833333333333333;0.16233333333333333;0.01;0.022333333333333334;0.06883333333333333;;11504.7490234375;0.0;1116.64587402344;28628.169921875;516147.2408149668;412275.704006964;253884.8980848382;253884.8980848382;248886.50829921596;430542.39183029096;459535.626603062;453084.6477965463;474245.42212135316;521156.43404874136;519617.00242009404;453960.80980778224;464701.053719511;467555.0069493674;469275.61845933116;428585.4447000396;412662.404647252;460084.65883579507;459398.01492848864;;198604.77482894104;473383.6864653879;201407.56991267635;218434.11222519376;273.7258515491281;4403481.972766904;1627743.5469147898;281818.27013515297;0.0;0;247;263;0;0;0;0;4;105;101;1887814250829.562;691377378285.35;1320878143404.5417;40855.57897648155;2719.7611655271153;220.26872073022813;16586.348636076797;3537849.603718642;1457842.3142144408;106631.34858661162;1597047.3483514027;4.78409541808749;0.2758936228931688
8587;2019-02-13 16:07:37.852;829;216;196;195;184;35;211;24;32;33;657;634;36;92;259;267;270;217;217;215;210;23;575;353;370;128;358;260;575;159.0;85.0;938.0;97.0;134.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30094.23828125;11443.3857421875;0.0;1203.86291503906;475.0;85660;;;Calculated values ==>;1550070457.852;356.06000000000006;294.76000000000005;292.76000000000005;292.66;291.56;276.66;273.6339639331285;294.26000000000005;275.56;276.36;276.46000000000004;338.86;336.56;276.76000000000005;282.36;299.06;299.86;300.16;294.86;294.66;294.16;;320.66;275.46000000000004;239.943914813709;262.5002047102346;273.6339639331285;294.86;5750000.0;3529999.9999999995;3700000.0;1280000.0;3579999.9999999995;2600000.0;5750000.0;0.026500000000000003;0.014166666666666666;0.15633333333333335;0.016166666666666666;0.022333333333333334;0.04883333333333334;;11443.3857421875;0.0;1203.86291503906;30094.23828125;515862.7343541313;413536.4942920879;254114.28473885378;253707.63404286117;249440.044920604;430607.02586249536;459535.626603062;454040.3323306458;473567.7884962697;522408.06057849794;520047.8238075563;454539.0427855664;461359.255012506;467695.9284303967;469413.4568922692;429637.78115203464;413907.21448983846;460084.65883579507;459398.01492848864;;199440.67485045042;472601.6926398898;201105.37234367622;225348.35616945708;273.60326889417155;4403971.244609774;1627934.749498791;281837.60448546935;0.0;0;247;263;0;0;0;0;4;105;101;1888036213829.5974;691452365785.3619;1321033817454.5664;39542.16541129625;4389.190511455452;222.84969438111264;11429.425002732709;3538519.4732584464;1457901.5456048811;106635.04062462923;1597280.7742209665;4.394918778489057;0.2958956527909002
8588;2019-02-13 16:08:37.883;823;215;195;194;184;36;211;25;40;33;665;639;41;81;259;267;270;216;217;215;210;24;576;355;370;132;360;257;576;131.0;84.0;588.0;94.0;134.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30094.244140625;11432.53125;0.0;1171.61657714844;477.0;85661;;;Calculated values ==>;1550070517.883;355.46000000000004;294.66;292.66;292.56;291.56;276.76000000000005;273.8482719121499;294.26000000000005;275.66;277.16;276.46000000000004;339.66;337.06;277.26000000000005;281.26000000000005;299.06;299.86;300.16;294.76000000000005;294.66;294.16;;320.86;275.56;240.83765695389522;262.0952818180154;273.8482719121499;294.86;5760000.0;3550000.0;3700000.0;1320000.0;3600000.0;2570000.0;5760000.0;0.021833333333333333;0.014;0.098;0.015666666666666666;0.022333333333333334;0.04416666666666667;;11432.53125;0.0;1171.61657714844;30094.244140625;515040.84191889036;412750.9673870781;253650.9047824938;253248.80892852604;249393.48863616405;430477.46260093397;459535.626603062;455536.67342380155;473048.1168422736;523469.10108149116;520807.7523674175;455659.7473725802;460507.1815527726;467413.82886276924;469137.5394133821;429376.84582585236;413131.2631789293;460084.65883579507;459398.01492848864;;200276.58477070546;472173.3745042847;201608.6094396032;227924.33614129128;273.8088208482019;4404473.074440633;1628125.480633603;281857.41037562984;0.0;0;247;263;0;0;0;0;4;105;101;1888258328529.2234;691530406085.2305;1321188997589.3052;24884.950270451438;4238.847986013344;227.43815705692313;10223.420813101216;3539056.6432827488;1457973.4830740714;106638.79496212424;1597461.3078299917;3.1398122085954845;0.2037763040508375
8589;2019-02-13 16:09:37.863;818;214;195;194;184;37;211;24;45;34;665;639;46;80;259;267;270;216;217;215;210;25;575;355;370;134;361;254;575;125.0;86.0;622.0;99.0;134.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30139.521484375;11460.158203125;0.0;1147.37158203125;481.0;85662;;;Calculated values ==>;1550070577.863;354.96000000000004;294.56;292.66;292.56;291.56;276.86;273.8482719121499;294.26000000000005;275.56;277.66;276.56;339.66;337.06;277.76000000000005;281.16;299.06;299.86;300.16;294.76000000000005;294.66;294.16;;321.26000000000005;275.66;241.2770596917726;261.6868853414304;273.8482719121499;294.86;5750000.0;3550000.0;3700000.0;1340000.0;3610000.0;2540000.0;5750000.0;0.020833333333333332;0.014333333333333333;0.10366666666666666;0.0165;0.022333333333333334;0.043166666666666666;;11460.158203125;0.0;1147.37158203125;30139.521484375;514507.5536366534;412781.58910701546;253707.63404286117;253304.44562726302;249440.044920604;430477.46260093397;459535.626603062;456643.3452794333;472884.4304738556;523709.8069566785;521053.72281195864;456765.0488544147;460851.09692979604;467272.39285998954;469137.5394133821;429637.78115203464;413536.4942920879;460084.65883579507;459398.01492848864;;201948.4348523538;472007.13841251616;201607.08632314345;228562.5820545804;273.80822653255655;4404974.855171652;1628316.189454969;281876.7288353287;0.0;0;247;263;0;0;0;0;4;105;101;1888480254529.294;691610179485.2559;1321342246489.354;26438.75884513538;4461.60085947465;230.7851116592365;9964.396185723706;3539484.1982929893;1458045.96264656;106642.61221652235;1597629.4835610993;3.2596029279564105;0.21688609164147904
8590;2019-02-13 16:10:40.833;817;214;194;193;182;38;211;24;50;34;657;635;49;82;260;267;270;215;217;215;210;25;573;357;370;135;362;251;573;-1.0;86.0;721.0;107.0;134.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29985.71875;11470.482421875;0.0;1125.15075683594;481.0;85663;;;Calculated values ==>;1550070640.833;354.86;294.56;292.56;292.46000000000004;291.36;276.96000000000004;274.0616903277293;294.26000000000005;275.56;278.16;276.56;338.86;336.66;278.06;281.36;299.16;299.86;300.16;294.66;294.66;294.16;;321.26000000000005;275.66;241.49495122638035;261.27494424493943;274.0616903277293;294.86;5730000.0;3570000.0000000005;3700000.0;1350000.0;3620000.0000000005;2510000.0;5730000.0;0.0;0.014333333333333333;0.12016666666666667;0.017833333333333333;0.022333333333333334;0.022333333333333334;;11470.482421875;0.0;1125.15075683594;29985.71875;514551.72121011297;413597.18279247923;253416.69641017896;253014.70776115457;248789.939670311;430346.717906069;459535.626603062;457735.2745315582;472753.7123474745;523134.97182834166;520890.9411903772;457614.78646836826;461547.357052399;467260.227616787;468860.654768684;430155.4808828949;413966.839090759;460084.65883579507;459398.01492848864;;201948.4348523538;471875.0639052514;202120.93777328733;253416.69641017896;274.01751817786396;4405500.700502107;1628516.7370161929;281896.60393695976;0.0;0;247;263;0;0;0;0;4;105;101;1888713243529.4;691694874135.2943;1321501245739.4263;30716.32280045222;4810.615249353358;232.0371990206145;4600.249446908916;3539984.067111442;1458127.0559033153;106646.65998331635;1597756.8635244193;3.2042235688436858;0.25501248612135613
8591;2019-02-13 16:11:37.854;818;213;194;193;182;39;211;26;54;34;648;628;52;86;260;267;270;215;217;215;210;26;577;355;370;135;360;255;578;184.0;82.0;779.0;0.0;134.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30119.6328125;11508.015625;0.0;1149.984375;482.0;85664;;;Calculated values ==>;1550070697.854;354.96000000000004;294.46000000000004;292.56;292.46000000000004;291.36;277.06;273.8482719121499;294.26000000000005;275.76000000000005;278.56;276.56;337.96000000000004;335.96000000000004;278.36;281.76000000000005;299.16;299.86;300.16;294.66;294.66;294.16;;321.36;275.76000000000005;241.49495122638035;261.82340779136865;273.8482719121499;294.86;5770000.0;3550000.0;3700000.0;1350000.0;3600000.0;2550000.0;5780000.0;0.03066666666666667;0.013666666666666666;0.12983333333333333;0.0;0.022333333333333334;0.053000000000000005;;11508.015625;0.0;1149.984375;30119.6328125;514339.92268938746;411115.8014440576;253138.49193899822;252741.77072699516;248564.62603424955;430477.46260093397;459535.626603062;457574.29927801486;472753.7123474745;521892.41744765505;519845.63956829824;457331.6862898286;461409.79129887803;467542.87897321215;469137.5394133821;429114.4925123912;411914.0225132457;460084.65883579507;459398.01492848864;;202366.40377179522;471972.7596631712;201709.7481601087;223380.979815364;273.8482719121499;4405976.709843812;1628698.7171468188;281914.6220592773;0.0;0;247;263;0;0;0;0;4;105;101;1888924221229.9434;691771852485.4926;1321645508869.7979;33219.747553474816;0.0;235.07308998832158;12508.902860995608;3540490.41414992;1458165.1539717652;106650.35930218553;1597892.3608822334;3.6311995184435726;0.1943717161441767
8592;2019-02-13 16:12:37.834;820;214;195;195;184;39;212;26;57;34;643;624;56;89;260;267;270;215;217;215;210;25;578;356;370;135;361;265;578;263.0;87.0;1013.0;90.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30079.4921875;11481.2109375;0.0;1202.6669921875;484.0;85665;;;Calculated values ==>;1550070757.834;355.16;294.56;292.66;292.66;291.56;277.06;273.955091788801;294.36;275.76000000000005;278.86;276.56;337.46000000000004;335.56;278.76000000000005;282.06;299.16;299.86;300.16;294.66;294.66;294.16;;321.56;275.66;241.49495122638035;263.1675429290057;273.955091788801;294.86;5780000.0;3560000.0;3700000.0;1350000.0;3610000.0;2650000.0;5780000.0;0.04383333333333333;0.0145;0.16883333333333334;0.015000000000000001;0.022333333333333334;0.06616666666666667;;11481.2109375;0.0;1202.6669921875;30079.4921875;514503.3594089181;411517.6292186897;253538.4424150588;253538.4424150588;249301.03961690285;430412.23801567365;459673.0960018505;456313.30301945616;472753.7123474745;520561.5645747982;518603.07788014534;456189.40354586835;460227.9456237871;467401.68226075795;468999.21857833967;428850.6998156479;411914.0225132457;460084.65883579507;459398.01492848864;;203202.34940748036;471875.0639052514;201914.3683582397;219339.11879555398;273.9325442374044;4406478.201999179;1628890.2301759378;281934.22095220076;0.0;0;247;263;0;0;0;0;4;105;101;1889146147230.014;691852825485.5183;1321801456869.8474;42951.020135302046;4049.4104332051757;245.58182088483207;15883.896960795842;3541124.9589620624;1458198.887810357;106654.36342462488;1598128.8886786017;4.977177303356723;0.3066989628815743
8593;2019-02-13 16:13:37.865;817;213;197;196;187;40;212;27;59;34;647;625;59;91;260;267;270;214;217;215;210;26;579;358;370;135;363;274;578;-3.0;85.0;1381.0;80.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30071.533203125;11426.6416015625;0.0;1256.65478515625;485.0;85666;;;Calculated values ==>;1550070817.865;354.86;294.46000000000004;292.86;292.76000000000005;291.86;277.16;274.1680685717883;294.36;275.86;279.06;276.56;337.86;335.66;279.06;282.26000000000005;299.16;299.86;300.16;294.56;294.66;294.16;;321.66;275.76000000000005;241.49495122638035;264.3458800820626;274.1680685717883;294.86;5790000.0;3579999.9999999995;3700000.0;1350000.0;3629999.9999999995;2740000.0;5780000.0;0.0;0.014166666666666666;0.23016666666666669;0.013333333333333334;0.022333333333333334;0.022333333333333334;;11426.6416015625;0.0;1256.65478515625;30071.533203125;514048.2883293631;411115.8014440576;254348.47887533004;253941.7324591653;250423.78234132307;430280.9020939914;459673.0960018505;455069.1842652718;472753.7123474745;520233.9917342107;517952.70836144814;455069.1842652718;459061.00279978494;467118.51372002246;468721.8467893537;428585.4447000396;411517.6292186897;460084.65883579507;459398.01492848864;;203620.32615720207;471972.7596631712;202453.6602657734;254348.47887533004;274.1514592468333;4406979.719526838;1629081.2275778067;281954.7258890573;0.0;0;247;263;0;0;0;0;4;105;101;1889368261929.64;691933867335.3818;1321963240414.575;58143.673107217895;3593.587991965305;241.79405265245668;4579.439638520542;3541967.850006482;1458262.612371147;106658.42698865476;1598299.5045893413;5.247728410734972;0.4084456713927537
8594;2019-02-13 16:14:37.875;808;215;199;199;188;41;212;27;52;35;655;630;54;78;261;267;270;217;217;215;210;28;600;362;370;135;367;257;594;0.0;109.0;1314.0;184.0;134.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38958.81640625;20584.275390625;0.0;1161.09985351562;480.0;85667;;;Calculated values ==>;1550070877.875;353.96000000000004;294.66;293.06;293.06;291.96000000000004;277.26000000000005;274.5913991737795;294.36;275.86;278.36;276.66;338.66;336.16;278.56;280.96000000000004;299.26000000000005;299.86;300.16;294.86;294.66;294.16;;321.16;275.96000000000004;241.49495122638035;262.0952818180154;274.5913991737795;294.86;6000000.0;3620000.0000000005;3700000.0;1350000.0;3670000.0000000005;2570000.0;5940000.0;0.0;0.018166666666666668;0.219;0.03066666666666667;0.022333333333333334;0.022333333333333334;;20584.275390625;0.0;1161.09985351562;38958.81640625;511138.958263592;261109.15356642145;254249.61421513185;254249.61421513185;250046.03111230125;430014.67791919125;459673.0960018505;457007.1687273485;472851.2559263234;522446.15718276944;519885.18884552707;457250.92665609595;460148.4061412281;466679.6862573168;468164.148934044;422631.9453756927;405227.81811992533;460084.65883579507;459398.01492848864;;201530.46850934727;472168.09959432366;203457.47701410708;254249.61421513185;274.5589816319835;4407555.068315643;1629348.0296789727;281974.8772023689;0.0;0;248;263;0;0;0;0;4;105;101;1889590298929.6045;692014880835.369;1322122566964.5496;55527.38248519987;8240.459092459976;316.1749784797736;4581.647615931635;3542915.266679401;1458361.2458663445;106663.0775055371;1598375.8597068486;3.1577134632603543;0.26585063932067665
8595;2019-02-13 16:15:37.855;804;221;200;199;188;45;212;27;24;35;652;628;32;60;264;266;270;223;217;215;210;27;594;367;370;137;371;252;589;0.0;84.0;749.0;159.0;134.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38833.05859375;20422.2890625;0.0;1124.62890625;467.0;85668;;;Calculated values ==>;1550070937.855;353.56000000000006;295.26000000000005;293.16;293.06;291.96000000000004;277.66;275.1157276137837;294.36;275.86;275.56;276.66;338.36;335.96000000000004;276.36;279.16;299.56;299.76000000000005;300.16;295.46000000000004;294.66;294.16;;319.86;275.86;241.92719264551067;261.41265627149306;275.1157276137837;294.86;5940000.0;3670000.0000000005;3700000.0;1370000.0;3710000.0;2520000.0;5890000.0;0.0;0.014;0.12483333333333334;0.026500000000000003;0.022333333333333334;0.022333333333333334;;20422.2890625;0.0;1124.62890625;38833.05859375;511150.42129722633;409547.6255744872;254933.5112060861;254528.7660856359;250276.39957896134;429675.2189834977;459673.0960018505;454404.201025719;472589.4791058512;522544.3871077198;520093.58368634526;455386.4494005837;458777.14900429564;466501.2409262217;467331.35969250975;424414.5085342647;410392.58393637015;460084.65883579507;459398.01492848864;;196097.13278094304;471806.2409394271;204704.33654606575;254933.5112060861;275.06310170064063;4408203.117852307;1629689.6371424005;281993.9185927931;0.0;0;248;263;0;0;0;0;4;105;101;1889812224929.675;692096453635.395;1322275216064.5981;31170.866415876713;7078.200466424077;196.30694437052355;4566.37391646699;3543637.5112586706;1458488.858810877;106667.34676466798;1598452.0678084719;1.9961902581853816;0.16909110523734772
8596;2019-02-13 16:16:37.856;812;223;199;197;184;46;212;28;18;36;640;621;26;51;265;265;270;225;217;216;210;28;591;364;370;138;369;251;585;-2.0;85.0;770.0;83.0;134.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38695.890625;20298.2109375;0.0;1116.56640625;456.0;85669;;;Calculated values ==>;1550070997.856;354.36;295.46000000000004;293.06;292.86;291.56;277.76000000000005;274.8017692304317;294.36;275.96000000000004;274.96000000000004;276.76000000000005;337.16;335.26000000000005;275.76000000000005;278.26000000000005;299.66;299.66;300.16;295.66;294.76000000000005;294.16;;318.76000000000005;275.96000000000004;242.14157278889297;261.27494424493943;274.8017692304317;294.86;5910000.0;3640000.0;3700000.0;1380000.0;3690000.0;2510000.0;5850000.0;0.0;0.014166666666666666;0.12833333333333333;0.013833333333333333;0.022333333333333334;0.022333333333333334;;20298.2109375;0.0;1116.56640625;38695.890625;512411.0846621533;412110.5848760631;254758.01953237382;253949.84950427813;248984.20344353234;429879.7862731237;459673.0960018505;453833.9293469119;472556.2466753328;521401.2799849707;519460.90140121273;454818.4874683433;457855.67570293584;466917.36708515004;467625.08733946737;425279.62258428993;412885.0860351722;460221.56738830067;459398.01492848864;;191500.00471740507;471771.9322026706;203985.9131387868;254758.01953237382;274.7723688165294;4408849.203196259;1630028.9802976155;282012.59553165187;0.0;0;248;263;0;0;0;0;4;105;101;1890034228629.407;692178955010.2954;1322426118579.4158;32063.828746709387;3704.373263717059;175.5892677791675;4570.293230513231;3544164.475833652;1458578.7150894327;106670.44595141773;1598528.207970253;1.8918751224160204;0.1460290606968865
8597;2019-02-13 16:17:37.856;820;223;200;199;183;41;212;30;5;37;627;611;16;45;265;265;270;224;218;216;210;29;587;361;370;139;366;242;581;-1.0;86.0;483.0;90.0;134.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38609.5546875;20229.615234375;0.0;1070.44702148438;449.0;85670;;;Calculated values ==>;1550071057.856;355.16;295.46000000000004;293.16;293.06;291.46000000000004;277.26000000000005;274.4858918419099;294.36;276.16;273.66;276.86;335.86;334.26000000000005;274.76000000000005;277.66;299.66;299.66;300.16;295.56;294.76000000000005;294.16;;318.06;276.06;242.35481222062532;260.01710675043796;274.4858918419099;294.96000000000004;5870000.0;3610000.0;3700000.0;1390000.0;3660000.0;2420000.0;5810000.0;0.0;0.014333333333333333;0.0805;0.015000000000000001;0.022333333333333334;0.022333333333333334;;20229.615234375;0.0;1070.44702148438;38609.5546875;513747.92659942154;413740.97030366765;255406.97271468653;254992.8587426861;248796.81170202047;430081.6785162784;459673.0960018505;453772.4877576649;472523.0838727012;520815.10242467717;519189.60384652554;455107.87767676736;458576.5265048613;467342.77449316776;468046.64453070954;426407.9837838876;414110.36894679844;460221.56738830067;459398.01492848864;;188574.69595719432;471737.69219339563;203157.20208848102;255406.97271468653;274.4381624506699;4409493.41524053;1630366.7121823812;282030.82064354967;0.0;0;248;263;0;0;0;0;4;105;101;1890256228629.407;692262055010.2954;1322574018579.4158;20174.5304963693;4028.7073515737197;176.26581266494443;4555.799942774914;3544599.795494011;1458643.1574278935;106673.3780770881;1598604.258746697;1.358460987381534;0.10560170273220217
8598;2019-02-13 16:18:37.847;826;221;200;198;183;37;212;30;4;37;611;598;15;44;263;265;270;223;218;216;210;30;571;357;370;139;362;250;570;142.0;83.0;201.0;2.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30232.62890625;11403.5576171875;0.0;1114.3251953125;447.0;85671;;;Calculated values ==>;1550071117.847;355.76;295.26000000000005;293.16;292.96000000000004;291.46000000000004;276.86;274.0616903277293;294.36;276.16;273.56;276.86;334.26000000000005;332.96000000000004;274.66;277.56;299.46000000000004;299.66;300.16;295.46000000000004;294.76000000000005;294.16;;317.86;276.16;242.35481222062532;261.13683023647616;274.0616903277293;294.96000000000004;5710000.0;3570000.0000000005;3700000.0;1390000.0;3620000.0000000005;2500000.0;5700000.0;0.023666666666666666;0.013833333333333333;0.033499999999999995;0.0003333333333333333;0.022333333333333334;0.046;;11403.5576171875;0.0;1114.3251953125;30232.62890625;515825.5240863839;417198.5504743187;409312.6207987806;408436.34826987004;249300.70461531894;430346.717906069;459673.0960018505;452269.65562404983;472523.0838727012;518522.10510297323;517192.4750773175;453634.1848832843;457173.3793882559;467648.2160412544;468605.2049603933;430667.7529285539;417858.6838774327;460221.56738830067;459398.01492848864;;187738.9118479558;471835.9296657252;202230.4994195728;302770.36994426063;274.06014118670896;4410067.01405048;1630630.2824144016;282049.0243477053;0.0;0;248;263;0;0;0;0;4;105;101;1890478195329.174;692345442500.2079;1322721596439.261;8376.31173284998;89.86847674871748;177.1921218738431;7204.871669274488;3544837.6834904524;1458677.4737448737;106676.32311805041;1598702.2496425218;1.2660482797395598;0.046580682581645126
8599;2019-02-13 16:19:37.887;828;219;194;193;178;34;212;28;11;37;604;591;23;64;261;265;270;221;217;216;210;27;571;353;370;139;358;260;570;-1.0;85.0;-1.0;33.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30148.103515625;11368.1962890625;0.0;1172.49597167969;459.0;85672;;;Calculated values ==>;1550071177.887;355.96000000000004;295.06;292.56;292.46000000000004;290.96000000000004;276.56;273.6339639331285;294.36;275.96000000000004;274.26000000000005;276.86;333.56;332.26000000000005;275.46000000000004;279.56;299.26000000000005;299.66;300.16;295.26000000000005;294.76000000000005;294.16;;319.06;275.86;242.35481222062532;262.5002047102346;273.6339639331285;294.86;5710000.0;3529999.9999999995;3700000.0;1390000.0;3579999.9999999995;2600000.0;5700000.0;0.0;0.014166666666666666;0.0;0.0055000000000000005;0.022333333333333334;0.022333333333333334;;11368.1962890625;0.0;1172.49597167969;30148.103515625;516070.9203649181;416525.84358829906;253587.5818169393;253182.27455349846;247459.35742554706;430607.02586249536;459673.0960018505;451392.83422320004;472523.0838727012;516961.9244851646;515621.8940595784;452911.8615402216;457984.75998119864;467952.98239612073;469159.8199226062;430667.7529285539;417198.5504743187;460221.56738830067;459398.01492848864;;192753.74022246967;471541.1619817675;200201.93562700454;253587.5818169393;273.2488468751275;4410570.5222708555;1630820.1735406644;282068.09389538923;0.0;0;248;263;0;0;0;0;4;105;101;1890700343329.915;692428898100.4862;1322874698439.7717;0.0;1492.3657449511966;190.81370143499907;4596.433006157936;3544907.5326235243;1458690.6678202886;106679.39187773169;1598800.6594112825;0.5007389003717159;0.015418139268477024
8600;2019-02-13 16:20:37.887;821;217;193;192;178;33;212;25;19;36;610;593;28;72;260;265;270;218;218;216;211;24;571;353;370;138;358;263;570;278.0;113.0;877.0;152.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30108.998046875;11303.044921875;0.0;1192.25598144531;467.0;85673;;;Calculated values ==>;1550071237.887;355.26;294.86;292.46000000000004;292.36;290.96000000000004;276.46000000000004;273.6339639331285;294.36;275.66;275.06;276.76000000000005;334.16;332.46000000000004;275.96000000000004;280.36;299.16;299.66;300.16;294.96000000000004;294.76000000000005;294.26000000000005;;319.86;275.56;242.14157278889297;262.9017227912062;273.6339639331285;294.96000000000004;5710000.0;3529999.9999999995;3700000.0;1380000.0;3579999.9999999995;2630000.0;5700000.0;0.04633333333333333;0.01883333333333333;0.14616666666666667;0.025333333333333333;0.022333333333333334;0.06866666666666667;;11303.044921875;0.0;1192.25598144531;30108.998046875;515211.300961349;415839.7753091285;253182.27455349846;252780.39870376242;247459.35742554706;430607.02586249536;459673.0960018505;451881.9987824685;472556.2466753328;517326.69504826766;515571.2756706185;453023.67980688816;458479.4507351373;467824.50383385463;469159.8199226062;430667.7529285539;416184.53201829724;460221.56738830067;459535.626603062;;196097.13278094304;471379.3427040597;201046.98727797382;218003.60983846;273.5804249693491;4411072.664783876;1631009.1005507556;282087.80016166525;0.0;0;248;263;0;0;0;0;4;105;101;1890922343329.915;692511998100.4862;1323031598439.7717;36663.71751490697;6848.4196707941755;272.7673271431672;16585.19848450267;3545213.0636028154;1458760.17436542;106683.25505296983;1598977.173007038;4.831424506256201;0.31123960313249155
