;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8601;2019-02-13 16:21:37.858;810;213;192;191;179;33;212;24;27;35;618;597;33;74;259;266;270;214;218;216;211;24;571;353;370;137;358;263;570;219.0;81.0;490.0;136.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30083.380859375;11327.8681640625;0.0;1190.87377929688;473.0;85674;;;Calculated values ==>;1550071297.858;354.16;294.46000000000004;292.36;292.26000000000005;291.06;276.46000000000004;273.6339639331285;294.36;275.56;275.86;276.66;334.96000000000004;332.86;276.46000000000004;280.56;299.06;299.76000000000005;300.16;294.56;294.76000000000005;294.26000000000005;;320.46000000000004;275.56;241.92719264551067;262.9017227912062;273.6339639331285;294.96000000000004;5710000.0;3529999.9999999995;3700000.0;1370000.0;3579999.9999999995;2630000.0;5700000.0;0.0365;0.013500000000000002;0.08166666666666668;0.02266666666666667;0.022333333333333334;0.058833333333333335;;11327.8681640625;0.0;1190.87377929688;30083.380859375;513856.25491500663;414423.96788644406;252780.39870376242;252381.83822587095;247822.99964513496;430607.02586249536;459673.0960018505;452897.2952357793;472589.4791058512;518151.7238743928;515984.596131298;453653.8914306736;458722.95774770115;467695.9284303967;469286.68325174577;430667.7529285539;414783.6859332011;460221.56738830067;459535.626603062;;198604.77482894104;471512.23439352604;201010.4784873155;220662.51618987607;273.5661361346072;4411574.025499536;1631197.6003407117;282107.6499776065;0.0;0;248;263;0;0;0;0;4;105;101;1891144236029.7527;692594458225.4259;1323189322169.6562;20570.75670112455;6131.373133874105;214.4349044372628;14053.701329309104;3545689.7870265236;1458868.2870256586;106687.31310922105;1599232.3737652865;3.272714323381182;0.20086746109102943
8602;2019-02-13 16:22:37.878;800;212;191;190;179;34;212;25;35;34;623;601;38;74;259;266;271;213;218;216;210;24;571;353;370;137;358;263;570;285.0;110.0;639.0;138.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30000.43359375;11340.751953125;0.0;1189.48510742188;475.0;85675;;;Calculated values ==>;1550071357.878;353.16;294.36;292.26000000000005;292.16;291.06;276.56;273.6339639331285;294.36;275.66;276.66;276.56;335.46000000000004;333.26000000000005;276.96000000000004;280.56;299.06;299.76000000000005;300.26000000000005;294.46000000000004;294.76000000000005;294.16;;320.66;275.56;241.92719264551067;262.9017227912062;273.6339639331285;294.96000000000004;5710000.0;3529999.9999999995;3700000.0;1370000.0;3579999.9999999995;2630000.0;5700000.0;0.0475;0.018333333333333333;0.1065;0.023;0.022333333333333334;0.06983333333333333;;11340.751953125;0.0;1189.48510742188;30000.43359375;512619.7863459954;414060.1800916437;252381.83822587095;251986.4835433133;247822.99964513496;430607.02586249536;459673.0960018505;453905.18964537716;472491.6353866644;518667.03825520875;516397.74193782854;454281.31025820156;458722.95774770115;467695.9284303967;469286.68325174577;430911.10043895425;414423.96788644406;460221.56738830067;459398.01492848864;;199440.67485045042;471512.23439352604;201056.5907222197;217470.87035345903;273.5841830235207;4412074.890852638;1631386.5684766842;282127.4929137642;0.0;0;248;263;0;0;0;0;4;105;101;1891366310029.6821;692676685625.3998;1323347174769.6062;26928.375785316268;6220.479804440045;302.26409679602006;16894.578929489566;3546085.7450724863;1458971.2534441478;106691.62036950496;1599490.3620681397;4.017936641802415;0.23924138324028912
8603;2019-02-13 16:23:37.868;793;211;190;189;180;36;212;26;43;34;628;605;44;75;260;266;271;213;218;216;210;24;571;354;370;136;359;268;571;265.0;84.0;876.0;155.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30031.298828125;11323.5576171875;0.0;1227.12622070312;476.0;85676;;;Calculated values ==>;1550071417.868;352.46000000000004;294.26000000000005;292.16;292.06;291.16;276.76000000000005;273.7412296467126;294.36;275.76000000000005;277.46000000000004;276.56;335.96000000000004;333.66;277.56;280.66;299.16;299.76000000000005;300.26000000000005;294.46000000000004;294.76000000000005;294.16;;320.76000000000005;275.56;241.71165711629368;263.56353331371673;273.7412296467126;294.96000000000004;5710000.0;3540000.0;3700000.0;1360000.0;3590000.0;2680000.0;5710000.0;0.04416666666666667;0.014;0.146;0.025833333333333333;0.022333333333333334;0.0665;;11323.5576171875;0.0;1227.12622070312;30031.298828125;511751.56604318536;413287.03664204053;251933.42396495308;251542.14059054494;248144.24030665937;430542.39183029096;459673.0960018505;454060.9296701385;472622.7809936826;518765.64638149494;516385.87549936323;454187.15326228563;458047.44126800745;467683.8190644365;469148.6204098384;430911.10043895425;414028.5480786454;460221.56738830067;459398.01492848864;;199858.6285646581;471644.9034095714;201329.9955894776;218324.63068299566;273.695546016675;4412575.07191216;1631575.4062449257;282147.6279850972;0.0;0;248;263;0;0;0;0;4;105;101;1891588273029.7175;692758571975.4128;1323506448219.6316;36898.716375776494;6983.135118685756;236.35573304432353;16031.380052325285;3546617.5488585075;1459081.2652301707;106696.10812000459;1599764.6993292;4.792534658409588;0.3138596270778501
8604;2019-02-13 16:24:37.879;785;211;190;189;179;37;212;26;49;34;635;610;49;78;260;266;271;212;218;216;211;24;584;355;370;136;360;263;576;141.0;82.0;1012.0;208.0;134.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;39213.25390625;20869.578125;0.0;1197.26831054688;475.0;85677;;;Calculated values ==>;1550071477.879;351.66;294.26000000000005;292.16;292.06;291.06;276.86;273.8482719121499;294.36;275.76000000000005;278.06;276.56;336.66;334.16;278.06;280.96000000000004;299.16;299.76000000000005;300.26000000000005;294.36;294.76000000000005;294.26000000000005;;320.66;275.56;241.71165711629368;262.9017227912062;273.8482719121499;294.96000000000004;5840000.0;3550000.0;3700000.0;1360000.0;3600000.0;2630000.0;5760000.0;0.0235;0.013666666666666666;0.16866666666666666;0.034666666666666665;0.022333333333333334;0.04583333333333334;;20869.578125;0.0;1197.26831054688;39213.25390625;509625.8549932088;411179.8743290921;251672.42413539355;251285.8267021751;247562.26212947787;430477.46260093397;459673.0960018505;455652.1820626169;472622.7809936826;519902.79397795745;517326.69504826766;455652.1820626169;459208.9039118175;467542.87897321215;469010.3157840944;427499.5182193214;411580.5451956608;460221.56738830067;459535.626603062;;199440.67485045042;471644.9034095714;201560.30030008286;225978.57155074333;273.78996794023067;4413152.215641113;1631843.7315597013;282167.8349767661;0.0;0;248;264;0;0;0;0;4;105;101;1891810313729.414;692840186935.3013;1323665777424.4138;42856.83072394741;9362.9329077956;217.55929799002814;10704.698356564606;3547282.3002655157;1459217.507436698;106699.89143873933;1599987.5408290892;2.861397593476877;0.22226425966916002
8605;2019-02-13 16:25:37.859;778;213;193;192;181;39;212;28;48;34;636;612;47;59;261;266;271;215;218;216;211;26;585;361;370;136;366;243;580;-1.0;86.0;1334.0;281.0;135.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38537.5234375;20111.466796875;0.0;1078.98559570312;465.0;85678;;;Calculated values ==>;1550071537.859;350.96000000000004;294.46000000000004;292.46000000000004;292.36;291.26000000000005;277.06;274.4858918419099;294.36;275.96000000000004;277.96000000000004;276.56;336.76000000000005;334.36;277.86;279.06;299.26000000000005;299.76000000000005;300.26000000000005;294.66;294.76000000000005;294.26000000000005;;319.66;275.76000000000005;241.71165711629368;260.1585393101385;274.4858918419099;294.96000000000004;5850000.0;3610000.0;3700000.0;1360000.0;3660000.0;2430000.0;5800000.0;0.0;0.014333333333333333;0.22233333333333333;0.04683333333333333;0.022500000000000003;0.022500000000000003;;20111.466796875;0.0;1078.98559570312;38537.5234375;508655.7263340012;410230.8499467507;252634.7229370458;252243.0783626653;248112.5543723179;430081.6785162784;459673.0960018505;458773.19568723004;472622.7809936826;521647.07899175317;519208.0799679037;458654.72797954426;460071.2042179456;466822.20430220634;468175.34348450357;427226.70096392784;411054.08436424367;460221.56738830067;459535.626603062;;195261.2709748474;471840.61823089625;203144.47056049842;252634.7229370458;274.4332342608201;4413799.922811469;1632185.1264312563;282186.7974363967;0.0;0;248;264;0;0;0;0;4;105;101;1892032239729.4846;692921759735.3271;1323817526824.4622;56834.78655317666;12583.936249230297;231.80750459547315;4655.270332485365;3548112.78682193;1459400.3370495394;106703.63491385429;1600115.4979016257;3.506569810916974;0.31463762949190943
8606;2019-02-13 16:26:37.850;788;217;196;196;183;42;212;28;36;34;622;603;39;54;263;265;271;219;218;216;211;28;571;361;370;136;366;245;571;-1.0;84.0;1002.0;195.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30154.509765625;11519.5263671875;0.0;1101.16125488281;455.0;85679;;;Calculated values ==>;1550071597.85;351.96000000000004;294.86;292.76000000000005;292.76000000000005;291.46000000000004;277.36;274.4858918419099;294.36;275.96000000000004;276.76000000000005;276.56;335.36;333.46000000000004;277.06;278.56;299.46000000000004;299.66;300.26000000000005;295.06;294.76000000000005;294.26000000000005;;318.66;275.96000000000004;241.71165711629368;260.44013211722256;274.4858918419099;294.96000000000004;5710000.0;3610000.0;3700000.0;1360000.0;3660000.0;2450000.0;5710000.0;0.0;0.014;0.16699999999999998;0.0325;0.022333333333333334;0.022333333333333334;;11519.5263671875;0.0;1101.16125488281;30154.509765625;511130.01807415695;415461.94819717394;254349.3140218359;254349.3140218359;249253.79981639943;430081.6785162784;459673.0960018505;457022.19049518585;472622.7809936826;520059.742938613;518124.5039152465;457381.71300416096;459168.07163815456;467082.695243512;468046.64453070954;430911.10043895425;416156.01619273896;460221.56738830067;459535.626603062;;191082.09718829524;472036.2627623985;203185.0139553195;254349.3140218359;274.44892658077515;4414372.270555853;1632448.678501939;282204.96260161564;0.0;0;248;264;0;0;0;0;4;105;101;1892254206429.2517;693003347495.2416;1323963904864.3086;42390.80848215768;8737.665586230069;206.57117944701412;4582.494314314049;3548939.542747697;1459577.9904126462;106707.28752157745;1600192.4677263957;4.430625433147044;0.38382782175668856
8607;2019-02-13 16:27:37.870;803;217;193;192;181;41;212;27;20;35;610;594;30;74;263;264;271;218;218;216;211;28;569;358;370;137;363;259;568;0.0;84.0;773.0;201.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30039.3984375;11350.6953125;0.0;1180.05798339844;461.0;85680;;;Calculated values ==>;1550071657.87;353.46000000000004;294.86;292.46000000000004;292.36;291.26000000000005;277.26000000000005;274.1680685717883;294.36;275.86;275.16;276.66;334.16;332.56;276.16;280.56;299.46000000000004;299.56;300.26000000000005;294.96000000000004;294.76000000000005;294.26000000000005;;319.26000000000005;275.96000000000004;241.92719264551067;262.3656120759269;274.1680685717883;294.96000000000004;5690000.0;3579999.9999999995;3700000.0;1370000.0;3629999.9999999995;2590000.0;5680000.0;0.0;0.014;0.12883333333333333;0.033499999999999995;0.022333333333333334;0.022333333333333334;;11350.6953125;0.0;1180.05798339844;30039.3984375;513160.98476170225;416583.3192700105;253295.64132145524;252891.56722877352;248648.50668211924;430280.9020939914;459673.0960018505;452707.4819948718;472589.4791058512;517664.06864147057;516016.7287456271;453960.80980778224;459355.04744456254;467507.2221363894;468337.84182631987;431415.4018592423;416920.32342660055;460221.56738830067;459535.626603062;;193589.57483703562;471904.2073218062;202355.006447741;253295.64132145524;274.11312373917775;4414874.053662687;1632639.327210936;282223.9790986487;0.0;0;248;264;0;0;0;0;4;105;101;1892476280429.1812;693085274795.2156;1324115155264.2605;32253.743932988684;9029.898229281183;202.9310980569845;4606.026337955884;3549561.788030271;1459726.102798739;106710.70117806189;1600269.0642554755;3.678358236720672;0.3260315843452944
8608;2019-02-13 16:28:37.850;805;215;192;191;181;40;212;28;16;35;613;594;27;79;262;264;271;216;218;216;211;28;569;357;370;138;362;266;569;-2.0;110.0;407.0;149.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30011.189453125;11281.59765625;0.0;1199.7841796875;469.0;85681;;;Calculated values ==>;1550071717.85;353.66;294.66;292.36;292.26000000000005;291.26000000000005;277.16;274.0616903277293;294.36;275.96000000000004;274.76000000000005;276.66;334.46000000000004;332.56;275.86;281.06;299.36;299.56;300.26000000000005;294.76000000000005;294.76000000000005;294.26000000000005;;320.06;275.96000000000004;242.14157278889297;263.299902668528;274.0616903277293;294.96000000000004;5690000.0;3570000.0000000005;3700000.0;1380000.0;3620000.0000000005;2660000.0;5690000.0;0.0;0.018333333333333333;0.06783333333333334;0.024833333333333332;0.022333333333333334;0.022333333333333334;;11281.59765625;0.0;1199.7841796875;30011.189453125;513407.9997520134;415521.4646777052;252835.82128379264;252436.20805900818;248602.6953624171;430346.717906069;459673.0960018505;450966.1048905643;472458.26935960614;517383.1934833762;515417.4224878937;452375.73325521755;458856.332752082;467518.9863235821;468477.33990780584;431415.4018592423;415869.26851227507;460221.56738830067;459535.626603062;;196933.003932529;471771.9322026706;202050.554439518;252835.82128379264;273.9901208582935;4415374.3084214125;1632827.8667849218;282243.80450600805;0.0;0;248;264;0;0;0;0;4;105;101;1892698206429.2517;693167747295.2418;1324272602764.3105;16884.771505595974;6698.080881118289;285.0124446943991;4616.295652130349;3549971.13916318;1459857.1256025364;106714.76601885405;1600345.8913211897;2.282131967273439;0.19638372516996547
8609;2019-02-13 16:29:37.861;799;212;193;192;180;38;212;27;24;35;620;599;31;78;262;265;271;213;218;216;211;27;571;356;370;138;361;268;571;237.0;83.0;451.0;187.0;135.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30078.9375;11308.5322265625;0.0;1212.96435546875;472.0;85682;;;Calculated values ==>;1550071777.861;353.06000000000006;294.36;292.46000000000004;292.36;291.16;276.96000000000004;273.955091788801;294.36;275.86;275.56;276.66;335.16;333.06;276.26000000000005;280.96000000000004;299.36;299.66;300.26000000000005;294.46000000000004;294.76000000000005;294.26000000000005;;320.36;275.86;242.14157278889297;263.56353331371673;273.955091788801;294.96000000000004;5710000.0;3560000.0;3700000.0;1380000.0;3610000.0;2680000.0;5710000.0;0.0395;0.013833333333333333;0.07516666666666666;0.03116666666666667;0.022500000000000003;0.062;;11308.5322265625;0.0;1212.96435546875;30078.9375;512495.8922585081;413659.9853182301;253126.09222421964;252725.2952970939;248144.24030665937;430412.23801567365;459673.0960018505;451640.48482228623;472458.26935960614;517938.54112884554;515764.11104123347;452537.2591950502;458415.94071865344;467659.9626277319;468744.2255440732;430911.10043895425;414028.5480786454;460221.56738830067;459535.626603062;;198186.82848740023;471673.81221397576;201804.60911342144;220429.34088750143;273.8897714150647;4415875.151285022;1633016.1523804679;282263.91442999704;0.0;0;248;264;0;0;0;0;4;105;101;1892920247129.8303;693250562475.4576;1324432832134.728;18779.329990783;8410.923496633943;233.54197431760537;14824.589714364754;3550268.394496579;1459983.0570558803;106719.08809792633;1600507.9284010187;3.3740683391414326;0.22028984509895672
8610;2019-02-13 16:30:37.861;789;210;195;194;181;38;212;27;36;35;627;604;40;77;261;265;271;211;218;216;211;26;572;357;370;138;362;268;572;297.0;84.0;756.0;239.0;135.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30020.583984375;11321.0361328125;0.0;1217.77856445312;473.0;85683;;;Calculated values ==>;1550071837.861;352.06000000000006;294.16;292.66;292.56;291.26000000000005;276.96000000000004;274.0616903277293;294.36;275.86;276.76000000000005;276.66;335.86;333.56;277.16;280.86;299.26000000000005;299.66;300.26000000000005;294.26000000000005;294.76000000000005;294.26000000000005;;320.46000000000004;275.76000000000005;242.14157278889297;263.56353331371673;274.0616903277293;294.96000000000004;5720000.0;3570000.0000000005;3700000.0;1380000.0;3620000.0000000005;2680000.0;5720000.0;0.0495;0.014;0.126;0.03983333333333334;0.022500000000000003;0.07200000000000001;;11321.0361328125;0.0;1217.77856445312;30020.583984375;511168.1424001869;412493.9136223494;253879.86823860797;253473.31916534808;248466.54800052318;430346.717906069;459673.0960018505;453174.1695212009;472458.26935960614;518662.2945945322;516282.2763545644;453681.57950494776;458293.20129339996;467389.657016189;468605.2049603933;430657.0119829928;412876.7333045026;460221.56738830067;459535.626603062;;198604.77482894104;471575.67402331997;202071.2164474755;218261.4201322044;273.99816501438386;4416375.980630725;1633204.732116796;282284.1706209964;0.0;0;248;264;0;0;0;0;4;105;101;1893142247129.8303;693333362475.4576;1324593632134.728;31638.972087289396;10735.260893437806;248.9239014988628;17371.742865901746;3550688.5470138965;1460142.6085924644;106723.10864689147;1600776.231172521;4.7847345380429855;0.3313619204420516
8611;2019-02-13 16:31:37.851;781;210;196;195;182;38;212;27;46;35;632;608;48;78;261;265;271;211;218;216;211;26;574;356;370;135;361;267;574;195.0;86.0;410.0;120.0;135.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30062.986328125;11389.298828125;0.0;1226.74938964844;475.0;85684;;;Calculated values ==>;1550071897.851;351.26;294.16;292.76000000000005;292.66;291.36;276.96000000000004;273.955091788801;294.36;275.86;277.76000000000005;276.66;336.36;333.96000000000004;277.96000000000004;280.96000000000004;299.26000000000005;299.66;300.26000000000005;294.26000000000005;294.76000000000005;294.26000000000005;;320.66;275.76000000000005;241.49495122638035;263.43189868330234;273.955091788801;294.96000000000004;5740000.0;3560000.0;3700000.0;1350000.0;3610000.0;2670000.0;5740000.0;0.0325;0.014333333333333333;0.06833333333333333;0.02;0.022500000000000003;0.05500000000000001;;11389.298828125;0.0;1226.74938964844;30062.986328125;509996.5593218402;411645.76415621204;254172.50085274584;253764.7012984487;248744.45706673642;430412.23801567365;459673.0960018505;454608.2120918402;472851.2559263234;519262.06520247937;516781.46601667174;454859.23926218;458575.2803753284;467530.87201683124;468744.2255440732;430144.8670536853;412039.8578561716;460221.56738830067;459535.626603062;;199440.67485045042;471972.7596631712;201826.85253393432;223240.9813916299;273.89844204292774;4416876.593600672;1633393.9533660354;282304.53829210607;0.0;0;248;264;0;0;0;0;4;105;101;1893364210129.8657;693415248825.4707;1324754105384.7534;17273.392903123568;5402.918142584737;259.50513183102953;12996.205486628765;3551096.082121708;1460277.0710036485;106727.3448493518;1601029.2552311262;2.8481201913565304;0.16954147568026362
8612;2019-02-13 16:32:37.882;776;210;196;195;182;38;212;26;52;35;638;612;53;78;261;265;271;211;218;216;211;26;574;356;370;133;361;264;574;216.0;82.0;673.0;210.0;135.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30148.6484375;11451.0126953125;0.0;1208.3056640625;474.0;85685;;;Calculated values ==>;1550071957.882;350.76;294.16;292.76000000000005;292.66;291.36;276.96000000000004;273.955091788801;294.36;275.76000000000005;278.36;276.66;336.96000000000004;334.36;278.46000000000004;280.96000000000004;299.26000000000005;299.66;300.26000000000005;294.26000000000005;294.76000000000005;294.26000000000005;;320.56;275.76000000000005;241.05796691057077;263.0348170998261;273.955091788801;294.96000000000004;5740000.0;3560000.0;3700000.0;1330000.0;3610000.0;2640000.0;5740000.0;0.036000000000000004;0.013666666666666666;0.11216666666666668;0.035;0.022500000000000003;0.05850000000000001;;11451.0126953125;0.0;1208.3056640625;30148.6484375;509370.67604379833;411645.76415621204;254172.50085274584;253764.7012984487;248744.45706673642;430412.23801567365;459673.0960018505;455858.54699093295;473112.1826642056;520129.0411214444;517448.6756054593;455982.54772463517;459051.05324613454;467530.87201683124;468744.2255440732;430144.8670536853;412039.8578561716;460221.56738830067;459535.626603062;;199022.72361097817;472236.3865531139;201804.90923660545;221946.29062742865;273.88988841325005;4417378.616467412;1633584.387635307;282324.8409017843;0.0;0;248;264;0;0;0;0;4;105;101;1893586324829.4917;693495690365.3352;1324913487689.485;28496.349701443738;9465.101706077796;247.43512569935373;13898.976154574551;3551477.6937069395;1460401.0351839308;106731.57153415021;1601253.497543124;4.1161665429802845;0.29472681092586295
8613;2019-02-13 16:33:37.872;774;210;195;194;183;38;212;26;57;35;643;617;57;79;261;266;271;212;218;216;211;26;575;356;370;131;361;263;575;293.0;104.0;580.0;120.0;135.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30090.646484375;11464.1650390625;0.0;1214.58117675781;475.0;85686;;;Calculated values ==>;1550072017.872;350.56000000000006;294.16;292.66;292.56;291.46000000000004;276.96000000000004;273.955091788801;294.36;275.76000000000005;278.86;276.66;337.46000000000004;334.86;278.86;281.06;299.26000000000005;299.76000000000005;300.26000000000005;294.36;294.76000000000005;294.26000000000005;;320.66;275.76000000000005;240.61611355647437;262.9017227912062;273.955091788801;294.96000000000004;5750000.0;3560000.0;3700000.0;1310000.0;3610000.0;2630000.0;5750000.0;0.04883333333333333;0.017333333333333333;0.09666666666666666;0.02;0.022500000000000003;0.07133333333333333;;11464.1650390625;0.0;1214.58117675781;30090.646484375;509032.07889594027;411212.7896738466;253707.63404286117;253304.44562726302;249068.4183557512;430412.23801567365;459673.0960018505;456641.3738539494;473372.2673856561;520725.8726816902;518048.63093514694;456641.3738539494;459330.17067076813;467530.87201683124;468871.7681886195;429886.7722637949;412007.5500374451;460221.56738830067;459535.626603062;;199440.67485045042;472499.14586990676;201866.74563786463;218218.4277282257;273.91398952580863;4417880.526926153;1633775.3156231546;282345.0282603404;0.0;0;248;264;0;0;0;0;4;105;101;1893808287829.527;693574877165.3478;1325071561339.5103;24628.214060888196;5412.648004640842;309.9065185900634;17213.960186404987;3551920.324620913;1460524.9957679985;106736.21527376774;1601512.7288002619;3.7515325222910194;0.21048464091587427
8614;2019-02-13 16:34:37.853;774;210;195;194;183;38;212;26;60;35;648;621;59;82;261;266;271;212;218;216;211;26;576;356;370;129;361;260;576;198.0;108.0;662.0;201.0;135.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30170.662109375;11512.53515625;0.0;1202.98999023438;474.0;85687;;;Calculated values ==>;1550072077.853;350.56000000000006;294.16;292.66;292.56;291.46000000000004;276.96000000000004;273.955091788801;294.36;275.76000000000005;279.16;276.66;337.96000000000004;335.26000000000005;279.06;281.36;299.26000000000005;299.76000000000005;300.26000000000005;294.36;294.76000000000005;294.26000000000005;;320.56;275.76000000000005;240.16925963744896;262.5002047102346;273.955091788801;294.96000000000004;5760000.0;3560000.0;3700000.0;1290000.0;3610000.0;2600000.0;5760000.0;0.033;0.018000000000000002;0.11033333333333334;0.033499999999999995;0.022500000000000003;0.05550000000000001;;11512.53515625;0.0;1202.98999023438;30170.662109375;508944.12888622674;410773.5590544542;253650.9047824938;253248.80892852604;249022.62092932206;430412.23801567365;459673.0960018505;457497.12217809167;473631.5180336029;521485.037405465;518711.66805762186;457374.9825595147;460161.6143197174;467530.87201683124;468871.7681886195;429627.30295364774;411580.5451956608;460221.56738830067;459535.626603062;;199022.72361097817;472761.04596960294;201807.35317119668;222825.00922983064;273.89084113336224;4418382.545474423;1633966.727491653;282365.16830701235;0.0;0;248;264;0;0;0;0;4;105;101;1894030217529.3296;693652852465.2783;1325228411654.3706;28211.104513760747;9076.948708746608;324.84163964376523;13137.439264214341;3552360.512838219;1460645.7041707335;106741.50316671845;1601765.577034821;3.991210236440533;0.2871300601523948
8615;2019-02-13 16:35:37.883;777;209;195;194;183;39;213;27;63;34;652;625;62;83;261;266;271;211;218;216;211;26;575;357;370;127;362;261;575;273.0;85.0;509.0;217.0;135.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30195.126953125;11423.8046875;0.0;1218.10815429688;474.0;85688;;;Calculated values ==>;1550072137.883;350.86;294.06;292.66;292.56;291.46000000000004;277.06;274.0616903277293;294.46000000000004;275.86;279.46000000000004;276.56;338.36;335.66;279.36;281.46000000000004;299.26000000000005;299.76000000000005;300.26000000000005;294.26000000000005;294.76000000000005;294.26000000000005;;320.56;275.76000000000005;239.71726792356844;262.63441904999945;274.0616903277293;294.96000000000004;5750000.0;3570000.0000000005;3700000.0;1270000.0;3620000.0000000005;2610000.0;5750000.0;0.0455;0.014166666666666666;0.08483333333333333;0.036166666666666666;0.022500000000000003;0.068;;11423.8046875;0.0;1218.10815429688;30195.126953125;509408.35276995617;410807.08112801187;253707.63404286117;253304.44562726302;249068.4183557512;430346.717906069;459810.4239576509;457702.0984133237;473793.5715148927;521813.99968019495;519039.7271138568;457579.9506683751;460126.30571894493;467389.657016189;468732.9764279705;429886.7722637949;411612.8677169474;460221.56738830067;459535.626603062;;199022.72361097817;473022.0950788126;202066.90495762796;219153.91090494778;273.9964865489048;4418885.845240491;1634157.9592250092;282385.35421278275;0.0;0;248;264;0;0;0;0;4;105;101;1894252328529.2236;693729690865.2417;1325384789804.2961;21686.385578158188;9799.54604271618;258.88031441367303;16345.956667471766;3552776.533161662;1460803.0869456488;106746.36994850809;1602011.3948482843;3.80407373508868;0.2540221110595657
8616;2019-02-13 16:36:37.853;781;209;195;194;184;40;213;27;64;35;659;630;63;86;261;266;271;210;218;216;211;27;579;357;370;125;362;263;579;296.0;82.0;855.0;100.0;135.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30179.0703125;11535.751953125;0.0;1225.77307128906;475.0;85689;;;Calculated values ==>;1550072197.853;351.26;294.06;292.66;292.56;291.56;277.16;274.0616903277293;294.46000000000004;275.86;279.56;276.66;339.06000000000006;336.16;279.46000000000004;281.76000000000005;299.26000000000005;299.76000000000005;300.26000000000005;294.16;294.76000000000005;294.26000000000005;;320.66;275.86;239.25999513918347;262.9017227912062;274.0616903277293;294.96000000000004;5790000.0;3570000.0000000005;3700000.0;1250000.0;3620000.0000000005;2630000.0;5790000.0;0.04933333333333333;0.013666666666666666;0.14250000000000002;0.016666666666666666;0.022500000000000003;0.07183333333333333;;11535.751953125;0.0;1225.77307128906;30179.0703125;509559.9981342805;408982.0379440213;253482.70063520953;253083.80352523713;249255.1423540352;430346.717906069;459810.4239576509;457501.7747322531;474147.5482803409;522370.293219866;519388.0644777553;457379.14680568065;460176.62678201264;467389.657016189;468732.9764279705;428840.44222643814;409415.59937812993;460221.56738830067;459535.626603062;;199440.67485045042;473378.49451345275;202173.0078009679;218244.48931517353;274.0377788652612;4419388.711992123;1634349.193198953;282405.70970683394;0.0;0;248;264;0;0;0;0;4;105;101;1894474217529.3296;693805253065.2777;1325541911204.371;36384.349287708144;4520.091445208081;265.47285226021216;17332.746695179987;3553260.2139910464;1460922.357592949;106750.73737342759;1602291.9103818429;4.584300087053471;0.27035387163939595
8617;2019-02-13 16:37:37.864;785;210;195;194;184;40;213;28;65;35;668;636;64;88;262;266;271;212;218;216;211;27;580;358;370;123;363;264;580;140.0;111.0;877.0;190.0;135.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;30128.0234375;11518.6865234375;0.0;1187.65600585938;475.0;85690;;;Calculated values ==>;1550072257.864;351.66;294.16;292.66;292.56;291.56;277.16;274.1680685717883;294.46000000000004;275.96000000000004;279.66;276.66;339.96000000000004;336.76000000000005;279.56;281.96000000000004;299.36;299.76000000000005;300.26000000000005;294.36;294.76000000000005;294.26000000000005;;320.66;275.86;238.79729159403252;263.0348170998261;274.1680685717883;294.96000000000004;5800000.0;3579999.9999999995;3700000.0;1230000.0;3629999.9999999995;2640000.0;5800000.0;0.02333333333333333;0.018500000000000003;0.14616666666666667;0.03166666666666666;0.022500000000000003;0.04583333333333334;;11518.6865234375;0.0;1187.65600585938;30128.0234375;509974.6935804865;408948.50999021984;253427.27949899028;253029.42322610796;249209.46030030499;430280.9020939914;459810.4239576509;457462.81808978063;474404.3431722755;523213.88131328375;519923.0939532682;457339.9961729728;460262.5319823809;467377.75337343523;468593.9392970479;428575.2655255442;409810.0318441408;460221.56738830067;459535.626603062;;199440.67485045042;473637.5770575189;202375.72235589736;227437.3958625066;274.12117569353626;4419891.363243855;1634541.3487421507;282425.8253030459;0.0;0;248;264;0;0;0;0;4;105;101;1894696258229.9082;693879666705.4717;1325700040189.7832;37285.2304931026;8589.958732218014;347.1568231059628;10637.83557560879;3553874.2397082336;1461031.6280406222;106755.84355669763;1602525.0413008744;4.474944815389121;0.3404239919974242
8618;2019-02-13 16:38:37.884;788;210;196;195;184;41;213;29;61;36;676;642;62;85;262;266;272;212;218;216;211;28;580;359;370;126;364;267;580;-2.0;106.0;434.0;100.0;135.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;30063.587890625;11524.9755859375;0.0;1053.61877441406;477.0;85691;;;Calculated values ==>;1550072317.884;351.96000000000004;294.16;292.76000000000005;292.66;291.56;277.26000000000005;274.27422755570615;294.46000000000004;276.06;279.26000000000005;276.76000000000005;340.76;337.36;279.36;281.66;299.36;299.76000000000005;300.36;294.36;294.76000000000005;294.26000000000005;;320.86;275.96000000000004;239.4893008659735;263.43189868330234;274.27422755570615;294.96000000000004;5800000.0;3590000.0;3700000.0;1260000.0;3640000.0;2670000.0;5800000.0;0.0;0.017666666666666667;0.07233333333333333;0.016666666666666666;0.022500000000000003;0.022500000000000003;;11524.9755859375;0.0;1053.61877441406;30063.587890625;510350.7951820091;408948.50999021984;253828.39767979394;253427.27949899028;249209.46030030499;430214.79039162316;459810.4239576509;456480.5776664727;474115.06097062526;523795.22875427094;520293.9167751034;456604.5754085982;459429.94307753176;467236.2624677158;468454.6555809868;428830.51166070637;409810.0318441408;460221.56738830067;459535.626603062;;200276.58477070546;473344.9661279102;202613.86864209216;253828.39767979394;274.21827247585884;4420393.127203683;1634733.4432698402;282444.50881863886;0.0;0;248;264;0;0;0;0;4;105;101;1894918332229.8376;693954391605.4479;1325859393289.7327;18363.025286096858;4512.184958096967;336.02847675932526;4628.412650773531;3554338.129751401;1461140.8489661836;106761.53866526498;1602652.302442299;2.2132561536032065;0.17391137619279964
8619;2019-02-13 16:39:37.885;788;210;196;195;183;41;213;29;34;37;680;645;45;84;263;266;272;212;218;216;211;29;589;359;370;129;364;263;582;-1.0;81.0;533.0;128.0;135.0;0;63;0;1;0;1;0;0;0;0;1;0;0;0;0;39956.4140625;21873.869140625;0.0;1003.5361938476599;476.0;85692;;;Calculated values ==>;1550072377.885;351.96000000000004;294.16;292.76000000000005;292.66;291.46000000000004;277.26000000000005;274.27422755570615;294.46000000000004;276.06;276.56;276.86;341.16;337.66;277.66;281.56;299.46000000000004;299.76000000000005;300.36;294.36;294.76000000000005;294.26000000000005;;320.76000000000005;276.06;240.16925963744896;262.9017227912062;274.27422755570615;294.96000000000004;5890000.0;3590000.0;3700000.0;1290000.0;3640000.0;2630000.0;5820000.0;0.0;0.013500000000000002;0.08883333333333333;0.021333333333333333;0.022500000000000003;0.022500000000000003;;21873.869140625;0.0;1003.5361938476599;39956.4140625;509567.37707550917;407990.5965687149;253716.38133455595;253317.38281904632;248752.27076607425;430214.79039162316;459810.4239576509;453779.59607081395;473824.7944200122;524525.2825616655;520931.5502354614;455155.1530933704;459935.2083333747;467365.9715764312;468454.6555809868;426389.43277187005;408883.40150316205;460221.56738830067;459535.626603062;;199858.6285646581;473051.3374214201;202608.30431252596;253716.38133455595;274.2161124351719;4420976.636944255;1635011.771614287;282461.652062403;0.0;0;248;265;0;0;0;0;4;105;101;1895140335929.5696;694030892880.3555;1326018395939.5405;22312.383084527915;5769.451372989742;236.33142212755803;4630.933018541386;3554677.0971367755;1461226.5306968442;106766.30841057771;1602729.464942137;1.4402463223632045;0.11900194685940897
8620;2019-02-13 16:40:37.855;787;215;196;195;183;43;213;30;18;37;675;643;25;56;264;266;272;217;218;216;211;29;592;365;370;131;369;239;588;-1.0;84.0;690.0;161.0;135.0;0;63;0;1;0;1;0;0;0;0;1;0;0;0;0;38472.53125;20342.5546875;0.0;909.2152709960941;467.0;85693;;;Calculated values ==>;1550072437.855;351.86;294.66;292.76000000000005;292.66;291.46000000000004;277.46000000000004;274.9066339382667;294.46000000000004;276.16;274.96000000000004;276.86;340.66;337.46000000000004;275.66;278.76000000000005;299.56;299.76000000000005;300.36;294.86;294.76000000000005;294.26000000000005;;319.86;276.06;240.61611355647437;259.59022785621676;274.9066339382667;294.96000000000004;5920000.0;3650000.0;3700000.0;1310000.0;3690000.0;2390000.0;5880000.0;0.0;0.014;0.115;0.026833333333333334;0.022500000000000003;0.022500000000000003;;20342.5546875;0.0;909.2152709960941;38472.53125;509178.80085531593;407342.4096507654;253387.91048617993;252994.97845111627;248489.20450381679;429811.8947417682;459810.4239576509;455846.75844347675;473566.1253818903;525917.3688963552;522681.5731907412;456683.32836296305;460340.3267202827;466786.6475916584;467613.70570579113;425546.4516955201;408257.79972402484;460221.56738830067;459535.626603062;;196097.13278094304;472790.3263854694;204175.47469531992;253387.91048617993;274.85015647023636;4421629.884701565;1635363.39924459;282477.5836881532;0.0;0;248;265;0;0;0;0;4;105;101;1895362224929.6755;694108853880.3927;1326168920639.6123;28942.197631038038;7207.831853685679;242.04112760093344;4638.323612629846;3555104.005082189;1461334.6206517713;106770.29285527505;1602806.670125531;1.9306812705523027;0.16481497378474733
8621;2019-02-13 16:41:37.885;800;216;195;194;180;43;213;30;35;38;656;632;33;49;265;266;272;218;218;216;211;31;572;361;370;132;365;250;572;-1.0;85.0;219.0;12.0;135.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;29895.484375;11442.7265625;0.0;962.0652465820309;460.0;85694;;;Calculated values ==>;1550072497.885;353.16;294.76000000000005;292.66;292.56;291.16;277.46000000000004;274.4858918419099;294.46000000000004;276.16;276.66;276.96000000000004;338.76;336.36;276.46000000000004;278.06;299.66;299.76000000000005;300.36;294.96000000000004;294.76000000000005;294.26000000000005;;319.16;276.26000000000005;240.83765695389522;261.13683023647616;274.4858918419099;294.96000000000004;5720000.0;3610000.0;3700000.0;1320000.0;3650000.0;2500000.0;5720000.0;0.0;0.014166666666666666;0.0365;0.002;0.022500000000000003;0.022500000000000003;;11442.7265625;0.0;962.0652465820309;29895.484375;512534.5418414681;414723.0875463793;253879.86823860797;253473.31916534808;248099.79171437834;430081.6785162784;459810.4239576509;456083.53771632724;473533.532933398;523113.63843676867;520666.8532245002;455840.3419343391;457775.72677953914;467484.0592496592;468175.34348450357;430900.60594021744;415432.9256680918;460221.56738830067;459535.626603062;;193171.6564234249;472853.8412306012;203245.25337822462;253879.86823860797;274.47223448908824;4422199.903031567;1635628.4090268856;282493.18548946106;0.0;0;248;265;0;0;0;0;4;105;101;1895584335929.5696;694187793330.3551;1326315693989.5422;9228.597378340744;539.2171757047531;219.12547052177987;4627.254563200216;3555422.254085428;1461399.2116730232;106774.13783178506;1602883.921883535;1.1781088157455308;0.06171116632114456
8622;2019-02-13 16:42:37.856;812;214;195;193;178;39;213;30;49;38;643;623;47;69;263;266;272;216;218;216;211;30;570;357;370;133;362;266;569;203.0;83.0;3.0;65.0;135.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29834.578125;11278.6728515625;0.0;1036.66711425781;467.0;85695;;;Calculated values ==>;1550072557.856;354.36;294.56;292.66;292.46000000000004;290.96000000000004;277.06;274.0616903277293;294.46000000000004;276.16;278.06;276.96000000000004;337.46000000000004;335.46000000000004;277.86;280.06;299.46000000000004;299.76000000000005;300.36;294.76000000000005;294.76000000000005;294.26000000000005;;319.86;276.16;241.05796691057077;263.299902668528;274.0616903277293;294.96000000000004;5700000.0;3570000.0000000005;3700000.0;1330000.0;3620000.0000000005;2660000.0;5690000.0;0.03383333333333333;0.013833333333333333;0.0005;0.010833333333333334;0.022500000000000003;0.05633333333333333;;11278.6728515625;0.0;1036.66711425781;29834.578125;514187.1150922125;415169.9963038007;254055.2717185912;253238.7894255362;247502.8094945896;430346.717906069;459810.4239576509;455152.1393357169;473403.82665571757;520479.332529546;518416.25038384064;454901.9619922797;457631.30196289765;467648.2160412544;468732.9764279705;431404.78744634084;415869.26851227507;460221.56738830067;459535.626603062;;196097.13278094304;472625.7912797831;202047.86927116755;222820.05663922138;273.98907538678054;4422697.412972618;1635817.6625051168;282509.8335420061;0.0;0;248;265;0;0;0;0;4;105;101;1895806228629.4072;694267254905.297;1326470419169.429;126.55213503227468;2931.2608217600023;214.90801192124312;13334.977107963019;3555500.1759841857;1461428.1183446667;106777.75302927903;1603033.5347994745;1.3485375249704137;0.02712556956331743
8623;2019-02-13 16:43:37.876;808;212;194;193;179;37;213;29;59;38;646;622;58;79;262;266;272;213;218;216;211;28;571;355;370;133;360;273;571;205.0;86.0;99.0;82.0;135.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;29801.65625;11271.4931640625;0.0;1069.72290039062;471.0;85696;;;Calculated values ==>;1550072617.876;353.96000000000004;294.36;292.56;292.46000000000004;291.06;276.86;273.8482719121499;294.46000000000004;276.06;279.06;276.96000000000004;337.76;335.36;278.96000000000004;281.06;299.36;299.76000000000005;300.36;294.46000000000004;294.76000000000005;294.26000000000005;;320.26000000000005;275.96000000000004;241.05796691057077;264.2163659402789;273.8482719121499;294.96000000000004;5710000.0;3550000.0;3700000.0;1330000.0;3600000.0;2730000.0;5710000.0;0.034166666666666665;0.014333333333333333;0.0165;0.013666666666666666;0.022500000000000003;0.05666666666666667;;11271.4931640625;0.0;1069.72290039062;29801.65625;513609.31729205034;413659.9853182301;253530.27943955857;253126.09222421964;247779.05387064497;430477.46260093397;459810.4239576509;455236.62953312014;473403.82665571757;520212.8466088575;517725.3834080403;455110.46648142725;457737.58565271663;467800.68358461093;469010.3157840944;431153.33562044887;414028.5480786454;460221.56738830067;459535.626603062;;197768.88456892778;472431.1216696904;201503.11134960552;222160.95750296922;273.7676421112958;4423194.5472484585;1636005.6431945374;282527.39264320594;0.0;0;248;265;0;0;0;0;4;105;101;1896028302629.3367;694347081505.2716;1326632173069.3774;4186.603050027991;3702.682807707826;245.4552880991826;13451.231249005257;3555536.1309250365;1461483.419635849;106781.59066889826;1603256.8276085127;1.7490960600726508;0.06410170402786214
8624;2019-02-13 16:44:37.857;794;211;194;193;180;36;213;27;63;38;654;625;61;72;261;266;272;212;218;216;211;26;588;356;370;132;361;249;583;223.0;83.0;522.0;89.0;135.0;0;68;0;1;1;0;0;0;0;0;1;0;0;0;0;38366.984375;20155.15234375;0.0;961.0516967773441;469.0;85697;;;Calculated values ==>;1550072677.857;352.56000000000006;294.26000000000005;292.56;292.46000000000004;291.16;276.76000000000005;273.955091788801;294.46000000000004;275.86;279.46000000000004;276.96000000000004;338.56000000000006;335.66;279.26000000000005;280.36;299.26000000000005;299.76000000000005;300.36;294.36;294.76000000000005;294.26000000000005;;320.06;275.76000000000005;240.83765695389522;260.9983114674233;273.955091788801;294.96000000000004;5880000.0;3560000.0;3700000.0;1320000.0;3610000.0;2490000.0;5830000.0;0.03716666666666667;0.013833333333333333;0.087;0.014833333333333334;0.022500000000000003;0.05966666666666667;;20155.15234375;0.0;961.0516967773441;38366.984375;510410.1693628495;407957.81306338083;252868.09289801554;252476.3378278485;247623.81851844618;430412.23801567365;459810.4239576509;459607.7768697744;473533.532933398;522990.5782690341;520034.9938354736;459369.9683089139;460674.0397803137;467530.87201683124;468871.7681886195;426667.0305799457;408408.6241320832;460221.56738830067;459535.626603062;;196933.003932529;472367.87413283327;201847.8659663495;221087.3370160001;273.9066320752084;4423762.43936595;1636267.4489764844;282544.3104059127;0.0;0;249;265;0;0;0;0;4;105;101;1896250232330.0212;694426556330.5167;1326788723479.8604;22425.112248597965;4012.7134544695095;252.57462252876468;14227.414612028027;3555757.8249945156;1461547.6942448253;106785.7396039207;1603487.4099505283;1.9377448171599694;0.10847400526886065
8625;2019-02-13 16:45:37.867;788;213;196;195;181;36;213;28;64;37;648;622;59;61;262;267;272;215;218;216;211;27;583;358;370;132;363;235;579;163.0;111.0;742.0;87.0;135.0;0;65;0;1;1;0;0;0;0;0;1;0;0;0;0;38099.83203125;19952.169921875;0.0;878.0723266601559;457.0;85698;;;Calculated values ==>;1550072737.867;351.96000000000004;294.46000000000004;292.76000000000005;292.66;291.26000000000005;276.76000000000005;274.1680685717883;294.46000000000004;275.96000000000004;279.56;276.86;337.96000000000004;335.36;279.06;279.26000000000005;299.36;299.86;300.36;294.66;294.76000000000005;294.26000000000005;;318.86;275.86;240.83765695389522;259.0149159925826;274.1680685717883;294.96000000000004;5830000.0;3579999.9999999995;3700000.0;1320000.0;3629999.9999999995;2350000.0;5790000.0;0.027166666666666665;0.018500000000000003;0.12366666666666666;0.0145;0.022500000000000003;0.049666666666666665;;19952.169921875;0.0;878.0723266601559;38099.83203125;510090.12407406;410676.572218267;253884.8980848382;253482.70063520953;248156.10579946416;430280.9020939914;459810.4239576509;461881.1603367669;473436.4806182908;523509.3947125407;520883.2289219703;461304.0399113114;461535.08853636315;467377.75337343523;468721.8467893537;428030.7682651408;411487.0392916384;460221.56738830067;459535.626603062;;191917.91438739494;472465.0996282349;202411.2312246306;225729.8386948589;274.1349749227777;4424399.7690398125;1636601.7323665924;282559.6389937778;0.0;0;249;265;0;0;0;0;4;105;101;1896472269329.9858;694505769530.5042;1326933947679.8372;32087.781233534188;3915.7810918522628;306.05898600979464;11612.354132774086;3556212.1748191467;1461613.7760444987;106790.39565987112;1603702.7772452685;2.3005961655362093;0.1479415597235005
8626;2019-02-13 16:46:37.847;800;214;190;189;179;36;213;28;68;37;634;614;62;77;262;267;272;215;218;216;211;27;567;355;370;132;360;258;567;-1.0;83.0;494.0;34.0;135.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;29686.962890625;11274.888671875;0.0;989.679077148438;460.0;85699;;;Calculated values ==>;1550072797.847;353.16;294.56;292.16;292.06;291.06;276.76000000000005;273.8482719121499;294.46000000000004;275.96000000000004;279.96000000000004;276.86;336.56;334.56;279.36;280.86;299.36;299.86;300.36;294.66;294.76000000000005;294.26000000000005;;319.16;275.86;240.83765695389522;262.23063862743834;273.8482719121499;294.96000000000004;5670000.0;3550000.0;3700000.0;1320000.0;3600000.0;2580000.0;5670000.0;0.0;0.013833333333333333;0.08233333333333334;0.005666666666666667;0.022500000000000003;0.022500000000000003;;11274.888671875;0.0;989.679077148438;29686.962890625;512960.27339237905;415929.6988632896;252147.44583459952;251752.21821987705;247956.0465782905;430477.46260093397;459810.4239576509;458788.78780023096;473436.4806182908;520212.8639107142;518159.4142429513;458062.3058009886;459872.69959064445;467800.68358461093;469137.5394133821;432151.65006676305;416272.93807905726;460221.56738830067;459535.626603062;;193171.6564234249;472465.0996282349;201647.1971115066;252147.44583459952;273.82387571333805;4424964.470698778;1636861.8711120929;282575.1984005543;0.0;0;249;265;0;0;0;0;4;105;101;1896694195329.1743;694584943130.2146;1327081798379.2964;21171.324300038308;1534.6347809281274;219.65551582993;4666.234067290406;3556655.852755011;1461659.1810365617;106794.77515371905;1603838.3869281393;2.2497204327713685;0.15428075855060833
8627;2019-02-13 16:47:37.877;804;212;190;189;176;36;213;27;71;37;633;611;67;89;261;267;272;214;218;216;211;25;568;354;370;132;359;268;567;-2.0;87.0;827.0;31.0;135.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;29658.396484375;11231.5390625;0.0;1032.13903808594;467.0;85700;;;Calculated values ==>;1550072857.877;353.56000000000006;294.36;292.16;292.06;290.76000000000005;276.76000000000005;273.7412296467126;294.46000000000004;275.86;280.26000000000005;276.86;336.46000000000004;334.26000000000005;279.86;282.06;299.26000000000005;299.86;300.36;294.56;294.76000000000005;294.26000000000005;;319.86;275.66;240.83765695389522;263.56353331371673;273.7412296467126;294.96000000000004;5680000.0;3540000.0;3700000.0;1320000.0;3590000.0;2680000.0;5670000.0;0.0;0.0145;0.13783333333333334;0.005166666666666667;0.022500000000000003;0.022500000000000003;;11231.5390625;0.0;1032.13903808594;29658.396484375;513369.24397338484;415232.52303900674;252147.44583459952;251752.21821987705;246865.5166610009;430542.39183029096;459810.4239576509;457554.78245182877;473436.4806182908;519282.2519973802;517007.23648611025;457060.57793600933;459760.03826864855;467812.53341307805;469275.61845933116;431903.9276293528;415929.6988632896;460221.56738830067;459535.626603062;;196097.13278094304;472270.6324499597;201404.8258219124;252147.44583459952;273.7247797859236;4425459.262634296;1637049.518453984;282592.055309149;0.0;0;249;265;0;0;0;0;4;105;101;1896916306329.9507;694664182730.4916;1327239677279.8481;35306.00235549014;1399.4733342449108;231.62631710791598;4666.234067290406;3557126.732467647;1461683.6441630574;106798.53771601433;1603916.1963814832;3.3924028120197995;0.24439466391605943
8628;2019-02-13 16:48:37.848;799;210;190;189;178;36;213;27;71;37;641;615;70;94;261;267;272;211;218;216;211;25;569;355;370;132;360;274;569;283.0;109.0;671.0;49.0;135.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29747.892578125;11212.62890625;0.0;1053.29052734375;470.0;85701;;;Calculated values ==>;1550072917.848;353.06000000000006;294.16;292.16;292.06;290.96000000000004;276.76000000000005;273.8482719121499;294.46000000000004;275.86;280.26000000000005;276.86;337.26;334.66;280.16;282.56;299.26000000000005;299.86;300.36;294.26000000000005;294.76000000000005;294.26000000000005;;320.16;275.66;240.83765695389522;264.3458800820626;273.8482719121499;294.96000000000004;5690000.0;3550000.0;3700000.0;1320000.0;3600000.0;2740000.0;5690000.0;0.04716666666666667;0.018166666666666668;0.11183333333333333;0.008166666666666666;0.022500000000000003;0.06966666666666667;;11212.62890625;0.0;1053.29052734375;29747.892578125;512666.4192833971;413724.8881689366;252039.83791205118;251646.60514302485;247502.8094945896;430477.46260093397;459810.4239576509;456578.4500420801;473436.4806182908;519612.33228197537;516914.00940430857;456453.26501091133;459430.0577252102;467671.8303827659;469137.5394133821;431654.97903933027;414092.32817246125;460221.56738830067;459535.626603062;;197350.94305643384;472270.6324499597;201652.79246693998;217926.12054131803;273.82605841572735;4425954.0757674575;1637236.4627867993;282609.4254892013;0.0;0;249;265;0;0;0;0;4;105;101;1897138199029.7883;694743344450.4337;1327402198689.7292;28509.186038819833;2210.045693194661;319.05482408145394;16832.128922301494;3557658.2686704798;1461713.7089499235;106803.12450749961;1604095.2628156368;3.9027172596039175;0.1977210940164955
