;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8629;2019-02-13 16:49:37.868;789;210;192;191;180;37;213;27;66;36;650;619;65;80;261;267;272;211;218;217;211;26;586;358;370;132;363;248;581;-1.0;84.0;985.0;137.0;135.0;0;63;1;1;0;1;0;0;0;0;1;0;0;0;0;38300.05078125;20183.052734375;0.0;936.306274414062;467.0;85702;;;Calculated values ==>;1550072977.868;352.06000000000006;294.16;292.36;292.26000000000005;291.16;276.86;274.1680685717883;294.46000000000004;275.86;279.76000000000005;276.76000000000005;338.16;335.06;279.66;281.16;299.26000000000005;299.86;300.36;294.26000000000005;294.86;294.26000000000005;;319.86;275.76000000000005;240.83765695389522;260.85938512811435;274.1680685717883;294.96000000000004;5860000.0;3579999.9999999995;3700000.0;1320000.0;3629999.9999999995;2480000.0;5810000.0;0.0;0.014;0.16416666666666666;0.022833333333333334;0.022500000000000003;0.022500000000000003;;20183.052734375;0.0;936.306274414062;38300.05078125;509954.83857574477;408473.63615439355;252190.95470233675;251803.1983453846;247708.64726012218;430280.9020939914;459810.4239576509;460119.52923466434;473339.41292369686;522664.181484125;519505.6670446318;460001.15974006953;461768.78422721353;467248.1840708977;468721.8467893537;427217.29793041706;408915.6305346913;460358.3377583031;459535.626603062;;196097.13278094304;472367.87413283327;202377.79472742102;252190.95470233675;274.1219811328011;4426521.330984004;1637498.1806772815;282626.01098920184;0.0;0;249;266;0;0;0;0;4;105;101;1897360273029.7178;694822570850.4086;1327558850889.6794;42312.60141493911;6164.773479756913;256.2233435401602;4665.255117766318;3558248.646959594;1461783.5223730626;106807.92009022318;1604274.4673975362;2.5284315368558277;0.20776300560386657
8630;2019-02-13 16:50:37.869;793;212;195;194;182;39;213;29;55;37;644;617;54;67;263;267;272;215;218;217;212;28;581;361;370;132;366;236;577;-2.0;86.0;1171.0;116.0;135.0;0;65;1;1;0;1;0;0;0;0;1;0;0;0;0;38302.1875;20150.798828125;0.0;895.464111328125;456.0;85703;;;Calculated values ==>;1550073037.869;352.46000000000004;294.36;292.66;292.56;291.36;277.06;274.4858918419099;294.46000000000004;276.06;278.66;276.86;337.56000000000006;334.86;278.56;279.86;299.46000000000004;299.86;300.36;294.66;294.86;294.36;;318.76000000000005;275.96000000000004;240.83765695389522;259.15941142434775;274.4858918419099;294.96000000000004;5810000.0;3610000.0;3700000.0;1320000.0;3660000.0;2360000.0;5770000.0;0.0;0.014333333333333333;0.19516666666666668;0.01933333333333333;0.022500000000000003;0.022500000000000003;;20150.798828125;0.0;895.464111328125;38302.1875;510890.29198626196;411147.54430251865;253594.50903460867;253193.49240078937;248609.27306748205;430081.6785162784;459810.4239576509;460687.2393462512;473436.4806182908;523025.0079318906;520295.2322473386;460571.09319050476;462075.6446511622;467082.695243512;468303.9457373096;428565.4160648646;412335.26090508327;460358.3377583031;459673.0960018505;;191500.00471740507;472562.30901117553;203201.77112402674;253594.50903460867;274.455411215731;4427159.69360811;1637834.3017084869;282641.27599681047;0.0;0;249;266;0;0;0;0;4;105;101;1897582276729.4497;694901772170.3129;1327704053309.5042;50252.58054803748;5207.6370658182095;232.63222395686583;4636.768206762942;3559020.0363312955;1461878.2940403293;106811.99395451068;1604351.985550428;2.86652401037346;0.23069665043011026
8631;2019-02-13 16:51:37.889;807;214;193;191;180;40;213;29;35;37;630;609;41;75;263;267;272;216;218;217;212;29;566;357;370;133;362;256;566;92.0;115.0;468.0;42.0;135.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;29767.146484375;11279.7373046875;0.0;983.0370483398441;460.0;85704;;;Calculated values ==>;1550073097.889;353.86;294.56;292.46000000000004;292.26000000000005;291.16;277.16;274.0616903277293;294.46000000000004;276.06;276.66;276.86;336.16;334.06;277.26000000000005;280.66;299.46000000000004;299.86;300.36;294.76000000000005;294.86;294.36;;319.16;276.06;241.05796691057077;261.9595390733887;274.0616903277293;294.96000000000004;5660000.0;3570000.0000000005;3700000.0;1330000.0;3620000.0000000005;2560000.0;5660000.0;0.015333333333333334;0.019166666666666665;0.078;0.007;0.022500000000000003;0.03783333333333334;;11279.7373046875;0.0;983.0370483398441;29767.146484375;513908.0622695131;416303.3546284358;253410.37462381402;252601.19691996908;248369.59637365956;430346.717906069;459810.4239576509;455087.3474150554;473306.6277234293;519967.8563853425;517813.84300411126;455825.4528837134;459945.02360292984;467648.2160412544;468860.654768684;432398.1628337976;416978.68387855054;460358.3377583031;459673.0960018505;;193171.6564234249;472528.46462518856;202180.19247350746;232647.48141752236;274.04057391848556;4427727.127139282;1638096.3101498885;282656.9353911948;0.0;0;249;266;0;0;0;0;4;105;101;1897804350729.3792;694981298670.2876;1327851702509.4573;19726.75808544074;1892.4379050617679;295.54001330890253;8589.135751773749;3559603.3918734407;1461937.481054165;106816.39685696493;1604462.2381553364;2.4875179855245877;0.14548938090901192
8632;2019-02-13 16:52:37.859;812;213;192;191;177;38;213;28;23;37;628;606;33;81;262;267;272;214;219;217;212;27;567;356;370;133;361;262;567;223.0;84.0;637.0;0.0;135.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;29758.86328125;11310.0966796875;0.0;1007.3065795898401;467.0;85705;;;Calculated values ==>;1550073157.859;354.36;294.46000000000004;292.36;292.26000000000005;290.86;276.96000000000004;273.955091788801;294.46000000000004;275.96000000000004;275.46000000000004;276.86;335.96000000000004;333.76000000000005;276.46000000000004;281.26000000000005;299.36;299.86;300.36;294.56;294.86;294.36;;319.86;275.86;241.05796691057077;262.7682575881327;273.955091788801;295.06;5670000.0;3560000.0;3700000.0;1330000.0;3610000.0;2620000.0;5670000.0;0.03716666666666667;0.014;0.10616666666666667;0.0;0.022500000000000003;0.05966666666666667;;11310.0966796875;0.0;1007.3065795898401;29758.86328125;514439.12755466084;415582.93273463217;252947.64082331033;252545.8833506744;247226.81265984647;430412.23801567365;459810.4239576509;452564.838555993;473306.6277234293;519265.2352792353;516998.6544415689;453824.779244464;459729.12073183834;467659.9626277319;468999.21857833967;432151.65006676305;415929.6988632896;460358.3377583031;459673.0960018505;;196097.13278094304;472333.7623376517;201972.2588119733;221194.81906764506;273.955091788801;4428222.929195859;1638284.4646422064;282673.5132950037;0.0;0;249;266;0;0;0;0;4;105;101;1898026239729.485;695061058770.3257;1328007024809.5315;26604.578882823425;0.0;227.1073168486281;14229.203857074259;3559989.293301123;1461953.24348489;106820.75007368777;1604652.2959090858;3.3335670832908453;0.15740088592262458
8633;2019-02-13 16:53:37.850;806;210;192;191;180;37;213;27;29;37;634;608;35;80;262;267;272;211;218;217;212;26;568;355;370;132;360;266;567;160.0;113.0;426.0;62.0;135.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29781.171875;11249.9189453125;0.0;1020.3284912109401;471.0;85706;;;Calculated values ==>;1550073217.85;353.76;294.16;292.36;292.26000000000005;291.16;276.86;273.8482719121499;294.46000000000004;275.86;276.06;276.86;336.56;333.96000000000004;276.66;281.16;299.36;299.86;300.36;294.26000000000005;294.86;294.36;;320.26000000000005;275.76000000000005;240.83765695389522;263.299902668528;273.8482719121499;294.96000000000004;5680000.0;3550000.0;3700000.0;1320000.0;3600000.0;2660000.0;5670000.0;0.02666666666666667;0.01883333333333333;0.071;0.010333333333333333;0.022500000000000003;0.04916666666666667;;11249.9189453125;0.0;1020.3284912109401;29781.171875;513615.98775924457;414520.2733586181;252947.64082331033;252545.8833506744;248324.10308058927;430477.46260093397;459810.4239576509;452630.43480840453;473436.4806182908;519551.43245567125;516866.26888868783;453391.7038751564;458978.33121426275;467800.68358461093;469137.5394133821;431903.9276293528;414878.34663224773;460358.3377583031;459673.0960018505;;197768.88456892778;472367.87413283327;201607.50494699393;225102.1433988675;273.8083898789518;4428719.021729929;1638472.436572198;282690.40771936544;0.0;0;249;266;0;0;0;0;4;105;101;1898248206429.2522;695140546845.2423;1328165401049.3652;17822.62802016015;2797.8571482536727;320.648442112145;11533.071836313331;3560359.4644909175;1461976.5554637797;106825.31402031296;1604866.9493367942;2.6465811398535495;0.14251562887294936
8634;2019-02-13 16:54:37.840;796;208;192;192;180;37;213;26;42;36;642;612;44;77;261;267;272;209;219;217;212;25;569;354;370;132;359;265;569;142.0;85.0;807.0;5.0;135.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;29724.24609375;11335.48828125;0.0;1013.33813476562;472.0;85707;;;Calculated values ==>;1550073277.84;352.76;293.96000000000004;292.36;292.36;291.16;276.86;273.7412296467126;294.46000000000004;275.76000000000005;277.36;276.76000000000005;337.36;334.36;277.56;280.86;299.26000000000005;299.86;300.36;294.06;294.86;294.36;;320.36;275.66;240.83765695389522;263.1675429290057;273.7412296467126;295.06;5690000.0;3540000.0;3700000.0;1320000.0;3590000.0;2650000.0;5690000.0;0.023666666666666666;0.014166666666666666;0.1345;0.0008333333333333334;0.022500000000000003;0.04616666666666667;;11335.48828125;0.0;1013.33813476562;29724.24609375;512295.02198079275;412976.75865640567;252835.82128379264;252835.82128379264;248233.75386559934;430542.39183029096;459810.4239576509;454443.9638422685;473339.41292369686;520458.5728114654;517364.28103760886;454694.582168557;458770.9315784668;467812.53341307805;469275.61845933116;431654.97903933027;413353.0869266533;460358.3377583031;459673.0960018505;;198186.82848740023;472270.6324499597;201441.3469664711;226489.19546047255;273.73904236177304;4429214.817566668;1638660.6169304948;282707.3521167143;0.0;0;249;266;0;0;0;0;4;105;101;1898470169429.2876;695219733645.2549;1328324674499.3906;34028.851969794756;225.6910712362405;259.27680492959064;10765.323408326949;3560791.4881416247;1462001.7474995735;106830.14592525401;1605052.7383272024;3.666675822373165;0.21224739601343276
8635;2019-02-13 16:55:37.861;786;207;192;192;180;37;213;26;52;36;647;616;52;76;261;267;272;209;219;217;212;25;570;356;370;132;361;264;570;250.0;85.0;816.0;176.0;135.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;29749.54296875;11334.9716796875;0.0;996.529663085938;472.0;85708;;;Calculated values ==>;1550073337.861;351.76;293.86;292.36;292.36;291.16;276.86;273.955091788801;294.46000000000004;275.76000000000005;278.36;276.76000000000005;337.86;334.76000000000005;278.36;280.76000000000005;299.26000000000005;299.86;300.36;294.06;294.86;294.36;;320.36;275.66;240.83765695389522;263.0348170998261;273.955091788801;295.06;5700000.0;3560000.0;3700000.0;1320000.0;3610000.0;2640000.0;5700000.0;0.041666666666666664;0.014166666666666666;0.136;0.029333333333333333;0.022500000000000003;0.06416666666666666;;11334.9716796875;0.0;996.529663085938;29749.54296875;510967.5836602958;412174.699919609;252780.39870376242;252780.39870376242;248188.8936744402;430412.23801567365;459810.4239576509;455858.54699093295;473339.41292369686;521055.3406380401;517861.48119217507;455858.54699093295;458807.70939101087;467530.87201683124;468999.21857833967;431404.78744634084;412942.8775993119;460358.3377583031;459673.0960018505;;198186.82848740023;472270.6324499597;201820.80521827142;219689.75358331372;273.89608488316264;4429710.605941953;1638849.6035528067;282724.1068771851;0.0;0;249;266;0;0;0;0;4;105;101;1898692247129.831;695298961365.4487;1328483430044.779;34549.13288108197;7933.194932129523;261.54372283291025;15398.931138522776;3561363.171369237;1462069.7620131855;106834.4876153892;1605270.8500947023;4.71498166025342;0.3200687672473843
8636;2019-02-13 16:56:37.871;780;207;192;191;182;38;213;27;58;36;649;619;57;78;261;268;272;208;219;217;212;25;571;355;370;133;360;262;571;274.0;78.0;781.0;135.0;135.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;29789.4609375;11377.7451171875;0.0;998.2001342773441;473.0;85709;;;Calculated values ==>;1550073397.871;351.16;293.86;292.36;292.26000000000005;291.36;276.96000000000004;273.8482719121499;294.46000000000004;275.86;278.96000000000004;276.76000000000005;338.06000000000006;335.06;278.86;280.96000000000004;299.26000000000005;299.96000000000004;300.36;293.96000000000004;294.86;294.36;;320.46000000000004;275.66;241.05796691057077;262.7682575881327;273.8482719121499;295.06;5710000.0;3550000.0;3700000.0;1330000.0;3600000.0;2620000.0;5710000.0;0.04566666666666667;0.013000000000000001;0.13016666666666665;0.022500000000000003;0.022500000000000003;0.06816666666666667;;11377.7451171875;0.0;998.2001342773441;29789.4609375;510133.07700116496;411747.87782547576;252725.2952970939;252327.77500386347;248881.54970092364;430477.46260093397;459810.4239576509;456927.7039580028;473209.4130839679;521424.45868862997;518338.58081861393;456804.7950512398;459366.3885664259;467671.8303827659;469264.67209518404;431153.33562044887;412140.1516344429;460358.3377583031;459673.0960018505;;198604.77482894104;472138.9942397944;201588.3140895512;218467.26876685745;273.8009011855621;4430206.847000821;1639038.9077381906;282740.73239595187;0.0;0;249;266;0;0;0;0;4;105;101;1898914284129.7957;695378474615.436;1328641256344.754;33236.67724787678;6087.390303380474;247.17139181807744;16442.197223185358;3561928.1472671805;1462186.619696498;106838.72761455938;1605536.2370547971;4.525992562841276;0.28318818773496274
8637;2019-02-13 16:57:37.861;778;206;192;191;181;39;213;27;60;36;650;620;60;81;261;268;272;208;219;217;212;25;572;356;370;133;361;261;572;317.0;86.0;819.0;109.0;135.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29944.236328125;11460.599609375;0.0;1001.13262939453;474.0;85710;;;Calculated values ==>;1550073457.861;350.96000000000004;293.76000000000005;292.36;292.26000000000005;291.26000000000005;277.06;273.955091788801;294.46000000000004;275.86;279.16;276.76000000000005;338.16;335.16;279.16;281.26000000000005;299.26000000000005;299.96000000000004;300.36;293.96000000000004;294.86;294.36;;320.56;275.66;241.05796691057077;262.63441904999945;273.955091788801;295.06;5720000.0;3560000.0;3700000.0;1330000.0;3610000.0;2610000.0;5720000.0;0.05283333333333333;0.014333333333333333;0.13649999999999998;0.018166666666666668;0.022500000000000003;0.07533333333333334;;11460.599609375;0.0;1001.13262939453;29944.236328125;509796.01904025336;410911.1991862741;252670.50696234108;252274.01454849305;248466.54800052318;430412.23801567365;459810.4239576509;457335.37642303173;473209.4130839679;521608.7216242362;518525.22857344686;457335.37642303173;459885.43974641827;467530.87201683124;469126.57716250315;430900.60594021744;411713.27117565356;460358.3377583031;459673.0960018505;;199022.72361097817;472138.9942397944;201878.54342722235;217048.70952731313;273.9185866973619;4430704.544847978;1639229.1955576856;282757.3907254674;0.0;0;249;266;0;0;0;0;4;105;101;1899136247129.831;695458261315.4487;1328798130194.7788;34869.85770392798;4909.731523095059;275.018464958749;18277.703781081815;3562495.607132793;1462278.2471046194;106843.0784714362;1605825.5213411273;4.680915169368406;0.2732079679084271
8638;2019-02-13 16:58:37.872;778;206;192;191;181;40;213;28;62;36;649;620;61;84;262;268;273;207;219;217;212;26;574;357;370;133;362;261;574;128.0;79.0;836.0;134.0;135.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29918.666015625;11493.13671875;0.0;994.314208984375;474.0;85711;;;Calculated values ==>;1550073517.872;350.96000000000004;293.76000000000005;292.36;292.26000000000005;291.26000000000005;277.16;274.0616903277293;294.46000000000004;275.96000000000004;279.36;276.76000000000005;338.06000000000006;335.16;279.26000000000005;281.56;299.36;299.96000000000004;300.46000000000004;293.86;294.86;294.36;;320.56;275.76000000000005;241.05796691057077;262.63441904999945;274.0616903277293;295.06;5740000.0;3570000.0000000005;3700000.0;1330000.0;3620000.0000000005;2610000.0;5740000.0;0.021333333333333333;0.013166666666666667;0.13933333333333334;0.022333333333333334;0.022500000000000003;0.043833333333333335;;11493.13671875;0.0;994.314208984375;29918.666015625;509621.1778125503;410013.1386123279;252561.85953710016;252167.38695654608;248376.83377188267;430346.717906069;459810.4239576509;457579.9506683751;473209.4130839679;521506.0696014797;518525.22857344686;457457.7101697933;460246.61376299994;467518.9863235821;468988.24043746403;430636.4585680417;410430.23687988135;460358.3377583031;459673.0960018505;;199022.72361097817;472236.3865531139;202115.73469350205;228010.13337747825;274.0154932605988;4431203.49382404;1639420.5117617;282774.02249769715;0.0;0;249;266;0;0;0;0;4;105;101;1899358287829.5276;695538075945.3396;1328954758904.5647;35594.68075916565;6032.694558197998;266.0485855607776;10154.559861701651;3563082.9192733387;1462369.450706101;106847.58819014792;1606062.5003093407;4.1680230870039745;0.3019196115134062
8639;2019-02-13 16:59:37.852;779;207;192;191;181;41;213;28;63;36;648;620;62;87;262;268;273;208;219;217;212;27;575;358;370;133;363;265;575;129.0;83.0;1075.0;120.0;135.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;30035.625;11442.2294921875;0.0;1024.94897460938;475.0;85712;;;Calculated values ==>;1550073577.852;351.06000000000006;293.86;292.36;292.26000000000005;291.26000000000005;277.26000000000005;274.1680685717883;294.46000000000004;275.96000000000004;279.46000000000004;276.76000000000005;337.96000000000004;335.16;279.36;281.86;299.36;299.96000000000004;300.46000000000004;293.96000000000004;294.86;294.36;;320.66;275.86;241.05796691057077;263.1675429290057;274.1680685717883;295.06;5750000.0;3579999.9999999995;3700000.0;1330000.0;3629999.9999999995;2650000.0;5750000.0;0.021500000000000002;0.013833333333333333;0.17916666666666667;0.02;0.022500000000000003;0.044000000000000004;;11442.2294921875;0.0;1024.94897460938;30035.625;509658.9520063933;409977.7442527852;252507.99267018784;252114.51252087113;248332.28560088016;430280.9020939914;459810.4239576509;457054.6125532047;473209.4130839679;521076.38367511274;518190.31015124056;456931.3067663924;459985.9776074441;467377.75337343523;468849.6607349397;430381.18602774077;410395.48984594806;460358.3377583031;459673.0960018505;;199440.67485045042;472333.7623376517;202417.0587882217;228031.74088695442;274.13723928893216;4431702.946376298;1639611.576104168;282790.8440818347;0.0;0;249;266;0;0;0;0;4;105;101;1899580213829.5981;695617849345.365;1329112506304.6147;45622.56171622612;5398.334070988601;276.4687971814658;10192.219625055428;3563759.504024064;1462464.677525184;106852.10766134615;1606232.0002862855;4.932117108390907;0.3579887861841227
8640;2019-02-13 17:00:37.872;778;211;194;193;182;41;213;29;61;36;649;620;60;77;263;268;273;213;219;217;212;28;595;362;370;133;367;250;590;93.0;91.0;1504.0;223.0;135.0;0;64;0;1;1;0;0;0;0;0;1;0;0;0;0;38530.43359375;20362.69140625;0.0;948.7890014648441;471.0;85713;;;Calculated values ==>;1550073637.872;350.96000000000004;294.26000000000005;292.56;292.46000000000004;291.36;277.26000000000005;274.5913991737795;294.46000000000004;276.06;279.26000000000005;276.76000000000005;338.06000000000006;335.16;279.16;280.86;299.46000000000004;299.96000000000004;300.46000000000004;294.46000000000004;294.86;294.36;;320.26000000000005;275.96000000000004;241.05796691057077;261.13683023647616;274.5913991737795;295.06;5950000.0;3620000.0000000005;3700000.0;1330000.0;3670000.0000000005;2500000.0;5900000.0;0.015500000000000002;0.015166666666666667;0.25066666666666665;0.03716666666666667;0.022500000000000003;0.038000000000000006;;20362.69140625;0.0;948.7890014648441;38530.43359375;507772.375133423;259573.31703837533;252501.75685244956;252116.50178156985;248044.2066002897;430014.67791919125;459810.4239576509;459212.67005737504;473209.4130839679;522400.44786527526;519441.7402217374;459093.38060998835;461110.55197599786;466940.66681914206;468292.88811147213;424967.52994348685;405342.72995632334;460358.3377583031;459673.0960018505;;197768.88456892778;472431.1216696904;203446.02732747546;232492.18296726275;274.55455691844605;4432274.520659004;1639876.7054585733;282807.2973809023;0.0;0;250;266;0;0;0;0;4;105;101;1899802287829.5276;695697675945.3396;1329267057804.5657;64112.17177762816;9997.27933971899;297.64279980531325;8632.874695314336;3564674.2649549264;1462593.0170691584;106856.89351940728;1606388.9283641675;3.896489921104026;0.3177404309844619
8641;2019-02-13 17:01:37.843;786;215;194;193;182;45;213;30;57;37;644;617;55;66;265;266;273;217;219;217;212;30;590;364;370;136;369;245;585;-1.0;82.0;1012.0;196.0;135.0;0;74;0;1;1;0;0;0;0;0;1;0;0;0;0;38421.3515625;20225.228515625;0.0;966.747802734375;460.0;85714;;;Calculated values ==>;1550073697.843;351.76;294.66;292.56;292.46000000000004;291.36;277.66;274.8017692304317;294.46000000000004;276.16;278.86;276.86;337.56000000000006;334.86;278.66;279.76000000000005;299.66;299.76000000000005;300.46000000000004;294.86;294.86;294.36;;319.16;276.16;241.71165711629368;260.44013211722256;274.8017692304317;295.06;5900000.0;3640000.0;3700000.0;1360000.0;3690000.0;2450000.0;5850000.0;0.0;0.013666666666666666;0.16866666666666666;0.03266666666666666;0.022500000000000003;0.022500000000000003;;20225.228515625;0.0;966.747802734375;38421.3515625;509227.42061691376;408790.63517347805;252762.0113875427;252372.16493315095;248257.6924915049;429879.7862731237;459810.4239576509;459523.17210605147;472915.8103579757;522297.0039354761;519550.75482783176;459286.5167070625;460584.3251437388;466917.36708515004;467754.4950057721;426380.687011803;409657.9281898322;460358.3377583031;459673.0960018505;;193171.6564234249;472231.8376443816;203951.2540821719;252762.0113875427;274.75901170119823;4432915.475590147;1640214.7746452198;282823.2524722357;0.0;0;250;266;0;0;0;0;4;105;101;1900024180529.3652;695778336940.2806;1329415486029.457;43106.46350669435;8763.832396365517;228.54437056693402;4655.499403821926;3565567.321728806;1462749.284101256;106861.27629312553;1606499.6112922947;2.6781050915143005;0.23242495315861184
8642;2019-02-13 17:02:37.873;805;215;194;192;179;44;213;31;54;38;631;610;50;63;266;266;273;217;219;217;212;30;583;363;370;138;368;242;578;0.0;116.0;967.0;185.0;135.0;0;90;0;1;1;0;0;0;0;0;1;0;0;0;0;38307.54296875;20038.759765625;0.0;1015.64794921875;452.0;85715;;;Calculated values ==>;1550073757.873;353.66;294.66;292.56;292.36;291.06;277.56;274.69669130483857;294.46000000000004;276.26000000000005;278.56;276.96000000000004;336.26000000000005;334.16;278.16;279.46000000000004;299.76000000000005;299.76000000000005;300.46000000000004;294.86;294.86;294.36;;318.36;276.16;242.14157278889297;260.01710675043796;274.69669130483857;295.06;5830000.0;3629999.9999999995;3700000.0;1380000.0;3679999.9999999995;2420000.0;5780000.0;0.0;0.01933333333333333;0.16116666666666665;0.030833333333333334;0.022500000000000003;0.022500000000000003;;20038.759765625;0.0;1015.64794921875;38307.54296875;512217.9814138558;411914.0225132457;253138.49193899822;252348.17446939377;247476.8815918825;429947.3805835815;459810.4239576509;459638.95235278585;472752.1489716358;521221.1759981296;519087.9442760073;459167.5377415387;460695.23780312965;467189.80037420907;467895.03022007534;428289.41002124315;412691.3735546752;460358.3377583031;459673.0960018505;;189828.38726562503;471968.1179040911;203676.036775024;253138.49193899822;274.6481105667279;4433555.202747997;1640550.4756473547;282839.78069680976;0.0;0;250;266;0;0;0;0;4;105;101;1900246291529.2593;695860578040.2415;1329561659079.3875;41252.68989394928;8272.339168146236;301.56203835364704;4647.028591414177;3566270.666169949;1462891.3231816073;106865.6960553078;1606577.171119418;2.5872786558350165;0.22279457982149098
8643;2019-02-13 17:03:37.874;822;215;196;195;179;41;213;32;37;38;616;599;37;62;266;266;273;216;219;217;212;31;567;360;370;139;365;249;567;-1.0;118.0;96.0;100.0;135.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30059.0078125;11319.830078125;0.0;1092.06848144531;447.0;85716;;;Calculated values ==>;1550073817.874;355.36;294.66;292.76000000000005;292.66;291.06;277.26000000000005;274.38016830617;294.46000000000004;276.36;276.86;276.96000000000004;334.76000000000005;333.06;276.86;279.36;299.76000000000005;299.76000000000005;300.46000000000004;294.76000000000005;294.86;294.36;;317.86;276.26000000000005;242.35481222062532;260.9983114674233;274.38016830617;295.06;5670000.0;3600000.0;3700000.0;1390000.0;3650000.0;2490000.0;5670000.0;0.0;0.019666666666666666;0.016;0.016666666666666666;0.022500000000000003;0.022500000000000003;;11319.830078125;0.0;1092.06848144531;30059.0078125;515666.7833197408;416272.93807905726;409002.03532482655;254174.03476074056;247956.0465782905;430148.3826014536;459810.4239576509;456490.3279325524;472621.17715536855;519116.3753400083;517379.3009913026;456490.3279325524;459488.9123983648;467613.70570579113;468315.1240550476;432387.62447272;416612.76101829234;460358.3377583031;459673.0960018505;;187738.9118479558;471934.1488268154;202668.93542048938;409002.03532482655;274.24425793695013;4434124.933501437;1640811.8015854685;282857.3452931856;0.0;0;250;266;0;0;0;0;4;105;101;1900468295229.8733;695943679425.4713;1329708961534.795;4061.142280193008;4487.753556772101;310.23898127041116;1140.098865233039;3566648.287732699;1462997.6590601774;106870.79448212446;1606625.397985458;0.8056167745391826;0.08812722788002576
8644;2019-02-13 17:04:37.874;828;213;192;191;176;36;213;30;29;38;597;582;37;101;264;266;273;214;219;217;212;27;565;355;370;157;360;267;565;-1.0;81.0;0.0;350.0;135.0;0;42;100;1;0;0;0;0;0;0;1;1;0;0;0;30705.974609375;11158.419921875;0.0;2132.3681640625;458.0;85717;;;Calculated values ==>;1550073877.874;355.96000000000004;294.46000000000004;292.36;292.26000000000005;290.76000000000005;276.76000000000005;273.8482719121499;294.46000000000004;276.16;276.06;276.96000000000004;332.86;331.36;276.86;283.26000000000005;299.56;299.76000000000005;300.46000000000004;294.56;294.86;294.36;;318.96000000000004;275.86;246.01318540288656;263.43189868330234;273.8482719121499;295.06;5650000.0;3550000.0;3700000.0;1570000.0;3600000.0;2670000.0;5650000.0;0.0;0.013500000000000002;0.0;0.058333333333333334;0.022500000000000003;0.022500000000000003;;11158.419921875;0.0;2132.3681640625;30705.974609375;516566.33877651923;416334.24253267766;253060.78858263494;252656.8333273466;246951.0632463026;430477.46260093397;459810.4239576509;452456.2906240178;470225.97522802756;515642.4490301571;514087.0053618257;453473.10010480124;461367.3984325696;468058.0973201897;469010.3157840944;432876.9821295648;416673.04489235184;460358.3377583031;459673.0960018505;;192335.8262164488;469114.28968279203;200598.06261487317;253060.78858263494;273.41324350707174;4434631.308354953;1640999.1203354686;282884.2155985648;0.0;0;250;266;0;0;0;0;4;106;101;1900690295229.8733;696032479425.4713;1329863761534.795;0.0;15663.446578961933;218.75315270237496;4648.776916932351;3566682.130585034;1463165.5857279752;106875.20274990756;1606673.6386169759;1.5447523890866743;0.2012142052218776
8645;2019-02-13 17:05:37.854;820;212;190;189;175;34;214;26;31;35;568;558;41;147;262;266;273;213;219;217;212;24;565;354;370;155;359;276;565;284.0;110.0;654.0;395.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;31067.4921875;11106.1787109375;0.0;2548.1123046875;468.0;85718;;;Calculated values ==>;1550073937.854;355.16;294.36;292.16;292.06;290.66;276.56;273.7412296467126;294.56;275.76000000000005;276.26000000000005;276.66;329.96000000000004;328.96000000000004;277.26000000000005;287.86;299.36;299.76000000000005;300.46000000000004;294.46000000000004;294.86;294.36;;319.96000000000004;275.56;245.62243170879464;264.60387354146746;273.7412296467126;295.06;5650000.0;3540000.0;3700000.0;1550000.0;3590000.0;2760000.0;5650000.0;0.04733333333333333;0.018333333333333333;0.109;0.06583333333333334;0.02266666666666667;0.07;;11106.1787109375;0.0;2548.1123046875;31067.4921875;515587.94327336224;415992.04402388865;252256.27815030352;251859.00837601957;246590.58972199858;430542.39183029096;459947.6112961071;451127.67557942745;470193.83845296944;511839.11061996693;510791.5993484207;452426.54528639966;465535.405784114;467941.15048222104;469148.6204098384;432876.9821295648;416334.24253267766;460358.3377583031;459673.0960018505;;196515.0671798046;469085.0099615121;201118.37595754085;217677.3157151973;273.61279771221604;4435145.915652128;1641184.5968113602;282923.2066011488;0.0;0;250;266;0;0;0;0;4;106;101;1900912221229.9438;696126048225.5011;1330026607234.8467;27251.01365878564;17641.136738594774;303.28355927626427;16939.704620065724;3566909.146668336;1463443.031409645;106879.55160574013;1606853.482661837;4.550594278796267;0.36894115352286255
8646;2019-02-13 17:06:37.855;806;210;191;190;178;34;214;25;37;31;569;557;40;142;261;267;273;211;219;217;212;23;583;355;370;146;360;251;577;278.0;108.0;572.0;333.0;136.0;0;0;1;1;0;1;0;0;0;0;1;1;1;0;0;40187.9375;20038.482421875;0.0;3056.92138671875;468.0;85719;;;Calculated values ==>;1550073997.855;353.76;294.16;292.26000000000005;292.16;290.96000000000004;276.56;273.8482719121499;294.56;275.66;276.86;276.26000000000005;330.06;328.86;277.16;287.36;299.26000000000005;299.86;300.46000000000004;294.26000000000005;294.86;294.36;;319.96000000000004;275.46000000000004;243.81672145450628;261.27494424493943;273.8482719121499;295.06;5830000.0;3550000.0;3700000.0;1460000.0;3600000.0;2510000.0;5770000.0;0.04633333333333333;0.018000000000000002;0.09533333333333333;0.0555;0.02266666666666667;0.069;;20038.482421875;0.0;3056.92138671875;40187.9375;512342.71677931794;410327.80889682093;252009.62467357836;251621.06000087064;247160.5243628937;430477.46260093397;459947.6112961071;456161.9829332792;471003.6945412344;514133.80837432906;512900.6290659906;456526.4074851547;468499.1255873315;467671.8303827659;469137.5394133821;428289.41002124315;410740.6322790437;460358.3377583031;459673.0960018505;;196515.0671798046;470208.5969619798;201485.93793703872;218083.09106788263;273.76093624074673;4435739.720795394;1641444.1399794675;282969.91599366436;0.0;0;250;267;0;0;0;0;4;106;102;1901134224929.6758;696216349730.392;1330184709869.6558;24279.116289641588;14914.10757588423;315.8779993595897;16669.710340443784;3567338.57157435;1463714.3296334997;106884.71137138385;1607133.5657874772;2.432467198708393;0.18731507328425587
8647;2019-02-13 17:07:37.875;805;212;192;191;179;35;214;23;41;30;558;548;41;135;262;267;273;214;219;217;212;23;579;356;370;140;361;238;575;132.0;84.0;873.0;396.0;136.0;0;14;1;1;0;1;0;0;0;0;1;1;1;0;0;40012.44140625;20024.71875;0.0;2965.15454101562;458.0;85720;;;Calculated values ==>;1550074057.875;353.66;294.36;292.36;292.26000000000005;291.06;276.66;273.955091788801;294.56;275.46000000000004;277.26000000000005;276.16;328.96000000000004;327.96000000000004;277.26000000000005;286.66;299.36;299.86;300.46000000000004;294.56;294.86;294.36;;318.96000000000004;275.46000000000004;242.56692532238324;259.4470641161187;273.955091788801;295.06;5790000.0;3560000.0;3700000.0;1400000.0;3610000.0;2380000.0;5750000.0;0.022000000000000002;0.014;0.14550000000000002;0.066;0.02266666666666667;0.044666666666666674;;20024.71875;0.0;2965.15454101562;40012.44140625;512558.9589325587;412007.5500374451;252507.99267018784;252114.51252087113;247605.23509377072;430412.23801567365;459947.6112961071;458738.7139588963;471703.5210853088;514137.7555580617;513119.07531847525;458738.7139588963;469504.65437605523;467659.9626277319;468999.21857833967;429346.59050592466;412781.58910701546;460358.3377583031;459673.0960018505;;192335.8262164488;471014.3812069224;201777.46980994544;227521.31723156097;273.87919066301856;4436408.280064898;1641778.111275797;283020.11668770155;0.0;0;250;267;0;0;0;0;4;106;102;1901356298929.6052;696302178330.3647;1330331458769.6091;37387.861023672354;17769.63615220048;231.91001958472876;10369.446118406267;3567852.634348957;1463986.7849526575;106889.27779317365;1607358.9671999973;2.8603399627940624;0.2593857809555032
8648;2019-02-13 17:08:37.876;820;213;187;185;177;36;214;-2;46;29;559;555;45;163;262;267;273;215;219;217;212;6;564;355;370;137;360;260;564;157.0;82.0;603.0;365.0;136.0;0;18;100;1;0;0;0;0;0;0;1;1;1;0;0;31777.91796875;11232.220703125;0.0;3362.27734375;459.0;85721;;;Calculated values ==>;1550074117.876;355.16;294.46000000000004;291.86;291.66;290.86;276.76000000000005;273.8482719121499;294.56;272.96000000000004;277.76000000000005;276.06;329.06;328.66;277.66;289.46000000000004;299.36;299.86;300.46000000000004;294.66;294.86;294.36;;319.06;273.76000000000005;241.92719264551067;262.5002047102346;273.8482719121499;295.06;5640000.0;3550000.0;3700000.0;1370000.0;3600000.0;2600000.0;5640000.0;0.026166666666666668;0.013666666666666666;0.1005;0.06083333333333333;0.02266666666666667;0.04883333333333334;;11232.220703125;0.0;3362.27734375;31777.91796875;515671.0523583221;416703.88395454065;251125.7726265658;250350.73809410466;247357.4581712565;430477.46260093397;459947.6112961071;455778.51535834384;472002.15594002855;512315.3954972426;511901.23607106146;455655.026436199;469657.2397428726;467800.68358461093;469137.5394133821;433119.91216912126;417370.7044966769;460358.3377583031;459673.0960018505;;192753.74022246967;469744.696391452;200977.32795101497;224254.42172533207;273.56200226578073;4437006.543029849;1642038.5901121667;283072.84616548754;0.0;0;250;267;0;0;0;0;4;106;102;1901578302629.3372;696385279715.2644;1330480861259.4287;25607.51933443655;16350.014913459918;215.23917152340604;11496.278593836652;3568377.604600665;1464271.1201167016;106893.00409853243;1607541.1846092853;3.6773482610282877;0.32579142955579604
8649;2019-02-13 17:09:37.846;830;212;186;184;176;36;214;-15;51;27;577;580;52;195;262;267;273;213;219;217;212;-9;563;354;370;136;359;274;562;-1.0;111.0;494.0;388.0;136.0;0;21;100;1;0;0;0;0;0;0;1;1;1;0;0;31953.32421875;11051.330078125;0.0;3601.76782226562;468.0;85722;;;Calculated values ==>;1550074177.846;356.16;294.36;291.76000000000005;291.56;290.76000000000005;276.76000000000005;273.7412296467126;294.56;271.66;278.26000000000005;275.86;330.86;331.16;278.36;292.66;299.36;299.86;300.46000000000004;294.46000000000004;294.86;294.36;;319.96000000000004;272.26000000000005;241.71165711629368;264.3458800820626;273.7412296467126;295.06;5630000.0;3540000.0;3700000.0;1360000.0;3590000.0;2740000.0;5620000.0;0.0;0.018500000000000003;0.08233333333333334;0.06466666666666666;0.02266666666666667;0.02266666666666667;;11051.330078125;0.0;3601.76782226562;31953.32421875;516974.9726418757;417100.9170374053;250839.4955825179;250066.5888843259;247080.82170924701;430542.39183029096;459947.6112961071;454054.15687377716;471938.4492427271;512956.0586121238;513269.19110090577;454181.43656811543;471441.3891121253;467941.15048222104;469275.61845933116;433361.6965530336;417431.722085959;460358.3377583031;459673.0960018505;;196515.0671798046;468404.8657701933;199892.49231980357;250839.4955825179;273.1312799938236;4437537.371168156;1642224.1935206375;283130.8508583772;0.0;0;250;267;0;0;0;0;4;106;102;1901800191629.443;696467138765.3035;1330640981159.5051;20925.97704827716;17363.800149791867;294.7045276408804;4733.561609504873;3568765.1898478046;1464551.9281014665;106897.2515045954;1607676.3656533768;2.9562378979301043;0.31725068505587745
8650;2019-02-13 17:10:37.866;830;209;187;186;177;36;214;-30;53;26;605;610;53;184;261;267;273;210;219;217;212;-21;579;358;370;137;363;258;573;-2.0;80.0;871.0;453.0;136.0;0;26;1;1;0;1;0;0;0;0;1;1;1;0;0;40336.09765625;19781.25390625;0.0;3367.5380859375;469.0;85723;;;Calculated values ==>;1550074237.866;356.16;294.06;291.86;291.76000000000005;290.86;276.76000000000005;274.1680685717883;294.56;270.16;278.46000000000004;275.76000000000005;333.66;334.16;278.46000000000004;291.56;299.26000000000005;299.86;300.46000000000004;294.16;294.86;294.36;;320.06;271.06;241.92719264551067;262.23063862743834;274.1680685717883;295.06;5790000.0;3579999.9999999995;3700000.0;1370000.0;3629999.9999999995;2580000.0;5730000.0;0.0;0.013333333333333334;0.1451666666666667;0.0755;0.02266666666666667;0.02266666666666667;;19781.25390625;0.0;3367.5380859375;40336.09765625;515654.49172198324;411679.23262263404;250668.67772031075;250287.76441786534;246970.69858330107;430280.9020939914;459947.6112961071;456966.5238690893;471708.256711685;517234.12201715756;517748.271266058;456966.5238690893;472318.58803493244;467248.1840708977;468721.8467893537;429346.59050592466;412072.72865467553;460358.3377583031;459673.0960018505;;196933.003932529;467081.28687606385;200913.32823989965;250668.67772031075;273.55012906840324;4438139.983820872;1642481.2173664921;283188.94776677684;0.0;0;250;268;0;0;0;0;4;106;102;1902022265629.3726;696549066065.2775;1330800634359.4543;37170.38889883737;20095.680877030398;230.318158016655;4737.433481048235;3569249.4876093375;1464864.1944973713;106901.6281520375;1607755.3169207594;2.6884263090677036;0.2777459955481241
8651;2019-02-13 17:11:37.867;830;209;192;192;180;38;214;-45;53;26;620;617;52;161;263;267;273;211;219;217;212;-34;578;358;370;144;363;252;573;-3.0;81.0;1211.0;511.0;136.0;0;71;1;1;0;1;0;0;0;0;1;1;1;0;0;40423.82421875;19881.19921875;0.0;3450.73388671875;459.0;85724;;;Calculated values ==>;1550074297.867;356.16;294.06;292.36;292.36;291.16;276.96000000000004;274.1680685717883;294.56;268.66;278.46000000000004;275.76000000000005;335.16;334.86;278.36;289.26000000000005;299.46000000000004;299.86;300.46000000000004;294.26000000000005;294.86;294.36;;319.06;269.76000000000005;243.40439225979637;261.41265627149306;274.1680685717883;295.06;5780000.0;3579999.9999999995;3700000.0;1440000.0;3629999.9999999995;2520000.0;5730000.0;0.0;0.013500000000000002;0.20183333333333334;0.08516666666666667;0.02266666666666667;0.02266666666666667;;19881.19921875;0.0;3450.73388671875;40423.82421875;515737.35502654256;411679.23262263404;252616.02968544755;252616.02968544755;248055.54588297528;430280.9020939914;459947.6112961071;457936.00528730644;470775.47163449007;519275.59068751533;518968.7002690526;457815.4988515172;470520.36691132904;467507.2221363894;468721.8467893537;429607.30461413064;412461.07453998976;460358.3377583031;459673.0960018505;;192753.74022246967;464789.7231571998;200720.1642097216;252616.02968544755;273.4743052002899;4438812.9943883475;1642811.7433187887;283245.7676470217;0.0;0;250;268;0;0;0;0;4;106;102;1902244269329.9866;696633367470.5106;1330953636909.8774;51914.73059082587;22489.92410369356;231.47410600090194;4693.293503171801;3569991.8759800713;1465219.0804545262;106905.47648505277;1607833.907622335;3.4000364198326185;0.3442218690665372
8652;2019-02-13 17:12:37.887;838;213;194;194;183;39;214;-53;55;25;615;607;54;167;263;267;273;215;219;217;212;-47;580;358;370;147;363;258;574;-2.0;87.0;1176.0;523.0;136.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40577.2890625;19823.7734375;0.0;3641.71313476562;452.0;85725;;;Calculated values ==>;1550074357.887;356.96000000000004;294.46000000000004;292.56;292.56;291.46000000000004;277.06;274.1680685717883;294.56;267.86;278.66;275.66;334.66;333.86;278.56;289.86;299.46000000000004;299.86;300.46000000000004;294.66;294.86;294.36;;318.36;268.46000000000004;244.02132995426717;262.23063862743834;274.1680685717883;295.06;5800000.0;3579999.9999999995;3700000.0;1470000.0;3629999.9999999995;2580000.0;5740000.0;0.0;0.0145;0.196;0.08716666666666667;0.02266666666666667;0.02266666666666667;;19823.7734375;0.0;3641.71313476562;40577.2890625;516557.10450411204;412812.7584839895;253360.40669193043;253360.40669193043;249114.43269794006;430280.9020939914;459947.6112961071;457210.67377449246;470272.71409377275;518262.1758016163;517439.8113888629;457088.64538944094;470387.5990001706;467507.2221363894;468721.8467893537;429084.4655393664;413566.573458172;460358.3377583031;459673.0960018505;;189828.38726562503;463039.18498794956;200269.73913589978;253360.40669193043;273.2971431720922;4439488.228668569;1643142.7283824096;283304.89107342367;0.0;0;250;268;0;0;0;0;4;106;102;1902466343329.916;696720696570.4829;1331106687909.8289;50360.42318916417;22904.73669677034;225.0094351773194;4676.420957691522;3570844.4530256162;1465597.49539069;106909.28178257121;1607912.0146031354;3.331130170178963;0.3400509818203965
8653;2019-02-13 17:13:37.857;848;214;195;194;184;39;214;-56;57;24;606;599;56;170;263;267;273;216;219;217;212;-54;581;358;370;149;363;262;575;-1.0;109.0;1134.0;513.0;136.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40796.8671875;19860.076171875;0.0;3691.81591796875;446.0;85726;;;Calculated values ==>;1550074417.857;357.96000000000004;294.56;292.66;292.56;291.56;277.06;274.1680685717883;294.56;267.56;278.86;275.56;333.76000000000005;333.06;278.76000000000005;290.16;299.46000000000004;299.86;300.46000000000004;294.76000000000005;294.86;294.36;;317.76000000000005;267.76000000000005;244.42749628697553;262.7682575881327;274.1680685717883;295.06;5810000.0;3579999.9999999995;3700000.0;1490000.0;3629999.9999999995;2620000.0;5750000.0;0.0;0.018166666666666668;0.189;0.08549999999999999;0.02266666666666667;0.02266666666666667;;19860.076171875;0.0;3691.81591796875;40796.8671875;517703.8494810693;412781.58910701546;253707.63404286117;253304.44562726302;249440.044920604;430280.9020939914;459947.6112961071;456804.7950512398;469902.5155787702;516998.6544415689;516276.4313596296;456681.78964787815;470186.37948260613;467507.2221363894;468721.8467893537;428820.90854494186;413536.4942920879;460358.3377583031;459673.0960018505;;187321.02276691253;462029.5883197043;200044.19965957495;253707.63404286117;273.2082484769504;4440166.007578658;1643473.2617799386;283365.9732591879;0.0;0;250;268;0;0;0;0;4;106;102;1902688232330.022;696809452170.5253;1331262609909.9033;48527.752529024656;22399.750730441057;277.6668589268468;4668.550471070425;3571668.1091229287;1465974.844017399;106913.46865720619;1607989.8504276979;3.2215552066910966;0.3288106967967696
8654;2019-02-13 17:14:37.878;852;216;197;196;184;39;214;-69;56;23;600;593;56;171;264;267;273;217;219;217;212;-66;584;359;371;150;364;263;577;-3.0;109.0;540.0;530.0;136.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40721.0234375;19928.90234375;0.0;3702.58032226562;443.0;85727;;;Calculated values ==>;1550074477.878;358.36;294.76000000000005;292.86;292.76000000000005;291.56;277.06;274.27422755570615;294.56;266.26000000000005;278.76000000000005;275.46000000000004;333.16;332.46000000000004;278.76000000000005;290.26000000000005;299.56;299.86;300.46000000000004;294.86;294.86;294.36;;317.46000000000004;266.56;244.62907804385475;262.9017227912062;274.27422755570615;295.06;5840000.0;3590000.0;3710000.0;1500000.0;3640000.0;2630000.0;5770000.0;0.0;0.018166666666666668;0.09000000000000001;0.08833333333333333;0.02266666666666667;0.02266666666666667;;19928.90234375;0.0;3702.58032226562;40721.0234375;517950.87184086436;412720.89499454305;254406.80044678904;253998.90528574798;249347.15429602875;430214.79039162316;459790.9256015775;456518.07263439486;469666.7478593842;516294.4717149936;515571.2756706185;456518.07263439486;470164.8308995012;467495.5796977367;468582.79343563836;428021.42456545244;413101.72544488916;460202.574293271;459515.7881035473;;186067.36719380575;460650.2605112464;198291.97060383487;254406.80044678904;272.5175486692871;4440845.561093344;1643804.9526515836;283427.6147947515;0.0;0;250;268;0;0;0;0;4;106;102;1902910610134.6829;696899183565.3884;1331420165034.663;23240.349182750404;23174.98227515469;271.0412006902329;4649.137053553188;3572266.3859599107;1466354.7663848375;106918.0428247612;1608067.5250002064;2.1723355422795367;0.24761782875892438
8655;2019-02-13 17:15:37.898;854;217;198;197;184;39;214;-97;0;19;595;588;23;167;264;267;273;219;219;217;212;-96;583;360;371;151;365;264;577;-1.0;84.0;395.0;518.0;136.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40682.0;19787.685546875;0.0;3694.74145507812;443.0;85728;;;Calculated values ==>;1550074537.898;358.56000000000006;294.86;292.96000000000004;292.86;291.56;277.06;274.38016830617;294.56;263.46000000000004;273.16;275.06;332.66;331.96000000000004;275.46000000000004;289.86;299.56;299.86;300.46000000000004;295.06;294.86;294.36;;317.46000000000004;263.56;244.82967444194236;263.0348170998261;274.38016830617;295.06;5830000.0;3600000.0;3710000.0;1510000.0;3650000.0;2640000.0;5770000.0;0.0;0.014;0.06583333333333334;0.08633333333333333;0.02266666666666667;0.02266666666666667;;19787.685546875;0.0;3694.74145507812;40682.0;518277.37689491874;413101.72544488916;254818.3210958024;254406.80044678904;249347.15429602875;430148.3826014536;459790.9256015775;449255.70623121556;469129.3322971822;515692.3591179845;514968.24704574054;452215.85512865015;469568.04924650234;467354.3118686644;468443.49349306896;428289.41002124315;413849.68692713586;460202.574293271;459515.7881035473;;186067.36719380575;457394.93485277775;196361.8282310344;254818.3210958024;271.7475620233883;4441524.145741284;1644136.0345410889;283489.2796909925;0.0;0;250;268;0;0;0;0;4;106;102;1903133284334.612;696989513665.3597;1331578317734.6128;16648.84696834526;22535.85820501051;202.1561233175021;4639.809252175551;3572598.9067310533;1466735.8170299414;106921.98745023036;1608144.9586886915;1.8748773516973765;0.2219300213223511
8656;2019-02-13 17:16:37.869;854;218;198;197;184;39;214;-104;-57;16;590;583;-62;143;264;267;273;219;219;217;212;-103;586;359;371;152;364;264;579;142.0;86.0;599.0;502.0;136.0;0;99;4;1;0;1;0;0;0;0;1;1;1;0;0;40690.11328125;20135.603515625;0.0;3685.27612304688;441.0;85729;;;Calculated values ==>;1550074597.869;358.56000000000006;294.96000000000004;292.96000000000004;292.86;291.56;277.06;274.27422755570615;294.56;262.76000000000005;267.46000000000004;274.76000000000005;332.16;331.46000000000004;266.96000000000004;287.46000000000004;299.56;299.86;300.46000000000004;295.06;294.86;294.36;;317.26000000000005;262.86;245.02929689885198;263.0348170998261;274.27422755570615;295.06;5860000.0;3590000.0;3710000.0;1520000.0;3640000.0;2640000.0;5790000.0;0.023666666666666666;0.014333333333333333;0.09983333333333334;0.08366666666666665;0.02266666666666667;0.04633333333333334;;20135.603515625;0.0;3685.27612304688;40690.11328125;518034.2035611387;412662.404647252;254699.6584104359;254290.5102639252;249255.1423540352;430214.79039162316;459790.9256015775;441578.52034662827;468690.5890469135;515175.19268513465;514450.6822716287;440877.0418020298;466785.81288375583;467495.5796977367;468582.79343563836;427480.8633949444;413044.2797949203;460202.574293271;459515.7881035473;;185231.60634950487;456504.6449705774;197836.64598140086;225654.52256538923;272.3357722422576;4442201.918936009;1644468.56781423;283550.7501123611;0.0;0;250;268;0;0;0;0;4;106;102;1903355776744.4492;697080369730.2933;1331736641174.497;24333.563790795204;21641.8892487611;206.92436493367893;10835.571969934657;3572940.2617524196;1467103.7869869708;106925.39480661132;1608273.8578673848;2.3936122527506987;0.23453555508961926
8657;2019-02-13 17:17:37.889;851;218;198;197;184;37;214;-109;-56;12;584;577;-39;118;264;268;273;219;219;217;212;-109;586;358;371;152;363;261;579;221.0;83.0;514.0;505.0;136.0;0;100;8;1;0;1;0;0;0;0;1;1;1;0;0;41003.890625;20392.244140625;0.0;3634.84228515625;439.0;85730;;;Calculated values ==>;1550074657.889;358.26;294.96000000000004;292.96000000000004;292.86;291.56;276.86;274.1680685717883;294.56;262.26000000000005;267.56;274.36;331.56;330.86;269.26000000000005;284.96000000000004;299.56;299.96000000000004;300.46000000000004;295.06;294.86;294.36;;317.06;262.26000000000005;245.02929689885198;262.63441904999945;274.1680685717883;295.06;5860000.0;3579999.9999999995;3710000.0;1520000.0;3629999.9999999995;2610000.0;5790000.0;0.036833333333333336;0.013833333333333333;0.08566666666666665;0.08416666666666667;0.02266666666666667;0.059500000000000004;;20392.244140625;0.0;3634.84228515625;41003.890625;517665.4024585029;412662.404647252;254699.6584104359;254290.5102639252;249255.1423540352;430280.9020939914;459790.9256015775;442341.6485765289;468287.87113666954;514813.33774062205;514089.95442119264;444660.80244837253;464290.4656047062;467636.5908648188;468849.6607349397;427480.8633949444;413044.2797949203;460202.574293271;459515.7881035473;;184395.8529593127;455876.7228603309;197441.88267875768;219254.36867177795;272.1738138224235;4442882.929229466;1644806.4124552794;283611.771432739;0.0;0;250;268;0;0;0;0;4;106;102;1903578450944.3784;697171600130.2644;1331894193674.447;20979.746611909064;21751.599048615746;199.70607313366685;14295.554456190277;3573317.9985426287;1467465.5199268016;106928.78452312313;1608483.3537295538;2.381753874595638;0.2201567023300545
