;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8658;2019-02-13 17:18:37.859;847;218;197;196;184;37;214;-115;-32;6;575;568;-17;114;264;268;273;219;219;217;212;-112;585;357;371;152;363;258;578;232.0;88.0;778.0;491.0;136.0;0;100;4;1;0;1;0;0;0;0;1;1;1;0;0;40713.2890625;20156.453125;0.0;3571.52685546875;437.0;85731;;;Calculated values ==>;1550074717.859;357.86;294.96000000000004;292.86;292.76000000000005;291.56;276.86;274.0616903277293;294.56;261.66;269.96000000000004;273.76000000000005;330.66;329.96000000000004;271.46000000000004;284.56;299.56;299.96000000000004;300.46000000000004;295.06;294.86;294.36;;316.86;261.96000000000004;245.02929689885198;262.23063862743834;274.0616903277293;295.06;5850000.0;3570000.0000000005;3710000.0;1520000.0;3629999.9999999995;2580000.0;5780000.0;0.03866666666666666;0.014666666666666666;0.12966666666666668;0.08183333333333334;0.02266666666666667;0.06133333333333333;;20156.453125;0.0;3571.52685546875;40713.2890625;517254.7832472102;413072.730473127;254348.47887533004;253941.7324591653;249301.03961690285;430346.717906069;459790.9256015775;446182.9618915771;467683.03619504336;514143.8122214673;513421.3303091015;448152.39816772623;464261.6083130905;467636.5908648188;468988.24043746403;427751.9170100808;413449.453700351;460202.574293271;459515.7881035473;;183560.10687098323;455562.1748756394;198269.56426277666;218994.38053263334;272.50047339844934;4443563.565238938;1645144.1493130822;283671.7944824014;0.0;0;250;268;0;0;0;0;4;106;102;1903800939644.4846;697262754530.3079;1332049815824.5212;32146.103892534462;21055.111968485933;209.76946187603738;14751.979664349388;3573760.4926059996;1467822.064157485;106932.19511310178;1608725.2954826148;2.8726830115059476;0.2552834873870575
8659;2019-02-13 17:19:37.860;844;218;197;196;182;36;214;-123;-8;-6;565;556;0;122;263;268;273;219;219;217;212;-122;583;357;371;152;362;254;578;-2.0;85.0;556.0;507.0;136.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40417.6796875;20022.685546875;0.0;3500.99731445312;437.0;85732;;;Calculated values ==>;1550074777.86;357.56000000000006;294.96000000000004;292.86;292.76000000000005;291.36;276.76000000000005;274.0616903277293;294.56;260.86;272.36;272.56;329.66;328.76000000000005;273.16;285.36;299.46000000000004;299.96000000000004;300.46000000000004;295.06;294.86;294.36;;316.86;260.96000000000004;245.02929689885198;261.6868853414304;274.0616903277293;295.06;5830000.0;3570000.0000000005;3710000.0;1520000.0;3620000.0000000005;2540000.0;5780000.0;0.0;0.014166666666666666;0.09266666666666666;0.0845;0.02266666666666667;0.02266666666666667;;20022.685546875;0.0;3500.99731445312;40417.6796875;517049.1423828028;413072.730473127;254348.47887533004;253941.7324591653;248564.62603424955;430346.717906069;459790.9256015775;450046.6540387441;466470.5466626709;513461.2709854225;512534.0413637375;451062.45248816797;465776.1314896018;467648.2160412544;468988.24043746403;428289.41002124315;413449.453700351;460202.574293271;459515.7881035473;;183560.10687098323;454510.77024123084;196530.24336844007;254348.47887533004;271.80384083005777;4444239.667912561;1645478.9810487127;283730.73316604126;0.0;0;250;268;0;0;0;0;4;106;102;1904023543354.2158;697353956050.1978;1332203418384.3357;23492.520722114838;21799.35452075082;210.23271454597207;4650.459009172925;3574224.1555381482;1468179.1906631398;106935.69518956804;1608886.9851661485;2.1320031927922787;0.23939554274196226
8660;2019-02-13 17:20:37.870;845;217;196;195;182;36;214;-126;7;-20;551;543;11;129;263;268;273;219;219;217;212;-127;581;357;371;152;362;250;576;295.0;83.0;763.0;498.0;136.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40386.28515625;19969.1015625;0.0;3440.29052734375;436.0;85733;;;Calculated values ==>;1550074837.87;357.66;294.86;292.76000000000005;292.66;291.36;276.76000000000005;274.0616903277293;294.56;260.56;273.86;271.16;328.26000000000005;327.46000000000004;274.26000000000005;286.06;299.46000000000004;299.96000000000004;300.46000000000004;295.06;294.86;294.36;;316.76000000000005;260.46000000000004;245.02929689885198;261.13683023647616;274.0616903277293;295.06;5810000.0;3570000.0000000005;3710000.0;1520000.0;3620000.0000000005;2500000.0;5760000.0;0.04916666666666667;0.013833333333333333;0.12716666666666668;0.083;0.02266666666666667;0.07183333333333333;;19969.1015625;0.0;3440.29052734375;40386.28515625;517335.58334644337;413506.9469047513;254056.42114914913;253650.9047824938;248654.1258737457;430346.717906069;459790.9256015775;452643.08846884506;465050.9921270465;512371.62809317943;511548.71772928786;453139.4843447668;467153.5991862525;467648.2160412544;468988.24043746403;428820.90854494186;414245.1451485565;460202.574293271;459515.7881035473;;183142.23651711168;453983.3401495857;198692.2652584845;216162.16131679172;272.6687143329256;4444913.146513881;1645812.3014853867;283788.58687205793;0.0;0;250;268;0;0;0;0;4;106;102;1904246180454.1804;697445171250.1832;1332354643584.3118;32294.07968491752;21189.1592159614;201.63139364999745;17480.90219084861;3574689.1213561893;1468537.4879838245;106939.1279625026;1609071.443914121;3.040052138571042;0.2586732002718832
8661;2019-02-13 17:21:37.851;849;216;195;194;181;35;214;-128;14;-21;537;528;19;135;263;268;273;218;219;217;212;-127;582;356;371;152;361;248;577;201.0;84.0;848.0;492.0;136.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40432.62109375;20006.955078125;0.0;3401.07836914062;437.0;85734;;;Calculated values ==>;1550074897.851;358.06000000000006;294.76000000000005;292.66;292.56;291.26000000000005;276.66;273.955091788801;294.56;260.36;274.56;271.06;326.86;325.96000000000004;275.06;286.66;299.46000000000004;299.96000000000004;300.46000000000004;294.96000000000004;294.86;294.36;;316.86;260.46000000000004;245.02929689885198;260.85938512811435;273.955091788801;295.06;5820000.0;3560000.0;3710000.0;1520000.0;3610000.0;2480000.0;5770000.0;0.033499999999999995;0.014;0.14133333333333334;0.082;0.02266666666666667;0.05616666666666666;;20006.955078125;0.0;3401.07836914062;40432.62109375;517745.16845579055;412720.89499454305;253594.50903460867;253193.49240078937;248243.79704926815;430412.23801567365;459790.9256015775;453852.2195597051;464949.38162914023;511109.44435490866;510183.6044861241;454465.61127528903;468119.92285971955;467788.9545893743;469126.57716250315;428555.8967404942;413477.93286514556;460202.574293271;459515.7881035473;;183560.10687098323;453983.3401495857;198471.0956660026;220716.74616490596;272.576636659877;4445586.424129261;1646145.3297993809;283845.5802260921;0.0;0;250;268;0;0;0;0;4;106;102;1904468709964.8667;697536342370.4645;1332503996274.7725;36093.86551030996;20952.004047653812;211.0914942548807;13412.546188887021;3575258.8404330513;1468888.55313959;106942.56623078258;1609328.8077937018;3.0190279503962705;0.2723126002059074
8662;2019-02-13 17:22:37.841;856;215;195;194;181;35;214;-131;21;-31;523;515;28;140;262;269;273;217;220;218;213;-130;581;357;371;151;362;245;575;293.0;83.0;612.0;489.0;136.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40339.23046875;19953.296875;0.0;3359.533203125;438.0;85735;;;Calculated values ==>;1550074957.841;358.76;294.66;292.66;292.56;291.26000000000005;276.66;274.0616903277293;294.56;260.06;275.26000000000005;270.06;325.46000000000004;324.66;275.96000000000004;287.16;299.36;300.06;300.46000000000004;294.86;294.96000000000004;294.46000000000004;;316.96000000000004;260.16;244.82967444194236;260.44013211722256;274.0616903277293;295.16;5810000.0;3570000.0000000005;3710000.0;1510000.0;3620000.0000000005;2450000.0;5750000.0;0.04883333333333333;0.013833333333333333;0.10200000000000001;0.08149999999999999;0.02266666666666667;0.07150000000000001;;19953.296875;0.0;3359.533203125;40339.23046875;518684.11018837267;413161.34210014873;253707.63404286117;253304.44562726302;248332.28560088016;430346.717906069;459790.9256015775;455212.6578862429;464077.59434278;509939.3184529034;509117.0297836508;456059.62698423024;469103.3587313791;467518.9863235821;469115.7338860559;428820.90854494186;413907.21448983846;460339.51178248913;459653.4279077064;;183977.97901196036;453834.2767345014;198641.23879707974;216098.1846092622;272.64842735722726;4446259.410709261;1646478.2763986932;283901.90926613164;0.0;0;250;268;0;0;0;0;4;106;102;1904691272864.902;697627227220.4789;1332651871624.796;26170.284747094644;20798.232591899865;206.3061010955971;17414.199895838763;3575777.621873959;1469236.4137918684;106946.04396435885;1609585.6545295236;2.7705354999577825;0.23679412575216677
8663;2019-02-13 17:23:37.871;863;214;195;194;181;36;215;-136;31;-53;510;502;34;142;263;269;273;216;220;218;213;-135;579;357;371;150;362;243;574;-3.0;83.0;756.0;483.0;136.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40169.2578125;19939.10546875;0.0;3342.88061523438;445.0;85736;;;Calculated values ==>;1550075017.871;359.46000000000004;294.56;292.66;292.56;291.26000000000005;276.76000000000005;274.0616903277293;294.66;259.56;276.26000000000005;267.86;324.16;323.36;276.56;287.36;299.46000000000004;300.06;300.46000000000004;294.76000000000005;294.96000000000004;294.46000000000004;;317.66;259.66;244.62907804385475;260.1585393101385;274.0616903277293;295.16;5790000.0;3570000.0000000005;3710000.0;1500000.0;3620000.0000000005;2430000.0;5740000.0;0.0;0.013833333333333333;0.126;0.0805;0.02266666666666667;0.02266666666666667;;19939.10546875;0.0;3342.88061523438;40169.2578125;519700.00620714296;413191.96058999427;253764.7012984487;253360.40669193043;248376.83377188267;430346.717906069;459928.2820158971;456748.1435003357;461981.9660669476;508784.8256564337;507962.60830569366;457107.2585312382;469603.8390560123;467648.2160412544;469115.7338860559;429346.59050592466;413936.7654363244;460339.51178248913;459653.4279077064;;186903.13564328075;453475.0489114009;198918.22708192407;253764.7012984487;272.75847787700997;4446930.650229986;1646810.8793030756;283957.7906413156;0.0;0;250;268;0;0;0;0;4;106;102;1904913984164.796;697717572370.4358;1332798344824.726;32486.569468719867;20491.824157272884;213.1692467961368;4666.811136476509;3576266.67339575;1469580.6696398505;106949.54134007022;1609769.7549589179;2.4851133318504144;0.26396385710751574
8664;2019-02-13 17:24:37.852;870;215;194;193;180;35;215;-123;39;-49;497;490;38;144;262;269;273;216;220;218;213;-125;580;356;371;150;361;246;575;168.0;109.0;1007.0;478.0;136.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40228.046875;19822.783203125;0.0;3418.66284179688;447.0;85737;;;Calculated values ==>;1550075077.852;360.16;294.66;292.56;292.46000000000004;291.16;276.66;273.955091788801;294.66;260.86;277.06;268.26000000000005;322.86;322.16;276.96000000000004;287.56;299.36;300.06;300.46000000000004;294.76000000000005;294.96000000000004;294.46000000000004;;317.86;260.66;244.62907804385475;260.58029834229245;273.955091788801;295.16;5800000.0;3560000.0;3710000.0;1500000.0;3610000.0;2460000.0;5750000.0;0.028;0.018166666666666668;0.16783333333333333;0.07966666666666668;0.02266666666666667;0.050666666666666665;;19822.783203125;0.0;3418.66284179688;40228.046875;520473.06725207943;413161.34210014873;253304.44562726302;252904.60211153075;247967.6546060511;430412.23801567365;459928.2820158971;457219.9348226582;462390.59899680584;507171.7441902882;506449.40335410857;457099.8982951852;469417.3928346434;467659.9626277319;469253.8443872472;429084.4655393664;413536.4942920879;460339.51178248913;459653.4279077064;;187738.9118479558;454527.38552705344;199698.44390662445;223680.07625533122;273.06323778972967;4447600.415608898;1647142.12344784;284014.1189937788;0.0;0;250;268;0;0;0;0;4;106;102;1905136513674.5977;697807543870.3557;1332944998369.5955;43220.69022540766;20301.372349094177;282.45481099222616;11955.98315038701;3576897.3674429264;1469920.5052950548;106953.6702326513;1609908.2343788112;3.259715440659266;0.296010348856856
8665;2019-02-13 17:25:37.872;876;214;194;193;181;35;215;-123;43;-38;490;484;42;145;262;269;274;216;220;218;213;-124;579;357;371;150;362;247;574;294.0;109.0;1149.0;486.0;136.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40348.875;19834.83984375;0.0;3443.59716796875;447.0;85738;;;Calculated values ==>;1550075137.872;360.76;294.56;292.56;292.46000000000004;291.26000000000005;276.66;274.0616903277293;294.66;260.86;277.46000000000004;269.36;322.16;321.56;277.36;287.66;299.36;300.06;300.56;294.76000000000005;294.96000000000004;294.46000000000004;;317.86;260.76000000000005;244.62907804385475;260.72004837742526;274.0616903277293;295.16;5790000.0;3570000.0000000005;3710000.0;1500000.0;3620000.0000000005;2470000.0;5740000.0;0.049;0.018166666666666668;0.1915;0.081;0.02266666666666667;0.07166666666666667;;19834.83984375;0.0;3443.59716796875;40348.875;521281.9350412003;413191.96058999427;253360.40669193043;252959.49714762432;248376.83377188267;430346.717906069;459928.2820158971;457538.16997962666;463511.7287213516;506356.457929147;505736.259366187;457418.19673302904;469392.92124292237;467518.9863235821;469115.7338860559;429597.7853358695;413936.7654363244;460339.51178248913;459653.4279077064;;187738.9118479558;454632.365687852;199997.38057163573;216874.98883293825;273.18549747546564;4448272.113782425;1647472.7137998564;284071.32355567534;0.0;0;250;268;0;0;0;0;4;106;102;1905359187874.5269;697897573870.3271;1333092947669.5483;49319.06117163027;20625.433794413522;284.5085281750697;17399.121467025052;3577668.7890925216;1470261.6756983816;106958.39650204103;1610152.9417925025;3.764347448118207;0.31596991733402957
8666;2019-02-13 17:26:37.852;879;214;194;193;181;36;215;-117;45;-29;488;483;44;147;262;269;274;216;220;218;213;-117;580;357;371;150;362;250;575;321.0;86.0;1155.0;499.0;136.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40384.4453125;19900.271484375;0.0;3504.32348632812;449.0;85739;;;Calculated values ==>;1550075197.852;361.06000000000006;294.56;292.56;292.46000000000004;291.26000000000005;276.76000000000005;274.0616903277293;294.66;261.46000000000004;277.66;270.26000000000005;321.96000000000004;321.46000000000004;277.56;287.86;299.36;300.06;300.56;294.76000000000005;294.96000000000004;294.46000000000004;;318.06;261.46000000000004;244.62907804385475;261.13683023647616;274.0616903277293;295.16;5800000.0;3570000.0000000005;3710000.0;1500000.0;3620000.0000000005;2500000.0;5750000.0;0.0535;0.014333333333333333;0.1925;0.08316666666666667;0.02266666666666667;0.07616666666666666;;19900.271484375;0.0;3504.32348632812;40384.4453125;521567.2798411437;412781.58910701546;253304.44562726302;252904.60211153075;248332.28560088016;430346.717906069;459928.2820158971;457294.02403925674;464426.2695542292;505869.96050808695;505351.7042504227;457173.3793882559;469206.535926253;467518.9863235821;469115.7338860559;429337.1500865014;413536.4942920879;460339.51178248913;459653.4279077064;;188574.69595719432;455365.9722387397;199945.32425871346;215824.62514738468;273.1649629600638;4448944.667192687;1647803.7293523867;284129.20359469997;0.0;0;250;268;0;0;0;0;4;106;102;1905581713674.5977;697987543870.3557;1333241997969.5957;49539.624707754585;21242.48389033885;226.47606638659306;18571.627143577836;3578492.336867651;1470610.4587127608;106962.65328759541;1610452.5981122733;3.8274625952805668;0.31898638830210857
8667;2019-02-13 17:27:37.863;879;214;195;194;181;36;215;-124;18;-36;488;484;28;146;262;269;274;216;220;218;213;-124;581;357;371;149;362;252;575;286.0;113.0;1035.0;491.0;136.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40480.8828125;19914.009765625;0.0;3549.40454101562;448.0;85740;;;Calculated values ==>;1550075257.863;361.06000000000006;294.56;292.66;292.56;291.26000000000005;276.76000000000005;274.0616903277293;294.66;260.76000000000005;274.96000000000004;269.56;321.96000000000004;321.56;275.96000000000004;287.76000000000005;299.36;300.06;300.56;294.76000000000005;294.96000000000004;294.46000000000004;;317.96000000000004;260.76000000000005;244.42749628697553;261.41265627149306;274.0616903277293;295.16;5810000.0;3570000.0000000005;3710000.0;1490000.0;3620000.0000000005;2520000.0;5750000.0;0.04766666666666666;0.01883333333333333;0.1725;0.08183333333333334;0.02266666666666667;0.07033333333333333;;19914.009765625;0.0;3549.40454101562;40480.8828125;521488.4226055658;412781.58910701546;253707.63404286117;253304.44562726302;248332.28560088016;430346.717906069;459928.2820158971;453663.2766428551;463861.4845416035;505683.0280432826;505267.7437767088;454896.1176830147;468816.3772125288;467518.9863235821;469115.7338860559;429075.10643659125;413536.4942920879;460339.51178248913;459653.4279077064;;188156.80290529504;454797.9377996708;199778.52185694105;217158.52009695326;273.0991208556665;4449618.668470392;1648135.5758563906;284187.9954380431;0.0;0;250;268;0;0;0;0;4;106;102;1905804354484.2935;698077260315.2332;1333392625579.39;43795.12020057017;20869.088871313386;292.64386205481276;17055.47518268964;3579270.2690022397;1470961.45282242;106966.98008009307;1610749.5450615482;3.4953279622828317;0.29652238087841276
8668;2019-02-13 17:28:37.863;878;214;195;194;182;38;215;-131;-20;-49;489;485;-10;135;263;270;274;216;220;218;213;-130;580;358;371;149;363;252;575;166.0;85.0;865.0;492.0;136.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40477.2109375;19861.5234375;0.0;3558.44970703125;446.0;85741;;;Calculated values ==>;1550075317.863;360.96000000000004;294.56;292.66;292.56;291.36;276.96000000000004;274.1680685717883;294.66;260.06;271.16;268.26000000000005;322.06;321.66;272.16;286.66;299.46000000000004;300.16;300.56;294.76000000000005;294.96000000000004;294.46000000000004;;317.76000000000005;260.16;244.42749628697553;261.41265627149306;274.1680685717883;295.16;5800000.0;3579999.9999999995;3710000.0;1490000.0;3629999.9999999995;2520000.0;5750000.0;0.027666666666666666;0.014166666666666666;0.14416666666666667;0.082;0.02266666666666667;0.050333333333333334;;19861.5234375;0.0;3558.44970703125;40477.2109375;521445.8493399692;412781.58910701546;253707.63404286117;253304.44562726302;248699.18650984773;430280.9020939914;459928.2820158971;448877.53763013525;462539.4574831307;505786.812601441;505371.5868583069;450153.6092054904;467558.91717344173;467507.2221363894;469105.00981247745;429337.1500865014;413536.4942920879;460339.51178248913;459653.4279077064;;187321.02276691253;454168.8829950209;199792.33712078116;224072.07348304236;273.1088336288969;4450293.319251642;1648467.0386330835;284247.22755677684;0.0;0;250;268;0;0;0;0;4;106;102;1906026954484.2935;698166660315.2332;1333543825579.39;35909.783073431885;20858.876761687658;223.8426237541908;11857.594839374757;3579934.4765295233;1471309.1858693617;106971.28413414148;1610990.487311732;2.939802572503186;0.2728361071683008
8669;2019-02-13 17:29:37.864;874;214;195;194;181;37;215;-136;-26;-66;488;484;-9;120;263;270;274;216;220;218;213;-136;580;358;371;148;363;250;574;277.0;86.0;710.0;493.0;136.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40503.46875;19890.830078125;0.0;3521.171875;445.0;85742;;;Calculated values ==>;1550075377.864;360.56000000000006;294.56;292.66;292.56;291.26000000000005;276.86;274.1680685717883;294.66;259.56;270.56;266.56;321.96000000000004;321.56;272.26000000000005;285.16;299.46000000000004;300.16;300.56;294.76000000000005;294.96000000000004;294.46000000000004;;317.66;259.56;244.22491754036054;261.13683023647616;274.1680685717883;295.16;5800000.0;3579999.9999999995;3710000.0;1480000.0;3629999.9999999995;2500000.0;5740000.0;0.04616666666666667;0.014333333333333333;0.11833333333333333;0.08216666666666667;0.02266666666666667;0.06883333333333333;;19890.830078125;0.0;3521.171875;40503.46875;520959.7571862289;413191.96058999427;253764.7012984487;253360.40669193043;248376.83377188267;430280.9020939914;459928.2820158971;448477.74124249443;460954.58410191396;505869.96050808695;505455.38427442557;450639.7535381354;466120.1294677776;467507.2221363894;469105.00981247745;429337.1500865014;413936.7654363244;460339.51178248913;459653.4279077064;;186903.13564328075;453706.36301410536;200081.98169049283;217759.584273258;273.22314855865216;4450968.16949822;1648798.31376779;284306.22538673773;0.0;0;250;268;0;0;0;0;4;106;102;1906249558194.9092;698255761800.4796;1333694428089.8064;29393.49821365352;20839.469998756827;220.7388466525366;16650.3595701712;3580478.679611654;1471656.6778847636;106974.98904148587;1611228.0575585733;2.8662250568570937;0.24762629481326887
8670;2019-02-13 17:30:37.854;870;214;195;194;181;37;215;-140;-5;-81;484;478;1;117;263;270;274;216;220;218;213;-141;578;357;371;148;362;248;573;217.0;86.0;900.0;506.0;136.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40396.7421875;19857.83984375;0.0;3501.47802734375;445.0;85743;;;Calculated values ==>;1550075437.854;360.16;294.56;292.66;292.56;291.26000000000005;276.86;274.0616903277293;294.66;259.16;272.66;265.06;321.56;320.96000000000004;273.26000000000005;284.86;299.46000000000004;300.16;300.56;294.76000000000005;294.96000000000004;294.46000000000004;;317.66;259.06;244.22491754036054;260.85938512811435;274.0616903277293;295.16;5780000.0;3570000.0000000005;3710000.0;1480000.0;3620000.0000000005;2480000.0;5730000.0;0.036166666666666666;0.014333333333333333;0.15;0.08433333333333333;0.02266666666666667;0.058833333333333335;;19857.83984375;0.0;3501.47802734375;40396.7421875;520632.10513400665;413597.18279247923;253822.11113379887;253416.69641017896;248421.58722096225;430346.717906069;459928.2820158971;451497.60010574484;459417.10976857756;505642.71219410276;505021.4800283017;452245.36246893246;466062.0786839762;467648.2160412544;469243.13556305086;429857.0327761497;414332.2438262162;460339.51178248913;459653.4279077064;;186903.13564328075;453180.78746499115;200290.19513071564;220914.38939819246;273.3008811344378;4451642.225561403;1649129.4974773724;284364.73771558615;0.0;0;250;268;0;0;0;0;4;106;102;1906472121094.9446;698344547000.4938;1333843803189.83;37681.11074625438;21327.106620190567;222.5219749490466;14045.813432309738;3581037.54152723;1472008.007458621;106978.68226602644;1611483.8163667277;3.136930332387001;0.281918052702142
8671;2019-02-13 17:31:37.854;868;214;194;193;181;36;215;-131;9;-70;477;470;11;121;263;270;274;215;220;218;213;-132;579;356;371;148;361;246;574;297.0;82.0;738.0;522.0;136.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40454.28515625;19834.263671875;0.0;3464.29125976562;444.0;85744;;;Calculated values ==>;1550075497.854;359.96000000000004;294.56;292.56;292.46000000000004;291.26000000000005;276.76000000000005;273.955091788801;294.66;260.06;274.06;266.16;320.86;320.16;274.26000000000005;285.26000000000005;299.46000000000004;300.16;300.56;294.66;294.96000000000004;294.46000000000004;;317.56;259.96000000000004;244.22491754036054;260.58029834229245;273.955091788801;295.16;5790000.0;3560000.0;3710000.0;1480000.0;3610000.0;2460000.0;5740000.0;0.0495;0.013666666666666666;0.123;0.087;0.02266666666666667;0.07216666666666667;;19834.263671875;0.0;3464.29125976562;40454.28515625;520309.19591739407;413191.96058999427;253360.40669193043;252959.49714762432;248376.83377188267;430412.23801567365;459928.2820158971;453579.1916736399;460545.3464112157;505106.14694688935;504381.8708444378;453824.5867032537;466805.72844642797;467788.9545893743;469381.02069560625;429597.7853358695;413566.573458172;460339.51178248913;459653.4279077064;;186485.25045852014;454125.9912383135;199820.1050545841;216636.4584556906;273.1112763168095;4452315.9841226;1649460.2650066693;284422.7857929787;0.0;0;250;268;0;0;0;0;4;106;102;1906694721094.9446;698433347000.4938;1333992003189.83;31212.367654143865;22124.612097984456;219.0932289951999;17537.724628787142;3581611.653847233;1472370.1051146057;106982.36239272598;1611747.0125172369;3.0514251986230128;0.26428075158321035
8672;2019-02-13 17:32:37.845;868;212;193;192;180;35;215;-133;14;-61;471;466;22;147;262;270;274;214;220;218;213;-132;563;354;371;147;360;264;563;127.0;111.0;618.0;517.0;136.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32299.14453125;11124.1025390625;0.0;3814.69506835938;447.0;85745;;;Calculated values ==>;1550075557.845;359.96000000000004;294.36;292.46000000000004;292.36;291.16;276.66;273.7412296467126;294.66;259.86;274.56;267.06;320.26000000000005;319.76000000000005;275.36;287.86;299.36;300.16;300.56;294.56;294.96000000000004;294.46000000000004;;317.86;259.96000000000004;244.02132995426717;263.0348170998261;273.7412296467126;295.16;5630000.0;3540000.0;3710000.0;1470000.0;3600000.0;2640000.0;5630000.0;0.021166666666666667;0.018500000000000003;0.103;0.08616666666666667;0.02266666666666667;0.043833333333333335;;11124.1025390625;0.0;3814.69506835938;32299.14453125;521579.074444966;416735.1856759444;409604.8514507575;253175.3008174744;248507.37737841494;430542.39183029096;459928.2820158971;451065.59773849417;461616.0232331197;502769.65291811083;502243.63428503077;452088.5383488873;467251.9844932646;467800.68358461093;469656.07375970454;433591.8500023745;417400.98796362826;460339.51178248913;459653.4279077064;;187738.9118479558;454292.71271363826;198446.82846317333;307638.8099320381;272.55876927294804;4452922.171760906;1649718.212693532;284483.4349135832;0.0;0;250;268;0;0;0;0;4;106;102;1906917287704.7112;698521833725.4009;1334144980239.6697;26019.733235358046;22045.387026248394;299.53094771680554;6663.307421266796;3582088.5164806857;1472738.133227756;106986.68361258048;1611948.657532819;3.68356008807905;0.39292498518555163
8673;2019-02-13 17:33:37.835;866;210;190;189;178;35;215;-148;18;-99;482;482;34;189;261;270;274;211;220;218;213;-145;563;353;371;147;358;278;563;-1.0;112.0;384.0;515.0;136.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32397.173828125;10982.6328125;0.0;4067.77026367188;464.0;85746;;;Calculated values ==>;1550075617.835;359.76;294.16;292.16;292.06;290.96000000000004;276.66;273.6339639331285;294.66;258.36;274.96000000000004;263.26000000000005;321.36;321.36;276.56;292.06;299.26000000000005;300.16;300.56;294.26000000000005;294.96000000000004;294.46000000000004;;319.56;258.66;244.02132995426717;264.86050150153983;273.6339639331285;295.16;5630000.0;3529999.9999999995;3710000.0;1470000.0;3579999.9999999995;2780000.0;5630000.0;0.0;0.018666666666666668;0.064;0.08583333333333334;0.02266666666666667;0.02266666666666667;;10982.6328125;0.0;4067.77026367188;32397.173828125;521338.075485983;416056.2910148506;252366.36659570262;251967.00537246192;247767.70414944994;430607.02586249536;459928.2820158971;449051.20828512724;457720.29102294275;502586.80253928306;502586.80253928306;451163.3835679241;470203.70695272443;467952.98239612073;469793.24399484653;433591.8500023745;416397.4260108156;460339.51178248913;459653.4279077064;;194843.3435325042;452929.5491792979;198439.43922041086;252366.36659570262;272.5517192365368;4453461.217891322;1649902.4047843586;284549.1111768254;0.0;0;250;268;0;0;0;0;4;106;102;1907139850604.7466;698610019025.4149;1334307553139.6956;16039.153220141849;21843.734438137806;320.96258117576616;4698.506723072086;3582438.9487860836;1473103.814949571;106991.85353019218;1612043.3235370729;2.8505786021406583;0.33596465190505237
8674;2019-02-13 17:34:37.855;852;208;191;190;179;35;215;-149;24;-131;495;492;33;161;261;270;274;210;220;218;213;-152;584;356;371;147;362;258;579;-2.0;85.0;714.0;527.0;136.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40823.2109375;20034.44921875;0.0;3705.92602539062;465.0;85747;;;Calculated values ==>;1550075677.855;358.36;293.96000000000004;292.26000000000005;292.16;291.06;276.66;273.955091788801;294.66;258.26000000000005;275.56;260.06;322.66;322.36;276.46000000000004;289.26000000000005;299.26000000000005;300.16;300.56;294.16;294.96000000000004;294.46000000000004;;319.66;257.96000000000004;244.02132995426717;262.23063862743834;273.955091788801;295.16;5840000.0;3560000.0;3710000.0;1470000.0;3620000.0000000005;2580000.0;5790000.0;0.0;0.014166666666666666;0.119;0.08783333333333333;0.02266666666666667;0.02266666666666667;;20034.44921875;0.0;3705.92602539062;40823.2109375;517950.87184086436;408541.3018208095;251905.86208150676;251519.14157203096;247434.47050564672;430412.23801567365;459928.2820158971;453382.1211453705;454397.2541175686;505850.26911137084;505537.54413760157;454503.73903592775;469702.4118794708;467389.657016189;469381.02069560625;428280.3104108032;409415.59937812993;460339.51178248913;459653.4279077064;;195261.2709748474;452192.25817996194;201035.89067408553;251905.86208150676;273.5893625715924;4454071.591154133;1650160.9666264313;284613.9135728145;0.0;0;251;268;0;0;0;0;4;106;102;1907362524804.6758;698698248425.3868;1334468406739.6445;30029.201426082906;22059.90094593281;267.25007296287106;4708.944825393859;3582822.9797089985;1473469.800532198;106996.75693623249;1612121.7450984283;2.403723474609222;0.26206934362866735
8675;2019-02-13 17:35:37.856;836;210;194;193;181;38;215;-139;28;-109;488;480;32;137;263;270;274;212;220;218;213;-140;581;361;371;146;365;250;576;247.0;90.0;690.0;542.0;136.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40609.23046875;19952.94140625;0.0;3577.373046875;456.0;85748;;;Calculated values ==>;1550075737.856;356.76;294.16;292.56;292.46000000000004;291.26000000000005;276.96000000000004;274.4858918419099;294.66;259.26000000000005;275.96000000000004;262.26000000000005;321.96000000000004;321.16;276.36;286.86;299.46000000000004;300.16;300.56;294.36;294.96000000000004;294.46000000000004;;318.76000000000005;259.16;243.81672145450628;261.13683023647616;274.4858918419099;295.16;5810000.0;3610000.0;3710000.0;1460000.0;3650000.0;2500000.0;5760000.0;0.04116666666666667;0.015000000000000001;0.115;0.09033333333333333;0.02266666666666667;0.06383333333333334;;19952.94140625;0.0;3577.373046875;40609.23046875;516228.5507151307;410773.5590544542;253248.80892852604;252850.0186367218;248287.94068886002;430081.6785162784;459928.2820158971;455230.7011806706;456847.05721731635;505869.96050808695;505040.57698965;455718.6035217548;468068.2613614309;467224.463052191;468689.177056728;429075.10643659125;411580.5451956608;460339.51178248913;459653.4279077064;;191500.00471740507;453623.081295784;202099.09148403947;220261.91543299553;274.0271803015358;4454750.20614176;1650494.2004350414;284674.60874324606;0.0;0;251;268;0;0;0;0;4;106;102;1907585128514.407;698786149890.2806;1334620809279.4604;29110.13511511258;22721.000412994254;262.41841861395693;15281.158212969045;3583315.81572671;1473842.9809293079;107001.1709138887;1612288.3320666167;2.8633154178159304;0.2601929235085737
8676;2019-02-13 17:36:37.866;838;212;193;192;181;40;215;-143;24;-106;474;465;29;133;264;269;274;214;220;218;213;-142;580;359;371;146;364;245;575;-1.0;87.0;365.0;550.0;136.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40461.71875;19929.458984375;0.0;3493.43774414062;450.0;85749;;;Calculated values ==>;1550075797.866;356.96000000000004;294.36;292.46000000000004;292.36;291.26000000000005;277.16;274.27422755570615;294.66;258.86;275.56;262.56;320.56;319.66;276.06;286.46000000000004;299.56;300.06;300.56;294.56;294.96000000000004;294.46000000000004;;318.16;258.96000000000004;243.81672145450628;260.44013211722256;274.27422755570615;295.16;5800000.0;3590000.0;3710000.0;1460000.0;3640000.0;2450000.0;5750000.0;0.0;0.0145;0.06083333333333333;0.09166666666666666;0.02266666666666667;0.02266666666666667;;19929.458984375;0.0;3493.43774414062;40461.71875;516557.10450411204;412007.5500374451;252904.60211153075;252507.99267018784;248332.28560088016;430214.79039162316;459928.2820158971;455576.19634817884;457156.96369317226;504890.1052380219;503959.1815507622;456180.2580261529;468311.45113928773;467495.5796977367;468838.78631807904;429337.1500865014;412781.58910701546;460339.51178248913;459653.4279077064;;188992.59102226305;453413.65169144486;200508.00290705008;252904.60211153075;273.39526002283924;4455425.909983682;1650826.6091638;284733.5419870657;0.0;0;251;268;0;0;0;0;4;106;102;1907807765614.3716;698873764490.2667;1334769334029.4368;15516.648434335333;23183.017805236188;240.05563420254583;4686.306718046649;3583687.7675712067;1474225.5781699799;107005.35889554213;1612454.7553402723;1.862537716725246;0.224115286731076
8677;2019-02-13 17:37:37.857;849;211;193;192;179;39;215;-140;20;-122;460;451;25;130;264;269;274;213;220;218;213;-143;578;358;371;146;363;244;573;-3.0;86.0;796.0;557.0;136.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40406.15234375;19823.990234375;0.0;3483.07934570312;448.0;85750;;;Calculated values ==>;1550075857.857;358.06000000000006;294.26000000000005;292.46000000000004;292.36;291.06;277.06;274.1680685717883;294.66;259.16;275.16;260.96000000000004;319.16;318.26000000000005;275.66;286.16;299.56;300.06;300.56;294.46000000000004;294.96000000000004;294.46000000000004;;317.96000000000004;258.86;243.81672145450628;260.2995467637923;274.1680685717883;295.16;5780000.0;3579999.9999999995;3710000.0;1460000.0;3629999.9999999995;2440000.0;5730000.0;0.0;0.014333333333333333;0.13266666666666665;0.09283333333333334;0.02266666666666667;0.02266666666666667;;19823.990234375;0.0;3483.07934570312;40406.15234375;518070.3360199985;412461.07453998976;253014.70776115457;252616.02968544755;247691.75540255712;430280.9020939914;459928.2820158971;455258.18232545984;455499.9846293212;503536.95046626474;502604.99158830085;455862.59019047953;468111.1004173585;467636.5908648188;468977.3815912387;429857.0327761497;413223.11698683957;460339.51178248913;459653.4279077064;;188156.80290529504;453308.8683278204;201594.3890683292;253014.70776115457;273.8167370112258;4456099.707826596;1651157.838216447;284791.67090900475;0.0;0;251;268;0;0;0;0;4;106;102;1908030332225.0227;698961351350.523;1334916012024.8657;33652.729905445995;23367.494157922763;238.41945964677842;4683.8109899885085;3584097.4509301805;1474613.4409160006;107009.34558990867;1612532.827942087;2.6576680650556685;0.2893187282813088
8678;2019-02-13 17:38:37.867;860;210;193;192;180;38;215;-135;21;-105;448;441;25;128;264;269;274;212;220;218;213;-137;578;358;371;145;363;245;573;141.0;79.0;688.0;551.0;136.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40363.48828125;19730.36328125;0.0;3507.4462890625;449.0;85751;;;Calculated values ==>;1550075917.867;359.16;294.16;292.46000000000004;292.36;291.16;276.96000000000004;274.1680685717883;294.66;259.66;275.26000000000005;262.66;317.96000000000004;317.26000000000005;275.66;285.96000000000004;299.56;300.06;300.56;294.36;294.96000000000004;294.46000000000004;;318.06;259.46000000000004;243.61107973660833;260.44013211722256;274.1680685717883;295.16;5780000.0;3579999.9999999995;3710000.0;1450000.0;3629999.9999999995;2450000.0;5730000.0;0.0235;0.013166666666666667;0.11466666666666667;0.09183333333333334;0.02266666666666667;0.04616666666666667;;19730.36328125;0.0;3507.4462890625;40363.48828125;519414.3448150071;412072.72865467553;253014.70776115457;252616.02968544755;248055.54588297528;430280.9020939914;459928.2820158971;455212.6578862429;457419.6165809168;502197.498025828;501470.8025286312;455697.19094829535;467744.18523658614;467636.5908648188;468977.3815912387;429857.0327761497;412844.4738029344;460339.51178248913;459653.4279077064;;188574.69595719432;454104.0001112343;201172.57893695927;226625.75409974108;273.6517503273118;4456772.900345087;1651487.512765627;284849.9349983486;0.0;0;251;268;0;0;0;0;4;106;102;1908252969324.9873;699048665900.509;1335062736474.8423;29129.92905285119;23227.535511170925;223.99869314733462;10758.110940801067;3584620.726952887;1475001.797545167;107013.19971676212;1612661.532071937;2.725711905260214;0.26995822314597734
8679;2019-02-13 17:39:37.847;867;209;192;191;178;37;215;-143;25;-101;442;437;29;139;264;269;274;211;220;218;213;-141;561;356;371;143;361;260;561;-2.0;85.0;287.0;557.0;136.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32239.18359375;11035.56640625;0.0;3796.95092773438;449.0;85752;;;Calculated values ==>;1550075977.847;359.86;294.06;292.36;292.26000000000005;290.96000000000004;276.86;273.955091788801;294.66;258.86;275.66;263.06;317.36;316.86;276.06;287.06;299.56;300.06;300.56;294.26000000000005;294.96000000000004;294.46000000000004;;318.06;259.06;243.1966462407574;262.5002047102346;273.955091788801;295.16;5610000.0;3560000.0;3710000.0;1430000.0;3610000.0;2600000.0;5610000.0;0.0;0.014166666666666666;0.04783333333333333;0.09283333333333334;0.02266666666666667;0.02266666666666667;;11035.56640625;0.0;3796.95092773438;32239.18359375;521616.7841892325;416462.4754274235;410114.21957848844;409693.8420327403;247857.64355842036;430412.23801567365;459928.2820158971;453163.41134310083;458147.1477495303;500107.10432509246;499580.3566818751;453665.16875313333;466889.0042650074;467917.8483940991;469253.8443872472;434069.7301319074;417132.61473991815;460339.51178248913;459653.4279077064;;188574.69595719432;454021.45802252507;199249.49912246864;410114.21957848844;272.88566234804136;4457377.7209344115;1651743.8100511697;284910.7846849404;0.0;0;251;268;0;0;0;0;4;106;102;1908475495124.1736;699135037100.1931;1335214185974.2883;12145.548801220239;23651.330184555238;239.94246805318087;1122.8887221289408;3584964.574612975;1475392.3245387985;107017.06460436588;1612760.5073993227;2.505286819440755;0.344336965168175
8680;2019-02-13 17:40:37.868;870;207;189;187;175;36;215;-158;21;-141;450;450;34;181;263;270;274;209;220;218;213;-158;559;355;371;144;360;275;559;308.0;85.0;273.0;507.0;136.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32307.23828125;10901.46484375;0.0;4062.9970703125;464.0;85753;;;Calculated values ==>;1550076037.868;360.16;293.86;292.06;291.86;290.66;276.76000000000005;273.8482719121499;294.66;257.36;275.26000000000005;259.06;318.16;318.16;276.56;291.26000000000005;299.46000000000004;300.16;300.56;294.06;294.96000000000004;294.46000000000004;;319.56;257.36;243.40439225979637;264.4750485637546;273.8482719121499;295.16;5590000.0;3550000.0;3710000.0;1440000.0;3600000.0;2750000.0;5590000.0;0.051333333333333335;0.014166666666666666;0.0455;0.0845;0.02266666666666667;0.07400000000000001;;10901.46484375;0.0;4062.9970703125;32307.23828125;522135.2175916303;416529.3772306001;252186.74541440952;251389.4556693861;246847.78499482252;430477.46260093397;459928.2820158971;449997.0800511383;453854.2083413299;499472.9929624668;499472.9929624668;451695.6078583451;469680.8337421264;467929.4390683793;469518.6663757062;434543.26190296834;417197.3662378137;460339.51178248913;459653.4279077064;;194843.3435325042;452076.2033763595;200881.2109199984;216596.41968405223;273.52433587163597;4457915.796045084;1651926.682628375;284976.30717659945;0.0;0;251;268;0;0;0;0;4;106;102;1908698173034.7185;699221167235.4038;1335374742149.6812;11334.772045466865;21225.97686256251;245.73352192302374;17986.21860855041;3585160.312438112;1475766.4329905855;107021.11332084723;1612919.805695698;3.394221678680713;0.29350265200514997
8681;2019-02-13 17:41:37.878;863;205;188;188;176;35;215;-147;1;-140;466;465;15;168;262;270;274;207;220;218;213;-148;581;354;371;143;359;263;575;270.0;110.0;824.0;481.0;136.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40755.20703125;19838.3125;0.0;3847.5263671875;471.0;85754;;;Calculated values ==>;1550076097.878;359.46000000000004;293.66;291.96000000000004;291.96000000000004;290.76000000000005;276.66;273.7412296467126;294.66;258.46000000000004;273.26000000000005;259.16;319.76000000000005;319.66;274.66;289.96000000000004;299.36;300.16;300.56;293.86;294.96000000000004;294.46000000000004;;320.26000000000005;258.36;243.1966462407574;262.9017227912062;273.7412296467126;295.16;5810000.0;3540000.0;3710000.0;1430000.0;3590000.0;2630000.0;5750000.0;0.045000000000000005;0.018333333333333333;0.13733333333333334;0.08016666666666666;0.02266666666666667;0.06766666666666668;;19838.3125;0.0;3847.5263671875;40755.20703125;519539.7515670106;409122.5938449345;250951.88126911208;250951.88126911208;246530.69683437527;430542.39183029096;459928.2820158971;449568.63731546584;454125.38969480863;502340.1266517043;502234.96435167536;451371.4647171396;469820.22358353314;467941.15048222104;469656.07375970454;429075.10643659125;409977.7442527852;460339.51178248913;459653.4279077064;;197768.88456892778;453292.71785659995;201192.65320529474;217860.7690099232;273.64185453728453;4458524.751231543;1652182.8901336675;285042.23919207294;0.0;0;252;268;0;0;0;0;4;106;102;1908920810134.683;699307281585.3901;1335536169049.6555;34110.30181779683;20210.0218495463;350.11830670311036;16361.303252083333;3585539.0845050705;1476111.7905297964;107026.07958032364;1613206.0827493826;2.998911950065293;0.2562970412844217
8682;2019-02-13 17:42:37.879;851;207;191;190;179;36;215;-126;6;-86;468;463;12;127;262;270;274;209;220;218;213;-130;580;358;371;142;363;254;574;-3.0;114.0;900.0;519.0;136.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40670.6171875;19870.666015625;0.0;3720.23999023438;462.0;85755;;;Calculated values ==>;1550076157.879;358.26;293.86;292.26000000000005;292.16;291.06;276.76000000000005;274.1680685717883;294.66;260.56;273.76000000000005;264.56;319.96000000000004;319.46000000000004;274.36;285.86;299.36;300.16;300.56;294.06;294.96000000000004;294.46000000000004;;319.36;260.16;242.98782864720522;261.6868853414304;274.1680685717883;295.16;5800000.0;3579999.9999999995;3710000.0;1420000.0;3629999.9999999995;2540000.0;5740000.0;0.0;0.019;0.15;0.08650000000000001;0.02266666666666667;0.02266666666666667;;19870.666015625;0.0;3720.23999023438;40670.6171875;518152.8932915187;410430.23687988135;252167.38695654608;251775.9782474409;247648.39890945106;430280.9020939914;459928.2820158971;451819.2634916775;459833.07803840877;503413.35314824403;502891.76165468333;452571.9226471214;466354.55927425576;467377.75337343523;469105.00981247745;429337.1500865014;411246.2884340282;460339.51178248913;459653.4279077064;;194007.49548133422;455326.4905920987;200848.13616379688;252167.38695654608;273.5245490432661;4459203.3110750215;1652513.8038027005;285105.3049627206;0.0;0;252;268;0;0;0;0;4;106;102;1909143413844.4143;699392783010.2869;1335691271634.4683;37645.669099182094;22012.377658048106;343.7263713969901;4703.016928226301;3586137.0608947636;1476463.6497228234;107031.86171566814;1613381.6216762732;2.742785293654363;0.2893842397086983
8683;2019-02-13 17:43:37.829;848;209;190;190;180;39;215;-129;17;-61;464;459;21;120;264;269;274;211;220;218;213;-127;578;359;371;142;364;250;572;-4.0;111.0;548.0;501.0;136.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40507.203125;19834.546875;0.0;3644.10302734375;454.0;85756;;;Calculated values ==>;1550076217.829;357.96000000000004;294.06;292.16;292.16;291.16;277.06;274.27422755570615;294.66;260.26000000000005;274.86;267.06;319.56;319.06;275.26000000000005;285.16;299.56;300.06;300.56;294.26000000000005;294.96000000000004;294.46000000000004;;318.56;260.46000000000004;242.98782864720522;261.13683023647616;274.27422755570615;295.16;5780000.0;3590000.0;3710000.0;1420000.0;3640000.0;2500000.0;5720000.0;0.0;0.018500000000000003;0.09133333333333334;0.08349999999999999;0.02266666666666667;0.02266666666666667;;19834.546875;0.0;3644.10302734375;40507.203125;517947.91566216084;412106.16055564437;251880.65556816175;251880.65556816175;248099.79171437834;430214.79039162316;459928.2820158971;453880.911232952;462364.45286515297;503378.96647487377;502858.9069642498;454373.13911386684;466120.1294677776;467495.5796977367;468838.78631807904;429857.0327761497;412876.7333045026;460339.51178248913;459653.4279077064;;190664.19178205615;455636.0589797625;199544.61563363887;251880.65556816175;273.01512657384865;4459879.229176633;1652844.404846407;285166.6233466449;0.0;0;252;268;0;0;0;0;4;106;102;1909365828344.5913;699477912010.3546;1335842345634.5884;23229.38166473727;21383.63551940132;314.13554022547083;4709.5161730296795;3586643.930241458;1476824.9818050535;107037.33932978386;1613459.9940873662;2.114119385222349;0.2365993139476762
8684;2019-02-13 17:44:37.869;850;209;190;189;177;40;215;-144;24;-91;460;455;27;121;265;269;274;211;220;218;213;-143;576;360;371;142;365;249;571;0.0;84.0;390.0;533.0;136.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40447.8203125;19795.580078125;0.0;3635.23852539062;448.0;85757;;;Calculated values ==>;1550076277.869;358.16;294.06;292.16;292.06;290.86;277.16;274.38016830617;294.66;258.76000000000005;275.56;264.06;319.16;318.66;275.86;285.26000000000005;299.66;300.06;300.56;294.26000000000005;294.96000000000004;294.46000000000004;;317.96000000000004;258.86;242.98782864720522;260.9983114674233;274.38016830617;295.16;5760000.0;3600000.0;3710000.0;1420000.0;3650000.0;2490000.0;5710000.0;0.0;0.014;0.065;0.08883333333333333;0.02266666666666667;0.02266666666666667;;19795.580078125;0.0;3635.23852539062;40447.8203125;518354.881027452;412527.30331773806;251933.42396495308;251542.14059054494;247055.3198874851;430148.3826014536;459928.2820158971;454909.11700839887;459324.4166568135;503058.82526956755;502538.9140824332;455275.4288387591;466378.2413706898;467484.0592496592;468699.94687233196;430371.44418876624;413287.03664204053;460339.51178248913;459653.4279077064;;188156.80290529504;453980.78109637805;199933.69869794467;251933.42396495308;273.17318515620775;4460554.304121647;1653174.8760715118;285227.3249669989;0.0;0;252;268;0;0;0;0;4;106;102;1909588576744.4497;699563168810.3004;1335992145434.4932;16573.402190179524;22567.849153060833;239.18170565415988;4708.3200893690755;3586975.841233282;1477191.488352006;107041.95338081462;1613538.5283774822;1.881656543218187;0.22306057012783614
8685;2019-02-13 17:45:37.890;853;208;190;189;176;39;215;-146;26;-108;455;450;29;123;265;269;274;210;220;218;213;-148;573;360;371;141;365;249;568;-2.0;110.0;450.0;514.0;136.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40422.03515625;19669.1484375;0.0;3661.21508789062;446.0;85758;;;Calculated values ==>;1550076337.89;358.46000000000004;293.96000000000004;292.16;292.06;290.76000000000005;277.06;274.38016830617;294.66;258.56;275.76000000000005;262.36;318.66;318.16;276.06;285.46000000000004;299.66;300.06;300.56;294.16;294.96000000000004;294.46000000000004;;317.76000000000005;258.36;242.77792619122317;260.9983114674233;274.38016830617;295.16;5730000.0;3600000.0;3710000.0;1410000.0;3650000.0;2490000.0;5680000.0;0.0;0.018333333333333333;0.075;0.08566666666666665;0.02266666666666667;0.02266666666666667;;19669.1484375;0.0;3661.21508789062;40422.03515625;518963.46742865356;413386.9064550017;252093.4907552633;251699.2663586575;246823.0256468064;430148.3826014536;459928.2820158971;455153.4212451428;457747.1737472935;502538.9140824332;502018.60483366635;455519.1575828171;466607.7737502608;467484.0592496592;468699.94687233196;431133.14048924536;414124.9905646017;460339.51178248913;459653.4279077064;;187321.02276691253;453629.44071074465;200823.90532606165;252093.4907552633;273.52379506739896;4461228.455455948;1653503.8639154052;285288.15002858144;0.0;0;252;268;0;0;0;0;4;106;102;1909811254654.9946;699648098525.5082;1336141597724.859;19074.713693931088;21657.00753128784;311.81608195179984;4704.691908788711;3587273.012840048;1477560.157814443;107046.54663613279;1613616.9975989438;1.9608879718557009;0.22581011919335772
8686;2019-02-13 17:46:40.860;855;207;189;188;176;38;215;-139;23;-85;452;447;27;123;265;269;274;209;220;218;213;-139;573;358;371;140;363;247;568;81.0;85.0;447.0;509.0;136.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40313.3359375;19567.083984375;0.0;3639.82299804688;445.0;85759;;;Calculated values ==>;1550076400.86;358.66;293.86;292.06;291.96000000000004;290.76000000000005;276.96000000000004;274.1680685717883;294.66;259.26000000000005;275.46000000000004;264.66;318.36;317.86;275.86;285.46000000000004;299.66;300.06;300.56;294.06;294.96000000000004;294.46000000000004;;317.66;259.26000000000005;242.56692532238324;260.72004837742526;274.1680685717883;295.16;5730000.0;3579999.9999999995;3710000.0;1400000.0;3629999.9999999995;2470000.0;5680000.0;0.013500000000000002;0.014166666666666666;0.0745;0.08483333333333333;0.02266666666666667;0.036166666666666666;;19567.083984375;0.0;3639.82299804688;40313.3359375;519207.0416722625;413011.1764247646;251699.2663586575;251308.1132282745;246823.0256468064;430280.9020939914;459928.2820158971;455121.835480638;460241.5938633635;502419.7623889969;501900.15115692123;455608.0198933382;466892.1928779692;467765.86006012256;468977.3815912387;431133.14048924536;413758.1227596048;460339.51178248913;459653.4279077064;;186903.13564328075;454726.9445351932;199789.61817128144;232322.8539016185;273.1077595758996;4461934.553553286;1653847.0174636515;285352.0036906286;0.0;0;252;268;0;0;0;0;4;106;102;1910044873354.2163;699736571375.2134;1336297763324.3386;19022.250189547063;21627.183186538514;246.14608450324084;8221.789093220179;3587606.2025355687;1477938.714131168;107051.42648023064;1613730.0504469972;2.116497842259335;0.22459234611466422
