;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8687;2019-02-13 17:47:37.850;856;206;189;188;175;37;215;-145;12;-90;450;445;20;122;264;269;274;208;220;218;213;-146;572;358;371;140;362;244;566;135.0;84.0;388.0;526.0;136.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40204.4453125;19623.6171875;0.0;3577.85864257812;443.0;85760;;;Calculated values ==>;1550076457.85;358.76;293.76000000000005;292.06;291.96000000000004;290.66;276.86;274.1680685717883;294.66;258.66;274.36;264.16;318.16;317.66;275.16;285.36;299.56;300.06;300.56;293.96000000000004;294.96000000000004;294.46000000000004;;317.46000000000004;258.56;242.56692532238324;260.2995467637923;274.1680685717883;295.16;5720000.0;3579999.9999999995;3710000.0;1400000.0;3620000.0000000005;2440000.0;5660000.0;0.022500000000000003;0.014;0.06466666666666666;0.08766666666666666;0.02266666666666667;0.045166666666666674;;19623.6171875;0.0;3577.85864257812;40204.4453125;519409.17023411725;413456.12472789927;251805.46433208432;251412.36279694637;246548.38291224377;430280.9020939914;459928.2820158971;454286.27478383254;459735.20326503087;502501.3649922475;501983.000865426;455258.18232545984;467203.1165933392;467777.34666785965;468977.3815912387;431384.46742588084;414191.8510684593;460339.51178248913;459653.4279077064;;186067.36719380575;454004.05102216784;199622.65161750428;225810.3362270352;273.0417696170918;4462571.874158037;1654157.2227497846;285409.1336457353;0.0;0;252;268;0;0;0;0;4;106;102;1910256306254.2517;699816357375.2267;1336437673774.362;16468.24763142256;22300.769347808837;240.69662900390185;10561.91297424365;3587887.1196843404;1478286.4160777447;107055.27997554278;1613878.728666581;2.136572127804684;0.21951784294337542
8688;2019-02-13 17:48:37.871;858;205;188;188;175;36;215;-149;6;-118;446;440;14;122;264;269;274;207;220;218;213;-150;558;356;371;141;361;251;558;264.0;86.0;387.0;531.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32183.390625;11029.2958984375;0.0;3698.42236328125;444.0;85761;;;Calculated values ==>;1550076517.871;358.96000000000004;293.66;291.96000000000004;291.96000000000004;290.66;276.76000000000005;273.955091788801;294.66;258.26000000000005;273.76000000000005;261.36;317.76000000000005;317.16;274.56;285.36;299.56;300.06;300.56;293.86;294.96000000000004;294.46000000000004;;317.56;258.16;242.77792619122317;261.27494424493943;273.955091788801;295.16;5580000.0;3560000.0;3710000.0;1410000.0;3610000.0;2510000.0;5580000.0;0.044000000000000004;0.014333333333333333;0.0645;0.0885;0.022833333333333334;0.06683333333333334;;11029.2958984375;0.0;3698.42236328125;32183.390625;520771.4169032636;416225.1394201484;251841.11582703004;251841.11582703004;246891.3269566959;430412.23801567365;459928.2820158971;452344.60093165975;456723.5183248849;501407.6023878379;500781.1496374128;453339.18957366527;466207.1047613475;467917.8483940991;469253.8443872472;434778.43084480916;416898.5770467801;460339.51178248913;459653.4279077064;;186485.25045852014;453421.8535152021;200489.02360559299;218033.25461391435;273.3747628306412;4463175.317256847;1654412.7530971225;285469.7905434188;0.0;0;252;268;0;0;0;0;4;106;102;1910478984164.7966;699900686880.433;1336586225749.7256;16244.684737531306;22384.555447000406;256.27790443841667;16148.281581801772;3588159.8228674685;1478658.924117477;107059.42287950733;1614101.3915264937;3.736749895183652;0.34053085092963326
8689;2019-02-13 17:49:37.841;859;203;184;182;172;35;215;-148;13;-120;447;445;24;167;263;269;274;205;220;218;213;-146;554;352;371;141;357;273;553;-1.0;84.0;496.0;534.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32281.638671875;10823.009765625;0.0;4070.06713867188;457.0;85762;;;Calculated values ==>;1550076577.841;359.06000000000006;293.46000000000004;291.56;291.36;290.36;276.66;273.5264737036516;294.66;258.36;274.46000000000004;261.16;317.86;317.66;275.56;289.86;299.46000000000004;300.06;300.56;293.66;294.96000000000004;294.46000000000004;;318.86;258.56;242.77792619122317;264.2163659402789;273.5264737036516;295.16;5540000.0;3520000.0000000005;3710000.0;1410000.0;3570000.0000000005;2730000.0;5530000.0;0.0;0.014;0.08266666666666667;0.089;0.022833333333333334;0.022833333333333334;;10823.009765625;0.0;4070.06713867188;32281.638671875;521209.79423680756;417402.3480373189;250525.61461375855;249747.7444593594;246019.27913176912;430671.36484660726;459928.2820158971;449308.2132420199;456518.3449442854;499351.5497254927;499138.50529555423;450750.7191216643;468322.2356095159;468349.3808088158;469803.8918224766;435708.7608654836;418051.3645317048;460339.51178248913;459653.4279077064;;191917.91438739494;453836.8562638403;199530.2639456003;250525.61461375855;272.97980859853175;4463712.257230288;1654594.7645931363;285534.49558725965;0.0;0;252;268;0;0;0;0;4;106;102;1910701472864.9028;699985244580.4733;1336743347149.8005;20648.310475170685;22633.286716323357;247.20354867290322;4775.08507021181;3588467.110773574;1479033.8852280078;107063.61646044588;1614275.6657346492;3.2433785255243226;0.37368976009723714
8690;2019-02-13 17:50:37.832;853;201;183;183;171;34;215;-145;17;-98;464;466;25;171;261;270;274;202;220;218;213;-143;572;354;371;138;359;265;566;140.0;84.0;715.0;494.0;137.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40474.4140625;19424.728515625;0.0;3955.6826171875;467.0;85763;;;Calculated values ==>;1550076637.832;358.46000000000004;293.26000000000005;291.46000000000004;291.46000000000004;290.26000000000005;276.56;273.7412296467126;294.66;258.66;274.86;263.36;319.56;319.76000000000005;275.66;290.26000000000005;299.26000000000005;300.16;300.56;293.36;294.96000000000004;294.46000000000004;;319.86;258.86;242.14157278889297;263.1675429290057;273.7412296467126;295.16;5720000.0;3540000.0;3710000.0;1380000.0;3590000.0;2650000.0;5660000.0;0.02333333333333333;0.014;0.11916666666666667;0.08233333333333334;0.022833333333333334;0.04616666666666666;;19424.728515625;0.0;3955.6826171875;40474.4140625;519044.113787911;411535.0361195408;249490.63358108685;249490.63358108685;245129.65873289682;430542.39183029096;459928.2820158971;451272.76555757073;459234.29461077973;501936.33347187506;502147.05690983235;452295.5878413076;469891.7840387061;467812.53341307805;469656.07375970454;431384.46742588084;411929.359504971;460339.51178248913;459653.4279077064;;196097.13278094304;454645.720352681;199766.62557352654;224359.3659960383;273.081633260644;4464318.46672404;1654846.791268876;285601.3668029678;0.0;0;253;268;0;0;0;0;4;106;102;1910924039474.6694;700068932025.3855;1336904722939.631;29971.1483480986;20985.045470150388;272.37151089273755;10862.74252492201;3588888.876322335;1479397.3168062652;107067.94560313555;1614405.9614171875;2.655697861827744;0.2543368423239543
8691;2019-02-13 17:51:37.852;840;202;185;184;175;36;215;-130;22;-68;476;474;25;130;263;269;275;204;220;218;213;-133;575;357;371;138;362;254;570;-2.0;85.0;908.0;482.0;137.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40483.84375;19686.732421875;0.0;3777.87719726562;460.0;85764;;;Calculated values ==>;1550076697.852;357.16;293.36;291.66;291.56;290.66;276.76000000000005;274.0616903277293;294.66;260.16;275.36;266.36;320.76000000000005;320.56;275.66;286.16;299.46000000000004;300.06;300.66;293.56;294.96000000000004;294.46000000000004;;319.16;259.86;242.14157278889297;261.6868853414304;274.0616903277293;295.16;5750000.0;3570000.0000000005;3710000.0;1380000.0;3620000.0000000005;2540000.0;5700000.0;0.0;0.014166666666666666;0.15133333333333335;0.08033333333333334;0.022833333333333334;0.022833333333333334;;19686.732421875;0.0;3777.87719726562;40483.84375;517212.8212413822;410160.8172457533;250054.354912771;249676.23824324622;246381.37494003045;430346.717906069;459928.2820158971;453817.51030164596;462256.2255548934;504247.06911831495;504038.7346413676;454189.10725268105;466700.872519092;467648.2160412544;469115.7338860559;430870.9687166016;410983.55019309145;460339.51178248913;459653.4279077064;;193171.6564234249;455671.7755954498;199951.2420010336;250054.354912771;273.16729764562865;4464993.3437563125;1655172.8287528653;285665.834616845;0.0;0;253;268;0;0;0;0;4;106;102;1911146713674.5986;700151759625.3591;1337060474839.5815;38418.42860282601;20542.8828654181;281.7384290830606;4785.845500051026;3589458.9794344585;1479743.4982309747;107072.56472516149;1614536.4097856542;2.728743262157166;0.2825833036762958
8692;2019-02-13 17:52:37.852;835;203;186;186;176;39;215;-135;11;-55;477;472;19;122;264;268;275;205;220;218;213;-134;574;360;371;137;365;249;568;94.0;84.0;593.0;513.0;137.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40461.08984375;19687.771484375;0.0;3702.990234375;452.0;85765;;;Calculated values ==>;1550076757.852;356.66;293.46000000000004;291.76000000000005;291.76000000000005;290.76000000000005;277.06;274.38016830617;294.66;259.66;274.26000000000005;267.66;320.86;320.36;275.06;285.36;299.56;299.96000000000004;300.66;293.66;294.96000000000004;294.46000000000004;;318.36;259.76000000000005;241.92719264551067;260.9983114674233;274.38016830617;295.16;5740000.0;3600000.0;3710000.0;1370000.0;3650000.0;2490000.0;5680000.0;0.015666666666666666;0.014;0.09883333333333333;0.08549999999999999;0.022833333333333334;0.0385;;19687.771484375;0.0;3702.990234375;40461.08984375;516682.01673406037;411459.4196383005;250534.6392758908;250534.6392758908;246823.0256468064;430148.3826014536;459928.2820158971;453311.4647848748;463704.0628566382;504823.64422639867;504305.03195801564;454296.6455020742;466493.0373598546;467354.3118686644;468571.767609146;431123.50164852425;412245.45999216073;460339.51178248913;459653.4279077064;;189828.38726562503;455732.3621493468;199611.55802554736;229812.69279306705;273.04583832859157;4465667.884869594;1655500.9496187507;285728.17517877533;0.0;0;253;268;0;0;0;0;4;106;102;1911369313674.5986;700234259625.3591;1337211374839.5815;25074.007451380196;21898.32875258485;264.2925831890893;8848.868301913615;3589988.0830682437;1480097.174994458;107077.11498359709;1614650.0324006705;2.397762747679555;0.24534568973262028
8693;2019-02-13 17:53:37.873;838;203;185;184;174;42;215;-142;-7;-75;475;469;4;117;266;268;275;205;220;218;213;-143;571;361;371;137;366;248;566;-1.0;83.0;604.0;503.0;137.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40419.94140625;19611.412109375;0.0;3683.79711914062;447.0;85766;;;Calculated values ==>;1550076817.873;356.96000000000004;293.46000000000004;291.66;291.56;290.56;277.36;274.4858918419099;294.66;258.96000000000004;272.46000000000004;265.66;320.66;320.06;273.56;284.86;299.76000000000005;299.96000000000004;300.66;293.66;294.96000000000004;294.46000000000004;;317.86;258.86;241.92719264551067;260.85938512811435;274.4858918419099;295.16;5710000.0;3610000.0;3710000.0;1370000.0;3660000.0;2480000.0;5660000.0;0.0;0.013833333333333333;0.10066666666666667;0.08383333333333334;0.022833333333333334;0.022833333333333334;;19611.412109375;0.0;3683.79711914062;40419.94140625;517295.4356921716;412318.42408496223;250250.92658919303;249869.43607522247;246190.6739612708;430081.6785162784;459928.2820158971;451247.4497369096;461703.74564902025;504710.66974424577;504088.653372292;452617.76283698546;466062.0786839762;467472.6610337342;468432.45176751877;431873.53855278157;413081.61415783793;460339.51178248913;459653.4279077064;;187738.9118479558;454810.8905119923;200148.57817729257;250250.92658919303;273.26227836676054;4466342.129365323;1655828.5574374844;285789.75328475714;0.0;0;253;268;0;0;0;0;4;106;102;1911591991584.259;700316488395.2336;1337360527024.354;25277.286403668113;21349.190517392326;259.95495413005364;4781.357113439389;3590407.8240410024;1480457.6971264223;107081.4852421234;1614763.6573671158;2.2179577131843673;0.24525391762560758
8694;2019-02-13 17:54:37.853;842;202;186;185;172;41;215;-142;3;-89;472;466;7;113;266;268;275;204;220;218;213;-144;572;359;371;136;364;248;566;0.0;84.0;614.0;484.0;137.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40443.87890625;19633.875;0.0;3699.61596679688;444.0;85767;;;Calculated values ==>;1550076877.853;357.36;293.36;291.76000000000005;291.66;290.36;277.26000000000005;274.27422755570615;294.66;258.96000000000004;273.46000000000004;264.26000000000005;320.36;319.76000000000005;273.86;284.46000000000004;299.76000000000005;299.96000000000004;300.66;293.56;294.96000000000004;294.46000000000004;;317.56;258.76000000000005;241.71165711629368;260.85938512811435;274.27422755570615;295.16;5720000.0;3590000.0;3710000.0;1360000.0;3640000.0;2480000.0;5660000.0;0.0;0.014;0.10233333333333333;0.08066666666666666;0.022833333333333334;0.022833333333333334;;19633.875;0.0;3699.61596679688;40443.87890625;517702.5862984474;411929.359504971;250635.1866375135;250250.92658919303;245481.36072991425;430214.79039162316;459928.2820158971;452493.7374024726;460449.57616569684;504399.72802411235;503777.4442776589;452989.1983400353;465602.1836536593;467754.4950057721;468710.8368602682;431624.76931051473;412702.44267607504;460339.51178248913;459653.4279077064;;186485.25045852014;454873.3045330656;200300.0524980761;250635.1866375135;273.3133965899036;4467015.769913085;1656155.4924821467;285851.2612176787;0.0;0;253;268;0;0;0;0;4;106;102;1911814517384.3298;700398361095.2596;1337509277424.4014;25807.82042188324;20535.57566415582;264.91257288215576;4772.583175669404;3590833.3913616096;1480806.62049814;107085.85768021787;1614843.246997494;2.2020233452295956;0.24057771784169132
8695;2019-02-13 17:55:37.854;844;202;187;186;173;39;215;-137;14;-80;469;464;19;115;266;268;275;204;220;218;213;-140;566;359;371;138;364;249;561;-2.0;85.0;598.0;556.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40123.48046875;19354.123046875;0.0;3677.7138671875;441.0;85768;;;Calculated values ==>;1550076937.854;357.56000000000006;293.36;291.86;291.76000000000005;290.46000000000004;277.06;274.27422755570615;294.66;259.46000000000004;274.56;265.16;320.06;319.56;275.06;284.66;299.76000000000005;299.96000000000004;300.66;293.56;294.96000000000004;294.46000000000004;;317.26000000000005;259.16;242.14157278889297;260.9983114674233;274.27422755570615;295.16;5660000.0;3590000.0;3710000.0;1380000.0;3640000.0;2490000.0;5610000.0;0.0;0.014166666666666666;0.09966666666666667;0.09266666666666666;0.022833333333333334;0.022833333333333334;;19354.123046875;0.0;3677.7138671875;40123.48046875;518434.3528951285;414005.20673679677;251283.1065911808;250891.26112239627;246041.4639856913;430214.79039162316;459928.2820158971;453681.6753649552;461050.68122579856;503993.68578526675;503474.47258240485;454296.6455020742;465688.19830901705;467754.4950057721;468710.8368602682;433099.3958637887;414726.43781185016;460339.51178248913;459653.4279077064;;185231.60634950487;454953.9445299714;199820.65862662968;251283.1065911808;273.1242760203611;4467687.175766311;1656480.3978817689;285912.73999109445;0.0;0;253;268;0;0;0;0;4;106;102;1912037121094.9456;700480562465.4869;1337658379909.8137;25301.48133491978;23642.351160376333;260.283572402463;4757.789003394001;3591259.309309275;1481174.7760251858;107090.23438771792;1614922.6680895353;2.3429266746042807;0.26560381152589385
8696;2019-02-13 17:56:37.864;843;201;187;186;173;37;215;-138;29;-77;466;460;29;121;265;268;275;204;220;218;213;-139;569;357;371;140;362;247;563;-1.0;83.0;773.0;491.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40121.16015625;19418.970703125;0.0;3623.96997070312;440.0;85769;;;Calculated values ==>;1550076997.864;357.46000000000004;293.26000000000005;291.86;291.76000000000005;290.46000000000004;276.86;274.0616903277293;294.66;259.36;276.06;265.46000000000004;319.76000000000005;319.16;276.06;285.26000000000005;299.66;299.96000000000004;300.66;293.56;294.96000000000004;294.46000000000004;;317.16;259.26000000000005;242.56692532238324;260.72004837742526;274.0616903277293;295.16;5690000.0;3570000.0000000005;3710000.0;1400000.0;3620000.0000000005;2470000.0;5630000.0;0.0;0.013833333333333333;0.12883333333333333;0.08183333333333334;0.022833333333333334;0.022833333333333334;;19418.970703125;0.0;3623.96997070312;40121.16015625;518068.9317176158;412814.00481140555;251177.93010076994;250788.00864463218;245958.35372645844;430346.717906069;459928.2820158971;455850.5513890282;461050.1907029982;503872.60299092944;503250.324647582;455850.5513890282;466663.50449886196;467906.3786984534;468988.24043746403;432367.4313190592;413932.052162229;460339.51178248913;459653.4279077064;;184813.72873217988;454726.9445351932;199778.22195039262;251177.93010076994;273.0990024128828;4468355.992555636;1656803.56084782;285973.59749762807;0.0;0;253;268;0;0;0;0;4;106;102;1912259758194.9102;700563976365.4736;1337807204709.79;32990.65177601088;20863.303798189518;255.02274500281771;4760.190533258383;3591745.158046418;1481545.7182965246;107094.52932273217;1615001.9978050776;2.554759381007497;0.27122960354129566
8697;2019-02-13 17:57:37.864;844;201;186;185;173;36;215;-130;39;-75;458;452;36;125;265;268;275;203;220;218;213;-132;567;356;371;144;361;246;562;121.0;85.0;856.0;565.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40028.2734375;19411.416015625;0.0;3555.74560546875;439.0;85770;;;Calculated values ==>;1550077057.864;357.56000000000006;293.26000000000005;291.76000000000005;291.66;290.46000000000004;276.76000000000005;273.955091788801;294.66;260.16;277.06;265.66;318.96000000000004;318.36;276.76000000000005;285.66;299.66;299.96000000000004;300.66;293.46000000000004;294.96000000000004;294.46000000000004;;317.06;259.96000000000004;243.40439225979637;260.58029834229245;273.955091788801;295.16;5670000.0;3560000.0;3710000.0;1440000.0;3610000.0;2460000.0;5620000.0;0.020166666666666666;0.014166666666666666;0.14266666666666666;0.09416666666666668;0.022833333333333334;0.043;;19411.416015625;0.0;3555.74560546875;40028.2734375;518353.20853618666;413228.8405538616;250839.4955825179;250451.59811700613;245999.81922640474;430412.23801567365;459928.2820158971;457219.9348226582;460645.19807155867;503138.58575873746;502516.1274150564;456859.5647784591;467262.0392688763;468046.64453070954;469126.57716250315;432856.5702261158;413968.3755738164;460339.51178248913;459653.4279077064;;184395.8529593127;454790.30049600324;199826.98181444488;226915.02207113482;273.1139905764185;4469023.90450225;1657127.1474038097;286033.42846076284;0.0;0;253;268;0;0;0;0;4;106;102;1912482358194.9102;700649176365.4736;1337955104709.79;36721.394629171766;24009.045842513417;267.58275757424144;10007.751450972577;3592326.0917664613;1481919.6545435304;107098.88436858698;1615125.0639882796;3.0916216749664924;0.3061654694037194
8698;2019-02-13 17:58:37.865;845;200;186;185;173;36;215;-123;44;-55;449;442;41;129;264;268;275;202;220;218;213;-124;568;355;371;146;361;248;562;191.0;86.0;901.0;574.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40067.7734375;19413.931640625;0.0;3566.47680664062;439.0;85771;;;Calculated values ==>;1550077117.865;357.66;293.16;291.76000000000005;291.66;290.46000000000004;276.76000000000005;273.8482719121499;294.66;260.86;277.56;267.66;318.06;317.36;277.26000000000005;286.06;299.56;299.96000000000004;300.66;293.36;294.96000000000004;294.46000000000004;;317.06;260.76000000000005;243.81672145450628;260.85938512811435;273.8482719121499;295.16;5680000.0;3550000.0;3710000.0;1460000.0;3610000.0;2480000.0;5620000.0;0.03183333333333333;0.014333333333333333;0.15016666666666667;0.09566666666666666;0.022833333333333334;0.05466666666666667;;19413.931640625;0.0;3566.47680664062;40067.7734375;518393.76102953946;412852.2589437246;250839.4955825179;250451.59811700613;245999.81922640474;430477.46260093397;459928.2820158971;457496.8920631568;462375.8123225192;502011.3119947447;501282.74497661245;457136.12912228703;467436.04750338185;467917.8483940991;469264.67209518404;432612.587145374;413600.82212962914;460339.51178248913;459653.4279077064;;184395.8529593127;455292.1279859987;199269.1510357613;220809.20348364435;272.88924342476923;4469691.382683187;1657450.6973596304;286092.78130332293;0.0;0;253;268;0;0;0;0;4;106;102;1912704961904.6414;700736177815.3685;1338103307179.611;38777.19911094723;24492.864794906043;272.501965225676;13056.817601848727;3592955.2571994513;1482323.8438680638;107103.38514961665;1615317.2719335665;3.333247259234073;0.3151163367779991
8699;2019-02-13 17:59:37.865;847;200;185;184;173;35;215;-129;46;-50;443;437;43;132;264;269;275;202;220;218;213;-129;567;356;371;147;361;247;562;260.0;86.0;717.0;569.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40145.140625;19418.037109375;0.0;3523.66088867188;438.0;85772;;;Calculated values ==>;1550077177.865;357.86;293.16;291.66;291.56;290.46000000000004;276.66;273.955091788801;294.66;260.26000000000005;277.76000000000005;268.16;317.46000000000004;316.86;277.46000000000004;286.36;299.56;300.06;300.66;293.36;294.96000000000004;294.46000000000004;;316.96000000000004;260.26000000000005;244.02132995426717;260.72004837742526;273.955091788801;295.16;5670000.0;3560000.0;3710000.0;1470000.0;3610000.0;2470000.0;5620000.0;0.043333333333333335;0.014333333333333333;0.1195;0.09483333333333334;0.022833333333333334;0.06616666666666667;;19418.037109375;0.0;3523.66088867188;40145.140625;518718.05945976044;412852.2589437246;250451.59811700613;250066.5888843259;245999.81922640474;430412.23801567365;459928.2820158971;457897.57819490344;462734.7305815993;501484.173748312;500859.7178376727;457538.16997962666;467918.45279784745;467917.8483940991;469253.8443872472;432856.5702261158;413600.82212962914;460339.51178248913;459653.4279077064;;183977.97901196036;454606.2043071476;198980.58258288985;216742.62068912142;272.779064865031;4470359.823633708;1657774.2970992138;286151.8657841172;0.0;0;253;268;0;0;0;0;4;106;102;1912927561904.6414;700824077815.3685;1338251807179.611;30940.58097563562;24241.82979351711;275.99905604964226;16072.598410963039;3593536.238700173;1482729.9663229673;107107.9559914606;1615560.0170670066;3.117947426657571;0.28445209159958884
8700;2019-02-13 18:00:37.866;848;200;185;184;172;36;215;-139;44;-75;436;430;42;132;264;269;275;201;220;218;213;-140;566;357;371;147;362;246;562;97.0;86.0;738.0;504.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40136.18359375;19380.7421875;0.0;3514.64282226562;438.0;85773;;;Calculated values ==>;1550077237.866;357.96000000000004;293.16;291.66;291.56;290.36;276.76000000000005;274.0616903277293;294.66;259.26000000000005;277.56;265.66;316.76000000000005;316.16;277.36;286.36;299.56;300.06;300.66;293.26000000000005;294.96000000000004;294.46000000000004;;316.96000000000004;259.16;244.02132995426717;260.58029834229245;274.0616903277293;295.16;5660000.0;3570000.0000000005;3710000.0;1470000.0;3620000.0000000005;2460000.0;5620000.0;0.016166666666666666;0.014333333333333333;0.123;0.084;0.022833333333333334;0.039;;19380.7421875;0.0;3514.64282226562;40136.18359375;518920.4116365388;412852.2589437246;250451.59811700613;250066.5888843259;245643.6939362553;430346.717906069;459928.2820158971;457818.8331626912;460186.5820055907;500853.46357047185;500228.8869381966;457579.52890424023;468058.408576903;467777.34666785965;469115.7338860559;433099.3958637887;413228.8405538616;460339.51178248913;459653.4279077064;;183977.97901196036;453454.7623542106;199700.6239944433;229413.80115167025;273.0683492091243;4471028.84581824;1658097.62564835;286210.519292513;0.0;0;253;268;0;0;0;0;4;106;102;1913150165614.3726;700912279285.262;1338399709644.4324;31748.539727694493;21315.347622220455;284.81129277562246;8979.34544348541;3594058.6567455586;1483109.6157950256;107112.62948891883;1615768.786744978;2.7222972690606015;0.2696035528645686
8701;2019-02-13 18:01:37.856;850;198;184;182;172;37;215;-143;41;-91;430;425;41;154;264;269;275;200;220;218;213;-143;549;355;371;147;360;266;549;183.0;83.0;571.0;500.0;137.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32173.84375;10802.9365234375;0.0;3896.18969726562;442.0;85774;;;Calculated values ==>;1550077297.856;358.16;292.96000000000004;291.56;291.36;290.36;276.86;273.8482719121499;294.66;258.86;277.26000000000005;264.06;316.16;315.66;277.26000000000005;288.56;299.56;300.06;300.66;293.16;294.96000000000004;294.46000000000004;;317.36;258.86;244.02132995426717;263.299902668528;273.8482719121499;295.16;5490000.0;3550000.0;3710000.0;1470000.0;3600000.0;2660000.0;5490000.0;0.030500000000000003;0.013833333333333333;0.09516666666666666;0.08333333333333333;0.022833333333333334;0.05333333333333334;;10802.9365234375;0.0;3896.18969726562;32173.84375;520527.92564077873;417221.04081361083;412266.7878282398;411488.054595783;246191.0481082148;430477.46260093397;459928.2820158971;454148.83295247785;458544.71198876854;498242.1759264469;497711.1921775024;454148.83295247785;467784.9423840249;468058.0973201897;469391.7142701072;437063.7438522274;417871.5380410279;460339.51178248913;459653.4279077064;;185649.48583044452;453139.77476753894;199554.6695232548;290622.0451725765;273.00218486085345;4471631.32894894;1658349.1143825385;286272.2659373627;0.0;0;253;268;0;0;0;0;4;106;102;1913372728514.408;701000464585.276;1338553284044.4568;24228.877886347727;21132.092103690346;265.4921803882597;9015.00707920693;3594525.0574793364;1483463.285504687;107117.21458688554;1615918.7146905346;3.7173277124917115;0.37650079107715445
8702;2019-02-13 18:02:37.867;849;196;182;180;169;36;215;-148;39;-114;440;441;45;189;263;269;275;198;220;218;213;-146;550;352;371;147;357;281;550;132.0;87.0;656.0;470.0;137.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32315.4296875;10635.0546875;0.0;4141.0224609375;457.0;85775;;;Calculated values ==>;1550077357.867;358.06000000000006;292.76000000000005;291.36;291.16;290.06;276.76000000000005;273.5264737036516;294.66;258.36;277.06;261.76000000000005;317.16;317.26000000000005;277.66;292.06;299.46000000000004;300.06;300.66;292.96000000000004;294.96000000000004;294.46000000000004;;318.86;258.56;244.02132995426717;265.2429198363724;273.5264737036516;295.16;5500000.0;3520000.0000000005;3710000.0;1470000.0;3570000.0000000005;2810000.0;5500000.0;0.022000000000000002;0.0145;0.10933333333333332;0.07833333333333334;0.022833333333333334;0.044833333333333336;;10635.0546875;0.0;4141.0224609375;32315.4296875;520327.89494182594;416182.2575204337;249900.0529853814;249128.39008894507;245068.79782500555;430671.36484660726;459928.2820158971;451284.75162027875;456167.8498585191;497803.231940313;497910.70146065764;452070.1938294837;469793.74744220276;468349.3808088158;469803.8918224766;436838.5328687569;416852.97288067103;460339.51178248913;459653.4279077064;;191917.91438739494;452824.3655620775;199671.31713986196;225252.49487531238;273.0354885128937;4472168.838087599;1658527.7970622485;286339.25498459645;0.0;0;253;268;0;0;0;0;4;106;102;1913595369324.9883;701088680755.5059;1338717414129.8845;27509.735503192234;19830.322126406885;289.7906198272453;10508.975164285666;3594956.2916371436;1483804.7015389607;107121.8427919148;1616081.444371294;3.9346588969224445;0.3756392881824432
8703;2019-02-13 18:03:37.847;833;197;182;182;173;37;215;-139;29;-104;453;451;33;153;263;269;275;199;220;218;213;-142;574;357;371;146;362;260;568;-2.0;83.0;630.0;483.0;137.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40734.26953125;19610.384765625;0.0;3781.90649414062;457.0;85776;;;Calculated values ==>;1550077417.847;356.46000000000004;292.86;291.36;291.36;290.46000000000004;276.86;274.0616903277293;294.66;259.26000000000005;276.06;262.76000000000005;318.46000000000004;318.26000000000005;276.46000000000004;288.46000000000004;299.46000000000004;300.06;300.66;293.06;294.96000000000004;294.46000000000004;;318.86;258.96000000000004;243.81672145450628;262.5002047102346;274.0616903277293;295.16;5740000.0;3570000.0000000005;3710000.0;1460000.0;3620000.0000000005;2600000.0;5680000.0;0.0;0.013833333333333333;0.105;0.0805;0.022833333333333334;0.022833333333333334;;19610.384765625;0.0;3781.90649414062;40734.26953125;516436.67920490366;408960.1154121848;249020.61034927063;249020.61034927063;245753.65858950277;430346.717906069;459928.2820158971;453665.16875313333;457363.37425968563;501264.30575591157;501054.07070412283;454165.1702643625;468507.945016127;467648.2160412544;469115.7338860559;431123.50164852425;409818.9724215801;460339.51178248913;459653.4279077064;;191917.91438739494;453413.65169144486;200520.4523737401;249020.61034927063;273.391467877238;4472777.382663032;1658779.7583749935;286405.25738417805;0.0;0;253;269;0;0;0;0;4;106;102;1913817895124.1746;701176551455.1846;1338879660029.2913;26580.19521983629;20357.902545075234;294.71265430606064;4809.44933425095;3595406.89080838;1484139.4917760412;107126.71202889456;1616209.055357136;2.2247611050816736;0.2412771927319115
8704;2019-02-13 18:04:37.837;820;201;184;183;173;39;215;-141;21;-110;450;444;27;131;265;268;275;203;220;218;213;-141;571;360;371;146;365;252;565;-2.0;86.0;637.0;496.0;137.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40415.06640625;19578.767578125;0.0;3636.7138671875;449.0;85777;;;Calculated values ==>;1550077477.837;355.16;293.26000000000005;291.56;291.46000000000004;290.46000000000004;277.06;274.38016830617;294.66;259.06;275.26000000000005;262.16;318.16;317.56;275.86;286.26000000000005;299.66;299.96000000000004;300.66;293.46000000000004;294.96000000000004;294.46000000000004;;318.06;259.06;243.81672145450628;261.41265627149306;274.38016830617;295.16;5710000.0;3600000.0;3710000.0;1460000.0;3650000.0;2520000.0;5650000.0;0.0;0.014333333333333333;0.10616666666666667;0.08266666666666667;0.022833333333333334;0.022833333333333334;;19578.767578125;0.0;3636.7138671875;40415.06640625;515088.32969592494;411967.3302610267;249918.34658468695;249538.705810509;245875.95397192443;430148.3826014536;459928.2820158971;454034.2021912492;456743.6768354742;501727.9180699744;501101.2985100149;454773.28846912313;467099.93252925616;467484.0592496592;468571.767609146;431873.53855278157;412739.0944486265;460339.51178248913;459653.4279077064;;188574.69595719432;453518.3892758453;201607.50718331963;249918.34658468695;273.83081641863055;4473453.514421875;1659106.2802151984;286467.06891689287;0.0;0;253;269;0;0;0;0;4;106;102;1914040458024.21;701264136855.1985;1339033234429.3157;26799.30078667519;20824.63291964879;274.2603654928892;4788.951023542278;3595851.6458036494;1484482.6223736692;107131.45268048666;1616289.0286956856;2.2694831989365163;0.2474130113081812
8705;2019-02-13 18:05:37.868;823;199;181;180;171;41;215;-148;-6;-137;438;430;7;121;266;267;275;201;220;218;213;-149;566;361;371;145;366;246;561;-2.0;86.0;467.0;494.0;137.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40174.2578125;19505.947265625;0.0;3557.88671875;444.0;85778;;;Calculated values ==>;1550077537.868;355.46000000000004;293.06;291.26000000000005;291.16;290.26000000000005;277.26000000000005;274.4858918419099;294.66;258.36;272.56;259.46000000000004;316.96000000000004;316.16;273.86;285.26000000000005;299.76000000000005;299.86;300.66;293.26000000000005;294.96000000000004;294.46000000000004;;317.56;258.26000000000005;243.61107973660833;260.58029834229245;274.4858918419099;295.16;5660000.0;3610000.0;3710000.0;1450000.0;3660000.0;2460000.0;5610000.0;0.0;0.014333333333333333;0.07783333333333334;0.08233333333333334;0.022833333333333334;0.022833333333333334;;19505.947265625;0.0;3557.88671875;40174.2578125;515872.2559235618;412891.042670691;248975.42320588857;248600.3384027412;245329.9872943238;430081.6785162784;459928.2820158971;451725.4842455532;454104.0001112343;501061.52286477986;500228.8869381966;453333.3911993514;466805.72844642797;467472.6610337342;468303.9457373096;433099.3958637887;413638.2887061008;460339.51178248913;459653.4279077064;;186485.25045852014;452849.3986031987;202635.6368092136;248975.42320588857;274.2359343331421;4474125.439107047;1659432.1544543863;286527.0548986654;0.0;0;253;269;0;0;0;0;4;106;102;1914263173034.7195;701351481960.3983;1339182711619.6577;19387.493125461766;20600.933054371442;278.94253592686056;4810.481107358174;3596236.7346136053;1484828.0137843185;107136.06508652154;1616369.0652945144;1.9544820628546415;0.2214322760129417
8706;2019-02-13 18:06:37.868;833;197;180;179;168;41;215;-154;-10;-158;424;416;1;112;267;267;275;199;220;219;213;-155;564;359;371;143;365;242;559;90.0;84.0;488.0;494.0;137.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40339.390625;19442.037109375;0.0;3533.515625;441.0;85779;;;Calculated values ==>;1550077597.868;356.46000000000004;292.86;291.16;291.06;289.96000000000004;277.26000000000005;274.27422755570615;294.66;257.76000000000005;272.16;257.36;315.56;314.76000000000005;273.26000000000005;284.36;299.86;299.86;300.66;293.06;295.06;294.46000000000004;;317.26000000000005;257.66;243.1966462407574;260.01710675043796;274.27422755570615;295.16;5640000.0;3590000.0;3710000.0;1430000.0;3650000.0;2420000.0;5590000.0;0.015000000000000001;0.014;0.08133333333333333;0.08233333333333334;0.022833333333333334;0.03783333333333334;;19442.037109375;0.0;3533.515625;40339.390625;517258.50774755253;412970.1895532152;248694.20702596652;248320.07325470072;244355.32472878732;430214.79039162316;459928.2820158971;451932.234375945;452247.8556954165;499998.9688164671;499167.5693827771;453283.9876349053;466349.3976851328;467743.25174396584;468582.79343563836;433581.634420435;413714.75739608693;460476.3112446427;459653.4279077064;;185231.60634950487;452561.79470949783;202902.75081706292;230539.004123758;274.27422755570615;4474796.38617736;1659756.7209908448;286586.14991819666;0.0;0;253;269;0;0;0;0;4;106;102;1914485773034.7195;701437881960.3983;1339329111619.6577;20254.397996122407;20555.261280477145;278.136278340873;8668.162366492716;3596567.0837062853;1485170.9820704423;107140.70740997378;1616481.387323463;2.1656043924893473;0.22273578056406304
8707;2019-02-13 18:07:37.859;842;195;180;179;166;39;215;-156;3;-168;412;405;9;114;266;267;275;197;220;219;214;-156;546;358;371;140;363;254;546;0.0;85.0;493.0;519.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32050.708984375;10828.765625;0.0;3770.43579101562;439.0;85780;;;Calculated values ==>;1550077657.859;357.36;292.66;291.16;291.06;289.76000000000005;277.06;274.1680685717883;294.66;257.56;273.46000000000004;256.36;314.36;313.66;274.06;284.56;299.76000000000005;299.86;300.66;292.86;295.06;294.56;;317.06;257.56;242.56692532238324;261.6868853414304;274.1680685717883;295.16;5460000.0;3579999.9999999995;3710000.0;1400000.0;3629999.9999999995;2540000.0;5460000.0;0.0;0.014166666666666666;0.08216666666666667;0.08650000000000001;0.022833333333333334;0.022833333333333334;;10828.765625;0.0;3770.43579101562;32050.708984375;519808.47826678935;417336.4420549964;412027.71919493406;248942.78561162975;244167.05665898178;430280.9020939914;459928.2820158971;451441.3861098975;451718.47148796316;497546.8184348861;496809.4020589691;452196.10302430677;464847.3441928139;467895.03022007534;468721.8467893537;437733.84346036444;417983.4198545508;460476.3112446427;459790.9256015775;;184395.8529593127;452967.78287443117;203137.127063863;412027.71919493406;274.1680685717883;4475399.546519181;1660008.9398415298;286647.00704999367;0.0;0;253;269;0;0;0;0;4;106;102;1914708339644.486;701522769225.3092;1339477889299.5017;20402.333284949167;21610.351727614147;279.79766774902663;1090.5932129516918;3596905.838979025;1485522.3094714582;107145.35616210222;1616562.6980880953;2.9716060938560602;0.3709345378510869
8708;2019-02-13 18:08:40.839;846;193;178;177;165;37;215;-161;15;-175;415;415;24;155;265;267;275;194;220;219;213;-159;545;354;371;138;359;272;544;122.0;85.0;437.0;534.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32223.0;10633.4169921875;0.0;4111.791015625;452.0;85781;;;Calculated values ==>;1550077720.839;357.76;292.46000000000004;290.96000000000004;290.86;289.66;276.86;273.7412296467126;294.66;257.06;274.66;255.66000000000003;314.66;314.66;275.56;288.66;299.66;299.86;300.66;292.56;295.06;294.46000000000004;;318.36;257.26000000000005;242.14157278889297;264.08650396036035;273.7412296467126;295.16;5450000.0;3540000.0;3710000.0;1380000.0;3590000.0;2720000.0;5440000.0;0.02033333333333333;0.014166666666666666;0.07283333333333333;0.089;0.022833333333333334;0.043166666666666666;;10633.4169921875;0.0;4111.791015625;32223.0;520368.39182526176;417415.52837809635;412128.71280242736;248277.03352909957;243894.28178665947;430542.39183029096;459928.2820158971;449754.1897379995;451334.77657836326;496034.78808337793;496034.78808337793;450929.7229579562;467055.0389962031;468326.4228298194;469275.61845933116;437955.39990500687;417739.3032128304;460476.3112446427;459653.4279077064;;189828.38726562503;452995.71365256625;202258.42191513683;313270.89238447585;273.7412296467126;4475961.762934884;1660196.6743223132;286715.9546394982;0.0;0;253;269;0;0;0;0;4;106;102;1914941995444.557;701610311425.3357;1339643526699.5518;18025.941756431832;22315.618964631216;286.3947031391667;6318.846116752786;3597241.9796405304;1485906.5396985465;107150.30877259241;1616627.5101004739;3.1838683805668273;0.3579259692495401
8709;2019-02-13 18:09:37.869;840;190;177;177;165;36;215;-164;26;-192;435;436;31;164;264;268;275;191;220;219;214;-162;563;353;371;138;358;263;557;281.0;109.0;441.0;542.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40307.15625;19131.794921875;0.0;3953.17651367188;457.0;85782;;;Calculated values ==>;1550077777.869;357.16;292.16;290.86;290.86;289.66;276.76000000000005;273.6339639331285;294.66;256.76000000000005;275.76000000000005;253.96000000000004;316.66;316.76000000000005;276.26000000000005;289.56;299.56;299.96000000000004;300.66;292.26000000000005;295.06;294.56;;318.86;256.96000000000004;242.14157278889297;262.9017227912062;273.6339639331285;295.16;5630000.0;3529999.9999999995;3710000.0;1380000.0;3579999.9999999995;2630000.0;5570000.0;0.04683333333333333;0.018166666666666668;0.0735;0.09033333333333333;0.022833333333333334;0.06966666666666667;;19131.794921875;0.0;3953.17651367188;40307.15625;518191.86128096393;411111.06218014384;247669.36613406966;247669.36613406966;243391.33716838053;430607.02586249536;459928.2820158971;452770.7950368528;449557.1038829258;499071.4994383003;499177.226313222;453402.1464048377;469359.95144501235;468337.84182631987;469540.1412769352;433821.07637238986;411509.7758049635;460476.3112446427;459790.9256015775;;191917.91438739494;452685.1452433778;202525.153734208;217321.22334851668;273.6339639331285;4476536.262213892;1660432.4396048975;286779.83590310445;0.0;0;254;269;0;0;0;0;4;106;102;1915153576744.4507;701689012825.2963;1339796081949.4753;18393.054635744393;22597.78589966167;405.32196030824576;16892.055923629905;3597530.4484409755;1486262.2912927307;107155.78774499473;1616811.3597869598;2.5249421937594607;0.22591701601619837
8710;2019-02-13 18:10:37.870;825;194;179;178;167;36;215;-158;37;-192;441;436;36;128;264;267;275;196;220;218;213;-160;563;358;371;138;363;247;558;0.0;100.0;434.0;541.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40174.9765625;19239.76171875;0.0;3685.9169921875;451.0;85783;;;Calculated values ==>;1550077837.87;355.66;292.56;291.06;290.96000000000004;289.86;276.76000000000005;274.1680685717883;294.66;257.36;276.86;253.96000000000004;317.26000000000005;316.76000000000005;276.76000000000005;285.96000000000004;299.56;299.86;300.66;292.76000000000005;294.96000000000004;294.46000000000004;;318.26000000000005;257.16;242.14157278889297;260.72004837742526;274.1680685717883;295.16;5630000.0;3579999.9999999995;3710000.0;1380000.0;3629999.9999999995;2470000.0;5580000.0;0.0;0.016666666666666666;0.07233333333333333;0.09016666666666667;0.022833333333333334;0.022833333333333334;;19239.76171875;0.0;3685.9169921875;40174.9765625;516365.0482120593;412248.46956782654;248366.56041793327;247994.1490276594;244045.7065899376;430280.9020939914;459928.2820158971;456817.03147667996;449557.1038829258;501276.08757407026;500755.58392064273;456696.53541972896;467462.90448344673;467636.5908648188;468721.8467893537;433821.07637238986;413010.54793433315;460339.51178248913;459653.4279077064;;189410.48811896544;452892.2337924837;204346.99242324903;248366.56041793327;274.1680685717883;4477206.957831261;1660752.2079058993;286843.49607656157;0.0;0;254;269;0;0;0;0;4;106;102;1915376180454.182;701771814205.1963;1339949084499.2905;18261.999491531504;22410.495930125995;346.8421406342784;4824.38347434982;3597835.91231598;1486637.3665586761;107162.05588362891;1616992.33313123;1.999666906906893;0.23262408224788844
8711;2019-02-13 18:11:37.860;823;195;180;180;168;38;215;-155;43;-178;428;420;39;121;265;266;275;196;220;218;213;-157;562;358;371;136;363;238;557;-2.0;83.0;538.0;557.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39985.7734375;19321.111328125;0.0;3543.67602539062;444.0;85784;;;Calculated values ==>;1550077897.86;355.46000000000004;292.66;291.16;291.16;289.96000000000004;276.96000000000004;274.1680685717883;294.66;257.66;277.46000000000004;255.36;315.96000000000004;315.16;277.06;285.26000000000005;299.66;299.76000000000005;300.66;292.76000000000005;294.96000000000004;294.46000000000004;;317.56;257.46000000000004;241.71165711629368;259.4470641161187;274.1680685717883;295.16;5620000.0;3579999.9999999995;3710000.0;1360000.0;3629999.9999999995;2380000.0;5570000.0;0.0;0.013833333333333333;0.08966666666666666;0.09283333333333334;0.022833333333333334;0.022833333333333334;;19321.111328125;0.0;3543.67602539062;39985.7734375;516203.5540638542;413051.426362488;248789.00284869884;248789.00284869884;244433.73444897638;430280.9020939914;459928.2820158971;458973.8563331057;451369.85395287507;500806.535965245;499978.7619806588;458503.2643307626;467933.9297717044;467765.86006012256;468593.9392970479;434059.41896478395;413424.6012876412;460339.51178248913;459653.4279077064;;186485.25045852014;453539.37612904905;203600.0063308038;248789.00284869884;274.1680685717883;4477874.852746992;1661073.4949579062;286903.73264394957;0.0;0;254;269;0;0;0;0;4;106;102;1915598743354.2173;701854000505.2094;1340094560249.3137;22898.521883539735;23202.70482960377;285.44831120047456;4814.737705514006;3598178.859493436;1487017.4132134;107167.32409254719;1617072.6457534067;2.2393128760930905;0.25566955583277123
8712;2019-02-13 18:12:37.861;831;191;178;175;166;38;215;-163;47;-183;415;410;43;151;265;266;276;193;220;218;214;-162;543;355;371;133;360;258;543;109.0;111.0;364.0;497.0;137.0;0;91;100;1;0;0;0;0;0;0;1;1;1;0;0;32066.67578125;10713.2412109375;0.0;3894.1376953125;448.0;85785;;;Calculated values ==>;1550077957.861;356.26;292.26000000000005;290.96000000000004;290.66;289.76000000000005;276.96000000000004;273.8482719121499;294.66;256.86;277.86;254.86;314.66;314.16;277.46000000000004;288.26000000000005;299.66;299.76000000000005;300.76000000000005;292.46000000000004;294.96000000000004;294.56;;317.96000000000004;256.96000000000004;241.05796691057077;262.23063862743834;273.8482719121499;295.16;5430000.0;3550000.0;3710000.0;1330000.0;3600000.0;2580000.0;5430000.0;0.018166666666666668;0.018500000000000003;0.06066666666666667;0.08283333333333333;0.022833333333333334;0.041;;10713.2412109375;0.0;3894.1376953125;32066.67578125;518729.9438190309;417129.5073695928;412561.4825829053;247569.39969920204;244287.7981040739;430477.46260093397;459928.2820158971;456231.8107227515;451372.5103171178;497459.14606649306;496930.7477677758;455740.0746669138;468555.97591687314;468186.6588226815;469010.3157840944;438604.0309604077;417778.875775611;460339.51178248913;459790.9256015775;;188156.80290529504;453530.1987722743;202815.28544074044;319625.15945893794;273.8482719121499;4478475.29983276;1661323.785401195;286965.71545815654;0.0;0;254;269;0;0;0;0;4;106;102;1915821347064.833;701934701850.4325;1340243362729.7253;15373.93586710867;20767.55198762872;385.2653709187383;5746.796411848222;3598497.801957859;1487383.8381282038;107172.91346640166;1617160.6600048412;2.89398597166648;0.3286020684187938
8713;2019-02-13 18:13:37.881;836;189;177;175;164;38;215;-163;49;-184;423;422;47;173;264;267;276;190;220;218;213;-165;545;353;371;135;359;271;545;163.0;85.0;567.0;545.0;137.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32112.271484375;10658.6279296875;0.0;4097.16796875;460.0;85786;;;Calculated values ==>;1550078017.881;356.76;292.06;290.86;290.66;289.56;276.96000000000004;273.6339639331285;294.66;256.86;278.06;254.76000000000002;315.46000000000004;315.36;277.86;290.46000000000004;299.56;299.86;300.76000000000005;292.16;294.96000000000004;294.46000000000004;;319.16;256.66;241.49495122638035;263.95629194202945;273.6339639331285;295.16;5450000.0;3529999.9999999995;3710000.0;1350000.0;3590000.0;2710000.0;5450000.0;0.027166666666666665;0.014166666666666666;0.0945;0.09083333333333334;0.022833333333333334;0.05;;10658.6279296875;0.0;4097.16796875;32112.271484375;519168.62809770735;415705.92028061923;248228.8882744177;247476.15571512017;243504.09391537745;430607.02586249536;459928.2820158971;454309.9641204512;450921.2182926222;496992.4455068044;496885.6168800812;454056.57264714385;469299.48043698136;468198.0947123171;469413.4568922692;438165.3734182282;416046.62664473074;460339.51178248913;459653.4279077064;;193171.6564234249;452884.8757868745;202023.2248390108;223123.81114117993;273.6339639331285;4479010.30266799;1661501.943676947;287032.33187007386;0.0;0;254;269;0;0;0;0;4;106;102;1916044021264.7622;702015128650.407;1340402115629.6748;23841.096862096118;22786.59996109762;313.348912624547;11826.480838326324;3598824.7028278117;1487746.9103780831;107178.73719269123;1617307.1527965383;3.982674128771836;0.39003308499908246
8714;2019-02-13 18:14:37.871;832;187;177;177;166;37;215;-158;48;-171;438;438;49;181;263;267;276;188;220;218;213;-158;564;353;371;138;358;264;558;174.0;110.0;676.0;539.0;137.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40294.203125;19171.396484375;0.0;3965.64013671875;467.0;85787;;;Calculated values ==>;1550078077.871;356.36;291.86;290.86;290.86;289.76000000000005;276.86;273.6339639331285;294.66;257.36;277.96000000000004;256.06;316.96000000000004;316.96000000000004;278.06;291.26000000000005;299.46000000000004;299.86;300.76000000000005;291.96000000000004;294.96000000000004;294.46000000000004;;319.86;257.36;242.14157278889297;263.0348170998261;273.6339639331285;295.16;5640000.0;3529999.9999999995;3710000.0;1380000.0;3579999.9999999995;2640000.0;5580000.0;0.029;0.018333333333333333;0.11266666666666666;0.08983333333333333;0.022833333333333334;0.051833333333333335;;19171.396484375;0.0;3965.64013671875;40294.203125;517136.63626181753;251443.07916124177;247624.18367404738;247624.18367404738;243698.8121076301;430607.02586249536;459928.2820158971;455361.52084696415;451751.080870107;499289.3952291677;499289.3952291677;455485.93199604336;471175.4427281275;468209.6509167154;469413.4568922692;433811.0951630959;251841.11582703004;460339.51178248913;459653.4279077064;;196097.13278094304;453099.15083631827;201706.97466105406;221934.16962819258;273.6339639331285;4479613.58939195;1661750.485783181;287099.5107392855;0.0;0;255;269;0;0;0;0;4;106;102;1916266584164.7976;702097015000.42;1340562588879.7002;28578.412203612537;22583.397159744567;3336.1162878278747;12321.7815541548;3599261.459265222;1488124.9306735988;107209.14433399816;1617508.3547772544;2.887997642032562;0.26297148063172154
8715;2019-02-13 18:15:37.852;824;195;178;177;169;39;215;-140;42;-145;439;433;43;140;264;266;276;197;220;218;213;-144;567;360;371;139;365;248;563;-1.0;84.0;730.0;564.0;137.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40308.21484375;19434.228515625;0.0;3666.83447265625;461.0;85788;;;Calculated values ==>;1550078137.852;355.56000000000006;292.66;290.96000000000004;290.86;290.06;277.06;274.38016830617;294.66;259.16;277.36;258.66;317.06;316.46000000000004;277.46000000000004;287.16;299.56;299.76000000000005;300.76000000000005;292.86;294.96000000000004;294.46000000000004;;319.26000000000005;258.76000000000005;242.35481222062532;260.85938512811435;274.38016830617;295.16;5670000.0;3600000.0;3710000.0;1390000.0;3650000.0;2480000.0;5630000.0;0.0;0.014;0.12166666666666666;0.094;0.022833333333333334;0.022833333333333334;;19434.228515625;0.0;3666.83447265625;40308.21484375;515911.812458852;410442.3751585223;247767.70414944994;247401.40261264943;244548.17393465148;430148.3826014536;459928.2820158971;457256.47041669366;454273.9572453088;500970.25524306553;500344.82273376174;457376.724578566;468688.2900788701;467354.3118686644;468315.1240550476;433089.57091354654;411255.00947143295;460339.51178248913;459653.4279077064;;193589.57483703562;454377.06269414123;203064.39939255238;247767.70414944994;274.38016830617;4480285.063506933;1662072.0974486063;287163.09455305454;0.0;0;255;269;0;0;0;0;4;106;102;1916489113674.5994;702180088685.3461;1340716140239.5635;30926.701974603853;23623.390350349353;305.6838601895904;4838.0573591468565;3599757.178188881;1488509.865301262;107239.48305823201;1617651.3081518298;2.584029729479169;0.284232205791386
