;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8716;2019-02-13 18:16:37.852;827;198;178;178;169;42;215;-144;8;-142;423;414;20;126;267;263;276;199;220;218;213;-143;565;362;371;140;367;242;560;0.0;84.0;465.0;543.0;137.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40151.46875;19482.23046875;0.0;3565.23803710938;452.0;85789;;;Calculated values ==>;1550078197.852;355.86;292.96000000000004;290.96000000000004;290.96000000000004;290.06;277.36;274.5913991737795;294.66;258.76000000000005;273.96000000000004;258.96000000000004;315.46000000000004;314.56;275.16;285.76000000000005;299.86;299.46000000000004;300.76000000000005;293.06;294.96000000000004;294.46000000000004;;318.36;258.86;242.56692532238324;260.01710675043796;274.5913991737795;295.16;5650000.0;3620000.0000000005;3710000.0;1400000.0;3670000.0000000005;2420000.0;5600000.0;0.0;0.014;0.0775;0.0905;0.022833333333333334;0.022833333333333334;;19482.23046875;0.0;3565.23803710938;40151.46875;516444.1817740556;412930.35366320645;247902.93035470828;247902.93035470828;244665.8356130613;430014.67791919125;459928.2820158971;454137.83167966426;454417.3790975448;499895.10238944285;498959.5504800672;455590.66871061496;467938.08044088393;467461.3852910746;467648.2160412544;433571.70373064425;413305.59472072823;460339.51178248913;459653.4279077064;;189828.38726562503;454314.10897859343;203485.75877780255;247902.93035470828;274.56990963358703;4480955.560870214;1662396.401273476;287223.36182396923;0.0;0;255;269;0;0;0;0;4;106;102;1916711713674.5994;702263788685.3461;1340863140239.5635;19425.535649894282;22699.965693171573;283.7255261388243;4834.969694126791;3600176.780169085;1488895.8932682911;107244.39480311808;1617731.916710607;2.04986489302808;0.23766694106458755
8717;2019-02-13 18:17:37.853;837;196;177;176;165;44;215;-152;-36;-162;404;396;-23;110;267;263;276;197;220;218;213;-153;554;361;371;141;366;241;556;-2.0;82.0;466.0;469.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;27906.794921875;6632.02587890625;0.0;3611.88256835938;447.0;85790;;;Calculated values ==>;1550078257.853;356.86;292.76000000000005;290.86;290.76000000000005;289.66;277.56;274.4858918419099;294.66;257.96000000000004;269.56;256.96000000000004;313.56;312.76000000000005;270.86;284.16;299.86;299.46000000000004;300.76000000000005;292.86;294.96000000000004;294.46000000000004;;317.86;257.86;242.77792619122317;259.87524604437704;274.4858918419099;295.16;5540000.0;3610000.0;3710000.0;1410000.0;3660000.0;2410000.0;5560000.0;0.0;0.013666666666666666;0.07766666666666668;0.07816666666666668;0.022833333333333334;0.022833333333333334;;6632.02587890625;0.0;3611.88256835938;27906.794921875;518559.709209144;413833.26548452856;247714.7623324591;247345.70584695842;243429.09896526177;430081.6785162784;459928.2820158971;448868.63212395844;452172.6343928828;498018.98329382244;497185.61006214377;450497.5244911482;466264.7165177889;467602.4462039227;467788.9545893743;436146.807239542;414196.90369202057;460339.51178248913;459653.4279077064;;187738.9118479558;453110.14735915104;203750.82255274095;247714.7623324591;274.48589184190996;4481522.722519332;1662614.0237030901;287283.1721590982;0.0;0;255;269;0;0;0;0;4;106;102;1916934317384.3306;702348090090.2443;1341008042654.3884;19037.483210031227;19491.587222367725;299.98201514945976;4839.26619730148;3600497.3106679497;1489247.4954021005;107249.25911369344;1617812.536686582;4.262857176989523;0.4767733752963095
8718;2019-02-13 18:18:37.873;843;190;178;176;164;42;215;-159;-44;-175;397;393;-7;140;267;263;276;191;220;218;213;-159;541;356;371;140;361;270;540;-1.0;85.0;292.0;500.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32097.513671875;10565.435546875;0.0;4059.27294921875;454.0;85791;;;Calculated values ==>;1550078317.873;357.46000000000004;292.16;290.96000000000004;290.76000000000005;289.56;277.36;273.955091788801;294.66;257.26000000000005;268.76000000000005;255.66000000000003;312.86;312.46000000000004;272.46000000000004;287.16;299.86;299.46000000000004;300.76000000000005;292.26000000000005;294.96000000000004;294.46000000000004;;318.56;257.26000000000005;242.56692532238324;263.82572766246335;273.955091788801;295.16;5410000.0;3560000.0;3710000.0;1400000.0;3610000.0;2700000.0;5400000.0;0.0;0.014166666666666666;0.048666666666666664;0.08333333333333333;0.022833333333333334;0.022833333333333334;;10565.435546875;0.0;4059.27294921875;32097.513671875;520329.8139681343;417900.1009716111;413823.3896241266;413089.51542064676;243701.00302700634;430412.23801567365;459928.2820158971;442147.66656857927;450986.6548843996;494311.58807280555;493882.1084836105;447212.35320599953;465572.97345579043;468303.9457373096;468488.8616775764;439039.2535719031;418218.4986624696;460339.51178248913;459653.4279077064;;190664.19178205615;452656.05918462237;203026.17566817452;413823.3896241266;273.955091788801;4482022.925102755;1662757.383652319;287347.11976382305;0.0;0;255;269;0;0;0;0;4;106;102;1917156991584.2598;702432418190.2174;1341161393754.3396;11637.245890486363;20802.49029303732;294.96069455030766;1046.4525408084057;3600753.0186179536;1489583.3913092818;107254.21862222467;1617861.600691936;2.3098682225293805;0.3123510418634274
8719;2019-02-13 18:19:37.853;837;186;177;176;164;38;215;-163;-35;-184;409;409;-7;160;265;263;276;187;220;218;213;-162;558;353;371;142;358;270;550;124.0;83.0;266.0;597.0;137.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40305.54296875;19041.28515625;0.0;4020.10009765625;462.0;85792;;;Calculated values ==>;1550078377.853;356.86;291.76000000000005;290.86;290.76000000000005;289.56;276.96000000000004;273.6339639331285;294.66;256.86;269.66;254.76000000000002;314.06;314.06;272.46000000000004;289.16;299.66;299.46000000000004;300.76000000000005;291.86;294.96000000000004;294.46000000000004;;319.36;256.96000000000004;242.98782864720522;263.82572766246335;273.6339639331285;295.16;5580000.0;3529999.9999999995;3710000.0;1420000.0;3579999.9999999995;2700000.0;5500000.0;0.020666666666666667;0.013833333333333333;0.044333333333333336;0.09949999999999999;0.022833333333333334;0.0435;;19041.28515625;0.0;4020.10009765625;40305.54296875;518234.57909720077;412601.8314242595;247991.75459097483;247618.11338313355;243311.1771857396;430607.02586249536;459928.2820158971;443402.7414790983;449687.15104171314;495597.6929980848;495597.6929980848;447212.35320599953;467923.27867193904;468465.9377973502;468905.822452366;435224.86037517124;412979.2520416587;460339.51178248913;459653.4279077064;;194007.49548133422;452000.8620706199;202583.33622539247;226418.40640196257;273.6339639331285;4482626.082788684;1663004.0240840325;287414.4254298655;0.0;0;255;270;0;0;0;0;4;106;102;1917379517384.3306;702516989990.2443;1341323339754.391;10676.326966247625;24817.043821600124;307.7309152802571;10145.723435499856;3600938.9030763386;1489963.4273727632;107259.23937816483;1617954.8377357237;1.992370563726009;0.21996473701160804
8720;2019-02-13 18:20:37.894;819;191;177;176;166;37;215;-158;0;-198;413;407;1;112;264;263;276;193;220;218;213;-160;564;358;371;144;363;250;559;0.0;85.0;419.0;577.0;137.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40200.06640625;19439.68359375;0.0;3671.92309570312;457.0;85793;;;Calculated values ==>;1550078437.894;355.06000000000006;292.26000000000005;290.86;290.76000000000005;289.76000000000005;276.86;274.1680685717883;294.66;257.36;273.16;253.36;314.46000000000004;313.86;273.26000000000005;284.36;299.56;299.46000000000004;300.76000000000005;292.46000000000004;294.96000000000004;294.46000000000004;;318.86;257.16;243.40439225979637;261.13683023647616;274.1680685717883;295.16;5640000.0;3579999.9999999995;3710000.0;1440000.0;3629999.9999999995;2500000.0;5590000.0;0.0;0.014166666666666666;0.06983333333333334;0.09616666666666666;0.022833333333333334;0.022833333333333334;;19439.68359375;0.0;3671.92309570312;40200.06640625;515548.65594792936;410616.18902811914;247579.21277832674;247212.35156638254;243660.80680711486;430280.9020939914;459928.2820158971;451770.1984651622;447836.3472553401;498054.76326449367;497425.33872840955;451895.2303877533;465197.35644259065;467636.5908648188;468209.6509167154;433811.0951630959;411422.6270748474;460339.51178248913;459653.4279077064;;191917.91438739494;451866.14337335667;204830.9533862257;247579.21277832674;274.1680685717883;4483297.421302958;1663324.9179520376;287478.56942507875;0.0;0;255;270;0;0;0;0;4;106;102;1917602269494.8047;702602848620.427;1341479446354.7234;17244.590614679066;23756.550770429094;317.1699645835206;4842.36124545417;3601171.7363841226;1490368.4839281947;107264.45044397147;1618079.82379048;1.9972939664212557;0.23740540403568308
8721;2019-02-13 18:21:37.864;813;194;178;177;166;39;215;-149;16;-182;394;384;15;102;265;262;276;196;220;218;213;-151;562;359;371;145;364;241;557;-2.0;108.0;424.0;600.0;137.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;39955.59375;19405.208984375;0.0;3479.93212890625;448.0;85794;;;Calculated values ==>;1550078497.864;354.46000000000004;292.56;290.96000000000004;290.86;289.76000000000005;277.06;274.27422755570615;294.66;258.26000000000005;274.76000000000005;254.96000000000004;312.56;311.56;274.66;283.36;299.66;299.36;300.76000000000005;292.76000000000005;294.96000000000004;294.46000000000004;;317.96000000000004;258.06;243.61107973660833;259.87524604437704;274.27422755570615;295.16;5620000.0;3590000.0;3710000.0;1450000.0;3640000.0;2410000.0;5570000.0;0.0;0.018000000000000002;0.07066666666666667;0.1;0.022833333333333334;0.022833333333333334;;19405.208984375;0.0;3479.93212890625;39955.59375;514980.720452671;412673.55452819855;248040.08537559086;247669.36613406966;243736.9687330276;430214.79039162316;459928.2820158971;455274.66811231;449363.56284000236;496977.0866059401;495933.3611087137;455154.04091550614;465352.66557607363;467625.08733946737;467941.15048222104;434286.5982237176;413424.6012876412;460339.51178248913;459653.4279077064;;188156.80290529504;452639.65811955725;204677.66823731872;248040.08537559086;274.27422755570615;4483965.051155995;1663648.4635366239;287538.1384192488;0.0;0;255;270;0;0;0;0;4;106;102;1917824758194.911;702689505270.4684;1341626672704.7937;17708.85465783272;24796.198988223856;375.5159448493749;4831.837987816639;3601462.8694555103;1490772.8878732524;107270.21994036154;1618160.401808299;2.08486403219218;0.24934745310478398
8722;2019-02-13 18:22:40.845;820;192;175;174;164;40;215;-159;25;-195;372;363;28;124;266;262;276;193;220;218;213;-161;541;357;371;146;362;255;541;-2.0;86.0;316.0;574.0;137.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31743.533203125;10699.9716796875;0.0;3736.84301757812;445.0;85795;;;Calculated values ==>;1550078560.845;355.16;292.36;290.66;290.56;289.56;277.16;274.0616903277293;294.66;257.26000000000005;275.66;253.66000000000003;310.36;309.46000000000004;275.96000000000004;285.56;299.76000000000005;299.36;300.76000000000005;292.46000000000004;294.96000000000004;294.46000000000004;;317.66;257.06;243.81672145450628;261.82340779136865;274.0616903277293;295.16;5410000.0;3570000.0000000005;3710000.0;1460000.0;3620000.0000000005;2550000.0;5410000.0;0.0;0.014333333333333333;0.05266666666666667;0.09566666666666666;0.022833333333333334;0.022833333333333334;;10699.9716796875;0.0;3736.84301757812;31743.533203125;517570.0833523045;418178.28432164877;247663.56910712953;247287.8852733943;243661.29336750737;430346.717906069;459928.2820158971;454019.3154335267;447791.3365853166;493213.8949485604;492256.8080686011;454390.93162069377;465863.90955092723;468035.31262452714;468221.32719875296;439039.2535719031;418494.4518081644;460339.51178248913;459653.4279077064;;186903.13564328075;451414.6881417431;204571.34111704087;247663.56910712953;274.0616903277293;4484592.229310273;1663911.8044229844;287601.2661574593;0.0;0;255;270;0;0;0;0;4;106;102;1918058417704.7126;702781142625.3906;1341782865584.6611;13137.593314001588;23614.680198696515;294.47549194692107;4840.435109279839;3601732.6944746864;1491196.3553148478;107276.08059739557;1618245.0086737727;2.901414542770188;0.35541967442543454
8723;2019-02-13 18:23:37.875;826;187;175;173;162;39;215;-164;37;-225;365;362;38;160;265;263;276;188;220;218;213;-165;542;353;371;147;358;269;541;-2.0;85.0;544.0;607.0;137.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31897.943359375;10629.5830078125;0.0;3972.52294921875;455.0;85796;;;Calculated values ==>;1550078617.875;355.76;291.86;290.66;290.46000000000004;289.36;277.06;273.6339639331285;294.66;256.76000000000005;276.86;250.66000000000003;309.66;309.36;276.96000000000004;289.16;299.66;299.46000000000004;300.76000000000005;291.96000000000004;294.96000000000004;294.46000000000004;;318.66;256.66;244.02132995426717;263.6948088759802;273.6339639331285;295.16;5420000.0;3529999.9999999995;3710000.0;1470000.0;3579999.9999999995;2690000.0;5410000.0;0.0;0.014166666666666666;0.09066666666666667;0.10116666666666667;0.022833333333333334;0.022833333333333334;;10629.5830078125;0.0;3972.52294921875;31897.943359375;518210.26591198955;416553.0959438571;247663.56910712953;246914.77039299975;242961.30497873953;430607.02586249536;459928.2820158971;453128.81857222365;444344.3377365319;490972.0981569286;490647.8707090988;453256.06605259806;468063.3969068975;468465.9377973502;468905.822452366;438822.0669966246;416884.34977563936;460339.51178248913;459653.4279077064;;191082.09718829524;450816.5876395449;204597.1118108391;247663.56910712953;273.6339639331285;4485096.322838959;1664080.7522706536;287662.3307603573;0.0;0;255;270;0;0;0;0;4;106;102;1918269999004.6064;702864691575.3488;1341932284184.5862;22533.541413032202;24909.203638004074;310.78432729729053;4840.435109279839;3602015.239587528;1491580.7049112115;107280.87475954476;1618321.689233257;3.60180679707287;0.4187770743915102
8724;2019-02-13 18:24:37.825;823;184;174;174;163;37;215;-152;45;-185;372;371;46;170;263;263;276;185;220;218;213;-152;560;351;371;148;357;268;553;186.0;103.0;595.0;615.0;137.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40742.0859375;19777.177734375;0.0;3924.0673828125;462.0;85797;;;Calculated values ==>;1550078677.825;355.46000000000004;291.56;290.56;290.56;289.46000000000004;276.86;273.4187578820637;294.66;257.96000000000004;277.66;254.66000000000003;310.36;310.26000000000005;277.76000000000005;290.16;299.46000000000004;299.46000000000004;300.76000000000005;291.66;294.96000000000004;294.46000000000004;;319.36;257.96000000000004;244.22491754036054;263.56353331371673;273.4187578820637;295.16;5600000.0;3510000.0;3710000.0;1480000.0;3570000.0000000005;2680000.0;5530000.0;0.031000000000000003;0.017166666666666667;0.09916666666666667;0.10250000000000001;0.022833333333333334;0.05383333333333334;;19777.177734375;0.0;3924.0673828125;40742.0859375;516368.9329775967;250525.61461375855;246745.51731306937;246745.51731306937;242853.05113924883;430735.4089219946;459928.2820158971;454313.26469778223;448501.4672065203;491834.57465244876;491726.83300918207;454439.26461370324;469364.6066654376;468349.3808088158;469182.5735780045;434757.81845073495;410894.04197200795;460339.51178248913;459653.4279077064;;194007.49548133422;452020.3223211893;202207.00340481257;221097.9520284385;273.4187578820637;4485701.151972267;1664333.9307856457;287728.08084241033;0.0;0;255;271;0;0;0;0;4;106;102;1918492413504.7834;702953117825.4191;1342093249934.714;25000.537578219493;25605.865188928616;409.6614962181468;12842.23645150059;3602411.0268149995;1492001.313019348;107286.8734716495;1618468.9220333837;2.6943015187231047;0.26702507640548356
8725;2019-02-13 18:25:37.876;815;193;175;175;166;38;215;-132;47;-133;374;369;45;130;264;263;276;195;220;218;213;-136;568;358;371;148;364;252;562;0.0;85.0;858.0;582.0;137.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40245.484375;19495.38671875;0.0;3637.927734375;459.0;85798;;;Calculated values ==>;1550078737.876;354.66;292.46000000000004;290.66;290.66;289.76000000000005;276.96000000000004;274.1680685717883;294.66;259.96000000000004;277.86;259.86;310.56;310.06;277.66;286.16;299.56;299.46000000000004;300.76000000000005;292.66;294.96000000000004;294.46000000000004;;319.06;259.56;244.22491754036054;261.41265627149306;274.1680685717883;295.16;5680000.0;3579999.9999999995;3710000.0;1480000.0;3640000.0;2520000.0;5620000.0;0.0;0.014166666666666666;0.143;0.097;0.022833333333333334;0.022833333333333334;;19495.38671875;0.0;3637.927734375;40245.484375;514724.1788414677;410070.2506540274;246718.32921882553;246718.32921882553;243547.68637010112;430280.9020939914;459928.2820158971;457211.6508634873;454021.1526661271;493741.27317590464;493211.7042801729;456969.4889565288;466985.03896808106;467495.5796977367;468209.6509167154;432846.80058391416;410893.4722959139;460339.51178248913;459653.4279077064;;192753.74022246967;453706.36301410536;202369.19541984328;246718.32921882553;274.1186388909531;4486376.622052142;1664661.4803360978;287791.15103239275;0.0;0;255;271;0;0;0;0;4;106;102;1918715202714.3376;703041993305.2412;1342249382534.4016;36442.47112844109;24379.70525664342;311.00548408000355;4862.018086729447;3602923.4871078413;1492418.213503351;107292.88413453106;1618616.5828927099;2.8528207702195;0.3087630323292439
8726;2019-02-13 18:26:37.876;816;197;175;175;167;41;215;-123;50;-94;365;360;47;120;266;260;276;199;220;218;213;-124;566;361;371;148;366;251;560;-1.0;83.0;703.0;587.0;137.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40284.3984375;19450.712890625;0.0;3627.66748046875;450.0;85799;;;Calculated values ==>;1550078797.876;354.76;292.86;290.66;290.66;289.86;277.26000000000005;274.4858918419099;294.66;260.86;278.16;263.76000000000005;309.66;309.16;277.86;285.16;299.76000000000005;299.16;300.76000000000005;293.06;294.96000000000004;294.46000000000004;;318.16;260.76000000000005;244.22491754036054;261.27494424493943;274.4858918419099;295.16;5660000.0;3610000.0;3710000.0;1480000.0;3660000.0;2510000.0;5600000.0;0.0;0.013833333333333333;0.11716666666666667;0.09783333333333334;0.022833333333333334;0.022833333333333334;;19450.712890625;0.0;3627.66748046875;40284.3984375;515014.24986229115;412550.36299187836;246804.43931028026;246804.43931028026;243968.74503357895;430081.6785162784;459928.2820158971;457735.2745315582;458078.14674791717;492893.4114077523;492363.38318286923;457373.54784065706;465976.5964417825;467472.6610337342;467401.68226075795;433331.2004212796;413305.59472072823;460339.51178248913;459653.4279077064;;188992.59102226305;454963.0867637473;201863.0890065538;246804.43931028026;273.93513011971413;4487047.704408913;1664986.0311661758;287851.6976591831;0.0;0;255;271;0;0;0;0;4;106;102;1918937802714.3376;703130793305.2412;1342400282534.4016;29979.691070679684;24761.616447245433;277.0208788576271;4860.051906307897;3603477.005126167;1492827.72451755;107297.78435422221;1618697.600142652;2.5945659678133137;0.28983915716748776
8727;2019-02-13 18:27:37.877;821;196;172;171;163;43;215;-128;50;-84;362;358;46;120;267;259;276;197;220;218;213;-130;563;361;371;148;367;253;556;-1.0;85.0;738.0;549.0;137.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40099.015625;19298.087890625;0.0;3672.19873046875;443.0;85800;;;Calculated values ==>;1550078857.877;355.26;292.76000000000005;290.36;290.26000000000005;289.46000000000004;277.46000000000004;274.4858918419099;294.66;260.36;278.16;264.76000000000005;309.36;308.96000000000004;277.76000000000005;285.16;299.86;299.06;300.76000000000005;292.86;294.96000000000004;294.46000000000004;;317.46000000000004;260.16;244.22491754036054;261.54996906429363;274.4858918419099;295.16;5630000.0;3610000.0;3710000.0;1480000.0;3670000.0000000005;2530000.0;5560000.0;0.0;0.014166666666666666;0.123;0.0915;0.022833333333333334;0.022833333333333334;;19298.087890625;0.0;3672.19873046875;40099.015625;515876.3837662027;413833.26548452856;245892.44472541858;245534.57561207534;242742.07691707852;430081.6785162784;459928.2820158971;457412.7820365576;459108.6676190096;492363.13269189175;491937.96631357085;456928.0333177049;465688.6932390562;467461.3852910746;467272.39285998954;434049.388746568;414196.90369202057;460339.51178248913;459653.4279077064;;186067.36719380575;454335.53269800014;201244.46951935787;245892.44472541858;273.693187561016;4487717.5773589825;1665308.9432220238;287912.53089164617;0.0;0;255;271;0;0;0;0;4;106;102;1919160406424.9534;703219594785.4868;1342551485054.8198;31508.70243961557;23157.832280845767;281.2435382727553;4880.875782662239;3603989.416946891;1493227.0599135342;107302.43663524788;1618778.775893191;2.6046106880727957;0.2843192221763609
8728;2019-02-13 18:28:37.857;824;193;172;171;160;43;215;-137;33;-83;365;363;36;119;267;259;276;195;220;218;213;-137;560;361;371;147;366;256;553;-2.0;110.0;398.0;570.0;137.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40032.51171875;19139.125;0.0;3745.08740234375;438.0;85801;;;Calculated values ==>;1550078917.857;355.56000000000006;292.46000000000004;290.36;290.26000000000005;289.16;277.46000000000004;274.4858918419099;294.66;259.46000000000004;276.46000000000004;264.86;309.66;309.46000000000004;276.76000000000005;285.06;299.86;299.06;300.76000000000005;292.66;294.96000000000004;294.46000000000004;;316.96000000000004;259.46000000000004;244.02132995426717;261.9595390733887;274.4858918419099;295.16;5600000.0;3610000.0;3710000.0;1470000.0;3660000.0;2560000.0;5530000.0;0.0;0.018333333333333333;0.06633333333333333;0.095;0.022833333333333334;0.022833333333333334;;19139.125;0.0;3745.08740234375;40032.51171875;516490.8192309992;413956.2836987002;246019.27913176912;245659.4549843951;241830.73772607438;430081.6785162784;459928.2820158971;454840.5135957991;459366.78059576027;492363.4382828304;492150.35841920413;455210.6132043254;465138.2776197057;467602.4462039227;467272.39285998954;434757.81845073495;414675.337699158;460339.51178248913;459653.4279077064;;183977.97901196036;453769.3342379595;199984.54507122337;246019.27913176912;273.19752930664635;4488385.117499484;1665629.1465595118;287974.3210058667;0.0;0;255;271;0;0;0;0;4;106;102;1919382932225.0242;703308065285.5149;1342704134154.8684;16905.445912130188;24109.554970839934;368.17881377891075;4877.979730383901;3604392.7336995387;1493620.8235091255;107307.84668423238;1618860.072581227;2.0215316399700507;0.2412449496270372
8729;2019-02-13 18:29:37.877;822;191;174;173;160;41;215;-145;-15;-90;371;370;2;112;267;259;276;193;220;218;213;-146;558;359;371;146;364;255;552;-2.0;109.0;578.0;553.0;137.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39941.43359375;19119.1328125;0.0;3725.783203125;434.0;85802;;;Calculated values ==>;1550078977.877;355.36;292.26000000000005;290.56;290.46000000000004;289.16;277.26000000000005;274.27422755570615;294.66;258.66;271.66;264.16;310.26000000000005;310.16;273.36;284.36;299.86;299.06;300.76000000000005;292.46000000000004;294.96000000000004;294.46000000000004;;316.56;258.56;243.81672145450628;261.82340779136865;274.27422755570615;295.16;5580000.0;3590000.0;3710000.0;1460000.0;3640000.0;2550000.0;5520000.0;0.0;0.018166666666666668;0.09633333333333334;0.09216666666666667;0.022833333333333334;0.022833333333333334;;19119.1328125;0.0;3725.783203125;39941.43359375;516412.37863700103;413633.1203958097;246789.5555999761;246424.61683559936;241866.48278856056;430214.79039162316;459928.2820158971;448967.4557599866;458804.03323088697;493107.6455319165;493001.3729246512;451137.6687847939;464468.05220378144;467883.80319715134;467555.0069493674;435224.86037517124;414359.1762267576;460339.51178248913;459653.4279077064;;182306.50109390085;452994.2413977588;199917.39602796038;246789.5555999761;273.1624834636963;4489051.789193391;1665948.071647453;288036.5990133108;0.0;0;255;271;0;0;0;0;4;106;102;1919605606424.9534;703395994585.4869;1342857485254.8196;23991.822420851862;23325.249248249755;379.0599286961814;4860.391751026509;3604733.657872395;1494016.245307504;107314.0757494142;1618941.2527279113;2.3005785319095837;0.260647491955003
8730;2019-02-13 18:30:37.868;817;190;175;174;162;39;215;-144;-12;-89;377;375;-8;100;266;259;276;192;220;218;213;-145;555;359;371;145;364;252;549;-1.0;85.0;534.0;552.0;137.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39988.0625;19035.138671875;0.0;3690.30249023438;431.0;85803;;;Calculated values ==>;1550079037.868;354.86;292.16;290.66;290.56;289.36;277.06;274.27422755570615;294.66;258.76000000000005;271.96000000000004;264.26000000000005;310.86;310.66;272.36;283.16;299.76000000000005;299.06;300.76000000000005;292.36;294.96000000000004;294.46000000000004;;316.26000000000005;258.66;243.61107973660833;261.41265627149306;274.27422755570615;295.16;5550000.0;3590000.0;3710000.0;1450000.0;3640000.0;2520000.0;5490000.0;0.0;0.014166666666666666;0.089;0.092;0.022833333333333334;0.022833333333333334;;19035.138671875;0.0;3690.30249023438;39988.0625;516052.02990582155;414485.982530214;247292.36576326567;246922.90045919816;242658.462174649;430214.79039162316;459928.2820158971;449899.40459281474;459062.5216485649;494058.74721412844;493847.1199654451;450407.32106615254;463509.27602267877;467754.4950057721;467555.0069493674;435917.807610355;415191.4900061728;460339.51178248913;459653.4279077064;;181052.91087944093;453268.3239272851;199812.96408565485;247292.36576326567;273.1212360161284;4489717.768414937;1666265.9762166499;288098.3904572502;0.0;0;255;271;0;0;0;0;4;106;102;1919828173034.72;703483281490.3954;1343009562439.66;22257.693205137228;23317.893105429983;293.6228327259149;4848.910918964731;3605119.0126903127;1494404.8798561157;107319.68059823339;1619022.1514467814;2.2317771391308026;0.25583195690086474
8731;2019-02-13 18:31:37.908;812;188;176;175;162;37;215;-148;1;-93;380;378;3;96;266;260;276;190;220;218;213;-148;554;356;371;144;361;247;548;192.0;99.0;438.0;512.0;137.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39754.06640625;19040.24609375;0.0;3623.21606445312;429.0;85804;;;Calculated values ==>;1550079097.908;354.36;291.96000000000004;290.76000000000005;290.66;289.36;276.86;273.955091788801;294.66;258.36;273.26000000000005;263.86;311.16;310.96000000000004;273.46000000000004;282.76000000000005;299.76000000000005;299.16;300.76000000000005;292.16;294.96000000000004;294.46000000000004;;316.06;258.36;243.40439225979637;260.72004837742526;273.955091788801;295.16;5540000.0;3560000.0;3710000.0;1440000.0;3610000.0;2470000.0;5480000.0;0.032;0.0165;0.073;0.08533333333333333;0.022833333333333334;0.05483333333333333;;19040.24609375;0.0;3623.21606445312;39754.06640625;515526.31548943324;414171.1577566021;247710.6695181312;247337.98192314364;242695.79424756503;430412.23801567365;459928.2820158971;452419.6827269775;458809.0398322515;494895.48019273917;494685.07234313595;452667.38962205057;463784.4428112144;468175.34348450357;468105.1125513974;436146.807239542;414883.2198629546;460339.51178248913;459653.4279077064;;180217.192455513;453123.6847326718;199423.3080142633;219530.81113289524;272.9544678685637;4490382.729167227;1666583.4826194104;288159.3770758258;0.0;0;255;271;0;0;0;0;4;106;102;1920050921434.5784;703570039290.3402;1343159362239.5647;18468.735354028136;21649.098813304194;350.8491917136928;13166.723486485478;3605458.625852693;1494779.8546051553;107325.05477883377;1619172.381820256;2.366602528383686;0.2252532574804347
8732;2019-02-13 18:32:37.869;810;188;175;174;162;35;215;-151;14;-111;381;377;16;99;265;260;277;190;220;218;213;-150;553;355;371;143;360;241;548;292.0;96.0;411.0;593.0;137.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39700.23828125;19072.50390625;0.0;3543.4833984375;428.0;85805;;;Calculated values ==>;1550079157.869;354.16;291.96000000000004;290.66;290.56;289.36;276.66;273.8482719121499;294.66;258.06;274.56;262.06;311.26000000000005;310.86;274.76000000000005;283.06;299.66;299.16;300.86;292.16;294.96000000000004;294.46000000000004;;315.96000000000004;258.16;243.1966462407574;259.87524604437704;273.8482719121499;295.16;5530000.0;3550000.0;3710000.0;1430000.0;3600000.0;2410000.0;5480000.0;0.048666666666666664;0.016;0.0685;0.09883333333333333;0.022833333333333334;0.0715;;19072.50390625;0.0;3543.4833984375;39700.23828125;515366.06237554894;414171.1577566021;247337.98192314364;246967.7657009258;242695.79424756503;430477.46260093397;459928.2820158971;455033.3221605745;457121.52977943217;495619.87648821215;495201.6278968098;455274.66811231;465009.67389614537;468186.6588226815;468245.0390451662;436591.68286531646;414883.2198629546;460339.51178248913;459653.4279077064;;179799.33570027514;453084.10856603034;199862.37873144567;215023.58534511147;273.1236850698682;4491044.417995093;1666900.8824251662;288219.0607516936;0.0;0;255;271;0;0;0;0;4;106;102;1920273376744.451;703656083325.2909;1343305667079.481;17479.209624895324;25026.747631984785;347.3354080377901;17491.033743225536;3605757.997342644;1495168.5671644753;107330.86920199513;1619427.6970675057;2.6682154351774052;0.24582160146314475
8733;2019-02-13 18:33:37.879;813;186;173;171;161;35;215;-152;21;-110;378;375;27;128;264;261;277;188;220;218;213;-151;537;353;371;142;358;261;537;-2.0;82.0;313.0;607.0;137.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31918.869140625;10606.1669921875;0.0;3892.5849609375;434.0;85806;;;Calculated values ==>;1550079217.879;354.46000000000004;291.76000000000005;290.46000000000004;290.26000000000005;289.26000000000005;276.66;273.6339639331285;294.66;257.96000000000004;275.26000000000005;262.16;310.96000000000004;310.66;275.86;285.96000000000004;299.56;299.26000000000005;300.86;291.96000000000004;294.96000000000004;294.46000000000004;;316.56;258.06;242.98782864720522;262.63441904999945;273.6339639331285;295.16;5370000.0;3529999.9999999995;3710000.0;1420000.0;3579999.9999999995;2610000.0;5370000.0;0.0;0.013666666666666666;0.05216666666666667;0.10116666666666667;0.022833333333333334;0.022833333333333334;;10606.1669921875;0.0;3892.5849609375;31918.869140625;517056.56961208745;417705.62634515465;413245.3675832885;246354.5509108944;242766.9980671454;430607.02586249536;459928.2820158971;452485.91005134286;457383.68455926515;493220.7265923457;492900.3011900693;453242.58276183764;465463.8179579749;468337.84182631987;468651.46095876646;440102.08932078205;418341.5880032446;460339.51178248913;459653.4279077064;;182306.50109390085;453149.09150218684;198389.9466639746;413245.3675832885;272.5320364468946;4491641.3433611635;1667148.2459029902;288281.0383158846;0.0;0;255;271;0;0;0;0;4;106;102;1920496013844.4155;703741597575.2773;1343456292179.457;13255.339423374377;25773.133486132472;297.3935180063451;1059.6507107408752;3606014.1612715456;1495591.9700624496;107336.24283850148;1619582.311869437;2.7854478281180293;0.38412046254564136
8734;2019-02-13 18:34:37.879;814;184;171;170;159;34;215;-156;35;-117;392;394;38;162;262;261;276;185;220;218;213;-153;540;350;371;143;355;271;539;-1.0;108.0;664.0;612.0;137.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31893.046875;10577.5947265625;0.0;4060.33129882812;445.0;85807;;;Calculated values ==>;1550079277.879;354.56000000000006;291.56;290.26000000000005;290.16;289.06;276.56;273.3108153835814;294.66;257.56;276.66;261.46000000000004;312.36;312.56;276.96000000000004;289.36;299.36;299.26000000000005;300.76000000000005;291.66;294.96000000000004;294.46000000000004;;317.66;257.86;243.1966462407574;263.95629194202945;273.3108153835814;295.16;5400000.0;3500000.0;3710000.0;1430000.0;3550000.0;2710000.0;5390000.0;0.0;0.018000000000000002;0.11066666666666666;0.10200000000000001;0.022833333333333334;0.022833333333333334;;10577.5947265625;0.0;4060.33129882812;31893.046875;516929.5380567224;416307.12131123175;246264.8339471832;245897.55614455094;241999.22590048774;430799.1582183253;459928.2820158971;452526.3982471922;456504.370543435;493669.85518343054;493884.9194073971;452910.5548887559;468016.9131823375;468500.50287146907;469067.57971533516;439255.59975656006;416640.31892905396;460339.51178248913;459653.4279077064;;186903.13564328075;452770.8568513316;198602.129342354;246264.8339471832;272.6039604412139;4492173.109327961;1667324.7772506464;288347.3126180493;0.0;0;255;271;0;0;0;0;4;106;102;1920718613844.4155;703827097575.2773;1343615892179.457;28100.95242546876;25925.21020591572;407.07505489510976;4872.372895431947;3606358.797036953;1496022.7895932167;107342.11340994232;1619631.7453994886;4.051503640532228;0.46051077791188005
8735;2019-02-13 18:35:37.860;808;182;171;171;160;35;215;-154;46;-127;410;412;44;175;261;262;277;183;220;218;213;-154;555;351;371;144;356;266;549;199.0;83.0;463.0;549.0;137.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39920.96484375;18835.796875;0.0;3939.8349609375;452.0;85808;;;Calculated values ==>;1550079337.86;353.96000000000004;291.36;290.26000000000005;290.26000000000005;289.16;276.66;273.4187578820637;294.66;257.76000000000005;277.76000000000005;260.46000000000004;314.16;314.36;277.56;290.66;299.26000000000005;299.36;300.86;291.46000000000004;294.96000000000004;294.46000000000004;;318.36;257.76000000000005;243.40439225979637;263.299902668528;273.4187578820637;295.16;5550000.0;3510000.0;3710000.0;1440000.0;3560000.0;2660000.0;5490000.0;0.033166666666666664;0.013833333333333333;0.07716666666666666;0.0915;0.022833333333333334;0.055999999999999994;;18835.796875;0.0;3939.8349609375;39920.96484375;514954.9853567832;411488.054595783;245828.53539870953;245828.53539870953;241974.5310058789;430735.4089219946;459928.2820158971;454776.71252877964;455308.8686777205;496115.007759045;496328.1187597408;454525.8889938194;470215.94121052773;468233.12332088803;469055.89064606384;436136.66255876067;411880.1009978568;460339.51178248913;459653.4279077064;;189828.38726562503;452495.75435495353;199381.48197937483;218319.71506999643;272.91679157666147;4492771.369915887;1667569.8112284357;288413.95955860487;0.0;0;256;271;0;0;0;0;4;106;102;1920941143354.2173;703913170310.2007;1343776941164.3137;19707.998624062402;23159.95592236545;335.54910159250323;13514.687918911757;3606757.078799501;1496431.703113622;107348.29998487157;1619784.922384728;2.4903015633330043;0.23995125540868487
8736;2019-02-13 18:36:37.850;798;192;172;172;165;38;215;-149;48;-126;415;409;46;136;262;261;277;194;220;218;213;-151;569;357;371;145;362;243;564;-1.0;85.0;388.0;543.0;137.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40088.83203125;19519.6171875;0.0;3516.77587890625;450.0;85809;;;Calculated values ==>;1550079397.85;352.96000000000004;292.36;290.36;290.36;289.66;276.96000000000004;274.0616903277293;294.66;258.26000000000005;277.96000000000004;260.56;314.66;314.06;277.76000000000005;286.76000000000005;299.36;299.26000000000005;300.86;292.56;294.96000000000004;294.46000000000004;;318.16;258.06;243.61107973660833;260.1585393101385;274.0616903277293;295.16;5690000.0;3570000.0000000005;3710000.0;1450000.0;3620000.0000000005;2430000.0;5640000.0;0.0;0.014166666666666666;0.06466666666666666;0.0905;0.022833333333333334;0.022833333333333334;;19519.6171875;0.0;3516.77587890625;40088.83203125;512542.6654955835;253117.87180929046;245562.1856684116;245562.1856684116;243131.09209133463;430346.717906069;459928.2820158971;458773.19568723004;455248.4876731326;498964.0056483659;498339.04119847226;458536.1807294529;468928.2018523374;467518.9863235821;468093.1786096384;432837.32238724845;409561.26335927483;460339.51178248913;459653.4279077064;;188992.59102226305;452639.65811955725;200712.89919763393;245562.1856684116;273.4670802288014;4493438.007098567;1667889.3864075989;288476.0876258762;0.0;0;256;271;0;0;0;0;4;106;102;1921163706254.2527;703999855860.2145;1343929615714.338;16687.899172993883;22799.37168243406;329.7441695629596;4888.416697797232;3607060.327398;1496814.6336779902;107353.84317144698;1619938.256030024;1.9406437281182545;0.22892365493771838
8737;2019-02-13 18:37:37.861;805;197;173;173;165;41;215;-146;50;-124;396;386;46;132;265;258;277;199;220;218;213;-148;548;361;371;145;366;247;548;-2.0;84.0;370.0;532.0;137.0;0;100;98;1;0;0;0;0;0;0;1;1;1;0;0;31823.916015625;10804.65234375;0.0;3595.57299804688;445.0;85810;;;Calculated values ==>;1550079457.861;353.66;292.86;290.46000000000004;290.46000000000004;289.66;277.26000000000005;274.4858918419099;294.66;258.56;278.16;260.76000000000005;312.76000000000005;311.76000000000005;277.76000000000005;286.36;299.66;298.96000000000004;300.86;293.06;294.96000000000004;294.46000000000004;;317.66;258.36;243.61107973660833;260.72004837742526;274.4858918419099;295.16;5480000.0;3610000.0;3710000.0;1450000.0;3660000.0;2470000.0;5480000.0;0.0;0.014;0.06166666666666667;0.08866666666666667;0.022833333333333334;0.022833333333333334;;10804.65234375;0.0;3595.57299804688;31823.916015625;515175.35766395845;417259.07475794794;246599.95250285088;246599.95250285088;243736.68700240715;430081.6785162784;459928.2820158971;458375.611976014;455456.0265156885;496575.8283784924;495526.2119649231;457897.57819490344;467918.45279784745;467342.77449316776;467143.0033113598;437712.82013004995;417908.40772699506;460339.51178248913;459653.4279077064;;186903.13564328075;452954.19906303566;201804.98309707767;246599.95250285088;273.9124452386761;4494037.389867218;1668142.1349830965;288535.3680660939;0.0;0;256;271;0;0;0;0;4;106;102;1921386347064.833;704086871810.4413;1344076642664.7212;15821.855447534406;22268.56381564828;277.2617736427684;4864.721021744202;3607331.2916882243;1497190.2686619102;107358.9024816904;1620019.5470785259;3.002203162271839;0.354943859126523
8738;2019-02-13 18:38:37.861;821;188;169;169;163;43;215;-149;55;-141;385;381;50;171;266;257;277;189;220;218;213;-151;545;356;371;145;361;267;545;-1.0;84.0;451.0;518.0;137.0;0;100;99;1;0;0;0;0;0;0;1;1;1;0;0;31940.96875;10574.8564453125;0.0;3947.82543945312;454.0;85811;;;Calculated values ==>;1550079517.861;355.26;291.96000000000004;290.06;290.06;289.46000000000004;277.46000000000004;273.955091788801;294.66;258.26000000000005;278.66;259.06;311.66;311.26000000000005;278.16;290.26000000000005;299.76000000000005;298.86;300.86;292.06;294.96000000000004;294.46000000000004;;318.56;258.06;243.61107973660833;263.43189868330234;273.955091788801;295.16;5450000.0;3560000.0;3710000.0;1450000.0;3610000.0;2670000.0;5450000.0;0.0;0.014;0.07516666666666666;0.08633333333333333;0.022833333333333334;0.022833333333333334;;10574.8564453125;0.0;3947.82543945312;31940.96875;517362.2444448379;415361.6199971667;245276.82866546986;245276.82866546986;243155.45536379912;430412.23801567365;459928.2820158971;455734.45731961867;453686.51990508713;493338.13562248915;492908.81547412626;455109.83360149694;469617.7768582823;468175.34348450357;467720.508243715;438374.6636527469;415705.92028061923;460339.51178248913;459653.4279077064;;190664.19178205615;452639.65811955725;201412.63610309354;245276.82866546986;273.73677506439515;4494568.7639069315;1668320.2975563386;288598.2297197397;0.0;0;256;271;0;0;0;0;4;106;102;1921608947064.833;704173871810.4413;1344230842664.7212;19116.523561442136;21689.266234088034;317.3624072097871;4894.9323493644015;3607622.4448466324;1497556.5839123246;107363.85768319751;1620100.877523285;3.1687043011234457;0.36320409495129
8739;2019-02-13 18:39:37.841;826;187;169;168;161;43;215;-150;58;-148;394;395;55;185;264;257;277;188;220;218;213;-151;550;355;371;145;360;277;549;-2.0;83.0;747.0;523.0;137.0;0;100;98;1;0;0;0;0;0;0;1;1;1;0;0;32081.19140625;10559.8525390625;0.0;4131.923828125;462.0;85812;;;Calculated values ==>;1550079577.841;355.76;291.86;290.06;289.96000000000004;289.26000000000005;277.46000000000004;273.8482719121499;294.66;258.16;278.96000000000004;258.36;312.56;312.66;278.66;291.66;299.56;298.86;300.86;291.96000000000004;294.96000000000004;294.46000000000004;;319.36;258.06;243.61107973660833;264.73235714968143;273.8482719121499;295.16;5500000.0;3550000.0;3710000.0;1450000.0;3600000.0;2770000.0;5490000.0;0.0;0.013833333333333333;0.1245;0.08716666666666667;0.022833333333333334;0.022833333333333334;;10559.8525390625;0.0;4131.923828125;32081.19140625;517556.1194167696;413396.8702782222;245110.0428683372;244753.95280103796;242315.63448142636;430477.46260093397;459928.2820158971;454436.7528742885;452954.19906303566;493255.06148581044;493363.23683162685;454053.6929290866;469873.4272696928;468058.0973201897;467861.136234571;437267.1257560916;413764.2266525931;460339.51178248913;459653.4279077064;;194007.49548133422;452639.65811955725;201580.21673220381;245110.0428683372;273.7977411433596;4495102.104069069;1668496.3614237395;288665.5385199096;0.0;0;256;271;0;0;0;0;4;106;102;1921831472864.9038;704260842810.469;1344393988264.773;31480.63874968954;21884.014640930975;325.1234375983958;4898.740625065598;3608043.9473183528;1497919.5735495072;107369.20994722305;1620182.4642601174;3.987844355168355;0.4291535299388221
8740;2019-02-13 18:40:37.852;821;196;171;170;162;43;215;-143;54;-135;405;403;53;151;265;256;277;199;220;218;213;-146;574;363;371;144;368;254;568;0.0;85.0;493.0;510.0;137.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40463.62109375;19601.466796875;0.0;3732.37670898438;462.0;85813;;;Calculated values ==>;1550079637.852;355.26;292.76000000000005;290.26000000000005;290.16;289.36;277.46000000000004;274.69669130483857;294.66;258.86;278.56;259.66;313.66;313.46000000000004;278.46000000000004;288.26000000000005;299.66;298.76000000000005;300.86;293.06;294.96000000000004;294.46000000000004;;319.36;258.56;243.40439225979637;261.6868853414304;274.69669130483857;295.16;5740000.0;3629999.9999999995;3710000.0;1440000.0;3679999.9999999995;2540000.0;5680000.0;0.0;0.014166666666666666;0.08216666666666667;0.08499999999999999;0.022833333333333334;0.022833333333333334;;19601.466796875;0.0;3732.37670898438;40463.62109375;514961.14190194436;254529.4838341754;245050.67841831787;244702.0278281323;241975.57169010295;429947.3805835815;459928.2820158971;457735.39621690055;454478.6558896739;496809.4020589691;496598.5306290681;457614.4173295793;469110.12892430584;467059.4297357601;466598.81152663083;431606.13792227174;409818.9724215801;460339.51178248913;459653.4279077064;;194007.49548133422;453332.6295074757;203219.2192628636;245050.67841831787;274.4715085100874;4495706.755004762;1668747.7518309888;288731.0863725329;0.0;0;257;271;0;0;0;0;4;106;102;1922054113674.5996;704347558705.3505;1344553317469.5552;20912.7458730567;21259.639870792027;308.65151125979804;4900.096113341038;3608480.6389017277;1498279.1699171967;107374.49237339027;1620264.1362032709;2.0305756039099028;0.22902828837730677
8741;2019-02-13 18:41:40.832;823;199;167;166;159;46;215;-148;31;-129;400;394;36;131;268;252;277;201;220;218;213;-148;565;364;371;142;369;249;559;-1.0;86.0;247.0;515.0;137.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40140.67578125;19347.453125;0.0;3664.35229492188;451.0;85814;;;Calculated values ==>;1550079700.832;355.46000000000004;293.06;289.86;289.76000000000005;289.06;277.76000000000005;274.8017692304317;294.66;258.36;276.26000000000005;260.26000000000005;313.16;312.56;276.76000000000005;286.26000000000005;299.96000000000004;298.36;300.86;293.26000000000005;294.96000000000004;294.46000000000004;;318.26000000000005;258.36;242.98782864720522;260.9983114674233;274.8017692304317;295.16;5650000.0;3640000.0;3710000.0;1420000.0;3690000.0;2490000.0;5590000.0;0.0;0.014333333333333333;0.04116666666666667;0.08583333333333334;0.022833333333333334;0.022833333333333334;;19347.453125;0.0;3664.35229492188;40140.67578125;515955.14811032725;413714.75739608693;244007.14863603204;243660.80680711486;241284.4493855481;429879.7862731237;459928.2820158971;455762.50783225335;455429.7200022095;496791.8978605595;496161.5810619251;456369.25405053544;467523.5518565875;467308.8987836218;465933.5026396987;433801.397292841;414441.78793705173;460339.51178248913;459653.4279077064;;189410.48811896544;453461.3020071067;202731.86854394834;244007.14863603204;274.28711681941047;4496411.8187018065;1669088.4466889643;288795.7872048672;0.0;0;257;271;0;0;0;0;4;106;102;1922287769474.6704;704437620105.3777;1344711712169.603;10416.427984035225;21520.943038921097;277.48773409964605;4923.923376703232;3608754.6821475774;1498653.3811828175;107379.61946362414;1620350.0690848918;1.6139012761513818;0.19746002759823944
8742;2019-02-13 18:42:37.853;830;194;165;164;153;46;215;-156;-9;-150;392;387;4;117;268;252;277;196;220;218;213;-156;558;361;371;141;366;245;553;-1.0;82.0;430.0;447.0;137.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39931.390625;19206.326171875;0.0;3616.38354492188;443.0;85815;;;Calculated values ==>;1550079757.853;356.16;292.56;289.66;289.56;288.46000000000004;277.76000000000005;274.4858918419099;294.66;257.56;272.26000000000005;258.16;312.36;311.86;273.56;284.86;299.96000000000004;298.36;300.86;292.76000000000005;294.96000000000004;294.46000000000004;;317.46000000000004;257.56;242.77792619122317;260.44013211722256;274.4858918419099;295.16;5580000.0;3610000.0;3710000.0;1410000.0;3660000.0;2450000.0;5530000.0;0.0;0.013666666666666666;0.07166666666666667;0.0745;0.022833333333333334;0.022833333333333334;;19206.326171875;0.0;3616.38354492188;39931.390625;517385.3051871935;414317.87443422026;243543.28708308292;243197.27333804927;239501.15808817602;430081.6785162784;459928.2820158971;451528.54684988945;453421.8535152021;496360.71364892693;495836.81102841307;453136.2777600617;466491.28766098444;467732.1305133992;466364.5342688999;435446.82147331175;415028.81927888904;460339.51178248913;459653.4279077064;;186067.36719380575;452798.04586261563;202962.61218553758;243543.28708308292;274.3627943872675;4497045.956103365;1669393.7765564306;288853.44759898627;0.0;0;257;271;0;0;0;0;4;106;102;1922499317384.3308;704518304820.2482;1344852554039.377;17813.89198427855;18612.739808942315;279.0460299904436;4934.514882162237;3608978.2545187343;1498971.2232280944;107384.02697913958;1620428.143808094;1.824506959168285;0.20287798400574067
8743;2019-02-13 18:43:37.843;835;190;167;166;153;42;215;-148;-11;-156;385;380;-2;104;267;252;277;192;220;218;213;-149;556;359;371;140;363;243;551;-3.0;85.0;511.0;459.0;137.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39882.171875;19141.337890625;0.0;3603.90112304688;438.0;85816;;;Calculated values ==>;1550079817.843;356.66;292.16;289.86;289.76000000000005;288.46000000000004;277.36;274.27422755570615;294.66;258.36;272.06;257.56;311.66;311.16;272.96000000000004;283.56;299.86;298.36;300.86;292.36;294.96000000000004;294.46000000000004;;316.96000000000004;258.26000000000005;242.56692532238324;260.1585393101385;274.27422755570615;295.16;5560000.0;3590000.0;3710000.0;1400000.0;3629999.9999999995;2430000.0;5510000.0;0.0;0.014166666666666666;0.08516666666666667;0.0765;0.022833333333333334;0.022833333333333334;;19141.337890625;0.0;3603.90112304688;39882.171875;518155.1053265616;413676.3280692049;244320.04688612715;243969.15893208003;239566.37892065308;430214.79039162316;459928.2820158971;451632.8499350209;452967.78287443117;495832.6713878152;495309.14118489355;452743.6886068993;465291.8299198722;468024.1018388634;466650.54303335864;435907.70175244415;414400.9631372732;460339.51178248913;459653.4279077064;;183977.97901196036;453693.61759634543;203101.5431567315;244320.04688612715;274.27422755570615;4497710.958272134;1669713.2871630243;288913.6066097224;0.0;0;257;271;0;0;0;0;4;106;102;1922721880284.3662;704602590770.2616;1344998929639.4001;21166.58296061765;19170.293694630465;304.6787970482549;4916.778866659393;3609303.0376704447;1499286.0293642387;107388.89054197009;1620510.2242403282;2.002983318468151;0.2197484419885663
