;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8744;2019-02-13 18:44:37.873;836;188;169;168;155;38;214;-148;7;-144;380;375;8;108;265;253;277;190;219;218;213;-147;538;356;371;140;361;256;538;-2.0;85.0;349.0;493.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31887.3671875;10635.423828125;0.0;3820.44189453125;436.0;85817;;;Calculated values ==>;1550079877.873;356.76;291.96000000000004;290.06;289.96000000000004;288.66;276.96000000000004;273.955091788801;294.56;258.36;273.86;258.76000000000005;311.16;310.66;273.96000000000004;283.96000000000004;299.66;298.46000000000004;300.86;292.16;294.96000000000004;294.46000000000004;;316.76000000000005;258.46000000000004;242.56692532238324;261.9595390733887;273.955091788801;295.06;5380000.0;3560000.0;3710000.0;1400000.0;3610000.0;2560000.0;5380000.0;0.0;0.014166666666666666;0.05816666666666667;0.08216666666666667;0.022833333333333334;0.022833333333333334;;10635.423828125;0.0;3820.44189453125;31887.3671875;519733.8722749088;417982.9865254938;245575.92521091318;245212.5699286963;240673.2899541997;430412.23801567365;459790.9256015775;451592.93809514976;454210.7977214654;493958.53056788264;493427.4140061691;451719.24484936637;463852.98848540656;468046.64453070954;467206.3499891093;439889.03855275386;418614.5155003833;460339.51178248913;459653.4279077064;;183142.23651711168;453900.61519237986;201790.6436257035;245575.92521091318;273.88432694541547;4498309.336803783;1669961.550913736;288975.50706960197;0.0;0;257;271;0;0;0;0;4;106;102;1922944591584.26;704686632770.2216;1345148704489.3289;14530.166794972793;20715.035997061907;301.38907657524993;4888.102978243445;3609600.65932139;1499618.5733003847;107393.94363286401;1620591.9724426712;2.797113339499363;0.32647402914268747
8745;2019-02-13 18:45:37.854;835;183;169;168;155;36;214;-155;22;-153;386;386;24;150;263;254;277;183;220;218;213;-152;536;352;371;142;356;271;536;216.0;85.0;548.0;492.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31977.111328125;10439.0947265625;0.0;4075.2841796875;449.0;85818;;;Calculated values ==>;1550079937.854;356.66;291.46000000000004;290.06;289.96000000000004;288.66;276.76000000000005;273.5264737036516;294.56;257.66;275.36;257.86;311.76000000000005;311.76000000000005;275.56;288.16;299.46000000000004;298.56;300.86;291.46000000000004;294.96000000000004;294.46000000000004;;318.06;257.96000000000004;242.98782864720522;263.95629194202945;273.5264737036516;295.16;5360000.0;3520000.0000000005;3710000.0;1420000.0;3560000.0;2710000.0;5360000.0;0.036000000000000004;0.014166666666666666;0.09133333333333334;0.082;0.022833333333333334;0.058833333333333335;;10439.0947265625;0.0;4075.2841796875;31977.111328125;519775.55185818137;417102.24471468944;245663.14171038216;245298.3866394128;240743.99806777993;430671.36484660726;459790.9256015775;450848.6639803379;452940.7298026659;493024.05353977415;493024.05353977415;451108.19694598735;466608.93917044956;468488.8616775764;467898.84525345423;440314.3435332087;417102.24471468944;460339.51178248913;459653.4279077064;;188574.69595719432;453044.93292723235;200961.29106152896;218310.16794224537;273.5264737036516;4498841.3722617915;1670137.1162889204;289041.28395114624;0.0;0;257;271;0;0;0;0;4;106;102;1923167121094.9463;704771205980.4824;1345306754424.8164;22823.04672658455;20670.858632987678;328.8380665956896;14199.028461301292;3609911.8375307163;1499963.3465439212;107399.19386264056;1620750.9815030054;3.997537356730063;0.3631411553779776
8746;2019-02-13 18:46:37.874;824;181;168;168;158;36;214;-160;35;-163;402;403;34;167;261;255;277;182;220;218;213;-159;556;350;371;143;355;267;551;86.0;111.0;519.0;539.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40007.49609375;18885.59375;0.0;3971.18896484375;460.0;85819;;;Calculated values ==>;1550079997.874;355.56000000000006;291.26000000000005;289.96000000000004;289.96000000000004;288.96000000000004;276.76000000000005;273.3108153835814;294.56;257.16;276.66;256.86;313.36;313.46000000000004;276.56;289.86;299.26000000000005;298.66;300.86;291.36;294.96000000000004;294.46000000000004;;319.16;257.26000000000005;243.1966462407574;263.43189868330234;273.3108153835814;295.16;5560000.0;3500000.0;3710000.0;1430000.0;3550000.0;2670000.0;5510000.0;0.014333333333333333;0.018500000000000003;0.08650000000000001;0.08983333333333333;0.022833333333333334;0.03716666666666667;;18885.59375;0.0;3971.18896484375;40007.49609375;516820.6946492189;249462.6530864694;244672.8878096656;244672.8878096656;241227.1409338394;430799.1582183253;459790.9256015775;453219.60249349655;451723.68729242054;495158.37119866145;495265.2291529098;453092.67920619925;469155.0100935588;468372.8177867572;468306.40334251605;435907.70175244415;249849.01163384554;460339.51178248913;459653.4279077064;;193171.6564234249;452143.1162734549;200590.42703560504;227672.47692818934;273.3108153835814;4499441.443947359;1670381.570150282;289108.3602453103;0.0;0;258;271;0;0;0;0;4;106;102;1923389795294.8755;704856734480.4552;1345468208224.7651;21852.423677107618;22597.81658320018;3442.085767194075;8621.958678072051;3610284.2572158244;1500324.0390280392;107430.62870270057;1620941.219787404;2.4725389137497538;0.24473792227924673
8747;2019-02-13 18:47:37.875;812;192;169;168;160;37;214;-156;46;-165;406;401;42;130;262;255;277;194;219;217;213;-159;570;357;370;144;362;248;565;-2.0;110.0;563.0;543.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40197.3046875;19487.662109375;0.0;3628.79516601562;456.0;85820;;;Calculated values ==>;1550080057.875;354.36;292.36;290.06;289.96000000000004;289.16;276.86;274.0616903277293;294.56;257.56;277.76000000000005;256.66;313.76000000000005;313.26000000000005;277.36;286.16;299.36;298.66;300.86;292.56;294.86;294.46000000000004;;318.76000000000005;257.26000000000005;243.40439225979637;260.85938512811435;274.0616903277293;295.06;5700000.0;3570000.0000000005;3700000.0;1440000.0;3620000.0000000005;2480000.0;5650000.0;0.0;0.018333333333333333;0.09383333333333334;0.0905;0.022833333333333334;0.022833333333333334;;19487.662109375;0.0;3628.79516601562;40197.3046875;514187.1150922125;253060.78858263494;244470.5247331116;244123.8645491413;241411.9412363984;430346.717906069;459947.6112961071;457736.96880525927;451340.1490752305;497522.5566360803;496998.44278825726;457256.47041669366;467550.1678305821;467518.9863235821;467322.2658829515;432593.45539509883;409087.7599359037;460358.3377583031;459810.4239576509;;191500.00471740507;451971.1972707219;202544.3013400807;244470.5247331116;274.0616903277293;4500109.828425951;1670701.352611676;289171.69450187765;0.0;0;258;271;0;0;0;0;4;106;102;1923612098999.607;704942835915.3512;1345622710799.5786;23945.57863048259;22573.134081723027;430.9377500852439;4916.927698960314;3610665.913595427;1500700.469890202;107462.90443655885;1621054.0457208105;2.2437079152464867;0.2508500312022854
8748;2019-02-13 18:48:37.845;814;197;170;170;161;42;214;-142;47;-135;390;381;43;121;265;251;277;199;219;217;213;-144;566;362;371;145;367;240;561;-1.0;83.0;881.0;572.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40105.87890625;19457.669921875;0.0;3485.86401367188;448.0;85821;;;Calculated values ==>;1550080117.845;354.56000000000006;292.86;290.16;290.16;289.26000000000005;277.36;274.5913991737795;294.56;258.96000000000004;277.86;259.66;312.16;311.26000000000005;277.46000000000004;285.26000000000005;299.66;298.26000000000005;300.86;293.06;294.86;294.46000000000004;;317.96000000000004;258.76000000000005;243.61107973660833;259.7329541166123;274.5913991737795;295.06;5660000.0;3620000.0000000005;3710000.0;1450000.0;3670000.0000000005;2400000.0;5610000.0;0.0;0.013833333333333333;0.14683333333333334;0.09533333333333333;0.022833333333333334;0.022833333333333334;;19457.669921875;0.0;3485.86401367188;40105.87890625;514768.7285188832;412124.71779049526;244977.2519856306;244977.2519856306;241884.72213914426;430014.67791919125;459790.9256015775;459128.9313415406;454312.47596843546;496661.7191521758;495722.7159569279;458657.46002324624;467653.45780067606;467201.23176163714;466090.7741585676;433562.0583641737;412891.042670691;460202.574293271;459653.4279077064;;188156.80290529504;453372.940763054;203171.5242060641;244977.2519856306;274.4483751000169;4500778.6870262865;1671025.7347732077;289230.95368399005;0.0;0;258;271;0;0;0;0;4;106;102;1923834287849.713;705029492565.3926;1345769037599.6484;37583.07928105914;23852.535045099703;285.94905042651084;4901.772683554064;3611178.396042193;1501087.1570261552;107468.87550620429;1621135.8273127857;2.9037957381499346;0.3101963557330249
8749;2019-02-13 18:49:37.875;827;195;166;165;157;44;214;-134;41;-114;371;364;37;127;266;250;277;197;219;217;213;-137;543;359;370;147;364;257;543;-3.0;111.0;794.0;564.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31792.998046875;10689.572265625;0.0;3761.08569335938;444.0;85822;;;Calculated values ==>;1550080177.875;355.86;292.66;289.76000000000005;289.66;288.86;277.56;274.27422755570615;294.56;259.76000000000005;277.26000000000005;261.76000000000005;310.26000000000005;309.56;276.86;285.86;299.76000000000005;298.16;300.86;292.86;294.86;294.46000000000004;;317.56;259.46000000000004;244.02132995426717;262.0952818180154;274.27422755570615;295.06;5430000.0;3590000.0;3700000.0;1470000.0;3640000.0;2570000.0;5430000.0;0.0;0.018500000000000003;0.13233333333333333;0.094;0.022833333333333334;0.022833333333333334;;10689.572265625;0.0;3761.08569335938;31792.998046875;518248.9820771574;418416.44210639596;244287.7981040739;243934.0915367191;241172.05552944168;430214.79039162316;459947.6112961071;455659.7473725802;456167.8498585191;492896.4541898151;492150.4612369969;455166.8545106976;465924.3352285476;467754.4950057721;466391.21630984533;438811.5406500344;419042.8724154632;460358.3377583031;459810.4239576509;;186485.25045852014;453769.3342379595;201761.93770584953;244287.7981040739;273.886649385123;4501378.143912598;1671277.0874048262;289291.37512714363;0.0;0;258;271;0;0;0;0;4;106;102;1924056698999.607;705117136365.3508;1345918212149.5774;33599.1434792307;23688.69527401834;365.72036233956675;4921.099956990008;3611771.877824174;1501483.532033752;107474.30879993064;1621217.7255133872;4.330229062938563;0.46837201123019084
8750;2019-02-13 18:50:37.856;833;185;166;165;154;42;214;-140;41;-121;373;373;41;166;264;251;277;186;219;217;213;-141;539;355;370;148;360;277;539;-4.0;84.0;733.0;550.0;137.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31927.39453125;10407.3427734375;0.0;4102.08349609375;453.0;85823;;;Calculated values ==>;1550080237.856;356.46000000000004;291.66;289.76000000000005;289.66;288.56;277.36;273.8482719121499;294.56;259.16;277.26000000000005;261.06;310.46000000000004;310.46000000000004;277.26000000000005;289.76000000000005;299.56;298.26000000000005;300.86;291.76000000000005;294.86;294.46000000000004;;318.46000000000004;259.06;244.22491754036054;264.73235714968143;273.8482719121499;295.06;5390000.0;3550000.0;3700000.0;1480000.0;3600000.0;2770000.0;5390000.0;0.0;0.014;0.12216666666666667;0.09166666666666666;0.022833333333333334;0.022833333333333334;;10407.3427734375;0.0;4102.08349609375;31927.39453125;519294.0991248624;416640.31892905396;244451.20899614983;244095.0193303678;240302.00890023817;430477.46260093397;459947.6112961071;452251.66274923744;455276.272013287;490977.0878784474;490977.0878784474;452251.66274923744;467644.0622509925;468058.0973201897;467090.7383467643;439675.182923606;416970.2402248563;460358.3377583031;459810.4239576509;;190246.288480595;453180.78746499115;200811.4500295064;244451.20899614983;273.49698368697597;4501908.979032573;1671452.8393575805;289356.88078696764;0.0;0;258;271;0;0;0;0;4;106;102;1924278628699.4094;705205608340.2721;1346078361419.4348;30717.612653927143;23133.8559315861;317.869197782496;4917.368741620941;3612307.6810667;1501873.5964006078;107480.00357567637;1621299.6867898437;4.072297927382181;0.4438730093141909
8751;2019-02-13 18:51:37.846;822;188;170;169;157;41;214;-127;35;-100;390;390;37;148;263;252;277;190;219;217;212;-130;571;356;370;149;361;264;564;-2.0;83.0;1113.0;533.0;137.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40633.3671875;19446.525390625;0.0;3868.2763671875;456.0;85824;;;Calculated values ==>;1550080297.846;355.36;291.96000000000004;290.16;290.06;288.86;277.26000000000005;273.955091788801;294.56;260.46000000000004;276.66;263.16;312.16;312.16;276.86;287.96000000000004;299.46000000000004;298.36;300.86;292.16;294.86;294.36;;318.76000000000005;260.16;244.42749628697553;263.0348170998261;273.955091788801;295.06;5710000.0;3560000.0;3700000.0;1490000.0;3610000.0;2640000.0;5640000.0;0.0;0.013833333333333333;0.18550000000000003;0.08883333333333333;0.022833333333333334;0.022833333333333334;;19446.525390625;0.0;3868.2763671875;40633.3671875;515334.22983199096;251517.75870307357;244858.3346766303;244509.27104251875;240453.67732011902;430412.23801567365;459947.6112961071;453734.4937347361;457298.60077928833;494187.7402054832;494187.7402054832;453986.0025407328;467368.36878585356;467788.9545893743;467077.56566689035;432348.4191566913;252311.16331949914;460358.3377583031;459673.0960018505;;191500.00471740507;454168.8829950209;200958.8082779426;244858.3346766303;273.5591586383549;4502513.551268157;1671701.5801286148;289423.2893825613;0.0;0;258;272;0;0;0;0;4;106;102;1924500591699.4448;705294693490.2863;1346240634369.4607;46889.88965223521;22493.494970700456;2490.515372414491;4904.937050259195;3612954.30246449;1502253.7609535332;107503.4028798976;1621381.525696031;3.2931370312802133;0.32679022832412397
8752;2019-02-13 18:52:37.847;803;196;169;169;161;41;214;-118;35;-55;396;394;35;123;264;251;277;199;219;217;212;-119;568;361;370;148;366;261;561;-2.0;83.0;1145.0;526.0;137.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40467.99609375;19389.43359375;0.0;3819.11083984375;448.0;85825;;;Calculated values ==>;1550080357.847;353.46000000000004;292.76000000000005;290.06;290.06;289.26000000000005;277.26000000000005;274.4858918419099;294.56;261.36;276.66;267.66;312.76000000000005;312.56;276.66;285.46000000000004;299.56;298.26000000000005;300.86;293.06;294.86;294.36;;317.96000000000004;261.26000000000005;244.22491754036054;262.63441904999945;274.4858918419099;295.06;5680000.0;3610000.0;3700000.0;1480000.0;3660000.0;2610000.0;5610000.0;0.0;0.013833333333333333;0.19083333333333333;0.08766666666666666;0.022833333333333334;0.022833333333333334;;19389.43359375;0.0;3819.11083984375;40467.99609375;513245.80589353753;411733.9045326037;244626.45485023712;244626.45485023712;241884.72213914426;430081.6785162784;459947.6112961071;454245.20164998027;462077.26485471666;495138.81646963576;494926.06443088263;454245.20164998027;464877.9954278717;467212.78606881946;466234.42928284;433080.0353393001;412891.042670691;460358.3377583031;459673.0960018505;;188156.80290529504;455484.8467412349;201205.39032794174;244626.45485023712;273.67787191137245;4503189.407225429;1672025.2185136436;289487.35201023513;0.0;0;258;272;0;0;0;0;4;106;102;1924722595399.1768;705383794975.1786;1346398136994.2705;48288.43066062235;22291.832345565363;279.28106524909305;4910.231639628506;3613747.4683520165;1502626.9782342357;107526.4849015442;1621463.320131566;3.264736223672458;0.3318924302327587
8753;2019-02-13 18:53:37.867;798;195;166;165;157;43;214;-125;29;-46;400;399;32;119;266;249;277;197;219;217;212;-124;563;362;370;148;367;262;556;-1.0;110.0;686.0;532.0;137.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40324.08984375;19232.216796875;0.0;3822.69458007812;440.0;85826;;;Calculated values ==>;1550080417.867;352.96000000000004;292.66;289.76000000000005;289.66;288.86;277.46000000000004;274.5913991737795;294.56;260.66;276.06;268.56;313.16;313.06;276.36;285.06;299.76000000000005;298.06;300.86;292.86;294.86;294.36;;317.16;260.76000000000005;244.22491754036054;262.7682575881327;274.5913991737795;295.06;5630000.0;3620000.0000000005;3700000.0;1480000.0;3670000.0000000005;2620000.0;5560000.0;0.0;0.018333333333333333;0.11433333333333334;0.08866666666666667;0.022833333333333334;0.022833333333333334;;19232.216796875;0.0;3822.69458007812;40324.08984375;513053.620568551;413465.294141843;243775.2779576561;243429.09896526177;240720.97227745142;430014.67791919125;459947.6112961071;453322.16135155066;462992.9575119589;495461.06642190466;495354.6831763705;453699.29166053823;464261.194937891;467331.35969250975;465829.7507489795;434276.7999185069;414196.90369202057;460358.3377583031;459673.0960018505;;184813.72873217988;454963.0867637473;200034.08954032176;243775.2779576561;273.2213609399875;4503862.899033164;1672347.172883771;289551.0549495379;0.0;0;258;272;0;0;0;0;4;106;102;1924944669399.9883;705472624575.5032;1346555089294.844;28959.269543750506;22603.70442047707;368.13143081891565;4929.666845342439;3614391.4137663515;1503001.232418478;107531.88180406587;1621545.3466189585;2.466319271876703;0.2691959519755558
8754;2019-02-13 18:54:40.867;796;193;166;165;154;43;214;-145;-11;-86;406;404;3;112;266;249;277;194;219;217;212;-144;558;361;370;147;365;259;551;-1.0;85.0;572.0;520.0;137.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40079.3984375;19039.642578125;0.0;3796.23217773438;435.0;85827;;;Calculated values ==>;1550080480.867;352.76;292.46000000000004;289.76000000000005;289.66;288.56;277.46000000000004;274.4858918419099;294.56;258.66;272.06;264.56;313.76000000000005;313.56;273.46000000000004;284.36;299.76000000000005;298.06;300.86;292.56;294.86;294.36;;316.66;258.76000000000005;244.02132995426717;262.3656120759269;274.4858918419099;295.06;5580000.0;3610000.0;3700000.0;1470000.0;3650000.0;2590000.0;5510000.0;0.0;0.014166666666666666;0.09533333333333333;0.08666666666666667;0.022833333333333334;0.022833333333333334;;19039.642578125;0.0;3796.23217773438;40079.3984375;513232.45012197;414757.0629070427;243969.15893208003;243620.17751557872;239895.54030566243;430081.6785162784;459947.6112961071;448746.5673235713;459058.7750544405;496405.61835894303;496193.73517629254;450550.2896508503;463879.3009632618;467613.70570579113;465973.9058467576;435446.82147331175;415109.2128557288;460358.3377583031;459673.0960018505;;182724.36793118677;453034.68550697336;200411.9479678877;243969.15893208003;273.3661030264391;4504566.429555625;1672682.051653302;289617.7205586688;0.0;0;258;272;0;0;0;0;4;106;102;1925177769399.9883;705565549575.5032;1346719204294.844;23674.567045241834;21893.970586720756;288.11612208242497;4925.239896426426;3614851.9598365054;1503390.587074791;107537.62397015376;1621631.577052949;2.2237770259902785;0.24779482942298056
8755;2019-02-13 18:55:37.878;795;189;167;166;154;40;214;-153;-11;-114;407;403;-9;102;266;250;277;191;219;217;212;-152;553;359;370;145;364;254;547;0.0;86.0;524.0;531.0;137.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39992.34765625;19007.634765625;0.0;3716.19677734375;431.0;85828;;;Calculated values ==>;1550080537.878;352.66;292.06;289.86;289.76000000000005;288.56;277.16;274.27422755570615;294.56;257.86;272.06;261.76000000000005;313.86;313.46000000000004;272.26000000000005;283.36;299.76000000000005;298.16;300.86;292.26000000000005;294.86;294.36;;316.26000000000005;257.96000000000004;243.61107973660833;261.6868853414304;274.27422755570615;295.06;5530000.0;3590000.0;3700000.0;1450000.0;3640000.0;2540000.0;5470000.0;0.0;0.014333333333333333;0.08733333333333333;0.0885;0.022833333333333334;0.022833333333333334;;19007.634765625;0.0;3716.19677734375;39992.34765625;513534.16664778575;414926.21430635254;244480.4208818467;244127.14727232413;240029.09387081568;430214.79039162316;459947.6112961071;449663.6824676466;456491.27244858275;497020.19253318367;496598.5306290681;449919.1231708138;463446.235027415;467754.4950057721;466391.21630984533;436591.68286531646;415621.2991351717;460358.3377583031;459673.0960018505;;181052.91087944093;452534.7176564977;200766.67775225345;244480.4208818467;273.4969451802701;4505200.4532097895;1672983.317392958;289677.2054317996;0.0;0;258;272;0;0;0;0;4;106;102;1925388710099.6848;705648785635.3834;1346865437509.6335;21737.00507847767;22281.471531525618;300.5755001320749;4913.566081906753;3615211.537494092;1503740.3768146494;107542.28534487956;1621709.4826316745;2.166563244360776;0.24516399822028148
8756;2019-02-13 18:56:37.848;793;188;168;167;154;38;214;-146;-10;-106;404;399;-7;95;264;251;277;189;219;217;212;-147;555;356;370;144;361;249;549;-2.0;84.0;770.0;519.0;137.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39875.0546875;19007.732421875;0.0;3647.02368164062;429.0;85829;;;Calculated values ==>;1550080597.848;352.46000000000004;291.96000000000004;289.96000000000004;289.86;288.56;276.96000000000004;273.955091788801;294.56;258.56;272.16;262.56;313.56;313.06;272.46000000000004;282.66;299.56;298.26000000000005;300.86;292.06;294.86;294.36;;316.06;258.46000000000004;243.40439225979637;260.9983114674233;273.955091788801;295.06;5550000.0;3560000.0;3700000.0;1440000.0;3610000.0;2490000.0;5490000.0;0.0;0.014;0.12833333333333333;0.08650000000000001;0.022833333333333334;0.022833333333333334;;19007.732421875;0.0;3647.02368164062;39875.0546875;513119.15113305603;413764.2266525931;244753.95280103796;244399.8971268176;239962.08100009835;430412.23801567365;459947.6112961071;450692.7309837139;457475.89761935454;497211.7172946236;496686.8943342059;451069.8759318946;463371.68810698186;467917.8483940991;466948.68245374196;436136.66255876067;414127.2103214636;460358.3377583031;459673.0960018505;;180217.192455513;453228.17970494466;200261.96742517833;244753.95280103796;273.2854473123551;4505865.682115462;1673299.9537223084;289738.5349222351;0.0;0;258;272;0;0;0;0;4;106;102;1925610599099.7908;705735442285.4248;1347016262059.7056;32138.61465667873;21881.57736219979;308.13233132215913;4907.320436418553;3615660.27651035;1504108.2182095689;107547.35537386147;1621791.2824323392;2.614711211895452;0.2796564659054959
8757;2019-02-13 18:57:37.889;794;188;167;166;155;36;214;-141;-2;-85;401;396;0;94;263;252;277;190;219;217;212;-141;556;355;370;142;360;245;550;133.0;109.0;797.0;523.0;137.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39907.36328125;19074.06640625;0.0;3614.87915039062;428.0;85830;;;Calculated values ==>;1550080657.889;352.56000000000006;291.96000000000004;289.86;289.76000000000005;288.66;276.76000000000005;273.8482719121499;294.56;259.06;272.96000000000004;264.66;313.26000000000005;312.76000000000005;273.16;282.56;299.46000000000004;298.36;300.86;292.16;294.86;294.36;;315.96000000000004;259.06;242.98782864720522;260.44013211722256;273.8482719121499;295.06;5560000.0;3550000.0;3700000.0;1420000.0;3600000.0;2450000.0;5500000.0;0.022166666666666668;0.018166666666666668;0.13283333333333333;0.08716666666666667;0.022833333333333334;0.045;;19074.06640625;0.0;3614.87915039062;39907.36328125;513156.8269692622;413351.9237643686;244359.8885674051;244008.41153105663;240259.81939828157;430477.46260093397;459947.6112961071;452396.48552033125;459934.7113343082;497302.5305717517;496779.488524936;452643.50187484024;463848.413566668;467929.4390683793;467219.38122847467;435907.70175244415;414083.7466353395;460358.3377583031;459673.0960018505;;179799.33570027514;454188.272343275;199641.34651364596;222331.866000183;273.0364326687673;4506530.989913856;1673617.5188999788;289799.0921315594;0.0;0;258;272;0;0;0;0;4;106;102;1925832750799.3813;705821300915.2666;1347164563329.4324;33574.30763138803;22188.007034816;396.4685179607342;10680.355350075037;3616208.2583936593;1504475.7156973337;107553.23105990507;1621921.2684934742;2.9458900312217136;0.28318114387834925
8758;2019-02-13 18:58:37.879;799;188;166;166;156;36;214;-140;7;-77;399;394;7;96;263;252;277;190;219;217;212;-140;555;355;370;141;360;241;550;122.0;115.0;748.0;517.0;137.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39892.1796875;19144.7578125;0.0;3546.90893554688;429.0;85831;;;Calculated values ==>;1550080717.879;353.06000000000006;291.96000000000004;289.76000000000005;289.76000000000005;288.76000000000005;276.76000000000005;273.8482719121499;294.56;259.16;273.86;265.46000000000004;313.06;312.56;273.86;282.76000000000005;299.46000000000004;298.36;300.86;292.16;294.86;294.36;;316.06;259.16;242.77792619122317;259.87524604437704;273.8482719121499;295.06;5550000.0;3550000.0;3700000.0;1410000.0;3600000.0;2410000.0;5500000.0;0.02033333333333333;0.019166666666666665;0.12466666666666668;0.08616666666666667;0.022833333333333334;0.043166666666666666;;19144.7578125;0.0;3546.90893554688;39892.1796875;513854.62055250496;413351.9237643686;244008.41153105663;244008.41153105663;240592.39171456677;430477.46260093397;459947.6112961071;454185.68530180363;460898.5674942955;497498.2592927933;496977.0866059401;454185.68530180363;464666.1401248467;467929.4390683793;467219.38122847467;436136.66255876067;414083.7466353395;460358.3377583031;459673.0960018505;;180217.192455513;454458.0889648252;199309.07952295215;222953.12772801128;272.9050495108299;4507195.875272669;1673935.956020152;289858.7637520238;0.0;0;258;272;0;0;0;0;4;106;102;1926054713799.4167;705906186765.2802;1347310339029.4556;31774.616853763488;21985.33964690806;422.6808885322388;10218.411963820727;3616752.74200206;1504843.7655678694;107560.05616725275;1622095.3958617186;2.83809250629717;0.27549872585743823
8759;2019-02-13 18:59:37.869;805;187;166;165;154;36;214;-143;13;-80;397;394;16;116;263;253;278;188;219;217;212;-141;535;353;370;140;359;255;535;0.0;81.0;604.0;500.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31866.130859375;10570.984375;0.0;3820.78051757812;431.0;85832;;;Calculated values ==>;1550080777.869;353.66;291.86;289.76000000000005;289.66;288.56;276.76000000000005;273.6339639331285;294.56;258.86;274.46000000000004;265.16;312.86;312.56;274.76000000000005;284.76000000000005;299.46000000000004;298.46000000000004;300.96000000000004;291.96000000000004;294.86;294.36;;316.26000000000005;259.06;242.56692532238324;261.82340779136865;273.6339639331285;295.06;5350000.0;3529999.9999999995;3700000.0;1400000.0;3590000.0;2550000.0;5350000.0;0.0;0.013500000000000002;0.10066666666666667;0.08333333333333333;0.023;0.023;;10570.984375;0.0;3820.78051757812;31866.130859375;516258.9919497631;418738.1899274901;244617.48356635627;244258.72405277108;240441.48878024187;430607.02586249536;459947.6112961071;452523.2481893406;460747.1981388801;495862.8383040293;495545.6848262722;452898.7382829558;464934.38414830633;468069.67075530556;467630.302541127;440726.0011220512;419048.0266738832;460358.3377583031;459673.0960018505;;181052.91087944093;454520.6082697717;198363.84399026234;244617.48356635627;272.5216533020965;4507793.761529667;1674183.545933223;289920.15093124093;0.0;0;258;272;0;0;0;0;4;106;102;1926276676799.4521;705990472715.2936;1347459114229.4792;25585.38002270721;21346.397023292444;292.65265505026815;4946.279086016367;3617230.6623094445;1505204.8031905442;107566.01628659808;1622221.7472250832;3.625038984202062;0.39716083375456973
8760;2019-02-13 19:00:37.840;810;180;165;164;154;36;214;-158;18;-118;409;410;25;157;261;254;277;181;219;217;212;-156;537;352;370;139;357;267;537;362.0;84.0;486.0;527.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32015.30859375;10506.921875;0.0;4054.20239257812;446.0;85833;;;Calculated values ==>;1550080837.84;354.16;291.16;289.66;289.56;288.56;276.76000000000005;273.5264737036516;294.56;257.36;274.96000000000004;261.36;314.06;314.16;275.66;288.86;299.26000000000005;298.56;300.86;291.26000000000005;294.86;294.36;;317.76000000000005;257.56;242.35481222062532;263.43189868330234;273.5264737036516;295.06;5370000.0;3520000.0000000005;3700000.0;1390000.0;3570000.0000000005;2670000.0;5370000.0;0.060333333333333336;0.014;0.081;0.08783333333333333;0.022833333333333334;0.08316666666666667;;10506.921875;0.0;4054.20239257812;32015.30859375;516695.4338320392;415723.63466153236;244176.5181710133;243821.13912667945;240371.49053810714;430671.36484660726;459947.6112961071;451045.4844883073;457044.10487791675;495905.89037646586;496012.586951225;451945.0111460462;467993.88356178487;468093.1786096384;467898.84525345423;440102.08932078205;416062.2666875109;460358.3377583031;459673.0960018505;;187321.02276691253;453137.0657112821;199423.01108316492;211710.0460952596;272.9374390925144;4508325.849557812;1674359.1102547222;289985.7440700964;0.0;0;258;272;0;0;0;0;4;106;102;1926498569499.2898;706074132260.2324;1347615638539.3647;20381.420345816536;22284.551131502958;336.5575168657963;20622.260317231478;3617613.5338348453;1505568.2186891383;107571.2571703748;1622434.7154022262;4.369497034860425;0.36041087258294574
8761;2019-02-13 19:01:37.850;807;181;165;165;156;37;214;-167;29;-147;428;430;33;172;261;254;278;183;219;217;212;-166;544;351;370;138;356;273;544;229.0;82.0;360.0;514.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32286.326171875;10650.8671875;0.0;4135.61865234375;456.0;85834;;;Calculated values ==>;1550080897.85;353.86;291.26000000000005;289.66;289.66;288.76000000000005;276.86;273.4187578820637;294.56;256.46000000000004;276.06;258.46000000000004;315.96000000000004;316.16;276.46000000000004;290.36;299.26000000000005;298.56;300.96000000000004;291.46000000000004;294.86;294.36;;318.76000000000005;256.56;242.14157278889297;264.2163659402789;273.4187578820637;295.06;5440000.0;3510000.0;3700000.0;1380000.0;3560000.0;2730000.0;5440000.0;0.03816666666666667;0.013666666666666666;0.060000000000000005;0.08566666666666665;0.022833333333333334;0.061;;10650.8671875;0.0;4135.61865234375;32286.326171875;515752.00813350425;413261.04569832893;243894.28178665947;243894.28178665947;240799.63734785785;430735.4089219946;459947.6112961071;451400.9283492026;454234.19939265697;497324.1368755273;497537.9229455776;451918.7312254893;468906.65380658075;468233.12332088803;468039.15958992945;438801.26047729;413992.5003723105;460358.3377583031;459673.0960018505;;191500.00471740507;452270.4471754056;199741.67935128344;216268.74638310453;273.0589669381431;4508861.785821933;1674535.4545493664;290054.0039535447;0.0;0;258;272;0;0;0;0;4;106;102;1926720606499.2544;706157246110.2192;1347777665539.339;15099.554939875152;21633.29777693313;339.0530547680532;14847.665326743503;3617909.2579079783;1505934.2617603294;107576.88819681887;1622730.3473796647;3.5112853493841696;0.3239036890477437
8762;2019-02-13 19:02:37.871;800;190;167;166;159;39;214;-167;38;-162;442;441;37;154;261;255;277;192;219;217;212;-170;578;356;370;138;362;250;573;-2.0;81.0;576.0;546.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40790.6171875;19745.634765625;0.0;3743.52172851562;460.0;85835;;;Calculated values ==>;1550080957.871;353.16;292.16;289.86;289.76000000000005;289.06;277.06;273.955091788801;294.56;256.46000000000004;276.96000000000004;256.96000000000004;317.36;317.26000000000005;276.86;288.56;299.26000000000005;298.66;300.86;292.36;294.86;294.36;;319.16;256.16;242.14157278889297;261.13683023647616;273.955091788801;295.06;5780000.0;3560000.0;3700000.0;1380000.0;3620000.0000000005;2500000.0;5730000.0;0.0;0.013500000000000002;0.096;0.091;0.022833333333333334;0.022833333333333334;;19745.634765625;0.0;3743.52172851562;40790.6171875;512022.0396420328;251828.174817228;243482.97770267833;243143.94748032582;240814.24535046564;430412.23801567365;459947.6112961071;456447.63627741166;452685.1452433778;501087.69347183104;500983.35531850095;456326.36211181415;470000.1104771271;467389.657016189;467463.62394289;430599.07782172144;252616.02968544755;460358.3377583031;459673.0960018505;;193171.6564234249;451855.04356773343;201568.3055901357;243482.97770267833;273.7975824136647;4509470.973492503;1674788.8473893933;290119.68643770536;0.0;0;259;272;0;0;0;0;4;106;102;1926942684199.7979;706240075090.4219;1347934620454.7231;24468.415745978495;22776.093155961393;2402.771149839698;4936.341034497765;3618239.1064044153;1506304.4695463995;107599.74472890045;1622895.271803097;2.3237795320531522;0.24989492145184514
8763;2019-02-13 19:03:37.861;802;201;164;164;159;44;214;-142;37;-132;434;427;35;126;264;249;278;204;218;217;212;-145;570;365;370;138;370;242;565;-2.0;85.0;700.0;521.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40387.9765625;19548.7578125;0.0;3594.361328125;453.0;85836;;;Calculated values ==>;1550081017.861;353.36;293.26000000000005;289.56;289.56;289.06;277.56;274.9066339382667;294.56;258.96000000000004;276.86;259.96000000000004;316.56;315.86;276.66;285.76000000000005;299.56;298.06;300.96000000000004;293.56;294.86;294.36;;318.46000000000004;258.66;242.14157278889297;260.01710675043796;274.9066339382667;294.96000000000004;5700000.0;3650000.0;3700000.0;1380000.0;3700000.0;2420000.0;5650000.0;0.0;0.014166666666666666;0.11666666666666667;0.08683333333333333;0.022833333333333334;0.022833333333333334;;19548.7578125;0.0;3594.361328125;40387.9765625;512952.4488966993;411967.3302610267;242754.76168602798;242754.76168602798;241080.08812921462;429811.8947417682;459947.6112961071;457626.76246798836;455774.17023966566;501036.7342524174;500310.4691821263;457388.50347483275;467938.08044088393;466644.0765997738;465395.6337934009;432828.1360548625;413117.6300506565;460358.3377583031;459673.0960018505;;190246.288480595;454440.0398310848;203752.97479794285;242754.76168602798;274.68726932056603;4510147.349025814;1675116.2460853844;290180.8252716828;0.0;0;259;272;0;0;0;0;4;106;102;1927164647199.8333;706322861290.435;1348082195854.7466;29618.60856150531;21767.993480377823;279.2321683929186;4952.968633544614;3618689.756486182;1506675.608401641;107622.09103155133;1622977.6689818583;2.4464637847554904;0.2632293754486942
8764;2019-02-13 19:04:37.872;818;198;160;159;152;47;214;-143;33;-122;419;411;30;119;265;247;278;199;218;217;212;-146;561;362;370;138;367;240;556;-1.0;110.0;712.0;508.0;137.0;0;99;0;1;0;0;0;0;0;0;1;1;1;0;0;28359.76171875;6997.990234375;0.0;3576.24365234375;446.0;85837;;;Calculated values ==>;1550081077.872;354.96000000000004;292.96000000000004;289.16;289.06;288.36;277.86;274.5913991737795;294.56;258.86;276.46000000000004;260.96000000000004;315.06;314.26000000000005;276.16;285.06;299.66;297.86;300.96000000000004;293.06;294.86;294.36;;317.76000000000005;258.56;242.14157278889297;259.7329541166123;274.5913991737795;294.96000000000004;5610000.0;3620000.0000000005;3700000.0;1380000.0;3670000.0000000005;2400000.0;5560000.0;0.0;0.018333333333333333;0.11866666666666667;0.08466666666666667;0.022833333333333334;0.022833333333333334;;6997.990234375;0.0;3576.24365234375;28359.76171875;515675.79751143605;414556.36598067306;241724.30085475688;241388.29807833457;239078.50866465352;430014.67791919125;459947.6112961071;457473.2609016057;456796.07535222155;499677.52885491564;498847.0299399213;457116.4179850172;467427.43504308077;467201.23176163714;465568.3016696177;434972.25333089725;414911.80031545786;460358.3377583031;459673.0960018505;;187321.02276691253;454337.1396946917;202517.5047237295;241724.30085475688;274.1946179184967;4510720.351875308;1675337.5095430044;290240.591268196;0.0;0;259;272;0;0;0;0;4;106;102;1927386687899.5298;706405676470.3219;1348226822364.5488;30254.749733107976;21320.72909420813;367.7749719497221;4976.497489191971;3619188.7926111417;1507034.7469192646;107627.48374619661;1623060.4297027858;5.3828723573013715;0.5734835495495747
8765;2019-02-13 19:05:37.842;831;186;159;158;147;45;214;-157;36;-142;415;412;33;157;264;247;278;187;218;217;212;-155;539;357;370;137;363;268;539;0.0;109.0;392.0;538.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32129.48828125;10499.697265625;0.0;4060.58764648438;452.0;85838;;;Calculated values ==>;1550081137.842;356.26;291.76000000000005;289.06;288.96000000000004;287.86;277.66;274.0616903277293;294.56;257.46000000000004;276.76000000000005;258.96000000000004;314.66;314.36;276.46000000000004;288.86;299.56;297.86;300.96000000000004;291.86;294.86;294.36;;318.36;257.66;241.92719264551067;263.56353331371673;274.0616903277293;294.96000000000004;5390000.0;3570000.0000000005;3700000.0;1370000.0;3629999.9999999995;2680000.0;5390000.0;0.0;0.018166666666666668;0.06533333333333333;0.08966666666666666;0.022833333333333334;0.022833333333333334;;10499.697265625;0.0;4060.58764648438;32129.48828125;519054.49032789527;416970.2402248563;241999.22590048774;241656.38956346014;237991.80114206765;430346.717906069;459947.6112961071;453174.1695212009;454913.42930244573;496443.7433461609;496123.6042999983;452792.3811935641;467853.6532843605;467636.5908648188;466288.85533692164;439878.63174742437;417296.986941532;460358.3377583031;459673.0960018505;;189828.38726562503;453577.34154619783;201461.56333850004;241999.22590048774;273.76036475484193;4511224.17692034;1675483.2506985427;290304.1997089195;0.0;0;259;272;0;0;0;0;4;106;102;1927608576899.6357;706488135220.3612;1348379146164.6216;16445.223603936454;22606.3814459569;410.23321397371143;4970.220033981116;3619577.7644725805;1507400.6231443132;107633.96390604829;1623143.277570862;3.0515926416312973;0.3561570121104465
8766;2019-02-13 19:06:37.872;829;182;161;159;148;42;214;-168;26;-172;429;430;32;175;262;248;278;184;218;217;212;-166;543;353;370;137;358;277;542;144.0;85.0;358.0;516.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32261.2734375;10540.83984375;0.0;4203.9921875;461.0;85839;;;Calculated values ==>;1550081197.872;356.06000000000006;291.36;289.26000000000005;289.06;287.96000000000004;277.36;273.6339639331285;294.56;256.36;275.76000000000005;255.96000000000004;316.06;316.16;276.36;290.66;299.36;297.96000000000004;300.96000000000004;291.56;294.86;294.36;;319.26000000000005;256.56;241.92719264551067;264.73235714968143;273.6339639331285;294.96000000000004;5430000.0;3529999.9999999995;3700000.0;1370000.0;3579999.9999999995;2770000.0;5420000.0;0.024;0.014166666666666666;0.059666666666666666;0.08600000000000001;0.023;0.047;;10540.83984375;0.0;4203.9921875;32261.2734375;518489.53532204876;414444.8531748647;242576.31401467303;241888.5160042022;238222.06933032448;430607.02586249536;459947.6112961071;450292.82751407416;451819.6014801845;497026.06067796133;497133.36462839076;451080.0124670535;468702.95777741575;468081.364597962;466988.98658911174;439018.3944627118;415148.14059818554;460358.3377583031;459673.0960018505;;193589.57483703562;452441.3969153894;201499.030842659;221600.68005449563;273.6339639331285;4511761.034895915;1675658.6761766085;290373.1056432525;0.0;0;259;272;0;0;0;0;4;106;102;1927830687899.5298;706570376320.322;1348542727914.5437;14844.696534727771;21581.043482254816;338.16192974745564;11189.40354952568;3619838.6441816124;1507769.0357994766;107640.20365055608;1623278.0084324253;3.2522110387303242;0.3250077319724069
8767;2019-02-13 19:07:37.843;819;192;165;164;152;40;214;-164;-2;-192;440;437;5;134;262;249;278;194;218;217;212;-166;571;358;370;137;363;248;566;-2.0;108.0;312.0;575.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40538.33203125;19555.125;0.0;3739.92236328125;463.0;85840;;;Calculated values ==>;1550081257.843;355.06000000000006;292.36;289.66;289.56;288.36;277.16;274.1680685717883;294.56;256.76000000000005;272.96000000000004;253.96000000000004;317.16;316.86;273.66;286.56;299.36;298.06;300.96000000000004;292.56;294.86;294.36;;319.46000000000004;256.56;241.92719264551067;260.85938512811435;274.1680685717883;294.96000000000004;5710000.0;3579999.9999999995;3700000.0;1370000.0;3629999.9999999995;2480000.0;5660000.0;0.0;0.018000000000000002;0.052000000000000005;0.09583333333333334;0.022833333333333334;0.022833333333333334;;19555.125;0.0;3739.92236328125;40538.33203125;514965.3158987567;253004.0464480174;243058.01516285498;242718.7921158037;238766.15459014362;430280.9020939914;459947.6112961071;451871.98057976493;449735.12472234445;501074.4351209881;500761.8452753821;452741.6810675226;468006.0838837295;467377.75337343523;466404.73984073254;432584.33025396266;253820.30783839847;460358.3377583031;459673.0960018505;;194425.4183739577;452441.3969153894;204250.7707181827;243058.01516285498;274.1680685717883;4512367.405053744;1675909.3546635981;290439.2729348048;0.0;0;260;272;0;0;0;0;4;106;102;1928052580599.3674;706652536590.262;1348700151789.4285;12876.302912802277;23784.935010565645;3217.752403480156;4946.044345823731;3620069.540856147;1508146.9028958937;107669.82194754525;1623412.405508123;1.9242302440357835;0.21888662401054876
8768;2019-02-13 19:08:37.863;820;196;164;163;155;42;214;-162;4;-186;428;419;6;109;264;247;278;197;218;216;212;-162;560;360;370;136;366;237;556;86.0;84.0;527.0;540.0;138.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39995.44140625;19305.73046875;0.0;3532.408203125;455.0;85841;;;Calculated values ==>;1550081317.863;355.16;292.76000000000005;289.56;289.46000000000004;288.66;277.36;274.38016830617;294.56;256.96000000000004;273.56;254.56000000000003;315.96000000000004;315.06;273.76000000000005;284.06;299.56;297.86;300.96000000000004;292.86;294.76000000000005;294.36;;318.66;256.96000000000004;241.71165711629368;259.30345971252746;274.38016830617;294.96000000000004;5600000.0;3600000.0;3700000.0;1360000.0;3660000.0;2370000.0;5560000.0;0.014333333333333333;0.014;0.08783333333333333;0.09000000000000001;0.023;0.03733333333333333;;19305.73046875;0.0;3532.408203125;39995.44140625;516003.03368881735;413833.26548452856;243084.7120441777;242742.07691707852;240059.67428768805;430148.3826014536;459947.6112961071;454498.3258454998;450538.2661337778;500904.3785832982;499973.9260097475;454739.09185819444;466721.71273524803;467212.78606881946;465857.34435233945;435205.1688161365;414196.90369202057;460221.56738830067;459673.0960018505;;191082.09718829524;453024.5181573709;204183.87993284964;228149.57114429283;274.38016830617;4513038.743537103;1676233.3030725555;290499.8958904238;0.0;0;260;272;0;0;0;0;4;106;102;1928274654599.2969;706734463890.236;1348845700289.3823;21985.95216599444;22395.657440206916;294.11571173762286;8643.544928015486;3620360.1564879757;1508531.869445618;107699.09727035197;1623525.6898342283;2.334659186197899;0.2425883154916902
8769;2019-02-13 19:09:37.864;828;186;160;159;150;41;213;-165;17;-213;410;403;17;140;263;247;278;187;218;216;212;-164;537;355;370;137;360;258;537;146.0;83.0;424.0;465.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31978.216796875;10571.939453125;0.0;3896.34521484375;457.0;85842;;;Calculated values ==>;1550081377.864;355.96000000000004;291.76000000000005;289.16;289.06;288.16;277.26000000000005;273.8482719121499;294.46000000000004;256.66;274.86;251.86;314.16;313.46000000000004;274.86;287.16;299.46000000000004;297.86;300.96000000000004;291.86;294.76000000000005;294.36;;318.86;256.76000000000005;241.92719264551067;262.23063862743834;273.8482719121499;294.96000000000004;5370000.0;3550000.0;3700000.0;1370000.0;3600000.0;2580000.0;5370000.0;0.024333333333333332;0.013833333333333333;0.07066666666666667;0.0775;0.023;0.04733333333333333;;10571.939453125;0.0;3896.34521484375;31978.216796875;518857.3203930245;417705.62634515465;242419.45638630507;242073.75866866857;239038.90784971826;430477.46260093397;459810.4239576509;452503.62041486107;447525.3465447551;496930.7477677758;496190.117608479;452503.62041486107;467288.19384794706;467929.4390683793;466575.1774593809;440303.8917654597;418025.04358134046;460221.56738830067;459673.0960018505;;191917.91438739494;452648.31383854494;204011.3711471737;222674.45481970935;273.8482719121499;4513638.534020129;1676482.2878056027;290561.8032008494;0.0;0;260;272;0;0;0;0;4;106;102;1928496658299.911;706816365255.4625;1348994202764.793;17560.11894824991;19269.36305858127;308.1907332136491;11217.935682621348;3620689.712574016;1508879.0837375433;107704.11657439411;1623691.204931647;3.342179776827337;0.3183127601470965
8770;2019-02-13 19:10:37.864;830;182;159;158;149;40;213;-164;27;-237;409;406;26;164;261;248;278;183;218;216;212;-165;541;353;370;138;358;266;541;226.0;109.0;462.0;529.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32169.69921875;10605.1318359375;0.0;4014.29443359375;466.0;85843;;;Calculated values ==>;1550081437.864;356.16;291.36;289.06;288.96000000000004;288.06;277.16;273.6339639331285;294.46000000000004;256.76000000000005;275.86;249.46000000000004;314.06;313.76000000000005;275.76000000000005;289.56;299.26000000000005;297.96000000000004;300.96000000000004;291.46000000000004;294.76000000000005;294.36;;319.76000000000005;256.66;242.14157278889297;263.299902668528;273.6339639331285;294.96000000000004;5410000.0;3529999.9999999995;3700000.0;1380000.0;3579999.9999999995;2660000.0;5410000.0;0.03766666666666666;0.018166666666666668;0.077;0.08816666666666667;0.022833333333333334;0.0605;;10605.1318359375;0.0;4014.29443359375;32169.69921875;518772.28144952754;414844.9632653101;241925.27565663293;241583.4834145673;238580.01113693498;430607.02586249536;459810.4239576509;452375.73325521755;444778.7822804571;496008.41856233124;495688.5151958459;452248.2021207474;468945.8423368437;467952.98239612073;466988.98658911174;439450.15531729383;415193.89882489573;460221.56738830067;459673.0960018505;;195679.20071851107;452374.18732210115;204485.39348098647;218615.59694672632;273.6339639331285;4514173.099986926;1676658.7633996783;290627.7251979197;0.0;0;260;272;0;0;0;0;4;106;102;1928718658299.911;706898865255.4625;1349151402764.793;19087.556162615794;21855.528656991613;440.65532627856544;14583.978692835013;3620995.1098666065;1509221.7911685065;107710.35695822322;1623906.2208847757;3.8283115771352025;0.3509722876248815
8771;2019-02-13 19:11:37.844;825;183;161;160;151;40;213;-156;36;-198;414;412;34;171;260;249;278;185;218;216;212;-157;549;352;370;138;357;271;549;211.0;108.0;534.0;472.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32286.986328125;10733.3818359375;0.0;4099.90576171875;472.0;85844;;;Calculated values ==>;1550081497.844;355.66;291.46000000000004;289.26000000000005;289.16;288.26000000000005;277.16;273.5264737036516;294.46000000000004;257.56;276.76000000000005;253.36;314.56;314.36;276.56;290.26000000000005;299.16;298.06;300.96000000000004;291.66;294.76000000000005;294.36;;320.36;257.46000000000004;242.14157278889297;263.95629194202945;273.5264737036516;294.96000000000004;5490000.0;3520000.0000000005;3700000.0;1380000.0;3570000.0000000005;2710000.0;5490000.0;0.035166666666666666;0.018000000000000002;0.089;0.07866666666666666;0.023;0.058166666666666665;;10733.3818359375;0.0;4099.90576171875;32286.986328125;517517.17059610196;411880.1009978568;242315.63448142636;241974.5310058789;238976.33335390146;430671.36484660726;459810.4239576509;452654.572528102;448926.31132297957;496030.1663419599;495816.0724314427;452398.1009342033;469066.84263863094;467964.9345701517;467259.1942627392;437702.68896803365;412648.34060041176;460221.56738830067;459673.0960018505;;198186.82848740023;453202.5455425244;202578.96282223013;218291.4576330298;273.5264737036516;4514710.059986971;1676836.5250733513;290695.32099345716;0.0;0;260;272;0;0;0;0;4;106;102;1928940584299.9814;706981637655.4889;1349312449064.8442;22256.7292638226;19715.72184066315;450.9782706171941;14040.36529845307;3621339.5307333656;1509568.1027804012;107717.78476143972;1624144.6775727123;3.806559692301634;0.33831899201841836
8772;2019-02-13 19:12:37.855;817;189;163;162;154;41;213;-154;42;-177;421;419;39;163;260;249;278;191;218;216;212;-156;579;356;370;139;361;256;573;0.0;87.0;595.0;535.0;138.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40805.4453125;19742.42578125;0.0;3839.5849609375;477.0;85845;;;Calculated values ==>;1550081557.855;354.86;292.06;289.46000000000004;289.36;288.56;277.26000000000005;273.955091788801;294.46000000000004;257.76000000000005;277.36;255.46000000000004;315.26000000000005;315.06;277.06;289.46000000000004;299.16;298.06;300.96000000000004;292.26000000000005;294.76000000000005;294.36;;320.86;257.56;242.35481222062532;261.9595390733887;273.955091788801;294.96000000000004;5790000.0;3560000.0;3700000.0;1390000.0;3610000.0;2560000.0;5730000.0;0.0;0.0145;0.09916666666666667;0.08916666666666666;0.023;0.023;;19742.42578125;0.0;3839.5849609375;40805.4453125;514048.2883293631;251438.79714476637;242136.43596074177;241803.68267919833;239192.91975358076;430412.23801567365;459810.4239576509;455948.12673956703;450951.9909226629;498293.22188273125;498082.57524274505;455579.81269681326;470203.8538714646;467401.68226075795;466690.6173508106;430590.51132182596;252220.55309510816;460221.56738830067;459673.0960018505;;200276.58477070546;453137.0657112821;203006.7853711868;242136.43596074177;273.955091788801;4515319.275252136;1677090.5366967423;290761.495545833;0.0;0;261;272;0;0;0;0;4;106;102;1929162624999.678;707064752890.3752;1349470578049.6282;25083.349685697707;22303.28333032516;2586.3643942874082;5003.3431809455005;3621734.10371586;1509918.32535205;107743.10059066395;1624303.4042377116;2.3312829933074695;0.24663466838042775
