;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8773;2019-02-13 19:13:37.865;816;202;161;160;156;45;213;-141;46;-147;416;409;42;127;264;244;278;204;218;216;212;-143;571;365;370;139;370;246;565;-2.0;84.0;738.0;486.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40329.73046875;19562.9296875;0.0;3681.60620117188;468.0;85846;;;Calculated values ==>;1550081617.865;354.76;293.36;289.26000000000005;289.16;288.76000000000005;277.66;274.9066339382667;294.46000000000004;259.06;277.76000000000005;258.46000000000004;314.76000000000005;314.06;277.36;285.86;299.56;297.56;300.96000000000004;293.56;294.76000000000005;294.36;;319.96000000000004;258.86;242.35481222062532;260.58029834229245;274.9066339382667;294.96000000000004;5710000.0;3650000.0;3700000.0;1390000.0;3700000.0;2460000.0;5650000.0;0.0;0.014;0.123;0.081;0.022833333333333334;0.022833333333333334;;19562.9296875;0.0;3681.60620117188;40329.73046875;514596.0179386788;412355.7272278977;241745.30319728522;241411.9412363984;240093.28283940017;429811.8947417682;459810.4239576509;458057.8014167634;454067.6239191157;498769.1505107011;498037.98413631786;457579.52890424023;467489.8532096596;466644.0765997738;464737.35524180415;432584.33025396266;413117.6300506565;460221.56738830067;459673.0960018505;;196515.0671798046;454480.1275864492;204486.0356992796;241745.30319728522;274.9066339382667;4515995.514404617;1677418.1359163679;290824.18258493947;0.0;0;261;272;0;0;0;0;4;106;102;1929384661999.6426;707148166790.3619;1349621203149.6042;31189.327183250505;20249.52144286074;272.5338028462862;4976.017935704241;3622203.1208461886;1510272.9911595546;107766.92871299488;1624386.579440561;2.4387408996317332;0.25606799850057965
8774;2019-02-13 19:14:37.866;826;198;158;157;148;48;213;-142;50;-145;402;394;42;121;265;241;278;199;218;216;212;-144;561;363;370;140;368;246;556;-1.0;85.0;726.0;455.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40097.83984375;19187.638671875;0.0;3651.91845703125;459.0;85847;;;Calculated values ==>;1550081677.866;355.76;292.96000000000004;288.96000000000004;288.86;287.96000000000004;277.96000000000004;274.69669130483857;294.46000000000004;258.96000000000004;278.16;258.66;313.36;312.56;277.36;285.26000000000005;299.66;297.26000000000005;300.96000000000004;293.06;294.76000000000005;294.36;;319.06;258.76000000000005;242.56692532238324;260.58029834229245;274.69669130483857;294.96000000000004;5610000.0;3629999.9999999995;3700000.0;1400000.0;3679999.9999999995;2460000.0;5560000.0;0.0;0.014166666666666666;0.121;0.07583333333333334;0.022833333333333334;0.022833333333333334;;19187.638671875;0.0;3651.91845703125;40097.83984375;516652.06374452874;414556.36598067306;241053.86607886202;240720.97227745142;237789.26784107496;429947.3805835815;459810.4239576509;458534.74369505455;454107.44513376855;497305.921745886;496468.1514714998;457579.52890424023;466805.72844642797;467059.4297357601;464634.8729112105;434972.25333089725;414911.80031545786;460221.56738830067;459673.0960018505;;192753.74022246967;454210.7977214654;203841.76285473496;241053.86607886202;274.69669130483857;4516665.755326908;1677741.062700996;290885.29630889575;0.0;0;261;272;0;0;0;0;4;106;102;1929606665699.3745;707231868185.2609;1349768805609.426;30817.85068167867;18986.318477393725;284.18975105205794;4991.805749908237;3622719.85593988;1510599.9619412506;107771.56815326115;1624469.6460222607;2.4116126398231255;0.24965096493293903
8775;2019-02-13 19:15:37.856;835;192;158;157;146;45;213;-138;54;-136;391;385;44;120;264;242;278;194;218;216;212;-142;556;360;370;140;365;247;551;-1.0;111.0;883.0;473.0;138.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39936.4921875;19045.134765625;0.0;3672.87817382812;453.0;85848;;;Calculated values ==>;1550081737.856;356.66;292.36;288.96000000000004;288.86;287.76000000000005;277.66;274.38016830617;294.46000000000004;259.36;278.56;259.56;312.26000000000005;311.66;277.56;285.16;299.56;297.36;300.96000000000004;292.56;294.76000000000005;294.36;;318.46000000000004;258.96000000000004;242.56692532238324;260.72004837742526;274.38016830617;294.96000000000004;5560000.0;3600000.0;3700000.0;1400000.0;3650000.0;2470000.0;5510000.0;0.0;0.018500000000000003;0.14716666666666667;0.07883333333333334;0.023;0.023;;19045.134765625;0.0;3672.87817382812;39936.4921875;518155.1053265616;414400.9631372732;241227.1409338394;240891.93509399393;237300.92232519292;430148.3826014536;459810.4239576509;458852.32562542724;455036.14656568074;496051.267272045;495421.14078704175;457658.0576764345;466549.07273255236;467354.3118686644;465204.3799370688;436126.78322159586;415109.2128557288;460221.56738830067;459673.0960018505;;190246.288480595;454417.3790975448;202803.62157317382;241227.1409338394;274.2965172914597;4517332.5969351465;1678059.6160452848;290946.32610750064;0.0;0;261;272;0;0;0;0;4;106;102;1929828628699.41;707315854185.2742;1349916680959.4495;37681.83427968996;19835.551218171247;388.82505176854056;5024.256966564255;3623290.591509531;1510923.423602835;107777.17567520944;1624553.0993003796;2.770069181838792;0.28159928495104153
8776;2019-02-13 19:16:37.876;838;190;159;158;147;42;213;-137;56;-103;388;384;46;121;263;243;278;191;218;216;212;-137;556;358;370;138;363;247;551;-1.0;82.0;682.0;408.0;138.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39916.22265625;19051.537109375;0.0;3691.20703125;449.0;85849;;;Calculated values ==>;1550081797.876;356.96000000000004;292.16;289.06;288.96000000000004;287.86;277.36;274.1680685717883;294.46000000000004;259.46000000000004;278.76000000000005;262.86;311.96000000000004;311.56;277.76000000000005;285.26000000000005;299.46000000000004;297.46000000000004;300.96000000000004;292.26000000000005;294.76000000000005;294.36;;318.06;259.46000000000004;242.14157278889297;260.72004837742526;274.1680685717883;294.96000000000004;5560000.0;3579999.9999999995;3700000.0;1380000.0;3629999.9999999995;2470000.0;5510000.0;0.0;0.013666666666666666;0.11366666666666667;0.068;0.023;0.023;;19051.537109375;0.0;3691.20703125;39916.22265625;518518.2352435312;413676.3280692049;241563.93860106144;241227.1409338394;237620.59868662496;430280.9020939914;459810.4239576509;459090.19580080523;458727.9298030529;495736.29398102954;495316.0493960952;457897.57819490344;466663.50449886196;467507.2221363894;465625.14543771395;436126.78322159586;414040.76927589084;460221.56738830067;459673.0960018505;;188574.69595719432;455261.81716954784;201199.01560652308;241563.93860106144;273.6621036882353;4517998.258038396;1678377.1941348973;291007.71393998235;0.0;0;261;272;0;0;0;0;4;106;102;1930050702699.3394;707399281985.2477;1350064930359.4023;29313.63081541674;17276.270506285684;301.84219059130197;5016.510620218149;3623849.0731503265;1511232.7918721675;107782.93315408072;1624636.8002545973;2.282409449429147;0.2322991398396541
8777;2019-02-13 19:17:37.867;838;189;161;160;148;39;213;-143;47;-101;389;386;41;121;262;244;278;191;218;216;212;-143;541;357;370;137;362;251;540;-1.0;109.0;393.0;408.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31467.455078125;10375.720703125;0.0;3789.59326171875;445.0;85850;;;Calculated values ==>;1550081857.867;356.96000000000004;292.06;289.26000000000005;289.16;287.96000000000004;277.06;274.0616903277293;294.46000000000004;258.86;277.86;263.06;312.06;311.76000000000005;277.26000000000005;285.26000000000005;299.36;297.56;300.96000000000004;292.26000000000005;294.76000000000005;294.36;;317.66;258.86;241.92719264551067;261.27494424493943;274.0616903277293;294.96000000000004;5410000.0;3570000.0000000005;3700000.0;1370000.0;3620000.0000000005;2510000.0;5400000.0;0.0;0.018166666666666668;0.0655;0.068;0.023;0.023;;10375.720703125;0.0;3789.59326171875;31467.455078125;519731.4620593863;417578.79168065486;242652.12783214555;242306.25208220075;238285.56485997423;430346.717906069;459810.4239576509;457373.54784065706;459086.18359659234;495429.8182021638;495113.4447616431;456647.6984805424;466091.88125415624;467518.9863235821;465899.65062480443;439450.15531729383;418218.4986624696;460221.56738830067;459673.0960018505;;186903.13564328075;454810.8905119923;200056.80554579644;242652.12783214555;273.20893068746824;4518593.032791658;1678622.3844999797;291070.0445916057;0.0;0;261;272;0;0;0;0;4;106;102;1930272669399.9885;707481769610.489;1350214307949.8394;16854.24662031337;17323.277777701318;385.70842922930655;4991.482267903214;3624233.7477535694;1511521.0781926087;107788.6618831577;1624720.1876855844;2.7923641645583195;0.3033186839987798
8778;2019-02-13 19:18:37.877;836;180;161;160;148;38;213;-154;37;-128;398;399;37;160;261;245;278;181;218;216;212;-151;535;352;370;137;357;271;534;266.0;110.0;507.0;412.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31950.921875;10383.193359375;0.0;4127.701171875;453.0;85851;;;Calculated values ==>;1550081917.877;356.76;291.16;289.26000000000005;289.16;287.96000000000004;276.96000000000004;273.5264737036516;294.46000000000004;257.76000000000005;276.86;260.36;312.96000000000004;313.06;276.86;289.16;299.26000000000005;297.66;300.96000000000004;291.26000000000005;294.76000000000005;294.36;;318.46000000000004;258.06;241.92719264551067;263.95629194202945;273.5264737036516;294.96000000000004;5350000.0;3520000.0000000005;3700000.0;1370000.0;3570000.0000000005;2710000.0;5340000.0;0.044333333333333336;0.018333333333333333;0.0845;0.06866666666666667;0.023;0.06733333333333333;;10383.193359375;0.0;4127.701171875;31950.921875;519975.48753816856;416865.81781806913;242883.27964158478;242534.03186831076;238478.6804026678;430671.36484660726;459810.4239576509;452782.62450223195;456344.99155994895;494314.74780779245;494422.14293050306;452782.62450223195;467782.90203372703;468093.1786096384;466745.737608159;440726.0011220512;417192.3329787232;460221.56738830067;459673.0960018505;;190246.288480595;453989.1659222935;200101.4007728531;214715.0128616773;273.20496437551515;4519121.607347263;1678795.4042822982;291136.0330414508;0.0;0;261;272;0;0;0;0;4;106;102;1930494706399.9531;707563983310.476;1350370934049.8145;21351.563405132514;17433.62654026157;431.4505826276798;16493.844264771662;3624552.1825673557;1511810.7673353571;107795.47267653183;1624899.2619140595;3.8392178147817058;0.31105698528653897
8779;2019-02-13 19:19:37.838;827;179;162;161;150;37;213;-157;13;-131;419;422;23;176;259;246;278;181;218;216;212;-156;554;350;370;136;355;271;546;-2.0;85.0;404.0;435.0;137.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41442.0546875;20126.443359375;0.0;4099.80029296875;462.0;85852;;;Calculated values ==>;1550081977.838;355.86;291.06;289.36;289.26000000000005;288.16;276.86;273.3108153835814;294.46000000000004;257.46000000000004;274.46000000000004;260.06;315.06;315.36;275.46000000000004;290.76000000000005;299.06;297.76000000000005;300.96000000000004;291.26000000000005;294.76000000000005;294.36;;319.36;257.56;241.71165711629368;263.95629194202945;273.3108153835814;294.96000000000004;5540000.0;3500000.0;3700000.0;1360000.0;3550000.0;2710000.0;5460000.0;0.0;0.014166666666666666;0.06733333333333333;0.0725;0.022833333333333334;0.022833333333333334;;20126.443359375;0.0;4099.80029296875;41442.0546875;517349.2466013091;248942.78561162975;242770.9006701555;242426.47966993015;238746.16841705702;430799.1582183253;459810.4239576509;449674.0832985314;456200.75852924486;496564.99491219275;496885.6168800812;450978.4965836621;469647.9833648123;468117.1661838917;467158.39877215767;436581.7259959107;412411.8491920293;460221.56738830067;459673.0960018505;;194007.49548133422;453642.2249008896;199066.27733603027;242770.9006701555;272.7879191775993;4519732.817939644;1679049.4859942768;291204.5509879856;0.0;0;261;273;0;0;0;0;4;106;102;1930716562099.8262;707645830075.4291;1350533428359.7214;16874.25893480841;18456.7561984523;342.4065880549869;4952.600126740369;3624870.5240301355;1512109.6594517687;107801.9172945575;1625077.866115646;1.6769426755156793;0.18560811327728624
8780;2019-02-13 19:20:37.858;808;193;164;163;154;39;213;-145;12;-107;433;431;13;128;259;246;278;195;218;216;211;-148;572;359;370;136;364;248;567;-2.0;83.0;649.0;441.0;138.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40653.7734375;19734.787109375;0.0;3747.0068359375;460.0;85853;;;Calculated values ==>;1550082037.858;353.96000000000004;292.46000000000004;289.56;289.46000000000004;288.56;277.06;274.27422755570615;294.46000000000004;258.66;274.36;262.46000000000004;316.46000000000004;316.26000000000005;274.46000000000004;285.96000000000004;299.06;297.76000000000005;300.96000000000004;292.66;294.76000000000005;294.26000000000005;;319.16;258.36;241.71165711629368;260.85938512811435;274.27422755570615;294.96000000000004;5720000.0;3590000.0;3700000.0;1360000.0;3640000.0;2480000.0;5670000.0;0.0;0.013833333333333333;0.10816666666666667;0.0735;0.023;0.023;;19734.787109375;0.0;3747.0068359375;40653.7734375;513524.80884783535;253352.83482457785;242682.95690368308;242345.8477200587;239379.42962160494;430214.79039162316;459810.4239576509;453606.15736122546;458635.694129569;500344.82273376174;500136.20914676244;453729.2394153389;467321.8701347017;466846.5240827089;465871.32459077286;432339.3570016124;254174.03476074056;460221.56738830067;459535.626603062;;193171.6564234249;454463.572857782;201070.09447976825;242682.95690368308;273.6160098482639;4520417.177884435;1679381.7736403844;291269.9628440589;0.0;0;261;273;0;0;0;0;4;106;102;1930938636099.7556;707727457275.4031;1350689180259.6719;27315.984135010956;18624.42066078401;2464.6202909987273;4987.611403085714;3625238.8988062753;1512418.7722621;107825.31698250573;1625160.7288234;2.273788647248469;0.22797374586464042
8781;2019-02-13 19:21:37.868;802;198;161;160;154;43;213;-154;27;-122;428;421;24;112;262;241;278;200;218;216;211;-154;564;362;370;135;368;240;559;-1.0;111.0;592.0;461.0;138.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40264.91796875;19469.09765625;0.0;3616.93090820312;452.0;85854;;;Calculated values ==>;1550082097.868;353.36;292.96000000000004;289.26000000000005;289.16;288.56;277.46000000000004;274.5913991737795;294.46000000000004;257.76000000000005;275.86;260.96000000000004;315.96000000000004;315.26000000000005;275.56;284.36;299.36;297.26000000000005;300.96000000000004;293.16;294.76000000000005;294.26000000000005;;318.36;257.76000000000005;241.49495122638035;259.7329541166123;274.5913991737795;294.96000000000004;5640000.0;3620000.0000000005;3700000.0;1350000.0;3679999.9999999995;2400000.0;5590000.0;0.0;0.018500000000000003;0.09866666666666667;0.07683333333333334;0.023;0.023;;19469.09765625;0.0;3616.93090820312;40264.91796875;513461.48930311756;413344.749195068;241955.20226488038;241619.04007892645;239633.96571743998;430014.67791919125;459810.4239576509;456758.8240239341;457275.64811533276;500610.58248342044;499884.9877416801;456400.46718514874;466634.6323375003;466667.6927107696;464781.3556694665;434267.28149148746;414080.3838347692;460221.56738830067;459535.626603062;;189828.38726562503;454014.80719353334;202113.803780624;241955.20226488038;274.0374446448756;4521091.612699785;1679708.527129886;291331.3392196083;0.0;0;261;273;0;0;0;0;4;106;102;1931160673099.7202;707808770825.3901;1350835604659.6487;25124.97533067326;19354.3937622252;373.45760664928804;5004.349759778176;3625675.979636419;1512735.3151305947;107848.97157342389;1625244.0090441345;2.1596255206966983;0.2300589480384129
8782;2019-02-13 19:22:37.869;812;192;156;155;147;45;213;-155;30;-149;417;411;26;133;263;241;278;193;218;216;211;-157;537;358;370;135;363;259;537;-1.0;83.0;510.0;453.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32027.671875;10640.396484375;0.0;3949.34252929688;449.0;85855;;;Calculated values ==>;1550082157.869;354.36;292.36;288.76000000000005;288.66;287.86;277.66;274.1680685717883;294.46000000000004;257.66;276.16;258.26000000000005;314.86;314.26000000000005;275.76000000000005;286.46000000000004;299.46000000000004;297.26000000000005;300.96000000000004;292.46000000000004;294.76000000000005;294.26000000000005;;318.06;257.46000000000004;241.49495122638035;262.3656120759269;274.1680685717883;294.96000000000004;5370000.0;3579999.9999999995;3700000.0;1350000.0;3629999.9999999995;2590000.0;5370000.0;0.0;0.013833333333333333;0.08499999999999999;0.0755;0.023;0.023;;10640.396484375;0.0;3949.34252929688;32027.671875;516936.22814191505;419580.6261031267;241047.31062223273;240708.57769444087;238055.1281177111;430280.9020939914;459810.4239576509;453960.80980778224;454526.82332085253;497569.47307738225;496934.9558013181;453460.80531021586;466334.6720577683;467507.2221363894;465364.4418098396;440303.8917654597;419883.96692778944;460221.56738830067;459535.626603062;;188574.69595719432;453707.12672258995;202110.83353866418;241047.31062223273;274.01813597892476;4521694.060988393;1679959.4437626288;291394.3925490493;0.0;0;261;273;0;0;0;0;4;106;102;1931382676799.4521;707889772175.2922;1350985307154.4678;21407.247982875033;18995.520135386396;282.47562692110483;5025.231267559073;3626063.7546263724;1513054.9030723989;107854.43777479888;1625327.5902789254;3.1330563877740953;0.33939317975200034
8783;2019-02-13 19:23:37.869;819;182;155;154;144;43;213;-157;28;-162;422;421;30;166;261;242;278;183;218;216;211;-156;540;353;370;135;358;272;540;-2.0;85.0;521.0;505.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32221.908203125;10547.322265625;0.0;4170.30078125;457.0;85856;;;Calculated values ==>;1550082217.869;355.06000000000006;291.36;288.66;288.56;287.56;277.46000000000004;273.6339639331285;294.46000000000004;257.46000000000004;275.96000000000004;256.96000000000004;315.36;315.26000000000005;276.16;289.76000000000005;299.26000000000005;297.36;300.96000000000004;291.46000000000004;294.76000000000005;294.26000000000005;;318.86;257.56;241.49495122638035;264.08650396036035;273.6339639331285;294.96000000000004;5400000.0;3529999.9999999995;3700000.0;1350000.0;3579999.9999999995;2720000.0;5400000.0;0.0;0.014166666666666666;0.08683333333333333;0.08416666666666667;0.023;0.023;;10547.322265625;0.0;4170.30078125;32221.908203125;517531.775399531;415240.10864614014;240603.10825707208;240267.4593407673;236992.59568414785;430607.02586249536;459810.4239576509;451448.68046149536;453193.5252972451;496783.97512163507;496677.0176227145;451707.3755910236;468344.7947948281;467952.98239612073;466216.16700420267;439664.79978039017;415584.53653208434;460221.56738830067;459535.626603062;;191917.91438739494;453809.7265396699;201487.15345110054;240603.10825707208;273.6339639331285;4522229.47415571;1680136.0080855454;291462.0562433038;0.0;0;261;273;0;0;0;0;4;106;102;1931604676799.4521;707970772175.2922;1351144607154.4678;21704.992595402615;21237.149901621255;341.13706268433253;5035.447921957768;3626423.023297858;1513390.1753227073;107859.63454721225;1625411.4292721713;3.283052387452301;0.3646072154124674
8784;2019-02-13 19:24:40.840;816;183;157;156;146;42;213;-162;22;-173;438;438;26;168;259;243;278;185;218;216;211;-161;571;353;370;135;359;261;565;147.0;110.0;586.0;530.0;138.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40816.87890625;19607.1328125;0.0;3956.99096679688;463.0;85857;;;Calculated values ==>;1550082280.84;354.76;291.46000000000004;288.86;288.76000000000005;287.76000000000005;277.36;273.6339639331285;294.46000000000004;256.96000000000004;275.36;255.86;316.96000000000004;316.96000000000004;275.76000000000005;289.96000000000004;299.06;297.46000000000004;300.96000000000004;291.66;294.76000000000005;294.26000000000005;;319.46000000000004;257.06;241.49495122638035;262.63441904999945;273.6339639331285;294.96000000000004;5710000.0;3529999.9999999995;3700000.0;1350000.0;3590000.0;2610000.0;5650000.0;0.0245;0.018333333333333333;0.09766666666666667;0.08833333333333333;0.023;0.0475;;19607.1328125;0.0;3956.99096679688;40816.87890625;514596.0179386788;249538.705810509;240420.78788444647;240093.28283940017;236890.6847814692;430607.02586249536;459810.4239576509;452612.30948496255;452059.9735664277;499586.79490871576;499586.79490871576;453116.75575113355;470093.4907394677;467555.0069493674;466345.2199131555;432584.33025396266;250300.70278417305;460221.56738830067;459535.626603062;;194425.4183739577;453296.3265193804;201702.67546335782;220450.39305672707;273.6339639331285;4522868.269358468;1680399.7381118513;291533.1373111246;0.0;0;261;274;0;0;0;0;4;106;102;1931837669499.2898;708055783025.233;1351312424869.3508;24505.507589443394;22224.105843281992;3341.8665036128095;11356.548593450909;3626827.179048568;1513770.2862579303;107891.84599407499;1625554.793218262;2.6068454361014233;0.2404131701921897
8785;2019-02-13 19:25:37.850;811;198;159;158;151;43;213;-156;20;-164;441;435;20;124;261;240;278;201;218;216;211;-158;569;363;370;135;369;246;564;-1.0;85.0;653.0;525.0;138.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40488.65625;19602.892578125;0.0;3714.5361328125;456.0;85858;;;Calculated values ==>;1550082337.85;354.26;292.96000000000004;289.06;288.96000000000004;288.26000000000005;277.46000000000004;274.69669130483857;294.46000000000004;257.56;275.16;256.76000000000005;317.26000000000005;316.66;275.16;285.56;299.26000000000005;297.16;300.96000000000004;293.26000000000005;294.76000000000005;294.26000000000005;;318.76000000000005;257.36;241.49495122638035;260.58029834229245;274.69669130483857;294.96000000000004;5690000.0;3629999.9999999995;3700000.0;1350000.0;3690000.0;2460000.0;5640000.0;0.0;0.014166666666666666;0.10883333333333334;0.0875;0.023;0.023;;19602.892578125;0.0;3714.5361328125;40488.65625;514147.9876274211;411214.5125100045;241113.8454885597;240783.03214741327;238506.62524444427;429947.3805835815;459810.4239576509;454923.96547058015;452987.80012212653;501373.4888980364;500749.40915692813;454923.96547058015;467148.04732044;466393.8548046603;464503.06872351485;433070.78956138995;412393.57479488134;460221.56738830067;459535.626603062;;191500.00471740507;453604.4869986484;204076.78376959934;241113.8454885597;274.69669130483857;4523512.051102702;1680710.205271177;291593.88088888506;0.0;0;261;274;0;0;0;0;4;106;102;1932048606499.2544;708132746525.2202;1351456945219.3267;27300.53494179008;21833.67403254179;292.9272091922053;5023.700965633552;3627237.382171375;1514119.1382065832;107920.62649262114;1625684.492944263;2.3351990403477196;0.253771037755524
8786;2019-02-13 19:26:37.850;817;197;155;154;147;46;213;-158;29;-171;427;419;24;113;263;237;278;198;218;216;211;-159;559;361;370;135;366;239;554;-1.0;113.0;510.0;566.0;138.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40168.01171875;19331.02734375;0.0;3600.48828125;447.0;85859;;;Calculated values ==>;1550082397.85;354.86;292.86;288.66;288.56;287.86;277.76000000000005;274.4858918419099;294.46000000000004;257.36;276.06;256.06;315.86;315.06;275.56;284.46000000000004;299.46000000000004;296.86;300.96000000000004;292.96000000000004;294.76000000000005;294.26000000000005;;317.86;257.26000000000005;241.49495122638035;259.59022785621676;274.4858918419099;294.96000000000004;5590000.0;3610000.0;3700000.0;1350000.0;3660000.0;2390000.0;5540000.0;0.0;0.01883333333333333;0.08499999999999999;0.09433333333333334;0.023;0.023;;19331.02734375;0.0;3600.48828125;40168.01171875;515719.9141666317;414989.33453799883;240125.9201493672;239796.59977156576;237530.0566661712;430081.6785162784;459810.4239576509;457159.4991815381;452266.45312164933;500605.0916855849;499776.41979348444;456564.0754801792;466890.0578676009;467082.695243512;464401.7568174532;435437.0675432311;415339.61386950605;460221.56738830067;459535.626603062;;187738.9118479558;453501.8071816641;203930.38582804357;240125.9201493672;274.4858918419099;4524184.190002441;1681034.6546038592;291654.83942566894;0.0;0;261;274;0;0;0;0;4;106;102;1932270606499.2544;708213746525.2202;1351602445219.3267;21524.474635047034;23542.904081024873;378.50204418848887;5046.42324843498;3627644.257251182;1514497.2763575297;107926.22173639931;1625768.4106460467;2.20187382440821;0.25090759590408845
8787;2019-02-13 19:27:37.871;826;186;153;152;142;43;213;-165;38;-184;413;407;30;143;262;238;278;187;218;216;211;-164;535;355;370;135;360;259;535;-1.0;110.0;723.0;521.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32040.892578125;10547.0205078125;0.0;3954.93334960938;448.0;85860;;;Calculated values ==>;1550082457.871;355.76;291.76000000000005;288.46000000000004;288.36;287.36;277.46000000000004;273.8482719121499;294.46000000000004;256.66;276.96000000000004;254.76000000000002;314.46000000000004;313.86;276.16;287.46000000000004;299.36;296.96000000000004;300.96000000000004;291.86;294.76000000000005;294.26000000000005;;317.96000000000004;256.76000000000005;241.49495122638035;262.3656120759269;273.8482719121499;294.96000000000004;5350000.0;3550000.0;3700000.0;1350000.0;3600000.0;2590000.0;5350000.0;0.0;0.018333333333333333;0.12050000000000001;0.08683333333333333;0.023;0.023;;10547.0205078125;0.0;3954.93334960938;32040.892578125;518780.35088023776;418425.6653452385;240105.05850645437;239770.22621046327;236502.8670168216;430477.46260093397;459810.4239576509;454955.68953969755;450921.2182926222;497146.54419824487;496511.5280362118;453960.80980778224;467493.8539677891;467800.68358461093;465409.2384259755;440726.0011220512;418738.1899274901;460221.56738830067;459535.626603062;;188156.80290529504;452987.80012212653;202575.25389416958;240105.05850645437;273.84827191215;4524786.141482359;1681283.7254808713;291717.8233093933;0.0;0;261;274;0;0;0;0;4;106;102;1932492684199.7979;708294774875.4185;1351751897509.6924;30411.84249528612;21744.156097460927;403.1098719002874;5046.903066221975;3628077.211375919;1514874.8006138664;107932.73744875075;1625852.5511377433;3.972293119756923;0.42404428173007835
8788;2019-02-13 19:28:37.851;829;179;154;153;142;42;213;-158;46;-177;417;416;40;168;260;239;278;181;218;216;211;-157;540;351;370;134;357;270;540;291.0;83.0;549.0;542.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32033.470703125;10534.5703125;0.0;4140.01806640625;457.0;85861;;;Calculated values ==>;1550082517.851;356.06000000000006;291.06;288.56;288.46000000000004;287.36;277.36;273.4187578820637;294.46000000000004;257.36;277.76000000000005;255.46000000000004;314.86;314.76000000000005;277.16;289.96000000000004;299.16;297.06;300.96000000000004;291.26000000000005;294.76000000000005;294.26000000000005;;318.86;257.46000000000004;241.2770596917726;263.82572766246335;273.4187578820637;294.96000000000004;5400000.0;3510000.0;3700000.0;1340000.0;3570000.0000000005;2700000.0;5400000.0;0.0485;0.013833333333333333;0.0915;0.09033333333333333;0.023;0.07150000000000001;;10534.5703125;0.0;4140.01806640625;32033.470703125;518733.5039381497;414183.7078577698;240267.4593407673;239933.38752596243;236353.9561828729;430735.4089219946;459810.4239576509;454100.0146705789;451818.91694565275;496453.20745578763;496346.3488862224;453338.36804366286;468856.1405072607;467964.9345701517;466116.49786128954;439664.79978039017;414891.9193905713;460221.56738830067;459535.626603062;;191917.91438739494;453874.4387854782;201462.93676884842;213945.5104633118;273.4187578820637;4525319.91652553;1681459.3468444552;291785.2587519054;0.0;0;261;274;0;0;0;0;4;106;102;1932714610199.8684;708375447975.4441;1351910544609.743;23116.292628008337;22801.172348835556;342.6915120591609;17559.69330399214;3628523.130479491;1515245.8879473468;107938.95038861521;1626040.8766447871;4.349004424862234;0.3799929137240022
8789;2019-02-13 19:29:37.852;822;182;156;155;145;41;213;-159;51;-164;431;432;47;178;258;241;278;184;218;216;211;-159;561;351;370;133;356;270;552;335.0;84.0;543.0;534.0;138.0;0;98;1;1;1;0;0;0;0;0;1;1;1;0;0;43510.1015625;22206.8125;0.0;4093.65673828125;465.0;85862;;;Calculated values ==>;1550082577.852;355.36;291.36;288.76000000000005;288.66;287.66;277.26000000000005;273.4187578820637;294.46000000000004;257.26000000000005;278.26000000000005;256.76000000000005;316.26000000000005;316.36;277.86;290.96000000000004;298.96000000000004;297.26000000000005;300.96000000000004;291.56;294.76000000000005;294.26000000000005;;319.66;257.26000000000005;241.05796691057077;263.82572766246335;273.4187578820637;294.96000000000004;5610000.0;3510000.0;3700000.0;1330000.0;3560000.0;2700000.0;5520000.0;0.05583333333333333;0.014;0.0905;0.089;0.023;0.07883333333333334;;22206.8125;0.0;4093.65673828125;43510.1015625;516164.253199916;249798.2432031742;240524.30605669215;240192.6329125075;236952.95555765813;430735.4089219946;459810.4239576509;454731.5826876494;453325.4782868969;497946.8691453764;498053.39406250656;454226.55341083976;470016.7155154311;467848.8054865576;466374.1239446311;434972.25333089725;250578.01095715494;460221.56738830067;459535.626603062;;195261.2709748474;453836.98533477617;200850.236745247;212425.33519129228;273.4187578820637;4525949.456785812;1681732.1962483109;291853.87385209417;0.0;0;262;274;0;0;0;0;4;106;102;1932936613899.6003;708455549310.3473;1352072547309.547;22976.261807787418;22515.820624468095;2581.5193932323923;19480.52797296118;3628907.2415010687;1515623.5358490283;107963.31921893694;1626349.5502995308;2.5685522637034053;0.20844546941604555
8790;2019-02-13 19:30:37.882;813;198;159;158;150;43;213;-153;45;-152;439;435;44;139;260;239;278;200;218;216;211;-155;574;363;370;133;368;246;569;-1.0;110.0;559.0;565.0;138.0;0;97;1;1;1;0;0;0;0;0;1;1;1;0;0;40626.296875;19748.421875;0.0;3751.4521484375;460.0;85863;;;Calculated values ==>;1550082637.882;354.46000000000004;292.96000000000004;289.06;288.96000000000004;288.16;277.46000000000004;274.69669130483857;294.46000000000004;257.86;277.66;257.96000000000004;317.06;316.66;277.56;287.06;299.16;297.06;300.96000000000004;293.16;294.76000000000005;294.26000000000005;;319.16;257.66;241.05796691057077;260.58029834229245;274.69669130483857;294.96000000000004;5740000.0;3629999.9999999995;3700000.0;1330000.0;3679999.9999999995;2460000.0;5690000.0;0.0;0.018333333333333333;0.09316666666666666;0.09416666666666668;0.023;0.023;;19748.421875;0.0;3751.4521484375;40626.296875;513974.0254661721;408918.82761355897;240946.24099643028;240617.59230270094;238037.05066068747;429947.3805835815;459810.4239576509;457938.3590730115;454551.47311647405;501165.52786892466;500749.40915692813;457818.8331626912;468852.08433526603;466406.0084139577;464371.1518808695;431845.8458727726;409779.208087249;460221.56738830067;459535.626603062;;193171.6564234249;454245.492575108;203648.13759722162;240946.24099643028;274.6373403147801;4526650.944007451;1682081.9980147458;291919.28244740603;0.0;0;262;274;0;0;0;0;4;106;102;1933158724899.4944;708535389210.3092;1352227424709.4734;23691.372300827756;23597.91759375097;404.5550260679328;5027.555868952529;3629296.332900264;1516008.0091412393;107988.215614396;1626553.8864484655;2.243475889999143;0.2526183341658759
8791;2019-02-13 19:31:37.862;817;199;154;153;147;47;213;-161;16;-164;429;422;20;122;262;234;278;201;218;216;211;-162;562;363;370;133;368;239;557;-2.0;84.0;543.0;552.0;138.0;0;96;1;1;1;0;0;0;0;0;1;1;1;0;0;40222.96875;19370.103515625;0.0;3617.15869140625;450.0;85864;;;Calculated values ==>;1550082697.862;354.86;293.06;288.56;288.46000000000004;287.86;277.86;274.69669130483857;294.46000000000004;257.06;274.76000000000005;256.76000000000005;316.06;315.36;275.16;285.36;299.36;296.56;300.96000000000004;293.26000000000005;294.76000000000005;294.26000000000005;;318.16;256.96000000000004;241.05796691057077;259.59022785621676;274.69669130483857;294.96000000000004;5620000.0;3629999.9999999995;3700000.0;1330000.0;3679999.9999999995;2390000.0;5570000.0;0.0;0.014;0.0905;0.092;0.023;0.023;;19370.103515625;0.0;3617.15869140625;40222.96875;515470.3468515759;414517.6821551175;239698.68410700062;239372.05299829348;237440.38292137926;429947.3805835815;459810.4239576509;455606.95622423996;453325.4782868969;500812.10059876746;500087.29210314335;456086.20994284964;467906.5526545634;466667.6927107696;463709.8566730499;434738.30872767797;415225.9254312048;460221.56738830067;459535.626603062;;188992.59102226305;453530.1987722743;203905.14610169933;239698.68410700062;274.69669130483857;4527324.46330658;1682407.8770638674;291980.66706939414;0.0;0;262;274;0;0;0;0;4;106;102;1933380650899.565;708615162610.3346;1352372876209.5195;22779.013816089926;22965.504845692896;273.1733661506246;5056.249677409411;3629683.457033622;1516395.9083188514;107993.86146842076;1626637.8901508076;2.22183665220126;0.2502818265171363
8792;2019-02-13 19:32:37.863;829;188;151;150;141;46;213;-166;6;-177;416;410;12;140;262;234;278;190;218;216;211;-165;534;356;370;135;362;258;535;-2.0;83.0;566.0;642.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31887.994140625;10552.9072265625;0.0;3923.80859375;444.0;85865;;;Calculated values ==>;1550082757.863;356.06000000000006;291.96000000000004;288.26000000000005;288.16;287.26000000000005;277.76000000000005;273.955091788801;294.46000000000004;256.56;273.76000000000005;255.46000000000004;314.76000000000005;314.16;274.36;287.16;299.36;296.56;300.96000000000004;292.16;294.76000000000005;294.26000000000005;;317.56;256.66;241.49495122638035;262.23063862743834;273.955091788801;294.96000000000004;5340000.0;3560000.0;3700000.0;1350000.0;3620000.0000000005;2580000.0;5350000.0;0.0;0.013833333333333333;0.09433333333333334;0.107;0.023;0.023;;10552.9072265625;0.0;3923.80859375;31887.994140625;519220.2772257241;419048.0266738832;239436.95801124105;239105.22117697727;236183.60474045743;430412.23801567365;459810.4239576509;451111.70319578337;451646.49690223794;497564.76438940584;496930.7477677758;451872.7010204095;467288.19384794706;467518.9863235821;464742.0383762814;440935.894256323;419659.9290216172;460221.56738830067;459535.626603062;;186485.25045852014;452884.8757868745;202630.40388145729;239436.95801124105;273.955091788801;4527925.398012021;1682657.2396423914;292043.50951071776;0.0;0;262;274;0;0;0;0;4;106;102;1933602654599.2969;708695563950.2374;1352521978694.3394;23440.069235318097;26777.22849387964;294.3175190800965;5062.269377611881;3630068.622477902;1516810.4380048935;107998.59063794347;1626722.2125481807;3.8388461385636345;0.4469827395885612
8793;2019-02-13 19:33:37.843;833;180;151;150;140;44;213;-168;10;-189;416;413;15;165;260;236;278;181;218;216;211;-166;538;352;370;134;358;266;538;138.0;84.0;473.0;531.0;137.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;32101.046875;10512.1513671875;0.0;4039.77978515625;452.0;85866;;;Calculated values ==>;1550082817.843;356.46000000000004;291.16;288.26000000000005;288.16;287.16;277.56;273.5264737036516;294.46000000000004;256.36;274.16;254.26000000000002;314.76000000000005;314.46000000000004;274.66;289.66;299.16;296.76000000000005;300.96000000000004;291.26000000000005;294.76000000000005;294.26000000000005;;318.36;256.56;241.2770596917726;263.299902668528;273.5264737036516;294.96000000000004;5380000.0;3520000.0000000005;3700000.0;1340000.0;3579999.9999999995;2660000.0;5380000.0;0.023;0.014;0.07883333333333334;0.0885;0.022833333333333334;0.04583333333333334;;10512.1513671875;0.0;4039.77978515625;32101.046875;519374.96530967986;415333.8724746603;239336.33293205174;239005.92632933005;235778.1398497657;430671.36484660726;459810.4239576509;450190.7189087316;450577.45404321037;496754.0734804924;496434.64072777773;450837.2001459352;469061.59922720614;467824.50383385463;465584.64511017455;440091.65964676166;415676.8289420241;460221.56738830067;459535.626603062;;189828.38726562503;452951.4807920536;202024.33271335857;220612.4928223075;273.5264737036517;4528458.462273317;1682832.7232833435;292109.8506261509;0.0;0;262;274;0;0;0;0;4;106;102;1933824580599.3674;708776237050.2631;1352679126294.3894;19563.783445068573;22207.052604964512;341.807629866326;10950.643631617913;3630426.868461873;1517218.5042800661;108003.88991383875;1626855.6090096529;3.646477347645429;0.36294285182163744
8794;2019-02-13 19:34:37.874;828;182;153;152;142;42;213;-170;20;-194;423;422;21;171;258;237;278;183;218;216;211;-170;547;351;370;138;356;269;547;207.0;84.0;438.0;593.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32238.48046875;10730.455078125;0.0;4086.20239257812;459.0;85867;;;Calculated values ==>;1550082877.874;355.96000000000004;291.36;288.46000000000004;288.36;287.36;277.36;273.4187578820637;294.46000000000004;256.16;275.16;253.76000000000002;315.46000000000004;315.36;275.26000000000005;290.26000000000005;298.96000000000004;296.86;300.96000000000004;291.46000000000004;294.76000000000005;294.26000000000005;;319.06;256.16;242.14157278889297;263.6948088759802;273.4187578820637;294.96000000000004;5470000.0;3510000.0;3700000.0;1380000.0;3560000.0;2690000.0;5470000.0;0.034499999999999996;0.014;0.073;0.09883333333333333;0.023;0.057499999999999996;;10730.455078125;0.0;4086.20239257812;32238.48046875;518043.0466112141;412362.9831879786;239698.18909231067;239368.75781071908;236149.42236598366;430735.4089219946;459810.4239576509;450946.9202734948;449347.0414111951;497195.22141030885;497088.6039012761;451076.2780398682;469342.7996736192;467848.8054865576;465858.469322466;438144.7354620039;412742.8863985274;460221.56738830067;459535.626603062;;192753.74022246967;451855.04356773343;201858.12042655208;216994.14789285552;273.4187578820637;4528994.902019818;1683009.8364653485;292177.6021313214;0.0;0;262;274;0;0;0;0;4;106;102;1934046695299.8755;708857879210.4498;1352839709219.7568;18183.48238882682;24708.02923712009;355.62588688867083;13946.135025836871;3630741.5915341587;1517609.665291803;108009.70486266377;1627063.1893600703;3.8600657841865034;0.37562978889031134
8795;2019-02-13 19:35:37.864;820;187;154;153;145;43;213;-165;31;-219;427;424;29;176;258;238;278;188;218;216;211;-168;552;355;370;140;360;271;552;-1.0;85.0;403.0;602.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32252.91796875;10783.6650390625;0.0;4084.51025390625;463.0;85868;;;Calculated values ==>;1550082937.864;355.16;291.86;288.56;288.46000000000004;287.66;277.46000000000004;273.8482719121499;294.46000000000004;256.66;276.26000000000005;251.26000000000002;315.86;315.56;276.06;290.76000000000005;298.96000000000004;296.96000000000004;300.96000000000004;291.96000000000004;294.76000000000005;294.26000000000005;;319.46000000000004;256.36;242.56692532238324;263.95629194202945;273.8482719121499;294.96000000000004;5520000.0;3550000.0;3700000.0;1400000.0;3600000.0;2710000.0;5520000.0;0.0;0.014166666666666666;0.06716666666666667;0.10033333333333333;0.023;0.023;;10783.6650390625;0.0;4084.51025390625;32252.91796875;516664.82187126286;412126.3827081116;239862.4448945064;239533.71215817897;236952.95555765813;430477.46260093397;459810.4239576509;452012.4634563648;446329.7718519505;497419.5353949826;497099.2515897636;451754.7430646106;469647.9833648123;467284.67955467483;465409.2384259755;437032.8789241485;412510.35525449144;460221.56738830067;459535.626603062;;194425.4183739577;451718.47148796316;204937.6060515312;239862.4448945064;273.8482719121499;4529532.240768829;1683189.0909189645;292245.6800551742;0.0;0;262;274;0;0;0;0;4;106;102;1934268658299.911;708941265310.4631;1353001682219.7825;16595.194589024657;24760.346832122006;347.4024186534751;5052.483179296778;3631031.3655386353;1518021.8330530343;108015.56245544936;1627221.484791502;3.144664768729747;0.37479215936799354
8796;2019-02-13 19:36:37.864;816;199;154;154;149;45;213;-157;41;-216;420;412;37;138;260;236;278;202;217;215;211;-160;580;364;370;141;369;244;575;-1.0;86.0;510.0;589.0;138.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40686.94140625;19797.169921875;0.0;3605.72705078125;461.0;85869;;;Calculated values ==>;1550082997.864;354.76;293.06;288.56;288.56;288.06;277.66;274.8017692304317;294.46000000000004;257.46000000000004;277.26000000000005;251.56000000000003;315.16;314.36;276.86;286.96000000000004;299.16;296.76000000000005;300.96000000000004;293.36;294.66;294.26000000000005;;319.26000000000005;257.16;242.77792619122317;260.2995467637923;274.8017692304317;294.86;5800000.0;3640000.0;3700000.0;1410000.0;3690000.0;2440000.0;5750000.0;0.0;0.014333333333333333;0.08499999999999999;0.09816666666666667;0.023;0.023;;19797.169921875;0.0;3605.72705078125;40686.94140625;513840.2667630723;255356.2950723793;239131.5570195476;239131.5570195476;237545.767592387;429879.7862731237;459810.4239576509;457781.79669079714;446463.7468144425;499385.1706038825;498551.64642237115;457304.06053149083;469015.616736206;466262.7106217463;463826.62237682095;430335.6114887443;407785.5411195757;460084.65883579507;459535.626603062;;193589.57483703562;452381.28588076885;207233.68612044796;239131.5570195476;274.8017692304317;4530140.072930288;1683443.9312103055;292309.76536604663;0.0;0;263;274;0;0;0;0;4;106;102;1934490658299.911;709025565310.4631;1353156182219.7825;21296.58939847968;24065.322709804834;323.2176752914173;5069.29360042083;3631347.130405198;1518428.7136325503;108021.15095623223;1627305.8329313328;2.168723959401172;0.24815276651084728
8797;2019-02-13 19:37:37.875;825;201;149;148;142;49;213;-151;48;-200;393;381;39;121;262;232;278;202;217;215;211;-155;562;363;370;143;368;239;557;0.0;116.0;625.0;593.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39962.91796875;19272.619140625;0.0;3487.02514648438;449.0;85870;;;Calculated values ==>;1550083057.875;355.66;293.26000000000005;288.06;287.96000000000004;287.36;278.06;274.69669130483857;294.46000000000004;258.06;277.96000000000004;253.16000000000003;312.46000000000004;311.26000000000005;277.06;285.26000000000005;299.36;296.36;300.96000000000004;293.36;294.66;294.26000000000005;;318.06;257.66;243.1966462407574;259.59022785621676;274.69669130483857;294.86;5620000.0;3629999.9999999995;3700000.0;1430000.0;3679999.9999999995;2390000.0;5570000.0;0.0;0.01933333333333333;0.10416666666666667;0.09883333333333333;0.022833333333333334;0.022833333333333334;;19272.619140625;0.0;3487.02514648438;39962.91796875;516447.6320230287;415225.9254312048;238079.0850997112;237759.10555501547;235864.8476338713;429947.3805835815;459810.4239576509;459403.6785639862;447805.7484229275;497075.8776008951;495825.45206832845;458344.19121862826;467793.8236775449;466667.6927107696;463444.52863536426;434738.30872767797;415574.3250689575;460084.65883579507;459535.626603062;;188574.69595719432;452561.79470949783;206117.49088672263;238079.0850997112;274.69669130483857;4530812.27830589;1683769.5724753367;292368.88247042557;0.0;0;263;274;0;0;0;0;4;106;102;1934712698999.6074;709110780930.3467;1353301108784.5845;26383.97788304829;24356.912027817612;370.5036840685953;5056.591030993176;3631744.541310645;1518832.3062332266;108026.9330274044;1627390.2307732473;2.467876207438801;0.27516493474278775
8798;2019-02-13 19:38:37.855;838;188;147;146;137;48;213;-145;53;-181;368;361;39;144;261;232;278;189;217;215;211;-147;536;357;370;144;362;263;536;-2.0;84.0;671.0;558.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31873.978515625;10508.345703125;0.0;3915.79467773438;445.0;85871;;;Calculated values ==>;1550083117.855;356.96000000000004;291.96000000000004;287.86;287.76000000000005;286.86;277.96000000000004;274.0616903277293;294.46000000000004;258.66;278.46000000000004;255.06000000000003;309.96000000000004;309.26000000000005;277.06;287.56;299.26000000000005;296.36;300.96000000000004;292.06;294.66;294.26000000000005;;317.66;258.46000000000004;243.40439225979637;262.9017227912062;274.0616903277293;294.86;5360000.0;3570000.0000000005;3700000.0;1440000.0;3620000.0000000005;2630000.0;5360000.0;0.0;0.014;0.11183333333333333;0.093;0.023;0.023;;10508.345703125;0.0;3915.79467773438;31873.978515625;520133.7671633;418696.567325458;238086.9534434736;237761.44463382981;234890.69165715386;430346.717906069;459810.4239576509;456147.5771645451;449648.56203649176;491938.5523109073;491187.180524842;454406.46582794725;467044.3796461551;467389.657016189;464333.32306390855;440515.33625252114;419007.0082941311;460084.65883579507;459535.626603062;;186903.13564328075;453228.17970494466;203859.72837299225;238086.9534434736;274.0616903277293;4531410.719563182;1684017.6644575445;292430.5520722586;0.0;0;263;274;0;0;0;0;4;106;102;1934934624999.678;709196852230.374;1353451658584.6323;28214.19108985532;23191.265973871574;301.1165914174608;5093.319482670532;3632199.37439065;1519228.4089717611;108032.52799742336;1627474.7851666922;3.937835575504208;0.4301742691554625
8799;2019-02-13 19:39:37.866;838;181;148;147;137;44;213;-146;57;-169;370;369;49;168;259;234;278;182;217;215;211;-144;541;352;370;145;357;276;541;-2.0;109.0;603.0;522.0;138.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32060.302734375;10515.2255859375;0.0;4113.58740234375;452.0;85872;;;Calculated values ==>;1550083177.866;356.96000000000004;291.26000000000005;287.96000000000004;287.86;286.86;277.56;273.5264737036516;294.46000000000004;258.56;278.86;256.26000000000005;310.16;310.06;278.06;289.96000000000004;299.06;296.56;300.96000000000004;291.36;294.66;294.26000000000005;;318.36;258.76000000000005;243.61107973660833;264.60387354146746;273.5264737036516;294.86;5410000.0;3520000.0000000005;3700000.0;1450000.0;3570000.0000000005;2760000.0;5410000.0;0.0;0.018166666666666668;0.1005;0.087;0.023;0.023;;10515.2255859375;0.0;4113.58740234375;32060.302734375;519731.4620593863;414492.11232454475;238253.7632156134;237928.90078129678;234750.95334383298;430671.36484660726;459810.4239576509;454478.6076128289;450743.3372405192;490758.72493589873;490649.97610882524;453456.4546296186;468020.07018328586;467836.5946055993;465325.50294009753;439450.15531729383;414844.9632653101;460084.65883579507;459535.626603062;;189828.38726562503;453372.940763054;202140.6086745785;238253.7632156134;273.5264737036516;4531943.602916911;1684192.8930040589;292497.4758566126;0.0;0;263;274;0;0;0;0;4;106;102;1935156665699.3745;709283568125.2555;1353613388229.4114;25359.968893294164;21857.212891697367;446.99432227770444;5089.482857911317;3632645.907572644;1519603.8817858594;108038.76339797619;1627559.657409807;3.6061476079733947;0.3927567575366436
8800;2019-02-13 19:40:37.846;824;190;152;152;141;43;213;-148;57;-152;382;380;52;148;258;235;278;192;217;215;211;-149;575;358;370;144;364;254;570;-1.0;83.0;738.0;516.0;138.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40781.48828125;19715.08984375;0.0;3744.18530273438;454.0;85873;;;Calculated values ==>;1550083237.846;355.56000000000006;292.16;288.36;288.36;287.26000000000005;277.46000000000004;274.1680685717883;294.46000000000004;258.36;278.86;257.96000000000004;311.36;311.16;278.36;287.96000000000004;298.96000000000004;296.66;300.96000000000004;292.36;294.66;294.26000000000005;;318.56;258.26000000000005;243.40439225979637;261.6868853414304;274.1680685717883;294.86;5750000.0;3579999.9999999995;3700000.0;1440000.0;3640000.0;2540000.0;5700000.0;0.0;0.013833333333333333;0.123;0.08600000000000001;0.023;0.023;;19715.08984375;0.0;3744.18530273438;40781.48828125;515247.38545448164;251986.4835433133;238644.0516925118;238644.0516925118;235199.95215701463;430280.9020939914;459810.4239576509;458097.8040025414;452705.2488784124;494379.33929013164;494167.49260206183;457493.349522666;468767.4993366949;466716.40587100666;464579.7527577276;431597.27601092076;252780.39870376242;460084.65883579507;459535.626603062;;190664.19178205615;453019.1443780644;202625.5856456856;238644.0516925118;274.16806857178824;4532550.415503926;1684444.7283262878;292562.935468696;0.0;0;263;275;0;0;0;0;4;106;102;1935378591699.445;709370239225.2831;1353772335229.462;31423.082857893263;21533.846050984575;2473.6334694156903;5080.506222942654;3633118.9419400217;1519965.3534131106;108063.09385005973;1627644.3790688713;2.579409134484891;0.2628564030051985
