;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8801;2019-02-13 19:41:37.847;814;198;152;151;144;45;212;-144;57;-134;377;371;50;126;260;231;278;200;217;215;211;-147;565;362;370;143;367;246;559;0.0;110.0;779.0;487.0;138.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40337.37109375;19496.609375;0.0;3615.65087890625;442.0;85874;;;Calculated values ==>;1550083297.847;354.56000000000006;292.96000000000004;288.36;288.26000000000005;287.56;277.66;274.5913991737795;294.36;258.76000000000005;278.86;259.76000000000005;310.86;310.26000000000005;278.16;285.76000000000005;299.16;296.26000000000005;300.96000000000004;293.16;294.66;294.26000000000005;;317.36;258.46000000000004;243.1966462407574;260.58029834229245;274.5913991737795;294.86;5650000.0;3620000.0000000005;3700000.0;1430000.0;3670000.0000000005;2460000.0;5590000.0;0.0;0.018333333333333333;0.12983333333333333;0.08116666666666666;0.023;0.023;;19496.609375;0.0;3615.65087890625;40337.37109375;514852.41346013494;413344.749195068;238983.71167101018;238660.6055534475;236434.3191282796;430014.67791919125;459673.0960018505;459366.27286275144;454748.0856334298;494683.73409252753;494052.53756403323;458534.74369505455;467375.9744793485;466549.03878759366;463460.83753301925;434030.1728817009;414080.3838347692;460084.65883579507;459535.626603062;;185649.48583044452;453396.9555774262;203021.64190556068;238983.71167101018;274.3903172152711;4533226.417264409;1684771.4979321186;292624.26845900173;0.0;0;263;275;0;0;0;0;4;106;102;1935600595399.177;709456340660.1791;1353922337729.2808;33282.07791927527;20322.129626366415;365.74613252708156;5072.694043437191;3633658.160599341;1520314.1590233305;108086.75574107228;1627728.9904811557;2.5546029281851412;0.2642964076607463
8802;2019-02-13 19:42:37.857;820;194;150;149;140;45;212;-149;59;-133;367;361;48;122;261;231;278;196;217;215;211;-149;558;360;370;139;365;241;553;-1.0;85.0;723.0;414.0;138.0;0;97;1;1;0;1;0;0;0;0;1;1;1;0;0;40088.078125;19308.69921875;0.0;3576.423828125;432.0;85875;;;Calculated values ==>;1550083357.857;355.16;292.56;288.16;288.06;287.16;277.66;274.38016830617;294.36;258.26000000000005;279.06;259.86;309.86;309.26000000000005;277.96000000000004;285.36;299.26000000000005;296.26000000000005;300.96000000000004;292.76000000000005;294.66;294.26000000000005;;316.36;258.26000000000005;242.35481222062532;259.87524604437704;274.38016830617;294.86;5580000.0;3600000.0;3700000.0;1390000.0;3650000.0;2410000.0;5530000.0;0.0;0.014166666666666666;0.12050000000000001;0.06899999999999999;0.023;0.023;;19308.69921875;0.0;3576.423828125;40088.078125;516168.7519927441;414317.87443422026;238524.6311786081;238201.8307086709;235352.85732633783;430148.3826014536;459673.0960018505;460381.48192412226;455508.58693901193;494154.6320667155;493525.4683640821;459089.1709247989;467625.9640061166;466964.4590515621;463758.2318617846;435667.96163266146;415028.81927888904;460084.65883579507;459535.626603062;;181470.77258748977;453861.1260806795;202419.59306353482;238524.6311786081;274.1473898207484;4533896.741045802;1685094.9294012287;292684.21240411495;0.0;0;263;275;0;0;0;0;4;106;102;1935822632400.024;709540954760.5018;1354068462079.8381;31084.40760770079;17349.465778182977;292.3878500117759;5083.252894762439;3634194.6373786754;1520628.141307893;108092.24110502267;1627813.637478112;2.351287953332886;0.23668132190509486
8803;2019-02-13 19:43:37.857;829;187;150;149;139;43;212;-154;61;-126;363;361;45;134;261;232;278;189;217;215;211;-153;534;356;370;136;361;257;533;-2.0;84.0;627.0;383.0;138.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;31920.18359375;10483.1376953125;0.0;3894.76953125;429.0;85876;;;Calculated values ==>;1550083417.857;356.06000000000006;291.86;288.16;288.06;287.06;277.46000000000004;273.955091788801;294.36;257.76000000000005;279.26000000000005;260.56;309.46000000000004;309.26000000000005;277.66;286.56;299.26000000000005;296.36;300.96000000000004;292.06;294.66;294.26000000000005;;316.06;257.86;241.71165711629368;262.0952818180154;273.955091788801;294.86;5340000.0;3560000.0;3700000.0;1360000.0;3610000.0;2570000.0;5330000.0;0.0;0.014;0.1045;0.06383333333333334;0.023;0.023;;10483.1376953125;0.0;3894.76953125;31920.18359375;519220.2772257241;419437.2636810146;239172.00728331826;238840.8882923085;235606.88404518843;430412.23801567365;459673.0960018505;458101.2085363509;456709.67484369536;492043.79432452115;491830.3872336821;456151.0624381513;466736.0420687806;467530.87201683124;464480.4244350529;440935.894256323;420041.824545227;460084.65883579507;459535.626603062;;180217.192455513;453950.52898301266;200925.96884698173;239172.00728331826;273.5462864031244;4534496.809893458;1685343.1947088458;292746.4723487764;0.0;0;263;275;0;0;0;0;4;106;102;1936044632400.024;709623454760.5018;1354217862079.8381;26874.81254753908;16151.40108868331;292.51697595534404;5068.3632443541055;3634677.630879969;1520907.3151984501;108097.11531190573;1627898.2342792712;3.36537808278099;0.33896481804419304
8804;2019-02-13 19:44:37.868;832;179;151;150;138;41;212;-165;62;-149;379;382;51;164;258;233;278;180;217;215;211;-160;536;351;370;134;356;267;536;93.0;85.0;585.0;377.0;137.0;0;90;100;1;0;0;0;0;0;0;1;1;1;0;0;31997.296875;10492.283203125;0.0;4050.86791992188;439.0;85877;;;Calculated values ==>;1550083477.868;356.36;291.06;288.26000000000005;288.16;286.96000000000004;277.26000000000005;273.4187578820637;294.36;256.66;279.36;258.26000000000005;311.06;311.36;278.26000000000005;289.56;298.96000000000004;296.46000000000004;300.96000000000004;291.16;294.66;294.26000000000005;;317.06;257.16;241.2770596917726;263.43189868330234;273.4187578820637;294.86;5360000.0;3510000.0;3700000.0;1340000.0;3560000.0;2670000.0;5360000.0;0.015500000000000002;0.014166666666666666;0.09749999999999999;0.06283333333333334;0.022833333333333334;0.03833333333333334;;10492.283203125;0.0;4050.86791992188;31997.296875;519417.02760661434;415770.8765615325;239403.2962593268;239072.005848321;235204.72230452756;430735.4089219946;459673.0960018505;456604.5754085982;454692.18002290797;492694.0041549774;493016.18318331236;455234.9699716218;468807.31028319686;467848.8054865576;465341.18827288446;440515.33625252114;416108.7786688283;460084.65883579507;459535.626603062;;184395.8529593127;453567.1449922383;200254.76470919183;223573.6726325331;273.2609466204163;4535029.553215009;1685518.0219285425;292812.6981332807;0.0;0;263;275;0;0;0;0;4;106;102;1936266673099.7205;709704469610.3911;1354375090899.6233;24994.106543192116;15916.461227784755;345.75956576898176;9045.208235536942;3635109.9511159826;1521174.5963766228;108102.43525822421;1628015.8689371771;3.4587783037314894;0.31809324629225405
8805;2019-02-13 19:45:37.858;826;179;154;153;141;40;212;-164;60;-162;401;404;56;177;257;235;278;181;217;215;211;-166;542;351;370;138;356;272;542;308.0;83.0;697.0;498.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32221.576171875;10564.408203125;0.0;4126.45068359375;449.0;85878;;;Calculated values ==>;1550083537.858;355.76;291.06;288.56;288.46000000000004;287.26000000000005;277.16;273.4187578820637;294.36;256.76000000000005;279.16;256.96000000000004;313.26000000000005;313.56;278.76000000000005;290.86;298.86;296.66;300.96000000000004;291.26000000000005;294.66;294.26000000000005;;318.06;256.56;242.14157278889297;264.08650396036035;273.4187578820637;294.86;5420000.0;3510000.0;3700000.0;1380000.0;3560000.0;2720000.0;5420000.0;0.051333333333333335;0.013833333333333333;0.11616666666666667;0.083;0.022833333333333334;0.07416666666666667;;10564.408203125;0.0;4126.45068359375;32221.576171875;518210.26591198955;413358.91634138394;240198.73791382866;239865.58657413765;235978.3253358823;430735.4089219946;459673.0960018505;455529.37811051385;452685.1452433778;494532.9382593625;494855.16197437927;455025.77115374926;469626.89497566875;467720.508243715;465600.0341921673;439234.6897851124;414087.16301823244;460084.65883579507;459535.626603062;;188574.69595719432;452270.4471754056;200519.38649660058;212735.27670819662;273.3648656888254;4535564.621297605;1685693.465111551;292880.8310976005;0.0;0;263;275;0;0;0;0;4;106;102;1936488636099.7559;709786056010.404;1354536763949.649;29623.660692482925;20895.33803634082;347.87412027517263;18304.359283869184;3635565.0233183424;1521481.3102430403;108108.21457556204;1628243.7440143647;4.70845392133623;0.3898866260726724
8806;2019-02-13 19:46:37.889;817;188;157;156;147;42;212;-147;55;-137;415;415;53;168;257;236;278;190;217;215;211;-151;582;355;370;138;360;256;577;-2.0;112.0;1050.0;497.0;138.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40951.28125;19845.048828125;0.0;3868.27368164062;453.0;85879;;;Calculated values ==>;1550083597.889;354.86;291.96000000000004;288.86;288.76000000000005;287.86;277.36;273.8482719121499;294.36;258.46000000000004;278.66;259.46000000000004;314.66;314.66;278.46000000000004;289.96000000000004;298.86;296.76000000000005;300.96000000000004;292.16;294.66;294.26000000000005;;318.46000000000004;258.06;242.14157278889297;261.9595390733887;273.8482719121499;294.86;5820000.0;3550000.0;3700000.0;1380000.0;3600000.0;2560000.0;5770000.0;0.0;0.018666666666666668;0.175;0.08283333333333333;0.023;0.023;;19845.048828125;0.0;3868.27368164062;40951.28125;513795.94177676924;250852.46627938724;240034.73513239573;239712.06739025775;236863.5720847045;430477.46260093397;459673.0960018505;457534.26565516315;455261.81716954784;497661.0458043852;497661.0458043852;457291.26428059244;470772.50791755033;467155.4305485478;465148.9974776233;429821.8334870086;251621.06000087064;460084.65883579507;459535.626603062;;190246.288480595;453822.0327630495;201247.19298879022;240034.73513239573;273.66763516423674;4536174.71015823;1685947.0081826579;292947.4882222618;0.0;0;264;275;0;0;0;0;4;106;102;1936710750799.3818;709868898790.2645;1354695245789.382;44850.23771661526;20921.615894634473;3326.4144384079086;5048.520503825323;3636185.95978888;1521829.964903763;108138.84946668633;1628438.4518927222;3.126798807840944;0.3004834494779781
8807;2019-02-13 19:47:37.879;816;203;154;154;149;46;212;-133;49;-96;414;409;47;136;260;231;278;205;217;215;211;-134;571;364;370;140;370;248;565;-2.0;83.0;1082.0;505.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40454.31640625;19496.189453125;0.0;3703.00903320312;443.0;85880;;;Calculated values ==>;1550083657.879;354.76;293.46000000000004;288.56;288.56;288.06;277.76000000000005;274.8017692304317;294.36;259.86;278.06;263.56;314.56;314.06;277.86;286.76000000000005;299.16;296.26000000000005;300.96000000000004;293.66;294.66;294.26000000000005;;317.46000000000004;259.76000000000005;242.56692532238324;260.85938512811435;274.8017692304317;294.86;5710000.0;3640000.0;3700000.0;1400000.0;3700000.0;2480000.0;5650000.0;0.0;0.013833333333333333;0.18033333333333335;0.08416666666666667;0.022833333333333334;0.022833333333333334;;19496.189453125;0.0;3703.00903320312;40454.31640625;514596.0179386788;412739.0944486265;239442.42486375113;239442.42486375113;237838.3073714484;429879.7862731237;459673.0960018505;458096.4450345903;459126.4708480923;498360.1594955276;497836.7975564741;457856.87895712245;468233.70632623415;466119.14400904474;463162.2360548347;432584.33025396266;413491.5195303475;460084.65883579507;459535.626603062;;186067.36719380575;455242.08185384754;202826.17657872906;239442.42486375113;274.3237484894558;4536852.977075476;1686274.797194445;293010.57172922505;0.0;0;264;275;0;0;0;0;4;106;102;1936932713799.4172;709952284890.2778;1354846420589.406;46033.73841154032;21245.005360655807;264.11721501000983;5025.461439714264;3636943.2000289904;1522181.294849528;108168.76557695337;1628522.3877506235;3.1280530001795857;0.3139561273693532
8808;2019-02-13 19:48:37.850;827;197;150;149;143;49;212;-140;50;-107;404;398;43;129;261;229;278;199;217;215;211;-140;561;363;370;142;368;248;555;-1.0;87.0;848.0;520.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40100.07421875;19203.224609375;0.0;3655.41357421875;432.0;85881;;;Calculated values ==>;1550083717.85;355.86;292.86;288.16;288.06;287.46000000000004;278.06;274.69669130483857;294.36;259.16;278.16;262.46000000000004;313.56;312.96000000000004;277.46000000000004;286.06;299.26000000000005;296.06;300.96000000000004;293.06;294.66;294.26000000000005;;316.36;259.16;242.98782864720522;260.85938512811435;274.69669130483857;294.86;5610000.0;3629999.9999999995;3700000.0;1420000.0;3679999.9999999995;2480000.0;5550000.0;0.0;0.0145;0.14133333333333334;0.08666666666666667;0.022833333333333334;0.022833333333333334;;19203.224609375;0.0;3655.41357421875;40100.07421875;516773.9165392682;414595.5380132548;238462.28266345724;238140.2571943137;236234.50199747342;429947.3805835815;459673.0960018505;458216.10183566535;457690.96590548137;497312.9682963607;496683.74397373;457376.724578566;467436.04750338185;466536.9035507352;463045.65304645407;434972.25333089725;415301.24301022134;460084.65883579507;459535.626603062;;181470.77258748977;454291.95439668663;202509.9226233997;238462.28266345724;274.19624679857344;4537523.939208343;1686597.1364387567;293071.86227948434;0.0;0;264;275;0;0;0;0;4;106;102;1937154606499.255;710036844000.216;1354995148669.297;36139.806662000214;21821.109420351535;285.2296496498007;5047.841353287641;3637627.6485939906;1522540.0056783673;108173.34125484177;1628606.2913674787;2.768930790055418;0.2886021600986917
8809;2019-02-13 19:49:37.880;835;192;151;150;140;47;212;-143;48;-126;393;387;40;125;261;230;278;194;217;215;211;-143;557;360;370;143;365;245;552;-2.0;86.0;821.0;538.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39910.75;19041.884765625;0.0;3577.47338867188;425.0;85882;;;Calculated values ==>;1550083777.88;356.66;292.36;288.26000000000005;288.16;287.16;277.86;274.38016830617;294.36;258.86;277.96000000000004;260.56;312.46000000000004;311.86;277.16;285.66;299.26000000000005;296.16;300.96000000000004;292.56;294.66;294.26000000000005;;315.66;258.86;243.1966462407574;260.44013211722256;274.38016830617;294.86;5570000.0;3600000.0;3700000.0;1430000.0;3650000.0;2450000.0;5520000.0;0.0;0.014333333333333333;0.13683333333333333;0.08966666666666666;0.022833333333333334;0.022833333333333334;;19041.884765625;0.0;3577.47338867188;39910.75;518073.6345389534;413998.2807911148;238880.49788242896;238555.96125941677;235380.60795484332;430148.3826014536;459673.0960018505;458455.73281218164;455576.0175424572;496465.4360877625;495836.81102841307;457501.3830706681;467403.1639183396;466964.4590515621;463626.08760426834;435897.86297190865;414715.9607757526;460084.65883579507;459535.626603062;;178545.77502346144;453813.4651475845;202321.70202902443;238880.49788242896;274.10931681193483;4538191.029457598;1686916.0050392852;293132.1664747482;0.0;0;264;275;0;0;0;0;4;106;102;1937376717500.0312;710122386750.5149;1355143122619.8142;35047.673212162015;22550.42809296422;303.60726481156985;5038.2921057877875;3638221.174209516;1522909.9533736776;108178.25068263325;1628690.3845054875;2.782572354457778;0.293433269603139
8810;2019-02-13 19:50:37.860;841;190;151;150;140;43;212;-154;38;-129;382;375;32;121;260;231;278;191;217;215;211;-153;553;359;370;143;364;241;548;-3.0;109.0;840.0;526.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39848.390625;19000.8359375;0.0;3530.47705078125;421.0;85883;;;Calculated values ==>;1550083837.86;357.26;292.16;288.26000000000005;288.16;287.16;277.46000000000004;274.27422755570615;294.36;257.76000000000005;276.96000000000004;260.26000000000005;311.36;310.66;276.36;285.26000000000005;299.16;296.26000000000005;300.96000000000004;292.26000000000005;294.66;294.26000000000005;;315.26000000000005;257.86;243.1966462407574;259.87524604437704;274.27422755570615;294.86;5530000.0;3590000.0;3700000.0;1430000.0;3640000.0;2410000.0;5480000.0;0.0;0.018166666666666668;0.14;0.08766666666666666;0.022833333333333334;0.022833333333333334;;19000.8359375;0.0;3530.47705078125;39848.390625;519123.6920037043;414883.2198629546;239008.4967237887;238682.33703136048;235492.4523831208;430214.79039162316;459673.0960018505;457906.2574384314;455265.84972887277;495724.390463356;494992.3869735822;457192.64057942014;467512.83075198636;466976.539238069;463906.4806118374;436807.7707599441;415233.3291099176;460084.65883579507;459535.626603062;;176874.38241465177;452770.8568513316;201797.34451700456;239008.4967237887;273.90046809130246;4538855.467407208;1687232.922036428;293191.3796505537;0.0;0;264;275;0;0;0;0;4;106;102;1937598643499.2197;710208158150.2012;1355288874019.2812;35855.24780899976;22002.011247976003;391.935689975481;5035.3694655767395;3638811.834929974;1523281.0999433855;108184.04494183819;1628774.3037025488;2.8087384097608017;0.2931849078892204
8811;2019-02-13 19:51:37.861;843;181;151;150;139;40;212;-157;32;-130;378;376;29;153;258;232;278;182;217;215;211;-153;533;352;370;142;357;264;532;166.0;86.0;606.0;547.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31802.142578125;10421.1533203125;0.0;3946.638671875;427.0;85884;;;Calculated values ==>;1550083897.861;357.46000000000004;291.26000000000005;288.26000000000005;288.16;287.06;277.16;273.5264737036516;294.36;257.46000000000004;276.36;260.16;310.96000000000004;310.76000000000005;276.06;288.46000000000004;298.96000000000004;296.36;300.96000000000004;291.36;294.66;294.26000000000005;;315.86;257.86;242.98782864720522;263.0348170998261;273.5264737036516;294.86;5330000.0;3520000.0000000005;3700000.0;1420000.0;3570000.0000000005;2640000.0;5320000.0;0.027666666666666666;0.014333333333333333;0.10099999999999999;0.09116666666666666;0.022833333333333334;0.0505;;10421.1533203125;0.0;3946.638671875;31802.142578125;520969.80069047026;417925.198231511;239538.6744225037;239205.57981672708;235636.0501005726;430671.36484660726;459673.0960018505;453356.3894402828;455326.4905920987;492904.14571625943;492689.8704336999;452977.2602658352;467949.35314347985;467708.15823788114;465065.94374329987;441145.02340875595;418241.3850680662;460084.65883579507;459535.626603062;;179381.48055642567;452940.7298026659;199931.07828696107;217839.46333834503;273.13790189395405;4539452.565137015;1687478.1093673087;293253.6899869031;0.0;0;264;275;0;0;0;0;4;106;102;1937820647199.8337;710293659575.4376;1355440376544.7002;25595.95642648549;23066.046563181753;328.28548288321997;12205.656244868207;3639323.9368349086;1523656.673352303;108190.04688499267;1628917.981311787;4.259244896550147;0.40875746947274644
8812;2019-02-13 19:52:37.851;837;178;152;151;140;39;212;-163;27;-147;391;392;29;173;256;234;278;179;217;215;211;-161;540;350;370;141;355;270;539;202.0;84.0;674.0;526.0;137.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32144.2734375;10519.5146484375;0.0;4072.30004882812;439.0;85885;;;Calculated values ==>;1550083957.851;356.86;290.96000000000004;288.36;288.26000000000005;287.16;277.06;273.3108153835814;294.36;256.86;275.86;258.46000000000004;312.26000000000005;312.36;276.06;290.46000000000004;298.76000000000005;296.56;300.96000000000004;291.06;294.66;294.26000000000005;;317.06;257.06;242.77792619122317;263.82572766246335;273.3108153835814;294.86;5400000.0;3500000.0;3700000.0;1410000.0;3550000.0;2700000.0;5390000.0;0.033666666666666664;0.014;0.11233333333333334;0.08766666666666666;0.022833333333333334;0.056499999999999995;;10519.5146484375;0.0;4072.30004882812;32144.2734375;519692.3133064752;414232.6788787524;239634.4896957248;239303.02959426033;235749.16991819817;430799.1582183253;459673.0960018505;451673.3712034759;453733.16984239203;493667.2195911688;493774.67653828964;451930.88384033827;469437.17723135935;467732.97820431984;465615.5433184189;439664.79978039017;414588.01422556024;460084.65883579507;459535.626603062;;184395.8529593127;452276.9829386835;199846.48170668227;215926.00115948118;273.095978738812;4539985.363122763;1687652.5858494816;293320.50333883805;0.0;0;264;275;0;0;0;0;4;106;102;1938042610199.8691;710378545425.4512;1355600549844.7256;28288.55392013982;22129.740608005435;351.074997767619;13763.943837562314;3639772.899581604;1524033.242140196;108195.7072787761;1629134.3585769525;4.422569413218232;0.40444553757655416
8813;2019-02-13 19:53:37.852;826;182;154;153;143;41;212;-165;26;-148;406;408;28;177;255;235;278;183;217;215;211;-165;549;352;370;137;357;272;549;153.0;109.0;661.0;481.0;137.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;32337.009765625;10742.1865234375;0.0;4119.107421875;446.0;85886;;;Calculated values ==>;1550084017.852;355.76;291.36;288.56;288.46000000000004;287.46000000000004;277.26000000000005;273.5264737036516;294.36;256.66;275.76000000000005;258.36;313.76000000000005;313.96000000000004;275.96000000000004;290.86;298.66;296.66;300.96000000000004;291.46000000000004;294.66;294.26000000000005;;317.76000000000005;256.66;241.92719264551067;264.08650396036035;273.5264737036516;294.86;5490000.0;3520000.0000000005;3700000.0;1370000.0;3570000.0000000005;2720000.0;5490000.0;0.025500000000000002;0.018166666666666668;0.11016666666666668;0.08016666666666666;0.022833333333333334;0.04833333333333334;;10742.1865234375;0.0;4119.107421875;32337.009765625;517638.0413238786;411488.054595783;239962.08100009835;239632.05374343944;236407.28467271884;430671.36484660726;459673.0960018505;451189.46503877896;454297.61003333225;495069.85562429973;495284.4523767519;451448.68046149536;469626.89497566875;467322.2658829515;465455.1258841302;437702.68896803365;411880.1009978568;460084.65883579507;459535.626603062;;187321.02276691253;452544.87690438;200269.45747794007;219020.80031427002;273.271065508698;4540522.71610454;1687829.7696453806;293388.7662053736;0.0;0;264;275;0;0;0;0;4;106;102;1938264613899.601;710461946815.3505;1355763152554.529;27643.02083295242;20224.07945735293;469.11034812487907;11624.883270624947;3640239.0038055913;1524386.1965227893;108202.54227056491;1629345.9356621578;4.034715559069331;0.37338725116531385
8814;2019-02-13 19:54:37.842;815;196;156;155;148;43;212;-163;28;-151;420;418;27;141;257;235;278;198;217;215;210;-166;583;361;370;135;366;247;578;0.0;80.0;547.0;526.0;137.0;0;91;0;1;0;1;0;0;0;0;1;1;1;0;0;40943.42578125;20028.42578125;0.0;3695.08349609375;448.0;85887;;;Calculated values ==>;1550084077.842;354.66;292.76000000000005;288.76000000000005;288.66;287.96000000000004;277.46000000000004;274.4858918419099;294.36;256.86;275.96000000000004;258.06;315.16;314.96000000000004;275.86;287.26000000000005;298.86;296.66;300.96000000000004;292.96000000000004;294.66;294.16;;317.96000000000004;256.56;241.49495122638035;260.72004837742526;274.4858918419099;294.86;5830000.0;3610000.0;3700000.0;1350000.0;3660000.0;2470000.0;5780000.0;0.0;0.013333333333333334;0.09116666666666666;0.08766666666666666;0.022833333333333334;0.022833333333333334;;20028.42578125;0.0;3695.08349609375;40943.42578125;513463.23513222166;253941.7324591653;239680.97897354688;239359.98408891328;237147.1412808077;430081.6785162784;459673.0960018505;455729.33194869943;454322.133476552;499087.12454958225;498878.2531710931;455608.0198933382;468940.207244286;466299.9704243525;464138.1880892104;429562.91705465387;254758.8055299642;460084.65883579507;459398.01492848864;;188156.80290529504;452781.91003012506;202525.5223989484;239680.97897354688;274.19315116301823;4541133.284622478;1688086.1486776655;293453.87360999075;0.0;0;264;276;0;0;0;0;4;106;102;1938486576899.6365;710543533215.3634;1355918826604.5537;23083.7473039523;21939.143315666483;2330.7214869958625;5016.872320971171;3640661.6564196213;1524737.4981525887;108225.87031387263;1629484.593845227;2.207535310874108;0.23501600329156053
8815;2019-02-13 19:55:37.872;817;202;149;149;144;48;212;-159;36;-148;415;409;31;118;260;229;278;204;217;215;210;-160;563;365;370;135;370;238;558;0.0;109.0;739.0;511.0;137.0;0;90;0;1;0;1;0;0;0;0;1;1;1;0;0;40156.99609375;19345.98046875;0.0;3564.70288085938;437.0;85888;;;Calculated values ==>;1550084137.872;354.86;293.36;288.06;288.06;287.56;277.96000000000004;274.9066339382667;294.36;257.26000000000005;276.76000000000005;258.36;314.66;314.06;276.26000000000005;284.96000000000004;299.16;296.06;300.96000000000004;293.56;294.66;294.16;;316.86;257.16;241.49495122638035;259.4470641161187;274.9066339382667;294.86;5630000.0;3650000.0;3700000.0;1350000.0;3700000.0;2380000.0;5580000.0;0.0;0.018166666666666668;0.12316666666666666;0.08516666666666667;0.022833333333333334;0.022833333333333334;;19345.98046875;0.0;3564.70288085938;40156.99609375;515387.0659700065;415188.9828978095;238048.6479366309;238048.6479366309;236462.88141631466;429811.8947417682;459673.0960018505;458149.5069349324;454629.1104798382;499460.88448816247;498838.89200916036;457558.3300836991;467596.0282072115;466119.14400904474;462745.3384353217;434503.3224007114;415883.3332611013;460084.65883579507;459398.01492848864;;183560.10687098323;453399.0870845641;203819.4139144385;238048.6479366309;274.712914221197;4541809.4593895385;1688414.4327896184;293514.40207887976;0.0;0;264;276;0;0;0;0;4;106;102;1938708687899.5305;710624573715.3248;1356064399354.4844;31324.989790357493;21255.868831655695;338.263136036251;5054.1438796474185;3641115.289264929;1525097.6365661954;108248.12297315655;1629568.5609427597;2.530403164019343;0.26693998664979884
8816;2019-02-13 19:56:37.853;830;190;146;145;137;48;212;-167;44;-167;406;401;33;142;260;229;278;191;217;215;210;-166;535;358;370;139;363;258;535;-1.0;84.0;456.0;614.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31946.755859375;10515.2587890625;0.0;3899.08276367188;435.0;85889;;;Calculated values ==>;1550084197.853;356.16;292.16;287.76000000000005;287.66;286.86;277.96000000000004;274.1680685717883;294.36;256.46000000000004;277.56;256.46000000000004;313.76000000000005;313.26000000000005;276.46000000000004;287.36;299.16;296.06;300.96000000000004;292.26000000000005;294.66;294.16;;316.66;256.56;242.35481222062532;262.23063862743834;274.1680685717883;294.86;5350000.0;3579999.9999999995;3700000.0;1390000.0;3629999.9999999995;2580000.0;5350000.0;0.0;0.014;0.076;0.10233333333333333;0.022833333333333334;0.022833333333333334;;10515.2587890625;0.0;3899.08276367188;31946.755859375;519258.82105807815;419659.9290216172;237792.97013155225;237468.4357524217;234918.89644207363;430280.9020939914;459673.0960018505;455863.1555877597;451994.98299329315;496507.6565626842;495978.3187832391;454503.73903592775;467519.2371468644;467118.51372002246;463791.1003516643;440726.0011220512;419962.13276427245;460084.65883579507;459398.01492848864;;182724.36793118677;452099.0303075988;202556.128559327;237792.97013155225;274.1680685717883;4542410.133714823;1688663.1976493862;293576.58059642784;0.0;0;264;276;0;0;0;0;4;106;102;1938930617599.333;710706747685.2517;1356213152234.352;19251.334054160885;25536.55694557315;290.69415700890266;5059.981856196714;3641536.6251646257;1525487.4499673129;108253.36262417886;1629652.8186337627;3.47838066896843;0.40939790539897625
8817;2019-02-13 19:57:37.863;835;181;147;146;135;45;212;-169;51;-207;408;406;42;173;257;230;278;182;217;215;210;-167;540;353;370;139;358;267;540;123.0;86.0;473.0;572.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32084.283203125;10550.7412109375;0.0;4033.51928710938;445.0;85890;;;Calculated values ==>;1550084257.863;356.66;291.26000000000005;287.86;287.76000000000005;286.66;277.66;273.6339639331285;294.36;256.26000000000005;278.26000000000005;252.46000000000004;313.96000000000004;313.76000000000005;277.36;290.46000000000004;298.86;296.16;300.96000000000004;291.36;294.66;294.16;;317.66;256.46000000000004;242.35481222062532;263.43189868330234;273.6339639331285;294.86;5400000.0;3529999.9999999995;3700000.0;1390000.0;3579999.9999999995;2670000.0;5400000.0;0.0205;0.014333333333333333;0.07883333333333334;0.09533333333333333;0.022833333333333334;0.043333333333333335;;10550.7412109375;0.0;4033.51928710938;32084.283203125;519452.82185039256;414891.9193905713;237960.29800210253;237636.39825486593;234156.74261900908;430607.02586249536;459673.0960018505;455234.9699716218;447793.69604900334;495799.1709999181;495585.66350671067;454104.83955248306;469848.8080584096;467438.4851594835;464659.4996513457;439664.79978039017;415240.10864614014;460084.65883579507;459398.01492848864;;186903.13564328075;451994.98299329315;203241.33708312127;221535.55879812292;273.6339639331285;4542943.814638925;1688838.7769076917;293642.69663101004;0.0;0;264;276;0;0;0;0;4;106;102;1939152654599.2976;710790161585.2384;1356370678484.327;19865.498059376794;23714.514243436384;350.087239590917;10307.373098982514;3641862.6530944537;1525897.943964755;108258.70335912384;1629780.901268584;3.7189045442962345;0.3810624174761849
8818;2019-02-13 19:58:37.853;831;182;149;148;138;45;212;-167;55;-229;413;411;49;183;256;232;278;184;217;215;210;-168;548;353;370;141;358;271;548;136.0;84.0;335.0;592.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32327.30859375;10693.501953125;0.0;4084.44921875;453.0;85891;;;Calculated values ==>;1550084317.853;356.26;291.36;288.06;287.96000000000004;286.96000000000004;277.66;273.6339639331285;294.36;256.46000000000004;278.66;250.26000000000002;314.46000000000004;314.26000000000005;278.06;291.46000000000004;298.76000000000005;296.36;300.96000000000004;291.56;294.66;294.16;;318.46000000000004;256.36;242.77792619122317;263.95629194202945;273.6339639331285;294.86;5480000.0;3529999.9999999995;3700000.0;1410000.0;3579999.9999999995;2710000.0;5480000.0;0.02266666666666667;0.014;0.05583333333333333;0.09866666666666667;0.022833333333333334;0.0455;;10693.501953125;0.0;4084.44921875;32327.30859375;518323.29294040316;411928.78642337635;238357.5562735323;238034.12789039293;234868.92161671643;430607.02586249536;459673.0960018505;455067.43715841207;445065.20715403586;495923.13107748865;495708.9903182709;454309.9641204512;470459.0771365252;467309.61631303944;464919.9936635114;437924.1549322846;412695.35991861223;460084.65883579507;459398.01492848864;;190246.288480595;451545.5733626922;204792.866732919;221636.6852935931;273.6339639331285;4543480.48844344;1689015.782761527;293710.33509361336;0.0;0;264;276;0;0;0;0;4;106;102;1939374617599.333;710874147585.2517;1356532051584.3525;13973.663515423363;24346.26705413762;353.2031301914133;10818.140498387747;3642144.5991087863;1526298.3837245465;108264.56313541411;1629956.9178742657;3.348994297147943;0.3513238957602989
8819;2019-02-13 19:59:37.884;824;188;151;151;142;45;212;-167;57;-224;414;410;52;175;256;233;278;190;217;215;210;-169;581;356;370;142;361;255;576;0.0;86.0;247.0;594.0;137.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40886.375;19890.75390625;0.0;3776.3203125;456.0;85892;;;Calculated values ==>;1550084377.884;355.56000000000006;291.96000000000004;288.26000000000005;288.26000000000005;287.36;277.66;273.955091788801;294.36;256.46000000000004;278.86;250.76000000000002;314.56;314.16;278.36;290.66;298.76000000000005;296.46000000000004;300.96000000000004;292.16;294.66;294.16;;318.76000000000005;256.26000000000005;242.98782864720522;261.82340779136865;273.955091788801;294.86;5810000.0;3560000.0;3700000.0;1420000.0;3610000.0;2550000.0;5760000.0;0.0;0.014333333333333333;0.04116666666666667;0.099;0.022833333333333334;0.022833333333333334;;19890.75390625;0.0;3776.3203125;40886.375;514747.158542201;250902.04633512313;238147.02677214367;238147.02677214367;235347.11740488894;430412.23801567365;459673.0960018505;457937.54792035033;445414.22728385724;497656.5206480377;497235.0056917214;457331.6862898286;471700.2129054781;466883.92173941486;464611.2859323508;430079.39184716466;251672.42413539355;460084.65883579507;459398.01492848864;;191500.00471740507;451267.24707128486;206106.25851914572;238147.02677214367;273.955091788801;4544090.917700366;1689270.7832431511;293775.87535150367;0.0;0;264;277;0;0;0;0;4;106;102;1939596732299.841;710959091450.446;1356689933114.7136;10367.054747016258;24270.937866661778;2557.1665372020525;5051.89756290321;3642347.543228419;1526703.7364238906;108288.82874678953;1630089.2365210764;1.785056163820769;0.20997336217965754
8820;2019-02-13 20:00:37.874;823;202;148;148;143;47;212;-160;56;-205;398;388;50;135;259;229;278;204;216;214;210;-161;567;366;370;142;371;239;562;-3.0;82.0;224.0;582.0;137.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40256.9375;19469.314453125;0.0;3504.51049804688;444.0;85893;;;Calculated values ==>;1550084437.874;355.46000000000004;293.36;287.96000000000004;287.96000000000004;287.46000000000004;277.86;275.0112864084945;294.36;257.16;278.76000000000005;252.66000000000003;312.96000000000004;311.96000000000004;278.16;286.66;299.06;296.06;300.96000000000004;293.56;294.56;294.16;;317.56;257.06;242.98782864720522;259.59022785621676;275.0112864084945;294.76000000000005;5670000.0;3660000.0;3700000.0;1420000.0;3710000.0;2390000.0;5620000.0;0.0;0.013666666666666666;0.037333333333333336;0.097;0.022833333333333334;0.022833333333333334;;19469.314453125;0.0;3504.51049804688;40256.9375;515789.31856056146;413600.82212962914;237609.73365870133;237609.73365870133;236036.9044209904;429743.705733735;459673.0960018505;460340.3267202827;447455.24524432584;497596.11893107154;496555.18770662026;459638.2839532249;469367.2988687597;465843.5510757728;462594.7164123007;433552.6987441461;414331.6623878134;459947.6112961071;459398.01492848864;;186485.25045852014;452105.4756853064;207939.85864507844;237609.73365870133;275.0112864084945;4544766.999272262;1689598.7291461031;293836.5388293362;0.0;0;264;277;0;0;0;0;4;106;102;1939818695299.8765;711044277250.4596;1356838108414.737;9422.95080814096;23684.064852902116;262.68749686988036;5064.165755660144;3642512.432455286;1527103.2948424467;108312.32361394659;1630173.5229986566;1.6729416627514009;0.20820030649745827
8821;2019-02-13 20:01:37.865;835;193;144;144;136;48;212;-173;57;-237;370;360;41;142;260;227;278;194;216;215;210;-174;536;359;370;143;364;253;536;-1.0;84.0;134.0;573.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31836.072265625;10655.6708984375;0.0;3753.4755859375;436.0;85894;;;Calculated values ==>;1550084497.865;356.66;292.46000000000004;287.56;287.56;286.76000000000005;277.96000000000004;274.27422755570615;294.36;255.86;278.86;249.46000000000004;310.16;309.16;277.26000000000005;287.36;299.16;295.86;300.96000000000004;292.56;294.66;294.16;;316.76000000000005;255.76000000000002;243.1966462407574;261.54996906429363;274.27422755570615;294.76000000000005;5360000.0;3590000.0;3700000.0;1430000.0;3640000.0;2530000.0;5360000.0;0.0;0.014;0.022333333333333334;0.0955;0.022833333333333334;0.022833333333333334;;10655.6708984375;0.0;3753.4755859375;31836.072265625;519775.55185818137;420223.210412424;237114.52395602563;237114.52395602563;234577.8230396899;430214.79039162316;459673.0960018505;458257.6768054468;443809.68758012325;493212.3440169482;492150.5968089371;456320.04435671825;468220.4427374399;466976.539238069;463378.2884684054;440515.33625252114;420521.20322010736;460084.65883579507;459398.01492848864;;183142.23651711168;450566.2702169862;208234.06680432364;237114.52395602563;274.27422755570615;4545367.684236749;1689849.7330342045;293897.01297415665;0.0;0;264;277;0;0;0;0;4;106;102;1940040661999.6436;711129764425.3699;1356985686274.5823;5583.860623358417;23142.725425909273;279.91786245379296;5075.473043871239;3642637.4704585695;1527493.459560873;108316.84464701284;1630258.0073140156;2.3653015806696502;0.3043366202647103
8822;2019-02-13 20:02:37.865;842;181;144;144;133;45;212;-176;61;-240;356;350;46;169;257;228;278;182;216;214;210;-174;539;353;370;143;359;262;539;85.0;82.0;339.0;550.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32020.80078125;10603.2841796875;0.0;3919.09301757812;445.0;85895;;;Calculated values ==>;1550084557.865;357.36;291.26000000000005;287.56;287.56;286.46000000000004;277.66;273.6339639331285;294.36;255.56000000000003;279.26000000000005;249.16000000000003;308.76000000000005;308.16;277.76000000000005;290.06;298.86;295.96000000000004;300.96000000000004;291.36;294.56;294.16;;317.66;255.76000000000002;243.1966462407574;262.7682575881327;273.6339639331285;294.76000000000005;5390000.0;3529999.9999999995;3700000.0;1430000.0;3590000.0;2620000.0;5390000.0;0.014166666666666666;0.013666666666666666;0.0565;0.09166666666666666;0.022833333333333334;0.037;;10603.2841796875;0.0;3919.09301757812;32020.80078125;520370.616285133;415286.76741800905;237022.92810725642;237022.92810725642;233565.73966034778;430607.02586249536;459673.0960018505;457295.856861425;443481.8232190328;490757.7900137115;490112.6588916756;455446.31145101093;470071.7061464029;467297.0874545841;464398.57556835364;439878.63174742437;415630.46202997194;459947.6112961071;459398.01492848864;;186903.13564328075;450566.2702169862;205184.31526832262;224832.46823649347;273.6339639331284;4545899.824845473;1690026.8909931888;293960.9510458526;0.0;0;264;277;0;0;0;0;4;106;102;1940262661999.6436;711215564425.3699;1357140186274.5823;14244.302100010284;22493.345870294157;331.3916528051832;8678.92522760382;3642802.705147931;1527873.760155008;108321.93889297332;1630372.6272996112;3.150170542280585;0.33773033302246347
8823;2019-02-13 20:03:37.855;840;181;147;146;135;44;212;-178;62;-242;352;349;52;174;256;230;278;182;216;214;210;-177;546;353;370;141;358;264;546;157.0;85.0;220.0;551.0;137.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32194.55078125;10765.623046875;0.0;3988.6689453125;453.0;85896;;;Calculated values ==>;1550084617.855;357.16;291.26000000000005;287.86;287.76000000000005;286.66;277.56;273.6339639331285;294.36;255.36;279.36;248.96000000000004;308.36;308.06;278.36;290.56;298.76000000000005;296.16;300.96000000000004;291.36;294.56;294.16;;318.46000000000004;255.46000000000004;242.77792619122317;263.0348170998261;273.6339639331285;294.76000000000005;5460000.0;3529999.9999999995;3700000.0;1410000.0;3579999.9999999995;2640000.0;5460000.0;0.026166666666666668;0.014166666666666666;0.03666666666666667;0.09183333333333334;0.022833333333333334;0.049;;10765.623046875;0.0;3988.6689453125;32194.55078125;519568.36426177184;412411.8491920293;237773.47839515514;237451.91767955592;233995.12670318302;430607.02586249536;459673.0960018505;457094.0657969381;443656.0506723932;490110.5588475555;489787.0674672472;455858.54699093295;470373.1147820809;467309.61631303944;464659.4996513457;438364.44024570443;412790.9170278053;459947.6112961071;459398.01492848864;;190246.288480595;450601.7854780541;205307.8875587994;220436.41117982235;273.6339639331285;4546434.863587257;1690204.9355410673;294026.83807921776;0.0;0;264;277;0;0;0;0;4;106;102;1940484624999.679;711300750225.3834;1357297959974.6074;9232.159868731751;22526.156292251555;362.29157892023784;11709.118583684649;3642998.3097248375;1528248.8601460024;108327.71862312303;1630542.4993480048;2.970642464361986;0.30291401381167843
8824;2019-02-13 20:04:37.836;834;186;149;148;138;44;212;-180;63;-243;351;350;56;175;255;231;278;188;216;214;210;-181;553;354;370;141;359;263;553;96.0;110.0;167.0;540.0;137.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32291.5625;10884.25;0.0;3981.24951171875;459.0;85897;;;Calculated values ==>;1550084677.836;356.56000000000006;291.76000000000005;288.06;287.96000000000004;286.96000000000004;277.56;273.7412296467126;294.36;255.16000000000003;279.46000000000004;248.86;308.26000000000005;308.16;278.76000000000005;290.66;298.66;296.26000000000005;300.96000000000004;291.96000000000004;294.56;294.16;;319.06;255.06000000000003;242.77792619122317;262.9017227912062;273.7412296467126;294.76000000000005;5530000.0;3540000.0;3700000.0;1410000.0;3590000.0;2630000.0;5530000.0;0.016;0.018333333333333333;0.02783333333333333;0.09000000000000001;0.022833333333333334;0.03883333333333333;;10884.25;0.0;3981.24951171875;32291.5625;518278.39166270476;411295.1934201282;238201.8307086709;237880.34181056917;234732.54511346918;430542.39183029096;459673.0960018505;457379.14680568065;443547.1953492973;490111.56245271605;490003.85311995266;456518.07263439486;470623.52454507916;467038.77096222027;464643.3069250969;436807.7707599441;412080.6298862991;459947.6112961071;459398.01492848864;;192753.74022246967;450181.05586301617;205908.07516320903;224896.24902470378;273.7412296467126;4546972.077692435;1690385.2940180213;294093.2330345713;0.0;0;264;277;0;0;0;0;4;106;102;1940706554699.4814;711385323435.3081;1357456009909.4668;6999.278160715459;21984.568262982644;453.3309160168255;9106.485242596978;3643133.528875334;1528619.6653914426;108334.51332490431;1630715.9077830038;2.592826601751742;0.28499493817720045
8825;2019-02-13 20:05:37.866;831;190;151;150;141;45;212;-179;64;-246;350;348;58;176;256;232;278;191;216;214;210;-181;553;357;370;140;362;263;553;0.0;84.0;271.0;539.0;137.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32309.3359375;10889.78125;0.0;3998.84887695312;463.0;85898;;;Calculated values ==>;1550084737.866;356.26;292.16;288.26000000000005;288.16;287.26000000000005;277.66;274.0616903277293;294.36;255.26000000000002;279.56;248.56000000000003;308.16;307.96000000000004;278.96000000000004;290.76000000000005;298.76000000000005;296.36;300.96000000000004;292.26000000000005;294.56;294.16;;319.46000000000004;255.06000000000003;242.56692532238324;262.9017227912062;274.0616903277293;294.76000000000005;5530000.0;3570000.0000000005;3700000.0;1400000.0;3620000.0000000005;2630000.0;5530000.0;0.0;0.014;0.04516666666666667;0.08983333333333333;0.022833333333333334;0.022833333333333334;;10889.78125;0.0;3998.84887695312;32309.3359375;517915.5618675701;412845.1473663945;238848.7684301769;238524.6311786081;235664.67681815047;430346.717906069;459673.0960018505;457501.7747322531;443417.16685071756;490003.85311995266;489788.3526813749;456764.57732692285;470738.05982659163;466741.49892412685;464333.32306390855;436807.7707599441;413220.0903815756;459947.6112961071;459398.01492848864;;194425.4183739577;450357.5226852606;206852.81847138086;238848.7684301769;274.06169032772937;4547510.6876829015;1690566.8350034817;294159.7671048551;0.0;0;264;277;0;0;0;0;4;106;102;1940928665699.3755;711469665585.268;1357613888809.3916;11320.97785778273;21874.8392618802;330.22752529715945;5035.874461711452;3643286.2740098154;1528985.3432015069;108341.04624340565;1630833.8197069822;2.5900246549118235;0.31026607959538954
8826;2019-02-13 20:06:37.857;831;191;151;150;143;46;212;-180;65;-248;347;346;59;174;257;232;278;192;216;214;210;-181;554;358;370;139;363;264;554;-2.0;111.0;242.0;518.0;137.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32435.849609375;10940.6455078125;0.0;4016.56762695312;467.0;85899;;;Calculated values ==>;1550084797.857;356.26;292.26000000000005;288.26000000000005;288.16;287.46000000000004;277.76000000000005;274.1680685717883;294.36;255.16000000000003;279.66;248.36;307.86;307.76000000000005;279.06;290.56;298.86;296.36;300.96000000000004;292.36;294.56;294.16;;319.86;255.06000000000003;242.35481222062532;263.0348170998261;274.1680685717883;294.76000000000005;5540000.0;3579999.9999999995;3700000.0;1390000.0;3629999.9999999995;2640000.0;5540000.0;0.0;0.018500000000000003;0.04033333333333333;0.08633333333333333;0.022833333333333334;0.022833333333333334;;10940.6455078125;0.0;4016.56762695312;32435.849609375;517833.88556474895;412801.4708678641;238817.14559756604;238493.40521355058;236263.07671782744;430280.9020939914;459673.0960018505;457462.81808978063;443396.5059848855;489571.26869982143;489463.32765264856;456724.4461298918;470373.1147820809;466728.8912336129;464185.92985963024;436581.7259959107;413177.15693683183;459947.6112961071;459398.01492848864;;196097.13278094304;450533.48130610137;207360.83503103076;238817.14559756604;274.16806857178835;4548050.149965888;1690748.7279389622;294226.5522233124;0.0;0;264;277;0;0;0;0;4;106;102;1941150632400.0247;711553353030.5127;1357771965094.854;10087.446650036245;20993.90512841443;432.9845275929592;5036.5965163894;3643464.6507873717;1529342.5291532069;108347.40538984994;1630917.7443747898;2.443699403966927;0.29207694163925096
8827;2019-02-13 20:07:37.857;831;191;150;149;143;46;211;-178;67;-250;344;344;60;173;258;232;278;193;216;214;210;-180;553;358;370;138;364;265;553;-1.0;86.0;235.0;506.0;137.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32452.912109375;10894.8134765625;0.0;4067.97119140625;469.0;85900;;;Calculated values ==>;1550084857.857;356.26;292.26000000000005;288.16;288.06;287.46000000000004;277.76000000000005;274.1680685717883;294.26000000000005;255.36;279.86;248.16000000000003;307.56;307.56;279.16;290.46000000000004;298.96000000000004;296.36;300.96000000000004;292.46000000000004;294.56;294.16;;320.06;255.16000000000003;242.14157278889297;263.1675429290057;274.1680685717883;294.76000000000005;5530000.0;3579999.9999999995;3700000.0;1380000.0;3640000.0;2650000.0;5530000.0;0.0;0.014333333333333333;0.03916666666666667;0.08433333333333333;0.022833333333333334;0.022833333333333334;;10894.8134765625;0.0;4067.97119140625;32452.912109375;517915.5618675701;413220.0903815756;238524.6311786081;238201.8307086709;236291.73966089974;430280.9020939914;459535.626603062;457546.87003621506;443376.2897593949;489137.5767672657;489137.5767672657;456684.40183009306;470122.02446644363;466716.40587100666;464185.92985963024;436807.7707599441;413956.2836987002;459947.6112961071;459398.01492848864;;196933.003932529;450813.3597722238;207574.90796019588;238524.6311786081;274.1680685717883;4548590.889646878;1690930.6900971653;294293.92338013207;0.0;0;264;277;0;0;0;0;4;106;102;1941372632400.0247;711636453030.5127;1357930665094.854;9790.568514644085;20513.109436147686;327.53798121116273;5043.275595622273;3643630.300913744;1529688.4209412448;108353.7430774233;1631001.7433090566;2.3842147246825376;0.28482696408670505
8828;2019-02-13 20:08:37.858;830;190;148;148;142;47;211;-177;68;-250;343;343;61;172;258;233;278;191;216;214;210;-180;552;358;370;138;363;269;552;-1.0;114.0;251.0;493.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32427.01953125;10875.95703125;0.0;4115.5693359375;470.0;85901;;;Calculated values ==>;1550084917.858;356.16;292.16;287.96000000000004;287.96000000000004;287.36;277.86;274.1680685717883;294.26000000000005;255.46000000000004;279.96000000000004;248.16000000000003;307.46000000000004;307.46000000000004;279.26000000000005;290.36;298.96000000000004;296.46000000000004;300.96000000000004;292.26000000000005;294.56;294.16;;320.16;255.16000000000003;242.14157278889297;263.6948088759802;274.1680685717883;294.76000000000005;5520000.0;3579999.9999999995;3700000.0;1380000.0;3629999.9999999995;2690000.0;5520000.0;0.0;0.019;0.04183333333333333;0.08216666666666667;0.022833333333333334;0.022833333333333334;;10875.95703125;0.0;4115.5693359375;32427.01953125;517876.26007267484;413263.53111073095;237910.89765255377;237910.89765255377;236006.0425799679;430280.9020939914;459535.626603062;457021.67461100663;443376.2897593949;488588.53439164255;488588.53439164255;456151.60580436233;469458.74458663235;466858.86781954044;464317.31521373475;437032.8789241485;413633.1203958097;459947.6112961071;459398.01492848864;;197350.94305643384;450813.3597722238;207424.4813938857;237910.89765255377;274.1680685717883;4549131.5647543315;1691112.1162082294;294362.12068771373;0.0;0;264;277;0;0;0;0;4;106;102;1941594636099.7566;711719254410.4127;1358090867764.6604;10441.482582916224;19998.45284008678;444.59541203843725;5057.289177800513;3643798.9041493605;1530026.0229197447;108360.17762960003;1631085.916084923;2.397475689434074;0.28172494621961935
