;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8829;2019-02-13 20:09:37.848;826;199;148;148;141;47;211;-176;66;-250;339;336;59;138;259;233;278;201;216;214;210;-179;574;364;370;135;369;241;568;-1.0;87.0;511.0;472.0;137.0;0;96;0;1;0;1;0;0;0;0;1;1;1;0;0;40707.54296875;19708.595703125;0.0;3665.58325195312;464.0;85902;;;Calculated values ==>;1550084977.848;355.76;293.06;287.96000000000004;287.96000000000004;287.26000000000005;277.86;274.8017692304317;294.26000000000005;255.56000000000003;279.76000000000005;248.16000000000003;307.06;306.76000000000005;279.06;286.96000000000004;299.06;296.46000000000004;300.96000000000004;293.26000000000005;294.56;294.16;;319.56;255.26000000000002;241.49495122638035;259.87524604437704;274.8017692304317;294.76000000000005;5740000.0;3640000.0;3700000.0;1350000.0;3690000.0;2410000.0;5680000.0;0.0;0.0145;0.08516666666666667;0.07866666666666666;0.022833333333333334;0.022833333333333334;;19708.595703125;0.0;3665.58325195312;40707.54296875;515576.687870059;409818.9724215801;237433.57469339934;237433.57469339934;235253.42832091652;429879.7862731237;459535.626603062;461199.2322469316;443963.0154527873;491212.0330393717;490895.74177372945;460381.48192412226;469428.8877972614;466131.45889241673;463428.3443550566;431845.8458727726;410651.275527576;459947.6112961071;459398.01492848864;;194843.3435325042;451439.4965554794;207652.15764134616;237433.57469339934;274.8017692304318;4549740.917866147;1691366.945002511;294426.9528188001;0.0;0;264;278;0;0;0;0;4;106;102;1941816599099.792;711801140760.4258;1358243842264.6848;21593.759187242358;19177.937327911815;307.3212700053513;5068.188052034539;3644065.8200040963;1530352.4384262103;108366.44255762266;1631170.280998689;1.9742813608932526;0.2123470527559387
8830;2019-02-13 20:10:37.858;831;196;144;143;135;47;211;-180;66;-251;320;317;47;127;260;231;278;197;216;214;210;-181;535;360;370;138;365;248;535;-1.0;84.0;387.0;493.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31857.8515625;10599.654296875;0.0;3780.68481445312;453.0;85903;;;Calculated values ==>;1550085037.858;356.26;292.76000000000005;287.56;287.46000000000004;286.66;277.86;274.38016830617;294.26000000000005;255.16000000000003;279.76000000000005;248.06000000000003;305.16;304.86;277.86;285.86;299.16;296.26000000000005;300.96000000000004;292.86;294.56;294.16;;318.46000000000004;255.06000000000003;242.14157278889297;260.85938512811435;274.38016830617;294.76000000000005;5350000.0;3600000.0;3700000.0;1380000.0;3650000.0;2480000.0;5350000.0;0.0;0.014;0.0645;0.08216666666666667;0.022833333333333334;0.022833333333333334;;10599.654296875;0.0;3780.68481445312;31857.8515625;519378.3515859729;421438.18416785257;237145.25766454486;236823.4098324997;234293.64010881807;430148.3826014536;459535.626603062;460119.52923466434;443267.95681063837;488433.909155295;488113.719147615;457856.87895712245;467207.6354639169;466834.3028272825;463758.2318617846;440726.0011220512;421726.80003145867;459947.6112961071;459398.01492848864;;190246.288480595;450708.9360485773;207188.09958280524;237145.25766454486;274.38016830617005;4550345.730272415;1691619.5558472625;294489.01539471594;0.0;0;264;278;0;0;0;0;4;106;102;1942038636099.7566;711883054410.4127;1358390566714.6614;16314.077212544913;20009.295396270936;265.9888152682956;5074.77129086005;3644381.771290484;1530679.0531255722;108371.22093792986;1631254.8197473097;2.8972983454975174;0.3261458693696587
8831;2019-02-13 20:11:37.859;838;181;143;142;132;44;211;-166;70;-239;311;312;51;152;258;233;278;182;216;214;210;-165;537;352;370;138;357;264;537;265.0;110.0;556.0;537.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32126.716796875;10527.2646484375;0.0;4051.73413085938;458.0;85904;;;Calculated values ==>;1550085097.859;356.96000000000004;291.26000000000005;287.46000000000004;287.36;286.36;277.56;273.5264737036516;294.26000000000005;256.56;280.16;249.26000000000002;304.26000000000005;304.36;278.26000000000005;288.36;298.96000000000004;296.46000000000004;300.96000000000004;291.36;294.56;294.16;;318.96000000000004;256.66;242.14157278889297;263.0348170998261;273.5264737036516;294.76000000000005;5370000.0;3520000.0000000005;3700000.0;1380000.0;3570000.0000000005;2640000.0;5370000.0;0.04416666666666667;0.018333333333333333;0.09266666666666666;0.0895;0.022833333333333334;0.067;;10527.2646484375;0.0;4051.73413085938;32126.716796875;520053.3897880687;416062.2666875109;236762.80861890217;236443.01507590024;233311.05007939035;430671.36484660726;459535.626603062;458075.515201686;444563.70658548555;485667.0322818048;485776.01551702374;455734.44449998223;467833.2802623496;467708.15823788114;465195.77574039256;440303.8917654597;416397.43534297944;459947.6112961071;459398.01492848864;;192335.8262164488;452374.18732210115;204009.0058916412;215171.37149769778;273.5264737036516;4550878.9438948445;1691795.6164392217;294554.28664035065;0.0;0;264;278;0;0;0;0;4;106;102;1942260639799.4885;711965855790.3127;1358544169274.4758;23543.496529397486;22228.683738026164;438.2850344121376;16363.185109862989;3644713.9232737063;1531031.0421509854;108377.08998448592;1631433.4723612606;4.292040308046215;0.3759792036298468
8832;2019-02-13 20:12:37.839;833;181;145;144;134;43;211;-160;72;-198;320;324;61;162;256;234;278;182;216;214;210;-161;547;350;370;138;356;269;547;182.0;85.0;574.0;499.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32380.677734375;10738.486328125;0.0;4146.72216796875;464.0;85905;;;Calculated values ==>;1550085157.839;356.46000000000004;291.26000000000005;287.66;287.56;286.56;277.46000000000004;273.3108153835814;294.26000000000005;257.16;280.36;253.36;305.16;305.56;279.26000000000005;289.36;298.76000000000005;296.56;300.96000000000004;291.36;294.56;294.16;;319.56;257.06;242.14157278889297;263.6948088759802;273.3108153835814;294.76000000000005;5470000.0;3500000.0;3700000.0;1380000.0;3560000.0;2690000.0;5470000.0;0.030333333333333334;0.014166666666666666;0.09566666666666666;0.08316666666666667;0.022833333333333334;0.05316666666666667;;10738.486328125;0.0;4146.72216796875;32380.677734375;518645.6343735106;411977.9935670269;237101.6283511676;236782.99552512149;233661.28145869466;430799.1582183253;459535.626603062;457516.6572740444;448926.31132297957;486081.23777619976;486518.4784292319;456151.60580436233;468296.5705982289;467592.11455659237;465615.5433184189;438144.7354620039;412362.9831879786;459947.6112961071;459398.01492848864;;194843.3435325042;452788.7110563248;201928.53852329258;217034.22286943326;273.3108153835814;4551416.3263289025;1691972.771959219;294622.58433603955;0.0;0;264;278;0;0;0;0;4;106;102;1942482565799.559;712048628190.3391;1358704015974.5266;24451.263360488592;20863.204348997184;365.2414905486916;12885.674944473112;3645113.7462874716;1531390.0215188023;108383.7838068446;1631677.1316149575;3.934468513482804;0.36057926480144786
8833;2019-02-13 20:13:37.830;824;186;148;147;138;44;211;-159;73;-181;336;340;67;169;256;235;278;187;216;214;210;-160;553;353;370;139;359;273;553;87.0;84.0;752.0;542.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32484.732421875;10822.09375;0.0;4169.4189453125;468.0;85906;;;Calculated values ==>;1550085217.83;355.56000000000006;291.76000000000005;287.96000000000004;287.86;286.96000000000004;277.56;273.6339639331285;294.26000000000005;257.26000000000005;280.46000000000004;255.06000000000003;306.76000000000005;307.16;279.86;290.06;298.76000000000005;296.66;300.96000000000004;291.86;294.56;294.16;;319.96000000000004;257.16;242.35481222062532;264.2163659402789;273.6339639331285;294.76000000000005;5530000.0;3529999.9999999995;3700000.0;1390000.0;3590000.0;2730000.0;5530000.0;0.0145;0.014;0.12533333333333332;0.09033333333333333;0.022833333333333334;0.037333333333333336;;10822.09375;0.0;4169.4189453125;32484.732421875;517067.633002713;411295.1934201282;237880.34181056917;237560.14002881784;234732.54511346918;430607.02586249536;459535.626603062;456991.63776925986;450533.48130610137;487380.67207696557;487817.9643018827;456242.0255909057;468556.19182673574;467167.9790832604;465309.9380718084;436807.7707599441;411690.63993804477;459947.6112961071;459398.01492848864;;196515.0671798046;452722.37763610313;202042.93196461527;223961.34780789955;273.6339639331284;4551956.790331208;1692152.4165089563;294691.8751167345;0.0;0;264;278;0;0;0;0;4;106;102;1942704532499.3262;712131715725.252;1358866591584.356;31953.571127515454;22644.70992565774;351.6398315065907;8789.635572501993;3645583.7160683353;1531752.533085818;108389.75692175381;1631857.7321082712;4.251709467391618;0.42225995611053196
8834;2019-02-13 20:14:37.840;813;200;150;149;143;46;211;-144;42;-157;343;343;48;139;258;233;278;203;216;214;209;-147;578;364;370;140;369;248;573;-3.0;81.0;858.0;574.0;137.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40854.625;19854.12890625;0.0;3749.22607421875;462.0;85907;;;Calculated values ==>;1550085277.84;354.46000000000004;293.16;288.16;288.06;287.46000000000004;277.76000000000005;274.8017692304317;294.26000000000005;258.76000000000005;277.36;257.46000000000004;307.46000000000004;307.46000000000004;277.96000000000004;287.06;298.96000000000004;296.46000000000004;300.96000000000004;293.46000000000004;294.56;294.06;;319.36;258.46000000000004;242.56692532238324;260.85938512811435;274.8017692304317;294.76000000000005;5780000.0;3640000.0;3700000.0;1400000.0;3690000.0;2480000.0;5730000.0;0.0;0.013500000000000002;0.143;0.09566666666666666;0.022833333333333334;0.022833333333333334;;19854.12890625;0.0;3749.22607421875;40854.625;513636.95640439144;407864.0060693561;237919.00548950775;237603.55087943943;235734.65144870296;429879.7862731237;459535.626603062;457256.47041669366;452863.91896559007;490881.1025887132;490881.1025887132;457976.7042204709;468574.7261631958;466000.09905875643;463428.3443550566;430844.109826864;409196.70774156135;459947.6112961071;459260.26013809856;;194007.49548133422;453900.61519237986;204477.77701792846;237919.00548950775;274.8017692304317;4552568.053503179;1692408.0943035826;294757.8748233382;0.0;0;265;278;0;0;0;0;4;106;102;1942926569499.2908;712215429675.2386;1359022917634.331;36147.35315602342;23861.451518689184;292.23992815158556;5053.958647809491;3646151.318355225;1532140.1490230167;108395.12348069422;1631973.1146206365;2.7688861733746535;0.293531278989971
8835;2019-02-13 20:15:37.851;816;200;146;145;139;50;211;-141;-21;-136;334;332;-8;112;260;229;278;201;216;214;209;-142;559;364;370;141;369;243;554;0.0;84.0;788.0;561.0;137.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40144.828125;19274.478515625;0.0;3650.1728515625;450.0;85908;;;Calculated values ==>;1550085337.851;354.76;293.16;287.76000000000005;287.66;287.06;278.16;274.8017692304317;294.26000000000005;259.06;271.06;259.56;306.56;306.36;272.36;284.36;299.16;296.06;300.96000000000004;293.26000000000005;294.56;294.06;;318.16;258.96000000000004;242.77792619122317;260.1585393101385;274.8017692304317;294.76000000000005;5590000.0;3640000.0;3700000.0;1410000.0;3690000.0;2430000.0;5540000.0;0.0;0.014;0.13133333333333333;0.0935;0.022833333333333334;0.022833333333333334;;19274.478515625;0.0;3650.1728515625;40144.828125;515597.83272456273;416029.10932482954;237211.48396038325;236894.14439874087;235014.80516416742;429879.7862731237;459535.626603062;450388.22735019034;454871.4147593749;490468.3176886987;490256.7829522977;452004.08646109863;466206.36940554896;466262.7106217463;462895.65004918195;435437.0675432311;416368.5653301002;459947.6112961071;459260.26013809856;;188992.59102226305;454251.17881678825;203804.296233769;237211.48396038325;274.7023417401735;4553243.172696811;1692734.225812765;294819.547785851;0.0;0;265;278;0;0;0;0;4;106;102;1943148610199.8694;712299745130.4584;1359170244639.715;32384.689619956665;23416.783521512298;266.95903098383315;5070.1137227245;3646722.523414912;1532534.2065466822;108399.78432636424;1632057.4973579436;2.666934598738809;0.2858602298153961
8836;2019-02-13 20:16:37.841;827;192;147;146;136;48;211;-154;-87;-140;325;324;-90;85;260;229;278;194;216;214;209;-150;557;360;370;139;365;239;552;-1.0;79.0;513.0;473.0;137.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40094.55859375;19247.6953125;0.0;3610.12939453125;442.0;85909;;;Calculated values ==>;1550085397.841;355.86;292.36;287.86;287.76000000000005;286.76000000000005;277.96000000000004;274.38016830617;294.26000000000005;257.76000000000005;264.46000000000004;259.16;305.66;305.56;264.16;281.66;299.16;296.06;300.96000000000004;292.56;294.56;294.06;;317.36;258.16;242.35481222062532;259.59022785621676;274.38016830617;294.76000000000005;5570000.0;3600000.0;3700000.0;1390000.0;3650000.0;2390000.0;5520000.0;0.0;0.013166666666666667;0.08549999999999999;0.07883333333333334;0.022833333333333334;0.022833333333333334;;19247.6953125;0.0;3610.12939453125;40094.55859375;517102.94171146175;413998.2807911148;237590.3204905783;237271.01421511293;234143.04538558066;430148.3826014536;459535.626603062;442671.9822134824;454789.08080550935;489952.3215870503;489846.8274820775;442273.88816534955;463698.2159606351;466834.3028272825;463493.82801193424;435897.86297190865;414715.9607757526;459947.6112961071;459260.26013809856;;185649.48583044452;453757.8149880411;202524.74533992005;237590.3204905783;274.1882600495667;4553911.722809315;1693055.1904250314;294880.04022082494;0.0;0;265;278;0;0;0;0;4;106;102;1943370573199.9048;712383731130.4717;1359314820539.738;20532.58875268958;19805.540323926878;278.89504558272114;5061.463621951712;3647163.427238534;1532894.3325477794;108404.33235220569;1632141.9130975273;1.9983742254397385;0.21824561148531182
8837;2019-02-13 20:17:37.861;832;183;146;145;134;44;211;-173;-78;-178;325;327;-65;102;258;230;278;184;216;214;210;-171;533;354;370;137;359;262;533;-1.0;112.0;350.0;535.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32094.767578125;10486.09765625;0.0;4020.14697265625;444.0;85910;;;Calculated values ==>;1550085457.861;356.36;291.46000000000004;287.76000000000005;287.66;286.56;277.56;273.7412296467126;294.26000000000005;255.86;265.36;255.36;305.66;305.86;266.66;283.36;298.96000000000004;296.16;300.96000000000004;291.56;294.56;294.16;;317.56;256.06;241.92719264551067;262.7682575881327;273.7412296467126;294.76000000000005;5330000.0;3540000.0;3700000.0;1370000.0;3590000.0;2620000.0;5330000.0;0.0;0.018666666666666668;0.058333333333333334;0.08916666666666666;0.022833333333333334;0.022833333333333334;;10486.09765625;0.0;4020.14697265625;32094.767578125;519659.35983769136;418197.3165893267;237856.3429472463;237531.00073607615;234037.40463703606;430542.39183029096;459535.626603062;439037.360049551;451196.20446094446;487413.9165650966;487630.4741465073;440879.95220220805;462247.44953677774;467426.0965774196;464512.7476837228;441145.02340875595;418511.3371661244;459947.6112961071;459398.01492848864;;186485.25045852014;451923.3440628824;201886.5188091192;237856.3429472463;273.7412296467126;4554513.501053128;1693303.0546268949;294943.6470524101;0.0;0;265;278;0;0;0;0;4;106;102;1943592647199.8342;712466558730.4453;1359465170639.6902;13833.79907235852;22294.950251793885;422.4954765291228;5058.534843571701;3647449.9092658404;1533245.2869149393;108410.17922152844;1632226.2745291535;2.8684046566634076;0.3371417743684685
8838;2019-02-13 20:18:37.872;826;178;147;146;135;43;211;-176;-66;-189;342;346;-62;121;256;232;278;179;216;214;209;-175;539;351;370;136;356;267;539;329.0;85.0;461.0;523.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32264.302734375;10535.419921875;0.0;4123.69482421875;453.0;85911;;;Calculated values ==>;1550085517.872;355.76;290.96000000000004;287.86;287.76000000000005;286.66;277.46000000000004;273.4187578820637;294.26000000000005;255.56000000000003;266.56;254.26000000000002;307.36;307.76000000000005;266.96000000000004;285.26000000000005;298.76000000000005;296.36;300.96000000000004;291.06;294.56;294.06;;318.46000000000004;255.66000000000003;241.71165711629368;263.43189868330234;273.4187578820637;294.76000000000005;5390000.0;3510000.0;3700000.0;1360000.0;3560000.0;2670000.0;5390000.0;0.05483333333333333;0.014166666666666666;0.07683333333333334;0.08716666666666667;0.022833333333333334;0.07766666666666666;;10535.419921875;0.0;4123.69482421875;32264.302734375;518454.84916203946;414232.6788787524;237991.80114206765;237667.50295076898;234183.95861406074;430735.4089219946;459535.626603062;439663.9878803337;450225.65801902005;488700.8082271669;489134.3376328464;440235.91632096644;463759.9953356652;467592.11455659237;465211.60993853054;439878.63174742437;414588.01422556024;459947.6112961071;459260.26013809856;;190246.288480595;451680.9531455055;201236.47107295613;212042.2226168795;273.4187578820637;4555049.924964691;1693478.266056014;295011.52484260517;0.0;0;265;278;0;0;0;0;4;106;102;1943814687899.5308;712548473745.3334;1359623899734.4731;18319.180874700174;21830.41068732389;358.2837482264085;19200.600914148014;3647717.8998876414;1533613.065669342;108416.68690791632;1632428.4710560932;4.073129739318614;0.33818236404116025
8839;2019-02-13 20:19:37.852;812;182;150;148;138;43;211;-177;-45;-186;361;365;-50;125;255;234;277;183;216;214;209;-178;550;351;370;135;356;267;550;371.0;108.0;448.0;515.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32445.876953125;10829.611328125;0.0;4126.16552734375;459.0;85912;;;Calculated values ==>;1550085577.852;354.36;291.36;288.16;287.96000000000004;286.96000000000004;277.46000000000004;273.4187578820637;294.26000000000005;255.46000000000004;268.66;254.56000000000003;309.26000000000005;309.66;268.16;285.66;298.66;296.56;300.86;291.46000000000004;294.56;294.06;;319.06;255.36;241.49495122638035;263.43189868330234;273.4187578820637;294.76000000000005;5500000.0;3510000.0;3700000.0;1350000.0;3560000.0;2670000.0;5500000.0;0.06183333333333333;0.018000000000000002;0.07466666666666667;0.08583333333333334;0.022833333333333334;0.08466666666666667;;10829.611328125;0.0;4126.16552734375;32445.876953125;515859.2550797378;249900.0529853814;238618.936610542;237972.31005525356;234814.12801345368;430735.4089219946;459535.626603062;442628.04022893263;450713.59164668014;490756.0284970474;491187.43122448516;441930.6955589807;464234.8699415862;467463.62394289;465470.6628459295;437267.1257560916;411439.0319898053;459947.6112961071;459260.26013809856;;192753.74022246967;451543.01873345184;200976.99755448097;211128.4653707809;273.4187578820637;4555588.996711759;1693656.2486358448;295080.2507626113;0.0;0;265;278;0;0;0;0;4;106;102;1944036613899.6013;712629746645.3593;1359784046334.5242;18043.277853025724;21506.91681786167;464.90568779315396;21008.491956966227;3648020.8193703056;1533974.089683868;108423.544533248;1632763.435138201;4.080268976019979;0.3244701155866927
8840;2019-02-13 20:20:37.863;800;188;151;150;142;44;211;-178;-21;-193;375;377;-30;126;255;234;278;190;216;214;209;-180;553;356;370;135;361;266;554;-2.0;83.0;455.0;532.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32554.689453125;10895.8798828125;0.0;4098.40087890625;463.0;85913;;;Calculated values ==>;1550085637.863;353.16;291.96000000000004;288.26000000000005;288.16;287.36;277.56;273.955091788801;294.26000000000005;255.36;271.06;253.86;310.66;310.86;270.16;285.76000000000005;298.66;296.56;300.96000000000004;292.16;294.56;294.06;;319.46000000000004;255.16000000000003;241.49495122638035;263.299902668528;273.955091788801;294.76000000000005;5530000.0;3560000.0;3700000.0;1350000.0;3610000.0;2660000.0;5540000.0;0.0;0.013833333333333333;0.07583333333333334;0.08866666666666667;0.022833333333333334;0.022833333333333334;;10895.8798828125;0.0;4098.40087890625;32554.689453125;514145.83446657;411644.6103821836;238817.14559756604;238493.40521355058;235949.30615539083;430412.23801567365;459535.626603062;446103.78036682965;449985.4480900186;492370.39522785775;492585.1800227594;444889.2499327207;464500.18594815786;466754.22869122244;464742.0383762814;436807.7707599441;412420.9545810112;459947.6112961071;459260.26013809856;;194425.4183739577;451335.9301625788;202700.1782269703;238817.14559756604;273.95509178880104;4556130.767404158;1693837.327587411;295148.8013812128;0.0;0;265;278;0;0;0;0;4;106;102;1944258654599.2979;712710761495.2485;1359943975649.3057;18458.106495606;22045.703338290623;337.35095714190516;5033.451115342159;3648325.053338799;1534337.0947233983;108430.23123094987;1632980.4911164755;3.0594739844742116;0.34771750006698
8841;2019-02-13 20:21:37.853;794;191;150;149;144;46;211;-176;-5;-236;383;383;-14;129;257;233;278;193;216;214;209;-178;556;358;370;135;363;266;556;-2.0;83.0;465.0;505.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32537.759765625;10930.623046875;0.0;4080.15185546875;466.0;85914;;;Calculated values ==>;1550085697.853;352.56000000000006;292.26000000000005;288.16;288.06;287.56;277.76000000000005;274.1680685717883;294.26000000000005;255.56000000000003;272.66;249.56000000000003;311.46000000000004;311.46000000000004;271.76000000000005;286.06;298.86;296.46000000000004;300.96000000000004;292.46000000000004;294.56;294.06;;319.76000000000005;255.36;241.49495122638035;263.299902668528;274.1680685717883;294.76000000000005;5560000.0;3579999.9999999995;3700000.0;1350000.0;3629999.9999999995;2660000.0;5560000.0;0.0;0.013833333333333333;0.0775;0.08416666666666667;0.022833333333333334;0.022833333333333334;;10930.623046875;0.0;4080.15185546875;32537.759765625;513156.8269692622;411946.55931517074;238431.2628352162;238109.62130095647;236520.27047518914;430280.9020939914;459535.626603062;448230.82822056;445458.8322682603;493228.92804613063;493228.92804613063;447039.24340146314;464854.67226423114;466728.8912336129;464317.31521373475;436126.78322159586;412715.6717894541;459947.6112961071;459260.26013809856;;195679.20071851107;451543.01873345184;205663.96328041;238431.2628352162;274.1680685717883;4556673.114074888;1694019.1847972665;295216.9446282424;0.0;0;265;278;0;0;0;0;4;106;102;1944480617599.3333;712791747995.2614;1360103549049.331;18798.932032861623;20694.82050063102;323.8537081446274;5042.26210508248;3648635.4769140324;1534693.2063936072;108435.74035148832;1633064.4413992795;2.9885111620530282;0.333498280024432
8842;2019-02-13 20:22:37.853;791;193;148;147;143;48;211;-175;5;-251;385;383;-1;134;258;233;278;194;215;214;209;-178;555;359;370;136;365;267;555;-1.0;86.0;474.0;528.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32556.96484375;10946.4140625;0.0;4103.9423828125;468.0;85915;;;Calculated values ==>;1550085757.853;352.26;292.46000000000004;287.96000000000004;287.86;287.46000000000004;277.96000000000004;274.27422755570615;294.26000000000005;255.66000000000003;273.66;248.06000000000003;311.66;311.46000000000004;273.06;286.56;298.96000000000004;296.46000000000004;300.96000000000004;292.56;294.56;294.06;;319.96000000000004;255.36;241.71165711629368;263.43189868330234;274.27422755570615;294.66;5550000.0;3590000.0;3700000.0;1360000.0;3650000.0;2670000.0;5550000.0;0.0;0.014333333333333333;0.079;0.08800000000000001;0.022833333333333334;0.022833333333333334;;10946.4140625;0.0;4103.9423828125;32556.96484375;512873.6519007578;413134.7333990844;237819.52755278748;237500.0697741863;236234.50199747342;430214.79039162316;459535.626603062;449357.9646112709;443660.4843126936;493338.13562248915;493123.52571617044;448571.260001603;465299.12867026875;466573.67930157646;464169.8927984072;436354.73382142355;413506.49496626557;459947.6112961071;459260.26013809856;;196515.0671798046;451369.85395287507;206820.50348481964;237819.52755278748;274.27422755570615;4557215.570113299;1694201.4934398446;295285.14541356143;0.0;0;265;278;0;0;0;0;4;106;102;1944702617599.3333;712873047995.2614;1360263449049.331;19160.45942898965;21520.34284118888;327.4914235905977;5056.230060697936;3648951.8051762143;1535044.9994214557;108441.16822758611;1633148.595500661;3.060693208287041;0.3428915134438142
8843;2019-02-13 20:23:37.824;790;200;146;146;141;50;211;-175;11;-253;376;370;5;101;260;231;278;202;215;213;209;-179;576;366;370;136;371;241;570;-2.0;111.0;518.0;494.0;137.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40752.66796875;19816.1484375;0.0;3664.31127929688;464.0;85916;;;Calculated values ==>;1550085817.824;352.16;293.16;287.76000000000005;287.76000000000005;287.26000000000005;278.16;275.0112864084945;294.26000000000005;255.66000000000003;274.26000000000005;247.86;310.76000000000005;310.16;273.66;283.26000000000005;299.16;296.26000000000005;300.96000000000004;293.36;294.46000000000004;294.06;;319.56;255.26000000000002;241.71165711629368;259.87524604437704;275.0112864084945;294.66;5760000.0;3660000.0;3700000.0;1360000.0;3710000.0;2410000.0;5700000.0;0.0;0.018500000000000003;0.08633333333333333;0.08233333333333334;0.022833333333333334;0.022833333333333334;;19816.1484375;0.0;3664.31127929688;40752.66796875;510947.34793726215;409312.6207987806;236748.43304263309;236748.43304263309;235199.95215701463;429743.705733735;459535.626603062;454670.6115906795;443445.0175510017;495097.0172147919;494468.939806752;453942.650543536;465238.3947821165;465975.3071618649;462862.4135483707;431347.47470617417;410160.8172457533;459810.4239576509;459260.26013809856;;194843.3435325042;451266.0647534931;208399.78385065406;236748.43304263309;275.0112864084945;4557826.188444714;1694457.7242223916;295349.84957189887;0.0;0;265;279;0;0;0;0;4;106;102;1944924510299.171;712954608555.2017;1360415775389.2197;21261.38146155553;19995.99046100042;391.9531630177859;5080.686718679795;3649288.4910398633;1535390.8016468228;108447.16070137388;1633233.028977846;1.9901659664195142;0.21556308951720776
8844;2019-02-13 20:24:37.884;802;198;144;143;134;50;211;-180;14;-255;347;340;9;91;261;230;278;199;215;213;209;-182;541;362;370;135;367;244;542;0.0;82.0;427.0;450.0;137.0;0;99;99;1;0;0;0;0;0;0;1;1;1;0;0;31951.28125;10720.2197265625;0.0;3750.16357421875;453.0;85917;;;Calculated values ==>;1550085877.884;353.36;292.96000000000004;287.56;287.46000000000004;286.56;278.16;274.5913991737795;294.26000000000005;255.16000000000003;274.56;247.66000000000003;307.86;307.16;274.06;282.26000000000005;299.26000000000005;296.16;300.96000000000004;293.06;294.46000000000004;294.06;;318.46000000000004;254.96000000000004;241.49495122638035;260.2995467637923;274.5913991737795;294.66;5410000.0;3620000.0000000005;3700000.0;1350000.0;3670000.0000000005;2440000.0;5420000.0;0.0;0.013666666666666666;0.07116666666666666;0.075;0.022833333333333334;0.022833333333333334;;10720.2197265625;0.0;3750.16357421875;31951.28125;515396.7549903282;419695.32558364753;236932.22618508156;236613.01508633554;233793.83798212628;430014.67791919125;459535.626603062;454529.8230529916;443425.911484777;491734.1434809982;490994.65774956293;453920.22372794116;463649.4771651441;466679.6862573168;463328.15220803814;439450.15531729383;419998.966097155;459810.4239576509;459260.26013809856;;190246.288480595;451128.66390414373;207493.77092242514;236932.22618508156;274.5913991737795;4558432.660556277;1694712.4484275954;295411.69864982186;0.0;0;265;279;0;0;0;0;4;106;102;1945146732299.8413;713035989855.4471;1360561420889.6592;17580.73237662531;18272.616973628894;265.83291934189725;5076.490108593888;3649612.4990071077;1535710.0256148032;108452.64773362745;1633317.7567614692;2.84689572638797;0.3091415018592391
8845;2019-02-13 20:25:37.855;814;183;145;143;131;46;211;-166;21;-240;329;327;15;124;259;231;278;183;215;213;209;-166;535;355;370;135;360;262;535;0.0;110.0;679.0;478.0;137.0;0;99;99;1;0;0;0;0;0;0;1;1;1;0;0;31959.2421875;10452.001953125;0.0;4037.55004882812;457.0;85918;;;Calculated values ==>;1550085937.855;354.56000000000006;291.46000000000004;287.66;287.46000000000004;286.26000000000005;277.76000000000005;273.8482719121499;294.26000000000005;256.56;275.26000000000005;249.16000000000003;306.06;305.86;274.66;285.56;299.06;296.26000000000005;300.96000000000004;291.46000000000004;294.46000000000004;294.06;;318.86;256.56;241.49495122638035;262.7682575881327;273.8482719121499;294.66;5350000.0;3550000.0;3700000.0;1350000.0;3600000.0;2620000.0;5350000.0;0.0;0.018333333333333333;0.11316666666666667;0.07966666666666668;0.022833333333333334;0.022833333333333334;;10452.001953125;0.0;4037.55004882812;31959.2421875;517341.5387651579;417471.17115073255;237468.4357524217;236823.4098324997;233056.5130745862;430477.46260093397;459535.626603062;452311.47088057286;445032.64230869204;487846.9142342383;487630.4741465073;451548.5107667386;464849.52276744373;467413.82886276924;464496.52518415696;440726.0011220512;417471.17115073255;459810.4239576509;459260.26013809856;;191917.91438739494;452781.91003012506;204911.2606673213;237468.4357524217;273.8482719121499;4558964.990833814;1694888.7983311266;295476.56489611993;0.0;0;265;279;0;0;0;0;4;106;102;1945368624999.679;713116950705.388;1360713147519.548;27997.4571224663;19747.0283992367;426.3385494741754;5064.246656806288;3649992.133673837;1536026.702857996;108458.41304128384;1633402.2220564848;3.674031517386296;0.3829675827967922
8846;2019-02-13 20:26:37.865;811;179;148;146;134;44;211;-170;31;-238;335;338;28;138;256;233;277;181;215;213;209;-170;542;351;370;135;356;267;542;253.0;114.0;673.0;441.0;137.0;0;99;99;1;0;0;0;0;0;0;1;1;1;0;0;32151.841796875;10585.2216796875;0.0;4121.4853515625;464.0;85919;;;Calculated values ==>;1550085997.865;354.26;291.06;287.96000000000004;287.76000000000005;286.56;277.56;273.4187578820637;294.26000000000005;256.16;276.26000000000005;249.36;306.66;306.96000000000004;275.96000000000004;286.96000000000004;298.76000000000005;296.46000000000004;300.86;291.26000000000005;294.46000000000004;294.06;;319.56;256.16;241.49495122638035;263.43189868330234;273.4187578820637;294.66;5420000.0;3510000.0;3700000.0;1350000.0;3560000.0;2670000.0;5420000.0;0.042166666666666665;0.019;0.11216666666666668;0.0735;0.022833333333333334;0.065;;10585.2216796875;0.0;4121.4853515625;32151.841796875;516402.11783159093;413358.91634138394;238222.06933032448;237574.4984158054;233793.83798212628;430735.4089219946;459535.626603062;452711.2032532543;445245.8537234849;487941.0031973975;488266.8115682588;452328.65360515594;465770.31201637554;467592.11455659237;465341.18827288446;439028.7016665379;414087.16301823244;459810.4239576509;459260.26013809856;;194843.3435325042;452369.628905784;202954.95154431456;215343.65702298982;273.4187578820637;4559499.338910105;1695064.1377464049;295544.56818977266;0.0;0;265;279;0;0;0;0;4;106;102;1945590661999.6436;713197964205.3751;1360871873969.523;28014.326233352742;18331.978786068;473.88923431780375;15854.579202482068;3650458.9763292046;1536344.080805333;108465.91618979728;1633576.5746592092;4.261645609927783;0.34971614804469975
8847;2019-02-13 20:27:37.865;801;183;151;150;138;43;211;-172;40;-217;347;350;36;145;255;234;277;184;215;213;209;-174;549;351;370;135;356;268;549;325.0;83.0;683.0;469.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32447.779296875;10826.837890625;0.0;4129.99072265625;468.0;85920;;;Calculated values ==>;1550086057.865;353.26;291.46000000000004;288.26000000000005;288.16;286.96000000000004;277.46000000000004;273.4187578820637;294.26000000000005;255.96000000000004;277.16;251.46000000000004;307.86;308.16;276.76000000000005;287.66;298.66;296.56;300.86;291.56;294.46000000000004;294.06;;319.96000000000004;255.76000000000002;241.49495122638035;263.56353331371673;273.4187578820637;294.66;5490000.0;3510000.0;3700000.0;1350000.0;3560000.0;2680000.0;5490000.0;0.05416666666666667;0.013833333333333333;0.11383333333333333;0.07816666666666668;0.022833333333333334;0.077;;10826.837890625;0.0;4129.99072265625;32447.779296875;514604.67570262944;411880.1009978568;238976.33335390146;238650.58332190322;234841.4839959749;430735.4089219946;459535.626603062;453681.57950494776;447470.9183812573;489132.85857024585;489457.98740304715;453174.1695212009;466449.47765752365;467463.62394289;465470.6628459295;437490.42613181996;412266.7878282398;459810.4239576509;459260.26013809856;;196515.0671798046;451956.6693963439;202081.17683868614;213021.94835943182;273.4187578820637;4560037.669085886;1695242.5715761574;295613.3304903912;0.0;0;265;279;0;0;0;0;4;106;102;1945812661999.6436;713278964205.3751;1361032373969.523;28640.512503509446;19531.934334923582;348.926996532859;18960.35000695734;3650931.0999853453;1536659.6134146748;108472.77299172104;1633866.6990692879;4.511766871621522;0.3579615369395755
8848;2019-02-13 20:28:37.876;793;188;152;151;143;45;211;-175;34;-225;358;360;35;149;256;234;277;189;215;213;209;-177;555;356;370;134;361;268;555;-2.0;84.0;438.0;440.0;137.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32593.998046875;10932.703125;0.0;4132.85986328125;469.0;85921;;;Calculated values ==>;1550086117.876;352.46000000000004;291.96000000000004;288.36;288.26000000000005;287.46000000000004;277.66;273.955091788801;294.26000000000005;255.66000000000003;276.56;250.66000000000003;308.96000000000004;309.16;276.66;288.06;298.76000000000005;296.56;300.86;292.06;294.46000000000004;294.06;;320.06;255.46000000000004;241.2770596917726;263.56353331371673;273.955091788801;294.66;5550000.0;3560000.0;3700000.0;1340000.0;3610000.0;2680000.0;5550000.0;0.0;0.014;0.073;0.07333333333333333;0.022833333333333334;0.022833333333333334;;10932.703125;0.0;4132.85986328125;32593.998046875;513119.15113305603;411202.0240501036;239110.32063687078;238785.6286572915;236234.50199747342;430412.23801567365;459535.626603062;452919.762561323;446812.2781299166;490323.74577674223;490539.9054129725;453047.0251066525;466918.5770735903;466883.92173941486;464742.0383762814;436136.66255876067;411599.12119771366;459810.4239576509;459260.26013809856;;196933.003932529;451818.91694565275;204481.28054195497;239110.32063687078;273.955091788801;4560579.783265726;1695423.9343281162;295682.2002023127;0.0;0;265;279;0;0;0;0;4;106;102;1946034702699.34;713359679000.2648;1361193203449.3032;18136.009187413867;18138.09333627117;343.5255790546582;5026.7569519447015;3651320.975796367;1536973.5878629368;108478.5444877567;1634066.6282739744;2.764210344285009;0.2983246889416514
8849;2019-02-13 20:29:37.866;790;193;152;152;146;47;211;-174;12;-245;366;367;17;139;257;234;277;195;215;213;209;-177;581;360;370;133;365;251;576;-2.0;82.0;493.0;432.0;137.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;41057.890625;19916.373046875;0.0;3849.68920898438;470.0;85922;;;Calculated values ==>;1550086177.866;352.16;292.46000000000004;288.36;288.36;287.76000000000005;277.86;274.38016830617;294.26000000000005;255.76000000000002;274.36;248.66000000000003;309.76000000000005;309.86;274.86;287.06;298.86;296.56;300.86;292.66;294.46000000000004;294.06;;320.16;255.46000000000004;241.05796691057077;261.27494424493943;274.38016830617;294.66;5810000.0;3600000.0;3700000.0;1330000.0;3650000.0;2510000.0;5760000.0;0.0;0.013666666666666666;0.08216666666666667;0.07200000000000001;0.022833333333333334;0.022833333333333334;;19916.373046875;0.0;3849.68920898438;41057.890625;510514.6382006116;252850.0186367218;238463.80856038243;238463.80856038243;236580.54397150784;430148.3826014536;459535.626603062;453091.18828355055;444883.0171619709;492999.3485220662;493105.2629901239;453710.40078017523;468156.7931448628;466443.21093673893;464153.9787801302;429830.1549566153;253650.9047824938;459810.4239576509;459260.26013809856;;197350.94305643384;451990.86232966173;206339.01587514952;238463.80856038243;274.38016830617005;4561193.4467104655;1695680.9671169836;295748.71035771846;0.0;0;265;280;0;0;0;0;4;106;102;1946256665699.3755;713439765650.2775;1361348877499.328;20274.80349955695;17686.932944724882;2407.7830857129934;5041.518977691185;3651641.0125537915;1537272.0799916782;108501.4682387047;1634150.5165896849;1.9107514748889545;0.19274939108536937
8850;2019-02-13 20:30:37.867;797;202;148;148;143;50;211;-168;8;-236;357;352;8;99;260;229;277;204;215;213;209;-171;564;366;370;133;371;236;560;0.0;111.0;344.0;448.0;137.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;40290.09765625;19455.2109375;0.0;3616.48486328125;460.0;85923;;;Calculated values ==>;1550086237.867;352.86;293.36;287.96000000000004;287.96000000000004;287.46000000000004;278.16;275.0112864084945;294.26000000000005;256.36;273.96000000000004;249.56000000000003;308.86;308.36;273.96000000000004;283.06;299.16;296.06;300.86;293.56;294.46000000000004;294.06;;319.16;256.06;241.05796691057077;259.15941142434775;275.0112864084945;294.66;5640000.0;3660000.0;3700000.0;1330000.0;3710000.0;2360000.0;5600000.0;0.0;0.018500000000000003;0.05733333333333333;0.07466666666666667;0.022833333333333334;0.022833333333333334;;19455.2109375;0.0;3616.48486328125;40290.09765625;512845.24797898775;414404.58187013806;237669.19697492998;237669.19697492998;236092.93299016956;429743.705733735;459535.626603062;455146.5014009852;445837.41317414696;493631.6677907963;493109.1426105685;455146.5014009852;465733.0991490429;465975.3071618649;462594.7164123007;434039.6399104078;415116.5405843715;459810.4239576509;459260.26013809856;;193171.6564234249;452607.6978580252;208411.6559223563;237669.19697492998;275.0112864084945;4561871.357913015;1696009.0691193696;295810.92951212806;0.0;0;265;280;0;0;0;0;4;106;102;1946478669399.9895;713519566980.4982;1361494979934.732;14146.131140774722;18233.304464529945;350.0773375316714;5059.662608892349;3651927.858457273;1537571.4202931717;108524.45079199814;1634234.694506081;1.637901950425728;0.1818775772312471
8851;2019-02-13 20:31:37.867;813;189;144;143;135;50;210;-181;18;-257;340;337;13;117;260;228;277;190;215;213;209;-180;535;358;370;132;363;254;535;-2.0;86.0;312.0;409.0;137.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;31985.703125;10586.583984375;0.0;3918.3076171875;456.0;85924;;;Calculated values ==>;1550086297.867;354.46000000000004;292.06;287.56;287.46000000000004;286.66;278.16;274.1680685717883;294.16;255.06000000000003;274.96000000000004;247.46000000000004;307.16;306.86;274.46000000000004;284.86;299.16;295.96000000000004;300.86;292.16;294.46000000000004;294.06;;318.76000000000005;255.16000000000003;240.83765695389522;261.6868853414304;274.1680685717883;294.66;5350000.0;3579999.9999999995;3700000.0;1320000.0;3629999.9999999995;2540000.0;5350000.0;0.0;0.014333333333333333;0.052000000000000005;0.06816666666666667;0.022833333333333334;0.022833333333333334;;10586.583984375;0.0;3918.3076171875;31985.703125;517221.40329620417;419355.24949950585;237145.25766454486;236823.4098324997;234293.64010881807;430280.9020939914;459398.01492848864;453320.57175257156;443798.4166184821;489911.00522678735;489590.18119045993;452696.9722455791;465196.1232792173;467118.51372002246;463659.26402989647;440525.809356994;419659.9290216172;459810.4239576509;459260.26013809856;;191500.00471740507;451854.13518630783;207066.17171729598;237145.25766454486;274.1680685717883;4562473.656252859;1696259.4174103853;295873.7194494653;0.0;0;265;280;0;0;0;0;4;106;102;1946700669399.9895;713599066980.4982;1361641979934.732;12805.228801834332;16686.37950980431;299.07761814040043;5071.62588981281;3652152.4531234615;1537862.4176596245;108529.86041662874;1634319.121910237;2.4034865462790775;0.26353493428944963
8852;2019-02-13 20:32:37.847;818;181;145;144;133;46;210;-188;28;-260;339;339;23;136;258;230;277;182;215;213;209;-185;541;353;370;132;358;260;541;-2.0;109.0;324.0;418.0;137.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32126.322265625;10695.208984375;0.0;3996.4736328125;463.0;85925;;;Calculated values ==>;1550086357.847;354.96000000000004;291.26000000000005;287.66;287.56;286.46000000000004;277.76000000000005;273.6339639331285;294.16;254.36;275.96000000000004;247.16000000000003;307.06;307.06;275.46000000000004;286.76000000000005;298.96000000000004;296.16;300.86;291.36;294.46000000000004;294.06;;319.46000000000004;254.66000000000003;240.83765695389522;262.5002047102346;273.6339639331285;294.66;5410000.0;3529999.9999999995;3700000.0;1320000.0;3579999.9999999995;2600000.0;5410000.0;0.0;0.018166666666666668;0.054000000000000006;0.06966666666666667;0.022833333333333334;0.022833333333333334;;10695.208984375;0.0;3996.4736328125;32126.322265625;517329.2049939515;414492.11232454475;237283.22576947167;236962.36192616646;233512.63042666874;430607.02586249536;459398.01492848864;453539.8955796625;443478.1259176772;489147.3084305769;489147.3084305769;452911.8615402216;466540.5182392082;467567.2557015158;464659.4996513457;439245.0231473731;414844.9632653101;459810.4239576509;459260.26013809856;;194425.4183739577;451339.6254172543;205612.57286945204;237283.22576947167;273.6339639331285;4563007.745040202;1696436.706568385;295939.6539741373;0.0;0;265;280;0;0;0;0;4;106;102;1946922595399.178;713678240580.2086;1361796128534.1682;13388.075426351368;17118.984660830225;443.2677545241447;5068.4756180836475;3652370.65789872;1538144.035122894;108536.04456597452;1634403.5945888786;2.4516459004941833;0.2683958579608545
8853;2019-02-13 20:33:37.858;813;182;147;146;135;45;210;-186;38;-259;341;342;31;143;256;232;277;184;215;213;209;-185;548;353;370;132;358;260;548;135.0;81.0;281.0;411.0;137.0;0;90;100;1;0;0;0;0;0;0;1;1;1;0;0;32387.546875;10865.041015625;0.0;4004.68603515625;469.0;85926;;;Calculated values ==>;1550086417.858;354.46000000000004;291.36;287.86;287.76000000000005;286.66;277.66;273.6339639331285;294.16;254.56000000000003;276.96000000000004;247.26000000000002;307.26000000000005;307.36;276.26000000000005;287.46000000000004;298.76000000000005;296.36;300.86;291.56;294.46000000000004;294.06;;320.06;254.66000000000003;240.83765695389522;262.5002047102346;273.6339639331285;294.66;5480000.0;3529999.9999999995;3700000.0;1320000.0;3579999.9999999995;2600000.0;5480000.0;0.022500000000000003;0.013500000000000002;0.04683333333333333;0.0685;0.022833333333333334;0.04533333333333334;;10865.041015625;0.0;4004.68603515625;32387.546875;516146.73190352943;411928.78642337635;237712.02613505756;237391.22603931275;233941.8836566793;430607.02586249536;459398.01492848864;454787.762694457;443584.949795068;489362.5698046966;489470.1594831512;453915.3865095028;467352.77701587626;467309.61631303944;464919.9936635114;437712.82013004995;412695.35991861223;459810.4239576509;459260.26013809856;;196933.003932529;451339.6254172543;205037.7531415399;221495.01564195135;273.6339639331285;4563545.459180631;1696616.4082581243;296006.3425288715;0.0;0;265;280;0;0;0;0;4;106;102;1947144636099.7566;713757455100.415;1361952157134.575;11696.625447394952;16871.678250886438;337.73571285440926;10778.69108382534;3652579.7353970613;1538427.342578076;108542.55412141938;1634535.6785226879;2.6688270981326534;0.2475917459138953
8854;2019-02-13 20:34:37.878;808;187;149;148;138;45;210;-189;46;-259;343;344;39;146;256;233;277;188;215;213;209;-189;552;354;370;132;359;259;553;86.0;108.0;238.0;438.0;137.0;0;88;100;1;0;0;0;0;0;0;1;1;1;0;0;32386.86328125;10908.7353515625;0.0;3970.45751953125;472.0;85927;;;Calculated values ==>;1550086477.878;353.96000000000004;291.86;288.06;287.96000000000004;286.96000000000004;277.66;273.7412296467126;294.16;254.26000000000002;277.76000000000005;247.26000000000002;307.46000000000004;307.56;277.06;287.76000000000005;298.76000000000005;296.46000000000004;300.86;291.96000000000004;294.46000000000004;294.06;;320.36;254.26000000000002;240.83765695389522;262.3656120759269;273.7412296467126;294.66;5520000.0;3540000.0;3700000.0;1320000.0;3590000.0;2590000.0;5530000.0;0.014333333333333333;0.018000000000000002;0.03966666666666666;0.073;0.022833333333333334;0.03716666666666667;;10908.7353515625;0.0;3970.45751953125;32386.86328125;515205.95244861115;411690.63993804477;238201.8307086709;237880.34181056917;234732.54511346918;430542.39183029096;459398.01492848864;455943.9796757489;443584.949795068;489687.0081583619;489794.4221297373;455079.5801925144;467840.41059096885;467167.9790832604;464904.1018876158;436817.7646646179;412080.6298862991;459810.4239576509;459260.26013809856;;198186.82848740023;450927.24720695685;205667.3242189809;225654.89098618954;273.7412296467126;4564085.425860679;1696797.916877172;296072.8242116493;0.0;0;265;280;0;0;0;0;4;106;102;1947366710099.686;713836681500.3899;1362107909034.5254;9927.640666451796;17903.974378122242;445.2684260097386;8682.33288681262;3652759.997682025;1538717.2362822609;108549.08133091933;1634697.9077807916;2.4839530394957214;0.2521933932206734
8855;2019-02-13 20:35:37.869;806;189;150;149;141;45;210;-188;51;-261;343;343;44;149;257;233;277;191;215;213;209;-189;551;357;370;132;362;259;551;-1.0;85.0;291.0;433.0;137.0;0;87;100;1;0;0;0;0;0;0;1;1;1;0;0;32434.12109375;10918.083984375;0.0;3958.74340820312;474.0;85928;;;Calculated values ==>;1550086537.869;353.76;292.06;288.16;288.06;287.26000000000005;277.66;274.0616903277293;294.16;254.36;278.26000000000005;247.06000000000003;307.46000000000004;307.46000000000004;277.56;288.06;298.86;296.46000000000004;300.86;292.26000000000005;294.46000000000004;294.06;;320.56;254.26000000000002;240.83765695389522;262.3656120759269;274.0616903277293;294.66;5510000.0;3570000.0000000005;3700000.0;1320000.0;3620000.0000000005;2590000.0;5510000.0;0.0;0.014166666666666666;0.0485;0.07216666666666667;0.022833333333333334;0.022833333333333334;;10918.083984375;0.0;3958.74340820312;32434.12109375;515045.98610177607;413307.47646805906;238587.39616456104;238263.81101797207;235720.9183327416;430346.717906069;459398.01492848864;456558.4414111819;443371.2413604828;489687.0081583619;489687.0081583619;455697.50911575207;468186.4277421677;466871.3337883854;464464.4457187545;437042.90874847426;414040.76927589084;459810.4239576509;459260.26013809856;;199022.72361097817;450927.24720695685;206753.47536907726;238587.39616456104;274.0616903277293;4564625.519703673;1696979.7797545898;296138.89097447664;0.0;0;265;280;0;0;0;0;4;106;102;1947588676799.4531;713915869620.3068;1362263285724.3623;12115.540853042074;17621.20720096698;325.8636425282652;5038.697060729107;3652943.663307185;1539013.235055299;108555.50646756866;1634812.2325456138;2.3594619895084668;0.2642118691813142
8856;2019-02-13 20:36:37.849;807;190;150;149;143;47;210;-185;56;-261;341;341;48;151;258;233;277;191;215;213;209;-187;553;358;370;132;363;260;553;-1.0;83.0;261.0;454.0;137.0;0;86;100;1;0;0;0;0;0;0;1;1;1;0;0;32425.75390625;10956.2275390625;0.0;3968.2705078125;477.0;85929;;;Calculated values ==>;1550086597.849;353.86;292.16;288.16;288.06;287.46000000000004;277.86;274.1680685717883;294.16;254.66000000000003;278.76000000000005;247.06000000000003;307.26000000000005;307.26000000000005;277.96000000000004;288.26000000000005;298.96000000000004;296.46000000000004;300.86;292.26000000000005;294.46000000000004;294.06;;320.86;254.46000000000004;240.83765695389522;262.5002047102346;274.1680685717883;294.66;5530000.0;3579999.9999999995;3700000.0;1320000.0;3629999.9999999995;2600000.0;5530000.0;0.0;0.013833333333333333;0.0435;0.07566666666666667;0.022833333333333334;0.022833333333333334;;10956.2275390625;0.0;3968.2705078125;32425.75390625;515000.42348436057;412845.1473663945;238524.6311786081;238201.8307086709;236291.73966089974;430280.9020939914;459398.01492848864;457008.00341949763;443371.2413604828;489362.5698046966;489362.5698046966;456025.1943148685;468277.38984098437;466858.86781954044;464317.31521373475;436591.68286531646;413220.0903815756;459810.4239576509;459260.26013809856;;200276.58477070546;451133.5228432422;207425.2002373108;238524.6311786081;274.1680685717883;4565165.838495859;1697162.0049220333;296204.9274043147;0.0;0;265;280;0;0;0;0;4;106;102;1947810602799.5237;713995043220.3319;1362418933824.4119;10856.851938425127;18440.596410515478;323.30702935841555;5040.130194575032;3653135.036101639;1539313.6499138135;108560.91441991756;1634896.1947760256;2.3224154985990704;0.266236870062625
