;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8857;2019-02-13 20:37:37.859;809;191;149;148;142;47;210;-182;59;-261;339;339;51;152;258;234;277;192;215;213;209;-184;555;358;370;133;363;262;555;-1.0;86.0;454.0;454.0;137.0;0;86;100;1;0;0;0;0;0;0;1;1;1;0;0;32448.193359375;10955.486328125;0.0;4003.28637695312;478.0;85930;;;Calculated values ==>;1550086657.859;354.06000000000006;292.26000000000005;288.06;287.96000000000004;287.36;277.86;274.1680685717883;294.16;254.96000000000004;279.06;247.06000000000003;307.06;307.06;278.26000000000005;288.36;298.96000000000004;296.56;300.86;292.36;294.46000000000004;294.06;;320.96000000000004;254.76000000000002;241.05796691057077;262.7682575881327;274.1680685717883;294.66;5550000.0;3579999.9999999995;3700000.0;1330000.0;3629999.9999999995;2620000.0;5550000.0;0.0;0.014333333333333333;0.07566666666666667;0.07566666666666667;0.022833333333333334;0.022833333333333334;;10955.486328125;0.0;4003.28637695312;32448.193359375;515077.041399223;412377.0396431636;238140.2571943137;237819.52755278748;235921.06768909429;430280.9020939914;459398.01492848864;457050.5168863684;443174.6281258087;488927.382875046;488927.382875046;456065.2967693373;468113.50192797504;466858.86781954044;464448.5893172968;436136.66255876067;412758.3114497388;459810.4239576509;459260.26013809856;;200694.54348549087;451269.30121400836;206543.75944830186;238140.2571943137;274.1680685717883;4565706.544825691;1697344.6329705;296271.3681166173;0.0;0;265;280;0;0;0;0;4;106;102;1948032639799.4883;714074556470.3192;1362575559924.387;18955.0113128137;18517.565993605127;335.08969922931345;5048.906733883088;3653383.5097007253;1539621.6859312467;108566.40197376149;1634980.2840963006;2.864979272329107;0.3091394864180915
8858;2019-02-13 20:38:37.850;810;191;147;147;141;48;210;-171;61;-247;338;340;54;154;258;234;277;192;215;213;209;-173;553;358;370;133;364;268;553;-1.0;86.0;453.0;468.0;137.0;0;87;100;1;0;0;0;0;0;0;1;1;1;0;0;32480.455078125;10891.751953125;0.0;4097.83056640625;479.0;85931;;;Calculated values ==>;1550086717.85;354.16;292.26000000000005;287.86;287.86;287.26000000000005;277.96000000000004;274.1680685717883;294.16;256.06;279.26000000000005;248.46000000000004;306.96000000000004;307.16;278.56;288.56;298.96000000000004;296.56;300.86;292.36;294.46000000000004;294.06;;321.06;255.86;241.05796691057077;263.56353331371673;274.1680685717883;294.66;5530000.0;3579999.9999999995;3700000.0;1330000.0;3640000.0;2680000.0;5530000.0;0.0;0.014333333333333333;0.0755;0.078;0.022833333333333334;0.022833333333333334;;10891.751953125;0.0;4097.83056640625;32480.455078125;515366.06237554894;413220.0903815756;237560.14002881784;237560.14002881784;235664.67681815047;430280.9020939914;459398.01492848864;456316.2990030532;444670.30032279016;488155.8969892967;488373.2062988799;455443.32401979016;467503.480835966;466716.40587100666;464448.5893172968;436591.68286531646;413590.4106133878;459810.4239576509;459260.26013809856;;201112.50472608567;452402.2519114501;206425.36247368398;237560.14002881784;274.16806857178835;4566247.5357346255;1697526.6659802715;296338.86729801167;0.0;0;265;280;0;0;0;0;4;106;102;1948254606499.2554;714154344500.2355;1362734536074.2202;18866.765707967377;19186.19737614576;329.68490227764374;5062.152742495243;3653698.6438983465;1539935.8368292942;108571.94093113331;1635064.5302863577;2.8983329370433073;0.31575558998894443
8859;2019-02-13 20:39:37.840;808;191;146;146;139;47;210;-173;63;-254;345;347;56;155;259;235;277;192;215;213;209;-174;571;358;370;132;363;262;565;-1.0;109.0;417.0;490.0;137.0;0;86;1;1;1;0;0;0;0;0;1;1;1;0;0;40846.91015625;19604.46875;0.0;4004.52221679688;478.0;85932;;;Calculated values ==>;1550086777.84;353.96000000000004;292.26000000000005;287.76000000000005;287.76000000000005;287.06;277.86;274.1680685717883;294.16;255.86;279.46000000000004;247.76000000000002;307.66;307.86;278.76000000000005;288.66;299.06;296.66;300.86;292.36;294.46000000000004;294.06;;320.96000000000004;255.76000000000002;240.83765695389522;262.7682575881327;274.1680685717883;294.66;5710000.0;3579999.9999999995;3700000.0;1320000.0;3629999.9999999995;2620000.0;5650000.0;0.0;0.018166666666666668;0.06949999999999999;0.08166666666666668;0.022833333333333334;0.022833333333333334;;19604.46875;0.0;4004.52221679688;40846.91015625;513609.31729205034;252656.8333273466;236890.6847814692;236890.6847814692;234719.21987078554;430280.9020939914;459398.01492848864;457540.8190454173;444118.16865191347;489574.30942923797;489789.73086780956;456681.78964787815;468460.29676815454;466988.7418083223;464579.7527577276;432348.4191566913;253060.78858263494;459810.4239576509;459260.26013809856;;200694.54348549087;452470.1669646005;207008.5278360837;236890.6847814692;274.1680685717883;4566858.495268113;1697780.758796976;296406.3756512813;0.0;0;266;280;0;0;0;0;4;106;102;1948476569499.2908;714233831250.2482;1362893509574.2456;17411.994239048683;20046.03386216221;3257.0586220953574;5077.438637309704;3654000.9165107864;1540262.7176004553;108601.8254789196;1635149.0127984372;1.9396223000388906;0.20170874763439506
8860;2019-02-13 20:40:37.841;800;200;145;145;139;48;210;-167;54;-243;344;342;49;120;260;234;277;202;215;213;209;-171;567;365;370;132;371;243;562;-1.0;86.0;253.0;502.0;137.0;0;85;1;1;1;0;0;0;0;0;1;1;1;0;0;40489.3203125;19555.19921875;0.0;3701.42724609375;469.0;85933;;;Calculated values ==>;1550086837.841;353.16;293.16;287.66;287.66;287.06;277.96000000000004;274.9066339382667;294.16;256.46000000000004;278.56;248.86;307.56;307.36;278.06;285.16;299.16;296.56;300.86;293.36;294.46000000000004;294.06;;320.06;256.06;240.83765695389522;260.1585393101385;274.9066339382667;294.66;5670000.0;3650000.0;3700000.0;1320000.0;3710000.0;2430000.0;5620000.0;0.0;0.014333333333333333;0.042166666666666665;0.08366666666666665;0.022833333333333334;0.022833333333333334;;19555.19921875;0.0;3701.42724609375;40489.3203125;512960.27339237905;412852.2589437246;236662.54266436026;236662.54266436026;234798.8974493224;429811.8947417682;459398.01492848864;459482.35396435135;445286.10231254477;491524.60119275044;491313.5275428448;458891.584256332;467117.1897510374;465975.3071618649;463412.2849837685;433321.60913886956;413600.82212962914;459810.4239576509;459260.26013809856;;196933.003932529;452777.63046111906;209303.36950569056;236662.54266436026;274.9066339382667;4567536.308487259;1698107.0948031275;296470.59296725376;0.0;0;266;280;0;0;0;0;4;106;102;1948698573199.9048;714313032570.4672;1363045012099.6646;10549.21384467353;20370.67983327085;282.66461379911266;5082.647882317025;3654233.930462296;1540599.5291622812;108631.32366426187;1635233.681597458;1.560209354908444;0.18416392840690074
8861;2019-02-13 20:41:37.851;807;195;143;142;134;47;210;-148;14;-194;329;326;18;104;261;232;277;196;215;213;209;-153;557;360;370;133;365;240;552;-1.0;84.0;865.0;507.0;137.0;0;88;1;1;1;0;0;0;0;0;1;1;1;0;0;40147.0625;19270.451171875;0.0;3644.56494140625;456.0;85934;;;Calculated values ==>;1550086897.851;353.86;292.66;287.46000000000004;287.36;286.56;277.86;274.38016830617;294.16;258.36;274.56;253.76000000000002;306.06;305.76000000000005;274.96000000000004;283.56;299.26000000000005;296.36;300.86;292.76000000000005;294.46000000000004;294.06;;318.76000000000005;257.86;241.05796691057077;259.7329541166123;274.38016830617;294.66;5570000.0;3600000.0;3700000.0;1330000.0;3650000.0;2400000.0;5520000.0;0.0;0.014;0.14416666666666667;0.0845;0.022833333333333334;0.022833333333333334;;19270.451171875;0.0;3644.56494140625;40147.0625;514665.1645346832;415068.77947206923;236320.4913731211;236006.0425799679;233530.62442456593;430148.3826014536;459398.01492848864;455200.2775077225;450234.78291225753;490265.55931640725;489948.93157436466;455681.416254086;465725.2040753863;466964.4590515621;463890.26140234835;435677.75862157193;415417.76904301543;459810.4239576509;459260.26013809856;;191500.00471740507;454449.51733437355;204576.94575722408;236320.4913731211;274.38016830617;4568208.390338899;1698430.695814179;296531.8197715735;0.0;0;266;280;0;0;0;0;4;106;102;1948920610199.8694;714392545820.4545;1363189936249.6416;36131.53032736352;21114.232298269133;283.639854099791;5090.458053466986;3654623.0014980347;1540945.294381256;108636.04365469427;1635318.4716095566;2.7326998254609896;0.28043981317399863
8862;2019-02-13 20:42:37.851;818;185;143;142;132;44;210;-141;-5;-139;321;322;3;112;259;234;277;186;215;213;209;-141;532;353;369;133;359;262;532;95.0;111.0;747.0;500.0;137.0;0;88;100;1;0;0;0;0;0;0;1;1;1;0;0;32027.896484375;10438.1767578125;0.0;3999.74853515625;452.0;85935;;;Calculated values ==>;1550086957.851;354.96000000000004;291.66;287.46000000000004;287.36;286.36;277.56;273.6339639331285;294.16;259.06;272.66;259.26000000000005;305.26000000000005;305.36;273.46000000000004;284.36;299.06;296.56;300.86;291.76000000000005;294.46000000000004;294.06;;318.36;259.06;241.05796691057077;262.7682575881327;273.6339639331285;294.66;5320000.0;3529999.9999999995;3690000.0;1330000.0;3590000.0;2620000.0;5320000.0;0.01583333333333333;0.018500000000000003;0.1245;0.08333333333333333;0.022833333333333334;0.03866666666666667;;10438.1767578125;0.0;3999.74853515625;32027.896484375;518067.37132999045;419173.4228377512;236915.0606162982;236593.37660352796;233444.4344611236;430607.02586249536;459555.5943475005;448972.56749355764;455873.548347267;486980.44535369676;487088.8579434948;450009.21155569854;463434.56832810305;467555.0069493674;465180.062080829;441155.55615373026;419478.84795755567;459967.0695638515;459418.15383522364;;189828.38726562503;455670.5496371994;201108.22461552857;222252.77863322437;273.60438466661105;4568809.848330435;1698678.267713593;296595.5223838782;0.0;0;266;280;0;0;0;0;4;106;102;1949142310199.8694;714472345820.4545;1363340536249.6416;30859.11068831462;21213.527085139234;401.0191016292299;9170.394507810639;3655181.256839832;1541298.025709451;108641.74914599201;1635437.3120475672;4.269592073101687;0.41327632583843005
8863;2019-02-13 20:43:37.852;816;178;144;143;133;43;210;-141;1;-113;338;345;7;133;256;235;277;179;215;213;209;-140;539;350;370;132;355;275;539;-2.0;83.0;736.0;474.0;137.0;0;85;100;1;0;0;0;0;0;0;1;1;1;0;0;32260.56640625;10511.3408203125;0.0;4203.81884765625;460.0;85936;;;Calculated values ==>;1550087017.852;354.76;290.96000000000004;287.56;287.46000000000004;286.46000000000004;277.46000000000004;273.3108153835814;294.16;259.06;273.26000000000005;261.86;306.96000000000004;307.66;273.86;286.46000000000004;298.76000000000005;296.66;300.86;291.06;294.46000000000004;294.06;;319.16;259.16;240.83765695389522;264.4750485637546;273.3108153835814;294.66;5390000.0;3500000.0;3700000.0;1320000.0;3550000.0;2750000.0;5390000.0;0.0;0.013833333333333333;0.12266666666666667;0.079;0.022833333333333334;0.022833333333333334;;10511.3408203125;0.0;4203.81884765625;32260.56640625;517252.86544017144;414232.6788787524;237022.92810725642;236702.600710535;233565.73966034778;430799.1582183253;459398.01492848864;447336.4628497428;458656.5395820186;487375.8602238678;488142.1515324294;448141.0472559794;464009.25730148994;467732.97820431984;465744.66450271517;439675.182923606;414588.01422556024;459810.4239576509;459260.26013809856;;193171.6564234249;455934.4732552484;199326.48134321795;237022.92810725642;272.8908222996074;4569345.594449497;1698852.8499361884;296663.8865847034;0.0;0;266;280;0;0;0;0;4;106;102;1949364013894.6016;714551847145.3584;1363501638934.447;30422.557731467048;20272.031361050405;347.0391669896332;5074.419081370896;3655691.9459207226;1541643.744457968;108647.98306878662;1635556.02080578;3.8134854535781004;0.39625382650888075
8864;2019-02-13 20:44:37.882;801;187;148;147;139;43;210;-142;24;-92;367;373;20;119;255;236;277;189;215;213;209;-145;579;355;369;131;360;256;574;-2.0;83.0;1117.0;485.0;137.0;0;80;1;1;0;1;0;0;0;0;1;1;1;0;0;41114.56640625;19839.45703125;0.0;3860.99365234375;462.0;85937;;;Calculated values ==>;1550087077.882;353.26;291.86;287.96000000000004;287.86;287.06;277.46000000000004;273.8482719121499;294.16;258.96000000000004;275.56;263.96000000000004;309.86;310.46000000000004;275.16;285.06;298.66;296.76000000000005;300.86;292.06;294.46000000000004;294.06;;319.36;258.66;240.61611355647437;261.9595390733887;273.8482719121499;294.66;5790000.0;3550000.0;3690000.0;1310000.0;3600000.0;2560000.0;5740000.0;0.0;0.013833333333333333;0.18616666666666667;0.08083333333333333;0.022833333333333334;0.022833333333333334;;19839.45703125;0.0;3860.99365234375;41114.56640625;512061.04509331594;250619.2011449972;237260.66614408448;236947.8583831626;234484.24553931612;430477.46260093397;459555.5943475005;453724.662212683;460909.77518995735;492576.422302311;493214.8063433833;453225.9738641032;465138.2776197057;466896.63142237026;465148.9974776233;430344.09865747724;251387.53756404857;459967.0695638515;459418.15383522364;;194007.49548133422;455590.86179582827;200099.46539097474;237260.66614408448;273.2171438132442;4569957.35961903;1699105.899713155;296731.1269588901;0.0;0;266;281;0;0;0;0;4;106;102;1949585824744.4958;714630786595.3208;1363661018584.371;47216.55747497469;20652.221209392326;2475.56576179243;5072.595968947678;3656339.2620434477;1541984.9504136115;108671.51653736913;1635640.6215437218;3.1820888734117307;0.3044513154420427
8865;2019-02-13 20:45:37.873;795;200;146;146;141;46;210;-132;47;-60;380;381;39;103;259;231;277;202;214;212;208;-133;565;364;369;131;369;247;560;-1.0;85.0;991.0;505.0;137.0;0;78;1;1;0;1;0;0;0;0;1;1;1;0;0;40480.234375;19483.935546875;0.0;3722.63354492188;452.0;85938;;;Calculated values ==>;1550087137.873;352.66;293.16;287.76000000000005;287.76000000000005;287.26000000000005;277.76000000000005;274.8017692304317;294.16;259.96000000000004;277.86;267.16;311.16;311.26000000000005;277.06;283.46000000000004;299.06;296.26000000000005;300.86;293.36;294.36;293.96000000000004;;318.36;259.86;240.61611355647437;260.72004837742526;274.8017692304317;294.56;5650000.0;3640000.0;3690000.0;1310000.0;3690000.0;2470000.0;5600000.0;0.0;0.014166666666666666;0.16516666666666666;0.08416666666666667;0.022833333333333334;0.022833333333333334;;19483.935546875;0.0;3722.63354492188;40480.234375;512513.0795001236;413676.2678672713;237035.1375840839;237035.1375840839;235470.4822386457;429879.7862731237;459555.5943475005;458017.21189582633;464082.7038591941;494895.48019273917;495000.65319111216;457057.75920314965;464594.51877627434;466131.45889241673;463162.2360548347;433801.397292841;414404.58187013806;459830.0513877017;459280.5708841072;;189828.38726562503;456802.91959280835;201604.81598085712;237035.1375840839;273.8476152327307;4570637.214297992;1699433.5454967218;296794.31437260035;0.0;0;266;281;0;0;0;0;4;106;102;1949807191534.2637;714709374805.2384;1363811895949.213;42350.78072528908;21479.173720672563;274.7882184882915;5074.604060350533;3657085.544568494;1542335.99270675;108694.43271590494;1635725.1688598772;2.9810243147598317;0.2996501986795467
8866;2019-02-13 20:46:37.853;805;195;145;144;136;48;210;-143;53;-60;383;383;43;107;260;229;277;196;214;213;208;-141;559;361;369;131;367;243;553;-3.0;85.0;722.0;499.0;137.0;0;76;1;1;0;1;0;0;0;0;1;1;1;0;0;40170.61328125;19269.83203125;0.0;3628.59008789062;444.0;85939;;;Calculated values ==>;1550087197.853;353.66;292.66;287.66;287.56;286.76000000000005;277.96000000000004;274.4858918419099;294.16;258.86;278.46000000000004;267.16;311.46000000000004;311.46000000000004;277.46000000000004;283.86;299.16;296.06;300.86;292.76000000000005;294.46000000000004;293.96000000000004;;317.56;259.06;240.61611355647437;260.1585393101385;274.4858918419099;294.56;5590000.0;3610000.0;3690000.0;1310000.0;3670000.0000000005;2430000.0;5530000.0;0.0;0.014166666666666666;0.12033333333333333;0.08316666666666667;0.022833333333333334;0.022833333333333334;;19269.83203125;0.0;3628.59008789062;40170.61328125;514252.22053578316;414675.337699158;236923.50357908226;236607.02350003482;234116.54519281306;430081.6785162784;459555.5943475005;459364.3551269095;464082.7038591941;495623.3178362924;495623.3178362924;458180.057644424;465635.22681998607;466549.03878759366;463344.7402771259;435214.8783869551;415028.81927888904;459967.0695638515;459280.5708841072;;186485.25045852014;455995.4258055997;199975.44185076896;236923.50357908226;273.19393408208157;4571309.080665209;1699756.3859106211;296855.5541494943;0.0;0;266;281;0;0;0;0;4;106;102;1950028517734.334;714787948605.2634;1363958846949.2595;31213.132564228912;21292.32866557676;285.9691706976028;5077.1530367980695;3657698.372835231;1542692.3030836866;108699.10413649023;1635809.7386363884;2.5271865081450056;0.264145438619997
8867;2019-02-13 20:47:37.874;817;191;146;145;135;46;210;-163;40;-110;384;383;33;108;259;230;277;192;214;213;208;-161;545;359;369;132;365;246;546;0.0;87.0;576.0;513.0;137.0;0;74;100;1;0;0;0;0;0;0;1;1;1;0;0;29111.927734375;7638.36962890625;0.0;3681.02368164062;439.0;85940;;;Calculated values ==>;1550087257.874;354.86;292.26000000000005;287.76000000000005;287.66;286.66;277.76000000000005;274.27422755570615;294.16;256.86;277.16;262.16;311.56;311.46000000000004;276.46000000000004;283.96000000000004;299.06;296.16;300.86;292.36;294.46000000000004;293.96000000000004;;317.06;257.06;240.83765695389522;260.58029834229245;274.27422755570615;294.56;5450000.0;3590000.0;3690000.0;1320000.0;3650000.0;2460000.0;5460000.0;0.0;0.0145;0.096;0.08549999999999999;0.022833333333333334;0.022833333333333334;;7638.36962890625;0.0;3681.02368164062;29111.927734375;516879.13445660565;416004.7595340414;237451.91767955592;237131.6497641307;233995.12670318302;430214.79039162316;459555.5943475005;457339.8851342186;458957.55753155315;495419.194004323;495314.18910614226;456498.40645986306;465316.24337734154;466704.04308719933;463774.604463236;438374.6636527469;416342.6448258762;459967.0695638515;459280.5708841072;;184395.8529593127;453799.92617819953;200328.4531665524;237451.91767955592;273.32458321303886;4571886.637249164;1699980.6994072595;296916.48891742964;0.0;0;266;281;0;0;0;0;4;106;102;1950249995224.876;714866876220.4565;1364105598294.6187;24673.097468895954;21671.810942495827;319.46427298962453;5065.087581503921;3658164.2544214847;1543050.4628933708;108704.15118104752;1635894.2868899496;4.569985232131327;0.4948696124270257
8868;2019-02-13 20:48:37.864;822;180;145;145;134;44;210;-174;28;-151;387;389;27;142;258;232;277;181;215;213;208;-171;533;353;369;131;358;266;533;-2.0;75.0;386.0;500.0;137.0;0;71;100;1;0;0;0;0;0;0;1;1;1;0;0;31929.201171875;10466.0263671875;0.0;3962.17114257812;445.0;85941;;;Calculated values ==>;1550087317.864;355.36;291.16;287.66;287.66;286.56;277.56;273.6339639331285;294.16;255.76000000000002;275.96000000000004;258.06;311.86;312.06;275.86;287.36;298.96000000000004;296.36;300.86;291.26000000000005;294.46000000000004;293.96000000000004;;317.66;256.06;240.61611355647437;263.299902668528;273.6339639331285;294.66;5330000.0;3529999.9999999995;3690000.0;1310000.0;3579999.9999999995;2660000.0;5330000.0;0.0;0.0125;0.06433333333333333;0.08333333333333333;0.022833333333333334;0.022833333333333334;;10466.0263671875;0.0;3962.17114257812;31929.201171875;518464.4680370682;417237.99557093345;237531.00073607615;237531.00073607615;234037.40463703606;430607.02586249536;459555.5943475005;452503.1439155924;454982.9655898921;493657.59547880496;493871.7820052425;452375.73325521755;466383.58022621175;467567.2557015158;464919.9936635114;440946.4078326374;417560.7320402083;459967.0695638515;459280.5708841072;;186903.13564328075;452947.10811362206;200034.9537502915;237531.00073607615;273.18312041382353;4572395.228544118;1700131.544228923;296980.17159209325;0.0;0;266;281;0;0;0;0;4;106;102;1950471358324.9111;714945763070.4691;1364259172694.643;16242.12023396769;21076.01286361088;292.3209474053634;5063.2818517133755;3658505.1577423713;1543406.6353865007;108709.2485415166;1635978.6759013934;2.9576623045126675;0.33641099914343175
8869;2019-02-13 20:49:37.854;815;179;147;146;135;42;210;-181;14;-181;403;406;21;155;256;233;277;180;215;213;208;-179;542;351;369;131;356;268;542;348.0;86.0;354.0;474.0;137.0;0;65;100;1;0;0;0;0;0;0;1;1;1;0;0;32211.919921875;10655.068359375;0.0;3956.42919921875;454.0;85942;;;Calculated values ==>;1550087377.854;354.66;291.06;287.86;287.76000000000005;286.66;277.36;273.4187578820637;294.16;255.06000000000003;274.56;255.06000000000003;313.46000000000004;313.76000000000005;275.26000000000005;288.66;298.76000000000005;296.46000000000004;300.86;291.16;294.46000000000004;293.96000000000004;;318.56;255.26000000000002;240.61611355647437;263.56353331371673;273.4187578820637;294.66;5420000.0;3510000.0;3690000.0;1310000.0;3560000.0;2680000.0;5420000.0;0.058;0.014333333333333333;0.059000000000000004;0.079;0.022833333333333334;0.08083333333333334;;10655.068359375;0.0;3956.42919921875;32211.919921875;516885.1126939039;413358.91634138394;237897.60875538053;237574.4984158054;234102.55251245902;430735.4089219946;459555.5943475005;450348.5946956786;451923.36154572497;495161.9479861521;495482.70889489213;451254.27673283155;467620.268542861;467592.11455659237;465341.18827288446;439028.7016665379;413725.2389273455;459967.0695638515;459280.5708841072;;190664.19178205615;452128.4347765765;200739.4485128071;211235.67109679178;273.4187578820637;4572929.648801761;1700307.5240168185;297046.14893022936;0.0;0;266;281;0;0;0;0;4;106;102;1950692721424.9463;715024349970.4816;1364419345994.6685;14726.93962478942;19859.729914837782;362.6829659284246;20050.29606614133;3658763.190228652;1543747.7097211771;108714.70599773426;1636187.9208374394;3.7641349458631588;0.2942004667792451
8870;2019-02-13 20:50:37.855;803;183;149;147;138;43;210;-180;5;-189;417;418;11;156;255;235;277;184;214;212;208;-180;548;353;369;131;358;269;548;154.0;81.0;457.0;501.0;137.0;0;63;100;1;0;0;0;0;0;0;1;1;1;0;0;32251.484375;10746.9443359375;0.0;3942.5634765625;462.0;85943;;;Calculated values ==>;1550087437.855;353.46000000000004;291.46000000000004;288.06;287.86;286.96000000000004;277.46000000000004;273.6339639331285;294.16;255.16000000000003;273.66;254.26000000000002;314.86;314.96000000000004;274.26000000000005;288.76000000000005;298.66;296.66;300.86;291.56;294.36;293.96000000000004;;319.36;255.16000000000003;240.61611355647437;263.6948088759802;273.6339639331285;294.56;5480000.0;3529999.9999999995;3690000.0;1310000.0;3579999.9999999995;2690000.0;5480000.0;0.025666666666666667;0.013500000000000002;0.07616666666666667;0.08349999999999999;0.022833333333333334;0.0485;;10746.9443359375;0.0;3942.5634765625;32251.484375;514932.1165359239;412314.6283600508;238357.5562735323;237712.02613505756;234868.92161671643;430607.02586249536;459555.5943475005;448990.3751309664;451101.4032325259;496555.18199670524;496661.9112308199;449776.70904639055;467596.292380576;467180.64866735716;465309.9380718084;437712.82013004995;412695.35991861223;459830.0513877017;459280.5708841072;;194007.49548133422;452025.91868924437;201600.38831273676;218905.3093114618;273.6339639331285;4573466.852790169;1700485.877094899;297111.974966197;0.0;0;266;281;0;0;0;0;4;106;102;1950914125114.679;715102951280.3866;1364580448679.4739;18842.87066265516;20910.531786438383;337.73571285440926;11658.200186273301;3659042.94330985;1544087.467564147;108720.54291733076;1636452.162709848;3.522877621821017;0.33437947588925826
8871;2019-02-13 20:51:37.875;795;188;150;149;142;45;210;-178;5;-191;425;425;9;153;256;235;277;190;214;212;208;-179;574;355;369;132;360;260;569;-2.0;83.0;559.0;534.0;137.0;0;63;0;1;1;0;0;0;0;0;1;1;1;0;0;40885.25390625;19673.533203125;0.0;3820.15356445312;466.0;85944;;;Calculated values ==>;1550087497.875;352.66;291.96000000000004;288.16;288.06;287.36;277.66;273.8482719121499;294.16;255.36;273.66;254.06000000000003;315.66;315.66;274.06;288.46000000000004;298.76000000000005;296.66;300.86;292.16;294.36;293.96000000000004;;319.76000000000005;255.26000000000002;240.83765695389522;262.5002047102346;273.8482719121499;294.56;5740000.0;3550000.0;3690000.0;1320000.0;3600000.0;2600000.0;5690000.0;0.0;0.013833333333333333;0.09316666666666666;0.089;0.022833333333333334;0.022833333333333334;;19673.533203125;0.0;3820.15356445312;40885.25390625;511742.5742231642;251256.4097192338;238037.05066068747;237720.1954140658;235534.50914494824;430477.46260093397;459555.5943475005;450626.8163636772;450720.7968906129;498314.1910207065;498314.1910207065;451137.9901429202;468507.945016127;467026.0813403542;465018.71783975384;431606.13792227174;252039.83791205118;459830.0513877017;459280.5708841072;;195679.20071851107;451956.9107188608;202313.6683653094;238037.05066068747;273.8482719121499;4574076.528766592;1700739.465575637;297176.68583795446;0.0;0;267;281;0;0;0;0;4;106;102;1951135598914.6086;715181877580.3616;1364739201579.4233;23134.5082885146;22218.248569466075;2484.0004834747174;5051.727045101417;3659392.871404829;1544446.9938691664;108744.06522378213;1636591.458519863;2.25117857872968;0.23719832958235473
8872;2019-02-13 20:52:37.876;793;203;147;147;143;48;210;-167;12;-190;421;415;11;110;258;231;277;205;214;212;208;-171;574;366;369;136;371;240;568;0.0;85.0;742.0;590.0;137.0;0;78;0;1;1;0;0;0;0;0;1;1;1;0;0;40564.05859375;19708.23046875;0.0;3525.70971679688;460.0;85945;;;Calculated values ==>;1550087557.876;352.46000000000004;293.46000000000004;287.86;287.86;287.46000000000004;277.96000000000004;275.0112864084945;294.16;256.46000000000004;274.36;254.16000000000003;315.26000000000005;314.66;274.26000000000005;284.16;298.96000000000004;296.26000000000005;300.86;293.66;294.36;293.96000000000004;;319.16;256.06;241.71165711629368;259.7329541166123;275.0112864084945;294.56;5740000.0;3660000.0;3690000.0;1360000.0;3710000.0;2400000.0;5680000.0;0.0;0.014166666666666666;0.12366666666666666;0.09833333333333334;0.022833333333333334;0.022833333333333334;;19708.23046875;0.0;3525.70971679688;40564.05859375;511493.7152769449;411459.4196383005;237118.74469518132;237118.74469518132;235870.81990949917;429743.705733735;459555.5943475005;454959.1652679677;450121.36112879106;499884.9877416801;499262.4130718905;454838.4717246098;466407.61670233624;465711.6847928491;462862.4135483707;431606.13792227174;412245.45999216073;459830.0513877017;459280.5708841072;;193171.6564234249;452095.13352842705;205456.26849495078;237118.74469518132;275.0112864084945;4574755.28434901;1701067.6524088623;297237.90238548303;0.0;0;267;281;0;0;0;0;4;106;102;1951357002604.3413;715262278920.2644;1364889204079.2422;30855.191567596423;24252.821728291834;274.2762706765726;5072.695031313808;3659842.7930683224;1544834.2592421619;108767.05124646629;1636675.8301099008;2.6020117171294874;0.2811511303800164
8873;2019-02-13 20:53:37.896;808;196;142;141;135;51;210;-169;20;-238;396;386;14;114;260;228;277;197;214;212;208;-169;535;361;369;137;366;249;535;-2.0;81.0;320.0;572.0;137.0;0;87;100;1;0;0;0;0;0;0;1;1;1;0;0;31990.896484375;10633.58984375;0.0;3744.21484375;451.0;85946;;;Calculated values ==>;1550087617.896;353.96000000000004;292.76000000000005;287.36;287.26000000000005;286.66;278.26000000000005;274.4858918419099;294.16;256.26000000000005;275.16;249.36;312.76000000000005;311.76000000000005;274.56;284.56;299.16;295.96000000000004;300.86;292.86;294.36;293.96000000000004;;318.26000000000005;256.26000000000005;241.92719264551067;260.9983114674233;274.4858918419099;294.56;5350000.0;3610000.0;3690000.0;1370000.0;3660000.0;2490000.0;5350000.0;0.0;0.013500000000000002;0.05333333333333334;0.09533333333333333;0.022833333333333334;0.022833333333333334;;10633.58984375;0.0;3744.21484375;31990.896484375;516620.17454681295;421438.18416785257;236502.8670168216;236183.60474045743;234293.64010881807;430081.6785162784;459555.5943475005;454419.3374899936;444863.44712287583;496371.7657917577;495320.0370096682;453681.6753649552;465572.9773167019;466691.8031326377;463212.09266578907;440525.809356994;421726.80003145867;459830.0513877017;459280.5708841072;;189410.48811896544;452130.69659999275;207940.72650101472;236502.8670168216;274.4858918419099;4575360.110516011;1701320.5851942203;297298.50528436986;0.0;0;267;281;0;0;0;0;4;106;102;1951578476404.271;715344206220.2384;1365035952979.1956;13145.525919412208;23279.44381610257;253.78662589472697;5086.757571636354;3660209.587938146;1545230.493488977;108771.45323744437;1636760.5204356;2.904860292709124;0.3460682502849763
8874;2019-02-13 20:54:37.866;818;181;141;141;130;47;210;-185;11;-250;376;370;15;147;257;229;277;182;214;212;208;-183;538;354;369;138;359;259;538;-1.0;82.0;314.0;546.0;137.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;32124.39453125;10600.779296875;0.0;3946.97216796875;456.0;85947;;;Calculated values ==>;1550087677.866;354.96000000000004;291.26000000000005;287.26000000000005;287.26000000000005;286.16;277.86;273.7412296467126;294.16;254.66000000000003;274.26000000000005;248.16000000000003;310.76000000000005;310.16;274.66;287.86;298.86;296.06;300.86;291.36;294.36;293.96000000000004;;318.76000000000005;254.86;242.14157278889297;262.3656120759269;273.7412296467126;294.56;5380000.0;3540000.0;3690000.0;1380000.0;3590000.0;2590000.0;5380000.0;0.0;0.013666666666666666;0.052333333333333336;0.091;0.022833333333333334;0.022833333333333334;;10600.779296875;0.0;3946.97216796875;32124.39453125;517575.6618687855;415676.8289420241;236095.0692227131;236095.0692227131;232672.14473545665;430542.39183029096;459555.5943475005;451569.75684122;443376.2897593949;493218.08544034325;492578.0891937845;452076.58373615495;467955.809217523;467297.0874545841;464382.07984468475;439889.03855275386;416016.18631270336;459830.0513877017;459280.5708841072;;191500.00471740507;450499.946477625;205969.6422251806;236095.0692227131;273.7412296467126;4575894.137461017;1701497.4497939385;297362.56646288553;0.0;0;267;281;0;0;0;0;4;106;102;1951799765704.3765;715426664970.2777;1365188276779.2683;12853.072664906063;22252.25768697244;326.26231394735686;5096.068954601832;3660426.134598958;1545609.734619594;108776.28456174144;1636845.3348949153;2.785836815975807;0.32822879271491734
8875;2019-02-13 20:55:37.867;816;181;143;142;132;45;210;-184;-17;-251;363;360;0;155;256;231;277;182;214;212;208;-184;544;353;369;138;359;261;545;140.0;84.0;431.0;561.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32348.2578125;10745.767578125;0.0;3997.20288085938;463.0;85948;;;Calculated values ==>;1550087737.867;354.76;291.26000000000005;287.46000000000004;287.36;286.36;277.66;273.6339639331285;294.16;254.76000000000002;271.46000000000004;248.06000000000003;309.46000000000004;309.16;273.16;288.66;298.76000000000005;296.26000000000005;300.86;291.36;294.36;293.96000000000004;;319.46000000000004;254.76000000000002;242.14157278889297;262.63441904999945;273.6339639331285;294.56;5440000.0;3529999.9999999995;3690000.0;1380000.0;3590000.0;2610000.0;5450000.0;0.02333333333333333;0.014;0.07183333333333333;0.0935;0.022833333333333334;0.04616666666666666;;10745.767578125;0.0;3997.20288085938;32348.2578125;516840.8091345471;412839.4487628918;236524.28598086684;236207.40131760514;233101.6263721232;430607.02586249536;459555.5943475005;447589.67162258807;443267.95681063837;491616.3867227525;491294.8424801645;449803.519294242;468599.4070476876;467167.9790832604;464789.8001349473;438593.5310484776;413212.84157674;459830.0513877017;459280.5708841072;;194425.4183739577;450395.38018525834;204716.0876532402;220447.9402557126;273.6339639331285;4576431.418519902;1701675.3406498537;297428.7690251665;0.0;0;267;281;0;0;0;0;4;106;102;1952021169394.9888;715509466350.5067;1365344279379.6997;17446.419115131488;22971.013851743697;355.3296526043272;11026.106447344217;3660678.6345727528;1545986.6014978022;108781.9645894773;1636979.6885961608;3.5134621758166418;0.3505556311172738
8876;2019-02-13 20:56:37.837;812;185;145;144;135;46;210;-175;-11;-239;354;352;-10;152;255;232;277;187;214;212;208;-176;553;354;369;138;359;262;553;138.0;83.0;489.0;546.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32412.138671875;10903.482421875;0.0;4010.33959960938;468.0;85949;;;Calculated values ==>;1550087797.837;354.36;291.66;287.66;287.56;286.66;277.76000000000005;273.7412296467126;294.16;255.66000000000003;272.06;249.26000000000002;308.56;308.36;272.16;288.36;298.66;296.36;300.86;291.86;294.36;293.96000000000004;;319.96000000000004;255.56000000000003;242.14157278889297;262.7682575881327;273.7412296467126;294.56;5530000.0;3540000.0;3690000.0;1380000.0;3590000.0;2620000.0;5530000.0;0.023;0.013833333333333333;0.08149999999999999;0.091;0.022833333333333334;0.04583333333333334;;10903.482421875;0.0;4010.33959960938;32412.138671875;515609.6197422467;410894.04197200795;236923.50357908226;236607.02350003482;233810.11789752508;430542.39183029096;459555.5943475005;448189.30007072474;444563.70658548555;490542.85277286515;490327.80932982516;448320.1984203047;468113.50192797504;467038.77096222027;464773.75813807436;436591.68286531646;411690.63993804477;459830.0513877017;459280.5708841072;;196515.0671798046;451230.58606434794;204550.20190484356;220677.99219346425;273.7412296467126;4576970.818653733;1701855.6608606812;297495.4651808434;0.0;0;267;281;0;0;0;0;4;106;102;1952242458694.2146;715592224950.2172;1365501100929.1511;19856.58650051931;22447.9149585149;344.46442716059164;10935.951523321137;3660989.337522606;1546364.9033243607;108787.79329097962;1637162.6142367015;3.59297015428528;0.3532379637735138
8877;2019-02-13 20:57:37.888;809;190;147;146;138;46;210;-173;-3;-245;351;350;-4;147;255;233;277;191;214;212;208;-176;555;356;369;139;361;263;555;-3.0;107.0;585.0;558.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32481.203125;10913.69140625;0.0;4032.08984375;469.0;85950;;;Calculated values ==>;1550087857.888;354.06000000000006;292.16;287.86;287.76000000000005;286.96000000000004;277.76000000000005;273.955091788801;294.16;255.86;272.86;248.66000000000003;308.26000000000005;308.16;272.76000000000005;287.86;298.66;296.46000000000004;300.86;292.26000000000005;294.36;293.96000000000004;;320.06;255.56000000000003;242.35481222062532;262.9017227912062;273.955091788801;294.56;5550000.0;3560000.0;3690000.0;1390000.0;3610000.0;2630000.0;5550000.0;0.0;0.017833333333333333;0.09749999999999999;0.093;0.022833333333333334;0.022833333333333334;;10913.69140625;0.0;4032.08984375;32481.203125;515077.041399223;411990.71530006983;237500.0697741863;237181.86059629428;234678.5560175466;430412.23801567365;459555.5943475005;449048.77593926684;443721.7682525868;490111.56245271605;490003.85311995266;448918.4663494743;467393.2741856941;466754.22869122244;464611.2859323508;436136.66255876067;412377.0396431636;459830.0513877017;459280.5708841072;;196933.003932529;451056.4994639732;205552.99373406748;237500.0697741863;273.955091788801;4577512.056164277;1702037.6251812552;297562.5423935454;0.0;0;267;281;0;0;0;0;4;106;102;1952464046884.651;715675395585.381;1365658734804.4614;23740.838765006934;22831.826032881232;423.7132753281474;5063.988108676527;3661352.95821563;1546742.5552315314;108794.20021310504;1637296.0604001367;3.483281690737501;0.38331391321537855
8878;2019-02-13 20:58:37.878;807;191;146;146;140;47;210;-168;10;-244;349;349;9;145;256;233;277;192;214;212;208;-170;555;358;369;140;363;266;555;-1.0;81.0;624.0;534.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32542.58203125;10885.0712890625;0.0;4057.4853515625;470.0;85951;;;Calculated values ==>;1550087917.878;353.86;292.26000000000005;287.76000000000005;287.76000000000005;287.16;277.86;274.1680685717883;294.16;256.36;274.16;248.76000000000002;308.06;308.06;274.06;287.66;298.76000000000005;296.46000000000004;300.86;292.36;294.36;293.96000000000004;;320.16;256.16;242.56692532238324;263.299902668528;274.1680685717883;294.56;5550000.0;3579999.9999999995;3690000.0;1400000.0;3629999.9999999995;2660000.0;5550000.0;0.0;0.013500000000000002;0.10400000000000001;0.089;0.022833333333333334;0.022833333333333334;;10885.0712890625;0.0;4057.4853515625;32542.58203125;514832.8883271323;412377.0396431636;237181.86059629428;237181.86059629428;235297.60513537744;430280.9020939914;459555.5943475005;450190.7189087316;443634.50970501517;489568.600681692;489568.600681692;450061.0255284139;466734.79286736436;466598.81152663083;464317.31521373475;436136.66255876067;412758.3114497388;459830.0513877017;459280.5708841072;;197350.94305643384;451509.615515638;206127.94838163952;237181.86059629428;274.1680685717883;4578053.830729852;1702219.251261019;297629.9442846626;0.0;0;267;281;0;0;0;0;4;106;102;1952685409984.686;715759081635.3943;1365817408354.4866;25382.528134817578;21838.968374925866;315.60773997179524;5071.253884905062;3661762.2513796287;1547114.7498088856;108800.36019473211;1637380.5066733717;3.5207066233626714;0.3805261357935454
8879;2019-02-13 20:59:37.868;804;192;145;144;139;48;210;-166;17;-242;348;349;22;146;257;233;277;193;214;212;208;-168;555;359;369;142;364;270;554;-1.0;84.0;677.0;575.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32526.6015625;10867.576171875;0.0;4117.595703125;470.0;85952;;;Calculated values ==>;1550087977.868;353.56000000000006;292.36;287.66;287.56;287.06;277.96000000000004;274.27422755570615;294.16;256.56;274.86;248.96000000000004;307.96000000000004;308.06;275.36;287.76000000000005;298.86;296.46000000000004;300.86;292.46000000000004;294.36;293.96000000000004;;320.16;256.36;242.98782864720522;263.82572766246335;274.27422755570615;294.56;5550000.0;3590000.0;3690000.0;1420000.0;3640000.0;2700000.0;5540000.0;0.0;0.014;0.11283333333333333;0.09583333333333334;0.022833333333333334;0.022833333333333334;;10867.576171875;0.0;4117.595703125;32526.6015625;514466.3499886013;413177.15693683183;236894.14439874087;236578.01582607985;235014.80516416742;430214.79039162316;459555.5943475005;450378.0451711551;443459.8248806376;489021.5579303433;489130.18202985567;451027.34842393204;466280.88176771195;466586.1840761427;464169.8927984072;436136.66255876067;413548.20129128615;459830.0513877017;459280.5708841072;;197350.94305643384;451372.1921678678;206391.9559119764;236894.14439874087;274.27422755570615;4578595.983552687;1702400.4931112118;297698.0586058499;0.0;0;267;281;0;0;0;0;4;106;102;1952906773084.7212;715843667535.4077;1365978181554.5122;27529.76373807733;23477.272641189593;316.2384577446432;5077.823404749198;3662203.113656012;1547492.322211523;108805.62470214975;1637465.0682215248;3.7637938831956683;0.4095654390786381
8880;2019-02-13 21:00:37.869;799;197;144;144;138;48;210;-161;33;-235;344;342;34;125;258;233;277;199;214;212;208;-164;579;365;369;145;370;251;574;-1.0;80.0;743.0;588.0;137.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40945.875;19899.962890625;0.0;3743.25830078125;467.0;85953;;;Calculated values ==>;1550088037.869;353.06000000000006;292.86;287.56;287.56;286.96000000000004;277.96000000000004;274.9066339382667;294.16;257.06;276.46000000000004;249.66000000000003;307.56;307.36;276.56;285.66;298.96000000000004;296.46000000000004;300.86;293.06;294.36;293.96000000000004;;319.86;256.76000000000005;243.61107973660833;261.27494424493943;274.9066339382667;294.56;5790000.0;3650000.0;3690000.0;1450000.0;3700000.0;2510000.0;5740000.0;0.0;0.013333333333333334;0.12383333333333332;0.098;0.022833333333333334;0.022833333333333334;;19899.962890625;0.0;3743.25830078125;40945.875;511811.8069311728;254583.9325906361;236016.08903815722;236016.08903815722;234180.89168135365;429811.8947417682;459555.5943475005;455674.77800923755;443636.9499153598;490663.3485676803;490450.40940970264;455796.72062643693;466552.4102806059;465856.02846295026;463279.1356354856;430344.09865747724;255418.2423654602;459830.0513877017;459280.5708841072;;196097.13278094304;451271.6932129907;207695.07171509598;236016.08903815722;274.9066339382667;4579208.264394479;1702656.8935430255;297763.56681425526;0.0;0;268;281;0;0;0;0;4;106;102;1953128176774.4539;715929768970.3037;1366134484159.3235;30708.153629424527;23870.508906793682;2332.344750560227;5097.872335482524;3662688.437722088;1547886.8936333605;108827.69659671774;1637549.8670992155;2.622691684870745;0.27286415941523384
8881;2019-02-13 21:01:37.879;803;200;142;141;134;50;209;-160;48;-233;321;316;37;103;260;230;277;201;214;212;208;-163;561;363;369;146;369;242;556;-1.0;88.0;643.0;564.0;137.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40166.75;19371.916015625;0.0;3567.22680664062;453.0;85954;;;Calculated values ==>;1550088097.879;353.46000000000004;293.16;287.36;287.26000000000005;286.56;278.16;274.69669130483857;294.06;257.16;277.96000000000004;249.86;305.26000000000005;304.76000000000005;276.86;283.46000000000004;299.16;296.16;300.86;293.26000000000005;294.36;293.96000000000004;;318.46000000000004;256.86;243.81672145450628;260.01710675043796;274.69669130483857;294.56;5610000.0;3629999.9999999995;3690000.0;1460000.0;3690000.0;2420000.0;5560000.0;0.0;0.014666666666666666;0.10716666666666666;0.094;0.022833333333333334;0.022833333333333334;;19371.916015625;0.0;3567.22680664062;40166.75;513838.1992233744;415263.34616146993;235892.91502117293;235580.95070276302;233427.43088133316;429947.3805835815;459418.15383522364;458931.3679977588;443660.5061583465;489201.46705028444;488671.4857269498;457626.76246798836;465322.203299417;466262.7106217463;463178.7302339447;434747.925540438;415611.13515833655;459830.0513877017;459280.5708841072;;190246.288480595;451203.24695381586;207326.47296667378;235892.91502117293;274.69669130483857;4579884.315592461;1702984.2137448017;297824.4976769256;0.0;0;268;281;0;0;0;0;4;106;102;1953349613674.4187;716017083520.2898;1366282408809.3;26963.65791749794;22924.416754791357;280.67292560415433;5100.684808870333;3663169.1162513075;1548276.9163400973;108849.47537320686;1637634.8692400677;2.4093939706028213;0.2614385637764449
8882;2019-02-13 21:02:37.860;815;192;143;142;131;47;209;-163;53;-231;295;290;35;100;259;230;277;193;214;212;208;-164;537;358;369;146;364;247;537;-2.0;75.0;670.0;552.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31954.318359375;10756.033203125;0.0;3666.90283203125;443.0;85955;;;Calculated values ==>;1550088157.86;354.66;292.36;287.46000000000004;287.36;286.26000000000005;277.86;274.1680685717883;294.06;256.86;278.46000000000004;250.06000000000003;302.66;302.16;276.66;283.16;299.06;296.16;300.86;292.46000000000004;294.36;293.96000000000004;;317.46000000000004;256.76000000000005;243.81672145450628;260.72004837742526;274.1680685717883;294.56;5370000.0;3579999.9999999995;3690000.0;1460000.0;3640000.0;2470000.0;5370000.0;0.0;0.0125;0.11166666666666666;0.092;0.022833333333333334;0.022833333333333334;;10756.033203125;0.0;3666.90283203125;31954.318359375;517297.1417702238;419580.6261031267;236762.80861890217;236443.01507590024;233003.99992147885;430280.9020939914;459418.15383522364;458733.2694977361;443880.30240042566;485871.9878547289;485335.4137039676;456575.9506117076;464247.7309096947;466846.5240827089;463922.8230274349;440102.08932078205;419883.96692778944;459830.0513877017;459280.5708841072;;186067.36719380575;451097.4506594027;205756.54224868267;236762.80861890217;274.1680685717883;4580485.134175435;1703235.2004837573;297884.76300046325;0.0;0;268;281;0;0;0;0;4;106;102;1953570943564.2217;716104655780.2118;1366429062354.1694;28249.0678761443;22571.363573786242;252.72652991240759;5080.822238388849;3663629.0765989297;1548655.9277841889;108853.91896108365;1637719.6882641867;3.8933806598985905;0.41858672921563245
8883;2019-02-13 21:03:37.880;821;179;144;143;131;43;209;-168;58;-230;285;286;39;131;257;232;277;180;214;212;208;-165;534;352;369;145;357;263;534;377.0;86.0;562.0;537.0;137.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31968.267578125;10492.2158203125;0.0;3968.14526367188;448.0;85956;;;Calculated values ==>;1550088217.88;355.26;291.06;287.56;287.46000000000004;286.26000000000005;277.46000000000004;273.5264737036516;294.06;256.36;278.96000000000004;250.16000000000003;301.66;301.76000000000005;277.06;286.26000000000005;298.86;296.36;300.86;291.16;294.36;293.96000000000004;;317.96000000000004;256.66;243.61107973660833;262.9017227912062;273.5264737036516;294.56;5340000.0;3520000.0000000005;3690000.0;1450000.0;3570000.0000000005;2630000.0;5340000.0;0.06283333333333334;0.014333333333333333;0.09366666666666666;0.0895;0.022833333333333334;0.08566666666666667;;10492.2158203125;0.0;3968.14526367188;31968.267578125;518263.15134740557;416536.1038144478;237176.0933872576;236853.85956492528;233082.88413584497;430671.36484660726;459418.15383522364;456764.57732692285;444184.8516438771;482939.3668772651;483049.0778441953;454406.46582794725;465525.8149071573;467579.62498545926;465065.94374329987;440736.49482371286;416865.81781806913;459830.0513877017;459280.5708841072;;188156.80290529504;451166.1226692715;203460.40661074346;212446.88343639023;273.5264737036516;4581017.999956267;1703412.3282491805;297948.40960996033;0.0;0;268;281;0;0;0;0;4;106;102;1953792417365.031;716191984880.5309;1366582113354.7288;23726.1573237488;22169.661587238257;342.1463704142267;21145.419224687754;3664062.347852804;1549028.8939425193;108858.87788769588;1637938.3131278488;4.659868734586422;0.371131262628693
8884;2019-02-13 21:04:37.870;814;179;147;146;133;42;209;-160;61;-187;295;299;50;145;254;234;277;180;214;212;208;-161;543;350;369;146;355;270;543;130.0;110.0;656.0;552.0;137.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32303.595703125;10657.748046875;0.0;4085.2421875;457.0;85957;;;Calculated values ==>;1550088277.87;354.56000000000006;291.06;287.86;287.76000000000005;286.46000000000004;277.36;273.3108153835814;294.06;257.16;279.26000000000005;254.46000000000004;302.66;303.06;278.16;287.66;298.56;296.56;300.86;291.16;294.36;293.96000000000004;;318.86;257.06;243.81672145450628;263.82572766246335;273.3108153835814;294.56;5430000.0;3500000.0;3690000.0;1460000.0;3550000.0;2700000.0;5430000.0;0.021666666666666667;0.018333333333333333;0.10933333333333332;0.092;0.022833333333333334;0.0445;;10657.748046875;0.0;4085.2421875;32303.595703125;516681.7939552734;412938.0032251868;237866.4212081566;237543.7018849496;233459.82925209776;430799.1582183253;459418.15383522364;455986.4950298549;448649.6183783588;483219.4870232938;483660.6616390108;454605.4929423079;466163.0686720013;467476.37365174666;465615.5433184189;438811.5406500344;413309.738295465;459830.0513877017;459280.5708841072;;191917.91438739494;451414.6881417431;201533.5577280981;220176.262959439;273.3108153835814;4581553.509548424;1703588.5485724516;298015.5099865371;0.0;0;268;281;0;0;0;0;4;106;102;1954013780464.1865;716279270330.1979;1366741986704.119;27820.18781165874;22989.063998055342;467.5330431671052;10640.141702647736;3664491.829135148;1549405.1539338424;108865.62409156191;1638203.1486546204;4.199753616546689;0.40631051322929435
8885;2019-02-13 21:05:37.881;802;184;150;148;138;42;209;-160;63;-167;312;317;57;153;254;235;276;185;214;212;208;-161;549;352;369;146;357;273;549;125.0;81.0;686.0;549.0;137.0;0;100;100;1;0;1;0;0;0;0;1;1;1;0;0;36814.4765625;19989.796875;0.0;4146.626953125;459.0;85958;;;Calculated values ==>;1550088337.881;353.36;291.56;288.16;287.96000000000004;286.96000000000004;277.36;273.5264737036516;294.06;257.16;279.46000000000004;256.46000000000004;304.36;304.86;278.86;288.46000000000004;298.56;296.66;300.76000000000005;291.66;294.36;293.96000000000004;;319.06;257.06;243.81672145450628;264.2163659402789;273.5264737036516;294.56;5490000.0;3520000.0000000005;3690000.0;1460000.0;3570000.0000000005;2730000.0;5490000.0;0.020833333333333332;0.013500000000000002;0.11433333333333334;0.0915;0.022833333333333334;0.043666666666666666;;19989.796875;0.0;4146.626953125;36814.4765625;514726.485726971;412266.7878282398;238650.58332190322;238003.16795453895;234841.4839959749;430671.36484660726;459418.15383522364;455740.18800020067;450779.7560944109;484745.99234998383;485296.47410613176;454984.19281870633;466677.2782720845;467193.43905229;465455.1258841302;437277.44741482876;412648.34060041176;459830.0513877017;459280.5708841072;;192753.74022246967;451414.6881417431;201176.77976805277;220771.8602523181;273.5264737036517;4582129.599082527;1703843.9916034376;298084.12147268787;0.0;0;268;282;0;0;0;0;4;106;102;1954235221054.7637;716366886390.4263;1366904916569.5435;29105.08300787558;22896.76861619267;332.4929419946295;10414.880364254792;3664966.2933623777;1549787.6059766465;108872.29219705089;1638378.6393396968;2.599773080600244;0.2518449358011853
