;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8886;2019-02-13 21:06:37.871;792;199;152;152;145;45;209;-153;58;-156;320;319;54;124;256;232;276;202;214;212;208;-155;578;363;369;145;368;244;572;-1.0;83.0;705.0;566.0;137.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40781.1015625;19832.609375;0.0;3620.1220703125;455.0;85959;;;Calculated values ==>;1550088397.871;352.36;293.06;288.36;288.36;287.66;277.66;274.69669130483857;294.06;257.86;278.96000000000004;257.56;305.16;305.06;278.56;285.56;298.76000000000005;296.36;300.76000000000005;293.36;294.36;293.96000000000004;;318.66;257.66;243.61107973660833;260.2995467637923;274.69669130483857;294.56;5780000.0;3629999.9999999995;3690000.0;1450000.0;3679999.9999999995;2440000.0;5720000.0;0.0;0.013833333333333333;0.1175;0.09433333333333334;0.022833333333333334;0.022833333333333334;;19832.609375;0.0;3620.1220703125;40781.1015625;511024.32520235557;255543.36869745434;238583.58747847835;238583.58747847835;236380.9079418203;429947.3805835815;459418.15383522364;459797.66252134653;452114.4824867188;488875.49145907594;488769.27740476007;459325.39453376376;467430.4445231301;465881.35710542713;463444.52863536426;430352.90009450476;409234.71558852436;459830.0513877017;459280.5708841072;;191082.09718829524;452219.6127237667;203848.76099684052;238583.58747847835;274.69669130483857;4582776.121128702;1704175.7896800095;298148.8335940754;0.0;0;268;282;0;0;0;0;4;106;102;1954456584154.7988;716454171840.4402;1367059990719.568;30073.995929129454;23429.65034624004;292.13488566606225;5039.2477877618585;3665459.3701604325;1550173.595125813;108877.49656141024;1638507.4022769174;2.508664250302358;0.26987152122892916
8887;2019-02-13 21:07:37.852;800;199;147;146;140;50;209;-164;29;-171;308;304;30;109;259;228;276;201;214;212;208;-165;547;364;369;144;369;241;548;-2.0;116.0;624.0;556.0;137.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;29903.064453125;8609.4443359375;0.0;3609.0400390625;442.0;85960;;;Calculated values ==>;1550088457.852;353.16;293.06;287.86;287.76000000000005;287.16;278.16;274.8017692304317;294.06;256.76000000000005;276.06;256.06;303.96000000000004;303.56;276.16;284.06;299.06;295.96000000000004;300.76000000000005;293.26000000000005;294.36;293.96000000000004;;317.36;256.66;243.40439225979637;259.87524604437704;274.8017692304317;294.56;5470000.0;3640000.0;3690000.0;1440000.0;3690000.0;2410000.0;5480000.0;0.0;0.01933333333333333;0.10400000000000001;0.09266666666666666;0.022833333333333334;0.022833333333333334;;8609.4443359375;0.0;3609.0400390625;29903.064453125;514651.0321055632;417908.40772699506;237712.02613505756;237391.22603931275;235492.4523831208;429879.7862731237;459418.15383522364;456834.7080808143;450707.33092035155;487933.51226900704;487508.7681526775;456954.1033360059;466150.9132957004;466131.45889241673;462762.17627123004;437723.2051040951;418546.04548785853;459830.0513877017;459280.5708841072;;185649.48583044452;451340.1490752305;204360.4051213515;237712.02613505756;274.8017692304317;4583364.969317314;1704412.7317386367;298209.0575346443;0.0;0;268;282;0;0;0;0;4;106;102;1954677914044.6018;716540844385.363;1367205444644.4387;26257.32750778413;22886.789606392787;370.7584192472404;5059.148438436634;3665928.649203219;1550559.4432344693;108883.01892297782;1638591.5289301819;4.466513382259065;0.4858066662726345
8888;2019-02-13 21:08:37.862;813;184;144;143;134;49;209;-171;8;-186;302;302;16;136;258;228;276;185;214;212;208;-172;535;355;369;143;361;260;534;-1.0;84.0;371.0;553.0;137.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32001.51953125;10524.791015625;0.0;3951.67553710938;443.0;85961;;;Calculated values ==>;1550088517.862;354.46000000000004;291.56;287.56;287.46000000000004;286.56;278.06;273.8482719121499;294.06;256.06;273.96000000000004;254.56000000000003;303.36;303.36;274.76000000000005;286.76000000000005;298.96000000000004;295.96000000000004;300.76000000000005;291.66;294.36;293.96000000000004;;317.46000000000004;255.96000000000004;243.1966462407574;262.5002047102346;273.8482719121499;294.56;5350000.0;3550000.0;3690000.0;1430000.0;3610000.0;2600000.0;5340000.0;0.0;0.014;0.06183333333333333;0.09216666666666667;0.022833333333333334;0.022833333333333334;;10524.791015625;0.0;3951.67553710938;32001.51953125;517221.40329620417;418153.6459911638;237176.0933872576;236853.85956492528;234010.01836482124;430477.46260093397;459418.15383522364;451010.38351294905;449296.67375757353;485144.22199611634;485144.22199611634;452027.8246842997;466540.5182392082;467143.0033113598;464103.7369688208;440325.03152970853;418468.3030159507;459830.0513877017;459280.5708841072;;186067.36719380575;450777.1536176098;202595.79292482737;237176.0933872576;273.8482719121499;4583880.926829024;1704572.2102752014;298272.07399876293;0.0;0;268;282;0;0;0;0;4;106;102;1954899350944.5667;716626958735.3494;1367355769694.4148;15360.302184698856;22874.04874385145;305.9941991926094;5071.3855695114;3666275.520586198;1550940.847110714;108888.65946806478;1638675.9641170874;3.0125949960501055;0.35087240033130834
8889;2019-02-13 21:09:37.843;813;180;145;144;134;46;209;-174;-7;-216;314;317;6;147;255;230;276;181;214;212;208;-173;542;352;369;142;357;265;542;137.0;86.0;315.0;549.0;137.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32340.49609375;10664.5615234375;0.0;4055.95385742188;448.0;85962;;;Calculated values ==>;1550088577.843;354.46000000000004;291.16;287.66;287.56;286.56;277.76000000000005;273.5264737036516;294.06;255.76000000000002;272.46000000000004;251.56000000000003;304.56;304.86;273.76000000000005;287.86;298.66;296.16;300.76000000000005;291.26000000000005;294.36;293.96000000000004;;317.96000000000004;255.86;242.98782864720522;263.1675429290057;273.5264737036516;294.56;5420000.0;3520000.0000000005;3690000.0;1420000.0;3570000.0000000005;2650000.0;5420000.0;0.022833333333333334;0.014333333333333333;0.0525;0.0915;0.022833333333333334;0.04566666666666667;;10664.5615234375;0.0;4055.95385742188;32340.49609375;516643.69102485955;413725.2389273455;237252.71255178703;236932.22618508156;233793.83798212628;430671.36484660726;459418.15383522364;448154.2241891224;446276.2410631693;485880.2685047071;486207.2355108912;449853.1226543457;467110.4296137788;467322.2658829515;464805.9631696903;438822.0669966246;414087.16301823244;459830.0513877017;459280.5708841072;;188156.80290529504;450846.981892042;203427.30252528828;220340.00753853767;273.5264737036516;4584416.940500659;1704748.7322965227;298338.7831124137;0.0;0;268;282;0;0;0;0;4;106;102;1955120680834.3696;716712431660.2733;1367513219819.2747;12848.16338735129;22638.900662057964;354.53362369028724;10911.619059447676;3666510.5166934165;1551320.0015851425;108894.16212352438;1638809.113644837;3.176058413915245;0.32282600897481106
8890;2019-02-13 21:10:37.873;806;184;148;147;137;46;209;-175;-3;-210;328;331;3;148;254;231;276;185;214;212;208;-175;550;354;369;141;359;266;550;-2.0;86.0;464.0;554.0;137.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32341.986328125;10829.5439453125;0.0;4064.1611328125;453.0;85963;;;Calculated values ==>;1550088637.873;353.76;291.56;287.96000000000004;287.86;286.86;277.76000000000005;273.7412296467126;294.06;255.66000000000003;272.86;252.16000000000003;305.96000000000004;306.26000000000005;273.46000000000004;287.96000000000004;298.56;296.26000000000005;300.76000000000005;291.66;294.36;293.96000000000004;;318.46000000000004;255.66000000000003;242.77792619122317;263.299902668528;273.7412296467126;294.56;5500000.0;3540000.0;3690000.0;1410000.0;3590000.0;2660000.0;5500000.0;0.0;0.014333333333333333;0.07733333333333332;0.09233333333333334;0.022833333333333334;0.022833333333333334;;10829.5439453125;0.0;4064.1611328125;32341.986328125;515129.67716517573;411831.94049012626;237972.31005525356;237650.97525894185;234504.66405459717;430542.39183029096;459418.15383522364;448493.9866542453;447105.8217047443;487291.789344325;487617.8466122403;449280.015766297;467085.4187023317;466909.46258657274;464643.3069250969;437053.19720132276;412219.46467945963;459830.0513877017;459280.5708841072;;190246.288480595;450811.8543848919;203463.78754403326;237972.31005525356;273.7412296467126;4584956.230697595;1704927.939400783;298406.48457111255;0.0;0;268;282;0;0;0;0;4;106;102;1955342191534.2642;716797374110.2328;1367672599469.1987;18949.00206452306;22838.47150497262;355.9501661467049;5053.205288925492;3666775.625560245;1551699.1691754044;108900.08578211932;1638942.220367778;3.1688977844665067;0.3595305142405934
8891;2019-02-13 21:11:37.853;800;189;148;147;141;47;209;-165;12;-201;339;341;12;148;255;231;276;191;213;211;207;-168;556;356;369;141;361;269;556;0.0;86.0;503.0;550.0;137.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32422.05078125;10948.8310546875;0.0;4102.2451171875;457.0;85964;;;Calculated values ==>;1550088697.853;353.16;292.06;287.96000000000004;287.86;287.26000000000005;277.86;273.955091788801;294.06;256.66;274.36;253.06000000000003;307.06;307.26000000000005;274.36;287.96000000000004;298.66;296.26000000000005;300.76000000000005;292.26000000000005;294.26000000000005;293.86;;318.86;256.36;242.77792619122317;263.6948088759802;273.955091788801;294.46000000000004;5560000.0;3560000.0;3690000.0;1410000.0;3610000.0;2690000.0;5560000.0;0.0;0.014333333333333333;0.08383333333333334;0.09166666666666666;0.022833333333333334;0.022833333333333334;;10948.8310546875;0.0;4102.2451171875;32422.05078125;513892.5857837995;411156.2656500391;237789.26784107496;237470.17873102773;235580.95070276302;430412.23801567365;459418.15383522364;449907.27500738925;448065.07561049925;488153.6496553959;488371.1518300134;449907.27500738925;466658.98849492875;466754.22869122244;464349.45330830896;435687.82444444794;411946.55931517074;459692.8932557732;459142.8446520546;;191917.91438739494;451545.5733626922;203790.18261416335;237789.26784107496;273.9550917888009;4585495.751106908;1705109.365363688;298474.51527208905;0.0;0;268;282;0;0;0;0;4;106;102;1955563517734.3345;716881945910.2596;1367833045969.2498;20632.816245632108;22710.910818615142;340.2914668529731;5054.240003850702;3667105.3640967724;1552078.6208354929;108905.88586172496;1639026.421002341;3.2381909425204456;0.3618684339207405
8892;2019-02-13 21:12:37.854;796;193;146;146;141;48;209;-160;29;-192;349;350;25;147;256;232;276;194;213;211;207;-162;577;359;369;140;364;259;572;-1.0;84.0;569.0;548.0;137.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40829.7421875;19730.05078125;0.0;3956.52368164062;459.0;85965;;;Calculated values ==>;1550088757.854;352.76;292.46000000000004;287.76000000000005;287.76000000000005;287.26000000000005;277.96000000000004;274.27422755570615;294.06;257.16;276.06;253.96000000000004;308.06;308.16;275.66;287.86;298.76000000000005;296.36;300.76000000000005;292.56;294.26000000000005;293.86;;319.06;256.96000000000004;242.56692532238324;262.3656120759269;274.27422755570615;294.46000000000004;5770000.0;3590000.0;3690000.0;1400000.0;3640000.0;2590000.0;5720000.0;0.0;0.014;0.09483333333333334;0.09133333333333334;0.022833333333333334;0.022833333333333334;;19730.05078125;0.0;3956.52368164062;40829.7421875;511609.4806087762;253070.23805554165;236692.1338032013;236692.1338032013;235146.78377310545;430214.79039162316;459418.15383522364;453835.97169248824;449199.4814301631;490331.09310397465;490438.34821338026;453335.5304366992;467955.809217523;466455.85816738626;464038.2431886511;430607.95619834;253473.31916534808;459692.8932557732;459142.8446520546;;192753.74022246967;452343.93649991805;204300.75025365842;236692.1338032013;274.27422755570615;4586106.192890529;1705365.0269739837;298541.6727982051;0.0;0;269;282;0;0;0;0;4;106;102;1955784921424.9468;716966247315.4928;1367991448609.6877;23664.256833115694;22654.611010491713;2479.884918461887;5079.291231048817;3667474.5125258206;1552456.6731525478;108929.38772335876;1639110.8685036337;2.274623714692388;0.23940368036365892
8893;2019-02-13 21:13:37.864;796;202;145;144;139;51;209;-153;44;-182;348;344;36;111;259;228;276;204;213;211;207;-155;570;366;369;140;371;244;564;-2.0;85.0;548.0;550.0;137.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40423.9609375;19537.197265625;0.0;3677.9013671875;449.0;85966;;;Calculated values ==>;1550088817.864;352.76;293.36;287.66;287.56;287.06;278.26000000000005;275.0112864084945;294.06;257.86;277.56;254.96000000000004;307.96000000000004;307.56;276.76000000000005;284.26000000000005;299.06;295.96000000000004;300.76000000000005;293.56;294.26000000000005;293.86;;318.06;257.66;242.56692532238324;260.2995467637923;275.0112864084945;294.46000000000004;5700000.0;3660000.0;3690000.0;1400000.0;3710000.0;2440000.0;5640000.0;0.0;0.014166666666666666;0.09133333333333334;0.09166666666666666;0.022833333333333334;0.022833333333333334;;19537.197265625;0.0;3677.9013671875;40423.9609375;512209.5039509732;412776.28256325866;236605.53058035267;236292.80875283765;234745.70249456045;429743.705733735;459418.15383522364;458139.2246306008;450252.4966324106;491839.69348078215;491417.35793356015;457184.4154580674;465948.7409653138;465843.5510757728;462460.68337330536;432357.7774008761;413527.4354166844;459692.8932557732;459142.8446520546;;188574.69595719432;453071.6030691713;205994.12065013786;236605.53058035267;275.01128640849447;4586783.419935495;1705692.3085788335;298605.3036103034;0.0;0;269;282;0;0;0;0;4;106;102;1956006358324.9116;717050261315.4795;1368142373759.6638;23029.252830215613;22648.76922174473;266.76317810938207;5081.268671303861;3667863.6899583833;1552834.2642424512;108952.28027228224;1639195.5539480285;2.1979684303065055;0.242187502900664
8894;2019-02-13 21:14:37.854;808;196;142;142;133;51;209;-163;51;-194;334;329;37;103;259;226;276;197;213;211;207;-163;556;362;369;139;367;237;551;-1.0;83.0;272.0;537.0;137.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39936.85546875;19187.203125;0.0;3565.14453125;436.0;85967;;;Calculated values ==>;1550088877.854;353.96000000000004;292.76000000000005;287.36;287.36;286.46000000000004;278.26000000000005;274.5913991737795;294.06;256.86;278.26000000000005;253.76000000000002;306.56;306.06;276.86;283.46000000000004;299.06;295.76000000000005;300.76000000000005;292.86;294.26000000000005;293.86;;316.76000000000005;256.86;242.35481222062532;259.30345971252746;274.5913991737795;294.46000000000004;5560000.0;3620000.0000000005;3690000.0;1390000.0;3670000.0000000005;2370000.0;5510000.0;0.0;0.013833333333333333;0.04533333333333334;0.0895;0.022833333333333334;0.022833333333333334;;19187.203125;0.0;3565.14453125;39936.85546875;514871.2357283135;415802.19974565186;236034.54159981437;236034.54159981437;233251.63598009013;430014.67791919125;459418.15383522364;460066.99945461034;449167.9206840284;491116.2287490037;490590.71976636664;458426.7342429455;466042.74818167323;466418.2858072211;462796.2276784706;435687.82444444794;416143.28649519663;459692.8932557732;459142.8446520546;;183142.23651711168;452410.90341275337;205694.02442011973;236034.54159981437;274.5913991737795;4587452.981793408;1706014.9581315839;298665.6522663473;0.0;0;269;282;0;0;0;0;4;106;102;1956227721424.9468;717133947365.4928;1368286649709.6868;11531.574868230242;22081.16066984071;270.3661082979763;5094.306253026152;3668151.6488547665;1553206.9515333711;108956.75560365678;1639280.3362730017;1.7131158721850885;0.20337753767581587
8895;2019-02-13 21:15:37.865;820;182;141;141;130;46;209;-176;56;-241;325;323;37;132;257;228;276;183;213;211;207;-173;531;355;369;138;360;260;532;-2.0;86.0;197.0;533.0;137.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31963.083984375;10463.2314453125;0.0;3989.1865234375;437.0;85968;;;Calculated values ==>;1550088937.865;355.16;291.36;287.26000000000005;287.26000000000005;286.16;277.76000000000005;273.8482719121499;294.06;255.56000000000003;278.76000000000005;249.06000000000003;305.66;305.46000000000004;276.86;286.36;298.86;295.96000000000004;300.76000000000005;291.46000000000004;294.26000000000005;293.86;;316.86;255.86;242.14157278889297;262.5002047102346;273.8482719121499;294.46000000000004;5310000.0;3550000.0;3690000.0;1380000.0;3600000.0;2600000.0;5320000.0;0.0;0.014333333333333333;0.03283333333333333;0.08883333333333333;0.022833333333333334;0.022833333333333334;;10463.2314453125;0.0;3989.1865234375;31963.083984375;518388.37496815063;418241.3850680662;236272.99637478948;236272.99637478948;232828.3507205582;430477.46260093397;459418.15383522364;457008.00341949763;444348.3826330534;487637.35085381224;487421.1855906417;454663.4551903566;466074.9798858542;467155.4305485478;464103.7369688208;441166.3198018374;418554.7656358545;459692.8932557732;459142.8446520546;;183560.10687098323;451543.0198492574;206962.81889467957;236272.99637478948;273.8482719121499;4588052.257801828;1706262.0903852738;298728.61656638945;0.0;0;269;282;0;0;0;0;4;106;102;1956449162014.644;717217062600.3792;1368435777044.483;8209.816891898192;21726.874518131666;324.09894304575454;5088.86153566422;3668316.1906130025;1553572.0854217145;108961.71038728837;1639365.2115620757;2.4459334047199057;0.2980193540583103
8896;2019-02-13 21:16:37.865;818;178;143;142;131;44;209;-156;58;-199;333;335;47;151;255;230;276;180;213;211;207;-159;543;350;369;137;355;270;543;-2.0;110.0;613.0;457.0;137.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32328.845703125;10635.8125;0.0;4170.31298828125;444.0;85969;;;Calculated values ==>;1550088997.865;354.96000000000004;290.96000000000004;287.46000000000004;287.36;286.26000000000005;277.56;273.3108153835814;294.06;257.56;278.96000000000004;253.26000000000002;306.46000000000004;306.66;277.86;288.26000000000005;298.66;296.16;300.76000000000005;291.16;294.26000000000005;293.86;;317.56;257.26000000000005;241.92719264551067;263.82572766246335;273.3108153835814;294.46000000000004;5430000.0;3500000.0;3690000.0;1370000.0;3550000.0;2700000.0;5430000.0;0.0;0.018333333333333333;0.10216666666666667;0.07616666666666667;0.022833333333333334;0.022833333333333334;;10635.8125;0.0;4170.31298828125;32328.845703125;517164.676547925;412561.4825829053;236583.34436743552;236265.74536189306;232848.2612841062;430799.1582183253;459418.15383522364;455611.1469425823;449001.0328660327;487388.60343230545;487606.72680775006;454226.55341083976;466868.9351747991;467604.7241699096;465098.031200596;438604.0309604077;413309.738295465;459692.8932557732;459142.8446520546;;186485.25045852014;453164.8596709098;202171.1935606461;236583.34436743552;273.3108153835814;4588588.023882557;1706437.9157514847;298796.6123956538;0.0;0;269;282;0;0;0;0;4;106;102;1956670562014.644;717299562600.3792;1368594777044.483;25893.115237187812;19117.35090206509;463.7286988572825;5081.775256498802;3668600.381714078;1553912.4539668828;108968.27561763757;1639449.966868677;3.4145307045130084;0.3536803742299732
8897;2019-02-13 21:17:37.876;807;184;145;144;135;44;209;-141;53;-135;351;356;50;159;253;231;276;185;213;211;207;-145;565;351;369;136;356;270;556;347.0;86.0;745.0;448.0;137.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;43575.7265625;22249.5625;0.0;4142.82470703125;448.0;85970;;;Calculated values ==>;1550089057.876;353.86;291.56;287.66;287.56;286.66;277.56;273.4187578820637;294.06;259.06;278.46000000000004;259.66;308.26000000000005;308.76000000000005;278.16;289.06;298.46000000000004;296.26000000000005;300.76000000000005;291.66;294.26000000000005;293.86;;317.96000000000004;258.66;241.71165711629368;263.82572766246335;273.4187578820637;294.46000000000004;5650000.0;3510000.0;3690000.0;1360000.0;3560000.0;2700000.0;5560000.0;0.057833333333333334;0.014333333333333333;0.12416666666666668;0.07466666666666667;0.022833333333333334;0.08066666666666666;;22249.5625;0.0;4142.82470703125;43575.7265625;513992.374929341;250370.13788166858;236835.7020964706;236520.27047518914;233731.9613397987;430735.4089219946;459418.15383522364;454983.4308131345;455792.9774741963;489347.3424060417;489889.73611047963;454605.4929423079;467806.38777402;467206.3499891093;465081.9273043654;433571.70373064425;250760.72137521344;459692.8932557732;459142.8446520546;;188156.80290529504;454770.9295086514;200359.46840074784;210684.35273197514;273.30208510474273;4589220.677949225;1706712.010784322;298865.9012436471;0.0;0;269;283;0;0;0;0;4;106;102;1956892002604.3413;717381477615.2672;1368756806744.2615;31615.808666204677;18996.055762723467;2620.2907470945083;20042.318348219742;3669079.7106068074;1554230.123917471;108993.98049134841;1639659.3726991287;2.776348836861608;0.2055652908341281
8898;2019-02-13 21:18:37.866;798;199;148;148;142;46;209;-126;37;-97;368;368;37;124;255;228;276;202;213;211;207;-129;576;362;369;136;367;250;570;0.0;83.0;945.0;459.0;137.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40942.984375;19825.56640625;0.0;3827.54150390625;441.0;85971;;;Calculated values ==>;1550089117.866;352.96000000000004;293.06;287.96000000000004;287.96000000000004;287.36;277.76000000000005;274.5913991737795;294.06;260.56;276.86;263.46000000000004;309.96000000000004;309.96000000000004;276.86;285.56;298.66;295.96000000000004;300.76000000000005;293.36;294.26000000000005;293.86;;317.26000000000005;260.26000000000005;241.71165711629368;261.13683023647616;274.5913991737795;294.46000000000004;5760000.0;3620000.0000000005;3690000.0;1360000.0;3670000.0000000005;2500000.0;5700000.0;0.0;0.013833333333333333;0.1575;0.0765;0.022833333333333334;0.022833333333333334;;19825.56640625;0.0;3827.54150390625;40942.984375;511944.30334161513;408878.1747392821;237375.58329822513;237375.58329822513;235507.505510657;430014.67791919125;459418.15383522364;456326.36211181415;459644.64283091296;493316.47585771984;493316.47585771984;456326.36211181415;466580.0459722289;465894.2078454827;463062.42787711835;430861.7064994734;410160.8172457533;459692.8932557732;459142.8446520546;;185231.60634950487;456404.4320559113;202482.08973091384;237375.58329822513;274.1808461489924;4589924.883153384;1707062.5784209173;298932.30989212904;0.0;0;269;283;0;0;0;0;4;106;102;1957113365704.3765;717463064015.2802;1368912780744.2864;39980.4728999918;19425.059187862305;286.36230134312825;5063.68580091244;3669676.2468473404;1554550.2465127837;109018.19856307111;1639868.5545309545;2.7377197295203946;0.2701211828242131
8899;2019-02-13 21:19:37.847;805;199;143;143;138;49;209;-136;31;-82;369;368;30;112;257;225;276;200;213;211;207;-136;561;363;369;136;368;246;555;-2.0;112.0;672.0;461.0;137.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40359.3984375;19373.73828125;0.0;3761.54614257812;429.0;85972;;;Calculated values ==>;1550089177.847;353.66;293.06;287.46000000000004;287.46000000000004;286.96000000000004;278.06;274.69669130483857;294.06;259.56;276.26000000000005;264.96000000000004;310.06;309.96000000000004;276.16;284.36;298.86;295.66;300.76000000000005;293.16;294.26000000000005;293.86;;316.06;259.56;241.71165711629368;260.58029834229245;274.69669130483857;294.46000000000004;5610000.0;3629999.9999999995;3690000.0;1360000.0;3679999.9999999995;2460000.0;5550000.0;0.0;0.018666666666666668;0.112;0.07683333333333334;0.022833333333333334;0.022833333333333334;;19373.73828125;0.0;3761.54614257812;40359.3984375;514083.7595075723;415301.24301022134;236234.50199747342;236234.50199747342;234678.5560175466;429947.3805835815;459418.15383522364;456257.19011546014;461152.331091589;493841.9710582845;493736.65601628274;456136.44728527736;465775.6224249972;466012.68165652035;462512.1425119949;434522.7370598789;415648.4156121035;459692.8932557732;459142.8446520546;;180217.192455513;455690.9408096758;201579.79015539668;236234.50199747342;273.83336826884545;4590602.188461597;1707389.1358504128;298995.5322623677;0.0;0;269;283;0;0;0;0;4;106;102;1957334695594.1794;717544638175.2075;1369061533624.1538;28523.86879552711;19524.206741937112;352.320667025141;5089.740490612937;3670246.935585615;1554874.7209457913;109023.51923572272;1639953.139622878;2.312058746077497;0.23825208256003963
8900;2019-02-13 21:20:37.867;817;193;142;141;133;48;209;-161;-66;-127;369;366;-75;99;258;225;276;194;213;211;207;-159;555;362;369;135;367;242;550;-1.0;83.0;325.0;434.0;137.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40142.66015625;19213.837890625;0.0;3706.15844726562;422.0;85973;;;Calculated values ==>;1550089237.867;354.86;292.46000000000004;287.36;287.26000000000005;286.46000000000004;277.96000000000004;274.5913991737795;294.06;257.06;266.56;260.46000000000004;310.06;309.76000000000005;265.66;283.06;298.96000000000004;295.66;300.76000000000005;292.56;294.26000000000005;293.86;;315.36;257.26000000000005;241.49495122638035;260.01710675043796;274.5913991737795;294.46000000000004;5550000.0;3620000.0000000005;3690000.0;1350000.0;3670000.0000000005;2420000.0;5500000.0;0.0;0.013833333333333333;0.05416666666666667;0.07233333333333333;0.022833333333333334;0.022833333333333334;;19213.837890625;0.0;3706.15844726562;40142.66015625;516052.02990582155;415150.1171397334;236063.12854131396;235749.16786847432;233277.4010639255;430014.67791919125;459418.15383522364;444831.2156270802;456768.56748629076;494259.9630577526;493945.26871198346;443650.0681324114;464864.1283287448;466287.42677258106;462662.94749955734;435917.807610355;415497.79424610164;459692.8932557732;459142.8446520546;;177292.22831007556;453501.8071816641;201673.4395098495;236063.12854131396;273.8655327357196;4591273.26256916;1707710.8061740655;299057.7838778011;0.0;0;269;283;0;0;0;0;4;106;102;1957556169394.9888;717625965275.5048;1369207982424.689;13171.046206349996;18215.585261594588;282.47685153883856;5093.6535178619115;3670594.5090311095;1555189.3240463927;109028.81097838987;1640038.0295271312;1.603960196824739;0.1783862671383617
8901;2019-02-13 21:21:37.857;824;189;143;142;132;46;209;-162;-91;-149;366;363;-93;70;257;226;276;191;213;211;207;-161;537;358;369;134;363;251;536;-1.0;113.0;348.0;464.0;137.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32088.521484375;10674.423828125;0.0;3875.37475585938;416.0;85974;;;Calculated values ==>;1550089297.857;355.56000000000006;292.06;287.46000000000004;287.36;286.36;277.76000000000005;274.1680685717883;294.06;256.96000000000004;264.06;258.26000000000005;309.76000000000005;309.46000000000004;263.86;280.16;298.86;295.76000000000005;300.76000000000005;292.26000000000005;294.26000000000005;293.86;;314.76000000000005;257.06;241.2770596917726;261.27494424493943;274.1680685717883;294.46000000000004;5370000.0;3579999.9999999995;3690000.0;1340000.0;3629999.9999999995;2510000.0;5360000.0;0.0;0.01883333333333333;0.058;0.07733333333333332;0.022833333333333334;0.022833333333333334;;10674.423828125;0.0;3875.37475585938;32088.521484375;518377.9115166848;419007.0082941311;236793.05973708988;236472.89269442635;233337.57078754966;430280.9020939914;459418.15383522364;439602.13133706246;454692.18002290797;492999.3485220662;492681.4689031258;439322.6424734384;460127.3715214526;466728.8912336129;463395.24800137134;439899.68434429343;419620.08422252955;459692.8932557732;459142.8446520546;;174785.17458790913;453464.63459706795;201794.9683751506;236793.05973708988;273.8950365122018;4591875.088761842;1707959.8335102866;299120.9527912633;0.0;0;269;283;0;0;0;0;4;106;102;1957777532495.024;717706651825.5176;1369355857774.7124;13792.815451790888;19462.454187828273;381.9324689598864;5076.986755558361;3670819.1704284884;1555503.2553779108;109034.34679993751;1640122.7707368673;2.660805827700726;0.29913096899998426
8902;2019-02-13 21:22:37.898;822;179;142;142;131;43;208;-173;-73;-163;372;373;-59;103;255;227;276;180;213;211;207;-169;534;352;369;133;357;264;534;-2.0;85.0;296.0;422.0;137.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32149.10546875;10529.0166015625;0.0;4089.474609375;425.0;85975;;;Calculated values ==>;1550089357.898;355.36;291.06;287.36;287.36;286.26000000000005;277.46000000000004;273.5264737036516;293.96000000000004;255.86;265.86;256.86;310.36;310.46000000000004;267.26000000000005;283.46000000000004;298.66;295.86;300.76000000000005;291.16;294.26000000000005;293.86;;315.66;256.26000000000005;241.05796691057077;263.0348170998261;273.5264737036516;294.46000000000004;5340000.0;3520000.0000000005;3690000.0;1330000.0;3570000.0000000005;2640000.0;5340000.0;0.0;0.014166666666666666;0.04933333333333333;0.07033333333333333;0.022833333333333334;0.022833333333333334;;10529.0166015625;0.0;4089.474609375;32149.10546875;518382.91522687994;416536.1038144478;236532.93867926399;236532.93867926399;233082.88413584497;430671.36484660726;459280.5708841072;439314.8594937153;453427.858262395;492261.019427121;492368.2699654038;441298.551355677;462064.1077466348;467322.2658829515;464415.192549656;440536.5173355506;416865.81781806913;459692.8932557732;459142.8446520546;;178545.77502346144;452812.9799559104;200559.08176918013;236532.93867926399;273.38482036849587;4592410.768116396;1708136.6495886885;299187.37189124344;0.0;0;269;283;0;0;0;0;4;106;102;1957999083784.6157;717786806560.3699;1369510463349.4275;11778.618367743733;17741.857505800028;335.33490983098784;5082.926186378719;3671032.411325034;1555813.5031660055;109040.32811252233;1640207.494532954;2.390037143067982;0.2666760137289509
8903;2019-02-13 21:23:37.858;809;179;144;143;133;43;208;-176;-61;-180;388;391;-56;117;253;229;276;180;213;211;207;-175;543;351;369;133;356;266;543;354.0;110.0;334.0;466.0;137.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32333.34765625;10698.6572265625;0.0;4104.693359375;435.0;85976;;;Calculated values ==>;1550089417.858;354.06000000000006;291.06;287.56;287.46000000000004;286.46000000000004;277.46000000000004;273.4187578820637;293.96000000000004;255.56000000000003;267.06;255.16000000000003;311.96000000000004;312.26000000000005;267.56;284.86;298.46000000000004;296.06;300.76000000000005;291.16;294.26000000000005;293.86;;316.66;255.66000000000003;241.05796691057077;263.299902668528;273.4187578820637;294.46000000000004;5430000.0;3510000.0;3690000.0;1330000.0;3560000.0;2660000.0;5430000.0;0.059000000000000004;0.018333333333333333;0.05566666666666666;0.07766666666666668;0.022833333333333334;0.08183333333333334;;10698.6572265625;0.0;4104.693359375;32333.34765625;516077.3360333174;412938.0032251868;236902.1878196026;236583.34436743552;233459.82925209776;430735.4089219946;459280.5708841072;440592.37176159053;451681.8785402479;493764.70093280124;494085.8713628753;441298.3569425035;463432.8367611559;467206.3499891093;464822.24696235475;438604.0309604077;413309.738295465;459692.8932557732;459142.8446520546;;182724.36793118677;452196.640584172;200864.65896040745;210919.93687020327;273.4187578820637;4592947.763656928;1708313.4289391807;299255.6111012044;0.0;0;269;283;0;0;0;0;4;106;102;1958220336184.7566;717866553360.4207;1369669357349.5286;13344.842679265857;19520.117239445713;463.7286988572825;20312.907953481503;3671241.6339257755;1556123.8126114425;109046.98253669003;1640418.9853962865;3.6236118478479726;0.27617659799038174
8904;2019-02-13 21:24:37.889;795;185;145;145;136;43;209;-176;-39;-190;401;401;-45;124;253;230;276;186;213;211;207;-177;553;352;369;135;357;265;553;202.0;82.0;456.0;540.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32545.564453125;10923.380859375;0.0;4086.82934570312;441.0;85977;;;Calculated values ==>;1550089477.889;352.66;291.66;287.66;287.66;286.76000000000005;277.46000000000004;273.5264737036516;294.06;255.56000000000003;269.26000000000005;254.16000000000003;313.26000000000005;313.26000000000005;268.66;285.56;298.46000000000004;296.16;300.76000000000005;291.76000000000005;294.26000000000005;293.86;;317.26000000000005;255.46000000000004;241.49495122638035;263.1675429290057;273.5264737036516;294.46000000000004;5530000.0;3520000.0000000005;3690000.0;1350000.0;3570000.0000000005;2650000.0;5530000.0;0.033666666666666664;0.013666666666666666;0.076;0.09000000000000001;0.022833333333333334;0.056499999999999995;;10923.380859375;0.0;4086.82934570312;32545.564453125;513534.16664778575;410894.04197200795;236923.50357908226;236923.50357908226;234116.54519281306;430671.36484660726;459418.15383522364;443862.186727259;450297.78844635905;495258.1765183635;495258.1765183635;443037.887240462;464410.4523688999;467064.51337570406;464805.9631696903;436374.83483374084;411295.1934201282;459692.8932557732;459142.8446520546;;185231.60634950487;451646.49690223794;201528.40466530982;215832.6186806102;273.5264737036516;4593488.700596689;1708493.7056844796;299323.90905935445;0.0;0;269;283;0;0;0;0;4;106;102;1958441850574.3835;717946994900.2852;1369828739654.2603;18417.36743670814;22510.628301323533;342.75509931937273;13747.027767386608;3671506.4557635896;1556474.2497894021;109053.70670735765;1640702.9648404277;3.6653569705589155;0.33995829242986336
8905;2019-02-13 21:25:37.829;786;190;146;145;139;45;208;-171;-16;-193;404;402;-26;127;253;231;276;192;213;211;207;-173;554;357;369;138;362;265;555;-2.0;83.0;404.0;492.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32434.52734375;10965.75;0.0;4046.78149414062;446.0;85978;;;Calculated values ==>;1550089537.829;351.76;292.16;287.76000000000005;287.66;287.06;277.66;274.0616903277293;293.96000000000004;256.06;271.56;253.86;313.56;313.36;270.56;285.86;298.46000000000004;296.26000000000005;300.76000000000005;292.36;294.26000000000005;293.86;;317.76000000000005;255.86;242.14157278889297;263.1675429290057;274.0616903277293;294.46000000000004;5540000.0;3570000.0000000005;3690000.0;1380000.0;3620000.0000000005;2650000.0;5550000.0;0.0;0.013833333333333333;0.06733333333333333;0.082;0.022833333333333334;0.022833333333333334;;10965.75;0.0;4046.78149414062;32434.52734375;512344.8396832356;411990.71530006983;237181.86059629428;236864.87743105832;234987.53823539513;430346.717906069;459280.5708841072;446963.68647296086;449452.09766486456;495578.0975182512;495364.8397521895;445626.0806115868;464764.67349594046;466351.3762726499;464202.0896790568;436146.807239542;412758.3114497388;459692.8932557732;459142.8446520546;;187321.02276691253;451543.0198492574;203382.62322883052;237181.86059629428;274.0616903277293;4594029.659861415;1708675.9326990577;299391.6213696608;0.0;0;269;283;0;0;0;0;4;106;102;1958663029174.5947;718028813000.3633;1369987580654.4119;16401.124925104774;20349.152522875007;323.54085842561113;5068.109135939861;3671796.3197127786;1556831.0574651042;109059.25362121117;1640859.6008552974;2.807116671748081;0.3136641885756322
8906;2019-02-13 21:26:37.899;783;192;144;144;140;47;208;-169;1;-231;401;397;-7;133;255;230;276;194;213;211;207;-170;556;359;369;139;364;266;555;-1.0;86.0;466.0;548.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32619.876953125;10947.9453125;0.0;4052.0908203125;447.0;85979;;;Calculated values ==>;1550089597.899;351.46000000000004;292.36;287.56;287.56;287.16;277.86;274.27422755570615;293.96000000000004;256.26000000000005;273.26000000000005;250.06000000000003;313.26000000000005;312.86;272.46000000000004;286.46000000000004;298.66;296.16;300.76000000000005;292.56;294.26000000000005;293.86;;317.86;256.16;242.35481222062532;263.299902668528;274.27422755570615;294.46000000000004;5560000.0;3590000.0;3690000.0;1390000.0;3640000.0;2660000.0;5550000.0;0.0;0.014333333333333333;0.07766666666666668;0.09133333333333334;0.022833333333333334;0.022833333333333334;;10947.9453125;0.0;4052.0908203125;32619.876953125;511803.88378313486;412758.3114497388;236549.09833774075;236549.09833774075;235297.60513537744;430214.79039162316;459280.5708841072;449018.573156028;445232.04284762236;495154.8853240517;494727.563508858;447967.08307553927;465326.3377012715;466325.4276100551;463774.604463236;435687.82444444794;413506.49496626557;459692.8932557732;459142.8446520546;;187738.9118479558;451682.5692606178;206244.16446746388;236549.09833774075;274.27422755570615;4594572.4123699935;1708858.7598762743;299459.1907112425;0.0;0;269;283;0;0;0;0;4;106;102;1958884687474.3484;718112009950.2709;1370147066504.2346;18855.479074811814;22416.70763777472;317.93238918728053;5082.557207510166;3672090.467518323;1557187.855411909;109064.60546814746;1640944.2884284325;3.111504258792267;0.35044544365043007
8907;2019-02-13 21:27:37.860;783;192;143;142;138;49;208;-167;12;-241;394;389;6;141;256;229;276;194;213;211;207;-168;555;360;369;142;365;269;555;-2.0;110.0;568.0;613.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32453.501953125;10926.6171875;0.0;4078.0400390625;447.0;85980;;;Calculated values ==>;1550089657.86;351.46000000000004;292.36;287.46000000000004;287.36;286.96000000000004;278.06;274.38016830617;293.96000000000004;256.46000000000004;274.36;249.06000000000003;312.56;312.06;273.76000000000005;287.26000000000005;298.76000000000005;296.06;300.76000000000005;292.56;294.26000000000005;293.86;;317.86;256.36;242.98782864720522;263.6948088759802;274.38016830617;294.46000000000004;5550000.0;3600000.0;3690000.0;1420000.0;3650000.0;2690000.0;5550000.0;0.0;0.018333333333333333;0.09466666666666666;0.10216666666666667;0.022833333333333334;0.022833333333333334;;10926.6171875;0.0;4078.0400390625;32453.501953125;511889.91100563953;412758.3114497388;236234.50199747342;235921.06768909429;234678.5560175466;430148.3826014536;459280.5708841072;449907.27500738925;443568.96455814916;494094.0038095902;493557.28183079406;449121.7849904366;465835.3610156714;466312.6374550324;463493.82801193424;435917.807610355;413506.49496626557;459692.8932557732;459142.8446520546;;187738.9118479558;451372.1921678678;207069.7382529843;236234.50199747342;274.38016830616994;4595114.3380464325;1709040.9294097899;299526.8977634897;0.0;0;269;283;0;0;0;0;4;106;102;1959105943564.2217;718196255155.2227;1370307462179.1428;22988.620146083667;24959.567374970597;410.87406514164;5089.740490612937;3672438.941689427;1557582.4010819665;109070.67490756177;1641029.0024759225;3.562147489926614;0.40103826512992646
8908;2019-02-13 21:28:37.860;783;200;142;142;137;51;208;-162;19;-240;379;370;15;106;258;228;276;202;213;211;207;-163;575;367;369;143;372;245;569;-1.0;112.0;526.0;567.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40683.5234375;19724.388671875;0.0;3660.44018554688;440.0;85981;;;Calculated values ==>;1550089717.86;351.46000000000004;293.16;287.36;287.36;286.86;278.26000000000005;275.1157276137837;293.96000000000004;256.96000000000004;275.06;249.16000000000003;311.06;310.16;274.66;283.76000000000005;298.96000000000004;295.96000000000004;300.76000000000005;293.36;294.26000000000005;293.86;;317.16;256.86;243.1966462407574;260.44013211722256;275.1157276137837;294.46000000000004;5750000.0;3670000.0000000005;3690000.0;1430000.0;3720000.0000000005;2450000.0;5690000.0;0.0;0.018666666666666668;0.08766666666666666;0.0945;0.022833333333333334;0.022833333333333334;;19724.388671875;0.0;3660.44018554688;40683.5234375;510159.5564846792;409779.208087249;235534.50914494824;235534.50914494824;234005.47344123246;429675.2189834977;459280.5708841072;454969.83168407984;443481.8232190328;494997.54234211944;494051.81612057716;454483.0395584016;465231.35095308645;465567.06659654994;462309.46690527396;431114.16919113003;410612.95223875606;459692.8932557732;459142.8446520546;;184813.72873217988;451723.68729242054;209117.00360165277;235534.50914494824;275.1157276137837;4595723.813258021;1709296.354458618;299591.38509869477;0.0;0;270;283;0;0;0;0;4;106;102;1959327343564.2217;718281755155.2227;1370461662179.1428;21553.097928559437;22926.331608777553;382.6893831109808;5105.723660745595;3672810.1226733825;1557981.4502401643;109077.2879362972;1641113.964677184;2.1367632359359674;0.23753017989046013
8909;2019-02-13 21:29:37.841;795;197;142;141;132;51;208;-165;31;-240;349;339;23;93;259;226;276;198;213;211;207;-166;558;362;369;143;368;237;553;-2.0;83.0;519.0;593.0;137.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39962.81640625;19193.40234375;0.0;3484.78173828125;426.0;85982;;;Calculated values ==>;1550089777.841;352.66;292.86;287.36;287.26000000000005;286.36;278.26000000000005;274.5913991737795;293.96000000000004;256.66;276.26000000000005;249.16000000000003;308.06;307.06;275.46000000000004;282.46000000000004;299.06;295.76000000000005;300.76000000000005;292.96000000000004;294.26000000000005;293.86;;315.76000000000005;256.56;243.1966462407574;259.30345971252746;274.5913991737795;294.46000000000004;5580000.0;3620000.0000000005;3690000.0;1430000.0;3679999.9999999995;2370000.0;5530000.0;0.0;0.013833333333333333;0.08650000000000001;0.09883333333333333;0.022833333333333334;0.022833333333333334;;19193.40234375;0.0;3484.78173828125;39962.81640625;513109.57700754463;415378.45660230034;235977.6309429711;235664.67681815047;232896.92431263;430014.67791919125;459280.5708841072;457719.18278387;443481.8232190328;492689.5132854837;491641.19055925;456771.2982652291;464906.6076306834;466275.0067538296;462796.2276784706;435224.86037517124;415724.3794036379;459692.8932557732;459142.8446520546;;178963.62700411686;451408.6144476259;207768.5361686478;235977.6309429711;274.59139917377956;4596395.653275395;1709620.5666850219;299650.9097594635;0.0;0;270;283;0;0;0;0;4;106;102;1959548673454.9043;718367527985.4872;1370606216389.5886;21620.730932216724;24079.761069905664;269.7566534395445;5095.605713024073;3673169.7906507277;1558373.0436365055;109082.72326488596;1641198.948835386;2.2517611720528956;0.2539472218845151
8910;2019-02-13 21:30:37.861;810;185;142;141;130;47;208;-160;43;-224;323;317;26;120;257;228;276;186;213;211;207;-161;535;356;369;143;361;260;535;-2.0;112.0;625.0;541.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32008.888671875;10539.08984375;0.0;3915.8193359375;426.0;85983;;;Calculated values ==>;1550089837.861;354.16;291.66;287.36;287.26000000000005;286.16;277.86;273.955091788801;293.96000000000004;257.16;277.46000000000004;250.76000000000002;305.46000000000004;304.86;275.76000000000005;285.16;298.86;295.96000000000004;300.76000000000005;291.76000000000005;294.26000000000005;293.86;;315.76000000000005;257.06;243.1966462407574;262.5002047102346;273.955091788801;294.46000000000004;5350000.0;3560000.0;3690000.0;1430000.0;3610000.0;2600000.0;5350000.0;0.0;0.018666666666666668;0.10416666666666667;0.09016666666666667;0.022833333333333334;0.022833333333333334;;10539.08984375;0.0;3915.8193359375;32008.888671875;516860.77679448447;418110.37549168576;236502.8670168216;236183.60474045743;232749.91065111427;430412.23801567365;459280.5708841072;455407.7469629331;445223.4910477448;487421.1855906417;486771.9850746735;453289.01750892913;464672.07524995133;467013.5131080222;463955.8763240681;440325.03152970853;418425.6653452385;459692.8932557732;459142.8446520546;;178963.62700411686;451933.49648534623;205085.5632217009;236502.8670168216;273.955091788801;4596995.6174055915;1709868.4200434284;299712.6019922876;0.0;0;270;283;0;0;0;0;4;106;102;1959770147254.834;718453356585.46;1370755366089.5413;26075.227473045023;22257.45531593869;408.78816877677355;5083.6128226711535;3673567.3894594186;1558759.3158207547;109088.37968991604;1641283.8039320968;3.723654234788854;0.4007201588007995
8911;2019-02-13 21:31:37.871;810;180;145;144;131;43;208;-167;51;-206;324;325;38;140;254;230;276;181;213;211;207;-162;540;352;369;139;357;270;540;245.0;108.0;576.0;498.0;137.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32166.765625;10583.984375;0.0;4119.490234375;433.0;85984;;;Calculated values ==>;1550089897.871;354.16;291.16;287.66;287.56;286.26000000000005;277.46000000000004;273.5264737036516;293.96000000000004;256.46000000000004;278.26000000000005;252.56000000000003;305.56;305.66;276.96000000000004;287.16;298.56;296.16;300.76000000000005;291.26000000000005;294.26000000000005;293.86;;316.46000000000004;256.96000000000004;242.35481222062532;263.82572766246335;273.5264737036516;294.46000000000004;5400000.0;3520000.0000000005;3690000.0;1390000.0;3570000.0000000005;2700000.0;5400000.0;0.04083333333333334;0.018000000000000002;0.096;0.083;0.022833333333333334;0.06366666666666668;;10583.984375;0.0;4119.490234375;32166.765625;516447.07578351436;414539.83361305355;237313.83931488873;236992.59568414785;232925.79612618597;430671.36484660726;459280.5708841072;454731.5826876494;447899.7254371104;486405.49390773056;486514.85549350124;453083.5500602595;465572.97345579043;467193.43905229;464805.9631696903;439255.59975656006;414891.9193905713;459692.8932557732;459142.8446520546;;181888.63598580268;452514.7721979785;202662.92395696262;215090.08470051203;273.5264737036516;4597530.5036575;1710044.4749994932;299779.5740655151;0.0;0;270;283;0;0;0;0;4;106;102;1959991584154.7988;718537970685.4465;1370914392589.5159;24198.59123814593;20737.70340400432;438.5462465877976;15538.025716914879;3673986.40777336;1559117.6685255289;109095.4419868963;1641455.679561064;4.142753207926419;0.3550152008339831
8912;2019-02-13 21:32:37.862;799;181;150;148;134;42;208;-169;55;-189;342;346;47;148;253;231;276;182;213;211;207;-167;546;351;369;137;356;273;546;325.0;85.0;604.0;506.0;137.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32413.49609375;10669.591796875;0.0;4219.6142578125;438.0;85985;;;Calculated values ==>;1550089957.862;353.06000000000006;291.26000000000005;288.16;287.96000000000004;286.56;277.36;273.4187578820637;293.96000000000004;256.26000000000005;278.66;254.26000000000002;307.36;307.76000000000005;277.86;287.96000000000004;298.46000000000004;296.26000000000005;300.76000000000005;291.36;294.26000000000005;293.86;;316.96000000000004;256.46000000000004;241.92719264551067;264.2163659402789;273.4187578820637;294.46000000000004;5460000.0;3510000.0;3690000.0;1370000.0;3560000.0;2730000.0;5460000.0;0.05416666666666667;0.014166666666666666;0.10066666666666667;0.08433333333333333;0.022833333333333334;0.077;;10669.591796875;0.0;4219.6142578125;32413.49609375;514613.439090704;412411.8491920293;238746.16841705702;238096.3566306435;233687.63907211472;430735.4089219946;459280.5708841072;454731.31114620477;450048.99819785083;488036.42258713953;488472.96817884163;453715.23204408324;466086.6106415191;467206.3499891093;465081.9273043654;437944.7329540144;412790.9170278053;459692.8932557732;459142.8446520546;;183977.97901196036;452337.8736701107;201463.8792424571;212519.44984185146;273.4187578820637;4598068.591779265;1710221.5615671028;299849.05617899646;0.0;0;270;283;0;0;0;0;4;106;102;1960212950944.5667;718620758265.3596;1371077268154.345;25495.588144977264;21157.04019673212;356.34572562129546;18990.00140038564;3674400.4638167275;1559466.7390200726;109102.0650930428;1641743.3699600392;4.432672583434236;0.3586103798046169
8913;2019-02-13 21:33:37.862;787;195;153;153;143;44;208;-170;38;-190;357;357;38;120;254;230;276;197;213;211;207;-170;577;361;369;134;366;243;572;-1.0;109.0;478.0;473.0;137.0;0;94;0;1;0;1;0;0;0;0;1;1;1;0;0;40827.6953125;19867.51953125;0.0;3714.205078125;434.0;85986;;;Calculated values ==>;1550090017.862;351.86;292.66;288.46000000000004;288.46000000000004;287.46000000000004;277.56;274.4858918419099;293.96000000000004;256.16;276.96000000000004;254.16000000000003;308.86;308.86;276.96000000000004;285.16;298.56;296.16;300.76000000000005;292.86;294.26000000000005;293.86;;316.56;256.16;241.2770596917726;260.1585393101385;274.4858918419099;294.46000000000004;5770000.0;3610000.0;3690000.0;1340000.0;3660000.0;2430000.0;5720000.0;0.0;0.018166666666666668;0.07966666666666668;0.07883333333333334;0.022833333333333334;0.022833333333333334;;19867.51953125;0.0;3714.205078125;40827.6953125;510485.97312424076;253879.86823860797;238903.0385954515;238903.0385954515;235761.72571221154;430081.6785162784;459280.5708841072;457584.88980829704;450473.70849754073;492894.4120313755;492894.4120313755;457584.88980829704;467117.1897510374;465907.1825204733;463477.27075599786;430607.95619834;254703.87863885745;459692.8932557732;459142.8446520546;;182306.50109390085;452540.2242483338;204308.3874325635;238903.0385954515;274.48589184190985;4598678.935040983;1710476.037494837;299915.1713401293;0.0;0;270;284;0;0;0;0;4;106;102;1960434350944.5667;718702058265.3596;1371232068154.345;20177.694689266777;19568.943135643225;3195.5907423306;5028.808904959104;3674781.074507013;1559806.1222145092;109131.66456360905;1641943.5267125836;2.0342463609777144;0.2063704095457363
