;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8914;2019-02-13 21:34:37.853;794;199;150;149;142;48;208;-175;8;-217;351;346;11;106;257;226;275;200;213;211;207;-176;542;361;369;132;366;244;542;-1.0;84.0;442.0;494.0;137.0;0;87;98;1;0;0;0;0;0;0;1;1;1;0;0;31940.763671875;10799.8388671875;0.0;3718.3486328125;424.0;85987;;;Calculated values ==>;1550090077.853;352.56000000000006;293.06;288.16;288.06;287.36;277.96000000000004;274.4858918419099;293.96000000000004;255.66000000000003;273.96000000000004;251.46000000000004;308.26000000000005;307.76000000000005;274.26000000000005;283.76000000000005;298.86;295.76000000000005;300.66;293.16;294.26000000000005;293.86;;315.56;255.56000000000003;240.83765695389522;260.2995467637923;274.4858918419099;294.46000000000004;5420000.0;3610000.0;3690000.0;1320000.0;3660000.0;2440000.0;5420000.0;0.0;0.014;0.07366666666666667;0.08233333333333334;0.022833333333333334;0.022833333333333334;;10799.8388671875;0.0;3718.3486328125;31940.763671875;514342.48904233775;419998.966097155;238875.14834300292;238547.90671661135;236295.05574416157;430081.6785162784;459280.5708841072;453798.0102560261;448020.2827063908;492156.2091097569;491628.57094622706;454164.355452263;465376.2284811992;466299.9704243525;462946.4434952612;438614.77810835885;420300.18771334825;459692.8932557732;459142.8446520546;;178127.92459426197;452264.9879804794;205520.82315499027;238875.14834300292;274.4858918419099;4599285.247904643;1710731.5604803578;299977.0999969633;0.0;0;270;284;0;0;0;0;4;106;102;1960655717734.3345;718781846295.2759;1371378146239.1917;18289.75278310964;20315.26957063194;256.4042655301484;5029.445732390013;3675101.588484637;1560138.4407981136;109160.42687365062;1642027.332928322;3.023164727116366;0.33413744783635274
8915;2019-02-13 21:35:37.853;807;184;148;147;137;46;208;-182;6;-257;347;345;9;133;256;226;276;185;213;211;207;-181;535;355;369;131;361;255;535;-2.0;113.0;567.0;474.0;137.0;0;81;98;1;0;0;0;0;0;0;1;1;1;0;0;31952.83984375;10540.1650390625;0.0;3894.1220703125;430.0;85988;;;Calculated values ==>;1550090137.853;353.86;291.56;287.96000000000004;287.86;286.86;277.76000000000005;273.8482719121499;293.96000000000004;254.96000000000004;273.76000000000005;247.46000000000004;307.86;307.66;274.06;286.46000000000004;298.76000000000005;295.76000000000005;300.76000000000005;291.66;294.26000000000005;293.86;;316.16;255.06000000000003;240.61611355647437;261.82340779136865;273.8482719121499;294.46000000000004;5350000.0;3550000.0;3690000.0;1310000.0;3610000.0;2550000.0;5350000.0;0.0;0.01883333333333333;0.0945;0.079;0.022833333333333334;0.022833333333333334;;10540.1650390625;0.0;3894.1220703125;31952.83984375;516499.8176963548;417792.2391686474;238446.21610027814;238118.88766883753;234918.89644207363;430477.46260093397;459280.5708841072;451643.1437993765;443992.9839294284;490550.5001359234;490336.76311075763;452021.0196084868;466904.7849985165;466883.92173941486;463841.32483867806;440325.03152970853;418110.37549168576;459692.8932557732;459142.8446520546;;180635.0508419939;451923.36154572497;205320.69819865294;238446.21610027814;273.8482719121499;4599817.694600607;1710909.3938462432;300040.53725282266;0.0;0;270;284;0;0;0;0;4;106;102;1960877117734.3345;718860746295.2759;1371527846239.1917;23277.471109268376;19481.61040441869;418.37602204942885;5039.239685265563;3675447.9820170733;1560470.0814645723;109166.05004271379;1642111.2386401359;3.3404280277676857;0.3530555108824393
8916;2019-02-13 21:36:37.873;810;180;149;148;138;45;208;-187;10;-263;353;353;12;140;254;228;275;181;213;211;207;-185;543;352;369;131;357;259;543;140.0;88.0;484.0;485.0;136.0;0;76;99;1;0;0;0;0;0;0;1;1;1;0;0;32095.404296875;10679.1669921875;0.0;3919.00830078125;437.0;85989;;;Calculated values ==>;1550090197.873;354.16;291.16;288.06;287.96000000000004;286.96000000000004;277.66;273.5264737036516;293.96000000000004;254.46000000000004;274.16;246.86;308.46000000000004;308.46000000000004;274.36;287.16;298.56;295.96000000000004;300.66;291.26000000000005;294.26000000000005;293.86;;316.86;254.66000000000003;240.61611355647437;262.3656120759269;273.5264737036516;294.46000000000004;5430000.0;3520000.0000000005;3690000.0;1310000.0;3570000.0000000005;2590000.0;5430000.0;0.02333333333333333;0.014666666666666666;0.08066666666666666;0.08083333333333333;0.02266666666666667;0.046;;10679.1669921875;0.0;3919.00830078125;32095.404296875;516198.3042362813;413309.738295465;238515.9119396583;238190.48246040993;235007.35144040547;430671.36484660726;459280.5708841072;451442.75152564584;443353.8986186012;490759.9571294276;490759.9571294276;451696.64201551117;467146.75039948855;467193.43905229;464545.5568033712;438395.8575566069;413676.876647874;459692.8932557732;459142.8446520546;;183560.10687098323;451512.71857075306;204488.5769474205;221255.66955229128;273.5264737036516;4600351.607880065;1711086.280555703;300105.668375701;0.0;0;270;284;0;0;0;0;4;106;102;1961098591534.2642;718939372495.2509;1371682097639.1426;19920.97008264351;19967.78478121938;362.54505332808196;10942.810054589112;3675808.0890225614;1560798.9360060014;109172.55988756508;1642244.4667825082;3.506884178630042;0.3305610393141131
8917;2019-02-13 21:37:37.884;807;184;151;150;140;45;208;-188;20;-260;358;358;18;141;253;229;275;186;213;211;207;-188;550;353;369;131;358;259;551;153.0;85.0;479.0;494.0;136.0;0;75;98;1;0;0;0;0;0;0;1;1;1;0;0;32247.06640625;10866.072265625;0.0;3889.26416015625;442.0;85990;;;Calculated values ==>;1550090257.884;353.86;291.56;288.26000000000005;288.16;287.16;277.66;273.6339639331285;293.96000000000004;254.36;275.16;247.16000000000003;308.96000000000004;308.96000000000004;274.96000000000004;287.26000000000005;298.46000000000004;296.06;300.66;291.76000000000005;294.26000000000005;293.86;;317.36;254.36;240.61611355647437;262.3656120759269;273.6339639331285;294.46000000000004;5500000.0;3529999.9999999995;3690000.0;1310000.0;3579999.9999999995;2590000.0;5510000.0;0.025500000000000002;0.014166666666666666;0.07983333333333334;0.08233333333333334;0.02266666666666667;0.04816666666666667;;10866.072265625;0.0;3889.26416015625;32247.06640625;515251.37341130344;411390.545434666;238912.33468982912;238587.39616456104;235408.44226868334;430607.02586249536;459280.5708841072;452707.4819948718;443673.7088657508;491295.4563938784;491295.4563938784;452455.4693029914;467262.51282748446;466922.41498093086;464529.0916511057;436838.5328687569;412172.66196668637;459692.8932557732;459142.8446520546;;185649.48583044452;451204.2957872111;204487.6851726464;220687.52023955592;273.6339639331285;4600887.893438319;1711265.8571329906;300170.7492423502;0.0;0;270;284;0;0;0;0;4;106;102;1961320032124.8413;719017986905.4557;1371837526129.5476;19816.213779640995;20313.000940599162;349.433171112666;11485.598125868688;3676139.2929318636;1561134.6707613142;109178.49412719539;1642431.4044501227;3.521725599317886;0.3299450950799372
8918;2019-02-13 21:38:37.874;805;189;151;150;143;46;208;-187;31;-262;359;358;26;144;254;230;275;190;213;211;207;-188;555;357;369;132;362;258;556;-1.0;85.0;512.0;492.0;136.0;0;72;99;1;0;0;0;0;0;0;1;1;1;0;0;32270.50390625;10931.1728515625;0.0;3870.91235351562;446.0;85991;;;Calculated values ==>;1550090317.874;353.66;292.06;288.26000000000005;288.16;287.46000000000004;277.76000000000005;274.0616903277293;293.96000000000004;254.46000000000004;276.26000000000005;246.96000000000004;309.06;308.96000000000004;275.76000000000005;287.56;298.56;296.16;300.66;292.16;294.26000000000005;293.86;;317.76000000000005;254.36;240.83765695389522;262.23063862743834;274.0616903277293;294.46000000000004;5550000.0;3570000.0000000005;3690000.0;1320000.0;3620000.0000000005;2580000.0;5560000.0;0.0;0.014166666666666666;0.08533333333333333;0.082;0.02266666666666667;0.02266666666666667;;10931.1728515625;0.0;3870.91235351562;32270.50390625;514588.5707762163;411156.2656500391;238754.21689012248;238431.2628352162;236206.01495887802;430346.717906069;459280.5708841072;454255.2369266638;443264.2958451262;491509.73911947384;491402.8327331855;453632.12292426935;467750.03901973314;466481.5206930663;464070.7449757509;435698.15867133864;411554.17536023696;459692.8932557732;459142.8446520546;;187321.02276691253;451030.40675864165;206040.1866766538;238754.21689012248;274.0616903277293;4601425.450249938;1711447.4705683778;300235.4066019515;0.0;0;270;284;0;0;0;0;4;106;102;1961541395224.8765;719096873755.4683;1371992600279.5723;21181.017621334184;20089.198046723006;342.03976357394043;4995.475562603795;3676480.879586327;1561471.2996387635;109184.25544127295;1642568.7238405016;3.148727381885717;0.3403636209856128
8919;2019-02-13 21:39:37.845;806;192;149;149;144;48;208;-182;41;-261;357;356;35;146;255;229;275;193;213;211;207;-184;555;358;369;132;363;258;556;-1.0;108.0;452.0;498.0;137.0;0;72;98;1;0;0;0;0;0;0;1;1;1;0;0;32420.21875;10965.9443359375;0.0;3874.17944335938;450.0;85992;;;Calculated values ==>;1550090377.845;353.76;292.36;288.06;288.06;287.56;277.96000000000004;274.1680685717883;293.96000000000004;254.96000000000004;277.26000000000005;247.06000000000003;308.86;308.76000000000005;276.66;287.76000000000005;298.66;296.06;300.66;292.46000000000004;294.26000000000005;293.86;;318.16;254.76000000000002;240.83765695389522;262.23063862743834;274.1680685717883;294.46000000000004;5550000.0;3579999.9999999995;3690000.0;1320000.0;3629999.9999999995;2580000.0;5560000.0;0.0;0.018000000000000002;0.07533333333333332;0.083;0.022833333333333334;0.022833333333333334;;10965.9443359375;0.0;3874.17944335938;32420.21875;514710.75017791084;412333.65201211494;238109.62130095647;238109.62130095647;236520.27047518914;430280.9020939914;459280.5708841072;455493.6157926646;443371.2413604828;491295.90123969543;491188.9445456131;454751.82338565396;467980.6016696981;466468.62817080156;463791.1003516643;435698.15867133864;412715.6717894541;459692.8932557732;459142.8446520546;;188992.59102226305;451442.61230735405;206727.5205163514;238109.62130095647;274.1680685717883;4601964.279045158;1711629.8583480848;300299.9178380363;0.0;0;270;284;0;0;0;0;4;106;102;1961762688214.7146;719176035475.4104;1372147325459.459;18740.379177482257;20311.35261865322;413.68476387392127;5046.9252665167405;3676813.3970982255;1561807.808169622;109190.55010177329;1642652.3700654577;2.9994589323186305;0.32918261888459727
8920;2019-02-13 21:40:37.865;809;192;148;148;142;48;208;-184;49;-261;354;353;41;147;255;230;275;193;213;211;207;-186;550;359;369;132;365;260;550;-2.0;110.0;549.0;488.0;137.0;0;72;100;1;0;0;0;0;0;0;1;1;1;0;0;32323.07421875;10911.3232421875;0.0;3900.65087890625;450.0;85993;;;Calculated values ==>;1550090437.865;354.06000000000006;292.36;287.96000000000004;287.96000000000004;287.36;277.96000000000004;274.27422755570615;293.96000000000004;254.76000000000002;278.06;247.06000000000003;308.56;308.46000000000004;277.26000000000005;287.86;298.66;296.16;300.66;292.46000000000004;294.26000000000005;293.86;;318.16;254.56000000000003;240.83765695389522;262.5002047102346;274.27422755570615;294.46000000000004;5500000.0;3590000.0;3690000.0;1320000.0;3650000.0;2600000.0;5500000.0;0.0;0.018333333333333333;0.0915;0.08133333333333333;0.022833333333333334;0.022833333333333334;;10911.3232421875;0.0;3900.65087890625;32323.07421875;515494.6456064134;414798.6417306446;237972.31005525356;237972.31005525356;236063.12854131396;430214.79039162316;459280.5708841072;456148.38543321594;443371.2413604828;490759.1424942908;490651.8726502601;455160.0616132378;467815.5662376409;466181.95831478277;463774.604463236;436838.5328687569;415150.1171397334;459692.8932557732;459142.8446520546;;188992.59102226305;451236.5956625094;206459.42436040821;237972.31005525356;274.2742275557061;4602503.986328873;1711812.2296813657;300364.72968745214;0.0;0;270;284;0;0;0;0;4;106;102;1961984162014.6443;719255261875.3853;1372302777259.4097;22846.539938161906;19908.543265904227;397.6209550320978;5050.06053996029;3677160.070276632;1562143.0856904865;109197.31323638902;1642736.539661001;3.2543106209193886;0.34674382776272544
8921;2019-02-13 21:41:37.865;809;190;147;147;141;49;208;-142;55;-200;351;351;48;149;256;230;275;191;212;210;206;-154;555;355;369;135;360;271;555;-2.0;101.0;1138.0;467.0;136.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;32620.443359375;10927.5908203125;0.0;4105.35986328125;450.0;85994;;;Calculated values ==>;1550090497.865;354.06000000000006;292.16;287.86;287.86;287.26000000000005;278.06;273.8482719121499;293.96000000000004;258.96000000000004;278.66;253.16000000000003;308.26000000000005;308.26000000000005;277.96000000000004;288.06;298.76000000000005;296.16;300.66;292.26000000000005;294.16;293.76000000000005;;318.16;257.76000000000005;241.49495122638035;263.95629194202945;273.8482719121499;294.36;5550000.0;3550000.0;3690000.0;1350000.0;3600000.0;2710000.0;5550000.0;0.0;0.016833333333333332;0.18966666666666668;0.07783333333333334;0.02266666666666667;0.02266666666666667;;10927.5908203125;0.0;4105.35986328125;32620.443359375;515077.041399223;411990.71530006983;237500.0697741863;237500.0697741863;235608.7752662074;430477.46260093397;459280.5708841072;455067.43715841207;449254.99154846685;489237.6743503626;489237.6743503626;454183.32541441807;466491.1774266492;467026.0813403542;464365.70566323627;435698.15867133864;412377.0396431636;459555.5943475005;459004.97428962355;;188992.59102226305;454014.80719353334;203094.6914038757;237500.0697741863;273.8482719121499;4603045.182308691;1711994.2206318865;300431.446443637;0.0;0;270;284;0;0;0;0;4;106;102;1962205562014.6443;719335361875.3853;1372462077259.4097;47790.8307781104;19529.94901229502;392.57217030761274;5020.777835683245;3677748.715032601;1562471.7397928047;109203.89817910019;1642820.4633141314;4.838313603714196;0.4650030386110129
8922;2019-02-13 21:42:37.866;803;193;145;145;141;48;208;-126;59;-117;360;363;54;145;255;232;275;195;212;210;206;-129;583;358;369;135;364;262;577;-1.0;85.0;1163.0;467.0;136.0;0;83;0;1;1;0;0;0;0;0;1;1;1;0;0;41191.52734375;19902.263671875;0.0;3975.09838867188;449.0;85995;;;Calculated values ==>;1550090557.866;353.46000000000004;292.46000000000004;287.66;287.66;287.26000000000005;277.96000000000004;274.1680685717883;293.96000000000004;260.56;279.06;261.46000000000004;309.16;309.46000000000004;278.56;287.66;298.66;296.36;300.66;292.66;294.16;293.76000000000005;;318.06;260.26000000000005;241.49495122638035;262.7682575881327;274.1680685717883;294.36;5830000.0;3579999.9999999995;3690000.0;1350000.0;3640000.0;2620000.0;5770000.0;0.0;0.014166666666666666;0.19383333333333336;0.07783333333333334;0.02266666666666667;0.02266666666666667;;19902.263671875;0.0;3975.09838867188;41191.52734375;511968.3688322784;252795.74279168146;236243.2204687659;236243.2204687659;235015.18680945985;430280.9020939914;459280.5708841072;457050.5168863684;457781.8806434878;491187.3490278873;491509.24530973384;456435.4872589836;467302.1892062752;466325.4276100551;464185.92985963024;428802.68631101545;253594.50903460867;459555.5943475005;459004.97428962355;;188574.69595719432;456565.4933332509;202147.92420856978;236243.2204687659;274.0325745984275;4603660.292315469;1712251.140367602;300498.78471794113;0.0;0;271;284;0;0;0;0;4;106;102;1962426965704.377;719416363225.2874;1372621979924.2166;49408.61921404664;19802.167463537684;2482.115844749096;5049.26641993944;3678558.723948147;1562799.5128925014;109227.85431179228;1642904.3817481108;3.2140137066931573;0.29990227942113773
8923;2019-02-13 21:43:37.856;797;201;143;143;138;50;208;-115;61;-80;369;370;54;119;258;227;275;204;212;210;206;-118;567;365;369;135;370;257;560;-3.0;108.0;1042.0;468.0;136.0;0;87;0;1;1;0;0;0;0;0;1;1;1;0;0;40520.375;19383.55859375;0.0;3908.77392578125;434.0;85996;;;Calculated values ==>;1550090617.856;352.86;293.26000000000005;287.46000000000004;287.46000000000004;286.96000000000004;278.16;274.9066339382667;293.96000000000004;261.66;279.26000000000005;265.16;310.06;310.16;278.56;285.06;298.96000000000004;295.86;300.66;293.56;294.16;293.76000000000005;;316.56;261.36;241.49495122638035;262.0952818180154;274.9066339382667;294.36;5670000.0;3650000.0;3690000.0;1350000.0;3700000.0;2570000.0;5600000.0;0.0;0.018000000000000002;0.17366666666666666;0.078;0.02266666666666667;0.02266666666666667;;19383.55859375;0.0;3908.77392578125;40520.375;512589.5673511649;414042.5435394184;236092.93299016956;236092.93299016956;234544.95481796446;429811.8947417682;459280.5708841072;458101.2085363509;461503.46055902354;492683.43306867505;492789.95551303524;457250.92665609595;464992.8262906394;465856.02846295026;462477.71070036455;432856.5702261158;415116.5405843715;459555.5943475005;459004.97428962355;;182306.50109390085;457680.70104848244;203137.44519304033;236092.93299016956;274.44914274209214;4604341.111346356;1712578.4676562254;300564.47270408267;0.0;0;271;284;0;0;0;0;4;106;102;1962648328804.412;719497349725.3002;1372777653974.2412;44278.706900621604;19854.373956724485;319.320533551398;5052.672936120957;3679339.321544607;1563129.9289925264;109251.19572406464;1642988.55054562;2.984032374977326;0.2907828581101298
8924;2019-02-13 21:44:37.867;801;195;144;143;134;49;208;-128;50;-60;374;376;46;116;258;227;275;196;212;210;206;-127;559;362;369;134;367;257;552;-1.0;84.0;408.0;458.0;136.0;0;90;0;1;1;0;0;0;0;0;1;1;1;0;0;40274.3671875;19029.3046875;0.0;3924.40258789062;421.0;85997;;;Calculated values ==>;1550090677.867;353.26;292.66;287.56;287.46000000000004;286.56;278.06;274.5913991737795;293.96000000000004;260.36;278.16;267.16;310.56;310.76000000000005;277.76000000000005;284.76000000000005;298.96000000000004;295.86;300.66;292.76000000000005;294.16;293.76000000000005;;315.26000000000005;260.46000000000004;241.2770596917726;262.0952818180154;274.5913991737795;294.36;5590000.0;3620000.0000000005;3690000.0;1340000.0;3670000.0000000005;2570000.0;5520000.0;0.0;0.014;0.068;0.07633333333333334;0.02266666666666667;0.02266666666666667;;19029.3046875;0.0;3924.40258789062;40274.3671875;513761.65086545516;415068.77947206923;236636.12192516867;236320.4913731211;233530.62442456593;430014.67791919125;459280.5708841072;456763.03909346624;463645.17740613484;493215.80849059904;493428.5941197548;456273.6486729509;464642.4231583369;466287.42677258106;462929.3875858028;434767.98703061853;415417.76904301543;459555.5943475005;459004.97428962355;;176874.38241465177;456928.7857859651;199989.30238421843;236636.12192516867;273.20367060776437;4605014.524302752;1712898.633537389;300629.7611425531;0.0;0;271;284;0;0;0;0;4;106;102;1962869769394.9893;719578064520.5105;1372931882244.643;17460.614096228852;19613.047232999998;270.9030518264434;5040.360653594311;3679853.9102115515;1563458.8844674139;109256.11515568609;1643072.6745789994;1.846539407605489;0.20255148435662532
8925;2019-02-13 21:45:37.857;804;190;147;146;135;46;208;-147;-60;-78;383;384;-69;96;257;228;275;192;212;210;206;-146;555;360;369;132;365;254;549;-1.0;79.0;456.0;471.0;136.0;0;88;0;1;1;0;0;0;0;0;1;1;1;0;0;40171.51171875;19008.31640625;0.0;3860.67822265625;413.0;85998;;;Calculated values ==>;1550090737.857;353.56000000000006;292.16;287.86;287.76000000000005;286.66;277.76000000000005;274.38016830617;293.96000000000004;258.46000000000004;267.16;265.36;311.46000000000004;311.56;266.26000000000005;282.76000000000005;298.86;295.96000000000004;300.66;292.36;294.16;293.76000000000005;;314.46000000000004;258.56;240.83765695389522;261.6868853414304;274.38016830617;294.36;5550000.0;3600000.0;3690000.0;1320000.0;3650000.0;2540000.0;5490000.0;0.0;0.013166666666666667;0.076;0.0785;0.02266666666666667;0.02266666666666667;;19008.31640625;0.0;3860.67822265625;40171.51171875;514466.3499886013;414485.982530214;237681.45085644198;237361.02760794485;233915.3780254382;430148.3826014536;459280.5708841072;443228.88432612095;462152.1937083855;494485.22954369435;494591.09784543543;442004.9182930493;462741.9622625073;466443.21093673893;463361.4524620667;435698.15867133864;415191.4900061728;459555.5943475005;459004.97428962355;;173531.66647045466;455326.23471687356;199551.25437672553;237681.45085644198;273.0219718423384;4605684.794896689;1713215.5608831914;300694.6260033724;0.0;0;271;284;0;0;0;0;4;106;102;1963091132495.0244;719657851220.5232;1373085156694.6675;18519.499876154052;20078.33595670162;270.00447075801685;5016.6665311521165;3680153.6945223217;1563789.5908671261;109260.62196711455;1643156.4691707923;1.9189521685092397;0.21041422923289857
8926;2019-02-13 21:46:37.877;802;188;149;148;137;42;208;-164;-82;-110;390;391;-86;57;256;229;275;190;212;210;206;-162;555;358;369;132;363;250;549;0.0;83.0;295.0;459.0;136.0;0;85;0;1;1;0;0;0;0;0;1;1;1;0;0;40239.1015625;19043.97265625;0.0;3784.71630859375;406.0;85999;;;Calculated values ==>;1550090797.877;353.36;291.96000000000004;288.06;287.96000000000004;286.86;277.36;274.1680685717883;293.96000000000004;256.76000000000005;264.96000000000004;262.16;312.16;312.26000000000005;264.56;278.86;298.76000000000005;296.06;300.66;292.16;294.16;293.76000000000005;;313.76000000000005;256.96000000000004;240.83765695389522;261.13683023647616;274.1680685717883;294.36;5550000.0;3579999.9999999995;3690000.0;1320000.0;3629999.9999999995;2500000.0;5490000.0;0.0;0.013833333333333333;0.04916666666666667;0.0765;0.02266666666666667;0.02266666666666667;;19043.97265625;0.0;3784.71630859375;40239.1015625;514221.7837190752;413764.2266525931;238326.2036160404;238003.16795453895;234531.7053546236;430280.9020939914;459280.5708841072;441061.1461981107;458957.55753155315;495638.15444982453;495743.44332979165;440510.8918708227;458735.02181396144;466598.81152663083;463791.1003516643;435698.15867133864;414485.982530214;459555.5943475005;459004.97428962355;;170606.85888663295;453697.87210335315;199294.57196051002;238326.2036160404;272.91190886974283;4606355.106703301;1713532.7689927476;300758.35886165296;0.0;0;271;284;0;0;0;0;4;106;102;1963312606294.954;719737077620.498;1373236407094.6194;11886.856566682036;19461.8524609275;293.4351032855573;5002.052135267885;3680407.1652880325;1564119.202271025;109265.31886200668;1643239.9863227599;1.6051818097217565;0.1835888022219397
8927;2019-02-13 21:47:37.888;797;188;150;149;138;40;208;-169;-89;-141;393;392;-92;37;255;231;275;189;212;210;206;-169;556;357;369;132;362;242;550;-1.0;86.0;357.0;462.0;136.0;0;80;0;1;1;0;0;0;0;0;1;1;1;0;0;40121.82421875;19169.74609375;0.0;3639.66625976562;400.0;86000;;;Calculated values ==>;1550090857.888;352.86;291.96000000000004;288.16;288.06;286.96000000000004;277.16;274.0616903277293;293.96000000000004;256.26000000000005;264.26000000000005;259.06;312.46000000000004;312.36;263.96000000000004;276.86;298.66;296.26000000000005;300.66;292.06;294.16;293.76000000000005;;313.16;256.26000000000005;240.83765695389522;260.01710675043796;274.0616903277293;294.36;5560000.0;3570000.0000000005;3690000.0;1320000.0;3620000.0000000005;2420000.0;5500000.0;0.0;0.014333333333333333;0.0595;0.077;0.02266666666666667;0.02266666666666667;;19169.74609375;0.0;3639.66625976562;40121.82421875;513524.8984320263;413351.9237643686;238618.936610542;238294.95543281117;234814.12801345368;430346.717906069;459280.5708841072;441786.7806787837;455833.1880562113;496771.1076804349;496666.6969214311;441383.146146745;457626.76246798836;466611.5614006405;464202.0896790568;435467.14074535633;413720.03103230504;459555.5943475005;459004.97428962355;;168099.92630828856;452982.4049997951;200626.3488903974;238618.936610542;273.43308581528686;4607024.903857533;1713851.2750306327;300820.24005911144;0.0;0;271;284;0;0;0;0;4;106;102;1963534046884.6514;719816292140.3898;1373384034154.4177;14349.045691408985;19431.41632042362;311.7085725537352;4995.416854059182;3680625.8378891796;1564443.3722640316;109270.36265049018;1643323.3138381348;1.713660432484616;0.19190044908020376
8928;2019-02-13 21:48:37.868;793;186;150;149;138;39;208;-171;-74;-163;389;386;-65;45;255;232;275;188;212;210;206;-171;530;354;369;131;360;248;531;0.0;109.0;378.0;460.0;136.0;0;76;98;1;0;0;0;0;0;0;1;1;1;0;0;31820.23046875;10515.87890625;0.0;3734.84228515625;399.0;86001;;;Calculated values ==>;1550090917.868;352.46000000000004;291.76000000000005;288.16;288.06;286.96000000000004;277.06;273.7412296467126;293.96000000000004;256.06;265.76000000000005;256.86;312.06;311.76000000000005;266.66;277.66;298.66;296.36;300.66;291.96000000000004;294.16;293.76000000000005;;313.06;256.06;240.61611355647437;260.85938512811435;273.7412296467126;294.36;5300000.0;3540000.0;3690000.0;1310000.0;3600000.0;2480000.0;5310000.0;0.0;0.018166666666666668;0.063;0.07666666666666666;0.02266666666666667;0.02266666666666667;;10515.87890625;0.0;3734.84228515625;31820.23046875;515230.73430068814;419823.13641182106;239239.2731919985;238907.26025224797;235348.34103484475;430542.39183029096;459280.5708841072;442564.6128558825;453763.26120518637;495738.5881730115;495423.1765056105;443769.738211053;457616.9733224638;466896.63142237026;464773.75813807436;441177.3139339913;420420.54952011275;459555.5943475005;459004.97428962355;;167682.10792650707;452947.10811362206;200998.94087765383;239239.2731919985;273.56604676499757;4607624.2211410785;1714098.5727789754;300881.6738122594;0.0;0;271;284;0;0;0;0;4;106;102;1963755373084.7217;719895165840.4148;1373530985154.4644;15218.637334628405;19316.02615475756;377.08122018546044;4981.355891546168;3680872.1531153554;1564766.1599863095;109276.10065212651;1643406.4258977836;2.799374155546227;0.3105095984325231
8929;2019-02-13 21:49:37.849;791;176;150;148;137;38;208;-183;-55;-185;389;389;-43;86;253;233;275;177;212;210;206;-178;531;349;369;131;355;256;532;126.0;83.0;382.0;428.0;136.0;0;72;98;1;0;0;0;0;0;0;1;1;1;0;0;31889.0703125;10493.5263671875;0.0;3821.931640625;412.0;86002;;;Calculated values ==>;1550090977.849;352.26;290.76000000000005;288.16;287.96000000000004;286.86;276.96000000000004;273.20264511476705;293.96000000000004;254.86;267.66;254.66000000000003;312.06;312.06;268.86;281.76000000000005;298.46000000000004;296.46000000000004;300.66;290.86;294.16;293.76000000000005;;314.36;255.36;240.61611355647437;261.9595390733887;273.20264511476705;294.36;5310000.0;3490000.0;3690000.0;1310000.0;3550000.0;2560000.0;5320000.0;0.021;0.013833333333333333;0.06366666666666666;0.07133333333333333;0.02266666666666667;0.04366666666666667;;10493.5263671875;0.0;3821.931640625;31889.0703125;514905.66071772564;416299.0910012028;239205.57981672708;238543.9494559867;235004.0345939091;430862.6128555636;459280.5708841072;443499.9197475565;451512.71857075306;494913.1192530058;494913.1192530058;445111.1055417373;461256.83705468464;467347.9261667814;465631.17221794353;440968.13119984703;416630.6517602499;459555.5943475005;459004.97428962355;;173113.83306960555;452230.90999810933;200456.9339622642;220570.73486381743;273.2026451147671;4608154.963858684;1714273.595714612;300944.6269867648;0.0;0;271;284;0;0;0;0;4;106;102;1963976702974.5247;719973740950.3448;1373682137274.3298;15473.73676166361;17959.87695722362;336.66846558109336;10411.62845492687;3681127.8419054984;1565076.6941449996;109282.04668266316;1643534.660146848;3.086307864916611;0.2881185984263295
8930;2019-02-13 21:50:37.869;785;177;151;150;138;38;208;-189;-32;-196;396;397;-31;104;251;235;275;179;212;210;206;-187;541;350;369;131;356;256;542;290.0;108.0;404.0;437.0;136.0;0;69;99;1;0;0;0;0;0;0;1;1;1;0;0;32052.12890625;10709.91796875;0.0;3811.2783203125;424.0;86003;;;Calculated values ==>;1550091037.869;351.66;290.86;288.26000000000005;288.16;286.96000000000004;276.96000000000004;273.3108153835814;293.96000000000004;254.26000000000002;269.96000000000004;253.56000000000003;312.76000000000005;312.86;270.06;283.56;298.26000000000005;296.66;300.66;291.06;294.16;293.76000000000005;;315.56;254.46000000000004;240.61611355647437;261.9595390733887;273.3108153835814;294.36;5410000.0;3500000.0;3690000.0;1310000.0;3560000.0;2560000.0;5420000.0;0.04833333333333333;0.018000000000000002;0.06733333333333333;0.07283333333333333;0.02266666666666667;0.07100000000000001;;10709.91796875;0.0;3811.2783203125;32052.12890625;513332.5599905673;412612.3614601752;239203.82252986653;238875.14834300292;235035.2892461696;430799.1582183253;459280.5708841072;446567.5323666742;450379.94542831567;495654.3460979565;495760.1495404896;446699.0138250159;463383.5584320694;466948.68245374196;465744.66450271517;438832.8390894623;413358.91634138394;459555.5943475005;459004.97428962355;;178127.92459426197;451307.1457302167;200751.06657023108;213027.063778002;273.3108153835814;4608687.984799779;1714450.3499824784;301008.25827311334;0.0;0;271;284;0;0;0;0;4;106;102;1964198176774.4543;720052367150.3198;1373835788474.281;16551.64203029384;18248.834432152285;458.5306094654105;17464.431646325134;3681394.809021399;1565378.5339862357;109288.6755505061;1643767.0380811184;3.6307916833235323;0.28544112833076873
8931;2019-02-13 21:51:37.839;780;184;152;151;142;41;208;-188;-12;-250;401;399;-17;106;251;236;275;185;212;210;206;-189;551;352;369;136;357;253;551;146.0;86.0;384.0;523.0;136.0;0;85;99;1;0;0;0;0;0;0;1;1;1;0;0;32177.302734375;10920.4892578125;0.0;3806.41137695312;431.0;86004;;;Calculated values ==>;1550091097.839;351.16;291.56;288.36;288.26000000000005;287.36;277.26000000000005;273.5264737036516;293.96000000000004;254.36;271.96000000000004;248.16000000000003;313.26000000000005;313.06;271.46000000000004;283.76000000000005;298.26000000000005;296.76000000000005;300.66;291.66;294.16;293.76000000000005;;316.26000000000005;254.26000000000002;241.71165711629368;261.54996906429363;273.5264737036516;294.36;5510000.0;3520000.0000000005;3690000.0;1360000.0;3570000.0000000005;2530000.0;5510000.0;0.024333333333333332;0.014333333333333333;0.064;0.08716666666666667;0.02266666666666667;0.047;;10920.4892578125;0.0;3806.41137695312;32177.302734375;511864.9991061735;411390.545434666;239238.65314294572;238912.33468982912;236034.54159981437;430671.36484660726;459280.5708841072;449717.86729374784;443768.12292987446;496489.6393071877;496278.81492918124;449078.27334981307;464061.87290854094;466806.3634841397;465584.64511017455;436612.38200223685;411784.30806472205;459555.5943475005;459004.97428962355;;181052.91087944093;450225.65801902005;204127.77639285088;221060.6814921874;273.5264737036516;4609222.962441075;1714630.5132494222;301071.70728024706;0.0;0;271;284;0;0;0;0;4;106;102;1964419466074.5598;720132427100.358;1373988412124.3538;15717.765817657406;21451.53201508108;355.86905977104544;11183.381761479499;3681663.586297727;1565709.2049552603;109295.45882108768;1644005.6504937413;3.3074541522337246;0.3213073692837647
8932;2019-02-13 21:52:37.870;781;189;150;150;146;43;208;-173;4;-247;387;381;-5;126;253;236;275;191;212;210;206;-175;557;356;369;140;361;252;557;-2.0;86.0;367.0;529.0;136.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;32391.509765625;10996.94921875;0.0;3826.0166015625;436.0;86005;;;Calculated values ==>;1550091157.87;351.26;292.06;288.16;288.16;287.76000000000005;277.46000000000004;273.955091788801;293.96000000000004;255.86;273.56;248.46000000000004;311.86;311.26000000000005;272.66;285.76000000000005;298.46000000000004;296.76000000000005;300.66;292.26000000000005;294.16;293.76000000000005;;316.76000000000005;255.66000000000003;242.56692532238324;261.41265627149306;273.955091788801;294.36;5570000.0;3560000.0;3690000.0;1400000.0;3610000.0;2520000.0;5570000.0;0.0;0.014333333333333333;0.06116666666666667;0.08816666666666667;0.02266666666666667;0.02266666666666667;;10996.94921875;0.0;3826.0166015625;32391.509765625;511471.05218743836;410706.54676073755;238400.34504327338;238400.34504327338;237122.89439350186;430412.23801567365;459280.5708841072;451919.5663202109;443308.39552771143;495115.57790746196;494481.7386706528;450786.97775965114;466524.8669427631;466494.5354798314;465003.21838653134;435235.11435164826;411509.7758049635;459555.5943475005;459004.97428962355;;183142.23651711168;450986.6548843996;206505.51684733943;238400.34504327338;273.955091788801;4609761.313882277;1714813.2529365015;301135.34370847023;0.0;0;271;284;0;0;0;0;4;106;102;1964640980464.1868;720215269880.2185;1374139990399.0984;15011.159359423973;21555.087003600805;340.06318583581503;5000.371596250604;3681919.792978866;1566067.7786138663;109301.26125283292;1644140.5847848777;2.827145501994264;0.32340520524827177
8933;2019-02-13 21:53:40.820;788;193;147;148;146;46;208;-170;12;-245;365;359;6;128;255;234;275;194;212;210;206;-172;558;359;369;142;364;256;558;-2.0;88.0;346.0;549.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32558.525390625;11096.759765625;0.0;3852.63061523438;440.0;86006;;;Calculated values ==>;1550091220.82;351.96000000000004;292.46000000000004;287.86;287.96000000000004;287.76000000000005;277.76000000000005;274.27422755570615;293.96000000000004;256.16;274.36;248.66000000000003;309.66;309.06;273.76000000000005;285.96000000000004;298.66;296.56;300.66;292.56;294.16;293.76000000000005;;317.16;255.96000000000004;242.98782864720522;261.9595390733887;274.27422755570615;294.36;5580000.0;3590000.0;3690000.0;1420000.0;3640000.0;2560000.0;5580000.0;0.0;0.014666666666666666;0.057666666666666665;0.0915;0.02266666666666667;0.02266666666666667;;11096.759765625;0.0;3852.63061523438;32558.525390625;512248.24275911984;411859.8641199572;237410.68173634965;237729.04006371394;237093.550372919;430214.79039162316;459280.5708841072;452223.3063917059;443131.9960962379;492363.4382828304;491723.9083011081;451466.51342111855;466183.9505249419;466325.4276100551;464301.43004117184;435002.0672682589;412248.46956782654;459555.5943475005;459004.97428962355;;184813.72873217988;450952.1213629634;207555.00716105488;237410.68173634965;274.2742275557062;4610329.175648414;1715006.4194617264;301202.478547729;0.0;0;271;284;0;0;0;0;4;106;102;1964873265964.3628;720304029380.2858;1374299883399.2195;14109.205255634208;22270.83594947463;333.71943293967445;5022.803964540875;3682174.3939446863;1566450.9510933089;109307.1521717057;1644228.217965715;2.7918572958016576;0.3241989602399195
8934;2019-02-13 21:54:37.851;795;195;143;143;142;49;208;-170;17;-242;347;343;14;130;256;233;275;197;212;210;206;-173;560;361;369;143;366;260;560;-2.0;109.0;366.0;529.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32567.6484375;11116.646484375;0.0;3929.93603515625;444.0;86007;;;Calculated values ==>;1550091277.851;352.66;292.66;287.46000000000004;287.46000000000004;287.36;278.06;274.4858918419099;293.96000000000004;256.16;274.86;248.96000000000004;307.86;307.46000000000004;274.56;286.16;298.76000000000005;296.46000000000004;300.66;292.86;294.16;293.76000000000005;;317.56;255.86;243.1966462407574;262.5002047102346;274.4858918419099;294.36;5600000.0;3610000.0;3690000.0;1430000.0;3660000.0;2600000.0;5600000.0;0.0;0.018166666666666668;0.061000000000000006;0.08816666666666667;0.02266666666666667;0.02266666666666667;;11116.646484375;0.0;3929.93603515625;32567.6484375;512939.39646029804;411775.34303476126;236092.93299016956;236092.93299016956;235781.15205393312;430081.6785162784;459280.5708841072;452154.4650788298;443262.90367671126;490007.7018514599;489577.7219585098;451774.1883073968;465841.8237655972;466169.14798624744;463874.16568678804;434532.8609248369;412550.36299187836;459555.5943475005;459004.97428962355;;186485.25045852014;450671.7369690935;207659.63780533944;236092.93299016956;274.48589184190996;4610845.038263488;1715182.3712360172;301264.1240421328;0.0;0;271;284;0;0;0;0;4;106;102;1965083710354.8696;720385298555.4814;1374447023379.5737;14914.184463682912;21425.56674293765;399.3487124487467;5052.672936120957;3682404.2874090015;1566797.06908608;109312.95878413631;1644308.025538563;2.7774926832018076;0.316558971364782
8935;2019-02-13 21:55:37.861;800;196;140;140;136;50;208;-168;27;-240;336;335;26;136;257;233;275;197;212;210;206;-170;556;363;369;144;368;267;556;-2.0;85.0;346.0;563.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32539.458984375;10961.3603515625;0.0;4031.53686523438;446.0;86008;;;Calculated values ==>;1550091337.861;353.16;292.76000000000005;287.16;287.16;286.76000000000005;278.16;274.69669130483857;293.96000000000004;256.36;275.86;249.16000000000003;306.76000000000005;306.66;275.76000000000005;286.76000000000005;298.86;296.46000000000004;300.66;292.86;294.16;293.76000000000005;;317.76000000000005;256.16;243.40439225979637;263.43189868330234;274.69669130483857;294.36;5560000.0;3629999.9999999995;3690000.0;1440000.0;3679999.9999999995;2670000.0;5560000.0;0.0;0.014166666666666666;0.057666666666666665;0.09383333333333334;0.02266666666666667;0.02266666666666667;;10961.3603515625;0.0;4031.53686523438;32539.458984375;513892.5857837995;413833.26548452856;235270.102589971;235270.102589971;234037.50190497388;429947.3805835815;459280.5708841072;452200.8951668967;443284.9143853872;488049.63581773796;487941.0031973975;452073.0145892409;465534.85794559587;466012.68165652035;463577.2511321169;435467.14074535633;414196.90369202057;459555.5943475005;459004.97428962355;;187321.02276691253;450812.925664801;208464.50818365254;235270.102589971;274.69669130483857;4611387.687918455;1715366.385290186;301330.4807072268;0.0;0;271;284;0;0;0;0;4;106;102;1965305147254.8345;720471412905.4678;1374605149729.5486;14055.464982700412;22740.35984031443;301.32835825558993;5071.323758525458;3682645.741389974;1567165.17981578;109318.79873288718;1644392.4062387783;2.812563597951809;0.3283175342742855
8936;2019-02-13 21:56:37.872;799;193;141;140;132;50;208;-167;40;-237;334;335;36;124;257;234;275;194;212;210;206;-170;549;359;369;144;364;275;549;-1.0;85.0;561.0;533.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32484.44140625;10719.8466796875;0.0;4168.244140625;446.0;86009;;;Calculated values ==>;1550091397.872;353.06000000000006;292.46000000000004;287.26000000000005;287.16;286.36;278.16;274.27422755570615;293.96000000000004;256.46000000000004;277.16;249.46000000000004;306.56;306.66;276.76000000000005;285.56;298.86;296.56;300.66;292.56;294.16;293.76000000000005;;317.76000000000005;256.16;243.40439225979637;264.4750485637546;274.27422755570615;294.36;5490000.0;3590000.0;3690000.0;1440000.0;3640000.0;2750000.0;5490000.0;0.0;0.014166666666666666;0.0935;0.08883333333333333;0.02266666666666667;0.02266666666666667;;10719.8466796875;0.0;4168.244140625;32484.44140625;514360.9333389606;415538.5025391026;235777.50395612247;235464.36397173323;232998.6982329298;430214.79039162316;459280.5708841072;452471.9833640825;443613.84127377823;486937.2762525633;487046.97079720546;451954.91421603045;462927.3691586446;466586.1840761427;464301.43004117184;437063.7438522274;415881.8595038191;459555.5943475005;459004.97428962355;;187321.02276691253;450812.925664801;206265.49613241167;235777.50395612247;274.2742275557061;4611929.653096373;1715547.0951392658;301398.82474295876;0.0;0;271;284;0;0;0;0;4;106;102;1965526587844.5317;720557828745.3496;1374767779539.3264;23020.306556161224;21723.963323460583;300.07669493578453;5059.822660892692;3682954.7627959154;1567535.783773243;109323.81136047021;1644476.847936965;3.3653857865436234;0.3656522072159445
8937;2019-02-13 21:57:37.872;789;195;145;145;135;47;207;-155;48;-216;335;335;43;111;256;235;275;197;212;210;206;-158;576;362;369;145;367;254;570;-1.0;84.0;639.0;514.0;136.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40874.83203125;19795.603515625;0.0;3791.0302734375;441.0;86010;;;Calculated values ==>;1550091457.872;352.06000000000006;292.66;287.66;287.66;286.66;277.86;274.5913991737795;293.86;257.66;277.96000000000004;251.56000000000003;306.66;306.66;277.46000000000004;284.26000000000005;298.76000000000005;296.66;300.66;292.86;294.16;293.76000000000005;;317.26000000000005;257.36;243.61107973660833;261.6868853414304;274.5913991737795;294.36;5760000.0;3620000.0000000005;3690000.0;1450000.0;3670000.0000000005;2540000.0;5700000.0;0.0;0.014;0.1065;0.08566666666666665;0.02266666666666667;0.02266666666666667;;19795.603515625;0.0;3791.0302734375;40874.83203125;510822.5139895228;253996.44356229494;236436.557927908;236436.557927908;233375.82843597012;430014.67791919125;459142.8446520546;457008.179664001;445710.0351756136;489376.1684459993;489376.1684459993;456399.65931981895;464497.9743671961;466025.3883456046;463990.4146581629;430617.14605471544;254825.3617714336;459555.5943475005;459004.97428962355;;185231.60634950487;451904.0777707884;206302.65384267314;236436.557927908;274.5913991737795;4612540.980375019;1715801.3905575601;301465.1520297426;0.0;0;271;285;0;0;0;0;4;106;102;1965747987844.5317;720644528745.3496;1374926479539.3264;26700.138499971414;21039.855316508536;2461.0849799659454;5044.884104198886;3683369.0998380496;1567892.1489285761;109346.82104109439;1644561.0538266741;2.342257203580412;0.23787190467521244
8938;2019-02-13 21:58:37.872;784;196;138;137;132;47;207;-149;53;-174;323;320;41;94;258;233;275;198;212;210;206;-151;557;361;369;145;366;246;551;0.0;85.0;656.0;552.0;136.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40224.12109375;19241.505859375;0.0;3648.8955078125;425.0;86011;;;Calculated values ==>;1550091517.872;351.56000000000006;292.76000000000005;286.96000000000004;286.86;286.36;277.86;274.4858918419099;293.86;258.26000000000005;278.46000000000004;255.76000000000002;305.46000000000004;305.16;277.26000000000005;282.56;298.96000000000004;296.46000000000004;300.66;292.96000000000004;294.16;293.76000000000005;;315.66;258.06;243.61107973660833;260.58029834229245;274.4858918419099;294.36;5570000.0;3610000.0;3690000.0;1450000.0;3660000.0;2460000.0;5510000.0;0.0;0.014166666666666666;0.10933333333333332;0.092;0.02266666666666667;0.02266666666666667;;19241.505859375;0.0;3648.8955078125;40224.12109375;511841.1144185961;415802.19974565186;234786.8531886823;234477.70222245323;232947.6685808663;430081.6785162784;459142.8446520546;458891.59376132325;450213.70512312994;488974.1774064664;488654.95567218383;457459.7496793268;463700.5617955737;466430.68673233996;463874.16568678804;435235.11435164826;416480.9241581686;459555.5943475005;459004.97428962355;;178545.77502346144;452639.65811955725;204389.11009608026;234786.8531886823;274.48589184190985;4613216.8049843935;1716126.6998023519;301527.151411253;0.0;0;271;285;0;0;0;0;4;106;102;1965969387844.5317;720731528745.3496;1375076479539.3264;27825.60488073323;22839.050418159884;265.684361074295;5082.277411621336;3683823.481032889;1568257.806476365;109369.54411893639;1644645.446839306;2.4469914779161823;0.2624902476598893
8939;2019-02-13 21:59:37.853;792;189;137;136;127;44;207;-155;40;-171;308;305;32;95;257;233;275;190;212;210;206;-154;553;357;369;145;362;238;548;-2.0;85.0;355.0;538.0;136.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40034.71484375;19190.119140625;0.0;3517.42895507812;414.0;86012;;;Calculated values ==>;1550091577.853;352.36;292.06;286.86;286.76000000000005;285.86;277.56;274.0616903277293;293.86;257.66;277.16;256.06;303.96000000000004;303.66;276.36;282.66;298.86;296.46000000000004;300.66;292.16;294.16;293.76000000000005;;314.56;257.76000000000005;243.61107973660833;259.4470641161187;274.0616903277293;294.36;5530000.0;3570000.0000000005;3690000.0;1450000.0;3620000.0000000005;2380000.0;5480000.0;0.0;0.014166666666666666;0.059166666666666666;0.08966666666666666;0.02266666666666667;0.02266666666666667;;19190.119140625;0.0;3517.42895507812;40034.71484375;513166.6589696709;414529.21004869137;234558.82658747348;234249.82000437225;231514.88779765682;430346.717906069;459142.8446520546;458621.0277460199;450531.6392243874;488266.5986637673;487949.18833093834;457676.7254676272;464989.0363557022;466871.3337883854;464464.4457187545;436157.2168335151;414883.2198629546;459555.5943475005;459004.97428962355;;173949.5011765382;452324.69518153276;203314.73387960627;234558.82658747348;274.0616903277293;4613885.4168224605;1716446.8619269454;301586.85187058995;0.0;0;271;285;0;0;0;0;4;106;102;1966190717734.3347;720818501195.2722;1375221633559.1973;15105.622387096138;22327.893196739406;301.38162374960734;5087.4460145820685;3684181.127969064;1568634.0784822751;109374.26817238159;1644730.1676976788;1.885819774186468;0.21722965798052832
8940;2019-02-13 22:00:37.883;801;181;136;135;126;41;207;-159;2;-170;298;299;11;111;255;235;275;182;212;210;206;-158;529;353;369;145;358;259;529;92.0;85.0;507.0;554.0;136.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31916.109375;10457.666015625;0.0;3911.71069335938;414.0;86013;;;Calculated values ==>;1550091637.883;353.26;291.26000000000005;286.76000000000005;286.66;285.76000000000005;277.26000000000005;273.6339639331285;293.86;257.26000000000005;273.36;256.16;302.96000000000004;303.06;274.26000000000005;284.26000000000005;298.66;296.66;300.66;291.36;294.16;293.76000000000005;;314.56;257.36;243.61107973660833;262.3656120759269;273.6339639331285;294.36;5290000.0;3529999.9999999995;3690000.0;1450000.0;3579999.9999999995;2590000.0;5290000.0;0.015333333333333334;0.014166666666666666;0.0845;0.09233333333333334;0.02266666666666667;0.038000000000000006;;10457.666015625;0.0;3911.71069335938;31916.109375;516276.4325321249;418996.14763645484;234774.72616140585;234460.66958080724;231684.28990489317;430607.02586249536;459142.8446520546;450422.2969990097;450637.5138751177;484824.0190671702;484932.7459762609;451569.75684122;463761.62915423064;467180.64866735716;465309.9380718084;441385.7382888406;419302.28733343096;459555.5943475005;459004.97428962355;;173949.5011765382;451904.0777707884;201792.42334465252;221466.0776564001;273.6339639331285;4614485.306819098;1716694.050335568;301648.79232237925;0.0;0;271;285;0;0;0;0;4;106;102;1966412228434.2292;720905544695.2307;1375370808109.1262;21009.22432379318;23093.64275867988;312.84888853497034;9026.478072062493;3684482.2355033723;1569012.7805381229;109379.38931927532;1644847.842539695;3.719172732778038;0.37996300186707876
8941;2019-02-13 22:01:37.884;800;177;137;136;127;41;207;-173;-22;-176;309;314;-5;132;253;236;274;178;212;210;206;-171;538;349;369;144;355;265;538;-2.0;109.0;456.0;534.0;136.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32144.17578125;10627.970703125;0.0;4019.47729492188;424.0;86014;;;Calculated values ==>;1550091697.884;353.16;290.86;286.86;286.76000000000005;285.86;277.26000000000005;273.20264511476705;293.86;255.86;270.96000000000004;255.56000000000003;304.06;304.56;272.66;286.36;298.46000000000004;296.76000000000005;300.56;290.96000000000004;294.16;293.76000000000005;;315.56;256.06;243.40439225979637;263.1675429290057;273.20264511476705;294.36;5380000.0;3490000.0;3690000.0;1440000.0;3550000.0;2650000.0;5380000.0;0.0;0.018166666666666668;0.076;0.089;0.02266666666666667;0.02266666666666667;;10627.970703125;0.0;4019.47729492188;32144.17578125;515405.6006460519;414282.1117345503;234834.54077778646;234522.3337013467;231761.06509091926;430862.6128555636;459142.8446520546;446163.0533102197;450178.5937869249;485334.6856181345;485880.2685047071;448417.1531944911;465353.642782325;467347.9261667814;466017.7900697482;439277.4810050349;414636.6513242617;459555.5943475005;459004.97428962355;;178127.92459426197;450707.33092035155;200413.72779522892;234834.54077778646;273.20264511476705;4615019.151427472;1716869.7669039376;301714.8866573516;0.0;0;271;285;0;0;0;0;4;106;102;1966633632124.8416;720992246140.4705;1375528010729.561;18676.9487391393;22276.130678135913;447.6417392007131;5081.196492934974;3684812.959125113;1569390.8682858327;109385.72684681434;1644965.4084541278;3.1733799400147307;0.3550895080996641
