;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8942;2019-02-13 22:02:37.864;791;182;139;138;130;42;207;-180;-6;-180;324;328;-5;121;252;237;274;183;212;210;206;-181;551;351;369;143;356;262;551;146.0;85.0;504.0;522.0;136.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32380.970703125;10923.875;0.0;3976.31079101562;432.0;86015;;;Calculated values ==>;1550091757.864;352.26;291.36;287.06;286.96000000000004;286.16;277.36;273.4187578820637;293.86;255.16000000000003;272.56;255.16000000000003;305.56;305.96000000000004;272.66;285.26000000000005;298.36;296.86;300.56;291.46000000000004;294.16;293.76000000000005;;316.36;255.06000000000003;243.1966462407574;262.7682575881327;273.4187578820637;294.36;5510000.0;3510000.0;3690000.0;1430000.0;3560000.0;2620000.0;5510000.0;0.024333333333333332;0.014166666666666666;0.084;0.087;0.02266666666666667;0.047;;10923.875;0.0;3976.31079101562;32380.970703125;513214.2914716644;249849.01163384554;235097.09363237605;234786.8531886823;232342.67949808593;430735.4089219946;459142.8446520546;448842.37372817216;449932.40418845345;487305.5934364713;487738.7088217689;448972.56749355764;464496.7349973639;467077.56566689035;465858.469322466;436395.9886464868;250238.32788882943;459555.5943475005;459004.97428962355;;181470.77258748977;449826.580016426;200609.6581536332;217241.89654054464;273.4002767639072;4615556.681745161;1717049.3057519493;301781.49601423315;0.0;0;271;285;0;0;0;0;4;106;102;1966854958324.9119;721078317440.4978;1375686058029.6113;20851.54810826127;21681.87220206297;2637.2335274001457;11362.864654206709;3685142.2534642327;1569757.0628710538;109411.4255716129;1645102.3966191167;3.7941485619608293;0.34668192970962247
8943;2019-02-13 22:03:37.864;785;188;139;139;133;45;207;-177;5;-183;333;334;1;126;254;236;274;190;212;210;206;-179;556;356;369;142;361;260;556;0.0;86.0;505.0;544.0;136.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32499.857421875;11017.107421875;0.0;3943.82446289062;439.0;86016;;;Calculated values ==>;1550091817.864;351.66;291.96000000000004;287.06;287.06;286.46000000000004;277.66;273.955091788801;293.86;255.46000000000004;273.66;254.86;306.46000000000004;306.56;273.26000000000005;285.76000000000005;298.56;296.76000000000005;300.56;292.16;294.16;293.76000000000005;;317.06;255.26000000000002;242.98782864720522;262.5002047102346;273.955091788801;294.36;5560000.0;3560000.0;3690000.0;1420000.0;3610000.0;2600000.0;5560000.0;0.0;0.014333333333333333;0.08416666666666667;0.09066666666666667;0.02266666666666667;0.02266666666666667;;11017.107421875;0.0;3943.82446289062;32499.857421875;512050.2699150272;410752.57778573356;234960.35179438625;234960.35179438625;233123.89441607488;430412.23801567365;459142.8446520546;450626.8163636772;449792.8443043293;488500.86074946745;488608.6717567471;450113.62159900065;465374.72544359986;466624.4334453391;465003.21838653134;435245.6398801861;411554.17536023696;459555.5943475005;459004.97428962355;;184395.8529593127;450215.1043838707;202191.23830031508;234960.35179438625;273.955091788801;4616097.35531287;1717232.1472721316;301847.497141349;0.0;0;271;285;0;0;0;0;4;106;102;1967076358324.9119;721163817440.4978;1375842658029.6113;20909.994486999647;22487.497191575712;339.57765811927135;5078.3447765587125;3685490.266319193;1570125.1409493343;109436.23233149223;1645239.4066977063;3.2628591914759655;0.36167790016538454
8944;2019-02-13 22:04:37.855;785;193;137;137;134;47;207;-175;15;-207;338;338;11;127;255;235;274;194;212;210;206;-178;557;358;369;141;364;260;557;0.0;108.0;435.0;548.0;136.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32522.556640625;11085.2763671875;0.0;3944.18041992188;444.0;86017;;;Calculated values ==>;1550091877.855;351.66;292.46000000000004;286.86;286.86;286.56;277.86;274.1680685717883;293.86;255.66000000000003;274.66;252.46000000000004;306.96000000000004;306.96000000000004;274.26000000000005;285.86;298.66;296.66;300.56;292.56;294.16;293.76000000000005;;317.56;255.36;242.77792619122317;262.5002047102346;274.1680685717883;294.36;5570000.0;3579999.9999999995;3690000.0;1410000.0;3640000.0;2600000.0;5570000.0;0.0;0.018000000000000002;0.0725;0.09133333333333334;0.02266666666666667;0.02266666666666667;;11085.2763671875;0.0;3944.18041992188;32522.556640625;511964.3787946515;412290.7944217916;234317.57456609746;234317.57456609746;233401.81410013582;430280.9020939914;459142.8446520546;451901.06599294435;447426.080208382;489039.6365298686;489039.6365298686;451392.83422320004;465491.5990571317;466325.4276100551;464579.7527577276;435012.5525875633;412673.55452819855;459555.5943475005;459004.97428962355;;186485.25045852014;450496.67739739903;204208.21055382703;234317.57456609746;274.1680685717883;4616639.127484805;1717416.3061755341;301913.2206552974;0.0;0;271;285;0;0;0;0;4;106;102;1967297725114.6797;721248704705.4087;1375998634629.4478;17957.732019336006;22494.34663837958;402.1019650685653;5092.914393733258;3685814.115455081;1570499.9334202192;109442.41206791278;1645324.154476629;3.057136107269411;0.3448359369283137
8945;2019-02-13 22:05:37.885;789;193;137;137;132;49;207;-175;25;-241;340;339;23;127;256;234;274;195;212;209;206;-178;553;361;369;141;366;261;553;-1.0;85.0;517.0;548.0;136.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32449.255859375;10924.9560546875;0.0;3982.69506835938;446.0;86018;;;Calculated values ==>;1550091937.885;352.06000000000006;292.46000000000004;286.86;286.86;286.36;278.06;274.4858918419099;293.86;255.66000000000003;275.66;249.06000000000003;307.16;307.06;275.46000000000004;285.86;298.76000000000005;296.56;300.56;292.66;294.06;293.76000000000005;;317.76000000000005;255.36;242.77792619122317;262.63441904999945;274.4858918419099;294.36;5530000.0;3610000.0;3690000.0;1410000.0;3660000.0;2610000.0;5530000.0;0.0;0.014166666666666666;0.08616666666666667;0.09133333333333334;0.02266666666666667;0.02266666666666667;;10924.9560546875;0.0;3982.69506835938;32449.255859375;512798.7664847039;413956.2836987002;234424.01512401755;234424.01512401755;232896.92431263;430081.6785162784;459142.8446520546;452990.8155749029;443764.8392358406;489145.175838298;489037.4085130916;452738.59310404025;465346.7880963671;466169.14798624744;464006.2339002714;435938.81883070164;414675.337699158;459418.15383522364;459004.97428962355;;187321.02276691253;450496.67739739903;206744.45622828294;234424.01512401755;274.4858918419099;4617180.829971266;1717599.8164882641;301979.3109796494;0.0;0;271;285;0;0;0;0;4;106;102;1967519235814.5742;721333347005.3684;1376155012779.3733;21218.22796370042;22262.70286677927;301.23264936353485;5090.50174108707;3686140.745021284;1570873.0953202907;109448.27612025781;1645409.0587086128;3.278361213147408;0.36197049270204124
8946;2019-02-13 22:06:37.866;792;192;135;135;131;50;207;-178;40;-245;337;337;35;138;257;234;274;193;212;209;206;-180;555;360;369;141;365;265;555;-1.0;86.0;300.0;558.0;136.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32557.60546875;10975.6787109375;0.0;4056.45727539062;447.0;86019;;;Calculated values ==>;1550091997.866;352.36;292.36;286.66;286.66;286.26000000000005;278.16;274.38016830617;293.86;255.36;277.16;248.66000000000003;306.86;306.86;276.66;286.96000000000004;298.86;296.56;300.56;292.46000000000004;294.06;293.76000000000005;;317.86;255.16000000000003;242.77792619122317;263.1675429290057;274.38016830617;294.36;5550000.0;3600000.0;3690000.0;1410000.0;3650000.0;2650000.0;5550000.0;0.0;0.014333333333333333;0.05;0.093;0.02266666666666667;0.02266666666666667;;10975.6787109375;0.0;4056.45727539062;32557.60546875;512996.423102794;412758.3114497388;233757.93926872968;233757.93926872968;232544.5928384478;430148.3826014536;459142.8446520546;454192.9094692754;443329.28316699906;488379.9341554993;488379.9341554993;453563.3330419943;466058.1478592796;466443.21093673893;464153.9787801302;435477.7052212088;413134.7333990844;459418.15383522364;459004.97428962355;;187738.9118479558;450286.31282324094;207543.9618823235;233757.93926872968;274.38016830617;4617722.3822693005;1717782.2639844734;302046.2827013579;0.0;0;271;285;0;0;0;0;4;106;102;1967740565704.3772;721417920215.2931;1376312762809.233;12332.447379347595;22575.03863750532;320.2492627837828;5105.599460473595;3686420.2454457227;1571246.6248440093;109453.45349616605;1645493.999312172;2.6831406246453513;0.3166305666031709
8947;2019-02-13 22:07:37.866;793;192;134;134;128;49;207;-183;51;-246;334;334;42;131;257;234;274;193;211;209;206;-184;553;359;369;141;364;268;553;-2.0;110.0;399.0;544.0;136.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32579.07421875;10929.603515625;0.0;4114.47900390625;448.0;86020;;;Calculated values ==>;1550092057.866;352.46000000000004;292.36;286.56;286.56;285.96000000000004;278.06;274.27422755570615;293.86;254.86;278.26000000000005;248.56000000000003;306.56;306.56;277.36;286.26000000000005;298.86;296.56;300.56;292.46000000000004;294.06;293.76000000000005;;317.96000000000004;254.76000000000002;242.77792619122317;263.56353331371673;274.27422755570615;294.26000000000005;5530000.0;3590000.0;3690000.0;1410000.0;3640000.0;2680000.0;5530000.0;0.0;0.018333333333333333;0.0665;0.09066666666666667;0.02266666666666667;0.02266666666666667;;10929.603515625;0.0;4114.47900390625;32579.07421875;513289.20409950236;413590.4106133878;233504.71626944956;233504.71626944956;231692.94852419267;430214.79039162316;459142.8446520546;455067.61334165884;443220.22567578935;487720.9181636913;487720.9181636913;453934.5932790833;464799.09173054306;466586.1840761427;464301.43004117184;435938.81883070164;413956.2836987002;459418.15383522364;459004.97428962355;;188156.80290529504;449864.98346565093;206591.32425349983;233504.71626944956;274.2742275557061;4618265.187933363;1717964.8080030282;302114.37383701873;0.0;0;271;285;0;0;0;0;4;106;102;1967961965704.3772;721502520215.2931;1376472662809.233;16523.673224362574;22056.81176856837;403.01314408669316;5111.33918179061;3686660.71311742;1571618.5569307266;109459.48068288997;1645579.140467524;2.931041973584054;0.33098505615866114
8948;2019-02-13 22:08:37.836;790;192;138;137;128;48;207;-184;55;-247;331;331;46;127;257;235;274;194;211;209;205;-185;577;361;369;140;366;249;572;-2.0;86.0;240.0;568.0;136.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40898.0859375;19809.873046875;0.0;3779.4423828125;448.0;86021;;;Calculated values ==>;1550092117.836;352.16;292.36;286.96000000000004;286.86;285.96000000000004;277.96000000000004;274.4858918419099;293.86;254.76000000000002;278.66;248.46000000000004;306.26000000000005;306.26000000000005;277.76000000000005;285.86;298.86;296.66;300.56;292.56;294.06;293.66;;317.96000000000004;254.66000000000003;242.56692532238324;260.9983114674233;274.4858918419099;294.26000000000005;5770000.0;3610000.0;3690000.0;1400000.0;3660000.0;2490000.0;5720000.0;0.0;0.014333333333333333;0.04;0.09466666666666666;0.02266666666666667;0.02266666666666667;;19809.873046875;0.0;3779.4423828125;40898.0859375;510860.9086068692;252670.50696234108;234232.02483291633;233929.08186187665;231244.20902332434;430081.6785162784;459142.8446520546;458654.6089131666;443308.39552771143;489496.57795656205;489496.57795656205;457575.97053618653;467066.12877961254;466299.9704243525;464138.1880892104;430114.9125143743;253473.31916534808;459418.15383522364;458866.95893993904;;188156.80290529504;449937.1212580592;207940.3593337012;234232.02483291633;274.4858918419099;4618877.19144679;1718220.8422266855;302180.12362393364;0.0;0;271;286;0;0;0;0;4;106;102;1968183255004.4827;721586778065.3333;1376627685259.307;10028.569983178617;22909.02679550589;2531.8628380027094;5091.725173092515;3686881.8711765753;1571993.084894612;109483.92575410246;1645664.1234910872;1.7194727380148083;0.19598743706653202
8949;2019-02-13 22:09:37.867;792;198;136;135;129;48;207;-175;54;-245;312;307;39;96;258;234;274;199;211;209;205;-178;559;362;369;139;367;233;554;-1.0;85.0;366.0;545.0;136.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40062.03515625;19349.9375;0.0;3531.25366210938;435.0;86022;;;Calculated values ==>;1550092177.867;352.36;292.96000000000004;286.76000000000005;286.66;286.06;277.96000000000004;274.5913991737795;293.86;255.66000000000003;278.56;248.66000000000003;304.36;303.86;277.06;282.76000000000005;298.96000000000004;296.56;300.56;293.06;294.06;293.66;;316.66;255.36;242.35481222062532;258.7245704691294;274.5913991737795;294.26000000000005;5590000.0;3620000.0000000005;3690000.0;1390000.0;3670000.0000000005;2330000.0;5540000.0;0.0;0.014166666666666666;0.061000000000000006;0.09083333333333334;0.02266666666666667;0.02266666666666667;;19349.9375;0.0;3531.25366210938;40062.03515625;512655.3552291264;415339.61386950605;234090.121503474;233783.9913159303;231968.07999308215;430014.67791919125;459142.8446520546;461032.47792225913;443721.7682525868;489239.6188957351;488713.98701137706;459293.0435994988;465825.3926719894;466287.42677258106;463858.19375264365;434543.26190296834;415686.1643850296;459418.15383522364;458866.95893993904;;182724.36793118677;450847.4350590801;207804.27459894712;234090.121503474;274.5913991737795;4619552.207702414;1718547.3425867294;302241.07756772207;0.0;0;271;286;0;0;0;0;4;106;102;1968404769394.9895;721670521310.5248;1376772359969.638;15446.920402722035;22076.420408462076;267.14221483746576;5094.941648559875;3687094.2766164164;1572368.157309512;109507.2628475346;1645749.0562407218;1.8742653898892525;0.2141425186034518
8950;2019-02-13 22:10:40.862;802;183;134;133;124;45;207;-172;55;-244;290;290;34;122;257;235;274;184;211;209;205;-173;529;354;369;139;359;255;529;-2.0;112.0;577.0;555.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31958.26953125;10521.529296875;0.0;3928.0283203125;433.0;86023;;;Calculated values ==>;1550092240.862;353.36;291.46000000000004;286.56;286.46000000000004;285.56;277.66;273.7412296467126;293.86;255.96000000000004;278.66;248.76000000000002;302.16;302.16;276.56;285.36;298.86;296.66;300.56;291.56;294.06;293.66;;316.46000000000004;255.86;242.35481222062532;261.82340779136865;273.7412296467126;294.26000000000005;5290000.0;3540000.0;3690000.0;1390000.0;3590000.0;2550000.0;5290000.0;0.0;0.018666666666666668;0.09616666666666666;0.0925;0.02266666666666667;0.02266666666666667;;10521.529296875;0.0;3928.0283203125;31958.26953125;516396.4983989978;419605.8853330434;234147.77909242708;233836.0341982868;231078.7672507636;430542.39183029096;459142.8446520546;457695.4711337854;443830.0584089044;484416.1570368378;484416.1570368378;455131.39440316864;465631.914383334;467297.0874545841;465164.4692349649;441188.5381266802;419907.0095946218;459418.15383522364;458866.95893993904;;181888.63598580268;451369.74336155853;205143.52552778547;234147.77909242708;273.74122964671267;4620182.3353531845;1718808.6971766532;302306.3411048928;0.0;0;271;286;0;0;0;0;4;106;102;1968637220944.5671;721758084360.3657;1376926067769.3586;24287.078769110325;22775.925149624007;397.2551992650903;5093.634743210271;3687441.9215154834;1572760.58418497;109513.07586351034;1645838.1992085876;3.6370590196268533;0.39468873735402826
8951;2019-02-13 22:11:37.897;803;177;135;135;125;44;207;-141;54;-184;292;297;43;128;254;237;274;179;211;209;205;-145;543;349;369;139;354;268;543;-1.0;84.0;822.0;532.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32374.046875;10689.1689453125;0.0;4134.2060546875;439.0;86024;;;Calculated values ==>;1550092297.897;353.46000000000004;290.86;286.66;286.66;285.66;277.56;273.20264511476705;293.86;259.06;278.56;254.76000000000002;302.36;302.86;277.46000000000004;285.96000000000004;298.56;296.86;300.56;291.06;294.06;293.66;;317.06;258.66;242.35481222062532;263.56353331371673;273.20264511476705;294.26000000000005;5430000.0;3490000.0;3690000.0;1390000.0;3540000.0;2680000.0;5430000.0;0.0;0.014;0.137;0.08866666666666667;0.02266666666666667;0.02266666666666667;;10689.1689453125;0.0;4134.2060546875;32374.046875;515350.71283995046;248325.42440860948;234075.57745634907;234075.57745634907;231037.3220971734;430862.6128555636;459142.8446520546;455443.32401979016;450219.0935845747;483122.80926223856;483673.3130395921;454060.9296701385;464443.6513249238;467617.4535800144;466146.4616583788;438187.0124529602;412938.0032251868;459418.15383522364;458866.95893993904;;184395.8529593127;454273.9572453088;201721.726251603;234075.57745634907;273.20264511476705;4620691.945585372;1718976.7183122176;302370.20631854143;0.0;0;271;286;0;0;0;0;4;106;102;1968847680094.8838;721837363010.485;1377075214294.583;34759.858894241646;22392.964481441915;353.4861291888277;5095.27131362804;3687909.6634730804;1573118.3907994123;109519.02288180657;1645918.9109110634;4.2231665068515385;0.4349013280802651
8952;2019-02-13 22:12:37.868;796;184;138;137;129;45;207;-134;51;-127;312;319;48;142;252;238;274;186;211;209;205;-136;554;351;369;140;356;273;554;145.0;85.0;859.0;524.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32709.123046875;10898.3310546875;0.0;4208.595703125;443.0;86025;;;Calculated values ==>;1550092357.868;352.76;291.56;286.96000000000004;286.86;286.06;277.66;273.4187578820637;293.86;259.76000000000005;278.26000000000005;260.46000000000004;304.36;305.06;277.96000000000004;287.36;298.36;296.96000000000004;300.56;291.76000000000005;294.06;293.66;;317.46000000000004;259.56;242.56692532238324;264.2163659402789;273.4187578820637;294.26000000000005;5540000.0;3510000.0;3690000.0;1400000.0;3560000.0;2730000.0;5540000.0;0.024166666666666666;0.014166666666666666;0.14316666666666666;0.08733333333333333;0.02266666666666667;0.04683333333333334;;10898.3310546875;0.0;4208.595703125;32709.123046875;513571.85542496294;250473.50590275877;234705.5109248598;234397.28894963075;231968.07999308215;430735.4089219946;459142.8446520546;454224.19252856105;455961.62228961464;484745.99234998383;485516.42739596416;453842.64716872294;465375.5100251398;467077.56566689035;465987.53415588505;435708.7608654836;410846.3285738816;459418.15383522364;458866.95893993904;;186067.36719380575;455036.14656568074;200339.416262455;216972.11688198184;273.2942086197509;4621234.043193779;1719156.5271957666;302439.69606352085;0.0;0;271;286;0;0;0;0;4;106;102;1969068973084.722;721921022555.4238;1377237435849.4644;36347.83713543085;22243.514446481717;352.2177907976952;11328.74176971433;3688501.94120023;1573490.181671055;109524.90090538359;1646055.711534383;4.651661603249879;0.4264191658154291
8953;2019-02-13 22:13:37.848;784;197;143;142;135;48;207;-127;41;-101;333;338;42;112;254;235;274;200;211;209;205;-130;585;362;369;140;367;254;578;-2.0;83.0;778.0;536.0;136.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41207.92578125;20059.6328125;0.0;3862.85131835938;441.0;86026;;;Calculated values ==>;1550092417.848;351.56000000000006;292.86;287.46000000000004;287.36;286.66;277.96000000000004;274.5913991737795;293.86;260.46000000000004;277.26000000000005;263.06;306.46000000000004;306.96000000000004;277.36;284.36;298.56;296.66;300.56;293.16;294.06;293.66;;317.26000000000005;260.16;242.56692532238324;261.6868853414304;274.5913991737795;294.26000000000005;5850000.0;3620000.0000000005;3690000.0;1400000.0;3670000.0000000005;2540000.0;5780000.0;0.0;0.013833333333333333;0.12966666666666668;0.08933333333333333;0.02266666666666667;0.02266666666666667;;20059.6328125;0.0;3862.85131835938;41207.92578125;509412.55578509497;254348.47887533004;235600.45318012373;235294.2665748675;233178.4020097696;430014.67791919125;459142.8446520546;456155.5982786601;458618.2853979521;489162.05074579146;489697.1484493207;456277.67593644746;464614.4971324869;465762.9190754383;463990.4146581629;428012.4169080747;255590.73416839642;459418.15383522364;458866.95893993904;;185231.60634950487;455653.4805086035;202332.0017203774;235600.45318012373;274.12244665118925;4621849.8132757405;1719414.424233731;302506.93570136843;0.0;0;272;286;0;0;0;0;4;106;102;1969290299284.7922;722004994555.4506;1377395483149.5146;32912.45968705733;22630.052105081533;2385.166611232216;5060.707463889147;3689078.9179508872;1573864.0034103077;109547.70483822886;1646192.244751792;2.6330202801140894;0.265207964850152
8954;2019-02-13 22:14:40.859;780;202;141;140;135;52;207;-141;5;-93;338;339;12;98;257;229;274;203;211;209;205;-140;564;366;369;139;371;248;557;-1.0;86.0;397.0;544.0;136.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40360.296875;19325.568359375;0.0;3757.234375;426.0;86027;;;Calculated values ==>;1550092480.859;351.16;293.36;287.26000000000005;287.16;286.66;278.36;275.0112864084945;293.86;259.06;273.66;263.86;306.96000000000004;307.06;274.36;282.96000000000004;298.86;296.06;300.56;293.46000000000004;294.06;293.66;;315.76000000000005;259.16;242.35481222062532;260.85938512811435;275.0112864084945;294.26000000000005;5640000.0;3660000.0;3690000.0;1390000.0;3710000.0;2480000.0;5570000.0;0.0;0.014333333333333333;0.06616666666666667;0.09066666666666667;0.02266666666666667;0.02266666666666667;;19325.568359375;0.0;3757.234375;40360.296875;510741.6238466635;415574.3250689575;235553.20961174916;235242.68176386558;233706.05711679408;429743.705733735;459142.8446520546;452741.6810675226;459585.59276896407;490350.21756609244;490456.4428924519;453606.15736122546;463868.67404694326;465579.7077360809;462594.7164123007;433351.2445624502;415919.07912039774;459418.15383522364;458866.95893993904;;178963.62700411686;454789.08080550935;201809.0961052107;235553.20961174916;273.936458474005;4622563.6598411715;1719759.1049153714;302573.62309289613;0.0;0;272;286;0;0;0;0;4;106;102;1969522809874.4895;722092894900.3362;1377553640759.3088;16603.372705006306;22936.851946160416;249.8610380027521;5061.7783181056375;3689512.2571329423;1574262.7834363405;109570.76535586634;1646280.8319671778;1.9430857042538225;0.22256624036133593
8955;2019-02-13 22:15:37.869;788;194;142;141;131;52;207;-169;-5;-146;337;338;0;85;258;228;274;195;211;209;205;-168;556;363;369;138;369;245;551;-2.0;82.0;27.0;539.0;136.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40057.96875;19200.869140625;0.0;3718.08984375;416.0;86028;;;Calculated values ==>;1550092537.869;351.96000000000004;292.56;287.36;287.26000000000005;286.26000000000005;278.36;274.69669130483857;293.86;256.26000000000005;272.66;258.56;306.86;306.96000000000004;273.16;281.66;298.96000000000004;295.96000000000004;300.56;292.66;294.06;293.66;;314.76000000000005;256.36;242.14157278889297;260.44013211722256;274.69669130483857;294.26000000000005;5560000.0;3629999.9999999995;3690000.0;1380000.0;3690000.0;2450000.0;5510000.0;0.0;0.013666666666666666;0.0045000000000000005;0.08983333333333333;0.02266666666666667;0.02266666666666667;;19200.869140625;0.0;3718.08984375;40057.96875;512419.51655869983;415109.2128557288;236034.54159981437;235720.9183327416;232644.68827507718;429947.3805835815;459142.8446520546;452025.162021778;454337.1396946917;490569.21547561995;490675.11170193757;452643.50187484024;462805.1187613297;466000.09905875643;462912.4563373884;435245.6398801861;415457.5489980088;459418.15383522364;458866.95893993904;;174785.17458790913;452062.8343904408;201636.13083348234;236034.54159981437;273.85541002972053;4623200.416135965;1720064.159387803;302632.8131253461;0.0;0;272;286;0;0;0;0;4;106;102;1969733176774.4543;722171853750.323;1377694170409.2854;1126.7506403473305;22496.6655362001;270.4372420564237;5050.868126376159;3689652.645234574;1574622.52855179;109574.88510655263;1646360.9044635254;1.262916067205019;0.16868030062992942
8956;2019-02-13 22:16:37.870;795;189;145;144;132;47;206;-181;-78;-178;334;333;-84;66;257;229;274;191;211;209;205;-181;554;359;369;137;364;240;548;-2.0;110.0;131.0;546.0;136.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39873.5234375;19169.26953125;0.0;3644.8623046875;409.0;86029;;;Calculated values ==>;1550092597.87;352.66;292.06;287.66;287.56;286.36;277.86;274.27422755570615;293.76000000000005;255.06000000000003;265.36;255.36;306.56;306.46000000000004;264.76000000000005;279.76000000000005;298.86;296.06;300.56;292.26000000000005;294.06;293.66;;314.06;255.06000000000003;241.92719264551067;259.7329541166123;274.27422755570615;294.26000000000005;5540000.0;3590000.0;3690000.0;1370000.0;3640000.0;2400000.0;5480000.0;0.0;0.018333333333333333;0.021833333333333333;0.091;0.02266666666666667;0.02266666666666667;;19169.26953125;0.0;3644.8623046875;39873.5234375;513449.34698255605;414529.21004869137;237071.703381161;236753.43465409768;233024.3210620819;430214.79039162316;459004.97428962355;443656.9440325733;451196.20446094446;490792.8120350926;490687.4071068241;442865.1928298147;461352.11281295924;466586.1840761427;463642.6141334031;435708.7608654836;415233.3291099176;459418.15383522364;458866.95893993904;;171860.34048652687;450883.8911760437;202506.20072584183;237071.703381161;274.1764624941244;4623866.523004985;1720383.9158722016;302694.1720824745;0.0;0;272;286;0;0;0;0;4;106;102;1969954580464.187;722254355125.2234;1377839672834.1096;5265.124562196971;22602.36983096837;375.38291551870964;5027.359125998969;3689705.9117489583;1574998.3601098172;109580.26703088982;1646444.8910902808;1.4583170060530095;0.18428465083608112
8957;2019-02-13 22:17:37.890;798;181;146;145;133;42;206;-186;-79;-187;332;333;-70;79;255;230;274;182;211;209;205;-183;533;353;369;136;358;259;533;-3.0;109.0;0.0;524.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31909.873046875;10506.130859375;0.0;3998.779296875;410.0;86030;;;Calculated values ==>;1550092657.89;352.96000000000004;291.26000000000005;287.76000000000005;287.66;286.46000000000004;277.36;273.6339639331285;293.76000000000005;254.56000000000003;265.26000000000005;254.46000000000004;306.36;306.46000000000004;266.16;281.06;298.66;296.16;300.56;291.36;294.06;293.66;;314.16;254.86;241.71165711629368;262.3656120759269;273.6339639331285;294.26000000000005;5330000.0;3529999.9999999995;3690000.0;1360000.0;3579999.9999999995;2590000.0;5330000.0;0.0;0.018166666666666668;0.0;0.08733333333333333;0.02266666666666667;0.02266666666666667;;10506.130859375;0.0;3998.779296875;31909.873046875;515582.13584403;417560.7320402083;237856.3429472463;237531.00073607615;233726.95178867926;430607.02586249536;459004.97428962355;439551.02602199756;450434.11030183156;488503.6617601667;488611.3763930644;440816.8722694729;459956.8674346249;467180.64866735716;464659.4996513457;440347.11451358895;417880.47625559283;459418.15383522364;458866.95893993904;;172278.17009871884;450850.455006265;201600.2022223717;237856.3429472463;273.63396393312854;4624464.917376199;1720631.2933080285;302757.8903283915;0.0;0;272;286;0;0;0;0;4;106;102;1970176054264.9963;722336282425.5228;1377989422734.657;0.0;21767.85540979335;408.1439283535962;5009.573962501036;3689749.802412483;1575368.235238801;109586.79859774275;1646528.5600800272;1.8742324501013214;0.25194368836808845
8958;2019-02-13 22:18:37.870;794;177;146;145;134;41;206;-189;-72;-197;345;348;-60;86;252;232;274;178;211;209;205;-188;537;350;369;135;355;261;537;305.0;86.0;143.0;545.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32128.1171875;10627.5322265625;0.0;4033.3681640625;422.0;86031;;;Calculated values ==>;1550092717.87;352.56000000000006;290.86;287.76000000000005;287.66;286.56;277.26000000000005;273.3108153835814;293.76000000000005;254.26000000000002;265.96000000000004;253.46000000000004;307.66;307.96000000000004;267.16;281.76000000000005;298.36;296.36;300.56;290.96000000000004;294.06;293.66;;315.36;254.36;241.49495122638035;262.63441904999945;273.3108153835814;294.26000000000005;5370000.0;3500000.0;3690000.0;1350000.0;3550000.0;2610000.0;5370000.0;0.05083333333333333;0.014333333333333333;0.02383333333333333;0.09083333333333334;0.02266666666666667;0.0735;;10627.5322265625;0.0;4033.3681640625;32128.1171875;514763.6242277202;414685.7420490697;237730.02542283497;237406.28867832525;233928.34928667214;430799.1582183253;459004.97428962355;440108.2120041433;449568.33244408044;489683.5991832087;490006.326247756;441788.1373224469;460486.98207928805;467219.38122847467;465356.9937963372;439493.03914237313;415035.5010796955;459418.15383522364;458866.95893993904;;177292.22831007556;450505.7822690417;200907.3231947635;212263.07716986036;273.3108153835814;4624998.389409562;1720807.3484618145;302824.8025788006;0.0;0;272;286;0;0;0;0;4;106;102;1970397380464.187;722417555325.2256;1378145370734.0867;5700.954516623551;22671.86003258027;350.5580455650465;18125.38531010078;3689797.2945306296;1575738.442755813;109593.11900666347;1646721.2871428183;3.1954898169028803;0.2752770664985167
8959;2019-02-13 22:19:37.861;784;181;148;147;137;41;206;-188;-61;-239;357;358;-61;105;251;233;274;183;211;209;205;-190;547;350;369;135;356;258;547;370.0;112.0;420.0;523.0;136.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32230.251953125;10842.203125;0.0;3987.6318359375;430.0;86032;;;Calculated values ==>;1550092777.861;351.56000000000006;291.26000000000005;287.96000000000004;287.86;286.86;277.26000000000005;273.3108153835814;293.76000000000005;254.36;267.06;249.26000000000002;308.86;308.96000000000004;267.06;283.66;298.26000000000005;296.46000000000004;300.56;291.46000000000004;294.06;293.66;;316.16;254.16000000000003;241.49495122638035;262.23063862743834;273.3108153835814;294.26000000000005;5470000.0;3500000.0;3690000.0;1350000.0;3560000.0;2580000.0;5470000.0;0.06166666666666667;0.018666666666666668;0.07;0.08716666666666667;0.02266666666666667;0.08433333333333334;;10842.203125;0.0;3987.6318359375;32230.251953125;512698.66940599505;411977.9935670269;238065.19055062212;237742.70175785758;234586.02822254674;430799.1582183253;459004.97428962355;442273.1582208633;445139.2772602385;491295.90123969543;491402.8327331855;442273.1582208633;463203.3853976608;466948.68245374196;465486.31992542575;437298.8600132484;412742.8863985274;459418.15383522364;458866.95893993904;;180635.0508419939;450297.78844635905;202447.57257783556;212020.68728988885;273.3108153835814;4625534.628706007;1720986.2360864317;302891.63421941275;0.0;0;272;286;0;0;0;0;4;106;102;1970618747254.8345;722498543175.4625;1378301047379.542;16787.790995011947;21604.277149872963;458.37817414145826;20817.368909154236;3689984.672632843;1576107.3552215744;109599.85913067714;1647045.761417152;4.02349826450183;0.31459178801156157
8960;2019-02-13 22:20:37.831;778;186;150;148;140;43;206;-182;-44;-245;360;359;-50;99;251;234;274;187;211;209;205;-186;550;353;369;135;359;256;550;-3.0;112.0;328.0;548.0;136.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32345.888671875;10950.5400390625;0.0;3959.86083984375;435.0;86033;;;Calculated values ==>;1550092837.831;350.96000000000004;291.76000000000005;288.16;287.96000000000004;287.16;277.46000000000004;273.6339639331285;293.76000000000005;254.96000000000004;268.76000000000005;248.66000000000003;309.16;309.06;268.16;283.06;298.26000000000005;296.56;300.56;291.86;294.06;293.66;;316.66;254.56000000000003;241.49495122638035;261.9595390733887;273.6339639331285;294.26000000000005;5500000.0;3529999.9999999995;3690000.0;1350000.0;3590000.0;2560000.0;5500000.0;0.0;0.018666666666666668;0.05466666666666666;0.09133333333333334;0.02266666666666667;0.02266666666666667;;10950.5400390625;0.0;3959.86083984375;32345.888671875;511705.34492506186;412601.8314242595;238618.936610542;237972.31005525356;235436.36077145688;430607.02586249536;459004.97428962355;444977.7552206427;444498.58065570676;491830.55735436414;491723.9083011081;444174.19917147537;462795.1817231988;466520.93082736776;465180.062080829;436623.1234022399;412979.2520416587;459418.15383522364;458866.95893993904;;182724.36793118677;450713.59164668014;205071.78676799923;238618.936610542;273.6339639331285;4626072.49414422;1721167.7514764555;302957.83021052304;0.0;0;272;286;0;0;0;0;4;106;102;1970840036554.94;722579502675.5011;1378455170279.6155;13114.85960874451;22435.28484558619;441.3522653975156;4992.288506133;3690233.7367936154;1576474.1680735366;109607.3531354667;1647260.734355476;2.7486709149343524;0.32077058830218513
8961;2019-02-13 22:21:37.872;778;189;151;150;143;45;206;-179;-24;-250;357;356;-34;110;252;234;274;191;211;209;205;-182;555;356;369;135;361;256;555;-1.0;84.0;457.0;531.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32398.701171875;11018.701171875;0.0;3958.61791992188;440.0;86034;;;Calculated values ==>;1550092897.872;350.96000000000004;292.06;288.26000000000005;288.16;287.46000000000004;277.66;273.955091788801;293.76000000000005;255.26000000000002;270.76000000000005;248.16000000000003;308.86;308.76000000000005;269.76000000000005;284.16;298.36;296.56;300.56;292.26000000000005;294.06;293.66;;317.16;254.96000000000004;241.49495122638035;261.9595390733887;273.955091788801;294.26000000000005;5550000.0;3560000.0;3690000.0;1350000.0;3610000.0;2560000.0;5550000.0;0.0;0.014;0.07616666666666667;0.0885;0.02266666666666667;0.02266666666666667;;11018.701171875;0.0;3958.61791992188;32398.701171875;511273.6324797662;411599.12119771366;238785.6286572915;238462.28266345724;236234.50199747342;430412.23801567365;459004.97428962355;447615.2610709886;443963.0154527873;491510.5366030884;491403.81377569656;446304.1180498963;464087.287179577;466364.5342688999;464742.0383762814;435477.7052212088;412377.0396431636;459418.15383522364;458866.95893993904;;184813.72873217988;451128.66390414373;205823.43222054644;238785.6286572915;273.955091788801;4626612.401076393;1721350.9535888326;303023.8626247368;0.0;0;272;286;0;0;0;0;4;106;102;1971061587844.5317;722660558025.3518;1378608875239.3323;18416.477630775345;21709.51300399836;323.4093180926326;4988.510153073345;3690496.677490242;1576842.2927683704;109613.73050354306;1647343.9645125861;3.033781268025875;0.3383831708907341
8962;2019-02-13 22:22:37.873;781;192;149;148;144;47;206;-179;-8;-253;353;351;-20;104;254;233;274;193;211;209;205;-182;556;359;369;135;364;257;556;-1.0;112.0;322.0;517.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32456.19140625;11053.1572265625;0.0;3971.64770507812;445.0;86035;;;Calculated values ==>;1550092957.873;351.26;292.36;288.06;287.96000000000004;287.56;277.86;274.27422755570615;293.76000000000005;255.26000000000002;272.36;247.86;308.46000000000004;308.26000000000005;271.16;283.56;298.56;296.46000000000004;300.56;292.46000000000004;294.06;293.66;;317.66;254.96000000000004;241.49495122638035;262.0952818180154;274.27422755570615;294.26000000000005;5560000.0;3590000.0;3690000.0;1350000.0;3640000.0;2570000.0;5560000.0;0.0;0.018666666666666668;0.05366666666666667;0.08616666666666667;0.02266666666666667;0.02266666666666667;;11053.1572265625;0.0;3971.64770507812;32456.19140625;511557.318920508;412333.65201211494;238109.62130095647;237789.26784107496;236520.27047518914;430214.79039162316;459004.97428962355;449501.5132941892;443640.94000824814;490975.76858296775;490761.86264313303;447948.7119310756;463234.65949332155;466194.8918654774;464169.8927984072;435245.6398801861;412715.6717894541;459418.15383522364;458866.95893993904;;186903.13564328075;451128.66390414373;207372.08980567387;238109.62130095647;274.2742275557061;4627152.867521515;1721534.8888074667;303089.94927295775;0.0;0;272;286;0;0;0;0;4;106;102;1971282991534.2644;722741559375.2539;1378762777804.1465;12994.279060550321;21003.691468151486;420.5594043603307;5003.832986483605;3690758.438158292;1577198.2420709312;109619.93034621833;1647427.235426474;2.623818618538368;0.30134066090908534
8963;2019-02-13 22:23:37.872;784;192;145;145;142;50;206;-177;4;-254;347;345;-4;117;255;232;273;193;211;209;205;-180;554;361;369;136;366;260;554;-2.0;84.0;438.0;530.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32524.03515625;10993.826171875;0.0;4030.01025390625;447.0;86036;;;Calculated values ==>;1550093017.872;351.56000000000006;292.36;287.66;287.66;287.36;278.16;274.4858918419099;293.76000000000005;255.46000000000004;273.56;247.76000000000002;307.86;307.66;272.76000000000005;284.86;298.66;296.36;300.46000000000004;292.46000000000004;294.06;293.66;;317.86;255.16000000000003;241.71165711629368;262.5002047102346;274.4858918419099;294.26000000000005;5540000.0;3610000.0;3690000.0;1360000.0;3660000.0;2600000.0;5540000.0;0.0;0.014;0.073;0.08833333333333333;0.02266666666666667;0.02266666666666667;;10993.826171875;0.0;4030.01025390625;32524.03515625;512098.91529682366;413177.15693683183;236894.14439874087;236894.14439874087;235949.30615539083;430081.6785162784;459004.97428962355;450498.7090510377;443337.1888199126;490007.7018514599;489792.7657052839;449469.210275598;464319.83021282876;466038.2188692544;463741.9828368515;435488.53900134604;413548.20129128615;459418.15383522364;458866.95893993904;;187738.9118479558;451162.2304706595;207564.93401630837;236894.14439874087;274.4858918419099;4627694.360385159;1721718.6106072613;303156.62864468846;0.0;0;272;286;0;0;0;0;4;106;102;1971504387844.5317;722822858020.3522;1378917875219.3337;17734.165577535237;21517.761186801017;307.1647279408384;5031.383796267159;3691014.504262746;1577552.5816043932;109625.99461292203;1647510.8608393178;2.9679819471427393;0.331588554489771
8964;2019-02-13 22:24:37.843;786;192;143;143;138;50;206;-180;11;-254;343;342;6;114;256;231;274;193;211;209;205;-183;554;360;369;136;365;264;554;-2.0;85.0;795.0;524.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32532.83203125;10961.662109375;0.0;4086.34790039062;450.0;86037;;;Calculated values ==>;1550093077.843;351.76;292.36;287.46000000000004;287.46000000000004;286.96000000000004;278.16;274.38016830617;293.76000000000005;255.16000000000003;274.26000000000005;247.76000000000002;307.46000000000004;307.36;273.76000000000005;284.56;298.76000000000005;296.26000000000005;300.56;292.46000000000004;294.06;293.66;;318.16;254.86;241.71165711629368;263.0348170998261;274.38016830617;294.26000000000005;5540000.0;3600000.0;3690000.0;1360000.0;3650000.0;2640000.0;5540000.0;0.0;0.014166666666666666;0.1325;0.08733333333333333;0.02266666666666667;0.02266666666666667;;10961.662109375;0.0;4086.34790039062;32532.83203125;512344.8396832356;413177.15693683183;236263.07671782744;236263.07671782744;234705.5109248598;430148.3826014536;459004.97428962355;450679.92654098396;443337.1888199126;489139.3366083018;489031.283276383;450034.5520155481;463374.03290231415;466312.6374550324;463758.2318617846;435708.7608654836;413548.20129128615;459418.15383522364;458866.95893993904;;188992.59102226305;450850.455006265;206004.2602914464;236263.07671782744;274.38016830617;4628236.238910055;1721901.4845776435;303224.2322717045;0.0;0;272;286;0;0;0;0;4;106;102;1971725680834.3699;722904418580.2925;1379074999239.2188;32419.525778063726;21383.234338427494;313.9412606344639;5045.68799703453;3691432.24968248;1577909.917104499;109631.16799447947;1647594.7958493282;3.931575625997454;0.40492669360892636
8965;2019-02-13 22:25:37.873;784;191;141;141;135;50;206;-167;15;-245;342;343;13;118;256;232;274;192;211;208;205;-170;552;360;369;136;365;270;552;-1.0;110.0;667.0;520.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32650.650390625;10866.4833984375;0.0;4195.1904296875;451.0;86038;;;Calculated values ==>;1550093137.873;351.56000000000006;292.26000000000005;287.26000000000005;287.26000000000005;286.66;278.16;274.38016830617;293.76000000000005;256.46000000000004;274.66;248.66000000000003;307.36;307.46000000000004;274.46000000000004;284.96000000000004;298.76000000000005;296.36;300.56;292.36;293.96000000000004;293.66;;318.26000000000005;256.16;241.71165711629368;263.82572766246335;274.38016830617;294.26000000000005;5520000.0;3600000.0;3690000.0;1360000.0;3650000.0;2700000.0;5520000.0;0.0;0.018333333333333333;0.11116666666666666;0.08666666666666667;0.02266666666666667;0.02266666666666667;;10866.4833984375;0.0;4195.1904296875;32650.650390625;512270.5275856745;413633.1203958097;235692.7548229053;235692.7548229053;233836.31943346895;430148.3826014536;459004.97428962355;450117.3825879966;444305.38000206527;488369.1916338399;488477.99391728634;449856.17207114253;462955.22677878017;466312.6374550324;463890.26140234835;436167.89090368815;413998.2807911148;459280.5708841072;458866.95893993904;;189410.48811896544;452198.56953772064;206477.30216598586;235692.7548229053;274.38016830616994;4628779.706194488;1722083.4767407281;303293.2795974986;0.0;0;272;286;0;0;0;0;4;106;102;1971947191534.2644;722986059380.2535;1379235279339.1423;27084.655606913526;21295.843172217013;406.4428520638451;5058.615293319432;3691928.365794541;1578265.7539130743;109637.17419701624;1647679.0404779713;3.5750048460063453;0.3761731063731993
8966;2019-02-13 22:26:37.864;779;191;141;140;134;49;206;-163;22;-240;347;349;21;111;256;233;273;192;210;208;205;-166;578;359;369;136;365;258;572;-2.0;82.0;928.0;528.0;136.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41164.734375;19869.4453125;0.0;3987.03466796875;451.0;86039;;;Calculated values ==>;1550093197.864;351.06000000000006;292.26000000000005;287.26000000000005;287.16;286.56;278.06;274.27422755570615;293.76000000000005;256.86;275.36;249.16000000000003;307.86;308.06;275.26000000000005;284.26000000000005;298.76000000000005;296.46000000000004;300.46000000000004;292.36;293.96000000000004;293.66;;318.26000000000005;256.56;241.71165711629368;262.23063862743834;274.27422755570615;294.16;5780000.0;3590000.0;3690000.0;1360000.0;3650000.0;2580000.0;5720000.0;0.0;0.013666666666666666;0.15466666666666665;0.08800000000000001;0.02266666666666667;0.02266666666666667;;19869.4453125;0.0;3987.03466796875;41164.734375;509396.42581929057;252274.01454849305;235146.78377310545;234840.8600010402;233025.97006028038;430214.79039162316;459004.97428962355;453131.67985456734;444841.1033269219;490225.1846726189;490439.53414516564;453006.29281710915;463909.49875122216;466312.6374550324;464169.8927984072;429607.30461413064;252670.50696234108;459280.5708841072;458866.95893993904;;189410.48811896544;452611.8832943958;205576.05631249453;235146.78377310545;274.27422755570615;4629394.742133437;1722339.5710608242;303361.45457906375;0.0;0;272;287;0;0;0;0;4;106;102;1972168558324.9119;723067647140.4922;1379393655579.6055;38288.60310784059;21739.152774407314;2418.136234574457;5070.990637114895;3692473.061235517;1578624.3250866001;109660.70882541654;1647763.4411989644;2.8301276135126887;0.2759531484858226
8967;2019-02-13 22:27:37.884;775;200;139;139;133;49;206;-159;27;-203;344;342;25;86;257;232;274;201;210;208;204;-160;565;364;369;135;369;246;559;-1.0;82.0;610.0;543.0;136.0;0;97;1;1;0;1;0;0;0;0;1;1;1;0;0;40478.0546875;19480.8125;0.0;3779.24633789062;439.0;86040;;;Calculated values ==>;1550093257.884;350.66;293.16;287.06;287.06;286.46000000000004;278.06;274.8017692304317;293.76000000000005;257.26000000000005;275.86;252.86;307.56;307.36;275.66;281.76000000000005;298.86;296.36;300.56;293.26000000000005;293.96000000000004;293.56;;317.06;257.16;241.49495122638035;260.58029834229245;274.8017692304317;294.16;5650000.0;3640000.0;3690000.0;1350000.0;3690000.0;2460000.0;5590000.0;0.0;0.013666666666666666;0.10166666666666666;0.0905;0.02266666666666667;0.02266666666666667;;19480.8125;0.0;3779.24633789062;40478.0546875;510033.1037993275;414080.3838347692;234879.27073264951;234879.27073264951;233048.10242434582;429879.7862731237;459004.97428962355;455773.67439515557;448941.21174136293;491202.51892499486;490990.7514466287;455531.3672577782;462771.59978643415;465868.6305586301;463295.34959360014;433109.5097613253;414441.78793705173;459280.5708841072;458728.7977386057;;184395.8529593127;453399.0870845641;206161.64549538738;234879.27073264951;274.8017692304317;4630075.325494266;1722667.5991820958;303426.1951604281;0.0;0;272;287;0;0;0;0;4;106;102;1972390032124.8416;723148974240.4663;1379544905979.5574;25377.222938143095;22374.988463820493;255.12553159840562;5073.9226121350075;3693003.786635248;1578992.0654694163;109682.99343252137;1647848.0103229957;2.2820776127714546;0.24501542949354374
8968;2019-02-13 22:28:37.894;784;193;139;138;129;47;206;-173;-2;-228;332;329;0;80;258;231;273;194;210;208;205;-174;555;360;369;135;365;237;550;-2.0;84.0;690.0;529.0;136.0;0;98;1;1;0;1;0;0;0;0;1;1;1;0;0;40139.38671875;19244.466796875;0.0;3637.65014648438;427.0;86041;;;Calculated values ==>;1550093317.894;351.56000000000006;292.46000000000004;287.06;286.96000000000004;286.06;277.86;274.38016830617;293.76000000000005;255.86;272.96000000000004;250.36;306.36;306.06;273.16;281.16;298.96000000000004;296.26000000000005;300.46000000000004;292.56;293.96000000000004;293.66;;315.86;255.76000000000002;241.49495122638035;259.30345971252746;274.38016830617;294.16;5550000.0;3600000.0;3690000.0;1350000.0;3650000.0;2370000.0;5500000.0;0.0;0.014;0.115;0.08816666666666667;0.02266666666666667;0.02266666666666667;;19244.466796875;0.0;3637.65014648438;40139.38671875;512013.03272299486;415150.1171397334;235124.68729056825;234814.12801345368;232066.2768031903;430148.3826014536;459004.97428962355;453773.8054296246;446308.46055731754;490906.0913950405;490590.71976636664;454015.68666123116;463420.76529514254;466573.67930157646;463758.2318617846;435256.4365175524;415497.79424610164;459280.5708841072;458866.95893993904;;179381.48055642567;451956.6693963439;205470.5695740957;235124.68729056825;274.38016830617;4630747.249474547;1722990.363627962;303488.0129323665;0.0;0;272;287;0;0;0;0;4;106;102;1972611469024.8064;723229987740.4535;1379689830129.5344;28554.87212338583;21731.857800994883;276.6209918003109;5071.491490719071;3693453.295666377;1579359.6837810734;109687.42539208583;1647932.569531359;2.431367803276868;0.25493236623435983
8969;2019-02-13 22:29:37.885;795;183;141;140;127;43;206;-180;-11;-247;321;320;-4;98;256;233;273;184;210;208;204;-177;532;353;369;134;359;255;532;-2.0;110.0;611.0;545.0;136.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;31994.37109375;10557.0146484375;0.0;3944.90112304688;427.0;86042;;;Calculated values ==>;1550093377.885;352.66;291.46000000000004;287.26000000000005;287.16;285.86;277.46000000000004;273.6339639331285;293.76000000000005;255.16000000000003;272.06;248.46000000000004;305.26000000000005;305.16;272.76000000000005;282.96000000000004;298.76000000000005;296.46000000000004;300.46000000000004;291.56;293.96000000000004;293.56;;315.86;255.46000000000004;241.2770596917726;261.82340779136865;273.6339639331285;294.16;5320000.0;3529999.9999999995;3690000.0;1340000.0;3590000.0;2550000.0;5320000.0;0.0;0.018333333333333333;0.10183333333333335;0.09083333333333334;0.02266666666666667;0.02266666666666667;;10557.0146484375;0.0;3944.90112304688;31994.37109375;515304.1399680976;418554.7656358545;236272.99637478948;235953.8954549511;231912.07635958982;430607.02586249536;459004.97428962355;449481.4010025935;444477.74710729194;487763.7259886899;487656.1766039486;450375.84943796345;462827.3043805997;467167.9790832604;465050.0807944103;440358.5086414962;418865.4195716719;459280.5708841072;458728.7977386057;;179381.48055642567;451818.91694565275;204644.8761701066;236272.99637478948;273.6339639331285;4631348.273955156;1723238.6720545606;303551.19138135726;0.0;0;272;287;0;0;0;0;4;106;102;1972832835814.5742;723310675635.3688;1379837407989.3796;24932.519445441587;22451.64203711211;394.0399662801114;5042.331497579835;3693898.9570697434;1579727.8243832965;109693.0133950711;1648016.8387472278;3.6423141451611856;0.391570139527704
8970;2019-02-13 22:30:37.855;795;177;143;142;129;41;206;-187;-17;-253;325;327;-8;119;253;235;273;178;210;208;205;-183;536;351;369;133;356;259;537;0.0;83.0;356.0;472.0;136.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32101.498046875;10635.4560546875;0.0;4014.83813476562;436.0;86043;;;Calculated values ==>;1550093437.855;352.66;290.86;287.46000000000004;287.36;286.06;277.26000000000005;273.4187578820637;293.76000000000005;254.46000000000004;271.46000000000004;247.86;305.66;305.86;272.36;285.06;298.46000000000004;296.66;300.46000000000004;290.96000000000004;293.96000000000004;293.66;;316.76000000000005;254.86;241.05796691057077;262.3656120759269;273.4187578820637;294.16;5360000.0;3510000.0;3690000.0;1330000.0;3560000.0;2590000.0;5370000.0;0.0;0.013833333333333333;0.059333333333333335;0.07866666666666666;0.02266666666666667;0.02266666666666667;;10635.4560546875;0.0;4014.83813476562;32101.498046875;514968.6453830173;414685.7420490697;236762.80861890217;236443.01507590024;232393.01074875204;430735.4089219946;459004.97428962355;447965.43414387037;444030.7414392307;487748.8707353218;487964.66719667515;449135.26769717986;464701.053719511;467206.3499891093;465600.0341921673;439504.36247539346;415035.5010796955;459280.5708841072;458866.95893993904;;183142.23651711168;451372.5103171178;204841.95438049067;236762.80861890217;273.4187578820637;4631882.139132128;1723415.1876752097;303617.4893762904;0.0;0;272;287;0;0;0;0;4;106;102;1973054125114.6797;723390735585.407;1379991530889.4531;14425.326465960528;19393.737067014667;338.4859159738221;5034.360740610169;3694226.775128137;1580076.361520251;109699.11472523495;1648100.7691963685;2.6751619921580687;0.29670342877392913
