;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8971;2019-02-13 22:31:37.846;788;181;146;145;133;41;206;-197;-8;-261;333;335;-5;113;252;236;273;182;210;208;205;-197;548;351;368;132;356;257;548;361.0;85.0;414.0;464.0;136.0;0;90;100;1;0;0;0;0;0;0;1;1;1;0;0;32316.166015625;10914.08203125;0.0;3966.41186523438;444.0;86044;;;Calculated values ==>;1550093497.846;351.96000000000004;291.26000000000005;287.76000000000005;287.66;286.46000000000004;277.26000000000005;273.4187578820637;293.76000000000005;253.46000000000004;272.36;247.06000000000003;306.46000000000004;306.66;272.66;284.46000000000004;298.36;296.76000000000005;300.46000000000004;291.36;293.96000000000004;293.66;;317.56;253.46000000000004;240.83765695389522;262.0952818180154;273.4187578820637;294.16;5480000.0;3510000.0;3679999.9999999995;1320000.0;3560000.0;2570000.0;5480000.0;0.06016666666666667;0.014166666666666666;0.06899999999999999;0.07733333333333332;0.02266666666666667;0.08283333333333334;;10914.08203125;0.0;3966.41186523438;32316.166015625;513102.6008496735;249613.81447620134;237391.22603931275;237071.703381161;233329.15122289144;430735.4089219946;459163.4570647147;449501.5132941892;443371.2413604828;488832.02570014243;489046.8777580192;449886.71217424877;464291.41373269283;467077.56566689035;465729.30284213927;436860.3386977884;411928.78642337635;459438.4217246144;459025.7599915035;;186485.25045852014;450100.3814554536;203176.82453975463;212539.31670059948;273.4187578820637;4632418.872476673;1723594.7402221481;303683.9898163248;0.0;0;272;287;0;0;0;0;4;106;102;1973275191949.4478;723470223660.3236;1380146307669.2908;16996.403524055982;19095.42173481405;353.19699055417095;20417.29371926322;3694488.5836006165;1580397.0563984814;109704.87788484634;1648312.834502077;3.8212653668788192;0.2847263727372584
8972;2019-02-13 22:32:37.856;783;186;148;147;137;43;206;-199;6;-263;336;337;2;121;252;237;273;187;210;208;205;-200;551;353;368;131;358;252;551;131.0;87.0;422.0;493.0;136.0;0;85;100;1;0;0;0;0;0;0;1;1;1;0;0;32393.220703125;11001.828125;0.0;3883.05004882812;450.0;86045;;;Calculated values ==>;1550093557.856;351.46000000000004;291.76000000000005;287.96000000000004;287.86;286.86;277.46000000000004;273.6339639331285;293.76000000000005;253.26000000000002;273.76000000000005;246.86;306.76000000000005;306.86;273.36;285.26000000000005;298.36;296.86;300.46000000000004;291.86;293.96000000000004;293.66;;318.16;253.16000000000003;240.61611355647437;261.41265627149306;273.6339639331285;294.16;5510000.0;3529999.9999999995;3679999.9999999995;1310000.0;3579999.9999999995;2520000.0;5510000.0;0.021833333333333333;0.0145;0.07033333333333333;0.08216666666666667;0.02266666666666667;0.0445;;11001.828125;0.0;3883.05004882812;32393.220703125;512233.5083977009;412172.66196668637;237941.55351223252;237620.59868662496;234477.70222245323;430607.02586249536;459163.4570647147;452169.987868462;443353.8986186012;489701.849302091;489808.60125780065;451668.69110215094;465948.2860197519;466793.1479323858;465569.37634313264;436178.8290065316;412555.8353376608;459438.4217246144;459025.7599915035;;188992.59102226305;449966.7153116749;204300.6057298745;221436.0697688284;273.6339639331285;4632958.207240058;1723777.4032455187;303749.412900962;0.0;0;272;287;0;0;0;0;4;106;102;1973496028749.4126;723549136810.311;1380299033119.2666;17433.479877080652;20185.5653373046;342.533408198627;10572.741214909041;3694775.547114863;1580724.45251429;109710.67660446058;1648571.1278348693;3.2606460913351754;0.3104755499781788
8973;2019-02-13 22:33:37.857;784;189;150;148;140;45;206;-193;14;-263;331;331;10;122;253;236;273;190;210;208;204;-195;553;357;368;131;362;249;554;-2.0;90.0;458.0;519.0;136.0;0;83;100;1;0;0;0;0;0;0;1;1;1;0;0;32388.373046875;11044.8447265625;0.0;3810.22973632812;457.0;86046;;;Calculated values ==>;1550093617.857;351.56000000000006;292.06;288.16;287.96000000000004;287.16;277.66;274.0616903277293;293.76000000000005;253.86;274.56;246.86;306.26000000000005;306.26000000000005;274.16;285.36;298.46000000000004;296.76000000000005;300.46000000000004;292.16;293.96000000000004;293.56;;318.86;253.66000000000003;240.61611355647437;260.9983114674233;274.0616903277293;294.16;5530000.0;3570000.0000000005;3679999.9999999995;1310000.0;3620000.0000000005;2490000.0;5540000.0;0.0;0.015000000000000001;0.07633333333333334;0.08650000000000001;0.02266666666666667;0.02266666666666667;;11044.8447265625;0.0;3810.22973632812;32388.373046875;512184.7468978721;412035.40644734737;238493.40521355058;237849.8853277914;235325.1898844697;430346.717906069;459163.4570647147;453681.6753649552;443353.8986186012;489496.57795656205;489496.57795656205;453187.85305182537;466493.0373598546;466351.3762726499;464857.1551205372;435719.6305833432;412420.9545810112;459438.4217246144;458887.9186232276;;191917.91438739494;450483.14187593275;206021.66536905416;238493.40521355058;274.0616903277293;4633498.0628535785;1723961.1285818277;303813.5246345267;0.0;0;272;287;0;0;0;0;4;106;102;1973716832430.0232;723627738120.5284;1380449335624.6824;18904.714096353782;21145.917717845;349.4801400349802;4995.608970619347;3695078.3704457837;1581068.887281186;109716.44348015814;1648700.8662490451;3.0559066558875836;0.33604991147517244
8974;2019-02-13 22:34:37.877;790;191;148;148;142;47;206;-194;19;-263;322;322;17;128;255;235;273;193;210;208;204;-196;555;359;368;131;364;248;556;-1.0;78.0;526.0;517.0;136.0;0;82;100;1;0;0;0;0;0;0;1;1;1;0;0;32401.994140625;11127.8037109375;0.0;3779.79541015625;463.0;86047;;;Calculated values ==>;1550093677.877;352.16;292.26000000000005;287.96000000000004;287.96000000000004;287.36;277.86;274.27422755570615;293.76000000000005;253.76000000000002;275.06;246.86;305.36;305.36;274.86;285.96000000000004;298.66;296.66;300.46000000000004;292.46000000000004;293.96000000000004;293.56;;319.46000000000004;253.56000000000003;240.61611355647437;260.85938512811435;274.27422755570615;294.16;5550000.0;3590000.0;3679999.9999999995;1310000.0;3640000.0;2480000.0;5560000.0;0.0;0.013000000000000001;0.08766666666666666;0.08616666666666667;0.02266666666666667;0.02266666666666667;;11127.8037109375;0.0;3779.79541015625;32401.994140625;512750.83738553536;411946.55931517074;237789.26784107496;237789.26784107496;235892.91502117293;430214.79039162316;459163.4570647147;454465.61127528903;443353.8986186012;488647.23876451346;488647.23876451346;454220.5541673909;467321.8701347017;466325.4276100551;464432.8555123943;435256.4365175524;412715.6717894541;459438.4217246144;458887.9186232276;;194425.4183739577;450379.94542831567;206240.79084365623;237789.26784107496;274.27422755570615;4634038.162553212;1724145.9622427716;303876.7959274638;0.0;0;272;287;0;0;0;0;4;106;102;1973937706029.953;723706364320.5034;1380598485324.635;21761.04259117314;21036.657153378157;293.02994146527783;5011.569417728794;3695417.3647118406;1581420.5259121535;109721.79951558584;1648784.2871999727;3.2266965802482734;0.34833057139748524
8975;2019-02-13 22:35:37.847;799;192;146;146;141;49;206;-193;30;-263;313;313;27;129;255;235;273;193;210;208;204;-195;552;361;368;132;366;250;552;-3.0;83.0;547.0;491.0;136.0;0;80;100;1;0;0;0;0;0;0;1;1;1;0;0;32330.146484375;11041.26953125;0.0;3817.06079101562;468.0;86048;;;Calculated values ==>;1550093737.847;353.06000000000006;292.36;287.76000000000005;287.76000000000005;287.26000000000005;278.06;274.4858918419099;293.76000000000005;253.86;276.16;246.86;304.46000000000004;304.46000000000004;275.86;286.06;298.66;296.66;300.46000000000004;292.46000000000004;293.96000000000004;293.56;;319.96000000000004;253.66000000000003;240.83765695389522;261.13683023647616;274.4858918419099;294.16;5520000.0;3610000.0;3679999.9999999995;1320000.0;3660000.0;2500000.0;5520000.0;0.0;0.013833333333333333;0.09116666666666666;0.08183333333333334;0.02266666666666667;0.02266666666666667;;11041.26953125;0.0;3817.06079101562;32330.146484375;514107.99430588033;413998.2807911148;237271.01421511293;237271.01421511293;235692.7548229053;430081.6785162784;459163.4570647147;455474.8431172271;443157.28909217555;487463.12531733594;487463.12531733594;455108.4858384622;467153.5991862525;466038.2188692544;464138.1880892104;435949.7233126497;414359.1762267576;459438.4217246144;458887.9186232276;;196515.0671798046;450307.3656707556;206662.727356109;237271.01421511293;274.4858918419099;4634577.327339281;1724330.6121480053;303940.0714086847;0.0;0;272;287;0;0;0;0;4;106;102;1974158395629.1807;723785224870.2275;1380747810624.1125;22683.37122022193;19938.252902081917;298.6692346881743;5023.316499917267;3695787.549640583;1581761.8127659631;109726.7278766233;1648867.8694369693;3.2267158433720144;0.3415871933806488
8976;2019-02-13 22:36:37.868;806;191;146;145;139;49;206;-196;40;-263;306;307;33;132;256;235;273;192;210;208;204;-198;553;359;368;132;364;253;554;-2.0;81.0;532.0;528.0;136.0;0;77;100;1;0;0;0;0;0;0;1;1;1;0;0;32382.154296875;11001.1220703125;0.0;3860.12036132812;474.0;86049;;;Calculated values ==>;1550093797.868;353.76;292.26000000000005;287.76000000000005;287.66;287.06;278.06;274.27422755570615;293.76000000000005;253.56000000000003;277.16;246.86;303.76000000000005;303.86;276.46000000000004;286.36;298.76000000000005;296.66;300.46000000000004;292.36;293.96000000000004;293.56;;320.56;253.36;240.83765695389522;261.54996906429363;274.27422755570615;294.16;5530000.0;3590000.0;3679999.9999999995;1320000.0;3640000.0;2530000.0;5540000.0;0.0;0.013500000000000002;0.08866666666666667;0.08800000000000001;0.02266666666666667;0.02266666666666667;;11001.1220703125;0.0;3860.12036132812;32382.154296875;514878.4625753519;412801.4708678641;237211.48396038325;236894.14439874087;235014.80516416742;430214.79039162316;459163.4570647147;456198.1679234473;443157.28909217555;486373.92982554616;486481.6222312868;455342.3708884602;467073.2384649835;466455.85816738626;464432.8555123943;435719.6305833432;413177.15693683183;459438.4217246144;458887.9186232276;;199022.72361097817;449996.8214644008;206164.94256750637;237211.48396038325;274.27422755570615;4635116.785257989;1724514.3630354435;304004.07031022257;0.0;0;272;287;0;0;0;0;4;106;102;1974379272909.7212;723864452590.4214;1380898763439.482;22169.612648226765;21457.20534292671;304.3233942279037;5024.665852357806;3696161.4553282713;1582106.8956556024;109731.75457393841;1648951.6319300584;3.294193433888735;0.3563631835103521
8977;2019-02-13 22:37:37.878;810;190;145;145;137;48;206;-195;48;-263;302;304;37;132;256;236;273;191;210;208;204;-197;551;358;368;131;363;254;551;-2.0;82.0;556.0;559.0;136.0;0;74;100;1;0;0;0;0;0;0;1;1;1;0;0;32376.87890625;10962.740234375;0.0;3886.67724609375;477.0;86050;;;Calculated values ==>;1550093857.878;354.16;292.16;287.66;287.66;286.86;277.96000000000004;274.1680685717883;293.76000000000005;253.66000000000003;277.96000000000004;246.86;303.36;303.56;276.86;286.36;298.76000000000005;296.76000000000005;300.46000000000004;292.26000000000005;293.96000000000004;293.56;;320.86;253.46000000000004;240.61611355647437;261.6868853414304;274.1680685717883;294.16;5510000.0;3579999.9999999995;3679999.9999999995;1310000.0;3629999.9999999995;2540000.0;5510000.0;0.0;0.013666666666666666;0.09266666666666666;0.09316666666666666;0.02266666666666667;0.02266666666666667;;10962.740234375;0.0;3886.67724609375;32376.87890625;515532.8818340097;413676.3280692049;236982.50092614195;236982.50092614195;234477.70222245323;430280.9020939914;459163.4570647147;457008.179664001;443353.8986186012;485829.1971305246;486045.04699560005;455666.3346708236;466931.4430095743;466598.81152663083;464710.80611794995;436178.8290065316;414040.76927589084;459438.4217246144;458887.9186232276;;200276.58477070546;450276.7047545989;205967.1391643121;236982.50092614195;274.1680685717883;4635656.533811031;1724697.425726651;304068.6377163819;0.0;0;272;287;0;0;0;0;4;106;102;1974600109709.686;723943365740.4088;1381050888789.4578;23263.136419637834;22761.507860828387;302.55348298542407;5029.856134467275;3696540.124671484;1582475.4463471214;109736.81272413227;1649035.4335778824;3.4585231350299233;0.3773473899548635
8978;2019-02-13 22:38:37.879;811;189;145;144;137;47;206;-191;53;-262;299;303;42;133;256;237;273;190;210;208;204;-192;550;358;368;132;363;257;550;-2.0;84.0;560.0;546.0;136.0;0;73;100;1;0;0;0;0;0;0;1;1;1;0;0;32375.44140625;10907.8349609375;0.0;3925.92749023438;479.0;86051;;;Calculated values ==>;1550093917.879;354.26;292.06;287.66;287.56;286.86;277.86;274.1680685717883;293.76000000000005;254.06000000000003;278.46000000000004;246.96000000000004;303.06;303.46000000000004;277.36;286.46000000000004;298.76000000000005;296.86;300.46000000000004;292.16;293.96000000000004;293.56;;321.06;253.96000000000004;240.83765695389522;262.0952818180154;274.1680685717883;294.16;5500000.0;3579999.9999999995;3679999.9999999995;1320000.0;3629999.9999999995;2570000.0;5500000.0;0.0;0.014;0.09333333333333332;0.091;0.02266666666666667;0.02266666666666667;;10907.8349609375;0.0;3925.92749023438;32375.44140625;515737.7582610908;413720.03103230504;237012.14028239695;236694.59332038925;234504.66405459717;430280.9020939914;459163.4570647147;457129.0939075185;443264.2958451262;485162.1532689047;485595.67774163943;455782.72271421895;466620.2719896679;466598.81152663083;464841.74997644586;436406.95925653476;414083.7466353395;459438.4217246144;458887.9186232276;;201112.50472608567;450617.505717723;206126.4885375093;237012.14028239695;274.1680685717883;4636196.145473028;1724879.683557305;304133.74384085665;0.0;0;272;287;0;0;0;0;4;106;102;1974820913389.4192;724022267055.3135;1381204191344.2725;23426.909834534188;22248.682563399445;312.5249766967334;5029.184309058829;3696929.2148745274;1582850.5375182854;109741.93846338433;1649119.2603118995;3.4392691572095915;0.37267512986470275
8979;2019-02-13 22:39:37.859;809;188;145;144;137;46;206;-168;57;-240;299;303;47;134;255;238;273;190;210;208;204;-172;553;355;368;134;360;264;553;-2.0;79.0;876.0;573.0;136.0;0;80;100;1;0;0;0;0;0;0;1;1;1;0;0;32508.380859375;10894.1962890625;0.0;4062.13208007812;482.0;86052;;;Calculated values ==>;1550093977.859;354.06000000000006;291.96000000000004;287.66;287.56;286.86;277.76000000000005;273.8482719121499;293.76000000000005;256.36;278.86;249.16000000000003;303.06;303.46000000000004;277.86;286.56;298.66;296.96000000000004;300.46000000000004;292.16;293.96000000000004;293.56;;321.36;255.96000000000004;241.2770596917726;263.0348170998261;273.8482719121499;294.16;5530000.0;3550000.0;3679999.9999999995;1340000.0;3600000.0;2640000.0;5530000.0;0.0;0.013166666666666667;0.146;0.0955;0.02266666666666667;0.02266666666666667;;10894.1962890625;0.0;4062.13208007812;32508.380859375;515244.2232538187;412080.6298862991;236923.50357908226;236607.02350003482;234424.01512401755;430477.46260093397;459163.4570647147;456477.544166604;445223.53999673843;484356.71364738006;484794.0093755396;455237.00566835946;465733.1334736893;466896.63142237026;465409.2384259755;435719.6305833432;412845.1473663945;459438.4217246144;458887.9186232276;;202366.40377179522;452334.347272053;204521.6823000364;236923.50357908226;273.8482719121499;4636736.66375924;1725061.306589915;304200.2888149094;0.0;0;272;287;0;0;0;0;4;106;102;1975041639789.4893;724102040455.3389;1381360439244.3223;36785.55583251887;23666.109504827586;301.1806956898244;5031.193407667295;3697430.8181650634;1583233.0332445533;109747.05097258453;1649203.0688474053;4.398408340407644;0.45454950606580125
8980;2019-02-13 22:40:37.879;804;189;144;144;137;46;206;-162;60;-207;305;311;53;137;254;239;273;191;210;208;204;-164;551;357;368;134;362;270;551;-2.0;79.0;802.0;546.0;136.0;0;80;100;1;0;0;0;0;0;0;1;1;1;0;0;32561.376953125;10839.8115234375;0.0;4154.88671875;482.0;86053;;;Calculated values ==>;1550094037.879;353.56000000000006;292.06;287.56;287.56;286.86;277.76000000000005;274.0616903277293;293.76000000000005;256.96000000000004;279.16;252.46000000000004;303.66;304.26000000000005;278.46000000000004;286.86;298.56;297.06;300.46000000000004;292.26000000000005;293.96000000000004;293.56;;321.36;256.76000000000005;241.2770596917726;263.82572766246335;274.0616903277293;294.16;5510000.0;3570000.0000000005;3679999.9999999995;1340000.0;3620000.0000000005;2700000.0;5510000.0;0.0;0.013166666666666667;0.13366666666666666;0.091;0.02266666666666667;0.02266666666666667;;10839.8115234375;0.0;4154.88671875;32561.376953125;514802.2959570426;413307.47646805906;236665.3116728602;236665.3116728602;234477.70222245323;430346.717906069;459163.4570647147;455861.48441687645;448702.8741884881;484321.3630514251;484980.8177832772;454983.4308131345;465218.08071379067;466481.5206930663;465248.88870971405;436178.8290065316;414040.76927589084;459438.4217246144;458887.9186232276;;202366.40377179522;453156.8634281717;204038.54681307302;236665.3116728602;274.0616903277293;4637279.0924901655;1725242.483693872;304268.7867965968;0.0;0;272;287;0;0;0;0;4;106;102;1975262513389.419;724182467255.3134;1381520692644.2712;33660.33265970839;22669.766811973983;291.4844531201037;5037.045757541662;3698018.062918669;1583619.294257838;109751.99149511513;1649286.998807753;4.112028710845806;0.42596951139286754
8981;2019-02-13 22:41:37.880;796;189;144;144;138;47;206;-156;62;-187;319;326;56;141;255;239;273;191;210;208;204;-159;553;357;368;134;362;275;553;-2.0;111.0;856.0;566.0;136.0;0;83;100;1;0;0;0;0;0;0;1;1;1;0;0;32622.068359375;10802.5107421875;0.0;4230.48046875;481.0;86054;;;Calculated values ==>;1550094097.88;352.76;292.06;287.56;287.56;286.96000000000004;277.86;274.0616903277293;293.76000000000005;257.56;279.36;254.46000000000004;305.06;305.76000000000005;278.76000000000005;287.26000000000005;298.66;297.06;300.46000000000004;292.26000000000005;293.96000000000004;293.56;;321.26000000000005;257.26000000000005;241.2770596917726;264.4750485637546;274.0616903277293;294.16;5530000.0;3570000.0000000005;3679999.9999999995;1340000.0;3620000.0000000005;2750000.0;5530000.0;0.0;0.018500000000000003;0.14266666666666666;0.09433333333333334;0.02266666666666667;0.02266666666666667;;10802.5107421875;0.0;4230.48046875;32622.068359375;513656.5843429996;412465.3940541978;236607.02350003482;236607.02350003482;234732.54511346918;430346.717906069;459163.4570647147;455281.0346179339;450784.8090625447;485287.8792769724;486058.5368594481;454520.55096188234;464965.7247646155;466611.5614006405;465248.88870971405;435719.6305833432;413220.0903815756;459438.4217246144;458887.9186232276;;201948.4348523538;453669.6156993764;203382.72522633357;236607.02350003482;274.0616903277293;4637822.296922528;1725422.8393857959;304338.6660213202;0.0;0;272;287;0;0;0;0;4;106;102;1975483317070.0295;724262868595.5358;1381684195369.7234;35937.492139868315;23610.39666795704;416.2414937327014;5038.366956125704;3698598.0544599677;1584004.9687157045;109757.88930965049;1649370.961979962;4.3239895737044085;0.44724939750855813
8982;2019-02-13 22:42:37.870;785;197;145;144;138;47;206;-170;41;-194;333;338;43;119;256;238;273;200;210;208;204;-171;577;365;368;132;370;254;571;-2.0;110.0;620.0;570.0;136.0;0;80;0;1;0;1;0;0;0;0;1;1;1;0;0;40972.1328125;19787.150390625;0.0;3869.13110351562;478.0;86055;;;Calculated values ==>;1550094157.87;351.66;292.86;287.66;287.56;286.96000000000004;277.86;274.9066339382667;293.76000000000005;256.16;277.26000000000005;253.76000000000002;306.46000000000004;306.96000000000004;277.46000000000004;285.06;298.76000000000005;296.96000000000004;300.46000000000004;293.16;293.96000000000004;293.56;;320.96000000000004;256.06;240.83765695389522;261.6868853414304;274.9066339382667;294.16;5770000.0;3650000.0;3679999.9999999995;1320000.0;3700000.0;2540000.0;5710000.0;0.0;0.018333333333333333;0.10333333333333333;0.095;0.02266666666666667;0.02266666666666667;;19787.150390625;0.0;3869.13110351562;40972.1328125;510235.77262772963;254764.42523976436;236408.69137893917;236098.24358777553;234257.6986921363;429811.8947417682;459163.4570647147;456155.5982786601;450410.79031477834;489162.05074579146;489697.1484493207;456399.65931981895;465428.3185891881;465592.4740536194;463943.7019641529;429866.62852991093;408838.15953564516;459438.4217246144;458887.9186232276;;200694.54348549087;452777.63046111906;205455.9440191108;236408.69137893917;274.9066339382666;4638435.479715786;1725677.7107419565;304406.15153470443;0.0;0;272;288;0;0;0;0;4;106;102;1975704080269.1873;724342655295.2313;1381842868919.118;25905.630940153427;23495.560211990785;385.52193156153913;5042.862484203872;3699113.327923775;1584397.452929933;109764.56955794214;1649454.95822327;2.3177596860051843;0.2507634680859128
8983;2019-02-13 22:43:37.881;785;197;142;141;134;50;205;-170;4;-201;331;332;11;96;259;234;273;198;210;208;204;-171;558;363;368;133;368;244;552;-2.0;79.0;758.0;562.0;135.0;0;81;0;1;0;1;0;0;0;0;1;1;1;0;0;40285.07421875;19170.28515625;0.0;3720.52905273438;466.0;86056;;;Calculated values ==>;1550094217.881;351.66;292.86;287.36;287.26000000000005;286.56;278.16;274.69669130483857;293.66;256.16;273.56;253.06000000000003;306.26000000000005;306.36;274.26000000000005;282.76000000000005;299.06;296.56;300.46000000000004;292.96000000000004;293.96000000000004;293.56;;319.76000000000005;256.06;241.05796691057077;260.2995467637923;274.69669130483857;294.16;5580000.0;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;2440000.0;5520000.0;0.0;0.013166666666666667;0.12633333333333333;0.09366666666666666;0.022500000000000003;0.022500000000000003;;19170.28515625;0.0;3720.52905273438;40285.07421875;511878.43670008116;415763.05856668594;236006.0425799679;235692.7548229053;233530.62442456593;429947.3805835815;459025.7599915035;453308.1595180413;449507.91965914815;490042.2204793245;490148.1413665786;454164.355452263;464226.63283938245;466275.0067538296;463709.8566730499;434553.93955216365;416104.77006364113;459438.4217246144;458887.9186232276;;195679.20071851107;452607.6978580252;205121.6985932875;236006.0425799679;274.6966913048385;4639112.747252434;1726002.415557331;304469.4102981522;0.0;0;272;288;0;0;0;0;4;106;102;1975924920749.7627;724422169870.4386;1381992296309.5073;31354.22289682723;23181.188597797096;242.9140649322131;5014.842210973345;3699590.5808539926;1584786.4971493948;109769.8074847038;1649538.7877952193;2.612103144284914;0.2751260091516114
8984;2019-02-13 22:44:37.841;794;190;140;140;130;46;205;-172;-4;-235;320;319;0;83;258;235;273;191;210;208;204;-172;537;358;368;132;363;243;537;-1.0;81.0;734.0;557.0;135.0;0;77;99;1;0;0;0;0;0;0;1;1;1;0;0;31928.076171875;10667.5732421875;0.0;3698.33715820312;457.0;86057;;;Calculated values ==>;1550094277.841;352.56000000000006;292.16;287.16;287.16;286.16;277.76000000000005;274.1680685717883;293.66;255.96000000000004;272.76000000000005;249.66000000000003;305.16;305.06;273.16;281.46000000000004;298.96000000000004;296.66;300.46000000000004;292.26000000000005;293.96000000000004;293.56;;318.86;255.96000000000004;240.83765695389522;260.1585393101385;274.1680685717883;294.16;5370000.0;3579999.9999999995;3679999.9999999995;1320000.0;3629999.9999999995;2430000.0;5370000.0;0.0;0.013500000000000002;0.12233333333333334;0.09283333333333334;0.022500000000000003;0.022500000000000003;;10667.5732421875;0.0;3698.33715820312;31928.076171875;514763.6242277202;418966.38346393174;235807.20099578635;235807.20099578635;232697.99250610895;430280.9020939914;459025.7599915035;452497.5742678772;446131.22353995097;488985.5688460584;488879.4761856325;452989.3895094788;462872.41907545156;466858.86781954044;464579.7527577276;439288.78477616125;419274.7877284157;459438.4217246144;458887.9186232276;;191917.91438739494;452675.18304126273;205319.8043466735;235807.20099578635;274.1680685717883;4639714.122321903;1726250.898611596;304531.19296735927;0.0;0;272;288;0;0;0;0;4;106;102;1976145573549.903;724501616870.4891;1382138298909.6;30238.080520360585;22962.8243221477;270.18896014456516;5019.31614661743;3700103.507869999;1585170.7742350115;109774.08049267645;1649622.3500362616;4.071472556844005;0.42980475595300877
8985;2019-02-13 22:45:37.881;802;179;139;139;128;43;205;-180;2;-255;314;317;5;111;255;236;273;179;210;208;204;-175;531;353;368;132;358;256;532;-2.0;115.0;656.0;545.0;136.0;0;73;98;1;0;0;0;0;0;0;1;1;1;0;0;31987.775390625;10456.84375;0.0;3884.07421875;462.0;86058;;;Calculated values ==>;1550094337.881;353.36;291.06;287.06;287.06;285.96000000000004;277.46000000000004;273.6339639331285;293.66;255.16000000000003;273.36;247.66000000000003;304.56;304.86;273.66;284.26000000000005;298.66;296.76000000000005;300.46000000000004;291.06;293.96000000000004;293.56;;319.36;255.66000000000003;240.83765695389522;261.9595390733887;273.6339639331285;294.16;5310000.0;3529999.9999999995;3679999.9999999995;1320000.0;3579999.9999999995;2560000.0;5320000.0;0.0;0.019166666666666665;0.10933333333333332;0.09083333333333334;0.02266666666666667;0.02266666666666667;;10456.84375;0.0;3884.07421875;31987.775390625;516230.3431046819;417284.06726515054;235636.0501005726;235636.0501005726;232216.4773312571;430607.02586249536;459025.7599915035;450959.62151276006;444011.6440359856;486897.8965703479;487221.35209532426;451339.97013099515;464204.3336043849;467180.64866735716;465439.7093122847;440570.04627438495;417284.06726515054;459438.4217246144;458887.9186232276;;194007.49548133422;452367.5979307808;204975.69338193774;235636.0501005726;273.6339639331285;4640247.109505982;1726427.0527776247;304594.42185330135;0.0;0;272;288;0;0;0;0;4;106;102;1976366520749.7627;724580869670.4387;1382288098709.505;26894.242808969902;22471.431329853243;446.3145976769927;5060.375686513514;3700579.9279659037;1585549.6454444022;109780.05533622982;1649706.4034664389;3.8262797780856777;0.40670298363822877
8986;2019-02-13 22:46:37.842;799;177;140;140;130;42;205;-182;9;-244;321;325;11;124;253;237;273;178;210;208;204;-182;541;350;368;132;355;259;541;-1.0;82.0;515.0;526.0;135.0;0;71;99;1;0;0;0;0;0;0;1;1;1;0;0;32098.900390625;10625.068359375;0.0;3922.49145507812;468.0;86059;;;Calculated values ==>;1550094397.842;353.06000000000006;290.86;287.16;287.16;286.16;277.36;273.3108153835814;293.66;254.96000000000004;274.06;248.76000000000002;305.26000000000005;305.66;274.26000000000005;285.56;298.46000000000004;296.86;300.46000000000004;290.96000000000004;293.96000000000004;293.56;;319.96000000000004;254.96000000000004;240.83765695389522;262.3656120759269;273.3108153835814;294.16;5410000.0;3500000.0;3679999.9999999995;1320000.0;3550000.0;2590000.0;5410000.0;0.0;0.013666666666666666;0.08583333333333334;0.08766666666666666;0.022500000000000003;0.022500000000000003;;10625.068359375;0.0;3922.49145507812;32098.900390625;515033.32306115155;413038.52484422596;235691.5014084052;235691.5014084052;232595.0416611341;430799.1582183253;459025.7599915035;451315.625355274;445180.2123424644;487316.9325579751;487748.8707353218;451569.75684122;465285.9735717574;467347.9261667814;466002.60233539104;438418.04469512874;413408.5767822079;459438.4217246144;458887.9186232276;;196515.0671798046;451648.4582884696;203661.10864109427;235691.5014084052;273.3108153835814;4640780.818001026;1726602.621184745;304659.4342816486;0.0;0;272;288;0;0;0;0;4;106;102;1976587177229.6362;724660018190.3934;1382442498284.4165;21257.012684633763;21740.224319086567;341.7960614765852;5021.919387333505;3700980.92760882;1585917.8364281312;109786.61865611961;1649790.3679795745;3.3243343261241254;0.36255681683028873
8987;2019-02-13 22:47:37.852;794;183;143;142;133;43;205;-187;15;-258;329;332;15;128;252;239;273;185;210;208;204;-187;552;351;368;131;357;258;552;253.0;81.0;539.0;478.0;135.0;0;69;99;1;0;0;0;0;0;0;1;1;1;0;0;32344.439453125;10895.701171875;0.0;3884.32690429688;472.0;86060;;;Calculated values ==>;1550094457.852;352.56000000000006;291.46000000000004;287.46000000000004;287.36;286.46000000000004;277.46000000000004;273.4187578820637;293.66;254.46000000000004;274.66;247.36;306.06;306.36;274.66;285.96000000000004;298.36;297.06;300.46000000000004;291.66;293.96000000000004;293.56;;320.36;254.46000000000004;240.61611355647437;262.23063862743834;273.4187578820637;294.16;5520000.0;3510000.0;3679999.9999999995;1310000.0;3570000.0000000005;2580000.0;5520000.0;0.042166666666666665;0.013500000000000002;0.08983333333333333;0.07966666666666668;0.022500000000000003;0.06466666666666666;;10895.701171875;0.0;3884.32690429688;32344.439453125;513496.5680406325;250186.6167667283;236320.4913731211;236006.0425799679;233225.9436851275;430735.4089219946;459025.7599915035;452251.6005123059;443886.61792070844;488291.2359629424;488614.1740243876;452251.6005123059;465896.73731832474;466935.48835395055;466116.49786128954;435949.7233126497;411342.59817574464;459438.4217246144;458887.9186232276;;198186.82848740023;451307.1457302167;203449.714510581;214886.7116148153;273.4187578820637;4641317.935337611;1726781.990820768;304724.501944103;0.0;0;272;288;0;0;0;0;4;106;102;1976808014029.601;724738931340.3809;1382597624134.3918;22350.702759154956;19745.97535383098;332.19618934821835;15778.744719877328;3701344.385803732;1586263.6123784056;109792.23619430927;1649963.7357369182;3.9382617355140788;0.3272991957304036
8988;2019-02-13 22:48:37.853;792;189;145;144;136;45;205;-186;22;-259;334;335;20;131;253;238;273;190;210;208;204;-188;555;356;368;131;361;257;555;-2.0;113.0;541.0;483.0;135.0;0;67;98;1;0;0;0;0;0;0;1;1;1;0;0;32342.013671875;10946.7158203125;0.0;3841.7294921875;474.0;86061;;;Calculated values ==>;1550094517.853;352.36;292.06;287.66;287.56;286.76000000000005;277.66;273.955091788801;293.66;254.56000000000003;275.36;247.26000000000002;306.56;306.66;275.16;286.26000000000005;298.46000000000004;296.96000000000004;300.46000000000004;292.16;293.96000000000004;293.56;;320.56;254.36;240.61611355647437;262.0952818180154;273.955091788801;294.16;5550000.0;3560000.0;3679999.9999999995;1310000.0;3610000.0;2570000.0;5550000.0;0.0;0.01883333333333333;0.09016666666666667;0.0805;0.022500000000000003;0.022500000000000003;;10946.7158203125;0.0;3841.7294921875;32342.013671875;512996.423102794;411599.12119771366;236864.87743105832;236549.09833774075;234063.7738840372;430412.23801567365;459025.7599915035;453303.8437703498;443780.1929895956;488939.4653168047;489046.8777580192;453053.6233282943;466388.5449566968;466494.5354798314;465263.9689877527;435256.4365175524;411990.71530006983;459438.4217246144;458887.9186232276;;199022.72361097817;451204.2957872111;205474.05729952047;236864.87743105832;273.955091788801;4641856.998097231;1726964.0139958188;304788.8868203926;0.0;0;272;288;0;0;0;0;4;106;102;1977028817709.3342;724817532650.2859;1382752126709.2053;22345.985746786446;19781.284198259094;438.17108292925525;4995.51842682381;3701716.864415372;1586593.0116975056;109798.65602856595;1650136.8574815793;3.216089213556309;0.3396599251819143
8989;2019-02-13 22:49:37.863;793;192;144;144;138;47;205;-186;30;-260;334;335;27;133;254;237;273;193;210;208;204;-188;556;358;368;132;363;256;556;-4.0;83.0;484.0;465.0;135.0;0;67;100;1;0;0;0;0;0;0;1;1;1;0;0;32377.298828125;11017.0390625;0.0;3829.64404296875;477.0;86062;;;Calculated values ==>;1550094577.863;352.46000000000004;292.36;287.56;287.56;286.96000000000004;277.86;274.1680685717883;293.66;254.56000000000003;276.16;247.16000000000003;306.56;306.66;275.86;286.46000000000004;298.56;296.86;300.46000000000004;292.46000000000004;293.96000000000004;293.56;;320.86;254.36;240.83765695389522;261.9595390733887;274.1680685717883;294.16;5560000.0;3579999.9999999995;3679999.9999999995;1320000.0;3629999.9999999995;2560000.0;5560000.0;0.0;0.013833333333333333;0.08066666666666666;0.0775;0.022500000000000003;0.022500000000000003;;11017.0390625;0.0;3829.64404296875;32377.298828125;513034.0504723782;412333.65201211494;236520.27047518914;236520.27047518914;234651.6799334735;430280.9020939914;459025.7599915035;454469.4988628344;443478.1259176772;489049.47683611244;489156.76660757686;454097.5536438728;466762.6636185938;466338.3406344101;464841.74997644586;435023.31084468303;412715.6717894541;459438.4217246144;458887.9186232276;;200276.58477070546;451030.40675864165;206196.96093481162;236520.27047518914;274.1680685717883;4642396.415589246;1727147.075791695;304852.8255878609;0.0;0;272;288;0;0;0;0;4;106;102;1977249654509.299;724896445800.2733;1382906052359.181;20027.31805952717;18974.592051346826;308.5890069306666;5003.272083330867;3702070.0341321793;1586916.0311604736;109804.88006648059;1650220.1946230263;2.984759012254571;0.31700167871297236
8990;2019-02-13 22:50:37.863;797;193;143;143;138;49;205;-188;38;-261;331;331;33;135;256;236;273;194;210;208;204;-190;552;361;368;132;366;257;553;-2.0;83.0;534.0;460.0;135.0;0;67;100;1;0;0;0;0;0;0;1;1;1;0;0;32378.0859375;10993.7392578125;0.0;3840.46435546875;478.0;86063;;;Calculated values ==>;1550094637.863;352.86;292.46000000000004;287.46000000000004;287.46000000000004;286.96000000000004;278.06;274.4858918419099;293.66;254.36;276.96000000000004;247.06000000000003;306.26000000000005;306.26000000000005;276.46000000000004;286.66;298.76000000000005;296.76000000000005;300.46000000000004;292.56;293.96000000000004;293.56;;320.96000000000004;254.16000000000003;240.83765695389522;262.0952818180154;274.4858918419099;294.16;5520000.0;3610000.0;3679999.9999999995;1320000.0;3660000.0;2570000.0;5530000.0;0.0;0.013833333333333333;0.089;0.07666666666666666;0.022500000000000003;0.022500000000000003;;10993.7392578125;0.0;3840.46435546875;32378.0859375;513863.5495240371;413956.2836987002;236291.73966089974;236291.73966089974;234732.54511346918;430081.6785162784;459025.7599915035;455290.22753941757;443371.2413604828;488617.0645315208;488617.0645315208;454672.34886789246;466851.7502403135;466169.14798624744;464270.0288607765;435949.7233126497;414317.87443422026;459438.4217246144;458887.9186232276;;200694.54348549087;450824.04398549395;206729.54514425213;236291.73966089974;274.4858918419099;4642936.043795627;1727330.4989443643;304916.74315784784;0.0;0;272;288;0;0;0;0;4;106;102;1977470454509.299;724975645800.2733;1383059952359.181;22121.90073316972;18713.911577828538;299.24057615160734;5008.414026652378;3702421.2776221186;1587230.10202405;109809.94531300628;1650303.6253406096;3.1106130208762544;0.3251139038198826
8991;2019-02-13 22:51:37.854;800;191;141;141;136;50;205;-193;45;-261;328;328;38;137;257;236;273;193;210;208;204;-195;553;360;368;132;365;260;553;-1.0;111.0;481.0;440.0;135.0;0;66;100;1;0;0;0;0;0;0;1;1;1;0;0;32441.97265625;10960.22265625;0.0;3885.97583007812;477.0;86064;;;Calculated values ==>;1550094697.854;353.16;292.26000000000005;287.26000000000005;287.26000000000005;286.76000000000005;278.16;274.38016830617;293.66;253.86;277.66;247.06000000000003;305.96000000000004;305.96000000000004;276.96000000000004;286.86;298.86;296.76000000000005;300.46000000000004;292.46000000000004;293.96000000000004;293.56;;320.86;253.66000000000003;240.83765695389522;262.5002047102346;274.38016830617;294.16;5530000.0;3600000.0;3679999.9999999995;1320000.0;3650000.0;2600000.0;5530000.0;0.0;0.018500000000000003;0.08016666666666666;0.07333333333333333;0.022500000000000003;0.022500000000000003;;10960.22265625;0.0;3885.97583007812;32441.97265625;514145.83446657;413220.0903815756;235664.67681815047;235664.67681815047;234116.54519281306;430148.3826014536;459025.7599915035;455655.026436199;443371.2413604828;487961.3815527703;487961.3815527703;454787.762694457;466656.7433493709;466443.21093673893;464417.2445854314;435719.6305833432;413956.2836987002;459438.4217246144;458887.9186232276;;200276.58477070546;450307.3656707556;206333.13510128038;235664.67681815047;274.38016830617;4643476.129927081;1727513.4211850641;304981.12050153216;0.0;0;272;288;0;0;0;0;4;106;102;1977691221389.9448;725054833920.5049;1383215029094.6345;19987.30495534931;17891.44357509485;402.6219173658959;5022.522940614236;3702772.135034042;1587535.1008945226;109815.79328980792;1650387.2039435767;2.9168337893571143;0.3042886602374304
8992;2019-02-13 22:52:40.895;800;191;141;140;133;49;205;-192;51;-259;325;326;43;138;257;236;272;192;210;208;204;-197;553;358;368;133;364;263;553;-1.0;86.0;454.0;453.0;135.0;0;67;100;1;0;0;0;0;0;0;1;1;1;0;0;32431.21484375;10918.05859375;0.0;3938.02465820312;476.0;86065;;;Calculated values ==>;1550094760.895;353.16;292.26000000000005;287.26000000000005;287.16;286.46000000000004;278.06;274.1680685717883;293.66;253.96000000000004;278.26000000000005;247.26000000000002;305.66;305.76000000000005;277.46000000000004;286.96000000000004;298.86;296.76000000000005;300.36;292.36;293.96000000000004;293.56;;320.76000000000005;253.46000000000004;241.05796691057077;262.9017227912062;274.1680685717883;294.16;5530000.0;3579999.9999999995;3679999.9999999995;1330000.0;3640000.0;2630000.0;5530000.0;0.0;0.014333333333333333;0.07566666666666667;0.0755;0.022500000000000003;0.022500000000000003;;10918.05859375;0.0;3938.02465820312;32431.21484375;514145.83446657;413220.0903815756;235664.67681815047;235352.85732633783;233200.32377744868;430280.9020939914;459025.7599915035;455900.0816055211;443389.02400500124;487302.00129905913;487410.4227292331;454906.01452564285;466344.8731195913;466586.1840761427;464710.80611794995;435499.64163546526;413590.4106133878;459438.4217246144;458887.9186232276;;199858.6285646581;449923.5479235049;205760.0825900699;235664.67681815047;274.1680685717883;4644044.139733472;1727704.9807303227;305049.62505902053;0.0;0;272;288;0;0;0;0;4;106;102;1977923212269.5376;725138363245.3583;1383379881309.3452;18927.259925502472;18434.34163267434;314.03231131644327;5022.522940614236;3703112.859072979;1587853.1583696983;109822.06809524557;1650475.1552958388;2.874119381667708;0.3048562218810669
8993;2019-02-13 22:53:37.875;799;189;140;140;133;49;205;-186;56;-258;323;326;48;140;257;237;272;190;210;208;204;-190;550;358;368;133;363;267;550;-1.0;115.0;681.0;422.0;135.0;0;68;100;1;0;0;0;0;0;0;1;1;1;0;0;32461.951171875;10780.7763671875;0.0;4022.44677734375;475.0;86066;;;Calculated values ==>;1550094817.875;353.06000000000006;292.06;287.16;287.16;286.46000000000004;278.06;274.1680685717883;293.66;254.56000000000003;278.76000000000005;247.36;305.46000000000004;305.76000000000005;277.96000000000004;287.16;298.86;296.86;300.36;292.16;293.96000000000004;293.56;;320.66;254.16000000000003;241.05796691057077;263.43189868330234;274.1680685717883;294.16;5500000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2670000.0;5500000.0;0.0;0.019166666666666665;0.11349999999999999;0.07033333333333333;0.022500000000000003;0.022500000000000003;;10780.7763671875;0.0;4022.44677734375;32461.951171875;514276.66854130005;413720.03103230504;235436.36077145688;235436.36077145688;233277.4010639255;430280.9020939914;459025.7599915035;455859.0675481126;443496.1293534738;486635.04065593414;486961.9468594741;454859.23926218;466005.49348016793;466728.8912336129;464841.74997644586;436190.03069200943;414083.7466353395;459438.4217246144;458887.9186232276;;199440.67485045042;450649.1255933427;205233.10868228428;235436.36077145688;274.16806857178824;4644557.697039139;1727876.7028992793;305112.6233454857;0.0;0;272;288;0;0;0;0;4;106;102;1978132898669.6077;725214146645.3837;1383530878309.3958;28446.04633127151;17260.92652274444;423.70377775284004;5027.660051664842;3703487.76615512;1588135.6467558339;109827.90645668574;1650554.6913273793;3.455891746273719;0.3418235815852078
8994;2019-02-13 22:54:37.855;794;189;140;139;132;47;205;-180;59;-258;326;329;52;142;256;238;272;190;210;207;204;-182;552;356;368;133;361;272;552;-2.0;106.0;496.0;434.0;135.0;0;68;100;1;0;0;0;0;0;0;1;1;1;0;0;32501.392578125;10825.3720703125;0.0;4080.11743164062;474.0;86067;;;Calculated values ==>;1550094877.855;352.56000000000006;292.06;287.16;287.06;286.36;277.86;273.955091788801;293.66;255.16000000000003;279.06;247.36;305.76000000000005;306.06;278.36;287.36;298.76000000000005;296.96000000000004;300.36;292.16;293.86;293.56;;320.56;254.96000000000004;241.05796691057077;264.08650396036035;273.955091788801;294.16;5520000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2720000.0;5520000.0;0.0;0.017666666666666667;0.08266666666666667;0.07233333333333333;0.022500000000000003;0.022500000000000003;;10825.3720703125;0.0;4080.11743164062;32501.392578125;513496.5680406325;412889.33823237545;235380.60795484332;235069.58238254042;232922.26096884615;430412.23801567365;459025.7599915035;455403.63984674186;443496.1293534738;486398.33475128567;486726.9190964945;454520.3973115141;465520.36252109543;466883.92173941486;465263.9689877527;435730.76737462817;413263.53111073095;459301.0106943719;458887.9186232276;;199022.72361097817;451475.6761052186;205696.04729612087;235380.60795484332;273.955091788801;4645098.877783496;1728056.6941192367;305180.1222067926;0.0;0;272;288;0;0;0;0;4;106;102;1978353625069.6777;725293920045.409;1383692524409.4473;20642.494317518;17778.059817191403;396.92117399551745;5028.914490038647;3703896.700970266;1588427.540978242;109834.74271843873;1650638.4681803242;2.941626961865172;0.3051494346685548
8995;2019-02-13 22:55:37.896;784;196;139;139;133;46;205;-174;57;-255;329;330;52;118;256;238;272;199;209;207;204;-179;575;363;368;133;368;245;570;-1.0;85.0;659.0;428.0;135.0;0;69;1;1;1;0;0;0;0;0;1;1;1;0;0;40742.66015625;19892.326171875;0.0;3661.89428710938;470.0;86068;;;Calculated values ==>;1550094937.896;351.56000000000006;292.76000000000005;287.06;287.06;286.46000000000004;277.76000000000005;274.69669130483857;293.66;255.76000000000002;278.86;247.66000000000003;306.06;306.16;278.36;284.96000000000004;298.76000000000005;296.96000000000004;300.36;293.06;293.86;293.56;;320.16;255.26000000000002;241.05796691057077;260.44013211722256;274.69669130483857;294.06;5750000.0;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;2450000.0;5700000.0;0.0;0.014166666666666666;0.10983333333333332;0.07133333333333333;0.022500000000000003;0.022500000000000003;;19892.326171875;0.0;3661.89428710938;40742.66015625;510284.58482275554;254408.99050994855;234587.93817278137;234587.93817278137;232775.48826992483;429947.3805835815;459025.7599915035;459523.17210605147;443817.0784174524;489721.18667701836;489827.274629248;458930.94477207353;466605.4729760107;465881.35710542713;464239.1217830999;430134.5674225062;408878.1747392821;459301.0106943719;458887.9186232276;;197350.94305643384;451784.91558675154;206939.23461412775;234587.93817278137;274.69669130483857;4645709.661972679;1728312.8498576756;305244.68305745214;0.0;0;273;288;0;0;0;0;4;106;102;1978574575949.2705;725373774575.262;1383847730394.1614;27742.135801196288;17465.658576047164;301.1322296790082;5046.749560135041;3704300.1817441;1588721.4393243738;109840.56380515163;1650722.4894225632;2.146353187747882;0.2132101559102078
8996;2019-02-13 22:56:37.866;782;197;137;136;129;47;205;-182;39;-257;313;311;34;101;259;234;272;198;209;207;203;-181;544;362;368;131;367;239;545;-2.0;80.0;239.0;428.0;135.0;0;61;100;1;0;0;0;0;0;0;1;1;1;0;0;30077.15234375;9082.123046875;0.0;3573.37255859375;456.0;86069;;;Calculated values ==>;1550094997.866;351.36;292.86;286.86;286.76000000000005;286.06;277.86;274.5913991737795;293.66;254.96000000000004;277.06;247.46000000000004;304.46000000000004;304.26000000000005;276.56;283.26000000000005;299.06;296.56;300.36;292.96000000000004;293.86;293.46000000000004;;318.76000000000005;255.06000000000003;240.61611355647437;259.59022785621676;274.5913991737795;294.06;5440000.0;3620000.0000000005;3679999.9999999995;1310000.0;3670000.0000000005;2390000.0;5450000.0;0.0;0.013333333333333334;0.03983333333333334;0.07133333333333333;0.022500000000000003;0.022500000000000003;;9082.123046875;0.0;3573.37255859375;30077.15234375;512710.69809469226;418340.0769505013;234640.67459964514;234330.72611148094;232190.54689947073;430014.67791919125;459025.7599915035;458344.19121862826;443992.9839294284;488684.83865902905;488473.2564859964;457752.85352047475;465527.7533273878;466418.2858072211;463858.19375264365;437544.74053483375;418655.78952067124;459301.0106943719;458749.9321009194;;191500.00471740507;451923.36154572497;208630.1474579938;234640.67459964514;274.5913991737795;4646299.531994576;1728554.1828744086;305304.9468009166;0.0;0;273;288;0;0;0;0;4;106;102;1978795265549.3757;725452934975.2997;1383992857794.2307;9946.94274313194;17354.915938258157;251.85268018883343;5042.458293778672;3704614.100360959;1589011.465693071;109845.16970863227;1650806.5241163531;2.5756533502545724;0.2876924196688199
8997;2019-02-13 22:57:37.836;792;182;135;135;125;45;205;-197;13;-263;301;302;18;121;257;235;272;182;210;207;204;-192;532;354;368;131;359;254;532;92.0;113.0;148.0;422.0;135.0;0;57;100;1;0;0;0;0;0;0;1;1;1;0;0;31908.359375;10603.7197265625;0.0;3769.14135742188;456.0;86070;;;Calculated values ==>;1550095057.836;352.36;291.36;286.66;286.66;285.66;277.66;273.7412296467126;293.66;253.46000000000004;274.46000000000004;246.86;303.26000000000005;303.36;274.96000000000004;285.26000000000005;298.86;296.66;300.36;291.36;293.86;293.56;;318.76000000000005;253.96000000000004;240.61611355647437;261.6868853414304;273.7412296467126;294.16;5320000.0;3540000.0;3679999.9999999995;1310000.0;3590000.0;2540000.0;5320000.0;0.015333333333333334;0.01883333333333333;0.024666666666666667;0.07033333333333333;0.022500000000000003;0.03783333333333334;;10603.7197265625;0.0;3769.14135742188;31908.359375;514942.26000556076;418241.3850680662;234376.77343666382;234376.77343666382;231306.26345570307;430542.39183029096;459025.7599915035;452696.9722455791;443353.8986186012;485721.2276654023;485829.1971305246;453320.57175257156;465660.25746529596;467297.0874545841;465164.4692349649;440157.7931399379;418241.3850680662;459301.0106943719;458887.9186232276;;191500.00471740507;450792.4679083579;206188.7555507634;222952.55473400815;273.74122964671267;4646815.819652846;1728718.1495399205;305366.1038231046;0.0;0;273;288;0;0;0;0;4;106;102;1979015955149.481;725531495675.3372;1384140683844.3013;6080.536011805454;17203.79443581748;412.7590186869175;8926.221267142137;3704747.5959028187;1589299.310951699;109850.70537024346;1650922.8715765849;2.2697854340082646;0.22716276787693424
8998;2019-02-13 22:58:37.847;795;177;137;136;125;44;205;-201;-10;-264;302;305;3;126;254;237;272;178;209;207;204;-198;541;351;368;131;356;256;541;-1.0;78.0;225.0;411.0;135.0;0;54;100;1;0;0;0;0;0;0;1;1;1;0;0;32105.7421875;10762.162109375;0.0;3784.23950195312;463.0;86071;;;Calculated values ==>;1550095117.847;352.66;290.86;286.86;286.76000000000005;285.66;277.56;273.4187578820637;293.66;253.06000000000003;272.16;246.76000000000002;303.36;303.66;273.46000000000004;285.76000000000005;298.56;296.86;300.36;290.96000000000004;293.86;293.56;;319.46000000000004;253.36;240.61611355647437;261.9595390733887;273.4187578820637;294.06;5410000.0;3510000.0;3679999.9999999995;1310000.0;3560000.0;2560000.0;5410000.0;0.0;0.013000000000000001;0.0375;0.0685;0.022500000000000003;0.022500000000000003;;10762.162109375;0.0;3784.23950195312;32105.7421875;514548.1946440543;413038.52484422596;234750.95334383298;234439.7248852188;231085.62264993144;430735.4089219946;459025.7599915035;449427.0948006569;443247.1749993515;485601.43428098666;485925.9519429299;451086.5248879182;465952.0268607452;467335.0359168276;465858.469322466;438209.6490665644;413408.5767822079;459301.0106943719;458887.9186232276;;194425.4183739577;450173.4196487423;205132.71369511218;234750.95334383298;273.4187578820637;4647349.368297793;1728896.2311972962;305429.06020340073;0.0;0;273;288;0;0;0;0;4;106;102;1979236795629.1792;725610110085.2297;1384293711894.092;9161.039291457926;16785.288357823665;322.4139396966347;5043.08171878638;3704874.6323159123;1589582.605235691;109856.83293473587;1651039.3037766325;2.1525476983517553;0.23946925638204716
