;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8999;2019-02-13 22:59:37.877;794;182;140;139;129;44;205;-197;-10;-261;304;307;-2;123;253;238;272;184;209;207;204;-198;549;352;368;131;357;253;550;381.0;109.0;251.0;431.0;135.0;0;51;100;1;0;0;0;0;0;0;1;1;1;0;0;32278.93359375;10934.5263671875;0.0;3726.76684570312;469.0;86072;;;Calculated values ==>;1550095177.877;352.56000000000006;291.36;287.16;287.06;286.06;277.56;273.5264737036516;293.66;253.46000000000004;272.16;247.06000000000003;303.56;303.86;272.96000000000004;285.46000000000004;298.46000000000004;296.96000000000004;300.36;291.56;293.86;293.56;;320.06;253.36;240.61611355647437;261.54996906429363;273.5264737036516;294.06;5490000.0;3520000.0000000005;3679999.9999999995;1310000.0;3570000.0000000005;2530000.0;5500000.0;0.0635;0.018166666666666668;0.04183333333333333;0.07183333333333333;0.022500000000000003;0.08600000000000001;;10934.5263671875;0.0;3726.76684570312;32278.93359375;513750.85773983324;249900.0529853814;235436.36077145688;235124.68729056825;232066.2768031903;430671.36484660726;459025.7599915035;449972.81379445735;443567.16527777805;486158.45799701835;486481.6222312868;450987.6593076136;466035.6613443271;467064.51337570406;465843.3745391188;436418.19173809205;411831.94049012626;459301.0106943719;458887.9186232276;;196933.003932529;450173.4196487423;203599.01980276167;211928.55668410633;273.5264737036516;4647886.175533995;1729077.1273381019;305491.6832190432;0.0;0;273;288;0;0;0;0;4;106;102;1979457706029.9512;725688749385.5046;1384446488244.626;10306.637048652601;17712.261055602943;446.6502310047119;21238.505126764434;3705036.9440679653;1589870.2285549305;109863.2450072815;1651258.426507723;3.390154793325018;0.23558392395672775
9000;2019-02-13 23:00:37.858;794;187;142;141;132;45;205;-190;4;-261;303;307;4;118;253;238;272;189;209;207;203;-193;551;355;368;131;360;251;551;-2.0;79.0;208.0;428.0;135.0;0;47;100;1;0;0;0;0;0;0;1;1;1;0;0;32154.12890625;10979.091796875;0.0;3655.88500976562;472.0;86073;;;Calculated values ==>;1550095237.858;352.56000000000006;291.86;287.36;287.26000000000005;286.36;277.66;273.8482719121499;293.66;254.16000000000003;273.56;247.06000000000003;303.46000000000004;303.86;273.56;284.96000000000004;298.46000000000004;296.96000000000004;300.36;292.06;293.86;293.46000000000004;;320.36;253.86;240.61611355647437;261.27494424493943;273.8482719121499;294.06;5510000.0;3550000.0;3679999.9999999995;1310000.0;3600000.0;2510000.0;5510000.0;0.0;0.013166666666666667;0.034666666666666665;0.07133333333333333;0.022500000000000003;0.022500000000000003;;10979.091796875;0.0;3655.88500976562;32154.12890625;513581.3803343018;412555.8353376608;236034.54159981437;235720.9183327416;232947.6685808663;430477.46260093397;459025.7599915035;452094.8607899143;443567.16527777805;486277.3468004975;486707.2561410125;452094.8607899143;465745.84175790974;466637.4274074692;465409.2384259755;435960.8931110578;413307.47646805906;459301.0106943719;458749.9321009194;;198186.82848740023;450689.40291228204;206502.70053049817;236034.54159981437;273.8482719121499;4648422.947689325;1729259.6829950362;305553.18583578605;0.0;0;273;288;0;0;0;0;4;106;102;1979678436109.7546;725767324495.4347;1384597640364.4915;8513.86155565976;17418.65143656725;298.2699857994836;5011.096286274864;3705193.7318909904;1590162.8934521968;109869.45070998765;1651477.103916189;2.1347406064986285;0.24206551187734335
9001;2019-02-13 23:01:37.858;797;189;142;142;135;47;205;-195;20;-264;301;305;15;118;255;237;272;191;209;207;203;-196;553;357;368;131;362;249;554;-2.0;81.0;216.0;434.0;135.0;0;44;100;1;0;0;0;0;0;0;1;1;1;0;0;32223.345703125;11060.626953125;0.0;3612.42114257812;474.0;86074;;;Calculated values ==>;1550095297.858;352.86;292.06;287.36;287.36;286.66;277.86;274.0616903277293;293.66;253.66000000000003;275.16;246.76000000000002;303.26000000000005;303.66;274.66;284.96000000000004;298.66;296.86;300.36;292.26000000000005;293.86;293.46000000000004;;320.56;253.56000000000003;240.61611355647437;260.9983114674233;274.0616903277293;294.06;5530000.0;3570000.0000000005;3679999.9999999995;1310000.0;3620000.0000000005;2490000.0;5540000.0;0.0;0.013500000000000002;0.036000000000000004;0.07233333333333333;0.022500000000000003;0.022500000000000003;;11060.626953125;0.0;3612.42114257812;32223.345703125;513778.95983581414;412035.40644734737;235949.30615539083;235949.30615539083;233783.9913159303;430346.717906069;459025.7599915035;454419.3374899936;443247.1749993515;486288.8564944437;486717.9624980807;453804.8726206853;466033.4930459503;466611.5614006405;464987.84065055486;435499.64163546526;412801.4708678641;459301.0106943719;458749.9321009194;;199022.72361097817;450379.94542831567;206996.97887017648;235949.30615539083;274.0616903277293;4648959.426644403;1729443.347317953;305613.75505372224;0.0;0;273;288;0;0;0;0;4;106;102;1979899236109.7546;725845924495.4347;1384747640364.4915;8907.204910313418;17604.7012477054;306.42530536261586;5013.014083774394;3705338.9074448734;1590454.754724566;109874.489837414;1651560.6381692726;2.169375125027865;0.24565389027360388
9002;2019-02-13 23:02:37.888;802;191;140;140;136;48;205;-201;33;-263;297;300;26;120;256;237;272;192;209;207;203;-202;554;359;368;131;364;248;555;-1.0;80.0;223.0;488.0;135.0;0;43;100;1;0;0;0;0;0;0;1;1;1;0;0;32180.716796875;11056.921875;0.0;3596.17041015625;475.0;86075;;;Calculated values ==>;1550095357.888;353.36;292.26000000000005;287.16;287.16;286.76000000000005;277.96000000000004;274.27422755570615;293.66;253.06000000000003;276.46000000000004;246.86;302.86;303.16;275.76000000000005;285.16;298.76000000000005;296.86;300.36;292.36;293.86;293.46000000000004;;320.66;252.96000000000004;240.61611355647437;260.85938512811435;274.27422755570615;294.06;5540000.0;3590000.0;3679999.9999999995;1310000.0;3640000.0;2480000.0;5550000.0;0.0;0.013333333333333334;0.03716666666666667;0.08133333333333333;0.022500000000000003;0.022500000000000003;;11056.921875;0.0;3596.17041015625;32180.716796875;514306.0203363141;412377.0396431636;235297.60513537744;235297.60513537744;234063.7738840372;430214.79039162316;459025.7599915035;456170.2062649337;443353.8986186012;485972.92748398293;486294.7502654552;455320.2338799726;466406.366089962;466455.85816738626;464695.37349921046;435267.5038135109;412758.3114497388;459301.0106943719;458749.9321009194;;199440.67485045042;449759.8307496442;207154.83907780753;235297.60513537744;274.27422755570615;4649496.395515241;1729627.7523812195;305673.8566857645;0.0;0;273;288;0;0;0;0;4;106;102;1980120146509.6494;725924563795.3972;1384896814914.4204;9255.071147121522;19731.872655976047;300.12256485029434;5027.6773567246955;3705490.33542143;1590766.0484093395;109879.5469302795;1651644.3524341178;2.341809022757182;0.2725912981921442
9003;2019-02-13 23:03:37.879;808;191;137;137;134;50;205;-199;43;-262;290;294;34;124;257;237;272;192;209;207;203;-201;552;360;368;132;365;251;553;-1.0;112.0;287.0;455.0;135.0;0;43;96;1;0;0;0;0;0;0;1;1;1;0;0;31934.6484375;10762.384765625;0.0;3627.41772460938;478.0;86076;;;Calculated values ==>;1550095417.879;353.96000000000004;292.26000000000005;286.86;286.86;286.56;278.16;274.38016830617;293.66;253.26000000000002;277.46000000000004;246.96000000000004;302.16;302.56;276.56;285.56;298.86;296.86;300.36;292.36;293.86;293.46000000000004;;320.96000000000004;253.06000000000003;240.83765695389522;261.27494424493943;274.38016830617;294.06;5520000.0;3600000.0;3679999.9999999995;1320000.0;3650000.0;2510000.0;5530000.0;0.0;0.018666666666666668;0.04783333333333333;0.07583333333333334;0.022500000000000003;0.022500000000000003;;10762.384765625;0.0;3627.41772460938;31934.6484375;515205.95244861115;413220.0903815756;234424.01512401755;234424.01512401755;233504.71626944956;430148.3826014536;459025.7599915035;456890.0076126557;443264.2958451262;484876.93464879744;485308.3617793417;455796.72062643693;466437.3689934018;466443.21093673893;464548.7096429471;435730.76737462817;413590.4106133878;459301.0106943719;458749.9321009194;;200694.54348549087;449685.86741848243;206957.2162313876;234424.01512401755;274.38016830617;4650030.61008076;1729809.552662234;305734.0442240059;0.0;0;273;288;0;0;0;0;4;106;102;1980340913389.4177;726003451960.3145;1385046492459.2634;11955.118521070657;18406.92271502136;413.28665954315306;5047.333131980293;3705667.0604890757;1591083.82403027;109885.49111538168;1651728.298261006;2.489447721879884;0.27619036484956155
9004;2019-02-13 23:04:37.849;812;191;136;135;131;50;205;-202;50;-262;285;290;40;127;257;237;272;192;209;207;203;-204;553;358;368;132;363;253;553;-2.0;83.0;422.0;479.0;135.0;0;42;96;1;0;0;0;0;0;0;1;1;1;0;0;32027.919921875;10762.0888671875;0.0;3672.5498046875;480.0;86077;;;Calculated values ==>;1550095477.849;354.36;292.26000000000005;286.76000000000005;286.66;286.26000000000005;278.16;274.1680685717883;293.66;252.96000000000004;278.16;246.96000000000004;301.66;302.16;277.16;285.86;298.86;296.86;300.36;292.36;293.86;293.46000000000004;;321.16;252.76000000000002;240.83765695389522;261.54996906429363;274.1680685717883;294.06;5530000.0;3579999.9999999995;3679999.9999999995;1320000.0;3629999.9999999995;2530000.0;5530000.0;0.0;0.013833333333333333;0.07033333333333333;0.07983333333333334;0.022500000000000003;0.022500000000000003;;10762.0888671875;0.0;3672.5498046875;32027.919921875;515609.6197422467;413220.0903815756;234116.54519281306;233810.11789752508;232594.5021737096;430280.9020939914;459025.7599915035;457412.7820365576;443264.2958451262;484105.5234716099;484646.8351688998;456198.1679234473;466497.4162266258;466728.8912336129;464841.74997644586;435499.64163546526;413590.4106133878;459301.0106943719;458749.9321009194;;201530.46850934727;449374.4977733895;205744.79884608675;234116.54519281306;274.16806857178835;4650563.364973308;1729988.8335906195;305794.8468702477;0.0;0;273;288;0;0;0;0;4;106;102;1980561602989.523;726082612360.3522;1385197616859.3354;17700.648151063117;19449.770964363004;303.0776958054046;5054.251205432393;3705914.0683124335;1591399.1387415251;109891.45783349428;1651812.4360405898;2.944843233207329;0.31813586514368175
9005;2019-02-13 23:05:37.880;813;190;135;135;128;49;205;-202;54;-262;282;288;44;128;257;238;272;191;209;207;203;-204;550;359;368;132;364;254;550;-1.0;111.0;414.0;473.0;135.0;0;42;97;1;0;0;0;0;0;0;1;1;1;0;0;31999.34765625;10763.337890625;0.0;3668.78271484375;482.0;86078;;;Calculated values ==>;1550095537.88;354.46000000000004;292.16;286.66;286.66;285.96000000000004;278.06;274.27422755570615;293.66;252.96000000000004;278.56;246.96000000000004;301.36;301.96000000000004;277.56;285.96000000000004;298.86;296.96000000000004;300.36;292.26000000000005;293.86;293.46000000000004;;321.36;252.76000000000002;240.83765695389522;261.6868853414304;274.27422755570615;294.06;5500000.0;3590000.0;3679999.9999999995;1320000.0;3640000.0;2540000.0;5500000.0;0.0;0.018500000000000003;0.06899999999999999;0.07883333333333334;0.022500000000000003;0.022500000000000003;;10763.337890625;0.0;3668.78271484375;31999.34765625;515980.71239501465;414083.7466353395;233888.94906767053;233888.94906767053;231765.89882121078;430214.79039162316;459025.7599915035;457735.39621690055;443264.2958451262;483664.0052695513;484314.8670207256;456521.5489337401;466470.0584006672;466586.1840761427;464826.4671830437;436190.03069200943;414443.2327276156;459301.0106943719;458749.9321009194;;202366.40377179522;449374.4977733895;206016.39628016314;233888.94906767053;274.27422755570615;4651097.201210638;1730168.304826266;305856.0562498988;0.0;0;273;288;0;0;0;0;4;106;102;1980782517070.0283;726161853280.5334;1385349795444.6836;17368.61099563488;19184.73033438268;402.3157623412854;5059.3721182481;3706206.4631319684;1591721.2592627432;109897.33914943635;1651896.7597799138;2.9112166090606415;0.3132885634529846
9006;2019-02-13 23:06:37.860;813;189;134;134;128;48;205;-200;58;-261;280;287;47;130;257;238;272;190;209;207;203;-202;551;357;368;132;362;255;551;-2.0;80.0;449.0;484.0;135.0;0;42;98;1;0;0;0;0;0;0;1;1;1;0;0;32061.3359375;10860.0029296875;0.0;3669.50439453125;482.0;86079;;;Calculated values ==>;1550095597.86;354.46000000000004;292.06;286.56;286.56;285.96000000000004;277.96000000000004;274.0616903277293;293.66;253.16000000000003;278.96000000000004;247.06000000000003;301.16;301.86;277.86;286.16;298.86;296.96000000000004;300.36;292.16;293.86;293.46000000000004;;321.36;252.96000000000004;240.83765695389522;261.82340779136865;274.0616903277293;294.06;5510000.0;3570000.0000000005;3679999.9999999995;1320000.0;3620000.0000000005;2550000.0;5510000.0;0.0;0.013333333333333334;0.07483333333333334;0.08066666666666666;0.022500000000000003;0.022500000000000003;;10860.0029296875;0.0;3669.50439453125;32061.3359375;515897.6337115488;413307.47646805906;233556.60644053924;233556.60644053924;231741.51620549758;430346.717906069;459025.7599915035;458058.45378164854;443371.2413604828;483330.014570984;484090.65018785273;456723.56068594067;466558.383695219;466871.3337883854;465118.4183262364;435960.8931110578;413676.3280692049;459301.0106943719;458749.9321009194;;202366.40377179522;449582.1240012018;205456.41989768602;233556.60644053924;274.06169032772925;4651630.862292291;1730348.4392676074;305917.18825812254;0.0;0;273;288;0;0;0;0;4;106;102;1981003243469.2212;726241026880.2439;1385502444544.1252;18903.05220231653;19692.806797683606;297.12753389137254;5066.849827358555;3706508.6262362264;1592045.1307445006;109903.16590065227;1651981.116834091;3.025555882956532;0.3252367256078431
9007;2019-02-13 23:07:37.880;811;189;134;133;127;47;205;-200;61;-261;278;285;50;130;256;239;272;190;209;207;203;-201;552;357;368;132;362;255;552;-2.0;83.0;534.0;502.0;135.0;0;42;98;1;0;0;0;0;0;0;1;1;1;0;0;32110.830078125;10873.26171875;0.0;3668.5498046875;481.0;86080;;;Calculated values ==>;1550095657.88;354.26;292.06;286.56;286.46000000000004;285.86;277.86;274.0616903277293;293.66;253.16000000000003;279.26000000000005;247.06000000000003;300.96000000000004;301.66;278.16;286.16;298.76000000000005;297.06;300.36;292.16;293.86;293.46000000000004;;321.26000000000005;253.06000000000003;240.83765695389522;261.82340779136865;274.0616903277293;294.06;5520000.0;3570000.0000000005;3679999.9999999995;1320000.0;3620000.0000000005;2550000.0;5520000.0;0.0;0.013833333333333333;0.089;0.08366666666666665;0.022500000000000003;0.022500000000000003;;10873.26171875;0.0;3668.5498046875;32110.830078125;515571.2065553618;412889.33823237545;233530.62442456593;233225.9436851275;231418.27721477897;430346.717906069;459025.7599915035;458420.64675073535;443371.2413604828;483112.39770296734;483873.48670686997;457088.71109039267;466558.383695219;466741.49892412685;465248.88870971405;435730.76737462817;413263.53111073095;459301.0106943719;458749.9321009194;;201948.4348523538;449685.86741848243;205294.27276885882;233530.62442456593;274.0616903277293;4652165.808600392;1730529.610177186;305978.3590934901;0.0;0;273;288;0;0;0;0;4;106;102;1981224117070.0283;726320253280.5334;1385655495544.6846;22528.24728438701;20447.430085685173;310.79676831724476;5067.4344227179545;3706854.0021534874;1592379.7442204095;109908.23362520114;1652065.59735394;3.3251640267221076;0.35291116488588187
9008;2019-02-13 23:08:37.841;809;188;134;133;127;47;205;-187;63;-258;275;283;52;131;256;240;272;189;209;207;203;-191;551;356;368;134;361;259;551;-1.0;84.0;779.0;491.0;135.0;0;47;98;1;0;0;0;0;0;0;1;1;1;0;0;31892.1015625;10874.33203125;0.0;3723.55151367188;480.0;86081;;;Calculated values ==>;1550095717.841;354.06000000000006;291.96000000000004;286.56;286.46000000000004;285.86;277.86;273.955091788801;293.66;254.46000000000004;279.46000000000004;247.36;300.66;301.46000000000004;278.36;286.26000000000005;298.76000000000005;297.16;300.36;292.06;293.86;293.46000000000004;;321.16;254.06000000000003;241.2770596917726;262.3656120759269;273.955091788801;294.06;5510000.0;3560000.0;3679999.9999999995;1340000.0;3610000.0;2590000.0;5510000.0;0.0;0.014;0.12983333333333333;0.08183333333333334;0.022500000000000003;0.022500000000000003;;10874.33203125;0.0;3723.55151367188;31892.1015625;515411.2181466046;412934.04071806197;233556.60644053924;233251.63598009013;231442.33245516315;430412.23801567365;459025.7599915035;458023.4894985337;443299.85916317254;482314.2680378136;483189.229284747;456681.044036732;466102.08122671134;466883.92173941486;465524.29463401274;435960.8931110578;413307.47646805906;459301.0106943719;458749.9321009194;;201530.46850934727;450369.9173118591;204705.6434978041;233556.60644053924;273.955091788801;4652698.819681212;1730710.722325533;306039.91989722574;0.0;0;273;288;0;0;0;0;4;106;102;1981444773549.9019;726400001410.4878;1385809595314.5964;32889.10033909473;20103.526407116835;317.1478330019825;5066.849827358555;3707315.513206119;1592717.4492066419;109913.46309550921;1652149.9948286025;3.998978634603466;0.4018636957635765
9009;2019-02-13 23:09:37.861;806;189;134;134;127;47;205;-166;65;-232;275;283;56;133;255;241;272;191;209;207;203;-171;553;356;368;135;361;265;553;154.0;110.0;895.0;494.0;135.0;0;54;99;1;0;0;0;0;0;0;1;1;1;0;0;32125.240234375;10860.6455078125;0.0;3852.619140625;481.0;86082;;;Calculated values ==>;1550095777.861;353.76;292.06;286.56;286.56;285.86;277.86;273.955091788801;293.66;256.56;279.66;249.96000000000004;300.66;301.46000000000004;278.76000000000005;286.46000000000004;298.66;297.26000000000005;300.36;292.26000000000005;293.86;293.46000000000004;;321.26000000000005;256.06;241.49495122638035;263.1675429290057;273.955091788801;294.06;5530000.0;3560000.0;3679999.9999999995;1350000.0;3610000.0;2650000.0;5530000.0;0.025666666666666667;0.018333333333333333;0.14916666666666664;0.08233333333333334;0.022500000000000003;0.04816666666666667;;10860.6455078125;0.0;3852.619140625;32125.240234375;514878.4625753519;412465.3940541978;233504.71626944956;233504.71626944956;231394.2863513698;430412.23801567365;459025.7599915035;457300.93339066295;445884.0993473261;481602.395505104;482484.22592299903;456189.40354586835;465471.2297378165;466754.22869122244;465654.29947270127;435499.64163546526;413220.0903815756;459301.0106943719;458749.9321009194;;201948.4348523538;452266.45312164933;204015.60473842546;217790.79524599726;273.955091788801;4653232.475355299;1730891.9075132385;306103.0756975766;0.0;0;273;288;0;0;0;0;4;106;102;1981665647149.8315;726480728310.4622;1385966847714.5464;37781.72819062542;20439.319850218766;408.4584396546443;11606.198425178753;3707904.63308487;1593055.4188776964;109919.51183001908;1652288.9832113525;4.7736315891753085;0.42050695320773307
9010;2019-02-13 23:10:37.852;801;189;135;134;128;47;205;-166;65;-204;283;290;59;135;255;242;272;191;209;207;203;-167;551;358;368;135;363;269;551;-1.0;108.0;836.0;555.0;135.0;0;54;99;1;0;0;0;0;0;0;1;1;1;0;0;32085.171875;10750.86328125;0.0;3928.95825195312;478.0;86083;;;Calculated values ==>;1550095837.852;353.26;292.06;286.66;286.56;285.96000000000004;277.86;274.1680685717883;293.66;256.56;279.66;252.76000000000002;301.46000000000004;302.16;279.06;286.66;298.66;297.36;300.36;292.26000000000005;293.86;293.46000000000004;;320.96000000000004;256.46000000000004;241.49495122638035;263.6948088759802;274.1680685717883;294.06;5510000.0;3579999.9999999995;3679999.9999999995;1350000.0;3629999.9999999995;2690000.0;5510000.0;0.0;0.018000000000000002;0.13933333333333334;0.0925;0.022500000000000003;0.022500000000000003;;10750.86328125;0.0;3928.95825195312;32085.171875;514436.45495182124;413307.47646805906;233862.59634759542;233556.60644053924;231741.51620549758;430280.9020939914;459025.7599915035;456649.39548440085;448836.5198692159;482011.1351645307;482784.859905771;455902.093392346;465126.71782708913;466468.62817080156;465494.84668458975;435960.8931110578;414040.76927589084;459301.0106943719;458749.9321009194;;200694.54348549087;452678.9026584537;204029.50877625594;233862.59634759542;274.1680685717883;4653767.481859301;1731071.9764052392;306167.9124488083;0.0;0;273;288;0;0;0;0;4;106;102;1981886414029.5999;726561716160.3772;1386127023684.3784;35198.37088133486;23000.06893410329;394.56222903300556;5059.965054449791;3708512.7093513743;1593417.3594846167;109926.20266514196;1652427.847074166;4.336085895523278;0.4453844412847435
9011;2019-02-13 23:11:37.872;794;189;135;134;130;48;205;-140;54;-160;294;302;54;141;255;242;272;191;209;207;203;-144;554;356;368;140;361;279;554;130.0;81.0;1026.0;554.0;135.0;0;81;98;1;0;0;0;0;0;0;1;1;1;0;0;32382.345703125;10731.845703125;0.0;4215.849609375;477.0;86084;;;Calculated values ==>;1550095897.872;352.56000000000006;292.06;286.66;286.56;286.16;277.96000000000004;273.955091788801;293.66;259.16;278.56;257.16;302.56;303.36;278.56;287.26000000000005;298.66;297.36;300.36;292.26000000000005;293.86;293.46000000000004;;320.86;258.76000000000005;242.56692532238324;264.9883086891361;273.955091788801;294.06;5540000.0;3560000.0;3679999.9999999995;1400000.0;3610000.0;2790000.0;5540000.0;0.021666666666666667;0.013500000000000002;0.17099999999999999;0.09233333333333334;0.022500000000000003;0.044166666666666674;;10731.845703125;0.0;4215.849609375;32382.345703125;513326.79599502165;412035.40644734737;233783.9913159303;233478.8815645451;232268.32528691398;430412.23801567365;459025.7599915035;453583.5494244003;452552.0628994988;482048.4818936925;482940.85015520797;453583.5494244003;464380.19611250376;466754.22869122244;465784.1997128528;435267.5038135109;412801.4708678641;459301.0106943719;458749.9321009194;;200276.58477070546;454210.7977214654;202509.65009347594;218441.86165963192;273.955091788801;4654304.89024872;1731251.0586542436;306235.80847209744;0.0;0;273;288;0;0;0;0;4;106;102;1982107287629.5295;726644243660.351;1386291478484.3262;42933.63678558807;23240.405964317695;303.2914447662317;10613.6064444902;3709164.026448413;1593802.825221078;109932.0200509042;1652558.5037076476;5.157379718242915;0.4734408277310902
9012;2019-02-13 23:12:37.853;781;199;135;134;130;49;205;-131;20;-126;300;306;26;115;257;240;272;202;209;207;203;-135;576;364;368;141;369;258;569;-2.0;82.0;1094.0;542.0;135.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40984.1875;19780.037109375;0.0;3959.41625976562;470.0;86085;;;Calculated values ==>;1550095957.853;351.26;293.06;286.66;286.56;286.16;278.06;274.8017692304317;293.66;260.06;275.16;260.56;303.16;303.76000000000005;275.76000000000005;284.66;298.86;297.16;300.36;293.36;293.86;293.46000000000004;;320.16;259.66;242.77792619122317;262.23063862743834;274.8017692304317;294.06;5760000.0;3640000.0;3679999.9999999995;1410000.0;3690000.0;2580000.0;5690000.0;0.0;0.013666666666666666;0.18233333333333332;0.09033333333333333;0.022500000000000003;0.022500000000000003;;19780.037109375;0.0;3959.41625976562;40984.1875;509822.09348377545;409352.5130601531;233400.81036852827;233099.90676455226;231905.4783341239;429879.7862731237;459025.7599915035;452880.7940013028;455901.9152820354;485156.0820062237;485806.7965362101;453632.12292426935;464378.84008887666;465868.6305586301;464356.0352725641;429876.54183552024;410612.95223875606;459301.0106943719;458749.9321009194;;197350.94305643384;454974.6443026447;203755.02876606808;233400.81036852827;274.6833307297689;4654916.084418739;1731505.2438266529;306303.9141139947;0.0;0;273;289;0;0;0;0;4;106;102;1982328017709.333;726728516965.2759;1386452527469.1829;45423.931194557794;22693.505270137422;263.2690578224438;5070.355238978802;3709900.106348454;1594185.4865998698;109936.73989333135;1652689.1619999947;3.0940502133455574;0.3061717466371367
9013;2019-02-13 23:13:37.854;777;197;132;131;126;50;205;-127;14;-97;295;300;16;93;259;237;272;198;209;207;203;-128;558;363;368;142;368;251;551;-1.0;112.0;651.0;547.0;135.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40273.0;19182.65234375;0.0;3844.62231445312;455.0;86086;;;Calculated values ==>;1550096017.854;350.86;292.86;286.36;286.26000000000005;285.76000000000005;278.16;274.69669130483857;293.66;260.46000000000004;274.56;263.46000000000004;302.66;303.16;274.76000000000005;282.46000000000004;299.06;296.86;300.36;292.96000000000004;293.86;293.46000000000004;;318.66;260.36;242.98782864720522;261.27494424493943;274.69669130483857;294.06;5580000.0;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;2510000.0;5510000.0;0.0;0.018666666666666668;0.1085;0.09116666666666666;0.022500000000000003;0.022500000000000003;;19182.65234375;0.0;3844.62231445312;40273.0;510890.30414378154;416143.28649519663;232947.6685808663;232644.68827507718;231144.06173944077;429947.3805835815;459025.7599915035;453339.18957366527;458712.91395919264;485416.14404572715;485954.61395888845;453586.768352435;462839.64697846345;466275.0067538296;464106.9778253677;434328.5815853884;416480.9241581686;459301.0106943719;458749.9321009194;;191082.09718829524;455532.9094027877;202349.97251160225;232947.6685808663;274.1339983172763;4655593.238935499;1731829.9383178116;306368.94885285397;0.0;0;273;289;0;0;0;0;4;106;102;1982548821389.9436;726813418380.5107;1386605230014.6052;27232.33005123384;23081.844413246403;333.1562719747694;5080.550929201196;3710505.5852849907;1594566.9542059738;109941.7101872636;1652773.7542948115;2.420081511721752;0.2580398972974804
9014;2019-02-13 23:14:37.883;782;190;134;133;123;48;204;-163;-28;-125;290;295;-19;86;258;237;272;191;209;207;203;-162;555;360;368;142;365;244;549;-1.0;86.0;350.0;528.0;135.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40108.8828125;19198.59375;0.0;3709.96411132812;445.0;86087;;;Calculated values ==>;1550096077.883;351.36;292.16;286.56;286.46000000000004;285.46000000000004;277.96000000000004;274.38016830617;293.56;256.86;270.36;260.66;302.16;302.66;271.26000000000005;281.76000000000005;298.96000000000004;296.86;300.36;292.26000000000005;293.86;293.46000000000004;;317.66;256.96000000000004;242.98782864720522;260.2995467637923;274.38016830617;294.06;5550000.0;3600000.0;3679999.9999999995;1420000.0;3650000.0;2440000.0;5490000.0;0.0;0.014333333333333333;0.058333333333333334;0.08800000000000001;0.022500000000000003;0.022500000000000003;;19198.59375;0.0;3709.96411132812;40108.8828125;511766.74482214334;414485.982530214;233608.79371650863;233303.23934187752;230300.87547058638;430148.3826014536;458887.9186232276;449327.7268911299;455842.23940203094;485677.7836353482;486212.4065406772;450458.88057889347;463070.6993493523;466573.67930157646;464548.7096429471;435034.341589533;414840.6948555996;459301.0106943719;458749.9321009194;;186903.13564328075;452000.8620706199;200709.38350503854;233608.79371650863;273.4787982675553;4656263.411717126;1732149.9366253526;306431.93416772666;0.0;0;273;289;0;0;0;0;4;106;102;1982769728109.2275;726898659560.2345;1386753801789.1238;14502.736697521997;22113.65011377116;289.4422698530457;5065.675613649243;3710853.5456063435;1594943.7653632197;109946.90101611725;1652858.3470491401;1.8321321206188819;0.20962942791451333
9015;2019-02-13 23:15:37.874;790;187;134;133;124;44;204;-182;-91;-161;283;286;-98;58;257;238;271;189;209;207;203;-182;543;358;368;142;363;241;542;-2.0;113.0;430.0;543.0;135.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;29298.1953125;7378.98779296875;0.0;3678.16162109375;439.0;86088;;;Calculated values ==>;1550096137.874;352.16;291.86;286.56;286.46000000000004;285.56;277.56;274.1680685717883;293.56;254.96000000000004;264.06;257.06;301.46000000000004;301.76000000000005;263.36;278.96000000000004;298.86;296.96000000000004;300.26000000000005;292.06;293.86;293.46000000000004;;317.06;254.96000000000004;242.98782864720522;259.87524604437704;274.1680685717883;294.06;5430000.0;3579999.9999999995;3679999.9999999995;1420000.0;3629999.9999999995;2410000.0;5420000.0;0.0;0.01883333333333333;0.07166666666666667;0.0905;0.022500000000000003;0.022500000000000003;;7378.98779296875;0.0;3678.16162109375;29298.1953125;513771.47178108036;416174.89700694766;233793.83798212628;233486.1915526816;230762.66165998337;430280.9020939914;458887.9186232276;441726.36267610063;452105.4756853064;485271.98258969374;485592.2510193181;440783.16535601637;460264.3713804576;466728.8912336129;464972.5849072995;437556.3647766302;416842.04521401937;459301.0106943719;458749.9321009194;;184395.8529593127;449898.4860281345;201264.77297219346;233793.83798212628;273.6878486821164;4656841.717277679;1732371.3832502149;306493.4926471864;0.0;0;273;289;0;0;0;0;4;106;102;1982990494989.8733;726983846780.4836;1386899279964.5493;17233.08059544668;22501.351031562663;390.11968509583704;5061.512117672846;3711117.9710814534;1595315.5012717666;109952.5631829726;1652942.7276214967;4.086592460468185;0.459219742178443
9016;2019-02-13 23:16:37.864;794;177;132;132;123;42;204;-189;-78;-173;280;287;-77;78;255;240;271;178;209;207;203;-187;530;351;368;141;356;260;530;289.0;115.0;209.0;528.0;135.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31992.244140625;10518.609375;0.0;3985.24096679688;444.0;86089;;;Calculated values ==>;1550096197.864;352.56000000000006;290.86;286.36;286.36;285.46000000000004;277.36;273.4187578820637;293.56;254.26000000000002;265.36;255.86;301.16;301.86;265.46000000000004;280.96000000000004;298.66;297.16;300.26000000000005;290.96000000000004;293.86;293.46000000000004;;317.56;254.46000000000004;242.77792619122317;262.5002047102346;273.4187578820637;294.06;5300000.0;3510000.0;3679999.9999999995;1410000.0;3560000.0;2600000.0;5300000.0;0.04816666666666667;0.019166666666666665;0.034833333333333334;0.08800000000000001;0.022500000000000003;0.07066666666666667;;10518.609375;0.0;3985.24096679688;31992.244140625;515351.1860105874;417377.4282481103;233498.3412243376;233498.3412243376;230753.0215796867;430735.4089219946;458887.9186232276;439475.1045212334;451021.7284839139;482743.8340789777;483509.33642335754;439616.9829177412;459680.2695749942;467463.62394289;466245.360953766;440381.9999854889;417698.1069492612;459301.0106943719;458749.9321009194;;186485.25045852014;449548.45379709895;199898.61499825414;210596.6410372194;273.12081371034725;4657352.385814259;1732520.5050355312;306557.3436918143;0.0;0;273;289;0;0;0;0;4;106;102;1983211258189.9084;727068732630.4972;1387049554914.5732;8345.247718383778;21969.185814298344;434.77461652769705;17536.1659018348;3711331.08829198;1595686.0273142399;109959.43615646736;1653131.0102193586;3.329141773608687;0.28227829371235674
9017;2019-02-13 23:17:37.875;787;177;132;132;123;42;204;-191;-73;-183;294;301;-69;91;253;241;271;178;209;207;203;-190;542;350;368;141;355;260;542;131.0;116.0;99.0;528.0;135.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32318.072265625;10781.646484375;0.0;3970.69653320312;451.0;86090;;;Calculated values ==>;1550096257.875;351.86;290.86;286.36;286.36;285.46000000000004;277.36;273.3108153835814;293.56;254.06000000000003;265.86;254.86;302.56;303.26000000000005;266.26000000000005;282.26000000000005;298.46000000000004;297.26000000000005;300.26000000000005;290.96000000000004;293.86;293.46000000000004;;318.26000000000005;254.16000000000003;242.77792619122317;262.5002047102346;273.3108153835814;294.06;5420000.0;3500000.0;3679999.9999999995;1410000.0;3550000.0;2600000.0;5420000.0;0.021833333333333333;0.01933333333333333;0.0165;0.08800000000000001;0.022500000000000003;0.044333333333333336;;10781.646484375;0.0;3970.69653320312;32318.072265625;513491.06039073673;412612.3614601752;233179.59550786455;233179.59550786455;230464.79366194105;430799.1582183253;458887.9186232276;440182.30069123267;449970.3914209863;484273.19567364757;485035.4557492374;440744.18554003205;461239.85074721527;467347.9261667814;466517.27427466155;437778.921909236;412988.0197166831;459301.0106943719;458749.9321009194;;189410.48811896544;449231.4603558763;199878.0943044692;216779.23213326008;273.10842978976973;4657888.403368784;1732698.0397095077;306623.6553257948;0.0;0;273;289;0;0;0;0;4;106;102;1983432098669.6067;727153348140.3816;1387205583514.36;3965.019405381597;21943.096212523826;479.2907757226898;10727.367698566231;3711433.692658557;1596052.0300855052;109967.05476454782;1653366.5828461053;2.5158562302930676;0.26234590064187513
9018;2019-02-13 23:18:37.855;778;183;133;133;126;43;204;-190;-64;-191;303;309;-67;97;252;242;271;185;209;207;203;-192;552;352;368;140;357;256;552;132.0;83.0;220.0;531.0;135.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32468.09765625;10986.5458984375;0.0;3924.18432617188;458.0;86091;;;Calculated values ==>;1550096317.855;350.96000000000004;291.46000000000004;286.46000000000004;286.46000000000004;285.76000000000005;277.46000000000004;273.5264737036516;293.56;254.16000000000003;266.76000000000005;254.06000000000003;303.46000000000004;304.06;266.46000000000004;282.86;298.36;297.36;300.26000000000005;291.66;293.86;293.46000000000004;;318.96000000000004;253.96000000000004;242.56692532238324;261.9595390733887;273.5264737036516;294.06;5520000.0;3520000.0000000005;3679999.9999999995;1400000.0;3570000.0000000005;2560000.0;5520000.0;0.022000000000000002;0.013833333333333333;0.03666666666666667;0.0885;0.022500000000000003;0.044500000000000005;;10986.5458984375;0.0;3924.18432617188;32468.09765625;511532.8157759281;250186.6167667283;233225.9436851275;233225.9436851275;231120.26360780591;430671.36484660726;458887.9186232276;442275.05761069094;449305.01188765763;485709.63703746715;486358.2225344868;441863.45110395184;462559.3277774095;466935.48835395055;466359.612001041;435511.01266642276;411342.59817574464;459301.0106943719;458749.9321009194;;192335.8262164488;449199.4814301631;200857.01094937534;217223.32525396915;273.5016221264965;4658428.108156722;1732879.3808455544;306689.42406941927;0.0;0;273;289;0;0;0;0;4;106;102;1983652825069.6768;727237620040.4084;1387360331914.4094;8851.995044248239;21978.308637549715;334.3297337877139;10747.934004689288;3711540.46550952;1596417.9197888032;109973.83267540559;1653545.4840400736;2.8108997204644246;0.2850258244570097
9019;2019-02-13 23:19:37.835;774;189;134;134;128;45;204;-186;-47;-236;306;309;-54;92;253;242;271;191;209;207;203;-189;557;355;368;141;360;254;557;-2.0;108.0;279.0;525.0;135.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32435.181640625;11108.1298828125;0.0;3869.462890625;461.0;86092;;;Calculated values ==>;1550096377.835;350.56000000000006;292.06;286.56;286.56;285.96000000000004;277.66;273.8482719121499;293.56;254.56000000000003;268.46000000000004;249.56000000000003;303.76000000000005;304.06;267.76000000000005;282.36;298.46000000000004;297.36;300.26000000000005;292.26000000000005;293.86;293.46000000000004;;319.26000000000005;254.26000000000002;242.77792619122317;261.6868853414304;273.8482719121499;294.06;5570000.0;3550000.0;3679999.9999999995;1410000.0;3600000.0;2540000.0;5570000.0;0.0;0.018000000000000002;0.0465;0.0875;0.022500000000000003;0.022500000000000003;;11108.1298828125;0.0;3869.462890625;32435.181640625;510605.9846920916;410706.54676073755;233401.81410013582;233401.81410013582;231596.59381429022;430477.46260093397;458887.9186232276;444971.9229431153;444307.79155062814;486260.77886008244;486584.15736448765;444036.8958057975;462271.02052188694;466637.4274074692;465928.4623088799;434339.77273449954;411509.7758049635;459301.0106943719;458749.9321009194;;193589.57483703562;449337.1767717808;204993.86164407033;233401.81410013582;273.84827191214987;4658968.788530814;1733063.4417696907;306754.3494805598;0.0;0;273;289;0;0;0;0;4;106;102;1983873551469.7468;727321891940.4353;1387513280914.458;11158.97985040559;21380.040073674667;410.93994473164895;5070.332655017632;3711707.1680476535;1596779.118921654;109980.04118586834;1653677.2589893169;2.5384781853101166;0.2951713625446484
9020;2019-02-13 23:20:37.856;776;192;132;132;128;47;204;-181;-28;-243;299;301;-38;98;255;241;271;194;209;207;203;-184;553;359;368;141;364;253;554;-1.0;79.0;212.0;541.0;135.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32401.25390625;11039.4873046875;0.0;3853.025390625;462.0;86093;;;Calculated values ==>;1550096437.856;350.76;292.36;286.36;286.36;285.96000000000004;277.86;274.27422755570615;293.56;255.06000000000003;270.36;248.86;303.06;303.26000000000005;269.36;282.96000000000004;298.66;297.26000000000005;300.26000000000005;292.56;293.86;293.46000000000004;;319.36;254.76000000000002;242.77792619122317;261.54996906429363;274.27422755570615;294.06;5530000.0;3590000.0;3679999.9999999995;1410000.0;3640000.0;2530000.0;5540000.0;0.0;0.013166666666666667;0.035333333333333335;0.09016666666666667;0.022500000000000003;0.022500000000000003;;11039.4873046875;0.0;3853.025390625;32401.25390625;511200.02558958024;413177.15693683183;232871.6582264005;232871.6582264005;231668.76277226704;430214.79039162316;458887.9186232276;447659.5415194269;443547.1953492973;485619.26563046867;485835.0310453085;446355.1379311108;463126.3869970346;466325.4276100551;465219.0939126357;435278.8413108562;413914.7804853892;459301.0106943719;458749.9321009194;;194007.49548133422;449864.98346565093;207297.15602127035;232871.6582264005;274.27422755570615;4659509.281265818;1733248.0698431884;306818.7260733962;0.0;0;273;289;0;0;0;0;4;106;102;1984094428749.41;727406521550.3062;1387665434149.2258;8492.804287601532;21871.532441234984;281.29346753531615;5082.261162176676;3711870.990232924;1597139.6748424815;109985.81181664254;1653761.8935493964;2.3990505893470924;0.28877517653271134
9021;2019-02-13 23:21:37.866;779;192;130;130;127;50;204;-183;-10;-244;290;291;-22;97;256;239;271;193;209;207;203;-185;555;360;368;141;365;254;555;-1.0;109.0;190.0;536.0;135.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32451.1328125;11069.208984375;0.0;3879.10327148438;465.0;86094;;;Calculated values ==>;1550096497.866;351.06000000000006;292.36;286.16;286.16;285.86;278.16;274.38016830617;293.56;254.86;272.16;248.76000000000002;302.16;302.26000000000005;270.96000000000004;282.86;298.76000000000005;297.06;300.26000000000005;292.46000000000004;293.86;293.46000000000004;;319.66;254.66000000000003;242.77792619122317;261.6868853414304;274.38016830617;294.06;5550000.0;3600000.0;3679999.9999999995;1410000.0;3650000.0;2540000.0;5550000.0;0.0;0.018166666666666668;0.03166666666666666;0.08933333333333333;0.022500000000000003;0.022500000000000003;;11069.208984375;0.0;3879.10327148438;32451.1328125;511396.9780028886;412758.3114497388;232243.67601103132;232243.67601103132;231346.4964314633;430148.3826014536;458887.9186232276;449791.46623616497;443438.2729526053;484531.5686877088;484639.8727701218;448249.4637040232;462859.51793342736;466312.6374550324;464811.3070167571;434811.4092311339;413134.7333990844;459301.0106943719;458749.9321009194;;195261.2709748474;449759.5247031735;207686.3897450006;232243.67601103132;274.38016830617;4660049.80789448;1733432.339685424;306883.17121797113;0.0;0;273;289;0;0;0;0;4;106;102;1984315265549.3748;727491135650.2927;1387817559499.2017;7666.6607555535375;21625.200056263446;393.7929442822318;5096.390762022483;3712005.674885297;1597502.208025365;109991.43847436014;1653846.7297857678;2.326820842566222;0.28063721366867617
9022;2019-02-13 23:22:37.847;782;191;129;129;124;51;204;-184;3;-244;281;283;-6;93;257;239;271;192;209;207;203;-187;553;360;368;142;365;256;552;0.0;83.0;334.0;558.0;135.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32391.650390625;11012.4794921875;0.0;3919.99096679688;467.0;86095;;;Calculated values ==>;1550096557.847;351.36;292.26000000000005;286.06;286.06;285.56;278.26000000000005;274.38016830617;293.56;254.76000000000002;273.46000000000004;248.76000000000002;301.26000000000005;301.46000000000004;272.56;282.46000000000004;298.86;297.06;300.26000000000005;292.36;293.86;293.46000000000004;;319.86;254.46000000000004;242.98782864720522;261.9595390733887;274.38016830617;294.06;5530000.0;3600000.0;3679999.9999999995;1420000.0;3650000.0;2560000.0;5520000.0;0.0;0.013833333333333333;0.05566666666666666;0.093;0.022500000000000003;0.022500000000000003;;11012.4794921875;0.0;3919.99096679688;32391.650390625;511938.83282900497;413633.1203958097;232017.04459964583;232017.04459964583;230526.9083737572;430148.3826014536;458887.9186232276;451086.5248879182;443241.3409712411;483321.9807677733;483539.6788147939;449939.96012208186;462086.74158302974;466443.21093673893;464811.3070167571;435278.8413108562;413998.2807911148;459301.0106943719;458749.9321009194;;196097.13278094304;449369.75958030886;206853.1569208066;232017.04459964583;274.38016830617005;4660589.993307792;1733616.295484776;306948.14308895584;0.0;0;273;289;0;0;0;0;4;106;102;1984535995629.1782;727576008765.2172;1387970511049.0654;13595.657483502546;22554.04404733371;294.3810871897566;5101.4899687786565;3712182.8047615695;1597870.2518084508;109997.17144193583;1653931.6852140415;2.782230355045374;0.3219497395707263
9023;2019-02-13 23:23:37.857;782;190;128;128;123;51;204;-170;12;-241;276;280;5;103;257;239;271;191;209;207;203;-173;553;359;368;142;364;263;553;-3.0;79.0;368.0;541.0;135.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32577.626953125;10993.451171875;0.0;4038.97802734375;467.0;86096;;;Calculated values ==>;1550096617.857;351.36;292.16;285.96000000000004;285.96000000000004;285.46000000000004;278.26000000000005;274.27422755570615;293.56;256.16;274.36;249.06000000000003;300.76000000000005;301.16;273.66;283.46000000000004;298.86;297.06;300.26000000000005;292.26000000000005;293.86;293.46000000000004;;319.86;255.86;242.98782864720522;262.9017227912062;274.27422755570615;294.06;5530000.0;3590000.0;3679999.9999999995;1420000.0;3640000.0;2630000.0;5530000.0;0.0;0.013166666666666667;0.06133333333333334;0.09016666666666667;0.022500000000000003;0.022500000000000003;;10993.451171875;0.0;4038.97802734375;32577.626953125;511938.83282900497;412845.1473663945;231692.94852419267;231692.94852419267;230208.5486171172;430214.79039162316;458887.9186232276;450987.26371381566;443568.96455814916;481950.38321909495;482390.28648566577;450086.33625899255;462215.4653076735;466586.1840761427;464957.45143190527;435278.8413108562;413220.0903815756;459301.0106943719;458749.9321009194;;196097.13278094304;450846.981892042;207089.6624329815;231692.94852419267;274.27422755570615;4661131.494189495;1733799.7088048018;307014.4788849503;0.0;0;273;289;0;0;0;0;4;106;102;1984756832430.0205;727661222965.5422;1388126236999.6594;14959.052878557828;21978.784971225286;290.4402205688619;5108.782130476353;3712420.800341481;1598241.4205695058;110002.04576510422;1654016.7849961268;2.8163818129293854;0.32020533922129557
9024;2019-02-13 23:24:37.877;779;191;128;127;122;50;204;-169;16;-241;280;286;13;97;257;240;271;192;209;207;203;-171;555;358;368;142;363;268;555;-1.0;83.0;345.0;537.0;135.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32612.109375;10978.1171875;0.0;4111.4462890625;467.0;86097;;;Calculated values ==>;1550096677.877;351.06000000000006;292.26000000000005;285.96000000000004;285.86;285.36;278.16;274.1680685717883;293.56;256.26000000000005;274.76000000000005;249.06000000000003;301.16;301.76000000000005;274.46000000000004;282.86;298.86;297.16;300.26000000000005;292.36;293.86;293.46000000000004;;319.86;256.06;242.98782864720522;263.56353331371673;274.1680685717883;294.06;5550000.0;3579999.9999999995;3679999.9999999995;1420000.0;3629999.9999999995;2680000.0;5550000.0;0.0;0.013833333333333333;0.0575;0.0895;0.022500000000000003;0.022500000000000003;;10978.1171875;0.0;4111.4462890625;32612.109375;511396.9780028886;412377.0396431636;231644.6419601253;231346.4964314633;229868.94750329808;430280.9020939914;458887.9186232276;450608.01866639574;443568.96455814916;481797.92602129723;482461.025342558;450218.68216352165;460730.8498037073;466728.8912336129;465233.93026070396;434811.4092311339;412758.3114497388;459301.0106943719;458749.9321009194;;196097.13278094304;451057.2118968623;207055.59390294238;231644.6419601253;274.1680685717883;4661674.923074658;1733982.8662398728;307082.42172763293;0.0;0;273;289;0;0;0;0;4;106;102;1984977706029.9502;727746451365.5151;1388285590099.609;14004.264423898569;21838.144810455833;305.06785264263186;5109.869028167868;3712662.2417725837;1598606.6833645976;110007.0099865685;1654101.968807564;2.7341643235237973;0.31255581353783796
9025;2019-02-13 23:25:37.858;773;190;130;129;121;48;204;-171;25;-242;289;295;23;114;256;241;271;191;209;207;203;-173;549;359;368;142;364;271;549;-1.0;84.0;202.0;539.0;135.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32490.89453125;10816.3681640625;0.0;4172.39404296875;465.0;86098;;;Calculated values ==>;1550096737.858;350.46000000000004;292.16;286.16;286.06;285.26000000000005;277.96000000000004;274.27422755570615;293.56;256.06;275.66;248.96000000000004;302.06;302.66;275.46000000000004;284.56;298.76000000000005;297.26000000000005;300.26000000000005;292.26000000000005;293.86;293.46000000000004;;319.66;255.86;242.98782864720522;263.95629194202945;274.27422755570615;294.06;5490000.0;3590000.0;3679999.9999999995;1420000.0;3640000.0;2710000.0;5490000.0;0.0;0.014;0.033666666666666664;0.08983333333333333;0.022500000000000003;0.022500000000000003;;10816.3681640625;0.0;4172.39404296875;32490.89453125;511176.96497885295;414485.982530214;232392.59126218566;232090.99414364924;229711.25469212318;430214.79039162316;458887.9186232276;451237.76587210665;443459.8248806376;482438.6925915374;483102.395635633;450978.4965836621;462324.45740533824;466455.85816738626;465219.0939126357;436201.4955036115;414840.6948555996;459301.0106943719;458749.9321009194;;195261.2709748474;450846.981892042;208131.46527436274;232392.59126218566;274.27422755570615;4662217.276307134;1734164.4294377489;307151.4318702042;0.0;0;273;289;0;0;0;0;4;106;102;1985198436109.7537;727831624385.4393;1388447238894.4648;8184.578786790711;21803.943909488185;299.0512090721667;5093.04016887151;3712847.090245283;1598970.2522703172;110012.04271787523;1654186.9661264531;2.3604760410186154;0.28456433566073897
9026;2019-02-13 23:26:37.888;763;192;132;131;124;48;204;-180;13;-244;295;299;15;89;256;241;271;193;209;206;203;-182;578;361;368;141;366;250;572;-2.0;85.0;273.0;541.0;135.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;41015.21484375;19931.53515625;0.0;3807.61962890625;463.0;86099;;;Calculated values ==>;1550096797.888;349.46000000000004;292.36;286.36;286.26000000000005;285.56;277.96000000000004;274.4858918419099;293.56;255.16000000000003;274.46000000000004;248.76000000000002;302.66;303.06;274.66;282.06;298.76000000000005;297.26000000000005;300.26000000000005;292.46000000000004;293.76000000000005;293.46000000000004;;319.46000000000004;254.96000000000004;242.77792619122317;261.13683023647616;274.4858918419099;294.06;5780000.0;3610000.0;3679999.9999999995;1410000.0;3660000.0;2500000.0;5720000.0;0.0;0.014166666666666666;0.0455;0.09016666666666667;0.022500000000000003;0.022500000000000003;;19931.53515625;0.0;3807.61962890625;41015.21484375;507381.13987126056;252670.50696234108;232428.51593576022;232131.133637973;230073.36796454157;430081.6785162784;458887.9186232276;453387.0441461236;443438.2729526053;485530.3155975721;485960.6257081741;453634.1848832843;462521.3089672185;466169.14798624744;464927.5523835209;429104.1590017778;253070.23805554165;459163.4570647147;458749.9321009194;;194425.4183739577;450075.74880766287;207691.95569607842;232428.51593576022;274.4858918419099;4662830.133493756;1734420.7900815597;307217.96523416176;0.0;0;274;289;0;0;0;0;4;106;102;1985419346509.6484;727916566835.3988;1388603617044.3904;11179.126524477055;21854.93867889453;2493.8138800716793;5092.231863716082;3713008.535138239;1599334.2582037244;110035.32823054487;1654271.8858319845;1.7111018195373375;0.1897246047510078
