;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9027;2019-02-13 23:27:37.879;761;198;130;129;123;48;204;-176;-2;-243;279;278;-2;69;258;239;271;199;208;206;203;-178;558;362;368;140;367;233;553;-2.0;84.0;341.0;541.0;135.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40183.94140625;19280.158203125;0.0;3523.49145507812;451.0;86100;;;Calculated values ==>;1550096857.879;349.26;292.96000000000004;286.16;286.06;285.46000000000004;277.96000000000004;274.5913991737795;293.56;255.56000000000003;272.96000000000004;248.86;301.06;300.96000000000004;272.96000000000004;280.06;298.96000000000004;297.06;300.26000000000005;293.06;293.76000000000005;293.46000000000004;;318.26000000000005;255.36;242.56692532238324;258.7245704691294;274.5913991737795;293.96000000000004;5580000.0;3620000.0000000005;3679999.9999999995;1400000.0;3670000.0000000005;2330000.0;5530000.0;0.0;0.014;0.05683333333333333;0.09016666666666667;0.022500000000000003;0.022500000000000003;;19280.158203125;0.0;3523.49145507812;40183.94140625;508905.12209641567;415724.3794036379;232293.04205302676;231992.5290231695;230208.5486171172;430014.67791919125;458887.9186232276;454451.274366569;443743.08185740083;485759.42513774574;485653.54376436357;454451.274366569;462756.72134978796;466287.42677258106;464518.1588243853;434102.3448796048;416066.7103180982;459163.4570647147;458749.9321009194;;189410.48811896544;450672.3068670926;207791.628330535;232293.04205302676;274.5913991737795;4663506.691629518;1734747.5051779284;307279.04866257537;0.0;0;274;289;0;0;0;0;4;106;102;1985640113389.4167;728000854190.3104;1388748495309.2383;14018.489883047932;21899.741181379613;252.49888386109274;5095.280026077586;3713218.483777728;1599698.825842161;110058.21073732934;1654356.7690299205;1.8096230468758172;0.20666457420359816
9028;2019-02-13 23:28:37.879;773;182;128;127;119;46;204;-182;0;-245;260;262;0;86;257;240;271;182;209;207;203;-182;528;354;368;140;359;253;528;-1.0;80.0;244.0;540.0;135.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31977.09765625;10480.0693359375;0.0;3898.3251953125;447.0;86101;;;Calculated values ==>;1550096917.879;350.46000000000004;291.36;285.96000000000004;285.86;285.06;277.76000000000005;273.7412296467126;293.56;254.96000000000004;273.16;248.66000000000003;299.16;299.36;273.16;281.76000000000005;298.86;297.16;300.26000000000005;291.36;293.86;293.46000000000004;;317.86;254.96000000000004;242.56692532238324;261.54996906429363;273.7412296467126;294.06;5280000.0;3540000.0;3679999.9999999995;1400000.0;3590000.0;2530000.0;5280000.0;0.0;0.013333333333333334;0.04066666666666666;0.09000000000000001;0.022500000000000003;0.022500000000000003;;10480.0693359375;0.0;3898.3251953125;31977.09765625;512984.72571404075;419648.98583751195;232319.74262586454;232014.1784303355;229605.12150831282;430542.39183029096;458887.9186232276;451240.1647536638;443525.871472747;481386.87652419566;481605.1371623651;451240.1647536638;461714.70010550483;467297.0874545841;465813.54573049117;440804.34637866553;419648.98583751195;459301.0106943719;458749.9321009194;;187738.9118479558;450252.4966324106;206080.08321757993;232319.74262586454;273.7412296467126;4664108.033621705;1734995.5070740872;307340.89713466197;0.0;0;274;289;0;0;0;0;4;106;102;1985860913389.4167;728084854190.3104;1388894295309.2383;9969.843315800745;21975.517207334764;282.07147388204777;5094.679263188736;3713418.386554385;1600064.4529954002;110062.66549031054;1654441.685357331;2.595707829486138;0.30818548371669807
9029;2019-02-13 23:29:37.839;775;176;129;128;119;44;204;-184;4;-248;260;265;4;105;254;241;271;177;209;206;203;-182;540;350;368;140;355;256;540;130.0;86.0;402.0;528.0;135.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32293.998046875;10751.5595703125;0.0;3945.82836914062;452.0;86102;;;Calculated values ==>;1550096977.839;350.66;290.76000000000005;286.06;285.96000000000004;285.06;277.56;273.3108153835814;293.56;254.76000000000002;273.56;248.36;299.16;299.66;273.56;283.66;298.56;297.26000000000005;300.26000000000005;290.86;293.76000000000005;293.46000000000004;;318.36;254.96000000000004;242.56692532238324;261.9595390733887;273.3108153835814;294.06;5400000.0;3500000.0;3679999.9999999995;1400000.0;3550000.0;2560000.0;5400000.0;0.021666666666666667;0.014333333333333333;0.06699999999999999;0.08800000000000001;0.022500000000000003;0.044166666666666674;;10751.5595703125;0.0;3945.82836914062;32293.998046875;512198.8008332082;413089.51542064676;232316.55343320954;232013.43103974054;229327.57282322203;430799.1582183253;458887.9186232276;451213.3075226269;443199.5571911766;481028.0007424144;481575.56851174164;451213.3075226269;463501.0208656892;467476.37365174666;466517.27427466155;438221.3403475365;413458.7165377379;459163.4570647147;458749.9321009194;;189828.38726562503;450252.4966324106;203905.97374571135;218379.28792613494;273.3108153835814;4664643.269024596;1735172.3193615912;307406.2215024431;0.0;0;274;289;0;0;0;0;4;106;102;1986081566189.5571;728168798190.3638;1389046893509.3354;16569.59136305334;21678.494014029537;354.9309412737794;10616.370117719649;3713639.401068879;1600427.9939001915;110067.97030487124;1654572.523485314;3.348852642308884;0.32602771827293114
9030;2019-02-13 23:30:37.810;771;182;131;130;122;45;204;-183;12;-246;265;270;9;98;253;242;271;184;208;206;203;-184;550;352;368;139;357;256;550;144.0;112.0;356.0;549.0;135.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32501.970703125;10956.0;0.0;3954.5751953125;458.0;86103;;;Calculated values ==>;1550097037.81;350.26;291.36;286.26000000000005;286.16;285.36;277.66;273.5264737036516;293.56;254.86;274.36;248.56000000000003;299.66;300.16;274.06;282.96000000000004;298.46000000000004;297.36;300.26000000000005;291.56;293.76000000000005;293.46000000000004;;318.96000000000004;254.76000000000002;242.35481222062532;261.9595390733887;273.5264737036516;293.96000000000004;5500000.0;3520000.0000000005;3679999.9999999995;1390000.0;3570000.0000000005;2560000.0;5500000.0;0.024;0.018666666666666668;0.059333333333333335;0.0915;0.022500000000000003;0.0465;;10956.0;0.0;3954.5751953125;32501.970703125;510843.9785617862;249900.0529853814;232669.8860504643;232367.60090600746;229982.70873861105;430671.36484660726;458887.9186232276;452223.3063917059;443613.41299971857;481575.56851174164;482122.2600600689;451845.4343742367;462677.2910485254;467064.51337570406;466359.612001041;435972.32776913315;411831.94049012626;459163.4570647147;458749.9321009194;;192335.8262164488;450219.0935845747;204377.5924123683;218067.41191467282;273.5264737036517;4665182.974446688;1735353.1282579855;307472.0263776955;0.0;0;274;289;0;0;0;0;4;106;102;1986302259469.3958;728252457735.3026;1389200419269.2231;14705.512362774029;22494.497357256885;450.6205625414619;11191.737188660467;3713899.9009639025;1600795.9242423568;110074.67998948235;1654754.1698745245;3.2756863388199546;0.3192892795051467
9031;2019-02-13 23:31:37.870;771;188;132;132;125;47;204;-188;19;-209;272;278;17;95;254;241;271;190;208;206;202;-186;556;356;368;121;361;252;557;-1.0;85.0;315.0;233.0;135.0;0;27;100;1;0;0;0;0;0;0;1;1;1;0;0;32328.431640625;11120.5087890625;0.0;3635.6025390625;460.0;86104;;;Calculated values ==>;1550097097.87;350.26;291.96000000000004;286.36;286.36;285.66;277.86;273.955091788801;293.56;254.36;275.06;252.26000000000002;300.36;300.96000000000004;274.86;282.66;298.56;297.26000000000005;300.26000000000005;292.16;293.76000000000005;293.36;;319.16;254.56000000000003;238.32900078539177;261.41265627149306;273.955091788801;293.96000000000004;5560000.0;3560000.0;3679999.9999999995;1210000.0;3610000.0;2520000.0;5570000.0;0.0;0.014166666666666666;0.0525;0.03883333333333334;0.022500000000000003;0.022500000000000003;;11120.5087890625;0.0;3635.6025390625;32328.431640625;510321.77183954004;410295.9558455669;232796.27958045618;232796.27958045618;230706.34264985917;430412.23801567365;458887.9186232276;453787.02242122946;450802.4944803327;482811.9934613141;483463.1217935952;453539.4261564026;462924.2165159742;466624.4334453391;465654.29947270127;434576.1230583078;411111.06218014384;459163.4570647147;458611.7995580637;;193171.6564234249;453117.667937224;202956.63000806028;232796.27958045618;273.955091788801;4665723.76805239;1735537.2831352921;307535.34111023607;0.0;0;274;289;0;0;0;0;4;106;102;1986523280269.185;728330535735.2283;1389352971669.078;13168.59560169138;9714.586972915858;332.4216957739894;5080.84919949617;3714132.417480951;1601064.6016872218;110081.21186698091;1654889.9103658497;1.9176091072140828;0.17424832395479073
9032;2019-02-13 23:32:37.871;774;191;133;132;126;49;204;-63;32;-127;298;308;28;83;255;240;271;193;208;206;202;-124;554;359;368;114;364;246;555;-1.0;110.0;260.0;253.0;135.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;31494.693359375;11143.123046875;0.0;2746.14184570312;462.0;86105;;;Calculated values ==>;1550097157.871;350.56000000000006;292.26000000000005;286.46000000000004;286.36;285.76000000000005;278.06;274.27422755570615;293.56;266.86;276.36;260.46000000000004;302.96000000000004;303.96000000000004;275.96000000000004;281.46000000000004;298.66;297.16;300.26000000000005;292.46000000000004;293.76000000000005;293.36;;319.36;260.76000000000005;236.6435482795268;260.58029834229245;274.27422755570615;293.96000000000004;5540000.0;3590000.0;3679999.9999999995;1140000.0;3640000.0;2460000.0;5550000.0;0.0;0.018333333333333333;0.043333333333333335;0.042166666666666665;0.022500000000000003;0.022500000000000003;;11143.123046875;0.0;2746.14184570312;31494.693359375;510866.62358110014;412377.0396431636;233149.29953558047;232846.462327757;231049.24693110693;430214.79039162316;458887.9186232276;456377.84301490715;460056.0183494142;486306.8149943368;487375.74834034283;455894.68991019035;462422.1241252551;466325.4276100551;465088.32681886124;435045.6443649274;413134.7333990844;459163.4570647147;458611.7995580637;;194007.49548133422;460347.11056442605;202901.64125769623;233149.29953558047;274.27422755570615;4666255.636293184;1735722.8164932758;307588.5231999429;0.0;0;274;289;0;0;0;0;4;106;102;1986744083949.7957;728401036910.4232;1389502374159.491;10983.968742812474;10855.61728910044;401.70003437378745;5072.906250505873;3714333.6922055683;1601236.0229135188;110087.32965004374;1654974.5264050777;1.9665686073413584;0.18715671830612976
9033;2019-02-13 23:33:37.861;780;190;132;131;126;51;204;-20;44;-99;324;326;35;83;257;238;271;191;208;206;202;-51;547;360;368;117;365;243;548;-1.0;86.0;256.0;270.0;135.0;0;1;77;1;0;0;0;0;0;0;1;1;0;0;0;29113.796875;9577.115234375;0.0;2038.17626953125;465.0;86106;;;Calculated values ==>;1550097217.861;351.16;292.16;286.36;286.26000000000005;285.76000000000005;278.26000000000005;274.38016830617;293.56;271.16;277.56;263.26000000000005;305.56;305.76000000000005;276.66;281.46000000000004;298.86;296.96000000000004;300.26000000000005;292.26000000000005;293.76000000000005;293.36;;319.66;268.06;237.374994691921;260.1585393101385;274.38016830617;293.96000000000004;5470000.0;3600000.0;3679999.9999999995;1170000.0;3650000.0;2430000.0;5480000.0;0.0;0.014333333333333333;0.042666666666666665;0.045000000000000005;0.022500000000000003;0.022500000000000003;;9577.115234375;0.0;2038.17626953125;29113.796875;512208.8957141177;414883.2198629546;233024.3210620819;232720.49295472782;231215.83839973132;430148.3826014536;458887.9186232276;458298.8459727587;462321.442371791;489409.69373230386;489621.6100139822;457226.7928333852;462872.41907545156;466443.21093673893;464680.0635916259;436656.90959093993;415233.3291099176;459163.4570647147;458611.7995580637;;195261.2709748474;466956.5745999331;205398.7104611813;233024.3210620819;274.38016830617;4666760.622866759;1735895.4563675383;307628.3858726899;0.0;0;274;289;0;0;0;0;4;106;102;1986964847149.8308;728470325360.4342;1389649049709.5144;10790.405781827303;11770.103886243833;307.07132022798635;5075.718266159591;3714515.115084449;1601424.5391653972;110093.23509359504;1655059.0841807516;2.405733790242054;0.23593831659354045
9034;2019-02-13 23:34:37.871;784;186;131;131;124;50;204;-9;51;-69;343;340;38;79;257;239;271;188;208;205;202;-23;543;356;368;120;361;246;544;-2.0;85.0;309.0;261.0;135.0;0;1;58;1;0;0;0;0;0;0;1;1;0;0;0;27988.552734375;8442.880859375;0.0;2032.38330078125;467.0;86107;;;Calculated values ==>;1550097277.871;351.56000000000006;291.76000000000005;286.26000000000005;286.26000000000005;285.56;278.16;273.955091788801;293.56;272.26000000000005;278.26000000000005;266.26000000000005;307.46000000000004;307.16;276.96000000000004;281.06;298.86;297.06;300.26000000000005;291.96000000000004;293.66;293.36;;319.86;270.86;238.09270928235583;260.58029834229245;273.955091788801;293.96000000000004;5430000.0;3560000.0;3679999.9999999995;1200000.0;3610000.0;2460000.0;5440000.0;0.0;0.014166666666666666;0.0515;0.0435;0.022500000000000003;0.022500000000000003;;8442.880859375;0.0;2032.38330078125;27988.552734375;513040.2724767057;415057.9893906339;232822.56305656512;232822.56305656512;230715.00918646954;430412.23801567365;458887.9186232276;458653.7746065562;464793.01724519784;491096.6468756899;490778.89009832474;457099.8982951852;461955.1875368622;467013.5131080222;465394.1846544878;437556.3647766302;415748.9091670815;459025.7599915035;458611.7995580637;;196097.13278094304;469234.47358321666;204005.97829306612;232822.56305656512;273.955091788801;4667236.555088914;1736045.6480294014;307662.31285599206;0.0;0;274;289;0;0;0;0;4;106;102;1987185683949.7957;728541437210.4229;1389795774159.491;13114.36151014474;11537.439545121546;308.938954468606;5080.257821283718;3714714.3546795826;1601618.801065549;110098.36936811985;1655143.7314203226;2.867803367220337;0.27472404113947585
9035;2019-02-13 23:35:37.852;784;184;131;131;123;49;204;-5;55;-45;351;347;44;83;255;240;271;185;208;205;201;-14;540;356;368;130;361;246;542;-1.0;111.0;194.0;258.0;135.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;26471.12109375;7535.072265625;0.0;1270.87280273438;469.0;86108;;;Calculated values ==>;1550097337.852;351.56000000000006;291.56;286.26000000000005;286.26000000000005;285.46000000000004;278.06;273.955091788801;293.56;272.66;278.66;268.66;308.26000000000005;307.86;277.56;281.46000000000004;298.66;297.16;300.26000000000005;291.66;293.66;293.26000000000005;;320.06;271.76000000000005;240.39332010688793;260.58029834229245;273.955091788801;293.96000000000004;5400000.0;3560000.0;3679999.9999999995;1300000.0;3610000.0;2460000.0;5420000.0;0.0;0.018500000000000003;0.03233333333333333;0.043000000000000003;0.022500000000000003;0.022500000000000003;;7535.072265625;0.0;1270.87280273438;26471.12109375;513295.94620393676;415148.14059818554;232874.03259808998;232874.03259808998;230464.79366194105;430412.23801567365;458887.9186232276;459129.0920975687;465704.0411259225;491942.9759250405;491519.9956654824;457818.8331626912;462422.1241252551;466754.22869122244;465524.29463401274;438221.3403475365;415494.0201007883;459025.7599915035;458473.52012050984;;196933.003932529;468739.5896840475;203704.9391836464;232874.03259808998;273.955091788801;4667690.241990716;1736178.755474615;307689.8312732377;0.0;0;274;289;0;0;0;0;4;106;102;1987406414029.599;728616413460.3561;1389943327419.3596;8258.714277550152;11396.489971517249;420.45542456484213;5075.988469254447;3714892.4072431494;1601809.8566245926;110104.44572981566;1655228.3400047962;2.8562122461175705;0.2820820045390336
9036;2019-02-13 23:36:37.862;781;181;132;131;124;50;204;-3;58;-31;328;330;47;77;255;240;271;183;207;205;201;-8;540;355;368;134;360;246;542;91.0;86.0;242.0;135.0;135.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;25766.93359375;6830.6220703125;0.0;1235.81298828125;471.0;86109;;;Calculated values ==>;1550097397.862;351.26;291.26000000000005;286.36;286.26000000000005;285.56;278.16;273.8482719121499;293.56;272.86;278.96000000000004;270.06;305.96000000000004;306.16;277.86;280.86;298.66;297.16;300.26000000000005;291.46000000000004;293.66;293.26000000000005;;320.26000000000005;272.36;241.2770596917726;260.58029834229245;273.8482719121499;293.86;5400000.0;3550000.0;3679999.9999999995;1340000.0;3600000.0;2460000.0;5420000.0;0.015166666666666667;0.014333333333333333;0.04033333333333333;0.022500000000000003;0.022500000000000003;0.03766666666666667;;6830.6220703125;0.0;1235.81298828125;25766.93359375;512930.6065620011;414087.16301823244;233179.59550786455;232874.03259808998;230762.66165998337;430477.46260093397;458887.9186232276;459484.7451588682;466515.2083672188;489505.7108304593;489718.1504158242;458177.1606246523;461721.29784710926;466896.63142237026;465669.0585932454;438221.3403475365;414798.46392301214;459025.7599915035;458473.52012050984;;197768.88456892778;468778.2033631108;202362.53517815445;220770.95617156537;273.8482719121499;4668125.631665897;1736298.4895464152;307710.7238030009;0.0;0;274;289;0;0;0;0;4;106;102;1987627250829.564;728695626660.3435;1390090952019.3362;10370.595802555454;5994.352534161518;335.72789541818236;8953.463242076909;3715047.677367834;1601954.8044660648;110110.7483077358;1655345.2715877215;3.1803565376604466;0.20426355884577502
9037;2019-02-13 23:37:37.843;776;180;133;132;125;50;204;-3;60;-21;319;320;51;80;255;241;271;183;207;205;201;-7;543;354;368;132;359;246;545;268.0;85.0;314.0;97.0;135.0;0;100;15;1;0;0;0;0;0;0;1;0;0;0;0;24991.291015625;6061.64892578125;0.0;1236.70910644531;473.0;86110;;;Calculated values ==>;1550097457.843;350.76;291.16;286.46000000000004;286.36;285.66;278.16;273.7412296467126;293.56;272.86;279.16;271.06;305.06;305.16;278.26000000000005;281.16;298.66;297.26000000000005;300.26000000000005;291.46000000000004;293.66;293.26000000000005;;320.46000000000004;272.46000000000004;240.83765695389522;260.58029834229245;273.7412296467126;293.86;5430000.0;3540000.0;3679999.9999999995;1320000.0;3590000.0;2460000.0;5450000.0;0.04466666666666667;0.014166666666666666;0.052333333333333336;0.016166666666666666;0.022500000000000003;0.06716666666666667;;6061.64892578125;0.0;1236.70910644531;24991.291015625;512062.9944159816;412461.22321998916;233407.33263027412;233101.6263721232;230989.2812523471;430542.39183029096;458887.9186232276;459721.455559595;467778.64790938713;488548.497576255;488654.95567218383;458653.7746065562;462072.0265202034;467038.77096222027;465943.0496085122;437556.3647766302;413581.5929919801;459025.7599915035;458473.52012050984;;198604.77482894104;469149.88546447764;201642.83962057967;212283.55067841779;273.7412296467126;4668548.482925284;1736405.891116683;307731.32162906084;0.0;0;274;289;0;0;0;0;4;106;102;1987847980909.3674;728775401390.2725;1390238505279.2048;13506.114234141804;4324.697241143017;339.6426002825431;16535.75961419385;3715246.586943311;1602040.7693166232;110116.37461296727;1655557.6145147744;4.755345453938102;0.20105838409549112
9038;2019-02-13 23:38:40.853;771;181;133;133;126;52;204;0;62;-14;325;321;56;84;255;241;271;182;207;205;201;-6;542;356;368;129;361;248;544;88.0;86.0;347.0;88.0;135.0;0;100;6;1;0;0;0;0;0;0;1;0;0;0;0;24546.21484375;5525.1708984375;0.0;1251.95166015625;474.0;86111;;;Calculated values ==>;1550097520.853;350.26;291.26000000000005;286.46000000000004;286.46000000000004;285.76000000000005;278.36;273.955091788801;293.56;273.16;279.36;271.76000000000005;305.66;305.26000000000005;278.76000000000005;281.56;298.66;297.26000000000005;300.26000000000005;291.36;293.66;293.26000000000005;;320.56;272.56;240.16925963744896;260.85938512811435;273.955091788801;293.86;5420000.0;3560000.0;3679999.9999999995;1290000.0;3610000.0;2480000.0;5440000.0;0.014666666666666666;0.014333333333333333;0.057833333333333334;0.014666666666666666;0.022500000000000003;0.03716666666666667;;5525.1708984375;0.0;1251.95166015625;24546.21484375;511537.28441420203;413261.04569832893;233433.5430886884;233433.5430886884;231312.44497666456;430412.23801567365;458887.9186232276;459645.5850967796;468876.6448923797;488967.0395422053;488540.5869339586;458932.3024112177;462237.368903413;466754.22869122244;465654.29947270127;437778.921909236;413628.9936938134;459025.7599915035;458473.52012050984;;199022.72361097817;469655.7011622637;202103.3428497358;221070.05599887753;273.955091788801;4668982.004903579;1736507.2918829347;307753.1008672386;0.0;0;274;289;0;0;0;0;4;106;102;1988079857709.3323;728857629440.26;1390394139979.1814;14894.526343287367;3924.101255250409;346.1489710877241;8823.495416520667;3715495.1319936602;1602112.9577601203;110122.37624170414;1655779.5432174471;4.129816414586683;0.2421271833831469
9039;2019-02-13 23:39:37.894;766;181;134;134;127;53;204;1;64;-8;342;332;59;89;255;242;270;184;207;205;201;-3;552;355;368;126;360;250;553;146.0;82.0;425.0;66.0;135.0;0;100;4;1;0;0;0;0;0;0;1;0;0;0;0;24576.033203125;5525.3515625;0.0;1264.59814453125;475.0;86112;;;Calculated values ==>;1550097577.894;349.76;291.26000000000005;286.56;286.56;285.86;278.46000000000004;273.8482719121499;293.56;273.26000000000005;279.56;272.36;307.36;306.36;279.06;282.06;298.66;297.36;300.16;291.56;293.66;293.26000000000005;;320.66;272.86;239.4893008659735;261.13683023647616;273.8482719121499;293.86;5520000.0;3550000.0;3679999.9999999995;1260000.0;3600000.0;2500000.0;5530000.0;0.024333333333333332;0.013666666666666666;0.07083333333333333;0.011000000000000001;0.022500000000000003;0.04683333333333334;;5525.3515625;0.0;1264.59814453125;24576.033203125;510052.54837976844;249363.19814104622;233504.71626944956;233504.71626944956;231394.2863513698;430477.46260093397;458887.9186232276;459570.05375053745;469867.87730317115;490558.71770035545;489493.71649344993;458974.00969911716;462521.3089672185;466896.63142237026;465928.4623088799;435290.44854544586;250525.61461375855;459025.7599915035;458473.52012050984;;199440.67485045042;470352.0196906398;201759.91047968942;217010.97375946742;273.8482719121499;4669371.1690920675;1736594.8381125329;307773.0378835901;0.0;0;274;289;0;0;0;0;4;106;102;1988289768589.8025;728930356715.423;1390536172069.4995;18261.5518150184;2954.5132013204543;2525.119397066393;11308.495921242155;3715757.806418447;1602167.4526279115;110145.12346661453;1655939.036123068;5.161994101127454;0.24882798856899702
9040;2019-02-13 23:40:37.854;763;185;136;135;128;54;204;8;66;-4;365;348;62;94;255;242;271;189;207;205;201;-1;556;358;368;126;364;256;557;-2.0;112.0;566.0;88.0;135.0;0;82;11;1;0;0;0;0;0;0;1;0;0;0;0;24967.19921875;5987.44189453125;0.0;1178.61999511719;475.0;86113;;;Calculated values ==>;1550097637.854;349.46000000000004;291.66;286.76000000000005;286.66;285.96000000000004;278.56;274.1680685717883;293.56;273.96000000000004;279.76000000000005;272.76000000000005;309.66;307.96000000000004;279.36;282.56;298.66;297.36;300.26000000000005;292.06;293.66;293.26000000000005;;320.66;273.06;239.4893008659735;261.9595390733887;274.1680685717883;293.86;5560000.0;3579999.9999999995;3679999.9999999995;1260000.0;3640000.0;2560000.0;5570000.0;0.0;0.018666666666666668;0.09433333333333334;0.014666666666666666;0.022500000000000003;0.022500000000000003;;5987.44189453125;0.0;1178.61999511719;24967.19921875;509329.99346756784;250708.50003610677;234011.30514070267;233706.05711679408;231596.59381429022;430280.9020939914;458887.9186232276;458864.4180034396;470255.22412096115;492363.4382828304;490549.13147443364;458381.9511677081;462204.99881854356;466325.4276100551;465494.84668458975;434576.1230583078;410706.54676073755;459025.7599915035;458473.52012050984;;199440.67485045042;470545.56200777774;202535.4897758226;234011.30514070267;274.1680685717883;4669783.754122332;1736690.7140981054;307793.38446133264;0.0;0;274;289;0;0;0;0;4;106;102;1988510421389.9429;729005906315.4711;1390687870869.596;24180.36222947187;3930.8143927353417;445.56542422131145;5050.399837045662;3716111.253247298;1602224.7921060785;110169.86266966978;1656075.2693717196;4.689764392353429;0.33671641693807897
9041;2019-02-13 23:41:37.854;761;189;135;135;130;56;204;12;68;0;386;365;64;89;257;241;271;194;207;205;201;2;562;359;368;127;364;263;563;62.0;110.0;754.0;65.0;135.0;0;69;34;1;0;0;0;0;0;0;1;0;0;0;0;26203.63671875;7222.98095703125;0.0;1117.5126953125;476.0;86114;;;Calculated values ==>;1550097697.854;349.26;292.06;286.66;286.66;286.16;278.76000000000005;274.27422755570615;293.56;274.36;279.96000000000004;273.16;311.76000000000005;309.66;279.56;282.06;298.86;297.26000000000005;300.26000000000005;292.56;293.66;293.26000000000005;;320.76000000000005;273.36;239.71726792356844;262.9017227912062;274.27422755570615;293.86;5620000.0;3590000.0;3679999.9999999995;1270000.0;3640000.0;2630000.0;5630000.0;0.010333333333333333;0.018333333333333333;0.12566666666666668;0.010833333333333334;0.022500000000000003;0.03283333333333334;;7222.98095703125;0.0;1117.5126953125;26203.63671875;508551.5504359923;251967.00537246192;233552.15697655582;233552.15697655582;232048.86929072853;430214.79039162316;458887.9186232276;457991.3500410911;470508.18620455376;493864.99756129703;491616.6905189349;457501.7747322531;460538.12605448626;466586.1840761427;465219.0939126357;433141.58072586876;410026.87384281954;459025.7599915035;458473.52012050984;;199858.6285646581;470701.941234826;202772.3763660013;223865.1194239955;274.27422755570615;4670210.177755144;1736800.8009552017;307812.5189004195;0.0;0;274;289;0;0;0;0;4;106;102;1988731221389.9429;729081806315.4711;1390843570869.596;32072.51769183629;2902.5702860789343;423.76962618923574;7702.975822868889;3716580.027246642;1602281.736978402;110177.1071284232;1656181.5475022187;5.167779657126333;0.33445480377068976
9042;2019-02-13 23:42:37.875;759;193;133;133;130;57;203;13;69;2;406;382;65;87;257;241;270;195;207;205;201;7;562;360;368;128;365;266;564;-2.0;111.0;634.0;66.0;135.0;0;62;56;1;0;0;0;0;0;0;1;0;0;0;0;27404.9609375;8529.6611328125;0.0;1080.40710449219;474.0;86115;;;Calculated values ==>;1550097757.875;349.06000000000006;292.46000000000004;286.46000000000004;286.46000000000004;286.16;278.86;274.38016830617;293.46000000000004;274.46000000000004;280.06;273.36;313.76000000000005;311.36;279.66;281.86;298.86;297.26000000000005;300.16;292.66;293.66;293.26000000000005;;320.56;273.86;239.943914813709;263.299902668528;274.38016830617;293.86;5620000.0;3600000.0;3679999.9999999995;1280000.0;3650000.0;2660000.0;5640000.0;0.0;0.018500000000000003;0.10566666666666666;0.011000000000000001;0.022500000000000003;0.022500000000000003;;8529.6611328125;0.0;1080.40710449219;27404.9609375;508301.7435535106;253526.5124150766;232923.17102274732;232923.17102274732;232024.8117388237;430148.3826014536;458749.9321009194;457631.30196289765;470567.8997168718;495688.5151958459;493121.6993303929;457138.6516267367;459829.8311090415;466443.21093673893;465073.4646152595;432909.77486912435;409984.09208247677;459025.7599915035;458473.52012050984;;199022.72361097817;471052.7749192473;203065.17688270984;232923.17102274732;274.38016830617005;4670657.072426675;1736932.1189176228;307830.8413093227;0.0;0;274;289;0;0;0;0;4;106;102;1988952098669.606;729158333090.3544;1391002326414.3538;26899.153883473176;2947.8635784019125;424.1251315529803;5074.882854699657;3717071.629843062;1602330.5076576304;110184.17539108665;1656288.0669264572;3.678020236206058;0.2550923277887892
9043;2019-02-13 23:43:37.875;756;194;131;131;129;58;203;15;69;6;424;397;63;76;258;240;270;196;207;205;201;9;567;363;368;129;368;266;568;-2.0;116.0;585.0;104.0;134.0;0;59;72;1;0;0;0;0;0;0;1;0;0;0;0;28461.142578125;9602.2119140625;0.0;1053.67236328125;472.0;86116;;;Calculated values ==>;1550097817.875;348.76;292.56;286.26000000000005;286.26000000000005;286.06;278.96000000000004;274.69669130483857;293.46000000000004;274.66;280.06;273.76000000000005;315.56;312.86;279.46000000000004;280.76000000000005;298.96000000000004;297.16;300.16;292.76000000000005;293.66;293.26000000000005;;320.36;274.06;240.16925963744896;263.299902668528;274.69669130483857;293.86;5670000.0;3629999.9999999995;3679999.9999999995;1290000.0;3679999.9999999995;2660000.0;5680000.0;0.0;0.01933333333333333;0.09749999999999999;0.017333333333333333;0.022333333333333334;0.022333333333333334;;9602.2119140625;0.0;1053.67236328125;28461.142578125;507480.91039769317;253703.231748114;232226.7290825738;232226.7290825738;231632.59074135812;429947.3805835815;458749.9321009194;457631.30196289765;470822.182441657;497604.93186525593;494727.563508858;456891.7448795973;458489.7936420796;466143.89801963745;464503.06872351485;431676.6221966903;254529.4838341754;459025.7599915035;458473.52012050984;;198186.82848740023;471113.4222737492;203845.90527131982;232226.7290825738;274.69669130483857;4671122.623289305;1737083.21785968;307848.6253048875;0.0;0;274;289;0;0;0;0;4;106;102;1989172898669.606;729235433090.3544;1391161926414.3538;24744.076177428837;4632.636961375441;3424.844675008621;5052.844999847239;3717501.9900935693;1602393.6784954618;110216.25013947467;1656372.4646585784;3.5524412454576986;0.24192411347334714
9044;2019-02-13 23:44:37.866;754;198;130;130;125;56;203;17;63;9;437;409;58;72;260;240;271;200;207;205;201;10;563;364;368;130;369;266;563;-1.0;81.0;429.0;109.0;134.0;0;56;89;1;0;0;0;0;0;0;1;0;0;0;0;29236.51953125;10406.8515625;0.0;1024.46606445312;470.0;86117;;;Calculated values ==>;1550097877.866;348.56000000000006;292.96000000000004;286.16;286.16;285.66;278.76000000000005;274.8017692304317;293.46000000000004;274.86;279.46000000000004;274.06;316.86;314.06;278.96000000000004;280.36;299.16;297.16;300.26000000000005;293.16;293.66;293.26000000000005;;320.16;274.16;240.39332010688793;263.299902668528;274.8017692304317;293.86;5630000.0;3640000.0;3679999.9999999995;1300000.0;3690000.0;2660000.0;5630000.0;0.0;0.013500000000000002;0.0715;0.018166666666666668;0.022333333333333334;0.022333333333333334;;10406.8515625;0.0;1024.46606445312;29236.51953125;507587.11202313664;411652.6847357228;232048.86929072853;232048.86929072853;230568.17149816797;429879.7862731237;458749.9321009194;456891.7448795973;470980.00866618974;498984.67725782696;496008.41856233124;456272.74777275196;457999.7881933942;466262.7106217463;464356.0352725641;432898.55457769556;412431.9645018818;459025.7599915035;458473.52012050984;;197350.94305643384;471077.2095911244;204081.92291155446;232048.86929072853;274.80176923043166;4671603.365017634;1737249.935043814;307865.9405274274;0.0;0;274;289;0;0;0;0;4;106;102;1989393665549.3743;729313121435.2728;1391321502474.1863;18075.90227071506;4850.414374678854;276.2989660234858;5056.817201865116;3717858.7697219565;1602472.6920693652;110247.08837668803;1656456.6992064265;2.4721063428988748;0.1842482673425269
9045;2019-02-13 23:45:37.886;751;194;128;128;121;53;203;19;41;12;447;419;41;63;260;240;270;195;207;205;201;10;549;362;368;130;367;263;548;-1.0;86.0;377.0;114.0;134.0;0;51;93;1;0;0;0;0;0;0;1;0;0;0;0;29151.634765625;10415.91796875;0.0;980.422607421875;465.0;86118;;;Calculated values ==>;1550097937.886;348.26;292.56;285.96000000000004;285.96000000000004;285.26000000000005;278.46000000000004;274.5913991737795;293.46000000000004;275.06;277.26000000000005;274.36;317.86;315.06;277.26000000000005;279.46000000000004;299.16;297.16;300.16;292.66;293.66;293.26000000000005;;319.66;274.16;240.39332010688793;262.9017227912062;274.5913991737795;293.86;5490000.0;3620000.0000000005;3679999.9999999995;1300000.0;3670000.0000000005;2630000.0;5480000.0;0.0;0.014333333333333333;0.06283333333333334;0.019;0.022333333333333334;0.022333333333333334;;10415.91796875;0.0;980.422607421875;29151.634765625;508459.3606225605;416261.5548551322;231814.86334082283;231814.86334082283;229734.0025874577;430014.67791919125;458749.9321009194;454656.45368821017;471271.5613658896;500338.9285760401;497377.11148875806;454656.45368821017;457379.14680568065;466549.03878759366;464649.81302044657;435984.02682352165;416597.3281909574;459025.7599915035;458473.52012050984;;195261.2709748474;471077.2095911244;203496.26496270654;231814.86334082283;274.5739686736536;4672090.095159271;1737423.5159642124;307882.65350215626;0.0;0;274;289;0;0;0;0;4;106;102;1989614539149.304;729391147435.248;1391480255374.1357;15781.231858252479;5084.037947939939;277.8760137334205;5062.043334746343;3718141.0065538697;1602555.5067677281;110251.70804089282;1656541.0511521508;2.299438927743481;0.1730256422332177
9046;2019-02-13 23:46:37.846;745;186;128;128;118;49;203;21;26;15;454;427;28;57;258;241;270;187;207;205;201;11;544;357;368;131;363;258;544;87.0;85.0;473.0;117.0;134.0;0;51;90;1;0;0;0;0;0;0;1;0;0;0;0;28938.578125;10205.431640625;0.0;954.935180664062;461.0;86119;;;Calculated values ==>;1550097997.846;347.66;291.76000000000005;285.96000000000004;285.96000000000004;284.96000000000004;278.06;274.0616903277293;293.46000000000004;275.26000000000005;275.76000000000005;274.66;318.56;315.86;275.96000000000004;278.86;298.96000000000004;297.26000000000005;300.16;291.86;293.66;293.26000000000005;;319.26000000000005;274.26000000000005;240.61611355647437;262.23063862743834;274.0616903277293;293.86;5440000.0;3570000.0000000005;3679999.9999999995;1310000.0;3629999.9999999995;2580000.0;5440000.0;0.0145;0.014166666666666666;0.07883333333333334;0.0195;0.022333333333333334;0.036833333333333336;;10205.431640625;0.0;954.935180664062;28938.578125;508160.37501491007;415057.9893906339;231913.59945720655;231913.59945720655;228943.91931632307;430346.717906069;458749.9321009194;453632.12292426935;471430.24820624595;501563.8986532169;498725.2443207906;453881.6901609956;457454.4531147289;466858.86781954044;465509.5098274704;437120.33458496624;415405.30007411627;459025.7599915035;458473.52012050984;;193589.57483703562;471041.0630420859;202167.22344776592;220203.4876344856;274.03552848381736;4672573.857543595;1737595.2459813464;307898.77073174616;0.0;0;274;289;0;0;0;0;4;106;102;1989835191949.4443;729469395235.2979;1391636451174.235;19823.816242064357;5243.03987208924;307.6296555703746;8776.279529901894;3718437.517482405;1602641.5083769618;110256.58400199751;1656656.2936298582;3.060003837372196;0.20068810139372056
9047;2019-02-13 23:47:37.857;739;181;129;129;118;46;203;19;27;17;457;432;26;49;256;242;270;183;207;205;201;12;540;354;368;133;359;253;541;-1.0;83.0;535.0;114.0;135.0;0;54;76;1;0;0;0;0;0;0;1;0;0;0;0;28020.22265625;9393.19140625;0.0;951.027221679688;459.0;86120;;;Calculated values ==>;1550098057.857;347.06000000000006;291.26000000000005;286.06;286.06;284.96000000000004;277.76000000000005;273.7412296467126;293.46000000000004;275.06;275.86;274.86;318.86;316.36;275.76000000000005;278.06;298.76000000000005;297.36;300.16;291.46000000000004;293.66;293.26000000000005;;319.06;274.36;241.05796691057077;261.54996906429363;273.7412296467126;293.86;5400000.0;3540000.0;3679999.9999999995;1330000.0;3590000.0;2530000.0;5410000.0;0.0;0.013833333333333333;0.08916666666666666;0.019;0.022500000000000003;0.022500000000000003;;9393.19140625;0.0;951.027221679688;28020.22265625;507774.81198436226;414492.11232454475;232291.21093529294;232291.21093529294;229011.0801686429;430542.39183029096;458749.9321009194;454605.02740641317;471359.25143505377;502361.8047836467;499747.38294605864;454481.7867093812;457291.72980010055;467167.9790832604;466072.45092096843;438012.4964852945;415193.89882489573;459025.7599915035;458473.52012050984;;192753.74022246967;470871.3547390081;201361.24711855498;232291.21093529294;273.70775668029785;4673048.6012384;1737758.5977828368;307914.65666369407;0.0;0;274;289;0;0;0;0;4;106;102;1990056032430.0198;729548609755.5043;1391789779279.6348;22580.90374233402;5120.692044788609;315.65726763551606;5089.101956667381;3718790.9549348517;1602727.888643307;110261.77901194835;1656771.8596591025;3.2004693831622446;0.24102318700906403
9048;2019-02-13 23:48:37.847;734;179;130;129;119;45;203;18;35;19;457;434;30;50;255;243;270;180;207;205;201;13;538;353;368;134;358;249;539;171.0;111.0;427.0;131.0;134.0;0;58;59;1;0;0;0;0;0;0;1;0;0;0;0;26908.724609375;8333.7724609375;0.0;951.32958984375;459.0;86121;;;Calculated values ==>;1550098117.847;346.56000000000006;291.06;286.16;286.06;285.06;277.66;273.6339639331285;293.46000000000004;274.96000000000004;276.66;275.06;318.86;316.56;276.16;278.16;298.66;297.46000000000004;300.16;291.16;293.66;293.26000000000005;;319.06;274.46000000000004;241.2770596917726;260.9983114674233;273.6339639331285;293.86;5380000.0;3529999.9999999995;3679999.9999999995;1340000.0;3579999.9999999995;2490000.0;5390000.0;0.0285;0.018500000000000003;0.07116666666666666;0.021833333333333333;0.022333333333333334;0.050833333333333335;;8333.7724609375;0.0;951.32958984375;26908.724609375;507335.43685233645;414588.01422556024;232646.3706113113;232341.96730421885;229350.37091279568;430607.02586249536;458749.9321009194;456248.0890348137;471421.5176682964;502746.9259082076;500350.8518742927;455640.8797640685;458056.21065356245;467180.64866735716;466345.2199131555;438453.17995345034;414939.32957150566;459025.7599915035;458473.52012050984;;192753.74022246967;470835.2695607642;201078.5097784503;214947.66830829743;273.5927596113083;4673506.266173663;1737906.2978603833;307930.5069949007;0.0;0;274;289;0;0;0;0;4;106;102;1990276795629.1775;729628696405.1987;1391940354179.0603;18159.56839041119;5889.689255247186;435.0062320659766;12379.230800454132;3719130.402284007;1602819.626528261;110268.03349850047;1656917.4048366167;3.9701765771197732;0.2326255234264386
9049;2019-02-13 23:49:37.858;731;178;131;130;121;45;203;16;43;20;454;435;36;56;253;244;270;180;207;205;201;13;537;351;368;134;356;246;539;122.0;109.0;489.0;130.0;135.0;0;62;40;1;0;0;0;0;0;0;1;0;0;0;0;25956.900390625;7328.58642578125;0.0;953.9028930664059;462.0;86122;;;Calculated values ==>;1550098177.858;346.26;290.96000000000004;286.26000000000005;286.16;285.26000000000005;277.66;273.4187578820637;293.46000000000004;274.76000000000005;277.46000000000004;275.16;318.56;316.66;276.76000000000005;278.76000000000005;298.46000000000004;297.56;300.16;291.16;293.66;293.26000000000005;;319.36;274.46000000000004;241.2770596917726;260.58029834229245;273.4187578820637;293.86;5370000.0;3510000.0;3679999.9999999995;1340000.0;3560000.0;2460000.0;5390000.0;0.02033333333333333;0.018166666666666668;0.08149999999999999;0.021666666666666667;0.022500000000000003;0.042833333333333334;;7328.58642578125;0.0;953.9028930664059;25956.900390625;507054.0785542332;414232.6788787524;232951.78917015585;232646.3706113113;229941.41148405217;430735.4089219946;458749.9321009194;457699.22325204633;471519.16422574193;502723.67518089147;500749.40915692813;456859.5647784591;459247.72197531996;467206.3499891093;466759.817364949;438672.20702647005;414939.32957150566;459025.7599915035;458473.52012050984;;194007.49548133422;470835.2695607642;200536.80992509847;217564.1336530469;273.3717019786603;4673946.893816738;1738036.8414467168;307946.3868430715;0.0;0;274;289;0;0;0;0;4;106;102;1990497636109.753;729709111145.4083;1392088881404.4475;20958.736686146247;5856.466625439425;431.14727376518636;10318.952053689662;3719456.447924572;1602917.529106371;110275.25276769129;1657106.5910386737;4.535508733293119;0.2901255194067864
9050;2019-02-13 23:50:37.878;730;178;132;131;122;46;203;19;50;20;452;435;43;67;253;245;270;180;207;205;201;13;536;352;368;134;358;245;538;154.0;81.0;8.0;125.0;135.0;0;64;18;1;0;0;0;0;0;0;1;0;0;0;0;24784.16796875;6178.3203125;0.0;974.244995117188;464.0;86123;;;Calculated values ==>;1550098237.878;346.16;290.96000000000004;286.36;286.26000000000005;285.36;277.76000000000005;273.5264737036516;293.46000000000004;275.06;278.16;275.16;318.36;316.66;277.46000000000004;279.86;298.46000000000004;297.66;300.16;291.16;293.66;293.26000000000005;;319.56;274.46000000000004;241.2770596917726;260.44013211722256;273.5264737036516;293.86;5360000.0;3520000.0000000005;3679999.9999999995;1340000.0;3579999.9999999995;2450000.0;5380000.0;0.025666666666666667;0.013500000000000002;0.0013333333333333333;0.020833333333333332;0.022500000000000003;0.04816666666666667;;6178.3203125;0.0;974.244995117188;24784.16796875;507020.4187596872;414636.6513242617;233284.6065552467;232977.85696038342;230261.84835359582;430671.36484660726;458749.9321009194;458693.4995836547;471519.16422574193;502612.4075221937;500847.29577200476;457859.8871463067;460701.855178759;466922.41498093086;466745.737608159;438890.37041074736;415333.8724746603;459025.7599915035;458473.52012050984;;194843.3435325042;470835.2695607642;200622.60911007976;215879.943556784;273.40974429880805;4674369.877000344;1738149.4365220189;307962.46009810094;0.0;0;274;289;0;0;0;0;4;106;102;1990718509709.6826;729789537945.3828;1392236230504.4006;344.0945206314332;5629.430426055926;318.0127221371756;11684.923937819462;3719634.0306924367;1603013.2768203728;110281.49784865514;1657290.0177937557;2.513288706011507;0.10864648146250945
9051;2019-02-13 23:51:37.879;730;177;133;132;123;47;203;20;55;21;452;435;50;82;253;245;270;180;207;205;201;14;541;351;368;134;356;249;543;249.0;111.0;395.0;135.0;134.0;0;67;10;1;0;0;0;0;0;0;1;0;0;0;0;24529.814453125;5758.22412109375;0.0;1002.6610717773401;466.0;86124;;;Calculated values ==>;1550098297.879;346.16;290.86;286.46000000000004;286.36;285.46000000000004;277.86;273.4187578820637;293.46000000000004;275.16;278.66;275.26000000000005;318.36;316.66;278.16;281.36;298.46000000000004;297.66;300.16;291.16;293.66;293.26000000000005;;319.76000000000005;274.56;241.2770596917726;260.9983114674233;273.4187578820637;293.86;5410000.0;3510000.0;3679999.9999999995;1340000.0;3560000.0;2490000.0;5430000.0;0.0415;0.018500000000000003;0.06583333333333334;0.022500000000000003;0.022333333333333334;0.06383333333333334;;5758.22412109375;0.0;1002.6610717773401;24529.814453125;506569.01271005336;248325.42440860948;233459.82925209776;233153.53134624576;230441.19086123654;430735.4089219946;458749.9321009194;458654.6089131666;471616.79343737353;502226.77677861444;500455.21290101734;458056.21065356245;461851.59347726626;467206.3499891093;466888.18498842104;437790.82052762434;413309.738295465;459025.7599915035;458473.52012050984;;195679.20071851107;470933.0218839325;200538.29444948756;212056.5337799047;273.372284415002;4674780.833702527;1738248.9093833654;307978.93458987545;0.0;0;274;289;0;0;0;0;4;106;102;1990939313389.4158;729869939285.2856;1392384432974.2217;16992.657368858872;6083.881367275012;452.90002129494763;15729.617628075295;3719778.5060325568;1603110.8893787148;110287.92222858053;1657518.476114104;5.80679234531304;0.30251551795007636
9052;2019-02-13 23:52:37.859;731;179;134;133;124;48;203;18;59;21;456;439;56;93;252;246;270;184;207;205;201;15;556;350;368;134;356;254;557;237.0;83.0;755.0;147.0;134.0;0;70;20;1;0;0;0;0;0;0;1;0;0;0;0;25224.498046875;6458.416015625;0.0;1042.83898925781;468.0;86125;;;Calculated values ==>;1550098357.859;346.26;291.06;286.56;286.46000000000004;285.56;277.96000000000004;273.3108153835814;293.46000000000004;274.96000000000004;279.06;275.26000000000005;318.76000000000005;317.06;278.76000000000005;282.46000000000004;298.36;297.76000000000005;300.16;291.56;293.66;293.26000000000005;;319.96000000000004;274.66;241.2770596917726;261.6868853414304;273.3108153835814;293.86;5560000.0;3500000.0;3679999.9999999995;1340000.0;3560000.0;2540000.0;5570000.0;0.0395;0.013833333333333333;0.12583333333333332;0.0245;0.022333333333333334;0.06183333333333334;;6458.416015625;0.0;1042.83898925781;25224.498046875;505331.45772303815;248413.27391138716;233401.81410013582;233098.56011313005;230411.33304687767;430799.1582183253;458749.9321009194;458338.9730458517;471616.79343737353;502160.84600496036;500382.3030810391;457977.089092597;462388.8645187565;467077.56566689035;467158.39877215767;434351.24109016213;250318.87170249692;459025.7599915035;458473.52012050984;;196515.0671798046;471030.75637644227;200317.17717533602;212266.88431259524;273.28111675880405;4675195.314767068;1738350.6807827589;307995.9747417782;0.0;0;274;289;0;0;0;0;4;106;102;1991160039789.4858;729950312485.3112;1392535282674.2695;32467.742647039886;6632.482690427102;2545.781109862702;15223.776980789387;3720190.5386428204;1603216.8237559958;110312.90290834499;1657776.3350876083;7.581369169705694;0.4429769021246927
9053;2019-02-13 23:53:37.869;734;186;136;135;126;50;203;21;62;21;466;446;59;96;253;246;270;192;207;205;201;15;560;355;368;134;360;257;561;-1.0;111.0;697.0;140.0;134.0;0;72;25;1;0;0;0;0;0;0;1;0;0;0;0;25527.853515625;6798.8759765625;0.0;1060.61547851562;470.0;86126;;;Calculated values ==>;1550098417.869;346.56000000000006;291.76000000000005;286.76000000000005;286.66;285.76000000000005;278.16;273.8482719121499;293.46000000000004;275.26000000000005;279.36;275.26000000000005;319.76000000000005;317.76000000000005;279.06;282.76000000000005;298.46000000000004;297.76000000000005;300.16;292.36;293.66;293.26000000000005;;320.16;274.66;241.2770596917726;262.0952818180154;273.8482719121499;293.86;5600000.0;3550000.0;3679999.9999999995;1340000.0;3600000.0;2570000.0;5610000.0;0.0;0.018500000000000003;0.11616666666666667;0.02333333333333333;0.022333333333333334;0.022333333333333334;;6798.8759765625;0.0;1060.61547851562;25527.853515625;505344.34799478686;250891.26112239627;233907.26185526655;233603.16916686718;230908.88485754;430477.46260093397;458749.9321009194;458222.31918054936;471616.79343737353;502917.3067294904;500822.10642557463;457858.72095545434;462290.4767782906;466637.4274074692;466446.0373839678;433394.7668246896;410114.21957848844;459025.7599915035;458473.52012050984;;197350.94305643384;471030.75637644227;201611.72523474385;233907.26185526655;273.81003660442354;4675618.321519399;1738461.1766289151;308013.5064504714;0.0;0;274;289;0;0;0;0;4;106;102;1991380876589.4507;730030725885.2983;1392688608224.245;29809.59733003774;6286.444059972962;430.69012405472114;5015.3131012571;3720709.6029721857;1603324.4994218526;110337.71096927818;1657945.0222814458;5.285589386127734;0.4123591631929907
9054;2019-02-13 23:54:37.860;738;192;135;135;129;52;203;23;65;22;476;454;62;98;255;244;270;194;207;205;201;17;555;359;368;134;364;257;556;-3.0;113.0;639.0;174.0;134.0;0;75;28;1;0;0;0;0;0;0;1;0;0;0;0;25678.865234375;6818.849609375;0.0;1075.68823242188;470.0;86127;;;Calculated values ==>;1550098477.86;346.96000000000004;292.36;286.66;286.66;286.06;278.36;274.27422755570615;293.46000000000004;275.46000000000004;279.66;275.36;320.76000000000005;318.56;279.36;282.96000000000004;298.66;297.56;300.16;292.56;293.66;293.26000000000005;;320.16;274.86;241.2770596917726;262.0952818180154;274.27422755570615;293.86;5550000.0;3590000.0;3679999.9999999995;1340000.0;3640000.0;2570000.0;5560000.0;0.0;0.01883333333333333;0.1065;0.029;0.022333333333333334;0.022333333333333334;;6818.849609375;0.0;1075.68823242188;25678.865234375;506301.0743142132;412333.65201211494;233731.9613397987;233731.9613397987;231919.3801787696;430214.79039162316;458749.9321009194;458585.12406732683;471714.4053827849;503962.37310184754;501661.0195194962;458222.31918054936;462526.96047892;466325.4276100551;465610.7510579218;434587.62799413956;413092.82235656865;459025.7599915035;458473.52012050984;;197350.94305643384;471226.17219587084;202653.58844786408;233731.9613397987;274.2336891964741;4676044.980166803;1738574.6406531886;308031.3063109976;0.0;0;274;289;0;0;0;0;4;106;102;1991601643469.219;730111113825.214;1392842785094.0833;27256.70854347278;7788.604928692195;404.81883950758544;5019.228146102549;3721185.0841877502;1603441.773902824;110344.67249958102;1658028.630915243;5.12624820714823;0.4183569541261297
