;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9055;2019-02-13 23:55:37.860;742;190;134;134;131;55;203;24;67;24;485;463;63;102;256;243;270;191;207;205;201;18;553;361;368;134;366;259;554;-1.0;107.0;655.0;142.0;134.0;0;78;35;1;0;0;0;0;0;0;1;0;0;0;0;26021.20703125;7222.85595703125;0.0;1100.63220214844;469.0;86128;;;Calculated values ==>;1550098537.86;347.36;292.16;286.56;286.56;286.26000000000005;278.66;274.4858918419099;293.46000000000004;275.56;279.86;275.56;321.66;319.46000000000004;279.46000000000004;283.36;298.76000000000005;297.46000000000004;300.16;292.26000000000005;293.66;293.26000000000005;;320.06;274.96000000000004;241.2770596917726;262.3656120759269;274.4858918419099;293.86;5530000.0;3610000.0;3679999.9999999995;1340000.0;3660000.0;2590000.0;5540000.0;0.0;0.017833333333333333;0.10916666666666666;0.023666666666666666;0.022333333333333334;0.022333333333333334;;7222.85595703125;0.0;1100.63220214844;26021.20703125;506981.82220182824;412420.9545810112;233478.8815645451;233478.8815645451;232569.5130961513;430081.6785162784;458749.9321009194;458508.91921568644;471909.57779161324;504712.99189742544;502410.8445586072;458023.4894985337;462699.3621607863;466169.14798624744;465189.78860520123;435057.2187066115;412801.4708678641;459025.7599915035;458473.52012050984;;196933.003932529;471323.8536851003;203176.2046690702;233478.8815645451;274.4455173038598;4676475.81410235;1738691.6548662418;308049.442314619;0.0;0;274;289;0;0;0;0;4;106;102;1991822443469.219;730191513825.214;1392997585094.0833;27873.821338005604;6346.161026712712;396.89416979099525;5024.880261083213;3721644.505270096;1603559.5636191189;110351.35344132518;1658112.3318186363;4.762637494939305;0.3729346649336988
9056;2019-02-13 23:56:37.881;744;190;133;133;130;57;203;26;69;26;494;471;63;105;258;242;270;193;207;205;201;20;560;361;368;134;366;260;561;-1.0;111.0;535.0;168.0;134.0;0;79;43;1;0;0;0;0;0;0;1;0;0;0;0;26315.767578125;7760.98193359375;0.0;1108.35046386719;469.0;86129;;;Calculated values ==>;1550098597.881;347.56000000000006;292.16;286.46000000000004;286.46000000000004;286.16;278.86;274.4858918419099;293.46000000000004;275.76000000000005;280.06;275.76000000000005;322.56;320.26000000000005;279.46000000000004;283.66;298.96000000000004;297.36;300.16;292.46000000000004;293.66;293.26000000000005;;320.06;275.16;241.2770596917726;262.5002047102346;274.4858918419099;293.86;5600000.0;3610000.0;3679999.9999999995;1340000.0;3660000.0;2600000.0;5610000.0;0.0;0.018500000000000003;0.08916666666666666;0.028;0.022333333333333334;0.022333333333333334;;7760.98193359375;0.0;1108.35046386719;26315.767578125;506602.1012220732;252477.74442165508;232997.92343771178;232997.92343771178;232097.1778914594;430081.6785162784;458749.9321009194;458592.2718018564;472104.6820821746;505558.9340939131;503153.23220036336;457862.98765851825;462904.50733274786;466430.68673233996;465058.7251422519;433394.7668246896;410528.1239549413;459025.7599915035;458473.52012050984;;196933.003932529;471519.16422574193;203140.63742946053;232997.92343771178;274.43175043030766;4676912.108208004;1738816.5638851633;308067.85694641364;0.0;0;274;289;0;0;0;0;4;106;102;1992043320749.7595;730271941965.4108;1393153339589.4644;22777.77073153863;7514.59875029588;423.03289309034346;5035.621659249156;3722066.7496055188;1603675.1103780926;110358.18855831985;1658196.1986779748;4.0308585169734545;0.3288045395349454
9057;2019-02-13 23:57:37.841;746;194;131;131;127;57;203;25;71;27;503;479;63;104;258;242;270;196;207;205;201;21;559;361;368;134;366;262;560;-1.0;83.0;458.0;178.0;134.0;0;82;52;1;0;0;0;0;0;0;1;0;0;0;0;26909.830078125;8233.482421875;0.0;1124.69470214844;470.0;86130;;;Calculated values ==>;1550098657.841;347.76;292.56;286.26000000000005;286.26000000000005;285.86;278.86;274.4858918419099;293.46000000000004;275.66;280.26000000000005;275.86;323.46000000000004;321.06;279.46000000000004;283.56;298.96000000000004;297.36;300.16;292.76000000000005;293.66;293.26000000000005;;320.16;275.26000000000005;241.2770596917726;262.7682575881327;274.4858918419099;293.86;5590000.0;3610000.0;3679999.9999999995;1340000.0;3660000.0;2620000.0;5600000.0;0.0;0.013833333333333333;0.07633333333333334;0.029666666666666668;0.022333333333333334;0.022333333333333334;;8233.482421875;0.0;1124.69470214844;26909.830078125;506942.9072942345;411379.88356091734;232421.0110923772;232421.0110923772;231228.1253470111;430081.6785162784;458749.9321009194;458516.9691769036;472202.2088784924;506312.1968902155;503800.8348653791;457540.8190454173;462485.4734790159;466430.68673233996;465058.7251422519;433635.55234812654;412165.42865559825;459025.7599915035;458473.52012050984;;197350.94305643384;471616.79343737353;203116.71935175927;232421.0110923772;274.42249073607303;4677355.359157657;1738949.762230075;308086.45325033576;0.0;0;274;289;0;0;0;0;4;106;102;1992263973549.9;730352288365.4619;1393309835189.564;19495.55240331935;7965.502197873225;297.00337774664126;5048.50603496163;3722418.792446738;1603804.0252188486;110364.18486037913;1658280.1770525484;3.505657520595854;0.2931927075064929
9058;2019-02-13 23:58:37.872;748;193;130;130;124;56;203;25;73;27;512;488;62;102;258;242;270;194;207;205;201;21;555;361;368;134;366;263;556;-3.0;86.0;456.0;155.0;134.0;0;83;64;1;0;0;0;0;0;0;1;0;0;0;0;27428.662109375;8827.603515625;0.0;1135.53295898438;470.0;86131;;;Calculated values ==>;1550098717.872;347.96000000000004;292.46000000000004;286.16;286.16;285.56;278.76000000000005;274.4858918419099;293.46000000000004;275.66;280.46000000000004;275.86;324.36;321.96000000000004;279.36;283.36;298.96000000000004;297.36;300.16;292.56;293.66;293.26000000000005;;320.16;275.26000000000005;241.2770596917726;262.9017227912062;274.4858918419099;293.86;5550000.0;3610000.0;3679999.9999999995;1340000.0;3660000.0;2630000.0;5560000.0;0.0;0.014333333333333333;0.076;0.025833333333333333;0.022333333333333334;0.022333333333333334;;8827.603515625;0.0;1135.53295898438;27428.662109375;507551.5502438919;412715.6717894541;232219.0938687368;232219.0938687368;230434.3282299751;430081.6785162784;458749.9321009194;458601.24912392086;472202.2088784924;507159.39807416394;504649.3145755396;457256.42423688935;462096.16889190953;466430.68673233996;465058.7251422519;434587.62799413956;413092.82235656865;459025.7599915035;458473.52012050984;;197350.94305643384;471616.79343737353;203132.05239265447;232219.0938687368;274.4284269693684;4677808.41388252;1739092.0114034347;308105.29821234924;0.0;0;274;289;0;0;0;0;4;106;102;1992484887629.5278;730432729905.3264;1393467416564.2986;19415.658951576246;6935.855810321909;308.0922141385164;5053.015519622932;3722743.220075198;1603928.2673606658;110369.22992890903;1658364.399891357;3.1829958945637093;0.2572005009436093
9059;2019-02-13 23:59:37.862;748;191;129;129;122;54;203;25;73;28;521;496;61;98;258;243;270;192;207;205;201;22;554;359;368;134;364;262;554;-3.0;85.0;483.0;167.0;134.0;0;84;70;1;0;0;0;0;0;0;1;0;0;0;0;27750.736328125;9143.400390625;0.0;1139.48840332031;469.0;86132;;;Calculated values ==>;1550098777.862;347.96000000000004;292.26000000000005;286.06;286.06;285.36;278.56;274.27422755570615;293.46000000000004;275.66;280.46000000000004;275.96000000000004;325.26000000000005;322.76000000000005;279.26000000000005;282.96000000000004;298.96000000000004;297.46000000000004;300.16;292.36;293.66;293.26000000000005;;320.06;275.36;241.2770596917726;262.7682575881327;274.27422755570615;293.86;5540000.0;3590000.0;3679999.9999999995;1340000.0;3640000.0;2620000.0;5540000.0;0.0;0.014166666666666666;0.0805;0.02783333333333333;0.022333333333333334;0.022333333333333334;;9143.400390625;0.0;1139.48840332031;27750.736328125;507640.93868563033;412801.4708678641;231968.07999308215;231968.07999308215;229891.58303824594;430214.79039162316;458749.9321009194;458760.1013832176;472299.7188790419;508189.8719742005;505580.66501995025;457295.856861425;461770.4804639862;466716.40587100666;465480.30547409743;434822.9494842529;413177.15693683183;459025.7599915035;458473.52012050984;;196933.003932529;471714.4053827849;202607.7006150316;231968.07999308215;274.2158780785652;4678268.165564852;1739241.7448096164;308124.2535639529;0.0;0;274;289;0;0;0;0;4;106;102;1992705650829.563;730513116505.3392;1393624890314.3237;20620.268261838977;7490.1366160358;306.64872775513174;5058.621496179218;3723076.797196575;1604048.4639281374;110374.35191628542;1658448.6494892284;3.2554738043573916;0.26724156797438536
9060;2019-02-14 00:00:37.882;748;188;130;129;121;51;203;26;73;28;529;503;60;95;257;243;270;189;207;205;201;23;546;358;368;134;363;260;546;-1.0;105.0;518.0;137.0;134.0;0;85;71;1;0;0;0;0;0;0;1;0;0;0;0;27877.955078125;9174.7275390625;0.0;1136.48999023438;469.0;86133;;;Calculated values ==>;1550098837.882;347.96000000000004;291.96000000000004;286.16;286.06;285.26000000000005;278.26000000000005;274.1680685717883;293.46000000000004;275.76000000000005;280.46000000000004;275.96000000000004;326.06;323.46000000000004;279.16;282.66;298.86;297.46000000000004;300.16;292.06;293.66;293.26000000000005;;320.06;275.46000000000004;241.2770596917726;262.5002047102346;274.1680685717883;293.86;5460000.0;3579999.9999999995;3679999.9999999995;1340000.0;3629999.9999999995;2600000.0;5460000.0;0.0;0.0175;0.08633333333333333;0.022833333333333334;0.022333333333333334;0.022333333333333334;;9174.7275390625;0.0;1136.48999023438;27877.955078125;508353.9692725193;414969.6757126242;232467.9797624863;232165.5554658877;229779.6748344655;430280.9020939914;458749.9321009194;459076.68949236337;472299.7188790419;509204.239881126;506498.0198248036;457497.12217809167;461716.9984112727;466728.8912336129;465625.14543771395;436668.6907976116;415318.3965160642;459025.7599915035;458473.52012050984;;196933.003932529;471812.00014122744;202394.41150407903;232467.9797624863;274.1284389476895;4678731.892517232;1739394.4467593373;308143.22637272207;0.0;0;274;289;0;0;0;0;4;106;102;1992926524429.4927;730593543305.3137;1393781542514.274;22160.23666632188;6151.701607214888;373.63014992707997;5047.457067995859;3723433.420238932;1604162.1838072902;110380.02279659452;1658532.8948830103;3.2714881046409228;0.2557822725131637
9061;2019-02-14 00:01:37.883;747;184;130;129;121;49;203;26;72;29;533;509;59;93;256;244;270;185;207;205;201;25;544;356;368;133;361;256;545;-1.0;86.0;268.0;94.0;134.0;0;85;67;1;0;0;0;0;0;0;1;0;0;0;0;27384.33984375;8901.3720703125;0.0;1113.27856445312;469.0;86134;;;Calculated values ==>;1550098897.883;347.86;291.56;286.16;286.06;285.26000000000005;278.06;273.955091788801;293.46000000000004;275.76000000000005;280.36;276.06;326.46000000000004;324.06;279.06;282.46000000000004;298.76000000000005;297.56;300.16;291.66;293.66;293.26000000000005;;320.06;275.66;241.05796691057077;261.9595390733887;273.955091788801;293.86;5440000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2560000.0;5450000.0;0.0;0.014333333333333333;0.04466666666666667;0.015666666666666666;0.022333333333333334;0.022333333333333334;;8901.3720703125;0.0;1113.27856445312;27384.33984375;508407.941089439;413945.88199973485;232493.24967059927;232190.54689947073;229802.5997692802;430412.23801567365;458749.9321009194;459585.5695105795;472528.46462518856;509980.28587024973;507492.0546871142;458019.1887586412;462086.74158302974;466883.92173941486;466043.6885466112;437120.33458496624;414305.8763482112;459025.7599915035;458473.52012050984;;196933.003932529;472138.9942397944;201871.12561797592;232493.24967059927;273.91569628627184;4679192.419316344;1739545.083433136;308161.97475645633;0.0;0;274;289;0;0;0;0;4;106;102;1993147328109.2258;730673644640.2169;1393936345094.087;11511.245160536295;4234.19660840849;327.00723472682233;5046.89270671467;3723714.0205970784;1604248.7344014684;110385.86153877033;1658617.0158663576;2.108844579866919;0.15017065631922533
9062;2019-02-14 00:02:37.873;746;182;130;129;120;47;203;24;71;29;536;512;59;96;255;245;270;184;207;205;201;24;542;354;368;133;359;253;543;-2.0;86.0;255.0;75.0;134.0;0;85;57;1;0;0;0;0;0;0;1;0;0;0;0;27188.96875;8283.9228515625;0.0;1101.37548828125;468.0;86135;;;Calculated values ==>;1550098957.873;347.76;291.36;286.16;286.06;285.16;277.86;273.7412296467126;293.46000000000004;275.56;280.26000000000005;276.06;326.76000000000005;324.36;279.06;282.76000000000005;298.66;297.66;300.16;291.56;293.66;293.26000000000005;;319.96000000000004;275.56;241.05796691057077;261.54996906429363;273.7412296467126;293.86;5420000.0;3540000.0;3679999.9999999995;1330000.0;3590000.0;2530000.0;5430000.0;0.0;0.014333333333333333;0.042499999999999996;0.0125;0.022333333333333334;0.022333333333333334;;8283.9228515625;0.0;1101.37548828125;27188.96875;508462.0350662103;414039.5949891296;232544.0024099547;232240.73849677003;229553.6530726912;430542.39183029096;458749.9321009194;459934.9768010966;472528.46462518856;510559.72922327515;508078.4609621373;458498.2948140416;462891.82207913673;467038.77096222027;466460.0446877315;437568.2417473388;414752.42406787584;459025.7599915035;458473.52012050984;;196515.0671798046;472041.5853210863;201336.29415398504;232544.0024099547;273.69800720061346;4679647.121091769;1739688.2703557094;308180.4271309903;0.0;0;274;289;0;0;0;0;4;106;102;1993368091309.261;730753431340.2296;1394089019644.111;10990.44401250224;3383.8161395887655;327.02672007230234;5045.759228869065;3723901.503421204;1604312.207260472;110391.31091334736;1658701.1072815955;2.104040317738171;0.14062698905399396
9063;2019-02-14 00:03:37.914;746;180;131;130;121;48;203;24;71;29;537;514;61;99;254;246;270;182;207;205;201;24;542;353;368;133;359;255;543;-2.0;86.0;193.0;79.0;134.0;0;84;55;1;0;0;0;0;0;0;1;0;0;0;0;27018.841796875;8155.9326171875;0.0;1101.53283691406;470.0;86136;;;Calculated values ==>;1550099017.914;347.76;291.16;286.26000000000005;286.16;285.26000000000005;277.96000000000004;273.6339639331285;293.46000000000004;275.56;280.26000000000005;276.06;326.86;324.56;279.26000000000005;283.06;298.56;297.76000000000005;300.16;291.36;293.66;293.26000000000005;;320.16;275.56;241.05796691057077;261.82340779136865;273.6339639331285;293.86;5420000.0;3529999.9999999995;3679999.9999999995;1330000.0;3590000.0;2550000.0;5430000.0;0.0;0.014333333333333333;0.03216666666666666;0.013166666666666667;0.022333333333333334;0.022333333333333334;;8155.9326171875;0.0;1101.53283691406;27018.841796875;508462.0350662103;413309.738295465;232848.2612841062;232544.0024099547;229848.6287372424;430607.02586249536;458749.9321009194;459622.40877405176;472528.46462518856;510483.88926020253;508102.6325563542;458420.64675073535;462944.955775936;466909.46258657274;466731.7774718429;437568.2417473388;414039.5949891296;459025.7599915035;458473.52012050984;;197350.94305643384;472041.5853210863;201042.4477200556;232848.2612841062;273.57864845380027;4680099.161530654;1739825.3627674177;308198.79724474513;0.0;0;274;289;0;0;0;0;4;106;102;1993589042189.7312;730833285870.3995;1394241523784.4358;8317.655413903542;3568.1553117469034;337.2439368676654;5038.964114013014;3724062.514199;1604370.1799436384;110396.85028481933;1658785.204069862;1.8646592700902935;0.12407891090763207
9064;2019-02-14 00:04:37.884;747;181;132;131;123;48;203;23;70;28;539;517;63;102;254;247;270;184;207;205;201;23;547;353;368;133;358;254;548;168.0;110.0;477.0;155.0;134.0;0;84;53;1;0;0;0;0;0;0;1;0;0;0;0;26840.826171875;8094.72412109375;0.0;1102.11193847656;470.0;86137;;;Calculated values ==>;1550099077.884;347.86;291.26000000000005;286.36;286.26000000000005;285.46000000000004;277.96000000000004;273.6339639331285;293.46000000000004;275.46000000000004;280.16;275.96000000000004;327.06;324.86;279.46000000000004;283.36;298.56;297.86;300.16;291.56;293.66;293.26000000000005;;320.16;275.46000000000004;241.05796691057077;261.6868853414304;273.6339639331285;293.86;5470000.0;3529999.9999999995;3679999.9999999995;1330000.0;3579999.9999999995;2540000.0;5480000.0;0.028;0.018333333333333333;0.07949999999999999;0.025833333333333333;0.022333333333333334;0.050333333333333334;;8094.72412109375;0.0;1102.11193847656;26840.826171875;508141.03021836374;249613.81447620134;233024.3210620819;232720.49295472782;230324.10800259875;430607.02586249536;458749.9321009194;459659.3354583398;472431.1216696904;510780.03929092316;508504.8534031795;458820.28058645286;463446.235027415;467051.5817240092;466860.4312889494;436441.4404847656;412695.35991861223;459025.7599915035;458473.52012050984;;197350.94305643384;471944.1597200548;201089.50864019635;215259.25984725816;273.59706284730504;4680547.767681991;1739960.7171958983;308217.1517693623;0.0;0;274;289;0;0;0;0;4;106;102;1993809731789.8364;730913045970.4376;1394394147434.5085;20556.3012320424;6997.078486229678;435.34481037947893;12241.784433753668;3724303.010196345;1604458.179536856;110403.28530526301;1658929.1383047097;4.374385788962824;0.2753578414870129
9065;2019-02-14 00:05:37.865;749;184;132;131;125;49;203;24;69;28;541;519;64;106;253;247;269;186;207;205;201;23;546;355;368;133;360;252;547;140.0;86.0;46.0;212.0;134.0;0;83;46;1;0;0;0;0;0;0;1;0;0;0;0;26447.873046875;7691.333984375;0.0;1083.41442871094;471.0;86138;;;Calculated values ==>;1550099137.865;348.06000000000006;291.56;286.36;286.26000000000005;285.66;278.06;273.8482719121499;293.46000000000004;275.56;280.06;275.96000000000004;327.26000000000005;325.06;279.56;283.76000000000005;298.46000000000004;297.86;300.06;291.76000000000005;293.66;293.26000000000005;;320.26000000000005;275.46000000000004;241.05796691057077;261.41265627149306;273.8482719121499;293.86;5460000.0;3550000.0;3679999.9999999995;1330000.0;3600000.0;2520000.0;5470000.0;0.02333333333333333;0.014333333333333333;0.007666666666666667;0.035333333333333335;0.022333333333333334;0.04566666666666666;;7691.333984375;0.0;1083.41442871094;26447.873046875;508477.8327915731;413117.91072696255;233050.0164253445;232745.90285546856;230941.49742779337;430477.46260093397;458749.9321009194;459852.6220200224;472431.1216696904;511164.8577216961;508893.84824801504;459255.95438704145;464209.0901317594;466637.4274074692;466575.1774593809;436453.45581861987;413854.0851824992;459025.7599915035;458473.52012050984;;197768.88456892778;471944.1597200548;201450.36139296612;216904.20728471325;273.7470419818812;4680991.699552129;1740092.2260223401;308235.3587217114;0.0;0;274;289;0;0;0;0;4;106;102;1994030461869.64;730992820700.3666;1394545899364.3735;1981.083998140765;9557.447540890467;323.924312451063;11031.665286168043;3724490.7622661074;1604596.0902347378;110409.61054432078;1659123.022302822;2.6090914587941834;0.18014916244059503
9066;2019-02-14 00:06:37.845;752;184;132;132;126;51;203;25;64;28;543;521;62;111;254;247;269;186;207;205;201;23;547;356;368;133;361;250;548;92.0;86.0;456.0;204.0;134.0;0;82;37;1;0;0;0;0;0;0;1;0;0;0;0;26046.677734375;7259.46630859375;0.0;1062.21350097656;472.0;86139;;;Calculated values ==>;1550099197.845;348.36;291.56;286.36;286.36;285.76000000000005;278.26000000000005;273.955091788801;293.46000000000004;275.66;279.56;275.96000000000004;327.46000000000004;325.26000000000005;279.36;284.26000000000005;298.56;297.86;300.06;291.76000000000005;293.66;293.26000000000005;;320.36;275.46000000000004;241.05796691057077;261.13683023647616;273.955091788801;293.86;5470000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2500000.0;5480000.0;0.015333333333333334;0.014333333333333333;0.076;0.034;0.022333333333333334;0.03766666666666667;;7259.46630859375;0.0;1062.21350097656;26046.677734375;508760.60853771534;412695.35991861223;233024.3210620819;233024.3210620819;231215.83839973132;430412.23801567365;458749.9321009194;459570.05375053745;472431.1216696904;511548.71772928786;509281.8383437979;459331.87845589657;465081.72857459943;466624.4334453391;466432.15063586115;436225.2126469732;413442.3132566535;459025.7599915035;458473.52012050984;;198186.82848740023;471944.1597200548;201840.15743201895;220329.88277019787;273.90362778518306;4681429.008323915;1740216.7744948203;308253.23299438687;0.0;0;274;289;0;0;0;0;4;106;102;1994251188269.71;731072594100.392;1394696449164.4214;19587.472120207407;9183.53607779322;326.5548912612492;8970.077006861751;3724670.4403211614;1604752.2130399887;110415.02939746676;1659289.647928255;4.574513916330223;0.3471098377631944
9067;2019-02-14 00:07:37.875;755;184;132;132;127;52;203;26;56;29;544;522;57;116;255;247;269;186;207;204;201;24;547;357;368;133;362;253;548;-2.0;109.0;556.0;175.0;134.0;0;82;33;1;0;0;0;0;0;0;1;0;0;0;0;25800.642578125;7051.54541015625;0.0;1074.4453125;473.0;86140;;;Calculated values ==>;1550099257.875;348.66;291.56;286.36;286.36;285.86;278.36;274.0616903277293;293.46000000000004;275.76000000000005;278.76000000000005;276.06;327.56;325.36;278.86;284.76000000000005;298.66;297.86;300.06;291.76000000000005;293.56;293.26000000000005;;320.46000000000004;275.56;241.05796691057077;261.54996906429363;274.0616903277293;293.86;5470000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2530000.0;5480000.0;0.0;0.018166666666666668;0.09266666666666666;0.029166666666666667;0.022333333333333334;0.022333333333333334;;7051.54541015625;0.0;1074.4453125;25800.642578125;509131.78539382346;412695.35991861223;233024.3210620819;233024.3210620819;231514.88779765682;430346.717906069;458749.9321009194;458137.239072846;472528.46462518856;511385.2151699021;509113.2242821978;458257.6768054468;465225.1848456584;466611.5614006405;466288.85533692164;436225.2126469732;413442.3132566535;458887.9186232276;458473.52012050984;;198604.77482894104;472041.5853210863;202117.92494928365;233024.3210620819;274.01634566535114;4681861.285356815;1740336.0925549685;308271.04738723574;0.0;0;274;289;0;0;0;0;4;106;102;1994472098669.6047;731152434000.3539;1394847424614.3494;23724.456442116778;7872.773427510911;413.88933892414144;5035.032112304891;3725031.5535253775;1604894.4200204213;110421.20285123299;1659406.4155254804;4.558970417916863;0.3752115338094924
9068;2019-02-14 00:08:37.866;758;185;131;131;128;53;203;27;52;29;546;524;52;118;255;248;269;187;207;204;201;25;551;357;368;133;362;257;552;-1.0;87.0;653.0;184.0;134.0;0;83;42;1;0;0;0;0;0;0;1;0;0;0;0;26297.380859375;7589.38037109375;0.0;1102.11596679688;475.0;86141;;;Calculated values ==>;1550099317.866;348.96000000000004;291.66;286.26000000000005;286.26000000000005;285.96000000000004;278.46000000000004;274.0616903277293;293.46000000000004;275.86;278.36;276.06;327.76000000000005;325.56;278.36;284.96000000000004;298.66;297.96000000000004;300.06;291.86;293.56;293.26000000000005;;320.66;275.66;241.05796691057077;262.0952818180154;274.0616903277293;293.86;5510000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2570000.0;5520000.0;0.0;0.0145;0.10883333333333334;0.03066666666666667;0.022333333333333334;0.022333333333333334;;7589.38037109375;0.0;1102.11596679688;26297.380859375;509150.22751067166;411342.59817574464;232619.5604419751;232619.5604419751;231717.19955470308;430346.717906069;458749.9321009194;457007.1687273485;472528.46462518856;511235.97044571093;508957.3229779406;457007.1687273485;464876.09208000125;466611.5614006405;466418.3847020313;435302.32504623453;412126.3827081116;458887.9186232276;458473.52012050984;;199440.67485045042;472138.9942397944;202148.86458182466;232619.5604419751;274.02838547618313;4682295.370429142;1740458.081968527;308289.1826771759;0.0;0;274;289;0;0;0;0;4;106;102;1994692865549.373;731232222030.2701;1395000401664.189;27737.078767837847;8279.697309511072;336.0511639027825;5044.071766153943;3725460.335324758;1605029.0037525;110427.45141799102;1659490.3954588328;4.762919685869925;0.39373692088979395
9069;2019-02-14 00:09:37.856;760;188;131;131;128;55;203;27;53;30;551;528;51;115;255;248;269;191;207;205;200;26;558;357;368;133;362;258;559;-1.0;111.0;600.0;203.0;134.0;0;85;48;1;0;0;0;0;0;0;1;0;0;0;0;26756.568359375;7975.76416015625;0.0;1108.95776367188;478.0;86142;;;Calculated values ==>;1550099377.856;349.16;291.96000000000004;286.26000000000005;286.26000000000005;285.96000000000004;278.66;274.0616903277293;293.46000000000004;275.86;278.46000000000004;276.16;328.26000000000005;325.96000000000004;278.26000000000005;284.66;298.66;297.96000000000004;300.06;292.26000000000005;293.66;293.16;;320.96000000000004;275.76000000000005;241.05796691057077;262.23063862743834;274.0616903277293;293.86;5580000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2580000.0;5590000.0;0.0;0.018500000000000003;0.1;0.03383333333333333;0.022333333333333334;0.022333333333333334;;7975.76416015625;0.0;1108.95776367188;26756.568359375;508780.6423225832;251786.45387986567;232445.59270163625;232445.59270163625;231548.80143300048;430346.717906069;458749.9321009194;456966.5238690893;472625.7912797831;511664.3532438277;509281.57439425687;456721.99942441564;464378.84008887666;466611.5614006405;466418.3847020313;433647.1856436261;410616.18902811914;459025.7599915035;458335.0929063802;;200694.54348549087;472236.3865531139;202136.04063142012;232445.59270163625;274.0233954720935;4682737.412986661;1740587.7698880518;308307.60522066365;0.0;0;274;289;0;0;0;0;4;106;102;1994913628749.4082;731312008730.2828;1395154875914.2136;25483.04832376692;9138.395037017304;426.0734373868785;5044.865504572615;3725903.762467082;1605174.1303302825;110433.80139782972;1659574.4559236893;4.413165602525073;0.3739649133131501
9070;2019-02-14 00:10:37.867;763;191;131;131;127;55;203;27;57;30;556;533;53;112;255;248;269;194;207;204;201;26;555;361;368;133;366;257;557;-2.0;83.0;641.0;268.0;134.0;0;85;48;1;0;0;0;0;0;0;1;0;0;0;0;26690.6328125;7919.6533203125;0.0;1104.3076171875;479.0;86143;;;Calculated values ==>;1550099437.867;349.46000000000004;292.26000000000005;286.26000000000005;286.26000000000005;285.86;278.66;274.4858918419099;293.46000000000004;275.86;278.86;276.16;328.76000000000005;326.46000000000004;278.46000000000004;284.36;298.66;297.96000000000004;300.06;292.56;293.56;293.26000000000005;;321.06;275.76000000000005;241.05796691057077;262.0952818180154;274.4858918419099;293.86;5550000.0;3610000.0;3679999.9999999995;1330000.0;3660000.0;2570000.0;5570000.0;0.0;0.013833333333333333;0.10683333333333334;0.04466666666666667;0.022333333333333334;0.022333333333333334;;7919.6533203125;0.0;1104.3076171875;26690.6328125;509417.93960134726;411509.7758049635;232494.95731534608;232494.95731534608;231298.9600750844;430081.6785162784;458749.9321009194;457615.8751958574;472625.7912797831;512269.7094923791;509890.2532324149;457129.0939075185;464174.2743538604;466038.2188692544;465843.48631744814;434362.9861808463;412673.55452819855;458887.9186232276;458473.52012050984;;201112.50472608567;472236.3865531139;203165.75404388865;232494.95731534608;274.4414725561363;4683182.887986368;1740720.2559854;308326.0524802632;0.0;0;274;289;0;0;0;0;4;106;102;1995134469229.9836;731391823360.4908;1395309404239.6165;27183.754609735333;12018.488252078727;300.037137861627;5046.854569315324;3726342.732955843;1605350.4700145007;110439.85342864151;1659658.5690090966;4.936760573049744;0.44503029987244536
9071;2019-02-14 00:11:37.857;766;191;130;130;126;56;203;29;60;31;561;537;55;109;257;246;269;193;207;204;200;27;555;360;368;134;365;260;557;-1.0;86.0;539.0;193.0;134.0;0;85;56;1;0;0;0;0;0;0;1;0;0;0;0;27191.49609375;8406.416015625;0.0;1116.39404296875;478.0;86144;;;Calculated values ==>;1550099497.857;349.76;292.26000000000005;286.16;286.16;285.76000000000005;278.76000000000005;274.38016830617;293.46000000000004;276.06;279.16;276.26000000000005;329.26000000000005;326.86;278.66;284.06;298.86;297.76000000000005;300.06;292.46000000000004;293.56;293.16;;320.96000000000004;275.86;241.2770596917726;262.5002047102346;274.38016830617;293.86;5550000.0;3600000.0;3679999.9999999995;1340000.0;3650000.0;2600000.0;5570000.0;0.0;0.014333333333333333;0.08983333333333333;0.03216666666666666;0.022333333333333334;0.022333333333333334;;8406.416015625;0.0;1116.39404296875;27191.49609375;509789.9166924074;411509.7758049635;232194.5785064578;232194.5785064578;231002.21405769818;430148.3826014536;458749.9321009194;457497.12217809167;472592.1488768574;512522.401927621;510035.0259993842;456885.48860860226;463377.4292969969;466443.21093673893;465726.964571486;434362.9861808463;412290.7944217916;458887.9186232276;458335.0929063802;;200694.54348549087;472202.2088784924;202916.6480291652;232194.5785064578;274.3403369510279;4683631.830891035;1740856.2838881249;308344.5552431263;0.0;0;274;289;0;0;0;0;4;106;102;1995355232430.0188;731471910010.5035;1395464478389.641;22869.81259437856;8662.018873986692;316.3680818797835;5050.471488264933;3726759.7764971005;1605522.7788509855;110444.98928268848;1659742.6993688592;3.874767092010954;0.327425957463565
9072;2019-02-14 00:12:37.868;767;191;128;128;124;56;203;29;62;32;566;542;56;106;257;247;269;193;206;205;201;28;556;360;368;134;365;260;557;-2.0;85.0;348.0;189.0;134.0;0;86;62;1;0;0;0;0;0;0;1;0;0;0;0;27603.60546875;8719.6162109375;0.0;1120.66564941406;478.0;86145;;;Calculated values ==>;1550099557.868;349.86;292.26000000000005;285.96000000000004;285.96000000000004;285.56;278.76000000000005;274.38016830617;293.46000000000004;276.06;279.36;276.36;329.76000000000005;327.36;278.76000000000005;283.76000000000005;298.86;297.86;300.06;292.46000000000004;293.66;293.26000000000005;;320.96000000000004;275.96000000000004;241.2770596917726;262.5002047102346;274.38016830617;293.76000000000005;5560000.0;3600000.0;3679999.9999999995;1340000.0;3650000.0;2600000.0;5570000.0;0.0;0.014166666666666666;0.058;0.0315;0.022333333333333334;0.022333333333333334;;8719.6162109375;0.0;1120.66564941406;27603.60546875;509826.25965023617;411509.7758049635;231596.59381429022;231596.59381429022;230411.33304687767;430148.3826014536;458749.9321009194;457741.12423952157;472689.592463476;513039.7072000175;510553.83561539295;457008.00341949763;463022.8473428688;466443.21093673893;465857.34435233945;434125.48450220947;412290.7944217916;459025.7599915035;458473.52012050984;;200694.54348549087;472299.7188790419;202882.24200071138;231596.59381429022;274.32700138563723;4684088.540451503;1740999.0269879226;308363.20082493406;0.0;0;274;289;0;0;0;0;4;106;102;1995576072909.717;731552324750.3937;1395620506989.428;14781.815169850992;8486.650521667412;309.3247761392528;5066.918020838905;3727073.5975846937;1605665.7106284432;110450.20434575115;1659827.0264051093;2.910964227956899;0.2504288302644687
9073;2019-02-14 00:13:37.878;768;190;127;127;121;55;203;29;62;33;571;546;54;104;257;247;269;192;207;204;201;28;550;360;368;134;365;258;551;-1.0;82.0;326.0;167.0;134.0;0;88;62;1;0;0;0;0;0;0;1;0;0;0;0;27458.033203125;8668.5712890625;0.0;1123.94714355469;478.0;86146;;;Calculated values ==>;1550099617.878;349.96000000000004;292.16;285.86;285.86;285.26000000000005;278.66;274.38016830617;293.46000000000004;276.06;279.36;276.46000000000004;330.26000000000005;327.76000000000005;278.56;283.56;298.86;297.86;300.06;292.36;293.56;293.26000000000005;;320.96000000000004;275.96000000000004;241.2770596917726;262.23063862743834;274.38016830617;293.86;5500000.0;3600000.0;3679999.9999999995;1340000.0;3650000.0;2580000.0;5510000.0;0.0;0.013666666666666666;0.05433333333333333;0.02783333333333333;0.022333333333333334;0.022333333333333334;;8668.5712890625;0.0;1123.94714355469;27458.033203125;510474.147274975;413676.3280692049;231442.33245516315;231442.33245516315;229665.9339174885;430148.3826014536;458749.9321009194;458062.3058009886;472787.01963726926;513731.0335946176;511146.93016251264;457088.64538944094;463085.45030915324;466443.21093673893;465857.34435233945;435534.55805626675;414400.9631372732;458887.9186232276;458473.52012050984;;200694.54348549087;472299.7188790419;202854.3906527137;231442.33245516315;274.3162041686274;4684547.463914861;1741143.95270066;308381.90904905694;0.0;0;274;289;0;0;0;0;4;106;102;1995796909709.682;731632738150.3809;1395775932889.4033;13866.296723056268;7499.561635632802;288.82579722624496;5070.363191192743;3727312.3716394743;1605798.9512661386;110455.18976462641;1659911.5178280866;2.7291291337365817;0.2284716206176933
9074;2019-02-14 00:14:37.888;768;187;126;126;119;53;203;28;62;33;574;549;52;102;257;248;269;188;207;204;201;27;547;357;368;134;362;257;548;156.0;85.0;0.0;72.0;134.0;0;90;59;1;0;0;0;0;0;0;1;0;0;0;0;27311.611328125;8399.537109375;0.0;1129.91455078125;478.0;86147;;;Calculated values ==>;1550099677.888;349.96000000000004;291.86;285.76000000000005;285.76000000000005;285.06;278.46000000000004;274.0616903277293;293.46000000000004;275.96000000000004;279.36;276.46000000000004;330.56;328.06;278.36;283.36;298.86;297.96000000000004;300.06;291.96000000000004;293.56;293.26000000000005;;320.96000000000004;275.86;241.2770596917726;262.0952818180154;274.0616903277293;293.86;5470000.0;3570000.0000000005;3679999.9999999995;1340000.0;3620000.0000000005;2570000.0;5480000.0;0.026000000000000002;0.014166666666666666;0.0;0.012;0.022333333333333334;0.04833333333333334;;8399.537109375;0.0;1129.91455078125;27311.611328125;510735.3919526781;413808.91226698237;231215.83839973132;231215.83839973132;229147.2837524931;430346.717906069;458749.9321009194;458222.31918054936;472787.01963726926;514127.4684603793;511546.21992341185;457007.1687273485;462999.0489951063;466871.3337883854;466418.3847020313;436225.2126469732;414171.1577566021;458887.9186232276;458473.52012050984;;200694.54348549087;472202.2088784924;202049.80584050293;215526.52433338773;273.9898293927498;4685003.953688166;1741286.2106429972;308400.6943602036;0.0;0;274;289;0;0;0;0;4;106;102;1996017746509.6467;731713151550.368;1395930458639.3787;0.0;3241.8288364558744;312.43244428025724;11742.438129710903;3727427.9433708936;1605888.4777719895;110460.2010850524;1660051.6478568516;1.605202477116739;0.036094357387993214
9075;2019-02-14 00:15:37.869;767;185;126;126;118;51;203;27;63;33;575;551;53;104;256;248;269;186;206;204;200;25;544;357;368;133;362;255;545;267.0;86.0;510.0;183.0;134.0;0;89;58;1;0;0;0;0;0;0;1;0;0;0;0;27197.939453125;8357.1865234375;0.0;1111.03210449219;478.0;86148;;;Calculated values ==>;1550099737.869;349.86;291.66;285.76000000000005;285.76000000000005;284.96000000000004;278.26000000000005;274.0616903277293;293.46000000000004;275.86;279.46000000000004;276.46000000000004;330.66;328.26000000000005;278.46000000000004;283.56;298.76000000000005;297.96000000000004;300.06;291.76000000000005;293.56;293.16;;320.96000000000004;275.66;241.05796691057077;261.82340779136865;274.0616903277293;293.76000000000005;5440000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2550000.0;5450000.0;0.0445;0.014333333333333333;0.08499999999999999;0.030500000000000003;0.022333333333333334;0.06683333333333333;;8357.1865234375;0.0;1111.03210449219;27197.939453125;510873.36108539696;414305.8763482112;231288.19542417562;231288.19542417562;228921.64612299998;430346.717906069;458749.9321009194;458661.67608000233;472917.67418972735;514403.8990935423;511930.0715830512;457453.03782128124;463532.14897501393;466741.49892412685;466418.3847020313;436907.04885875847;414661.7335165383;458887.9186232276;458335.0929063802;;200694.54348549087;472138.9942397944;202086.04705676596;211844.37095011486;274.0039382223262;4685458.056099624;1741425.805787348;308419.3630020383;0.0;0;274;289;0;0;0;0;4;106;102;1996238476589.4502;731793226185.2968;1396084009999.242;21808.92846697509;8236.614889082368;318.849519905156;16473.796584077067;3727609.626889951;1605984.1011792796;110465.46010219964;1660286.7086864156;4.946885079509541;0.2900834129713676
9076;2019-02-14 00:16:40.849;765;183;126;126;119;50;203;26;65;32;576;553;54;104;255;249;269;184;206;204;200;25;545;355;368;133;360;253;546;153.0;100.0;14.0;85.0;134.0;0;88;50;1;0;0;0;0;0;0;1;0;0;0;0;26718.486328125;7931.09228515625;0.0;1100.9267578125;479.0;86149;;;Calculated values ==>;1550099800.849;349.66;291.46000000000004;285.76000000000005;285.76000000000005;285.06;278.16;273.8482719121499;293.46000000000004;275.76000000000005;279.66;276.36;330.76000000000005;328.46000000000004;278.56;283.56;298.66;298.06;300.06;291.56;293.56;293.16;;321.06;275.66;241.05796691057077;261.54996906429363;273.8482719121499;293.76000000000005;5450000.0;3550000.0;3679999.9999999995;1330000.0;3600000.0;2530000.0;5460000.0;0.025500000000000002;0.016666666666666666;0.0023333333333333335;0.014166666666666666;0.022333333333333334;0.04783333333333334;;7931.09228515625;0.0;1100.9267578125;26718.486328125;510540.4845009395;413165.12892956054;231264.01137119072;231264.01137119072;229192.01072047086;430477.46260093397;458749.9321009194;459218.12083913805;472820.39598721155;514679.7681455431;512312.9774328664;457896.1039097325;463828.4121818183;466896.63142237026;466833.15677505854;436680.7308010967;413534.6774420643;458887.9186232276;458335.0929063802;;201112.50472608567;472138.9942397944;201479.9102691148;215386.0759404673;273.75858238402185;4685929.675057503;1741568.2829817473;308438.71149775916;0.0;0;274;289;0;0;0;0;4;106;102;1996470242989.5203;731876989585.3221;1396243979199.2903;601.389157996721;3834.33702291796;385.7675559838739;11621.061311536168;3727805.6549183466;1606089.6884781197;110471.62354434587;1660532.4606518047;1.8204739128882739;0.05392316788607411
9077;2019-02-14 00:17:37.870;764;182;126;126;119;50;203;25;66;32;577;554;57;108;254;250;269;184;206;204;200;23;544;354;368;133;359;252;546;93.0;88.0;141.0;89.0;134.0;0;88;45;1;0;0;0;0;0;0;1;0;0;0;0;26483.20703125;7638.83935546875;0.0;1086.71594238281;479.0;86150;;;Calculated values ==>;1550099857.87;349.56000000000006;291.36;285.76000000000005;285.76000000000005;285.06;278.16;273.7412296467126;293.46000000000004;275.66;279.76000000000005;276.36;330.86;328.56;278.86;283.96000000000004;298.56;298.16;300.06;291.56;293.56;293.16;;321.06;275.46000000000004;241.05796691057077;261.41265627149306;273.7412296467126;293.76000000000005;5440000.0;3540000.0;3679999.9999999995;1330000.0;3590000.0;2520000.0;5460000.0;0.015500000000000002;0.014666666666666666;0.0235;0.014833333333333334;0.022333333333333334;0.03783333333333334;;7638.83935546875;0.0;1086.71594238281;26483.20703125;510504.7101107132;412790.9170278053;231264.01137119072;231264.01137119072;229192.01072047086;430542.39183029096;458749.9321009194;459494.864156644;472820.39598721155;514868.8410594977;512504.07846691535;458417.1689715234;464441.82552660914;466909.46258657274;467104.03116414114;436907.04885875847;413534.6774420643;458887.9186232276;458335.0929063802;;201112.50472608567;471944.1597200548;201205.5088268013;218949.29446974484;273.6468821926788;4686351.010300861;1741691.5903526715;308456.0367163991;0.0;0;274;289;0;0;0;0;4;106;102;1996680080269.1833;731952827515.2004;1396387957224.059;6069.799850251303;4015.956654916594;342.7947807781815;9056.762707519372;3727858.487955545;1606151.8595329926;110477.39345447613;1660696.2204020126;2.2331316836950426;0.11192441484814883
9078;2019-02-14 00:18:37.840;763;181;127;126;119;50;203;25;68;32;576;554;60;113;254;250;269;182;207;204;201;23;541;354;368;133;359;251;543;132.0;110.0;27.0;84.0;134.0;0;87;38;1;0;0;0;0;0;0;1;0;0;0;0;25972.9453125;7171.7314453125;0.0;1082.02856445312;480.0;86151;;;Calculated values ==>;1550099917.84;349.46000000000004;291.26000000000005;285.86;285.76000000000005;285.06;278.16;273.7412296467126;293.46000000000004;275.66;279.96000000000004;276.36;330.76000000000005;328.56;279.16;284.46000000000004;298.56;298.16;300.06;291.36;293.56;293.26000000000005;;321.16;275.46000000000004;241.05796691057077;261.27494424493943;273.7412296467126;293.86;5410000.0;3540000.0;3679999.9999999995;1330000.0;3590000.0;2510000.0;5430000.0;0.022000000000000002;0.018333333333333333;0.0045000000000000005;0.014;0.022333333333333334;0.044333333333333336;;7171.7314453125;0.0;1082.02856445312;25972.9453125;510643.44930570864;413676.876647874;231637.13269950426;231336.76037333044;229259.53068493048;430542.39183029096;458749.9321009194;459889.6273974675;472820.39598721155;514852.45663752407;512592.08834200265;458935.4497092971;465167.86201035697;466909.46258657274;467104.03116414114;437580.3709819213;414039.5949891296;458887.9186232276;458473.52012050984;;201530.46850934727;471944.1597200548;201144.05205386883;216505.2280182115;273.62284359730836;4686787.926336632;1741814.9500653585;308474.10055086255;0.0;0;274;289;0;0;0;0;4;106;102;1996900769869.2886;732032587615.2385;1396538781774.131;1164.355089046194;3791.201507326604;431.5808932011821;10727.260949868562;3727918.7424377557;1606216.88665455;110483.84335853039;1660861.0048324708;1.9523706068963036;0.06587715213937365
9079;2019-02-14 00:19:37.861;763;180;127;127;121;51;203;25;69;31;575;554;62;120;254;251;269;182;207;204;201;23;544;354;368;133;359;250;545;293.0;113.0;38.0;117.0;134.0;0;87;28;1;0;0;0;0;0;0;1;0;0;0;0;25550.4765625;6719.96728515625;0.0;1072.61315917969;481.0;86152;;;Calculated values ==>;1550099977.861;349.46000000000004;291.16;285.86;285.86;285.26000000000005;278.26000000000005;273.7412296467126;293.46000000000004;275.66;280.06;276.26000000000005;330.66;328.56;279.36;285.16;298.56;298.26000000000005;300.06;291.36;293.56;293.26000000000005;;321.26000000000005;275.46000000000004;241.05796691057077;261.13683023647616;273.7412296467126;293.86;5440000.0;3540000.0;3679999.9999999995;1330000.0;3590000.0;2500000.0;5450000.0;0.04883333333333333;0.01883333333333333;0.006333333333333333;0.0195;0.022333333333333334;0.07116666666666667;;6719.96728515625;0.0;1072.61315917969;25550.4765625;510381.7369305882;412461.22321998916;231588.0347486587;231588.0347486587;229802.5997692802;430542.39183029096;458749.9321009194;460164.1021109075;472723.10170879104;514836.1524268803;512680.0337901373;459331.87845589657;466120.1294677776;466909.46258657274;467232.53252066195;436907.04885875847;413212.84157674;458887.9186232276;458473.52012050984;;201948.4348523538;471944.1597200548;201243.51949511553;210766.15425852255;273.6617452394967;4687217.438463288;1741930.7547391837;308492.0621829751;0.0;0;274;289;0;0;0;0;4;106;102;1997121647149.829;732112415545.4338;1396689134379.499;1639.8303565666824;5278.6624843863165;446.24090381134835;17628.507537178095;3727942.118828734;1606292.495308436;110491.16110050364;1661097.3856080994;3.2073125789941446;0.09120409856665787
9080;2019-02-14 00:20:37.861;764;181;128;128;122;53;203;25;69;31;574;553;66;129;254;251;269;184;207;204;201;23;545;356;368;133;361;249;547;169.0;84.0;40.0;157.0;134.0;0;87;18;1;0;0;0;0;0;0;1;0;0;0;0;24998.9609375;6180.603515625;0.0;1066.85168457031;482.0;86153;;;Calculated values ==>;1550100037.861;349.56000000000006;291.26000000000005;285.96000000000004;285.96000000000004;285.36;278.46000000000004;273.955091788801;293.46000000000004;275.66;280.06;276.26000000000005;330.56;328.46000000000004;279.76000000000005;286.06;298.56;298.26000000000005;300.06;291.56;293.56;293.26000000000005;;321.36;275.46000000000004;241.05796691057077;260.9983114674233;273.955091788801;293.86;5450000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2490000.0;5470000.0;0.028166666666666666;0.014;0.006666666666666667;0.026166666666666668;0.022333333333333334;0.0505;;6180.603515625;0.0;1066.85168457031;24998.9609375;510417.4604031744;411977.9935670269;231839.44594898834;231839.44594898834;230051.67385338433;430412.23801567365;458749.9321009194;460319.31405567337;472723.10170879104;514819.9283858416;512665.20239863155;459963.89658476645;467294.95574835443;466624.4334453391;466948.68245374196;436680.7308010967;413117.91072696255;458887.9186232276;458473.52012050984;;202366.40377179522;471944.1597200548;201638.12249440065;214994.48336210608;273.82483456784536;4687638.683775788;1742038.259495857;308509.891056673;0.0;0;274;289;0;0;0;0;4;106;102;1997342447149.829;732192215545.4338;1396838834379.499;1724.5412770751516;7073.0079740712845;329.8794810378782;12295.69135629939;3727970.155259014;1606395.4258955899;110497.62877037739;1661346.7539322118;2.955950674645961;0.1540496737976956
9081;2019-02-14 00:21:37.851;766;183;128;128;123;54;203;26;70;31;573;552;68;138;254;251;269;186;207;204;201;24;552;356;368;133;362;251;553;136.0;113.0;445.0;105.0;134.0;0;88;14;1;0;0;0;0;0;0;1;0;0;0;0;24887.927734375;6076.1064453125;0.0;1084.91857910156;483.0;86154;;;Calculated values ==>;1550100097.851;349.76;291.46000000000004;285.96000000000004;285.96000000000004;285.46000000000004;278.56;273.955091788801;293.46000000000004;275.76000000000005;280.16;276.26000000000005;330.46000000000004;328.36;279.96000000000004;286.96000000000004;298.56;298.26000000000005;300.06;291.76000000000005;293.56;293.26000000000005;;321.46000000000004;275.56;241.05796691057077;261.27494424493943;273.955091788801;293.86;5520000.0;3560000.0;3679999.9999999995;1330000.0;3620000.0000000005;2510000.0;5530000.0;0.02266666666666667;0.01883333333333333;0.07416666666666667;0.0175;0.022333333333333334;0.045;;6076.1064453125;0.0;1084.91857910156;24887.927734375;510052.54837976844;250135.18551670175;231692.94852419267;231692.94852419267;230208.5486171172;430412.23801567365;458749.9321009194;460127.3715214526;472723.10170879104;514544.52693444805;512386.3386715843;459889.6273974675;468042.5697714938;466481.5206930663;466948.68245374196;435069.064143297;411295.1934201282;458887.9186232276;458473.52012050984;;202784.37528459195;472041.5853210863;201867.94507916135;216669.98382595467;273.914456920608;4688054.338560775;1742140.3817223394;308527.81948696997;0.0;0;274;289;0;0;0;0;4;106;102;1997563210349.8643;732272002245.4465;1396988809379.523;19154.240794469937;4728.038704233686;447.74123195301183;10881.159133254983;3728144.1161113298;1606493.7515609155;110504.1078629579;1661539.8621629186;4.917058625527247;0.2882719834507075
9082;2019-02-14 00:22:37.842;768;185;128;128;125;56;203;27;71;32;574;553;69;145;255;251;269;189;206;204;200;25;553;358;368;134;363;254;555;-1.0;86.0;496.0;67.0;134.0;0;89;14;1;0;0;0;0;0;0;1;0;0;0;0;24926.109375;6079.56787109375;0.0;1098.9521484375;483.0;86155;;;Calculated values ==>;1550100157.842;349.96000000000004;291.66;285.96000000000004;285.96000000000004;285.66;278.76000000000005;274.1680685717883;293.46000000000004;275.86;280.26000000000005;276.36;330.56;328.46000000000004;280.06;287.66;298.66;298.26000000000005;300.06;292.06;293.56;293.16;;321.46000000000004;275.66;241.2770596917726;261.6868853414304;274.1680685717883;293.76000000000005;5530000.0;3579999.9999999995;3679999.9999999995;1340000.0;3629999.9999999995;2540000.0;5550000.0;0.0;0.014333333333333333;0.08266666666666667;0.011166666666666667;0.022333333333333334;0.022333333333333334;;6079.56787109375;0.0;1098.9521484375;24926.109375;510212.4198877181;250813.23107298184;231644.6419601253;231644.6419601253;230752.88014073388;430280.9020939914;458749.9321009194;459778.8713420569;472689.592463476;514387.6006357371;512224.7593786338;459539.71813925036;468424.3648029264;466468.62817080156;466663.7800689285;434834.76268643484;411599.12119771366;458887.9186232276;458335.0929063802;;202784.37528459195;472007.13841251616;202415.20723561535;231644.6419601253;274.13651985639694;4688469.393268704;1742241.6638136103;308546.015679842;0.0;0;274;289;0;0;0;0;4;106;102;1997783977229.6326;732352090230.3625;1397140286654.364;21275.39623279917;3010.443231475392;333.04419467167037;5062.753404466359;3728480.979215824;1606558.2292372098;110510.61343219117;1661672.708170703;4.134785022909329;0.28212866797580866
