;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9083;2019-02-14 00:23:37.852;771;187;127;127;125;57;202;28;73;32;577;555;68;149;255;251;269;189;206;204;201;26;549;359;368;134;364;258;551;-1.0;112.0;357.0;64.0;134.0;0;92;24;1;0;0;0;0;0;0;1;0;0;0;0;25400.353515625;6547.13818359375;0.0;1129.19860839844;482.0;86156;;;Calculated values ==>;1550100217.852;350.26;291.86;285.86;285.86;285.66;278.86;274.27422755570615;293.36;275.96000000000004;280.46000000000004;276.36;330.86;328.66;279.96000000000004;288.06;298.66;298.26000000000005;300.06;292.06;293.56;293.26000000000005;;321.36;275.76000000000005;241.2770596917726;262.23063862743834;274.27422755570615;293.76000000000005;5490000.0;3590000.0;3679999.9999999995;1340000.0;3640000.0;2580000.0;5510000.0;0.0;0.018666666666666668;0.0595;0.010666666666666666;0.022333333333333334;0.022333333333333334;;6547.13818359375;0.0;1129.19860839844;25400.353515625;510930.8268726451;412555.8353376608;231442.33245516315;231442.33245516315;230846.69031404497;430214.79039162316;458611.7995580637;459391.8057102196;472689.592463476;514350.1341318048;512078.0704590082;458788.78780023096;468326.00185660657;466325.4276100551;466520.93082736776;435765.7755856008;413307.47646805906;458887.9186232276;458473.52012050984;;202366.40377179522;472104.6820821746;202669.16366681014;231442.33245516315;274.23973342127516;4688888.850357258;1742346.9039011411;308564.5866974665;0.0;0;274;289;0;0;0;0;4;106;102;1998004814029.5974;732432503630.3497;1397293912254.3396;15274.997201582863;2873.9788630972207;419.2215835274461;5070.363191192743;3728785.616592164;1606607.2742607985;110516.88335848875;1661757.1648827598;3.0794064252182856;0.20183358293251014
9084;2019-02-14 00:24:37.883;774;186;127;127;125;58;202;28;73;33;582;559;68;147;255;251;269;187;206;204;200;27;555;358;368;134;363;260;557;90.0;109.0;417.0;55.0;134.0;0;95;33;1;0;0;0;0;0;0;1;0;0;0;0;25993.43359375;7104.716796875;0.0;1156.82629394531;483.0;86157;;;Calculated values ==>;1550100277.883;350.56000000000006;291.76000000000005;285.86;285.86;285.66;278.96000000000004;274.1680685717883;293.36;275.96000000000004;280.46000000000004;276.46000000000004;331.36;329.06;279.96000000000004;287.86;298.66;298.26000000000005;300.06;291.86;293.56;293.16;;321.46000000000004;275.86;241.2770596917726;262.5002047102346;274.1680685717883;293.76000000000005;5550000.0;3579999.9999999995;3679999.9999999995;1340000.0;3629999.9999999995;2600000.0;5570000.0;0.015000000000000001;0.018166666666666668;0.06949999999999999;0.009166666666666667;0.022333333333333334;0.037333333333333336;;7104.716796875;0.0;1156.82629394531;25993.43359375;510779.79681536613;251101.17795168798;231298.9600750844;231298.9600750844;230706.34264985917;430280.9020939914;458611.7995580637;459076.68949236337;472787.01963726926;514693.11800835584;512315.3954972426;458470.9478413549;467815.5662376409;466468.62817080156;466663.7800689285;434362.9861808463;251497.0071206313;458887.9186232276;458335.0929063802;;202784.37528459195;472202.2088784924;202439.19053457087;219703.51695612806;274.14583804885245;4689317.353194587;1742460.7281379402;308583.6467475612;0.0;0;274;289;0;0;0;0;4;106;102;1998225728109.2253;732512945170.2142;1397449392544.078;17836.306177566577;2472.827668152614;3322.0652862605725;8908.912168809413;3729061.686682415;1606651.8540027898;110548.07685733626;1661873.7190324436;3.938744970893589;0.19478550562203265
9085;2019-02-14 00:25:37.853;777;188;126;126;124;58;202;28;74;33;588;564;70;141;255;252;269;191;206;204;200;26;560;359;368;134;364;264;561;-2.0;88.0;572.0;74.0;134.0;0;97;52;1;0;0;0;0;0;0;1;0;0;0;0;27128.197265625;8218.9794921875;0.0;1192.70788574219;485.0;86158;;;Calculated values ==>;1550100337.853;350.86;291.96000000000004;285.76000000000005;285.76000000000005;285.56;278.96000000000004;274.27422755570615;293.36;275.96000000000004;280.56;276.46000000000004;331.96000000000004;329.56;280.16;287.26000000000005;298.66;298.36;300.06;292.26000000000005;293.56;293.16;;321.66;275.76000000000005;241.2770596917726;263.0348170998261;274.27422755570615;293.76000000000005;5600000.0;3590000.0;3679999.9999999995;1340000.0;3640000.0;2640000.0;5610000.0;0.0;0.014666666666666666;0.09533333333333333;0.012333333333333333;0.022333333333333334;0.022333333333333334;;8218.9794921875;0.0;1192.70788574219;27128.197265625;510716.7501139453;251678.06467197227;230908.88485754;230908.88485754;230319.94290100815;430214.79039162316;458611.7995580637;458564.00762032805;472787.01963726926;514968.24704574054;512481.2344193257;458075.515201686;466552.3422650513;466325.4276100551;466650.54303335864;433164.39787227457;409693.8420327403;458887.9186232276;458335.0929063802;;203620.32615720207;472104.6820821746;202679.9186531434;230908.88485754;274.2439067148791;4689759.812111831;1742588.361758342;308603.21640934213;0.0;0;274;289;0;0;0;0;4;106;102;1998446417709.3306;732593304970.2526;1397606513944.1528;24394.283148204933;3322.905415624718;344.2348189798359;5079.185313090765;3729413.4322995087;1606700.127629623;110578.61408197739;1661990.2282277755;3.521218604605869;0.24579299034308366
9086;2019-02-14 00:26:37.844;779;193;125;125;123;58;202;29;74;33;596;570;69;131;256;251;269;196;206;204;200;27;567;361;368;134;366;266;567;-1.0;82.0;731.0;77.0;134.0;0;99;69;1;0;0;0;0;0;0;1;0;0;0;0;28336.0;9367.1123046875;0.0;1216.27722167969;485.0;86159;;;Calculated values ==>;1550100397.844;351.06000000000006;292.46000000000004;285.66;285.66;285.46000000000004;278.96000000000004;274.4858918419099;293.36;276.06;280.56;276.46000000000004;332.76000000000005;330.16;280.06;286.26000000000005;298.76000000000005;298.26000000000005;300.06;292.76000000000005;293.56;293.16;;321.66;275.86;241.2770596917726;263.299902668528;274.4858918419099;293.76000000000005;5670000.0;3610000.0;3679999.9999999995;1340000.0;3660000.0;2660000.0;5670000.0;0.0;0.013666666666666666;0.12183333333333332;0.012833333333333334;0.022333333333333334;0.022333333333333334;;9367.1123046875;0.0;1216.27722167969;28336.0;510356.68674673635;253352.83482457785;230477.23505223007;230477.23505223007;229892.77345842202;430081.6785162784;458611.7995580637;458244.97634280403;472787.01963726926;515624.53489292203;512928.40950436826;457631.30196289765;465090.64429196727;466169.14798624744;466234.42928284;431437.53722293064;409002.03532482655;458887.9186232276;458335.0929063802;;203620.32615720207;472202.2088784924;203224.8313098604;230477.23505223007;274.46433379814204;4690221.944426817;1742734.8905411297;308623.28827406466;0.0;0;274;289;0;0;0;0;4;106;102;1998667184589.9763;732673692910.4877;1397765490094.618;31069.95433651363;3451.876345464111;306.6185259407559;5088.825492076019;3729875.564949603;1606756.5756759867;110584.0370463009;1662074.9489413863;3.7716909691876723;0.26822069612765437
9087;2019-02-14 00:27:37.884;782;196;124;123;120;58;202;30;73;34;603;577;66;120;257;251;269;198;206;204;200;28;563;363;368;134;368;266;563;-2.0;86.0;595.0;108.0;134.0;0;99;83;1;0;0;0;0;0;0;1;0;0;0;0;28952.48828125;10036.8662109375;0.0;1209.1630859375;485.0;86160;;;Calculated values ==>;1550100457.884;351.36;292.76000000000005;285.56;285.46000000000004;285.16;278.96000000000004;274.69669130483857;293.36;276.16;280.46000000000004;276.56;333.46000000000004;330.86;279.76000000000005;285.16;298.86;298.26000000000005;300.06;292.96000000000004;293.56;293.16;;321.66;275.96000000000004;241.2770596917726;263.299902668528;274.69669130483857;293.76000000000005;5630000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;2660000.0;5630000.0;0.0;0.014333333333333333;0.09916666666666667;0.018000000000000002;0.022333333333333334;0.022333333333333334;;10036.8662109375;0.0;1209.1630859375;28952.48828125;511076.33242685226;410851.6598827512;230274.59815198625;229981.8516554682;229108.45774400403;429947.3805835815;458611.7995580637;458122.42887004314;472884.4304738556;516349.0734364023;513655.08712865214;457261.95882343844;463789.27764821856;466012.68165652035;465946.8475650451;432431.539623432;411652.6847357228;458887.9186232276;458335.0929063802;;203620.32615720207;472299.7188790419;203712.11687162044;230274.59815198625;274.66203602545204;4690699.666764903;1742896.6981618712;308643.51375128364;0.0;0;274;289;0;0;0;0;4;106;102;1998888131789.836;732754146510.4365;1397925196494.5164;25229.02260651025;4834.576836133587;297.83025339049846;5093.3510495147975;3730345.0358625907;1606825.6754883071;110589.07747750757;1662159.8569801596;3.1526487980429825;0.23407934558498644
9088;2019-02-14 00:28:37.864;784;194;124;123;117;56;202;30;66;35;608;582;58;109;258;251;268;195;206;204;200;29;554;362;368;135;367;265;554;-1.0;109.0;485.0;0.0;134.0;0;99;94;1;0;0;0;0;0;0;1;0;0;0;0;29469.208984375;10562.1708984375;0.0;1202.22314453125;483.0;86161;;;Calculated values ==>;1550100517.864;351.56000000000006;292.56;285.56;285.46000000000004;284.86;278.76000000000005;274.5913991737795;293.36;276.16;279.76000000000005;276.66;333.96000000000004;331.36;278.96000000000004;284.06;298.96000000000004;298.26000000000005;299.96000000000004;292.66;293.56;293.16;;321.46000000000004;276.06;241.49495122638035;263.1675429290057;274.5913991737795;293.76000000000005;5540000.0;3620000.0000000005;3679999.9999999995;1350000.0;3670000.0000000005;2650000.0;5540000.0;0.0;0.018166666666666668;0.08083333333333333;0.0;0.022333333333333334;0.022333333333333334;;10562.1708984375;0.0;1202.22314453125;29469.208984375;512098.91529682366;413914.7804853892;230480.4978228875;230185.61622785314;228433.72541066384;430014.67791919125;458611.7995580637;457423.94948013773;472851.2559263234;516951.01457238564;514260.4861225539;456437.10219499015;462629.5446308474;466287.42677258106;466090.7741585676;434375.0075276097;414277.0601677878;458887.9186232276;458335.0929063802;;202784.37528459195;472265.74392498133;203541.3894073567;230480.4978228875;274.5913991737795;4691186.351959779;1743068.2995849564;308663.60193824884;0.0;0;274;289;0;0;0;0;4;106;102;1999108858189.906;732834819610.4622;1398084443394.567;20522.17360588313;0.0;365.1127103700985;5088.752623531337;3730726.1687444923;1606865.950199241;110594.6001606991;1662244.6795605074;2.2080218364761186;0.12387012220679663
9089;2019-02-14 00:29:37.865;782;189;125;124;115;53;202;30;53;35;610;585;48;98;257;251;268;190;206;204;200;29;548;359;368;135;364;263;547;-2.0;83.0;59.0;71.0;134.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29702.7734375;10733.3779296875;0.0;1196.0341796875;480.0;86162;;;Calculated values ==>;1550100577.865;351.36;292.06;285.66;285.56;284.66;278.46000000000004;274.27422755570615;293.36;276.16;278.46000000000004;276.66;334.16;331.66;277.96000000000004;282.96000000000004;298.86;298.26000000000005;299.96000000000004;292.16;293.56;293.16;;321.16;276.06;241.49495122638035;262.9017227912062;274.27422755570615;293.76000000000005;5480000.0;3590000.0;3679999.9999999995;1350000.0;3640000.0;2630000.0;5470000.0;0.0;0.013833333333333333;0.009833333333333333;0.011833333333333333;0.022333333333333334;0.022333333333333334;;10733.3779296875;0.0;1196.0341796875;29702.7734375;512368.1567263317;414926.21430635254;230941.49742779337;230644.0049296121;228005.05918778564;430214.79039162316;458611.7995580637;456147.5771645451;472851.2559263234;517326.69504826766;514744.10004725173;455528.07940442604;461618.2050258951;466586.1840761427;466520.93082736776;435777.9760338706;415275.6320791768;458887.9186232276;458335.0929063802;;201530.46850934727;472265.74392498133;202438.3015279523;230941.49742779337;274.1500805657488;4691679.46003103;1743245.7654493582;308683.5877490178;0.0;0;274;289;0;0;0;0;4;106;102;1999329661869.6392;732915820960.3643;1398242846034.3755;2494.807877093162;3192.9580683648433;283.6157580399311;5078.456965688439;3730917.9801200884;1606892.5586265784;110600.00632136384;1662329.4077190943;0.9262685007337962;0.053550884622308455
9090;2019-02-14 00:30:37.855;778;184;126;125;115;49;202;29;49;35;609;585;43;90;256;252;268;186;206;204;200;27;542;357;368;134;362;259;542;224.0;110.0;123.0;0.0;134.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29548.7265625;10682.77734375;0.0;1176.71130371094;476.0;86163;;;Calculated values ==>;1550100637.855;350.96000000000004;291.56;285.76000000000005;285.66;284.66;278.06;274.0616903277293;293.36;276.06;278.06;276.66;334.06;331.66;277.46000000000004;282.16;298.76000000000005;298.36;299.96000000000004;291.76000000000005;293.56;293.16;;320.76000000000005;275.86;241.2770596917726;262.3656120759269;274.0616903277293;293.76000000000005;5420000.0;3570000.0000000005;3679999.9999999995;1340000.0;3620000.0000000005;2590000.0;5420000.0;0.037333333333333336;0.018333333333333333;0.0205;0.0;0.022333333333333334;0.05966666666666667;;10682.77734375;0.0;1176.71130371094;29548.7265625;512393.39453993057;415148.14059818554;231361.14196182488;231061.43974028542;228113.0329705596;430346.717906069;458611.7995580637;456312.94800647016;472981.82504853373;517561.18586016935;515088.92473351007;455574.12471773;461273.6579067559;466741.49892412685;466935.48835395055;437144.7625186612;415836.23157297884;458887.9186232276;458335.0929063802;;199858.6285646581;472202.2088784924;202234.48292222194;213136.64021637497;274.0616903277293;4692173.140237358;1743424.2036653385;308703.35733256943;0.0;0;274;289;0;0;0;0;4;106;102;1999550425069.6743;732996507510.3771;1398399419934.4004;5208.608534227089;0.0;390.65640067084354;14630.17434383698;3730982.1645576702;1606919.1621758216;110605.62431953155;1662493.6189402675;1.7057598249032382;0.010955025705487967
9091;2019-02-14 00:31:37.856;773;182;127;126;116;47;202;27;53;35;607;584;44;86;254;253;268;183;206;204;200;25;543;354;368;133;359;253;544;193.0;111.0;-1.0;64.0;134.0;0;99;85;1;0;0;0;0;0;0;1;0;0;0;0;28622.4609375;9936.54296875;0.0;1144.20349121094;474.0;86164;;;Calculated values ==>;1550100697.856;350.46000000000004;291.36;285.86;285.76000000000005;284.76000000000005;277.86;273.7412296467126;293.36;275.86;278.46000000000004;276.66;333.86;331.56;277.56;281.76000000000005;298.56;298.46000000000004;299.96000000000004;291.46000000000004;293.56;293.16;;320.56;275.66;241.05796691057077;261.54996906429363;273.7412296467126;293.76000000000005;5430000.0;3540000.0;3679999.9999999995;1330000.0;3590000.0;2530000.0;5440000.0;0.03216666666666666;0.018500000000000003;0.0;0.010666666666666666;0.022333333333333334;0.05449999999999999;;9936.54296875;0.0;1144.20349121094;28622.4609375;511695.8110925986;413628.9936938134;231612.550156598;231312.44497666456;228360.28896335245;430542.39183029096;458611.7995580637;457775.4055730413;473112.1826642056;517861.0695841965;515501.66928055946;456685.11439293623;461714.70010550483;466909.46258657274;467489.2432430611;436919.3692203736;413992.5003723105;458887.9186232276;458335.0929063802;;199022.72361097817;472138.9942397944;201204.59811652492;213665.3491054234;273.64652604000463;4692657.908211938;1743596.0341981961;308722.6986115197;0.0;0;274;289;0;0;0;0;4;106;102;1999771228749.4075;733076608845.2803;1398553022494.2148;0.0;2889.966891981541;424.1470736891676;13334.501037152144;3731025.5703521543;1606943.24563461;110612.4144616435;1662726.6617854768;1.5024813592640887;0.022617214687429894
9092;2019-02-14 00:32:37.876;770;181;127;126;117;46;202;26;58;34;603;581;48;90;253;253;268;183;206;204;200;24;540;353;368;132;358;248;541;190.0;81.0;215.0;129.0;134.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;27630.685546875;8748.90625;0.0;1134.32995605469;475.0;86165;;;Calculated values ==>;1550100757.876;350.16;291.26000000000005;285.86;285.76000000000005;284.86;277.76000000000005;273.6339639331285;293.36;275.76000000000005;278.96000000000004;276.56;333.46000000000004;331.26000000000005;277.96000000000004;282.16;298.46000000000004;298.46000000000004;299.96000000000004;291.46000000000004;293.56;293.16;;320.66;275.56;240.83765695389522;260.85938512811435;273.6339639331285;293.76000000000005;5400000.0;3529999.9999999995;3679999.9999999995;1320000.0;3579999.9999999995;2480000.0;5410000.0;0.03166666666666666;0.013500000000000002;0.035833333333333335;0.021500000000000002;0.022333333333333334;0.05399999999999999;;8748.90625;0.0;1134.32995605469;27630.685546875;511587.7977526354;414492.11232454475;231686.50062668222;231385.59009281627;228718.16293292478;430607.02586249536;458611.7995580637;459170.38311674347;473145.2311080622;517872.40172650083;515622.9201389861;457976.7042204709;462938.13792423817;466922.41498093086;467630.302541127;437592.75200962665;415193.89882489573;458887.9186232276;458335.0929063802;;199440.67485045042;472173.3745042847;200949.0831698347;213661.4718711235;273.5420997583763;4693126.840691232;1743751.7981789953;308741.69271950045;0.0;0;274;289;0;0;0;0;4;106;102;1999992102349.3372;733156135345.255;1398703372594.167;9252.929914764232;5831.322263690676;302.38451799386746;13212.375535903859;3731102.7038040026;1607015.9472700208;110618.47090971557;1662947.9594981724;2.8936890342489483;0.14669743932035245
9093;2019-02-14 00:33:37.847;770;179;128;127;118;47;202;25;62;33;598;578;52;100;252;254;268;180;206;204;200;23;537;352;368;130;357;246;538;-1.0;85.0;231.0;81.0;134.0;0;99;48;1;0;0;0;0;0;0;1;0;0;0;0;26606.931640625;7723.966796875;0.0;1118.8232421875;478.0;86166;;;Calculated values ==>;1550100817.847;350.16;291.06;285.96000000000004;285.86;284.96000000000004;277.86;273.5264737036516;293.36;275.66;279.36;276.46000000000004;332.96000000000004;330.96000000000004;278.36;283.16;298.36;298.56;299.96000000000004;291.16;293.56;293.16;;320.96000000000004;275.46000000000004;240.39332010688793;260.58029834229245;273.5264737036516;293.76000000000005;5370000.0;3520000.0000000005;3679999.9999999995;1300000.0;3570000.0000000005;2460000.0;5380000.0;0.0;0.014166666666666666;0.0385;0.013500000000000002;0.022333333333333334;0.022333333333333334;;7723.966796875;0.0;1118.8232421875;26606.931640625;511846.88422023325;414987.19105838554;232063.76508617293;231761.06509091926;229078.75878263678;430671.36484660726;458611.7995580637;459957.85631555936;473308.3704715943;517530.39140241704;515487.60180245916;458772.7244909774;464394.5211857511;466935.48835395055;467898.84525345423;438257.90058952535;415333.8724746603;458887.9186232276;458335.0929063802;;200694.54348549087;472339.328242146;200668.8943690156;232063.76508617293;273.4278973266458;4693578.602377062;1743889.0057718803;308760.45992093836;0.0;0;274;289;0;0;0;0;4;106;102;2000212795629.1758;733234697355.1975;1398851500964.0586;9982.625034941935;3667.550857287261;324.7570649605885;5053.392987984629;3731262.922618592;1607095.0662866211;110623.69456358277;1663100.1006653036;2.151846403806707;0.14529741644597347
9094;2019-02-14 00:34:37.877;770;178;129;128;120;49;202;24;64;32;595;575;58;112;252;254;268;181;206;204;200;22;542;352;368;130;357;246;544;189.0;80.0;224.0;171.0;134.0;0;95;34;1;0;0;0;0;0;0;1;0;0;0;0;25932.296875;7070.1279296875;0.0;1099.00354003906;481.0;86167;;;Calculated values ==>;1550100877.877;350.16;290.96000000000004;286.06;285.96000000000004;285.16;278.06;273.5264737036516;293.36;275.56;279.56;276.36;332.66;330.66;278.96000000000004;284.36;298.36;298.56;299.96000000000004;291.26000000000005;293.56;293.16;;321.26000000000005;275.36;240.39332010688793;260.58029834229245;273.5264737036516;293.76000000000005;5420000.0;3520000.0000000005;3679999.9999999995;1300000.0;3570000.0000000005;2460000.0;5440000.0;0.0315;0.013333333333333334;0.037333333333333336;0.0285;0.022333333333333334;0.05383333333333333;;7070.1279296875;0.0;1099.00354003906;25932.296875;511414.81051048194;412128.71280242736;232215.60778389103;231913.59945720655;229530.85062648976;430671.36484660726;458611.7995580637;460193.9505224691;473211.5349843978;517224.20510370267;515180.86070907797;459484.7451588682;465775.6224249972;466935.48835395055;467898.84525345423;437144.7625186612;413261.04569832893;458887.9186232276;458335.0929063802;;201948.4348523538;472242.3386847302;200636.68399758267;213737.53782843507;273.41526501192556;4694016.6481963415;1744012.351537094;308778.9510517998;0.0;0;274;289;0;0;0;0;4;106;102;2000433706029.9478;733312736355.4702;1398999174764.5747;9690.137950262428;7740.761158583703;318.4495576044304;13167.501715029379;3731426.9442805545;1607190.183088386;110629.05729881715;1663252.017375421;3.784594543012637;0.221274259940427
9095;2019-02-14 00:35:37.867;771;181;130;129;122;51;202;23;67;32;594;574;63;122;252;255;268;184;206;204;200;21;545;353;368;130;358;250;547;267.0;81.0;415.0;111.0;134.0;0;91;32;1;0;0;0;0;0;0;1;0;0;0;0;25921.615234375;6998.89404296875;0.0;1099.40881347656;483.0;86168;;;Calculated values ==>;1550100937.867;350.26;291.26000000000005;286.16;286.06;285.36;278.26000000000005;273.6339639331285;293.36;275.46000000000004;279.86;276.36;332.56;330.56;279.46000000000004;285.36;298.36;298.66;299.96000000000004;291.56;293.56;293.16;;321.46000000000004;275.26000000000005;240.39332010688793;261.13683023647616;273.6339639331285;293.76000000000005;5450000.0;3529999.9999999995;3679999.9999999995;1300000.0;3579999.9999999995;2500000.0;5470000.0;0.0445;0.013500000000000002;0.06916666666666667;0.018500000000000003;0.022333333333333334;0.06683333333333333;;6998.89404296875;0.0;1099.40881347656;25921.615234375;511277.69066880783;411977.9935670269;232442.78031288268;232140.6331088491;230051.67385338433;430607.02586249536;458611.7995580637;459926.71902832197;473211.5349843978;516783.04593023;514733.58490692364;459451.0062173106;466350.20833347127;466793.1479323858;467886.156361153;436465.73116152576;413117.91072696255;458887.9186232276;458335.0929063802;;202784.37528459195;472145.33331970085;201034.6161752127;211530.1124207184;273.5755835285487;4694448.692111333;1744129.5738465765;308797.2681013982;0.0;0;274;289;0;0;0;0;4;106;102;2000654469229.983;733390723355.4827;1399147949964.5984;17906.703780673393;5015.548267173031;315.1955758666034;16494.799529125063;3731656.879632735;1607296.4679498544;110634.33679486756;1663499.162021521;4.906243673168611;0.23526786137811317
9096;2019-02-14 00:36:37.868;773;183;131;130;123;51;202;24;68;31;596;574;66;129;252;255;268;186;206;204;200;22;551;354;368;131;359;253;552;122.0;86.0;608.0;204.0;134.0;0;90;33;1;0;0;0;0;0;0;1;0;0;0;0;26039.146484375;7099.98876953125;0.0;1106.46398925781;486.0;86169;;;Calculated values ==>;1550100997.868;350.46000000000004;291.46000000000004;286.26000000000005;286.16;285.46000000000004;278.26000000000005;273.7412296467126;293.36;275.56;279.96000000000004;276.26000000000005;332.76000000000005;330.56;279.76000000000005;286.06;298.36;298.66;299.96000000000004;291.76000000000005;293.56;293.16;;321.76000000000005;275.36;240.61611355647437;261.54996906429363;273.7412296467126;293.76000000000005;5510000.0;3540000.0;3679999.9999999995;1310000.0;3590000.0;2530000.0;5520000.0;0.02033333333333333;0.014333333333333333;0.10133333333333333;0.034;0.022333333333333334;0.042666666666666665;;7099.98876953125;0.0;1106.46398925781;26039.146484375;511003.59582267824;250186.6167667283;232619.5604419751;232317.82666911863;230231.5404395455;430542.39183029096;458611.7995580637;459576.91440768004;472984.3684616349;516733.30365379254;514474.18847757345;459337.80062851607;466727.92628330446;466650.54303335864;467745.5678757242;435081.1801966965;411737.20685016055;458887.9186232276;458335.0929063802;;204038.30555042345;472110.68294196425;201256.122153687;217672.9218827128;273.66667237759304;4694881.705675239;1744247.0664947168;308815.65068110335;0.0;0;274;289;0;0;0;0;4;106;102;2000875272909.716;733469024660.3881;1399298852479.416;26176.50694840463;9209.055066801428;334.59695130034834;10268.25263034314;3732024.2458443684;1607415.008286467;110639.75182283638;1663722.1911730045;5.60393302058508;0.40857295740079447
9097;2019-02-14 00:37:37.858;776;186;131;131;126;53;202;25;69;32;598;576;67;133;253;255;268;190;206;204;200;23;556;356;368;131;361;254;557;-1.0;85.0;253.0;236.0;134.0;0;89;34;1;0;0;0;0;0;0;1;0;0;0;0;26014.099609375;7198.85107421875;0.0;1100.671875;487.0;86170;;;Calculated values ==>;1550101057.858;350.76;291.76000000000005;286.26000000000005;286.26000000000005;285.76000000000005;278.46000000000004;273.955091788801;293.36;275.66;280.06;276.36;332.96000000000004;330.76000000000005;279.86;286.46000000000004;298.46000000000004;298.66;299.96000000000004;292.16;293.56;293.16;;321.86;275.46000000000004;240.61611355647437;261.6868853414304;273.955091788801;293.76000000000005;5560000.0;3560000.0;3679999.9999999995;1310000.0;3610000.0;2540000.0;5570000.0;0.0;0.014166666666666666;0.042166666666666665;0.03933333333333333;0.022333333333333334;0.022333333333333334;;7198.85107421875;0.0;1100.671875;26014.099609375;510940.1170202249;251101.17795168798;232494.95731534608;232494.95731534608;231002.21405769818;430412.23801567365;458611.7995580637;459539.71813925036;473081.36623795505;516853.6442952299;514593.3325632689;459300.23752840795;467046.6375946803;466494.5354798314;467463.62394289;433898.84103662695;411111.06218014384;458887.9186232276;458335.0929063802;;204456.2876039246;472207.82270811964;201550.67134154149;232494.95731534608;273.7906971833179;4695315.410429914;1744366.2036339338;308834.0404145086;0.0;0;274;289;0;0;0;0;4;106;102;2001096036109.7512;733547611560.4005;1399450927129.4402;10878.538139970056;10645.847953752074;322.82686713351075;5043.763028199762;3732332.9864214803;1607580.4382354105;110645.2294415689;1663849.7700368243;3.240062851032505;0.30562476231405655
9098;2019-02-14 00:38:37.859;779;189;130;130;127;55;202;28;69;32;601;578;68;134;255;252;268;191;206;204;200;25;555;361;368;132;366;255;556;-1.0;85.0;485.0;192.0;134.0;0;89;34;1;0;0;0;0;0;0;1;0;0;0;0;26044.2578125;7199.396484375;0.0;1103.5888671875;487.0;86171;;;Calculated values ==>;1550101117.859;351.06000000000006;292.06;286.16;286.16;285.86;278.66;274.4858918419099;293.36;275.96000000000004;280.06;276.36;333.26000000000005;330.96000000000004;279.96000000000004;286.56;298.66;298.36;299.96000000000004;292.26000000000005;293.56;293.16;;321.86;275.66;240.83765695389522;261.82340779136865;274.4858918419099;293.76000000000005;5550000.0;3610000.0;3679999.9999999995;1320000.0;3660000.0;2550000.0;5560000.0;0.0;0.014166666666666666;0.08083333333333333;0.032;0.022333333333333334;0.022333333333333334;;7199.396484375;0.0;1103.5888671875;26044.2578125;511396.9780028886;411156.2656500391;232219.0938687368;232219.0938687368;231322.69671989238;430081.6785162784;458611.7995580637;459382.7263614821;472950.9869074988;517076.8613733949;514712.67736020085;459262.7610348818;467020.1301823461;466038.2188692544;466364.5342688999;434137.4718364914;411946.55931517074;458887.9186232276;458335.0929063802;;204456.2876039246;472270.6324499597;203087.6107000784;232219.0938687368;274.4112195825825;4695749.237304899;1744486.1910298672;308852.409560152;0.0;0;274;289;0;0;0;0;4;106;102;2001316839789.4844;733626512875.3052;1399603629674.2556;20717.188515963466;8613.856695996203;314.37126071870887;5049.92397850737;3732596.2885315903;1607740.9384489234;110650.539514461;1663933.8854970129;4.178658516440305;0.3533701180064149
9099;2019-02-14 00:39:37.839;782;190;130;129;127;57;202;29;69;33;603;579;66;136;256;251;268;193;206;204;200;27;556;362;368;133;367;257;557;-1.0;109.0;420.0;188.0;134.0;0;93;37;1;0;0;0;0;0;0;1;0;0;0;0;26276.728515625;7332.08984375;0.0;1130.52954101562;488.0;86172;;;Calculated values ==>;1550101177.839;351.36;292.16;286.16;286.06;285.86;278.86;274.5913991737795;293.36;276.06;280.06;276.46000000000004;333.46000000000004;331.06;279.76000000000005;286.76000000000005;298.76000000000005;298.26000000000005;299.96000000000004;292.46000000000004;293.56;293.16;;321.96000000000004;275.86;241.05796691057077;262.0952818180154;274.5913991737795;293.76000000000005;5560000.0;3620000.0000000005;3679999.9999999995;1330000.0;3670000.0000000005;2570000.0;5570000.0;0.0;0.018166666666666668;0.07;0.03133333333333333;0.022333333333333334;0.022333333333333334;;7332.08984375;0.0;1130.52954101562;26276.728515625;511680.62376694405;411111.06218014384;232194.5785064578;231895.12870531544;231298.9600750844;430014.67791919125;458611.7995580637;459067.65107013966;472917.67418972735;517113.04931375704;514642.86254838656;458705.8848670923;466967.3967900873;466025.3883456046;466090.7741585676;433898.84103662695;412290.7944217916;458887.9186232276;458335.0929063802;;204874.27233412856;472333.7623376517;203360.83771625438;232194.5785064578;274.5216249708541;4696185.100188365;1744607.246384067;308871.0210076751;0.0;0;274;289;0;0;0;0;4;106;102;2001537566189.5544;733705986375.3304;1399757178474.3044;17899.47693477197;8427.81830480378;392.5461801695085;5050.471488264933;3732917.9868086004;1607882.9050693223;110656.42852947737;1664018.0274026087;3.754193762418644;0.31786288093410153
9100;2019-02-14 00:40:37.860;785;191;130;130;125;59;202;29;69;34;605;581;63;136;257;250;268;193;206;204;200;28;553;362;368;134;367;259;555;-1.0;85.0;446.0;189.0;134.0;0;98;45;1;0;0;0;0;0;0;1;0;0;0;0;26733.43359375;7756.29931640625;0.0;1160.1552734375;488.0;86173;;;Calculated values ==>;1550101237.86;351.66;292.26000000000005;286.16;286.16;285.66;279.06;274.5913991737795;293.36;276.06;280.06;276.56;333.66;331.26000000000005;279.46000000000004;286.76000000000005;298.86;298.16;299.96000000000004;292.46000000000004;293.56;293.16;;321.96000000000004;275.96000000000004;241.2770596917726;262.3656120759269;274.5913991737795;293.76000000000005;5530000.0;3620000.0000000005;3679999.9999999995;1340000.0;3670000.0000000005;2590000.0;5550000.0;0.0;0.014166666666666666;0.07433333333333333;0.0315;0.022333333333333334;0.022333333333333334;;7756.29931640625;0.0;1160.1552734375;26733.43359375;512307.6380233197;412377.0396431636;232243.67601103132;232243.67601103132;230752.88014073388;430014.67791919125;458611.7995580637;458751.10373618297;472884.4304738556;517149.55489050655;514676.28551159624;458023.4894985337;466683.08166589716;466156.4611359798;465960.3153875682;434611.4618736819;413134.7333990844;458887.9186232276;458335.0929063802;;204874.27233412856;472299.7188790419;203367.3571374043;232243.67601103132;274.5241458559516;4696627.006151576;1744733.0269680114;308890.11672893044;0.0;0;274;289;0;0;0;0;4;106;102;2001758443469.2175;733786114410.2083;1399912032654.0684;18983.525163842547;8471.369394861584;304.2536533901313;5049.3749773294585;3733225.452734376;1608023.7809225689;110662.23722708103;1664102.2222475791;3.679548060144234;0.3116753240153539
9101;2019-02-14 00:41:37.850;787;192;130;129;124;59;202;28;68;34;607;583;61;133;257;250;268;194;206;204;200;28;555;360;368;135;365;260;556;-1.0;84.0;317.0;153.0;134.0;0;99;54;1;0;0;0;0;0;0;1;0;0;0;0;27186.349609375;8257.0654296875;0.0;1178.37060546875;488.0;86174;;;Calculated values ==>;1550101297.85;351.86;292.36;286.16;286.06;285.56;279.06;274.38016830617;293.36;275.96000000000004;279.96000000000004;276.56;333.86;331.46000000000004;279.26000000000005;286.46000000000004;298.86;298.16;299.96000000000004;292.56;293.56;293.16;;321.96000000000004;275.96000000000004;241.49495122638035;262.5002047102346;274.38016830617;293.76000000000005;5550000.0;3600000.0;3679999.9999999995;1350000.0;3650000.0;2600000.0;5560000.0;0.0;0.014;0.05283333333333333;0.025500000000000002;0.022333333333333334;0.022333333333333334;;8257.0654296875;0.0;1178.37060546875;27186.349609375;512382.1325377061;412333.65201211494;232219.0938687368;231919.3801787696;230434.3282299751;430148.3826014536;458611.7995580637;458470.9478413549;472753.7123474745;517270.9127894899;514796.3594451221;457619.169241473;466191.4607577455;466443.21093673893;466247.85315236123;434137.4718364914;413092.82235656865;458887.9186232276;458335.0929063802;;204874.27233412856;472168.09959432366;202828.82443699514;232219.0938687368;274.3062910997108;4697076.262789752;1744866.4494334657;308909.6011966385;0.0;0;274;289;0;0;0;0;4;106;102;2001979206669.2527;733866800960.2211;1400067706704.093;13506.425519863671;6868.151516511878;294.6250927189181;5049.92397850737;3733496.157198518;1608151.588958627;110667.22705152337;1664186.3690454203;2.725801543434016;0.22190295151090314
9102;2019-02-14 00:42:37.861;787;192;129;128;122;57;202;28;68;34;610;586;60;126;257;251;268;193;206;204;200;28;556;359;368;135;364;261;557;-1.0;110.0;582.0;133.0;134.0;0;99;62;1;0;0;0;0;0;0;1;0;0;0;0;27711.939453125;8750.6826171875;0.0;1180.13098144531;489.0;86175;;;Calculated values ==>;1550101357.861;351.86;292.36;286.06;285.96000000000004;285.36;278.86;274.27422755570615;293.36;275.96000000000004;279.96000000000004;276.56;334.16;331.76000000000005;279.16;285.76000000000005;298.86;298.26000000000005;299.96000000000004;292.46000000000004;293.56;293.16;;322.06;275.96000000000004;241.49495122638035;262.63441904999945;274.27422755570615;293.76000000000005;5560000.0;3590000.0;3679999.9999999995;1350000.0;3640000.0;2610000.0;5570000.0;0.0;0.018333333333333333;0.097;0.022166666666666668;0.022333333333333334;0.022333333333333334;;8750.6826171875;0.0;1180.13098144531;27711.939453125;512296.4784904355;411902.9413244403;231895.12870531544;231596.59381429022;229823.84951664697;430214.79039162316;458611.7995580637;458311.462890867;472753.7123474745;517495.49465332035;515019.91716533195;457335.37642303173;465229.6912316538;466586.1840761427;466520.93082736776;433898.84103662695;412290.7944217916;458887.9186232276;458335.0929063802;;205292.2597576877;472168.09959432366;202649.14899698034;231895.12870531544;274.2319662804776;4697533.832405519;1745008.2066516187;308929.25897984696;0.0;0;274;289;0;0;0;0;4;106;102;2002200047149.8281;733947815810.4323;1400224035359.5005;24799.24444770701;5974.336738241111;396.1475212719811;5057.159200490446;3733815.4296382978;1608258.6293148305;110672.98454533535;1664270.6101801752;3.647927488307499;0.2813655394615361
9103;2019-02-14 00:43:37.841;787;190;128;127;122;56;202;28;68;35;612;588;59;119;256;251;268;192;206;204;200;27;553;359;368;135;364;263;553;-1.0;84.0;470.0;141.0;134.0;0;99;72;1;0;0;0;0;0;0;1;0;0;0;0;28095.734375;9360.3740234375;0.0;1189.20190429688;488.0;86176;;;Calculated values ==>;1550101417.841;351.86;292.16;285.96000000000004;285.86;285.36;278.76000000000005;274.27422755570615;293.36;275.96000000000004;279.96000000000004;276.66;334.36;331.96000000000004;279.06;285.06;298.76000000000005;298.26000000000005;299.96000000000004;292.36;293.56;293.16;;321.96000000000004;275.86;241.49495122638035;262.9017227912062;274.27422755570615;293.76000000000005;5530000.0;3590000.0;3679999.9999999995;1350000.0;3640000.0;2630000.0;5530000.0;0.0;0.014;0.07833333333333334;0.0235;0.022333333333333334;0.022333333333333334;;9360.3740234375;0.0;1189.20190429688;28095.734375;512553.2891762177;412845.1473663945;231692.94852419267;231394.2863513698;229914.27664341856;430214.79039162316;458611.7995580637;457991.3500410911;472851.2559263234;517533.01378586167;515054.37540724693;456887.68358046416;464113.9818805582;466455.85816738626;466520.93082736776;434611.4618736819;413590.4106133878;458887.9186232276;458335.0929063802;;204874.27233412856;472070.4381999017;202577.89245335723;231692.94852419267;274.20430534090394;4697998.741332918;1745159.0818151813;308948.9968390875;0.0;0;274;289;0;0;0;0;4;106;102;2002420773549.8982;734028788810.458;1400381182959.5505;20007.387511039153;6333.0748250437955;294.29471764411744;5061.674557868854;3734188.6937752063;1608361.156890636;110678.73631276637;1664354.9056869834;3.0045218716581172;0.23633892792393743
9104;2019-02-14 00:44:37.881;785;189;128;127;120;53;202;28;69;35;615;591;60;111;256;251;267;191;206;204;200;27;553;358;368;135;363;262;554;82.0;87.0;475.0;124.0;134.0;0;99;80;1;0;0;0;0;0;0;1;0;0;0;0;28638.935546875;9766.740234375;0.0;1186.18017578125;486.0;86177;;;Calculated values ==>;1550101477.881;351.66;292.06;285.96000000000004;285.86;285.16;278.46000000000004;274.1680685717883;293.36;275.96000000000004;280.06;276.66;334.66;332.26000000000005;279.16;284.26000000000005;298.76000000000005;298.26000000000005;299.86;292.26000000000005;293.56;293.16;;321.76000000000005;275.86;241.49495122638035;262.7682575881327;274.1680685717883;293.76000000000005;5530000.0;3579999.9999999995;3679999.9999999995;1350000.0;3629999.9999999995;2620000.0;5540000.0;0.013666666666666666;0.0145;0.07916666666666666;0.020666666666666667;0.022333333333333334;0.036;;9766.740234375;0.0;1186.18017578125;28638.935546875;512307.6380233197;412035.40644734737;231668.76277226704;231370.359533236;229306.01331260387;430280.9020939914;458611.7995580637;458273.4786486601;472851.2559263234;517926.47822392336;515450.3901820298;457173.2343506725;463316.1902149861;466598.81152663083;466663.7800689285;434387.30464413547;412801.4708678641;458887.9186232276;458335.0929063802;;204038.30555042345;472070.4381999017;202354.2475766304;220540.10422577537;274.11282875709776;4698471.845441245;1745318.580695641;308968.8048863094;0.0;0;274;289;0;0;0;0;4;106;102;2002641720749.7578;734109842810.4065;1400538787959.4504;20260.27245986902;5574.134606214273;312.994589755935;8560.619592501773;3734524.481317306;1608460.449786997;110683.80043082098;1664468.5004842428;3.168837163845133;0.2118683092947558
9105;2019-02-14 00:45:37.872;783;188;127;127;120;52;202;28;70;35;617;593;60;106;255;252;267;190;206;204;200;26;548;358;368;135;363;263;549;91.0;112.0;677.0;93.0;134.0;0;99;88;1;0;0;0;0;0;0;1;0;0;0;0;29023.712890625;10048.158203125;0.0;1187.84814453125;485.0;86178;;;Calculated values ==>;1550101537.872;351.46000000000004;291.96000000000004;285.86;285.86;285.16;278.36;274.1680685717883;293.36;275.96000000000004;280.16;276.66;334.86;332.46000000000004;279.16;283.76000000000005;298.66;298.36;299.86;292.16;293.56;293.16;;321.66;275.76000000000005;241.49495122638035;262.9017227912062;274.1680685717883;293.76000000000005;5480000.0;3579999.9999999995;3679999.9999999995;1350000.0;3629999.9999999995;2630000.0;5490000.0;0.015166666666666667;0.018666666666666668;0.11283333333333333;0.015500000000000002;0.022333333333333334;0.0375;;10048.158203125;0.0;1187.84814453125;29023.712890625;512490.6710464451;413764.2266525931;231490.63740778636;231490.63740778636;229417.7146750985;430280.9020939914;458611.7995580637;458235.5827716876;472851.2559263234;518048.63093514694;515571.2756706185;457010.69313776627;462572.89377106616;466468.62817080156;466793.1479323858;435559.17137816676;414485.982530214;458887.9186232276;458335.0929063802;;203620.32615720207;471972.7596631712;202401.53306393125;219725.71076204942;274.1312064018295;4698952.295432743;1745483.6800804907;308988.5854880891;0.0;0;274;289;0;0;0;0;4;106;102;2002862487629.5261;734190830660.3215;1400696264334.2852;28866.60860869184;4178.3540122882205;393.36619182845146;8947.851830412403;3734933.8105838466;1608541.7083347884;110689.68588771037;1664614.3825270247;3.772352856676907;0.24263719045770765
9106;2019-02-14 00:46:37.842;779;187;128;127;120;50;202;27;71;34;618;594;62;101;255;252;267;189;206;204;200;26;552;356;368;135;361;263;552;-2.0;107.0;477.0;47.0;134.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29691.251953125;10708.1875;0.0;1193.82751464844;484.0;86179;;;Calculated values ==>;1550101597.842;351.06000000000006;291.86;285.96000000000004;285.86;285.16;278.16;273.955091788801;293.36;275.86;280.26000000000005;276.56;334.96000000000004;332.56;279.36;283.26000000000005;298.66;298.36;299.86;292.06;293.56;293.16;;321.56;275.76000000000005;241.49495122638035;262.9017227912062;273.955091788801;293.76000000000005;5520000.0;3560000.0;3679999.9999999995;1350000.0;3610000.0;2630000.0;5520000.0;0.0;0.017833333333333333;0.07949999999999999;0.007833333333333333;0.022333333333333334;0.022333333333333334;;10708.1875;0.0;1193.82751464844;29691.251953125;511655.8782656521;412126.3827081116;231717.19955470308;231418.27721477897;229350.5239250429;430412.23801567365;458611.7995580637;458357.56210949004;472753.7123474745;518151.7238743928;515674.6223053586;457256.42423688935;461976.79504268954;466754.22869122244;467077.56566689035;434623.78985254664;412889.33823237545;458887.9186232276;458335.0929063802;;203202.34940748036;471972.7596631712;201902.2115292209;231717.19955470308;273.9278082478023;4699441.342160987;1745656.5631433255;309008.42286160984;0.0;0;274;289;0;0;0;0;4;106;102;2003083177229.6313;734271790160.3601;1400853985434.3604;20388.200371131396;2115.5526270492774;387.5977205597197;5061.132951520789;3735344.06209717;1608594.131332197;110696.1906663004;1664731.0656961598;2.348550529961404;0.1517893762113133
9107;2019-02-14 00:47:37.893;776;187;129;128;120;49;202;26;72;34;620;596;63;97;254;253;267;189;206;204;200;25;551;356;368;134;361;263;550;-1.0;85.0;707.0;84.0;134.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29801.458984375;10798.162109375;0.0;1197.79357910156;481.0;86180;;;Calculated values ==>;1550101657.893;350.76;291.86;286.06;285.96000000000004;285.16;278.06;273.955091788801;293.36;275.76000000000005;280.36;276.56;335.16;332.76000000000005;279.46000000000004;282.86;298.56;298.46000000000004;299.86;292.06;293.56;293.16;;321.26000000000005;275.66;241.2770596917726;262.9017227912062;273.955091788801;293.76000000000005;5510000.0;3560000.0;3679999.9999999995;1340000.0;3610000.0;2630000.0;5500000.0;0.0;0.014166666666666666;0.11783333333333333;0.014;0.022333333333333334;0.022333333333333334;;10798.162109375;0.0;1197.79357910156;29801.458984375;511373.03612484696;412979.2520416587;232066.2768031903;231765.89882121078;229395.26074894576;430412.23801567365;458611.7995580637;458479.4507351373;472884.4304738556;518357.8795739501;515881.2824938866;457379.14680568065;461498.51756135124;466624.4334453391;467206.3499891093;434859.20601654606;413720.03103230504;458887.9186232276;458335.0929063802;;201948.4348523538;472007.13841251616;201879.09505324697;232066.2768031903;273.91880163752126;4699937.536157842;1745835.9350596878;309028.3699780006;0.0;0;274;289;0;0;0;0;4;106;102;2003304164909.1892;734352558755.1985;1401011919564.0444;30236.075244516072;3781.792607029768;299.4716456100811;5053.336892971241;3735766.2896484076;1608643.317648578;110701.9211110817;1664815.4245888565;3.2819958169691335;0.23611030736527874
9108;2019-02-14 00:48:37.863;774;186;129;128;121;49;202;27;72;34;622;598;64;96;254;254;267;188;206;204;200;25;549;356;368;134;361;262;549;304.0;85.0;228.0;121.0;134.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29747.328125;10771.5751953125;0.0;1198.68579101562;477.0;86181;;;Calculated values ==>;1550101717.863;350.56000000000006;291.76000000000005;286.06;285.96000000000004;285.26000000000005;278.06;273.955091788801;293.36;275.86;280.36;276.56;335.36;332.96000000000004;279.56;282.76000000000005;298.56;298.56;299.86;291.96000000000004;293.56;293.16;;320.86;275.66;241.2770596917726;262.7682575881327;273.955091788801;293.76000000000005;5490000.0;3560000.0;3679999.9999999995;1340000.0;3610000.0;2620000.0;5490000.0;0.050666666666666665;0.014166666666666666;0.038;0.020166666666666666;0.022333333333333334;0.073;;10771.5751953125;0.0;1198.68579101562;29747.328125;511299.9670114128;413024.9693880693;232090.99414364924;231790.3477494485;229711.25469212318;430412.23801567365;458611.7995580637;458638.57983612496;472884.4304738556;518647.55351166363;516173.21412498504;457663.1597208959;461531.52919739333;466624.4334453391;467335.0359168276;435326.8839279219;413764.2266525931;458887.9186232276;458335.0929063802;;200276.58477070546;472007.13841251616;201809.69780213857;211073.83869200715;273.891755127833;4700433.52793071;1746015.5929967405;309048.330654097;0.0;0;274;289;0;0;0;0;4;106;102;2003524854509.2944;734432918555.2368;1401169340814.1196;9759.497517291482;5448.981718975948;305.47097806715743;18050.07155764923;3736099.4194400283;1608720.2023064382;110706.95977902049;1665007.8567285016;2.8039507083696082;0.1116132420828851
9109;2019-02-14 00:49:37.874;771;186;129;128;121;49;202;27;69;34;623;599;62;96;254;254;267;188;206;204;200;25;549;356;368;133;361;259;549;-2.0;111.0;795.0;97.0;134.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29767.119140625;10829.0830078125;0.0;1183.38562011719;475.0;86182;;;Calculated values ==>;1550101777.874;350.26;291.76000000000005;286.06;285.96000000000004;285.26000000000005;278.06;273.955091788801;293.36;275.86;280.06;276.56;335.46000000000004;333.06;279.36;282.76000000000005;298.56;298.56;299.86;291.96000000000004;293.56;293.16;;320.66;275.66;241.05796691057077;262.3656120759269;273.955091788801;293.76000000000005;5490000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2590000.0;5490000.0;0.0;0.018500000000000003;0.1325;0.016166666666666666;0.022333333333333334;0.022333333333333334;;10829.0830078125;0.0;1183.38562011719;29767.119140625;510930.8268726451;413024.9693880693;232090.99414364924;231790.3477494485;229711.25469212318;430412.23801567365;458611.7995580637;458751.10373618297;473014.93639070686;519000.65713960264;516531.8046047746;457901.90838035865;461987.87852305116;466624.4334453391;467335.0359168276;435326.8839279219;413764.2266525931;458887.9186232276;458335.0929063802;;199440.67485045042;472138.9942397944;201877.0050130512;232090.99414364924;273.91798725281865;4700929.572584067;1746195.6314832412;309068.1848885173;0.0;0;274;289;0;0;0;0;4;106;102;2003745694989.8699;734513033240.4456;1401325669469.527;34035.81808081496;4369.235492499014;398.90915959358216;5052.784872367658;3736464.447313807;1608802.0357834678;110712.83068965262;1665200.4158286175;3.6509354541252015;0.2679614118462275
9110;2019-02-14 00:50:37.854;770;187;129;128;121;49;202;26;61;34;623;599;57;94;254;254;267;189;206;204;200;25;548;357;368;132;362;254;548;282.0;84.0;526.0;119.0;134.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29712.408203125;10783.4013671875;0.0;1152.60534667969;475.0;86183;;;Calculated values ==>;1550101837.854;350.16;291.86;286.06;285.96000000000004;285.26000000000005;278.06;274.0616903277293;293.36;275.76000000000005;279.26000000000005;276.56;335.46000000000004;333.06;278.86;282.56;298.56;298.56;299.86;292.06;293.56;293.16;;320.66;275.66;240.83765695389522;261.6868853414304;274.0616903277293;293.76000000000005;5480000.0;3570000.0000000005;3679999.9999999995;1320000.0;3620000.0000000005;2540000.0;5480000.0;0.047;0.014;0.08766666666666666;0.01983333333333333;0.022333333333333334;0.06933333333333333;;10783.4013671875;0.0;1152.60534667969;29712.408203125;510894.5809932138;413808.91226698237;232115.7794573542;231814.86334082283;229734.0025874577;430346.717906069;458611.7995580637;458579.79738821846;473145.2311080622;519416.45937810675;516956.27022608893;458097.8040025414;462506.63590561115;466481.5206930663;467193.43905229;435559.17137816676;414529.21004869137;458887.9186232276;458335.0929063802;;199440.67485045042;472270.6324499597;202122.20973957446;211783.59998520545;274.0180131871078;4701425.07009118;1746375.675485078;309087.64499104966;0.0;0;274;289;0;0;0;0;4;106;102;2003966421389.94;734592506740.4708;1401479518169.576;22482.781850531122;5357.943717089306;294.41945861265555;17094.23684253478;3736935.278650607;1608883.0685902978;110718.60650222668;1665384.9128234624;3.78932275701727;0.1925109554378469
