;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9111;2019-02-14 00:51:37.874;772;186;129;129;122;50;202;27;46;34;620;597;45;92;254;254;267;188;206;204;200;26;547;357;368;131;362;249;547;292.0;110.0;528.0;88.0;133.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;28829.73828125;9935.4931640625;0.0;1131.29028320312;476.0;86184;;;Calculated values ==>;1550101897.874;350.36;291.76000000000005;286.06;286.06;285.36;278.16;274.0616903277293;293.36;275.86;277.76000000000005;276.56;335.16;332.86;277.66;282.36;298.56;298.56;299.86;291.96000000000004;293.56;293.16;;320.76000000000005;275.76000000000005;240.61611355647437;260.9983114674233;274.0616903277293;293.76000000000005;5470000.0;3570000.0000000005;3679999.9999999995;1310000.0;3620000.0000000005;2490000.0;5470000.0;0.048666666666666664;0.018333333333333333;0.08800000000000001;0.014666666666666666;0.022166666666666668;0.07083333333333333;;9935.4931640625;0.0;1131.29028320312;28829.73828125;511227.2662187229;413854.0851824992;232140.6331088491;232140.6331088491;230051.67385338433;430346.717906069;458611.7995580637;457575.97053618653;473275.31562819314;519524.73402930726;517174.7691229777;457455.6955019494;463021.9385677145;466481.5206930663;467193.43905229;435790.44120404596;414572.912758482;458887.9186232276;458335.0929063802;;199858.6285646581;472499.14586990676;202159.25942141886;211541.66577536764;274.03242997065655;4701913.083928801;1746548.390491935;309106.6837987805;0.0;0;274;289;0;0;0;0;4;106;102;2004187294989.8696;734671433040.4458;1401630468469.528;22476.670578099558;3964.9850012444886;388.98802150200623;17481.20108844672;3737310.065641428;1608960.7855599502;110724.30346291327;1665673.1375156788;4.004040098954078;0.1856162951934689
9112;2019-02-14 00:52:37.855;775;185;130;129;122;50;202;27;41;34;615;594;39;94;254;255;267;187;206;204;200;25;544;356;368;131;361;247;545;154.0;79.0;582.0;63.0;134.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;27814.7890625;8957.90625;0.0;1119.18969726562;479.0;86185;;;Calculated values ==>;1550101957.855;350.66;291.66;286.16;286.06;285.36;278.16;273.955091788801;293.36;275.86;277.26000000000005;276.56;334.66;332.56;277.06;282.56;298.56;298.66;299.86;291.86;293.56;293.16;;321.06;275.66;240.61611355647437;260.72004837742526;273.955091788801;293.76000000000005;5440000.0;3560000.0;3679999.9999999995;1310000.0;3610000.0;2470000.0;5450000.0;0.025666666666666667;0.013166666666666667;0.097;0.0105;0.022333333333333334;0.048;;8957.90625;0.0;1119.18969726562;27814.7890625;511854.4867625414;414305.8763482112;232493.24967059927;232190.54689947073;230097.95066292048;430412.23801567365;458611.7995580637;457298.1374891172;473275.31562819314;519180.79271751654;517037.44166878145;457057.75920314965;463552.40566090116;466624.4334453391;467463.62394289;436478.2660322269;415013.6015823836;458887.9186232276;458335.0929063802;;201112.50472608567;472402.05409754877;201903.40339716655;216136.17909383314;273.92827258545486;4702384.972177632;1746705.7856293302;309125.4318598344;0.0;0;274;289;0;0;0;0;4;106;102;2004408025069.673;734750008150.3759;1401779221349.3955;24773.289206919217;2840.2358323540134;282.6180819229366;11625.547863002259;3737703.690618559;1609017.4777752913;110729.89840814295;1665915.6169472486;3.921932587624363;0.21256146061522166
9113;2019-02-14 00:53:37.875;778;183;130;130;122;51;202;26;44;34;610;590;40;99;253;255;267;185;206;204;200;25;542;355;368;131;360;247;543;187.0;109.0;183.0;62.0;134.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;27075.078125;8142.32958984375;0.0;1116.6005859375;482.0;86186;;;Calculated values ==>;1550102017.875;350.96000000000004;291.46000000000004;286.16;286.16;285.36;278.26000000000005;273.8482719121499;293.36;275.76000000000005;277.56;276.56;334.16;332.16;277.16;283.06;298.46000000000004;298.66;299.86;291.66;293.56;293.16;;321.36;275.66;240.61611355647437;260.72004837742526;273.8482719121499;293.76000000000005;5420000.0;3550000.0;3679999.9999999995;1310000.0;3600000.0;2470000.0;5430000.0;0.03116666666666667;0.018166666666666668;0.030500000000000003;0.010333333333333333;0.022333333333333334;0.053500000000000006;;8142.32958984375;0.0;1116.6005859375;27075.078125;512393.39453993057;414398.0589551918;232544.0024099547;232544.0024099547;230144.47034346024;430477.46260093397;458611.7995580637;457658.0576764345;473275.31562819314;518670.816762181;516628.74024845404;457177.9917971519;464132.00638413656;466637.4274074692;467604.7241699096;436931.94576061936;415102.836587369;458887.9186232276;458335.0929063802;;202366.40377179522;472402.05409754877;201584.4189589514;214508.35722198704;273.79938110794393;4702842.540209236;1746848.335095272;309144.0696560504;0.0;0;274;289;0;0;0;0;4;106;102;2004628898669.6028;734828634350.3508;1401927470749.3484;7810.2459808832355;2798.4488964321727;396.56214998071533;13044.730359115036;3737975.310588191;1609064.4824776961;110735.56013001877;1666121.2711275849;2.5974909551990297;0.089597825883851
9114;2019-02-14 00:54:37.876;779;182;131;130;123;51;202;25;49;33;606;587;44;107;253;256;267;184;206;204;200;24;544;354;368;130;360;248;546;143.0;111.0;451.0;45.0;133.0;0;96;46;1;0;0;0;0;0;0;1;0;0;0;0;26592.16015625;7704.60693359375;0.0;1110.80822753906;485.0;86187;;;Calculated values ==>;1550102077.876;351.06000000000006;291.36;286.26000000000005;286.16;285.46000000000004;278.26000000000005;273.7412296467126;293.36;275.66;278.06;276.46000000000004;333.76000000000005;331.86;277.56;283.86;298.46000000000004;298.76000000000005;299.86;291.56;293.56;293.16;;321.66;275.56;240.39332010688793;260.85938512811435;273.7412296467126;293.76000000000005;5440000.0;3540000.0;3679999.9999999995;1300000.0;3600000.0;2480000.0;5460000.0;0.02383333333333333;0.018500000000000003;0.07516666666666666;0.007500000000000001;0.022166666666666668;0.046;;7704.60693359375;0.0;1110.80822753906;26592.16015625;512344.0068189482;412790.9170278053;232771.3842423094;232467.9797624863;230370.75617586312;430542.39183029096;458611.7995580637;458096.4450345903;473308.3704715943;518178.8076676043;516236.86354926066;457496.8920631568;464910.49316164985;466637.4274074692;467873.58660708397;436478.2660322269;413534.6774420643;458887.9186232276;458335.0929063802;;203620.32615720207;472436.3020657052;201385.53527326067;216509.87553733127;273.71724492125514;4703289.774648156;1746980.3951004378;309162.63170550263;0.0;0;274;289;0;0;0;0;4;106;102;2004849702349.336;734906935655.2562;1402075973224.169;19296.10338372661;2032.880750943334;424.45638891800877;11123.95999897625;3738201.200597394;1609104.7442290604;110742.40206519834;1666322.6802370881;3.729535129272272;0.1816116260845538
9115;2019-02-14 00:55:37.856;779;183;131;131;124;52;202;25;54;33;606;585;48;114;252;256;267;186;206;204;200;23;545;355;368;131;360;249;546;303.0;85.0;78.0;119.0;134.0;0;94;40;1;0;0;0;0;0;0;1;0;0;0;0;26258.900390625;7366.7255859375;0.0;1106.41735839844;487.0;86188;;;Calculated values ==>;1550102137.856;351.06000000000006;291.46000000000004;286.26000000000005;286.26000000000005;285.56;278.36;273.8482719121499;293.36;275.66;278.56;276.46000000000004;333.76000000000005;331.66;277.96000000000004;284.56;298.36;298.76000000000005;299.86;291.76000000000005;293.56;293.16;;321.86;275.46000000000004;240.61611355647437;260.9983114674233;273.8482719121499;293.76000000000005;5450000.0;3550000.0;3679999.9999999995;1310000.0;3600000.0;2490000.0;5460000.0;0.050499999999999996;0.014166666666666666;0.013000000000000001;0.01983333333333333;0.022333333333333334;0.07283333333333333;;7366.7255859375;0.0;1106.41735839844;26258.900390625;512258.1707717212;413165.12892956054;232771.3842423094;232771.3842423094;230667.61018687216;430477.46260093397;458611.7995580637;458535.09599739575;473178.34860283375;518094.87659749197;515946.7936577335;457816.2617035853;465572.9773167019;466507.67227632634;467732.97820431984;436249.9766563106;414260.4934188599;458887.9186232276;458335.0929063802;;204456.2876039246;472207.82270811964;201478.76299716672;211074.21207462467;273.7581343540997;4703730.053344352;1747105.947673328;309181.1024264314;0.0;0;274;289;0;0;0;0;4;106;102;2005070428749.406;734985209555.2811;1402225023524.2163;3341.7323290029776;5369.459684267233;311.51767919721834;18008.83415391286;3738389.7863455163;1609166.4098373167;110748.53313806218;1666565.3725973445;3.190261751036565;0.09902571530074741
9116;2019-02-14 00:56:37.857;780;184;132;131;126;53;202;26;58;33;606;585;53;119;253;256;267;186;206;204;200;24;548;356;368;131;361;252;550;265.0;112.0;553.0;84.0;134.0;0;90;37;1;0;0;0;0;0;0;1;0;0;0;0;26109.1953125;7251.8125;0.0;1093.57250976562;489.0;86189;;;Calculated values ==>;1550102197.857;351.16;291.56;286.36;286.26000000000005;285.76000000000005;278.46000000000004;273.955091788801;293.36;275.76000000000005;278.96000000000004;276.46000000000004;333.76000000000005;331.66;278.46000000000004;285.06;298.46000000000004;298.76000000000005;299.86;291.76000000000005;293.56;293.16;;322.06;275.56;240.61611355647437;261.41265627149306;273.955091788801;293.76000000000005;5480000.0;3560000.0;3679999.9999999995;1310000.0;3610000.0;2520000.0;5500000.0;0.04416666666666667;0.018666666666666668;0.09216666666666667;0.014;0.022333333333333334;0.0665;;7251.8125;0.0;1093.57250976562;26109.1953125;512122.9986010766;411831.94049012626;232973.14753796702;232669.8860504643;231167.9233631617;430412.23801567365;458611.7995580637;458537.2466056057;473178.34860283375;517842.7478156699;515690.0578254911;457936.00528730644;465717.2214284506;466494.5354798314;467592.11455659237;435559.17137816676;412601.8314242595;458887.9186232276;458335.0929063802;;205292.2597576877;472304.9464017478;201890.92202162827;212329.5641749851;273.9234098124568;4704166.461416432;1747227.7708547337;309199.4359809376;0.0;0;274;289;0;0;0;0;4;106;102;2005291232430.0166;735063810865.4985;1402375326029.632;23654.236249156587;3785.7963413216735;428.5370124729352;16359.367660637774;3738614.7565003964;1609242.7049093044;110754.7003632952;1666851.7790532857;5.299688056552722;0.2555772444917712
9117;2019-02-14 00:57:37.867;781;186;132;131;127;54;202;26;61;33;608;586;58;122;253;256;267;189;206;204;200;25;556;357;368;131;362;257;558;141.0;110.0;878.0;98.0;134.0;0;89;47;1;0;0;0;0;0;0;1;0;0;0;0;26733.486328125;7898.47509765625;0.0;1112.49194335938;488.0;86190;;;Calculated values ==>;1550102257.867;351.26;291.76000000000005;286.36;286.26000000000005;285.86;278.56;274.0616903277293;293.36;275.76000000000005;279.26000000000005;276.46000000000004;333.96000000000004;331.76000000000005;278.96000000000004;285.36;298.46000000000004;298.76000000000005;299.86;292.06;293.56;293.16;;321.96000000000004;275.66;240.61611355647437;262.0952818180154;274.0616903277293;293.76000000000005;5560000.0;3570000.0000000005;3679999.9999999995;1310000.0;3620000.0000000005;2570000.0;5580000.0;0.0235;0.018333333333333333;0.14633333333333332;0.01633333333333333;0.022333333333333334;0.04583333333333334;;7898.47509765625;0.0;1112.49194335938;26733.486328125;511557.318920508;251048.26350210488;232771.29198370528;232470.24132427512;231275.2861762901;430346.717906069;458611.7995580637;458101.2085363509;473178.34860283375;517626.932847547;515363.9573625609;457737.34308384603;465342.6317016776;466351.3762726499;467450.99436332186;433671.2981614346;410249.6488763151;458887.9186232276;458335.0929063802;;204874.27233412856;472402.05409754877;202166.37472032587;217079.3162232089;274.03519828242435;4704606.890489314;1747354.044293427;309217.8229153558;0.0;0;274;289;0;0;0;0;4;106;102;2005512069229.9814;735142423965.4861;1402528051479.608;37451.79734841166;4413.849429827974;429.39690356052404;11057.556431312018;3739124.058316453;1609311.0466791168;110761.85100416922;1667080.2914997435;5.920851765439238;0.37465916971765695
9118;2019-02-14 00:58:37.857;782;190;133;132;128;56;202;28;63;33;613;588;60;118;254;256;267;193;206;204;200;26;562;359;368;130;364;260;563;-1.0;115.0;915.0;97.0;134.0;0;80;60;1;0;0;0;0;0;0;1;0;0;0;0;27472.787109375;8664.150390625;0.0;1078.30004882812;489.0;86191;;;Calculated values ==>;1550102317.857;351.36;292.16;286.46000000000004;286.36;285.96000000000004;278.76000000000005;274.27422755570615;293.36;275.96000000000004;279.46000000000004;276.46000000000004;334.46000000000004;331.96000000000004;279.16;284.96000000000004;298.56;298.76000000000005;299.86;292.46000000000004;293.56;293.16;;322.06;275.76000000000005;240.39332010688793;262.5002047102346;274.27422755570615;293.76000000000005;5620000.0;3590000.0;3679999.9999999995;1300000.0;3640000.0;2600000.0;5630000.0;0.0;0.019166666666666665;0.1525;0.016166666666666666;0.022333333333333334;0.022333333333333334;;8664.150390625;0.0;1078.30004882812;27472.787109375;511162.8148953743;252366.36659570262;232948.02017462437;232647.37709835204;231453.97356956473;430214.79039162316;458611.7995580637;457862.98765851825;473308.3704715943;517888.61657712166;515312.40063217224;457497.12217809167;464437.3142385576;466194.8918654774;467167.9790832604;432208.5038471672;409604.8514507575;458887.9186232276;458335.0929063802;;205292.2597576877;472630.20280472847;202693.07892261067;232948.02017462437;274.2490129393615;4705058.534148207;1747492.0431688714;309236.07647252694;0.0;0;274;289;0;0;0;0;4;106;102;2005732832430.0166;735220710915.4985;1402683125629.6326;38913.4110822259;4363.983502760904;433.23667093118615;5033.644624342547;3739760.3289906867;1609384.1830954654;110769.03841918895;1667214.3624930049;5.003287025496712;0.3681216199043431
9119;2019-02-14 00:59:37.858;783;195;133;132;128;58;202;29;64;34;620;592;60;104;254;256;267;198;206;204;200;28;564;361;368;129;366;262;565;-1.0;85.0;776.0;107.0;134.0;0;72;69;1;0;0;0;0;0;0;1;0;0;0;0;28130.060546875;9271.5224609375;0.0;1056.63195800781;490.0;86192;;;Calculated values ==>;1550102377.858;351.46000000000004;292.66;286.46000000000004;286.36;285.96000000000004;278.96000000000004;274.4858918419099;293.36;276.06;279.56;276.56;335.16;332.36;279.16;283.56;298.56;298.76000000000005;299.86;292.96000000000004;293.56;293.16;;322.16;275.96000000000004;240.16925963744896;262.7682575881327;274.4858918419099;293.76000000000005;5640000.0;3610000.0;3679999.9999999995;1290000.0;3660000.0;2620000.0;5650000.0;0.0;0.014166666666666666;0.12933333333333333;0.017833333333333333;0.022333333333333334;0.022333333333333334;;9271.5224609375;0.0;1056.63195800781;28130.060546875;511113.8152307504;409518.284082227;232898.3897081065;232598.28189089437;231406.932997259;430081.6785162784;458611.7995580637;457663.1597208959;473534.8580475586;518441.58158120484;515553.6835320793;457173.2343506725;462485.4734790159;465907.1825204733;466883.92173941486;431711.3327452526;410769.76271520485;458887.9186232276;458335.0929063802;;205710.24989127388;472954.5886681478;203210.24626959718;232898.3897081065;274.45869062682124;4705521.898934067;1747641.5096001863;309253.86786908074;0.0;0;274;289;0;0;0;0;4;106;102;2005953636109.7498;735298412210.4047;1402839728239.4434;32909.243473034636;4810.440772774152;296.67224209234286;5034.753038094779;3740358.861086626;1609460.6379052282;110775.12109483303;1667298.2672051457;4.168325509059555;0.31069622635750027
9120;2019-02-14 01:00:37.848;784;197;134;133;126;57;202;30;65;35;627;597;59;96;255;255;267;199;206;204;200;29;556;363;368;130;368;263;557;-1.0;80.0;634.0;123.0;133.0;0;68;80;1;0;0;0;0;0;0;1;0;0;0;0;28460.53515625;9736.6162109375;0.0;1039.70727539062;489.0;86193;;;Calculated values ==>;1550102437.848;351.56000000000006;292.86;286.56;286.46000000000004;285.76000000000005;278.86;274.69669130483857;293.36;276.16;279.66;276.66;335.86;332.86;279.06;282.76000000000005;298.66;298.66;299.86;293.06;293.56;293.16;;322.06;276.06;240.39332010688793;262.9017227912062;274.69669130483857;293.76000000000005;5560000.0;3629999.9999999995;3679999.9999999995;1300000.0;3679999.9999999995;2630000.0;5570000.0;0.0;0.013333333333333334;0.10566666666666666;0.0205;0.022166666666666668;0.022166666666666668;;9736.6162109375;0.0;1039.70727539062;28460.53515625;511927.0991167988;413793.25851007923;233401.81410013582;233098.56011313005;231002.21405769818;429947.3805835815;458611.7995580637;457624.3085206216;473501.9964771252;519079.11168549594;515984.596131298;456887.68358046416;461378.750709415;465749.9238030741;466468.62817080156;433671.2981614346;414517.6821551175;458887.9186232276;458335.0929063802;;205292.2597576877;472920.9377354816;203707.5320911916;233401.81410013582;274.6602666714555;4705993.408633619;1747799.8843556177;309271.3344511129;0.0;0;274;289;0;0;0;0;4;106;102;2006174399309.785;735376099260.417;1402997201989.4685;26830.539376043103;5518.874815707946;255.38154675089444;4986.021013538417;3740856.609638527;1609546.7011888742;110779.72077633275;1667381.7597378474;3.4882784281421846;0.2664431670822034
9121;2019-02-14 01:01:37.849;782;193;135;134;126;56;202;29;66;36;632;601;57;94;256;255;267;194;206;204;200;30;554;361;368;130;366;262;554;-2.0;86.0;342.0;74.0;133.0;0;66;86;1;0;0;0;0;0;0;1;0;0;0;0;28786.341796875;10085.53515625;0.0;1022.2153930664099;487.0;86194;;;Calculated values ==>;1550102497.849;351.36;292.46000000000004;286.66;286.56;285.76000000000005;278.76000000000005;274.4858918419099;293.36;276.06;279.76000000000005;276.76000000000005;336.36;333.26000000000005;278.86;282.56;298.76000000000005;298.66;299.86;292.56;293.56;293.16;;321.86;276.16;240.39332010688793;262.7682575881327;274.4858918419099;293.76000000000005;5540000.0;3610000.0;3679999.9999999995;1300000.0;3660000.0;2620000.0;5540000.0;0.0;0.014333333333333333;0.057;0.012333333333333333;0.022166666666666668;0.022166666666666668;;10085.53515625;0.0;1022.2153930664099;28786.341796875;511852.81448934495;413548.20129128615;233783.9913159303;233478.8815645451;231072.85652437375;430081.6785162784;458611.7995580637;457907.5627168128;473598.7871360312;519676.8311109797;516482.83374410495;456804.7950512398;461292.26261730137;466169.14798624744;466754.22869122244;434149.7368732527;413914.7804853892;458887.9186232276;458335.0929063802;;204456.2876039246;473017.81868751155;203177.21668909464;233783.9913159303;274.4459089752427;4706470.47389194;1747965.0717032212;309288.5174263741;0.0;0;274;289;0;0;0;0;4;106;102;2006395202989.518;735454100560.3228;1403154704614.2783;14519.629723579937;3328.034091313809;290.0343748927109;4977.549418588306;3741201.200123687;1609620.4266584143;110784.26598475983;1667464.7908751774;2.0810016848818518;0.1414222974291604
9122;2019-02-14 01:02:37.879;778;190;135;134;125;53;202;29;67;36;635;603;55;91;256;255;266;191;206;204;200;29;549;359;368;131;364;259;549;88.0;85.0;207.0;0.0;133.0;0;64;86;1;0;0;0;0;0;0;1;0;0;0;0;28664.251953125;9992.42578125;0.0;991.225341796875;484.0;86195;;;Calculated values ==>;1550102557.879;350.96000000000004;292.16;286.66;286.56;285.66;278.46000000000004;274.27422755570615;293.36;276.06;279.86;276.76000000000005;336.66;333.46000000000004;278.66;282.26000000000005;298.76000000000005;298.66;299.76000000000005;292.26000000000005;293.56;293.16;;321.56;276.06;240.61611355647437;262.3656120759269;274.27422755570615;293.76000000000005;5490000.0;3590000.0;3679999.9999999995;1310000.0;3640000.0;2590000.0;5490000.0;0.014666666666666666;0.014166666666666666;0.034499999999999996;0.0;0.022166666666666668;0.036833333333333336;;9992.42578125;0.0;991.225341796875;28664.251953125;511791.5317713048;414485.982530214;233915.3780254382;233608.79371650863;230893.96798110125;430214.79039162316;458611.7995580637;458508.91921568644;473469.2039465459;520233.01661161653;516943.6789537698;457048.2817727584;461392.88822046766;466455.85816738626;467038.77096222027;435106.22220570565;414840.6948555996;458887.9186232276;458335.0929063802;;203202.34940748036;472790.3263854694;202758.08115945454;221508.85257653974;274.27422755570615;4706949.468217102;1748132.4717024579;309305.304488493;0.0;0;274;289;0;0;0;0;4;106;102;2006616113389.4128;735532439710.2854;1403311082764.2039;8823.403912939999;0.0;287.09497079316895;8723.099852149124;3741395.8226665384;1609648.1741426375;110789.07780067719;1667579.0200384178;1.6236494164005486;0.0463382361686141
9123;2019-02-14 01:03:37.860;774;185;136;135;125;50;202;30;66;37;634;604;54;88;255;255;266;187;206;204;200;28;546;357;368;131;362;259;546;-2.0;87.0;86.0;48.0;133.0;0;62;88;1;0;0;0;0;0;0;1;0;0;0;0;28735.08984375;10039.3203125;0.0;971.4022827148441;481.0;86196;;;Calculated values ==>;1550102617.86;350.56000000000006;291.66;286.76000000000005;286.66;285.66;278.16;274.0616903277293;293.36;276.16;279.76000000000005;276.86;336.56;333.56;278.56;281.96000000000004;298.66;298.66;299.76000000000005;291.86;293.56;293.16;;321.26000000000005;275.96000000000004;240.61611355647437;262.3656120759269;274.0616903277293;293.76000000000005;5460000.0;3570000.0000000005;3679999.9999999995;1310000.0;3620000.0000000005;2590000.0;5460000.0;0.0;0.0145;0.014333333333333333;0.008;0.022166666666666668;0.022166666666666668;;10039.3203125;0.0;971.4022827148441;28735.08984375;511559.34304914606;413899.7426769738;234303.6779088703;233995.12670318302;230965.3573787343;430346.717906069;458611.7995580637;458387.69506395434;473566.1253818903;520130.3702407359;517046.6219924085;456925.96370842314;461034.96192032035;466611.5614006405;467322.2658829515;435803.17060605023;414617.0881074537;458887.9186232276;458335.0929063802;;201948.4348523538;472693.2819402637;201921.82258492286;234303.6779088703;273.9399786860424;4707427.644594498;1748299.350058205;309321.6545395265;0.0;0;274;289;0;0;0;0;4;106;102;2006836843469.2163;735611014820.2155;1403466433554.0654;3676.010838866118;2166.1716748427266;307.1981962296495;4966.029699111469;3741499.9514714773;1609666.2198569588;110794.02867545767;1667693.0599938182;1.0095078059527733;0.05047886238321252
9124;2019-02-14 01:04:37.850;768;184;138;137;125;48;202;28;62;37;632;603;53;86;253;256;266;186;206;204;200;26;546;355;368;131;360;256;547;86.0;86.0;-1.0;44.0;133.0;0;59;85;1;0;0;0;0;0;0;1;0;0;0;0;28562.021484375;9933.51953125;0.0;947.163940429688;480.0;86197;;;Calculated values ==>;1550102677.85;349.96000000000004;291.56;286.96000000000004;286.86;285.66;277.96000000000004;273.8482719121499;293.36;275.96000000000004;279.36;276.86;336.36;333.46000000000004;278.46000000000004;281.76000000000005;298.46000000000004;298.76000000000005;299.76000000000005;291.76000000000005;293.56;293.16;;321.16;275.76000000000005;240.61611355647437;261.9595390733887;273.8482719121499;293.76000000000005;5460000.0;3550000.0;3679999.9999999995;1310000.0;3600000.0;2560000.0;5470000.0;0.014333333333333333;0.014333333333333333;0.0;0.007333333333333333;0.022166666666666668;0.036500000000000005;;9933.51953125;0.0;947.163940429688;28562.021484375;510822.3665535323;413117.91072696255;234896.44136081391;234586.02822254674;230941.49742779337;430477.46260093397;458611.7995580637;458381.9511677081;473566.1253818903;520172.7923473577;517197.64882790094;457291.26428059244;461256.83705468464;466637.4274074692;467732.97820431984;435803.17060605023;413854.0851824992;458887.9186232276;458335.0929063802;;201530.46850934727;472499.14586990676;201348.6166329758;221722.40973253042;273.7072886402983;4707905.0409429865;1748465.7626502074;309337.63992671325;0.0;0;274;289;0;0;0;0;4;106;102;2007057606669.2515;735689601720.2279;1403620907804.09;0.0;1988.4372144041602;314.6035577375648;8636.362935845518;3741530.5797895687;1609700.835827418;110799.209493128;1667806.3943735822;1.005396741524592;0.016742236055200404
9125;2019-02-14 01:05:37.860;764;183;139;138;127;47;202;26;58;36;630;601;51;84;252;256;266;185;206;204;200;24;542;355;368;131;360;252;543;279.0;84.0;549.0;94.0;133.0;0;56;73;1;0;0;0;0;0;0;1;0;0;0;0;27882.349609375;9246.4619140625;0.0;915.3336791992191;480.0;86198;;;Calculated values ==>;1550102737.86;349.56000000000006;291.46000000000004;287.06;286.96000000000004;285.86;277.86;273.8482719121499;293.36;275.76000000000005;278.96000000000004;276.76000000000005;336.16;333.26000000000005;278.26000000000005;281.56;298.36;298.76000000000005;299.76000000000005;291.66;293.56;293.16;;321.16;275.56;240.61611355647437;261.41265627149306;273.8482719121499;293.76000000000005;5420000.0;3550000.0;3679999.9999999995;1310000.0;3600000.0;2520000.0;5430000.0;0.0465;0.014;0.0915;0.015666666666666666;0.022166666666666668;0.06866666666666667;;9246.4619140625;0.0;915.3336791992191;27882.349609375;510679.0476469123;414398.0589551918;235320.1922637725;235007.35144040547;231637.13269950426;430477.46260093397;458611.7995580637;458537.2466056057;473469.2039465459;520297.9967524334;517330.58487024275;457694.9053075404;461630.8485026604;466507.67227632634;467732.97820431984;436718.39881914057;415102.836587369;458887.9186232276;458335.0929063802;;201530.46850934727;472304.9464017478;201591.04945163688;212479.34069924377;273.8019686400171;4708375.489096986;1748625.622467756;309353.16332700994;0.0;0;274;289;0;0;0;0;4;106;102;2007278443469.2163;735768214820.2155;1403773333204.066;23510.57703958815;4241.184385551737;302.61787124480225;16882.094984890035;3741726.533918447;1609752.7579929947;110804.35386228736;1668019.0836318573;4.422099802034206;0.2154861898491083
9126;2019-02-14 01:06:37.851;762;182;139;138;129;47;202;26;54;36;625;598;48;86;252;257;266;184;206;204;200;24;542;354;368;131;359;248;543;131.0;84.0;0.0;44.0;133.0;0;54;55;1;0;0;0;0;0;0;1;0;0;0;0;26766.73828125;8152.4423828125;0.0;881.55029296875;481.0;86199;;;Calculated values ==>;1550102797.851;349.36;291.36;287.06;286.96000000000004;286.06;277.86;273.7412296467126;293.36;275.76000000000005;278.56;276.76000000000005;335.66;332.96000000000004;277.96000000000004;281.76000000000005;298.36;298.86;299.76000000000005;291.56;293.56;293.16;;321.26000000000005;275.56;240.61611355647437;260.85938512811435;273.7412296467126;293.76000000000005;5420000.0;3540000.0;3679999.9999999995;1310000.0;3590000.0;2480000.0;5430000.0;0.021833333333333333;0.014;0.0;0.007333333333333333;0.022166666666666668;0.044;;8152.4423828125;0.0;881.55029296875;26766.73828125;510433.43959834473;414039.5949891296;235320.1922637725;235007.35144040547;232240.73849677003;430542.39183029096;458611.7995580637;458693.8975263324;473469.2039465459;520117.585136838;517361.54715631815;457976.7042204709;462471.23691612785;466650.54303335864;468001.51024759;436718.39881914057;414752.42406787584;458887.9186232276;458335.0929063802;;201948.4348523538;472304.9464017478;201154.2209300175;218366.62315497745;273.62682176305435;4708830.829852713;1748770.5915886904;309368.1351140502;0.0;0;274;289;0;0;0;0;4;106;102;2007499210349.862;735846803030.4453;1403923310704.5046;0.0;1988.438653459356;307.52364651770625;10558.61266906172;3741922.4260061285;1609804.6637314428;110809.43761227335;1668247.7218954244;1.4229118209825349;0.016329798152723594
9127;2019-02-14 01:07:37.841;762;181;139;138;130;48;202;25;50;35;618;593;46;91;251;257;266;183;206;204;200;23;540;353;368;131;358;246;541;141.0;107.0;188.0;77.0;133.0;0;51;38;1;0;0;0;0;0;0;1;0;0;0;0;25851.09375;7226.14453125;0.0;867.3593139648441;482.0;86200;;;Calculated values ==>;1550102857.841;349.36;291.26000000000005;287.06;286.96000000000004;286.16;277.96000000000004;273.6339639331285;293.36;275.66;278.16;276.66;334.96000000000004;332.46000000000004;277.76000000000005;282.26000000000005;298.26000000000005;298.86;299.76000000000005;291.46000000000004;293.56;293.16;;321.36;275.46000000000004;240.61611355647437;260.58029834229245;273.6339639331285;293.76000000000005;5400000.0;3529999.9999999995;3679999.9999999995;1310000.0;3579999.9999999995;2460000.0;5410000.0;0.0235;0.017833333333333333;0.03133333333333333;0.012833333333333334;0.022166666666666668;0.04566666666666667;;7226.14453125;0.0;867.3593139648441;25851.09375;510607.94356574037;414492.11232454475;235376.8213683788;235063.31218774788;232595.0416611341;430607.02586249536;458611.7995580637;458534.74369505455;473372.2673856561;519569.650110613;517020.03630582144;458057.8014167634;463352.7013555795;466663.7800689285;468141.6315617004;437170.20859378984;415193.89882489573;458887.9186232276;458335.0929063802;;202366.40377179522;472207.82270811964;200963.01456185375;217667.52662487503;273.54755474076643;4709269.238706054;1748898.7251205128;309382.7069317358;0.0;0;274;289;0;0;0;0;4;106;102;2007719973549.8972;735925389930.4578;1404071486004.528;8070.580846173624;3480.9750378770796;391.9108575452782;10990.485526855402;3741989.669637384;1609850.2345824698;110815.26526170466;1668427.2677844493;2.833624683085895;0.12380630388438904
9128;2019-02-14 01:08:37.852;762;180;139;138;131;49;202;25;48;35;612;589;46;98;251;257;266;182;206;203;200;23;541;353;368;131;359;246;542;157.0;110.0;237.0;46.0;133.0;0;48;22;1;0;0;0;0;0;0;1;0;0;0;0;25000.40625;6341.0380859375;0.0;837.1454467773441;484.0;86201;;;Calculated values ==>;1550102917.852;349.36;291.16;287.06;286.96000000000004;286.26000000000005;278.06;273.6339639331285;293.36;275.66;277.96000000000004;276.66;334.36;332.06;277.76000000000005;282.96000000000004;298.26000000000005;298.86;299.76000000000005;291.36;293.46000000000004;293.16;;321.56;275.46000000000004;240.61611355647437;260.58029834229245;273.6339639331285;293.76000000000005;5410000.0;3529999.9999999995;3679999.9999999995;1310000.0;3590000.0;2460000.0;5420000.0;0.026166666666666668;0.018333333333333333;0.0395;0.007666666666666667;0.022166666666666668;0.04833333333333334;;6341.0380859375;0.0;837.1454467773441;25000.40625;510520.7186588703;413725.2389273455;235348.4633089648;235035.2892461696;232874.03259808998;430607.02586249536;458611.7995580637;458296.43712436303;473372.2673856561;518958.2263137148;516611.5903611864;458057.8014167634;464163.4594691878;466520.93082736776;468141.6315617004;436944.7779940655;414444.8531748647;458749.9321009194;458335.0929063802;;203202.34940748036;472207.82270811964;201062.12011983217;216786.5464789861;273.586346703561;4709693.078895266;1749011.8057031415;309396.91374216037;0.0;0;274;289;0;0;0;0;4;106;102;2007940814029.5955;736004004340.3503;1404219113064.3264;10160.75552167897;2078.7837198435373;412.49862168534736;11674.846410657383;3742141.625293672;1609896.5743994634;110821.96990298133;1668616.1801779275;3.3890028254355076;0.12670870664278108
9129;2019-02-14 01:09:37.882;762;181;140;139;132;51;201;25;46;35;607;584;45;106;251;257;266;183;205;204;200;23;543;353;368;131;358;247;545;178.0;86.0;-1.0;78.0;133.0;0;46;11;1;0;0;0;0;0;0;1;0;0;0;0;24336.837890625;5826.68408203125;0.0;839.494506835938;485.0;86202;;;Calculated values ==>;1550102977.882;349.36;291.26000000000005;287.16;287.06;286.36;278.26000000000005;273.6339639331285;293.26000000000005;275.66;277.76000000000005;276.66;333.86;331.56;277.66;283.76000000000005;298.26000000000005;298.86;299.76000000000005;291.46000000000004;293.56;293.16;;321.66;275.46000000000004;240.61611355647437;260.72004837742526;273.6339639331285;293.66;5430000.0;3529999.9999999995;3679999.9999999995;1310000.0;3579999.9999999995;2470000.0;5450000.0;0.029666666666666668;0.014333333333333333;0.0;0.013000000000000001;0.022166666666666668;0.051833333333333335;;5826.68408203125;0.0;839.494506835938;24336.837890625;510346.1063153258;412839.4487628918;235577.23409711488;235263.9090921018;233101.6263721232;430607.02586249536;458473.52012050984;457897.57819490344;473372.2673856561;518364.7293072239;516015.4103494069;457777.86026779644;464940.73440795136;466663.7800689285;468141.6315617004;436491.05994327966;413581.5929919801;458887.9186232276;458335.0929063802;;203620.32615720207;472207.82270811964;200829.06578025137;215689.21493183606;273.49508583904145;4710104.428168093;1749113.2540866686;309410.89272776694;0.0;0;274;289;0;0;0;0;4;106;102;2008161724429.4902;736082643640.3129;1404367087014.2559;0.0;3527.9238400622876;328.36902630196056;12577.144675013871;3742226.3405927937;1609943.3203237217;110828.14688699349;1668818.3811535079;2.4651961123307866;0.05503491873024864
9130;2019-02-14 01:10:37.873;761;182;140;139;133;53;201;24;45;34;605;581;45;112;251;257;266;185;206;203;200;22;548;353;368;132;359;254;549;290.0;85.0;302.0;95.0;133.0;0;45;17;1;0;0;0;0;0;0;1;0;0;0;0;24854.708984375;6183.49072265625;0.0;861.29248046875;486.0;86203;;;Calculated values ==>;1550103037.873;349.26;291.36;287.16;287.06;286.46000000000004;278.46000000000004;273.6339639331285;293.26000000000005;275.56;277.66;276.56;333.66;331.26000000000005;277.66;284.36;298.26000000000005;298.86;299.76000000000005;291.66;293.46000000000004;293.16;;321.76000000000005;275.36;240.83765695389522;261.6868853414304;273.6339639331285;293.76000000000005;5480000.0;3529999.9999999995;3679999.9999999995;1320000.0;3590000.0;2540000.0;5490000.0;0.04833333333333333;0.014166666666666666;0.050333333333333334;0.01583333333333333;0.022166666666666668;0.07050000000000001;;6183.49072265625;0.0;861.29248046875;24854.708984375;509785.1738460353;411488.054595783;235464.36397173323;235152.36384898238;233303.23934187752;430607.02586249536;458473.52012050984;456643.3452794333;473145.2311080622;517571.8227706635;515107.47677565104;456643.3452794333;464614.4971324869;466520.93082736776;468141.6315617004;435339.56533253234;412648.34060041176;458749.9321009194;458335.0929063802;;204038.30555042345;471978.8095216074;201022.56195649254;211851.78102984244;273.570865736098;4710514.296235521;1749213.3238638842;309425.06382666255;0.0;0;274;289;0;0;0;0;4;106;102;2008382491309.2585;736161531805.2301;1404517364469.0981;12866.246093921352;4290.140586447652;321.45901703837484;17377.07348729591;3742333.543227323;1610008.4610879605;110833.56130839726;1669067.9621951592;4.947621265228144;0.1967401762362496
9131;2019-02-14 01:11:37.853;761;185;141;140;135;52;201;25;44;34;606;580;44;111;251;258;266;190;206;203;200;23;562;354;368;133;360;259;563;180.0;111.0;504.0;130.0;133.0;0;47;33;1;0;0;0;0;0;0;1;0;0;0;0;25798.76953125;7168.06640625;0.0;892.3347778320309;487.0;86204;;;Calculated values ==>;1550103097.853;349.26;291.66;287.26000000000005;287.16;286.66;278.36;273.7412296467126;293.26000000000005;275.66;277.56;276.56;333.76000000000005;331.16;277.56;284.26000000000005;298.26000000000005;298.96000000000004;299.76000000000005;292.16;293.46000000000004;293.16;;321.86;275.46000000000004;241.05796691057077;262.3656120759269;273.7412296467126;293.76000000000005;5620000.0;3540000.0;3679999.9999999995;1330000.0;3600000.0;2590000.0;5630000.0;0.030000000000000002;0.018500000000000003;0.084;0.021666666666666667;0.022166666666666668;0.05216666666666667;;7168.06640625;0.0;892.3347778320309;25798.76953125;508551.5504359923;250401.0355189602;235388.4885506682;235079.8463642666;233552.15697655582;430542.39183029096;458473.52012050984;455697.50911575207;473014.93639070686;517252.47768729273;514573.0981142065;455697.50911575207;463761.62915423064;466377.8143668663;468129.3392673732;431972.7468930281;252366.36659570262;458749.9321009194;458335.0929063802;;204456.2876039246;471944.1597200548;201275.93998208598;215771.0484792791;273.67441956222524;4710936.267852512;1749324.549752335;309439.67251596623;0.0;0;274;289;0;0;0;0;4;106;102;2008603217709.3286;736241005305.2554;1404671213169.147;21371.411807227953;5864.478094322659;3322.7180355005216;12653.757650947107;3742618.761938651;1610093.054703053;110863.91932779737;1669318.1357024154;5.361068835300105;0.29575656680798285
9132;2019-02-14 01:12:37.834;763;193;140;140;136;54;201;27;44;34;610;581;43;105;252;257;266;196;206;203;200;24;562;358;368;133;363;261;563;-1.0;104.0;807.0;159.0;133.0;0;50;44;1;0;0;0;0;0;0;1;0;0;0;0;26420.375;7829.9775390625;0.0;914.8485717773441;487.0;86205;;;Calculated values ==>;1550103157.834;349.46000000000004;292.46000000000004;287.16;287.16;286.76000000000005;278.56;274.1680685717883;293.26000000000005;275.86;277.56;276.56;334.16;331.26000000000005;277.46000000000004;283.66;298.36;298.86;299.76000000000005;292.76000000000005;293.46000000000004;293.16;;321.86;275.56;241.05796691057077;262.63441904999945;274.1680685717883;293.76000000000005;5620000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2610000.0;5630000.0;0.0;0.017333333333333333;0.1345;0.026500000000000003;0.022166666666666668;0.022166666666666668;;7829.9775390625;0.0;914.8485717773441;26420.375;508801.15924347396;409604.8514507575;235079.8463642666;235079.8463642666;233855.68071795237;430280.9020939914;458473.52012050984;455364.9365216554;473014.93639070686;517495.49465332035;514503.384429779;455240.9381887029;462754.5976359304;466077.4508732314;467438.4851594835;431972.7468930281;410851.6598827512;458749.9321009194;458335.0929063802;;204456.2876039246;472041.5853210863;202336.2129455378;235079.8463642666;274.1058180572573;4711371.2895910945;1749449.4938740933;309454.72760830336;0.0;0;274;289;0;0;0;0;4;106;102;2008823947790.0095;736320780035.5015;1404827163769.628;34032.363320987824;7147.192367952035;366.09884151146645;4948.824631683518;3743080.3138617366;1610201.4509542205;110894.64973415606;1669464.7774372974;5.316798592999074;0.42216436515477485
9133;2019-02-14 01:13:37.874;764;193;138;138;136;57;201;30;40;35;615;584;41;99;254;254;266;195;205;203;200;27;561;363;368;134;368;262;562;-2.0;83.0;664.0;130.0;133.0;0;55;51;1;0;0;0;0;0;0;1;0;0;0;0;26797.3828125;8184.06884765625;0.0;935.861328125;486.0;86206;;;Calculated values ==>;1550103217.874;349.56000000000006;292.46000000000004;286.96000000000004;286.96000000000004;286.76000000000005;278.86;274.69669130483857;293.26000000000005;276.16;277.16;276.66;334.66;331.56;277.26000000000005;283.06;298.56;298.56;299.76000000000005;292.66;293.46000000000004;293.16;;321.76000000000005;275.86;241.2770596917726;262.7682575881327;274.69669130483857;293.66;5610000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;2620000.0;5620000.0;0.0;0.013833333333333333;0.11066666666666666;0.021666666666666667;0.022166666666666668;0.022166666666666668;;8184.06884765625;0.0;935.861328125;26797.3828125;509014.06767765124;410070.2506540274;234492.05360139068;234492.05360139068;233881.4349158991;429947.3805835815;458473.52012050984;454700.1411767046;472981.82504853373;517926.47822392336;514727.0252357444;454824.7643176052;461889.8388346486;465618.38118190103;466338.3406344101;432220.7576911666;410893.4722959139;458749.9321009194;458335.0929063802;;204038.30555042345;472202.2088784924;203674.2995770792;234492.05360139068;274.6474399939868;4711815.066560127;1749583.0332274889;309470.1604725144;0.0;0;274;289;0;0;0;0;4;106;102;2009044894989.8691;736400933435.4506;1404984168369.528;27780.193137025213;5818.10470153062;295.0274479676622;4961.854037927268;3743595.7619016506;1610309.5671258257;110900.16279282206;1669547.4214854843;4.260468948285809;0.3267724575013641
9134;2019-02-14 01:14:37.854;765;196;136;136;134;59;201;30;31;36;618;587;34;94;256;252;266;198;205;203;199;30;561;364;368;135;369;263;562;-2.0;110.0;708.0;117.0;133.0;0;59;62;1;0;0;0;0;0;0;1;0;0;0;0;27490.478515625;8873.681640625;0.0;966.1686401367191;486.0;86207;;;Calculated values ==>;1550103277.854;349.66;292.76000000000005;286.76000000000005;286.76000000000005;286.56;279.06;274.8017692304317;293.26000000000005;276.16;276.26000000000005;276.76000000000005;334.96000000000004;331.86;276.56;282.56;298.76000000000005;298.36;299.76000000000005;292.96000000000004;293.46000000000004;293.06;;321.76000000000005;276.16;241.49495122638035;262.9017227912062;274.8017692304317;293.66;5610000.0;3640000.0;3679999.9999999995;1350000.0;3690000.0;2630000.0;5620000.0;0.0;0.018333333333333333;0.11800000000000001;0.0195;0.022166666666666668;0.022166666666666668;;8873.681640625;0.0;966.1686401367191;27490.478515625;509138.6501580805;411296.0720610474;233881.4349158991;233881.4349158991;233274.80006095755;429879.7862731237;458473.52012050984;453402.1464048377;472948.7829819323;518151.7238743928;514950.96163958503;453779.59607081395;461138.9772455001;465737.0528256397;465933.5026396987;432220.7576911666;412084.55004663585;458749.9321009194;458196.5170259769;;204038.30555042345;472363.3712700832;203979.20776276817;233881.4349158991;274.76978490076607;4712267.314605057;1749725.1337656295;309486.0054388384;0.0;0;274;289;0;0;0;0;4;106;102;2009265621389.9392;736481606535.4762;1405141615869.5781;29431.90675976421;5233.4911883926425;369.163806816397;4972.317653440058;3744072.3704784424;1610401.6330593936;110905.69587497131;1669630.178654684;4.065801639953032;0.3054053684699189
9135;2019-02-14 01:15:40.865;764;196;135;134;129;59;201;29;23;36;622;591;28;86;257;251;266;198;205;203;199;30;556;364;368;135;369;266;557;-2.0;112.0;703.0;123.0;133.0;0;63;79;1;0;0;0;0;0;0;1;0;0;0;0;28404.708984375;9775.2265625;0.0;1004.45684814453;483.0;86208;;;Calculated values ==>;1550103340.865;349.56000000000006;292.76000000000005;286.66;286.56;286.06;279.06;274.8017692304317;293.26000000000005;276.06;275.46000000000004;276.76000000000005;335.36;332.26000000000005;275.96000000000004;281.76000000000005;298.86;298.26000000000005;299.76000000000005;292.96000000000004;293.46000000000004;293.06;;321.46000000000004;276.16;241.49495122638035;263.299902668528;274.8017692304317;293.66;5560000.0;3640000.0;3679999.9999999995;1350000.0;3690000.0;2660000.0;5570000.0;0.0;0.018666666666666668;0.11716666666666667;0.0205;0.022166666666666668;0.022166666666666668;;9775.2265625;0.0;1004.45684814453;28404.708984375;509454.1312546262;413424.6012876412;233706.05711679408;233401.81410013582;231895.12870531544;429879.7862731237;458473.52012050984;451864.8787172118;472948.7829819323;518312.99139222305;515106.66810518457;452503.1439155924;459708.4517651504;465868.6305586301;465802.6480608363;433442.84306194825;414157.56614344177;458749.9321009194;458196.5170259769;;202784.37528459195;472363.3712700832;203975.0558883777;233706.05711679408;274.7681849182362;4712756.482890471;1749888.3402035818;309503.25142251624;0.0;0;274;289;0;0;0;0;4;106;102;2009497501869.6375;736566671385.3655;1405308279964.361;29044.424241445056;5501.960465324963;359.99183581212105;4976.205194653553;3744584.127712876;1610495.5846626258;110912.0771008238;1669717.2434286235;3.6997915632525116;0.2802868106338579
9136;2019-02-14 01:16:37.865;761;193;134;133;126;57;201;30;19;36;626;594;24;77;257;251;266;194;206;203;200;30;555;361;368;135;366;266;555;-2.0;87.0;595.0;84.0;133.0;0;65;96;1;0;0;0;0;0;0;1;0;0;0;0;29440.650390625;10726.5;0.0;1017.97100830078;480.0;86209;;;Calculated values ==>;1550103397.865;349.26;292.46000000000004;286.56;286.46000000000004;285.76000000000005;278.86;274.4858918419099;293.26000000000005;276.16;275.06;276.76000000000005;335.76000000000005;332.56;275.56;280.86;298.86;298.26000000000005;299.76000000000005;292.56;293.46000000000004;293.16;;321.16;276.16;241.49495122638035;263.299902668528;274.4858918419099;293.76000000000005;5550000.0;3610000.0;3679999.9999999995;1350000.0;3660000.0;2660000.0;5550000.0;0.0;0.0145;0.09916666666666667;0.014;0.022166666666666668;0.022166666666666668;;10726.5;0.0;1017.97100830078;29440.650390625;509169.71750430734;413134.7333990844;233453.11990292554;233149.29953558047;231049.24693110693;430081.6785162784;458473.52012050984;451352.0502808316;472948.7829819323;518725.96611779695;515417.4224878937;451992.7755733859;458612.06444235175;466299.9704243525;466234.42928284;433683.77640270855;413506.49496626557;458749.9321009194;458335.0929063802;;201530.46850934727;472363.3712700832;203208.13997066492;233453.11990292554;274.4578756231516;4713214.425318857;1750050.6455388684;309519.2623097131;0.0;0;274;289;0;0;0;0;4;106;102;2009707261869.6375;736643621385.3655;1405459899964.361;24607.604439091527;3768.1732381918555;292.5705808284232;4984.883734909912;3745008.8729399303;1610568.973221112;110917.24321995553;1669796.1020493158;2.865453196592356;0.204913194478246
9137;2019-02-14 01:17:37.876;756;190;134;133;124;52;201;31;14;37;630;598;19;67;256;252;266;191;205;203;199;30;550;359;368;134;364;263;550;-3.0;84.0;0.0;29.0;133.0;0;66;98;1;0;0;0;0;0;0;1;0;0;0;0;29517.0703125;10816.119140625;0.0;1014.111328125;476.0;86210;;;Calculated values ==>;1550103457.876;348.76;292.16;286.56;286.46000000000004;285.56;278.36;274.27422755570615;293.26000000000005;276.26000000000005;274.56;276.86;336.16;332.96000000000004;275.06;279.86;298.76000000000005;298.36;299.76000000000005;292.26000000000005;293.46000000000004;293.06;;320.76000000000005;276.16;241.2770596917726;262.9017227912062;274.27422755570615;293.66;5500000.0;3590000.0;3679999.9999999995;1340000.0;3640000.0;2630000.0;5500000.0;0.0;0.014;0.0;0.004833333333333333;0.022166666666666668;0.022166666666666668;;10816.119140625;0.0;1014.111328125;29517.0703125;508990.6763586609;414083.7466353395;233582.6627317789;233277.4010639255;230573.56230372956;430214.79039162316;458473.52012050984;451243.52280556504;473176.5657117748;519388.0644777553;516087.89885299554;451881.9987824685;457869.095680248;466455.85816738626;466650.54303335864;434871.8351660468;414443.2327276156;458749.9321009194;458196.5170259769;;199858.6285646581;472494.68880147435;202076.20424915408;233582.6627317789;274.0091930904494;4713705.829731673;1750230.2002771297;309536.1994337304;0.0;0;274;289;0;0;0;0;4;106;102;2009928102349.3357;736724336180.2551;1405618629059.144;0.0;1307.0226753362144;286.00043413803644;4978.940436854723;3745213.973904927;1610611.2742741052;110922.0655290016;1669879.1491398094;0.5555228669203921;0.011016810514658906
9138;2019-02-14 01:18:37.866;750;185;135;134;124;49;201;31;7;37;631;600;14;60;255;252;266;187;205;203;199;28;544;356;368;133;361;257;544;-3.0;86.0;0.0;69.0;133.0;0;63;94;1;0;0;0;0;0;0;1;0;0;0;0;29185.314453125;10428.9384765625;0.0;978.294189453125;473.0;86211;;;Calculated values ==>;1550103517.866;348.16;291.66;286.66;286.56;285.56;278.06;273.955091788801;293.26000000000005;276.26000000000005;273.86;276.86;336.26000000000005;333.16;274.56;279.16;298.66;298.36;299.76000000000005;291.86;293.46000000000004;293.06;;320.46000000000004;275.96000000000004;241.05796691057077;262.0952818180154;273.955091788801;293.66;5440000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2570000.0;5440000.0;0.0;0.014333333333333333;0.0;0.0115;0.022166666666666668;0.022166666666666668;;10428.9384765625;0.0;978.294189453125;29185.314453125;508778.93441270525;414706.8463803602;234048.68177612257;233740.58395355745;230715.00918646954;430412.23801567365;458473.52012050984;451416.14574559574;473306.6277234293;519987.7311738755;516804.6002406327;452300.2801237847;457980.0092832408;466754.22869122244;467077.56566689035;436262.7500266128;415405.30007411627;458749.9321009194;458196.5170259769;;198604.77482894104;472431.1216696904;201096.75275823442;234048.68177612257;273.6132003914297;4714194.934740375;1750407.2129169432;309552.8000458163;0.0;0;274;289;0;0;0;0;4;106;102;2010148865549.3708;736804422830.2678;1405774603059.169;0.0;3120.3452424817438;298.95678265244993;4968.610348038438;3745213.973904927;1610648.1628576375;110926.93936003504;1669962.0315803206;0.7353152704741319;0.03835006200491571
9139;2019-02-14 01:19:37.856;745;182;135;134;123;46;201;30;3;37;630;600;9;56;253;253;265;184;205;203;199;26;542;354;368;131;359;253;543;-2.0;111.0;167.0;52.0;133.0;0;57;81;1;0;0;0;0;0;0;1;0;0;0;0;28164.76953125;9676.0166015625;0.0;922.7314453125;471.0;86212;;;Calculated values ==>;1550103577.856;347.66;291.36;286.66;286.56;285.46000000000004;277.76000000000005;273.7412296467126;293.26000000000005;276.16;273.46000000000004;276.86;336.16;333.16;274.06;278.76000000000005;298.46000000000004;298.46000000000004;299.66;291.56;293.46000000000004;293.06;;320.26000000000005;275.76000000000005;240.61611355647437;261.54996906429363;273.7412296467126;293.66;5420000.0;3540000.0;3679999.9999999995;1310000.0;3590000.0;2530000.0;5430000.0;0.0;0.018500000000000003;0.02783333333333333;0.008666666666666666;0.022166666666666668;0.022166666666666668;;9676.0166015625;0.0;922.7314453125;28164.76953125;508338.4279535479;414039.5949891296;234075.57745634907;233767.1721017996;230441.19086123654;430542.39183029096;458473.52012050984;451618.0414476131;473566.1253818903;520215.5409599888;517143.53387250955;452370.68877505016;458137.239072846;466780.0534477276;467489.2432430611;436504.11240108975;414752.42406787584;458749.9321009194;458196.5170259769;;197768.88456892778;472499.14586990676;201193.601807842;234075.57745634907;273.642225536602;4714672.772454093;1750574.7262857389;309568.63928579516;0.0;0;274;289;0;0;0;0;4;106;102;2010369628749.406;736883609630.2804;1405927577559.1934;6970.146903306962;2351.314715204561;402.40623416445743;4968.014160460084;3745272.048781704;1610693.752424431;110932.78307772748;1670044.8229837038;1.3861903262685735;0.07839145016169424
