;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9140;2019-02-14 01:20:37.867;741;181;136;135;125;45;201;27;3;37;627;598;7;53;251;254;265;183;205;203;199;23;540;353;368;131;358;250;542;247.0;109.0;783.0;53.0;133.0;0;51;69;1;0;0;0;0;0;0;1;0;0;0;0;27647.083984375;8954.7431640625;0.0;880.2689819335941;471.0;86213;;;Calculated values ==>;1550103637.867;347.26;291.26000000000005;286.76000000000005;286.66;285.66;277.66;273.6339639331285;293.26000000000005;275.86;273.46000000000004;276.86;335.86;332.96000000000004;273.86;278.46000000000004;298.26000000000005;298.56;299.66;291.46000000000004;293.46000000000004;293.06;;320.26000000000005;275.46000000000004;240.61611355647437;261.13683023647616;273.6339639331285;293.66;5400000.0;3529999.9999999995;3679999.9999999995;1310000.0;3579999.9999999995;2500000.0;5420000.0;0.04116666666666667;0.018166666666666668;0.1305;0.008833333333333334;0.022166666666666668;0.06333333333333334;;8954.7431640625;0.0;880.2689819335941;27647.083984375;508022.1477691966;414087.16301823244;234412.3533441652;234102.55251245902;231061.43974028542;430607.02586249536;458473.52012050984;452144.9583236426;473566.1253818903;520156.5344782498;517192.4750773175;452643.08846884506;458256.0499142918;466663.7800689285;467758.27701357054;436957.8654293551;414798.46392301214;458749.9321009194;458196.5170259769;;197768.88456892778;472207.82270811964;201117.38471857551;212770.6237375319;273.6079678459061;4715137.956502712;1750730.0110811845;309583.6670439787;0.0;0;274;289;0;0;0;0;4;106;102;2010590469229.9814;736962224040.4852;1406078505224.5867;32759.098355461258;2394.632202240973;402.5624606985642;15543.639908268186;3745603.186523848;1610733.3092329318;110939.49238001544;1670215.7847719714;5.195716300917041;0.262380284372556
9141;2019-02-14 01:21:37.857;739;180;136;136;127;47;201;25;4;36;623;595;7;53;251;254;265;182;205;203;199;23;541;352;368;131;357;247;542;-2.0;82.0;310.0;0.0;133.0;0;48;52;1;0;0;0;0;0;0;1;0;0;0;0;26642.24609375;7991.6455078125;0.0;846.6907348632809;473.0;86214;;;Calculated values ==>;1550103697.857;347.06000000000006;291.16;286.76000000000005;286.76000000000005;285.86;277.86;273.5264737036516;293.26000000000005;275.66;273.56;276.76000000000005;335.46000000000004;332.66;273.86;278.46000000000004;298.26000000000005;298.56;299.66;291.36;293.46000000000004;293.06;;320.46000000000004;275.46000000000004;240.61611355647437;260.72004837742526;273.5264737036516;293.66;5410000.0;3520000.0000000005;3679999.9999999995;1310000.0;3570000.0000000005;2470000.0;5420000.0;0.0;0.013666666666666666;0.051666666666666666;0.0;0.022166666666666668;0.022166666666666668;;7991.6455078125;0.0;846.6907348632809;26642.24609375;507685.3281555334;413725.2389273455;234412.3533441652;234412.3533441652;231661.7827357078;430671.36484660726;458473.52012050984;452791.08330226666;473469.2039465459;519996.3223242211;517139.5942166277;453161.5324643091;458733.2694977361;466806.3634841397;467898.84525345423;436731.4692061841;414444.8531748647;458749.9321009194;458196.5170259769;;198604.77482894104;472207.82270811964;200920.47264012235;234412.3533441652;273.5264737036516;4715590.292184921;1750871.207450155;309598.0559763991;0.0;0;274;289;0;0;0;0;4;106;102;2010811232430.0166;737040810940.4977;1406227580374.6104;13013.31488421079;0.0;304.58375242803135;4960.548961613493;3745984.5597281097;1610753.261175409;110945.38428297824;1670386.6245345408;2.068086922286922;0.1003131675966975
9142;2019-02-14 01:22:37.868;738;181;137;136;128;48;201;24;6;36;618;591;7;57;250;254;265;183;205;203;199;22;542;353;367;132;358;247;543;282.0;84.0;350.0;135.0;133.0;0;46;41;1;0;0;0;0;0;0;1;0;0;0;0;25955.056640625;7438.287109375;0.0;831.3897094726559;475.0;86215;;;Calculated values ==>;1550103757.868;346.96000000000004;291.26000000000005;286.86;286.76000000000005;285.96000000000004;277.96000000000004;273.6339639331285;293.26000000000005;275.56;273.76000000000005;276.76000000000005;334.96000000000004;332.26000000000005;273.86;278.86;298.16;298.56;299.66;291.46000000000004;293.46000000000004;293.06;;320.66;275.36;240.83765695389522;260.72004837742526;273.6339639331285;293.66;5420000.0;3529999.9999999995;3670000.0000000005;1320000.0;3579999.9999999995;2470000.0;5430000.0;0.047;0.014;0.058333333333333334;0.022500000000000003;0.022166666666666668;0.06916666666666667;;7438.287109375;0.0;831.3897094726559;25955.056640625;507471.8437556802;413676.876647874;234695.64833269312;234385.06335486672;231938.45373125473;430607.02586249536;458633.2384034343;453038.1541300931;473339.41292369686;519486.6779325501;516730.9293616736;453161.5324643091;459209.01066824654;466534.3108773681;467758.27701357054;436504.11240108975;414398.0589551918;458909.0072553948;458356.8847964573;;199440.67485045042;471978.8095216074;200944.37712773998;211761.04958619483;273.5402569499275;4716028.683397432;1750999.8137952972;309612.0425438168;0.0;0;274;289;0;0;0;0;4;106;102;2011031772854.715;737119725405.3898;1406375807544.4077;14705.470325137267;6098.274728862018;309.48474824257113;17056.21193537649;3746215.5919526825;1610804.089448222;110950.50245863704;1670570.131178483;4.615590496913408;0.2205517127558772
9143;2019-02-14 01:23:37.878;737;181;137;136;130;49;201;25;8;35;613;588;8;62;251;254;265;183;205;203;199;23;544;354;367;132;359;248;546;132.0;86.0;440.0;78.0;133.0;0;47;30;1;0;0;0;0;0;0;1;0;0;0;0;25380.46875;6888.2392578125;0.0;839.1405639648441;477.0;86216;;;Calculated values ==>;1550103817.878;346.86;291.26000000000005;286.86;286.76000000000005;286.16;278.06;273.7412296467126;293.26000000000005;275.66;273.96000000000004;276.66;334.46000000000004;331.96000000000004;273.96000000000004;279.36;298.26000000000005;298.56;299.66;291.46000000000004;293.46000000000004;293.06;;320.86;275.46000000000004;240.83765695389522;260.85938512811435;273.7412296467126;293.66;5440000.0;3540000.0;3670000.0000000005;1320000.0;3590000.0;2480000.0;5460000.0;0.022000000000000002;0.014333333333333333;0.07333333333333333;0.013000000000000001;0.022166666666666668;0.044166666666666674;;6888.2392578125;0.0;839.1405639648441;25380.46875;507168.18505716545;412411.8491920293;234613.310733768;234303.6779088703;232467.9797624863;430542.39183029096;458633.2384034343;453112.798581701;473242.3297776949;518893.44961782836;516339.15409579006;453112.798581701;459645.5850967796;466520.93082736776;467617.4535800144;436046.4713677937;413165.12892956054;458909.0072553948;458356.8847964573;;200276.58477070546;472076.1002201579;201307.00099437658;218022.9979579202;273.6865599686745;4716456.550741627;1751119.221412958;309625.9659496075;0.0;0;274;289;0;0;0;0;4;106;102;2011252009554.6802;737198938605.3772;1406524332294.384;18465.758489737123;3519.998289935157;327.96590828134174;10614.746668702057;3746492.06493058;1610884.2550820783;110955.8154327887;1670800.7609320339;4.261272270305193;0.23139561633677577
9144;2019-02-14 01:24:37.869;736;183;138;137;132;51;201;25;10;35;610;584;9;70;251;254;265;186;205;203;199;23;549;354;367;132;360;250;551;123.0;83.0;543.0;137.0;133.0;0;48;26;1;0;0;0;0;0;0;1;0;0;0;0;24422.61328125;6689.96728515625;0.0;854.30859375;479.0;86217;;;Calculated values ==>;1550103877.869;346.76;291.46000000000004;286.96000000000004;286.86;286.36;278.26000000000005;273.7412296467126;293.26000000000005;275.66;274.16;276.66;334.16;331.56;274.06;280.16;298.26000000000005;298.56;299.66;291.76000000000005;293.46000000000004;293.06;;321.06;275.46000000000004;240.83765695389522;261.13683023647616;273.7412296467126;293.66;5490000.0;3540000.0;3670000.0000000005;1320000.0;3600000.0;2500000.0;5510000.0;0.0205;0.013833333333333333;0.0905;0.022833333333333334;0.022166666666666668;0.04266666666666667;;6689.96728515625;0.0;854.30859375;24422.61328125;506593.21620202245;250238.32788882943;234786.8531886823;234477.70222245323;232947.6685808663;430542.39183029096;458633.2384034343;453015.54581323545;473242.3297776949;518419.87979719;515758.8067448377;452891.5007280739;460282.676706852;466377.8143668663;467617.4535800144;434884.73530782905;412172.66196668637;458909.0072553948;458356.8847964573;;201112.50472608567;472076.1002201579;201247.9778695717;218672.47168770336;273.6634883316087;4716871.514170933;1751232.3561612726;309640.0759090955;0.0;0;274;289;0;0;0;0;4;106;102;2011472176524.4492;737278126725.2941;1406673709884.2273;22784.96489890157;6183.908793671718;314.18368121914034;10226.534959306837;3746835.769395054;1610965.108844473;110961.16587667527;1670974.4122271498;5.237029102232045;0.3407081877332074
9145;2019-02-14 01:25:37.859;737;186;138;138;133;53;201;26;11;35;608;582;10;75;252;254;265;188;205;203;199;24;548;357;367;133;363;252;550;-2.0;85.0;382.0;169.0;133.0;0;48;26;1;0;0;0;0;0;0;1;0;0;0;0;25212.068359375;6701.31201171875;0.0;866.40673828125;480.0;86218;;;Calculated values ==>;1550103937.859;346.86;291.76000000000005;286.96000000000004;286.96000000000004;286.46000000000004;278.46000000000004;274.0616903277293;293.26000000000005;275.76000000000005;274.26000000000005;276.66;333.96000000000004;331.36;274.16;280.66;298.36;298.56;299.66;291.96000000000004;293.46000000000004;293.06;;321.16;275.56;241.05796691057077;261.41265627149306;274.0616903277293;293.66;5480000.0;3570000.0000000005;3670000.0000000005;1330000.0;3629999.9999999995;2520000.0;5500000.0;0.0;0.014166666666666666;0.06366666666666666;0.028166666666666666;0.022166666666666668;0.022166666666666668;;6701.31201171875;0.0;866.40673828125;25212.068359375;506808.1349954103;412601.8314242595;234814.12801345368;234814.12801345368;233277.4010639255;430346.717906069;458633.2384034343;452794.0909881129;473112.1826642056;518047.54810915195;515382.1778759195;452669.49075455044;460565.9934367964;466077.4508732314;467193.43905229;435119.1471700707;413351.9237643686;458909.0072553948;458356.8847964573;;201530.46850934727;472041.5853210863;201906.1145901218;234814.12801345368;273.93385744088414;4717285.067580946;1751343.931556432;309654.412813649;0.0;0;274;289;0;0;0;0;4;106;102;2011692339824.4841;737357613475.3068;1406824284784.2512;15973.201164005432;7608.815758922165;308.36899824744637;4955.197775356581;3747158.7002815097;1611080.029059201;110966.35295101514;1671100.9055808855;3.8116616974608926;0.3167181171115119
9146;2019-02-14 01:26:37.860;738;187;137;138;134;54;201;28;7;35;608;582;8;77;253;253;265;189;205;203;199;26;552;359;367;133;364;254;554;0.0;105.0;578.0;125.0;133.0;0;49;26;1;0;0;0;0;0;0;1;0;0;0;0;25305.5234375;6691.353515625;0.0;874.373413085938;480.0;86219;;;Calculated values ==>;1550103997.86;346.96000000000004;291.86;286.86;286.96000000000004;286.56;278.56;274.27422755570615;293.26000000000005;275.96000000000004;273.86;276.66;333.96000000000004;331.36;273.96000000000004;280.86;298.46000000000004;298.46000000000004;299.66;292.06;293.46000000000004;293.06;;321.16;275.76000000000005;241.05796691057077;261.6868853414304;274.27422755570615;293.66;5520000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2540000.0;5540000.0;0.0;0.0175;0.09633333333333334;0.020833333333333332;0.022166666666666668;0.022166666666666668;;6691.353515625;0.0;874.373413085938;25305.5234375;506572.1465082695;411248.3343356786;234397.28894963075;234705.5109248598;233478.8815645451;430214.79039162316;458633.2384034343;451944.99109075684;473112.1826642056;517879.4702218342;515210.27412783547;452070.60404684715;460494.3994343906;466064.25039095;466780.0534477276;434175.09807079803;412035.40644734737;458909.0072553948;458356.8847964573;;201530.46850934727;472236.3865531139;202602.35638863454;234397.28894963075;274.2138033986394;4717706.05452841;1751455.5389624508;309668.91955666785;0.0;0;274;289;0;0;0;0;4;106;102;2011912543494.218;737437414805.2103;1406976087314.0679;24020.007142971117;5617.375628426653;387.44460341038666;4964.437707937989;3747491.9825716107;1611190.2491576;110972.1514943294;1671183.5705875403;4.624706312088333;0.3521052213030747
9147;2019-02-14 01:27:37.870;739;189;136;137;135;56;201;29;0;36;610;582;4;79;254;253;265;191;205;203;199;28;557;360;367;134;365;257;558;-1.0;85.0;437.0;101.0;133.0;0;55;32;1;0;0;0;0;0;0;1;0;0;0;0;25772.451171875;7121.716796875;0.0;912.630981445312;480.0;86220;;;Calculated values ==>;1550104057.87;347.06000000000006;292.06;286.76000000000005;286.86;286.66;278.76000000000005;274.38016830617;293.26000000000005;276.06;273.16;276.76000000000005;334.16;331.36;273.56;281.06;298.56;298.46000000000004;299.66;292.26000000000005;293.46000000000004;293.06;;321.16;275.96000000000004;241.2770596917726;262.0952818180154;274.38016830617;293.66;5570000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2570000.0;5580000.0;0.0;0.014166666666666666;0.07283333333333333;0.016833333333333332;0.022166666666666668;0.022166666666666668;;7121.716796875;0.0;912.630981445312;25772.451171875;506245.5455242092;410249.6488763151;233985.18316954013;234291.15635349558;233680.22619110625;430148.3826014536;458633.2384034343;450526.1499409504;473079.2034362849;517832.4177701559;514951.96778752335;451035.4509302521;460268.07857627224;466051.1729702569;466637.4274074692;432970.1979737046;411066.4166422016;458909.0072553948;458356.8847964573;;201530.46850934727;472299.7188790419;202873.12561642457;233985.18316954013;274.323467426324;4718131.775258385;1751570.6670665233;309683.8137419038;0.0;0;274;289;0;0;0;0;4;106;102;2012132780194.183;737517528155.1976;1407129412864.0435;18037.3952716363;4535.347653254059;310.30356886295925;4973.572719396664;3747842.519338069;1611274.8692859386;110977.96703152543;1671266.4011438806;3.4671911126771984;0.2528237792188855
9148;2019-02-14 01:28:37.850;739;191;135;136;134;58;201;30;-10;36;612;584;-1;79;255;252;265;194;205;203;199;29;558;361;367;135;366;259;560;-1.0;85.0;505.0;102.0;133.0;0;60;41;1;0;0;0;0;0;0;1;0;0;0;0;26299.171875;7643.99365234375;0.0;959.0917358398441;480.0;86221;;;Calculated values ==>;1550104117.85;347.06000000000006;292.26000000000005;286.66;286.76000000000005;286.56;278.96000000000004;274.4858918419099;293.26000000000005;276.16;272.16;276.76000000000005;334.36;331.56;273.06;281.06;298.66;298.36;299.66;292.56;293.46000000000004;293.06;;321.16;276.06;241.49495122638035;262.3656120759269;274.4858918419099;293.66;5580000.0;3610000.0;3670000.0000000005;1350000.0;3660000.0;2590000.0;5600000.0;0.0;0.014166666666666666;0.08416666666666667;0.017;0.022166666666666668;0.022166666666666668;;7643.99365234375;0.0;959.0917358398441;26299.171875;506155.0523438863;410158.77762629226;233628.78261562894;233933.16193898747;233325.39325600056;430081.6785162784;458633.2384034343;448876.2703336699;472948.7829819323;517869.80452138156;514985.7813988737;450037.55522680585;459956.8674346249;466038.2188692544;466364.5342688999;432725.7606621299;411379.88356091734;458909.0072553948;458356.8847964573;;201530.46850934727;472265.74392498133;203165.7844700558;233628.78261562894;274.4414843325039;4718565.560807182;1751693.6736377769;309699.40623198973;0.0;0;274;289;0;0;0;0;4;106;102;2012352906794.2532;737598201255.2233;1407284161264.0928;20680.63256018752;4574.699310733734;302.3999256005113;4981.472931675029;3748165.062020026;1611350.76103831;110983.07119202676;1671349.3322047612;3.5497967706030953;0.2599357388822907
9149;2019-02-14 01:29:37.831;739;193;134;134;131;59;201;29;-12;36;616;586;-10;74;256;252;265;196;205;203;199;30;561;361;367;135;366;261;562;-2.0;109.0;479.0;92.0;133.0;0;63;50;1;0;0;0;0;0;0;1;0;0;0;0;26796.412109375;8153.6337890625;0.0;980.677612304688;480.0;86222;;;Calculated values ==>;1550104177.831;347.06000000000006;292.46000000000004;286.56;286.56;286.26000000000005;279.06;274.4858918419099;293.26000000000005;276.06;271.96000000000004;276.76000000000005;334.76000000000005;331.76000000000005;272.16;280.56;298.76000000000005;298.36;299.66;292.76000000000005;293.46000000000004;293.06;;321.16;276.16;241.49495122638035;262.63441904999945;274.4858918419099;293.66;5610000.0;3610000.0;3670000.0000000005;1350000.0;3660000.0;2610000.0;5620000.0;0.0;0.018166666666666668;0.07983333333333334;0.015333333333333334;0.022166666666666668;0.022166666666666668;;8153.6337890625;0.0;980.677612304688;26796.412109375;505883.21178265405;410070.2506540274;233274.80006095755;233274.80006095755;232372.04750898993;430081.6785162784;458633.2384034343;448245.0140702997;472948.7829819323;518113.4542753212;515019.91716533195;448506.1478080297;459039.73974966723;466169.14798624744;466364.5342688999;431985.25359904836;411296.0720610474;458909.0072553948;458356.8847964573;;201530.46850934727;472363.3712700832;203186.24001098212;233274.80006095755;274.44940106016577;4719007.88389507;1751825.2788453444;309715.56585777167;0.0;0;274;289;0;0;0;0;4;106;102;2012573037064.9321;737679175605.473;1407440111864.5737;19563.85879573552;4127.382679306217;375.85346460701703;4989.319544970244;3748500.3265816187;1611423.2554246231;110988.72151379392;1671432.3958305093;3.1810186020448077;0.22734709301065
9150;2019-02-14 01:30:37.851;739;195;132;132;128;58;201;29;-29;36;620;590;-19;66;256;252;265;197;205;203;199;29;557;362;367;134;367;263;558;-1.0;83.0;673.0;98.0;133.0;0;64;62;1;0;0;0;0;0;0;1;0;0;0;0;27490.5859375;8765.7314453125;0.0;1003.63598632812;478.0;86223;;;Calculated values ==>;1550104237.851;347.06000000000006;292.66;286.36;286.36;285.96000000000004;278.96000000000004;274.5913991737795;293.26000000000005;276.06;270.26000000000005;276.76000000000005;335.16;332.16;271.26000000000005;279.76000000000005;298.76000000000005;298.36;299.66;292.86;293.46000000000004;293.06;;320.96000000000004;276.06;241.2770596917726;262.9017227912062;274.5913991737795;293.66;5570000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;2630000.0;5580000.0;0.0;0.013833333333333333;0.11216666666666668;0.01633333333333333;0.022166666666666668;0.022166666666666668;;8765.7314453125;0.0;1003.63598632812;27490.5859375;506245.5455242092;412631.9622702012;232771.29198370528;232771.29198370528;231572.66581719168;430014.67791919125;458633.2384034343;445612.9882905744;473079.2034362849;518357.8795739501;515261.16909985454;446946.58113216975;457746.7486710818;466025.3883456046;466221.12760670384;432970.1979737046;413384.41883874475;458909.0072553948;458356.8847964573;;200694.54348549087;472397.21216106473;203454.70309740654;232771.29198370528;274.55790968707606;4719460.426342534;1751966.320553823;309732.1073164039;0.0;0;274;289;0;0;0;0;4;106;102;2012793310464.862;737759902505.4474;1407597364264.5237;27162.087655833664;4392.7276480397495;270.93661136694465;5000.48064068267;3748889.839262887;1611494.2800109682;110994.11322773108;1671515.6719148082;3.769561623473365;0.2755265416899654
9151;2019-02-14 01:31:37.892;737;193;132;131;125;56;201;29;-42;36;625;593;-26;50;256;252;265;195;205;203;199;30;558;361;367;130;365;265;559;-1.0;110.0;546.0;0.0;133.0;0;50;77;1;0;0;0;0;0;0;1;0;0;0;0;28255.216796875;9663.724609375;0.0;925.205078125;477.0;86224;;;Calculated values ==>;1550104297.892;346.86;292.46000000000004;286.36;286.26000000000005;285.66;278.76000000000005;274.4858918419099;293.26000000000005;276.06;268.96000000000004;276.76000000000005;335.66;332.46000000000004;270.56;278.16;298.76000000000005;298.36;299.66;292.66;293.46000000000004;293.06;;320.86;276.16;240.39332010688793;263.1675429290057;274.4858918419099;293.66;5580000.0;3610000.0;3670000.0000000005;1300000.0;3650000.0;2650000.0;5590000.0;0.0;0.018333333333333333;0.091;0.0;0.022166666666666668;0.022166666666666668;;9663.724609375;0.0;925.205078125;28255.216796875;505903.81785043434;411422.6270748474;232746.37307827212;232445.59270163625;230660.04696747527;430081.6785162784;458633.2384034343;443450.87255887483;473598.7871360312;518706.244525272;515399.71741947386;445626.0806115868;455443.8693591263;466312.6374550324;466364.5342688999;432725.7606621299;412206.6801068195;458909.0072553948;458356.8847964573;;200276.58477070546;473017.81868751155;203280.56203811016;232746.37307827212;274.4858918419099;4719925.2921391735;1752120.004299509;309748.19197558967;0.0;0;274;289;0;0;0;0;4;106;102;2013013660934.456;737839156625.3014;1407755872504.2317;21855.498257389583;0.0;376.18314351402427;5001.033009753105;3749298.5982726635;1611530.911088778;110999.50957733265;1671599.0748148053;2.571809919826395;0.146370825662074
9152;2019-02-14 01:32:37.902;731;192;132;131;123;53;201;29;-45;37;631;596;-19;31;256;253;265;193;205;203;199;30;553;359;367;128;364;263;553;0.0;85.0;459.0;19.0;133.0;0;35;84;1;0;0;0;0;0;0;1;0;0;0;0;28422.28125;9973.771484375;0.0;838.8849487304691;473.0;86225;;;Calculated values ==>;1550104357.902;346.26;292.36;286.36;286.26000000000005;285.46000000000004;278.46000000000004;274.27422755570615;293.26000000000005;276.06;268.66;276.86;336.26000000000005;332.76000000000005;271.26000000000005;276.26000000000005;298.76000000000005;298.46000000000004;299.66;292.46000000000004;293.46000000000004;293.06;;320.46000000000004;276.16;239.943914813709;262.9017227912062;274.27422755570615;293.66;5530000.0;3590000.0;3670000.0000000005;1280000.0;3640000.0;2630000.0;5530000.0;0.0;0.014166666666666666;0.0765;0.0031666666666666666;0.022166666666666668;0.022166666666666668;;9973.771484375;0.0;838.8849487304691;28422.28125;505604.9165839633;413590.4106133878;232896.92431263;232594.5021737096;230208.5486171172;430214.79039162316;458633.2384034343;443444.58730346366;473953.8206284208;519491.0294604622;515881.2824938866;446946.58113216975;453402.1464048377;466455.85816738626;466780.0534477276;433936.37315460306;413956.2836987002;458909.0072553948;458356.8847964573;;198604.77482894104;473278.11375594366;202731.2225180799;232896.92431263;274.2638102867393;4720397.683341569;1752283.6773745646;309762.89517593617;0.0;0;274;289;0;0;0;0;4;106;102;2013233897634.4211;737916569525.2891;1407914298904.2065;18414.572406081857;856.7318222532351;283.0512672919573;4997.695790724839;3749634.2381254593;1611538.0517105341;111005.00411302518;1671682.4114419194;2.2706770938527243;0.13284982254732192
9153;2019-02-14 01:33:37.883;723;187;131;131;123;51;201;30;-41;37;635;598;-23;17;255;253;265;189;205;203;199;29;547;358;367;127;363;260;547;-2.0;84.0;136.0;44.0;133.0;0;19;85;1;0;0;0;0;0;0;1;0;0;0;0;28421.97265625;9949.5625;0.0;730.6508178710941;469.0;86226;;;Calculated values ==>;1550104417.883;345.46000000000004;291.86;286.26000000000005;286.26000000000005;285.46000000000004;278.26000000000005;274.1680685717883;293.26000000000005;276.16;269.06;276.86;336.66;332.96000000000004;270.86;274.86;298.66;298.46000000000004;299.66;292.06;293.46000000000004;293.06;;320.06;276.06;239.71726792356844;262.5002047102346;274.1680685717883;293.66;5470000.0;3579999.9999999995;3670000.0000000005;1270000.0;3629999.9999999995;2600000.0;5470000.0;0.0;0.014;0.02266666666666667;0.007333333333333333;0.022166666666666668;0.022166666666666668;;9949.5625;0.0;730.6508178710941;28421.97265625;505149.9056162492;414215.5863340789;232745.90285546856;232745.90285546856;230347.40146849275;430280.9020939914;458633.2384034343;444589.40212119336;474082.6425734972;520150.54010036227;516343.6697330757;446989.10052402725;452154.4650788298;466468.62817080156;466922.41498093086;435352.514050839;414926.21430635254;458909.0072553948;458356.8847964573;;196933.003932529;473311.50582222524;202307.92280944667;232745.90285546856;274.09481902610514;4720871.235451363;1752449.6525821553;309775.9704988157;0.0;0;274;289;0;0;0;0;4;106;102;2013454027904.225;737993045300.221;1408071149219.067;5491.713531066259;1987.359608760376;285.9681964228104;5001.043433025251;3749833.394088726;1611561.7449671968;111009.74444030611;1671765.707883148;1.1953024147854177;0.06155649626314473
9154;2019-02-14 01:34:37.873;713;185;132;131;121;48;201;30;-37;38;636;597;-22;10;254;254;265;186;205;203;199;28;545;355;367;127;361;255;545;241.0;111.0;18.0;72.0;133.0;0;9;77;1;0;0;0;0;0;0;1;0;0;0;0;27719.015625;9447.572265625;0.0;669.820007324219;467.0;86227;;;Calculated values ==>;1550104477.873;344.46000000000004;291.66;286.36;286.26000000000005;285.26000000000005;277.96000000000004;273.8482719121499;293.26000000000005;276.16;269.46000000000004;276.96000000000004;336.76000000000005;332.86;270.96000000000004;274.16;298.56;298.56;299.66;291.76000000000005;293.46000000000004;293.06;;319.86;275.96000000000004;239.71726792356844;261.82340779136865;273.8482719121499;293.66;5450000.0;3550000.0;3670000.0000000005;1270000.0;3610000.0;2550000.0;5450000.0;0.04016666666666667;0.018500000000000003;0.003;0.012;0.022166666666666668;0.06233333333333334;;9447.572265625;0.0;669.820007324219;27719.015625;504079.94095607876;414305.8763482112;233101.6263721232;232796.93750992444;229802.5997692802;430477.46260093397;458633.2384034343;446101.3123906764;474178.9719336675;520664.75676227984;516666.0837846948;448062.9092648482;452146.74747471017;466624.4334453391;467476.37365174666;435816.1637432988;414661.7335165383;458909.0072553948;458356.8847964573;;196097.13278094304;473215.0499880337;201500.07329580165;212738.05874807644;273.76645586618537;4721338.999046853;1752611.2684314295;309787.6391439292;0.0;0;274;289;0;0;0;0;4;106;102;2013674191204.26;738069232600.233;1408225623469.0916;733.8037172846243;3260.579720306785;391.35695919506946;15310.240157015742;3749885.2647525854;1611605.4705061414;111015.38787587444;1671934.9403696426;1.9467447759699095;0.03228774728479063
9155;2019-02-14 01:35:37.863;704;182;133;132;121;46;201;29;-33;38;632;594;-22;6;252;254;265;183;205;203;199;26;538;354;367;128;359;250;539;0.0;110.0;0.0;34.0;133.0;0;2;59;1;0;0;0;0;0;0;1;0;0;0;0;26797.1875;8429.345703125;0.0;628.390319824219;464.0;86228;;;Calculated values ==>;1550104537.863;343.56000000000006;291.36;286.46000000000004;286.36;285.26000000000005;277.76000000000005;273.7412296467126;293.26000000000005;276.06;269.86;276.96000000000004;336.36;332.56;270.96000000000004;273.76000000000005;298.36;298.56;299.66;291.46000000000004;293.46000000000004;293.06;;319.56;275.76000000000005;239.943914813709;261.13683023647616;273.7412296467126;293.66;5380000.0;3540000.0;3670000.0000000005;1280000.0;3590000.0;2500000.0;5390000.0;0.0;0.018333333333333333;0.0;0.005666666666666667;0.022166666666666668;0.022166666666666668;;8429.345703125;0.0;628.390319824219;26797.1875;503600.4133697886;415630.46202997194;233565.73966034778;233258.23977248085;229941.41148405217;430542.39183029096;458633.2384034343;447576.64359566424;474050.2932466569;520666.8532245002;516783.04593023;448989.73509128473;452518.72006857325;466650.54303335864;467617.4535800144;437407.82051773864;415970.54009417875;458909.0072553948;458356.8847964573;;194843.3435325042;472891.67638883414;200288.33168345827;233565.73966034778;273.287164209869;4721793.225022685;1752760.2179188067;309798.4557602539;0.0;0;274;289;0;0;0;0;4;106;102;2013894354504.295;738145719850.2452;1408377098219.1157;0.0;1544.7522866637964;393.0168077652646;4982.870383850428;3749891.378764392;1611645.508265467;111021.92323452547;1672104.0214393009;0.7640584204203947;0.01884311935520425
9156;2019-02-14 01:36:37.834;698;179;133;133;123;46;201;27;-29;38;626;589;-21;6;252;255;264;180;205;203;199;24;538;352;367;131;357;246;539;210.0;84.0;0.0;73.0;133.0;0;6;39;1;0;0;0;0;0;0;1;0;0;0;0;25608.068359375;7242.81591796875;0.0;621.0789794921881;464.0;86229;;;Calculated values ==>;1550104597.834;342.96000000000004;291.06;286.46000000000004;286.46000000000004;285.46000000000004;277.76000000000005;273.5264737036516;293.26000000000005;275.86;270.26000000000005;276.96000000000004;335.76000000000005;332.06;271.06;273.76000000000005;298.36;298.66;299.56;291.16;293.46000000000004;293.06;;319.56;275.56;240.61611355647437;260.58029834229245;273.5264737036516;293.66;5380000.0;3520000.0000000005;3670000.0000000005;1310000.0;3570000.0000000005;2460000.0;5390000.0;0.035;0.014;0.0;0.012166666666666666;0.022166666666666668;0.05716666666666667;;7242.81591796875;0.0;621.0789794921881;25608.068359375;502847.79587336676;414588.01422556024;233565.73966034778;233565.73966034778;230535.98027016802;430671.36484660726;458633.2384034343;448834.0921103361;473663.03176242136;520384.4279792641;516611.5903611864;449846.92749479896;453210.3375014445;466935.48835395055;468026.490916246;437196.6689123147;414939.32957150566;458909.0072553948;458356.8847964573;;194843.3435325042;472304.9464017478;200570.1538015034;213364.36056309612;273.38916501587374;4722229.724412871;1752890.7561420882;309808.86297186394;0.0;0;274;289;0;0;0;0;4;106;102;2014114448075.009;738223382295.4972;1408525826299.5981;0.0;3306.106643302973;311.6027507713265;14005.405968673815;3749891.378764392;1611685.9125518326;111027.79222614798;1672262.1805955274;2.2410161367286574;0.03854173219738416
9157;2019-02-14 01:37:37.864;693;178;134;133;124;47;201;25;-26;38;618;584;-21;11;250;255;264;180;205;203;199;22;538;351;367;133;356;246;540;225.0;86.0;395.0;59.0;133.0;0;7;23;1;0;0;0;0;0;0;1;0;0;0;0;24877.234375;6466.54833984375;0.0;628.3489990234381;465.0;86230;;;Calculated values ==>;1550104657.864;342.46000000000004;290.96000000000004;286.56;286.46000000000004;285.56;277.86;273.4187578820637;293.26000000000005;275.66;270.56;276.96000000000004;334.96000000000004;331.56;271.06;274.26000000000005;298.16;298.66;299.56;291.16;293.46000000000004;293.06;;319.66;275.36;241.05796691057077;260.58029834229245;273.4187578820637;293.66;5380000.0;3510000.0;3670000.0000000005;1330000.0;3560000.0;2460000.0;5400000.0;0.0375;0.014333333333333333;0.06583333333333334;0.009833333333333333;0.022166666666666668;0.059666666666666666;;6466.54833984375;0.0;628.3489990234381;24877.234375;502219.11569940986;413823.3896241266;233847.40474564407;233539.14631439303;230810.57023856736;430735.4089219946;458633.2384034343;449214.8329585965;473403.82665571757;519569.650110613;516100.8267358934;449846.92749479896;453824.5867032537;466819.69984961615;468166.57282040716;437196.6689123147;414539.83361305355;458909.0072553948;458356.8847964573;;195261.2709748474;471846.71735943656;200521.4903429422;212902.3468109851;273.36569119761805;4722650.645624218;1753005.0579665333;309819.28007762984;0.0;0;274;289;0;0;0;0;4;106;102;2014334758174.904;738302621895.4595;1408673500099.5278;16372.311722197244;2668.031398995528;324.74797262274313;14645.454099799841;3750027.8829133105;1611735.7219277367;111033.09780030175;1672501.0571412344;4.793662764829473;0.19911624089376156
9158;2019-02-14 01:38:37.875;690;178;135;134;125;48;201;24;-23;38;610;579;-22;19;250;255;264;180;205;202;199;21;543;351;367;137;357;249;544;276.0;112.0;359.0;103.0;133.0;0;24;18;1;0;0;0;0;0;0;1;0;0;0;0;24665.671875;6230.68115234375;0.0;710.140625;466.0;86231;;;Calculated values ==>;1550104717.875;342.16;290.96000000000004;286.66;286.56;285.66;277.96000000000004;273.4187578820637;293.26000000000005;275.56;270.86;276.96000000000004;334.16;331.06;270.96000000000004;275.06;298.16;298.66;299.56;291.16;293.36;293.06;;319.76000000000005;275.26000000000005;241.92719264551067;260.9983114674233;273.4187578820637;293.66;5430000.0;3510000.0;3670000.0000000005;1370000.0;3570000.0000000005;2490000.0;5440000.0;0.046;0.018666666666666668;0.05983333333333333;0.017166666666666667;0.022166666666666668;0.06816666666666667;;6230.68115234375;0.0;710.140625;24665.671875;501367.5315499489;412128.71280242736;234048.68177612257;233740.58395355745;231013.2693803206;430735.4089219946;458633.2384034343;449045.92230193777;472882.9073446267;518503.5807039518;515332.28814141866;449173.34375895985;454296.6455020742;466677.1382597011;468166.57282040716;436059.74670653796;412888.4785298496;458771.19548852823;458356.8847964573;;195679.20071851107;471218.06502558704;200424.4354034528;211358.48128992;273.32759739231926;4723063.578866288;1753110.887610702;309830.43620272947;0.0;0;274;289;0;0;0;0;4;106;102;2014554998544.603;738383636745.3488;1408822027324.325;14875.852299426015;4648.623975179971;432.5303392981825;16837.05783902896;3750288.3320200522;1611796.7052339949;111039.40960984545;1672763.4595053147;5.301110680155543;0.22987794158923708
9159;2019-02-14 01:39:37.875;689;180;136;135;127;48;201;23;-22;37;605;577;-22;31;250;256;264;184;205;202;199;20;552;350;367;140;355;254;553;144.0;113.0;286.0;147.0;133.0;0;46;23;1;0;0;0;0;0;0;1;0;0;0;0;25154.55078125;6552.220703125;0.0;837.01318359375;467.0;86232;;;Calculated values ==>;1550104777.875;342.06000000000006;291.16;286.76000000000005;286.66;285.86;277.96000000000004;273.3108153835814;293.26000000000005;275.46000000000004;270.96000000000004;276.86;333.66;330.86;270.96000000000004;276.26000000000005;298.16;298.76000000000005;299.56;291.56;293.36;293.06;;319.86;275.16;242.56692532238324;261.6868853414304;273.3108153835814;293.66;5520000.0;3500000.0;3670000.0000000005;1400000.0;3550000.0;2540000.0;5530000.0;0.024;0.01883333333333333;0.04766666666666666;0.0245;0.022166666666666668;0.04616666666666667;;6552.220703125;0.0;837.01318359375;25154.55078125;500382.714633437;248981.45809848653;234116.54519281306;233810.11789752508;231394.2863513698;430799.1582183253;458633.2384034343;448249.4637040232;472391.7460337592;517571.8227706635;514696.18253558455;448249.4637040232;454929.52275986236;466961.99702802964;468433.49340595084;433949.4408518451;250525.61461375855;458771.19548852823;458356.8847964573;;196097.13278094304;470718.74820856744;199966.58844187894;216363.4990840242;273.1432714881575;4723478.747388423;1753217.411792831;309843.3291511344;0.0;0;274;289;0;0;0;0;4;106;102;2014775198544.603;738466736745.3488;1408972927324.325;11834.81705416221;6633.427914283868;3454.482060817296;11172.027973723996;3750510.9209313323;1611890.7223330738;111071.80137984641;1672996.8685537544;4.478780278219528;0.24524180899633727
9160;2019-02-14 01:40:37.856;689;185;137;136;129;50;201;23;-23;36;603;576;-23;45;249;256;264;189;205;203;199;21;555;353;367;140;359;256;556;-2.0;88.0;651.0;223.0;133.0;0;62;27;1;0;0;0;0;0;0;1;0;0;0;0;25502.11328125;6832.017578125;0.0;951.4689331054691;468.0;86233;;;Calculated values ==>;1550104837.856;342.06000000000006;291.66;286.86;286.76000000000005;286.06;278.16;273.6339639331285;293.26000000000005;275.46000000000004;270.86;276.76000000000005;333.46000000000004;330.76000000000005;270.86;277.66;298.06;298.76000000000005;299.56;292.06;293.46000000000004;293.06;;319.96000000000004;275.26000000000005;242.56692532238324;261.9595390733887;273.6339639331285;293.66;5550000.0;3529999.9999999995;3670000.0000000005;1400000.0;3590000.0;2560000.0;5560000.0;0.0;0.014666666666666666;0.1085;0.03716666666666667;0.022166666666666668;0.022166666666666668;;6832.017578125;0.0;951.4689331054691;25502.11328125;500095.36777457217;250760.72137521344;234344.06911210594;234037.50190497388;231919.3801787696;430607.02586249536;458633.2384034343;447745.5758305187;472293.48310962116;517197.64882790094;514420.27817668236;447745.5758305187;456315.5696674215;466261.3989570346;468013.94105470116;433226.4406064759;411156.2656500391;458909.0072553948;458356.8847964573;;196515.0671798046;470817.3119576869;200807.21430640353;234344.06911210594;273.48652222619444;4723900.752577927;1753328.9117922245;309858.2284491547;0.0;0;274;289;0;0;0;0;4;106;102;2014995328814.407;738550710145.2739;1409125878874.1887;26792.81222536649;10035.375296039365;323.6958993610738;4965.617414336456;3750832.715907687;1612029.58503925;111103.27622596137;1673131.3063464155;5.411135584847972;0.46506181728554935
9161;2019-02-14 01:41:37.876;691;189;136;136;131;51;201;25;-25;35;604;578;-25;53;251;255;264;191;205;202;199;23;558;356;367;141;361;258;560;-1.0;85.0;762.0;220.0;133.0;0;85;33;1;0;0;0;0;0;0;1;0;0;0;0;25941.291015625;7191.3671875;0.0;1057.99096679688;468.0;86234;;;Calculated values ==>;1550104897.876;342.26;292.06;286.76000000000005;286.76000000000005;286.26000000000005;278.26000000000005;273.955091788801;293.26000000000005;275.66;270.66;276.66;333.56;330.96000000000004;270.66;278.46000000000004;298.26000000000005;298.66;299.56;292.26000000000005;293.36;293.06;;319.96000000000004;275.46000000000004;242.77792619122317;262.23063862743834;273.955091788801;293.66;5580000.0;3560000.0;3670000.0000000005;1410000.0;3610000.0;2580000.0;5600000.0;0.0;0.014166666666666666;0.127;0.03666666666666667;0.022166666666666668;0.022166666666666668;;7191.3671875;0.0;1057.99096679688;25941.291015625;500064.1015545553;252131.3319659097;233933.16193898747;233933.16193898747;232421.0110923772;430412.23801567365;458633.2384034343;447106.16679034295;472063.34231996303;517131.26237925875;514453.27838606026;447106.16679034295;456966.5238690893;466234.42928284;467463.62394289;432493.01137402526;410158.77762629226;458771.19548852823;458356.8847964573;;196515.0671798046;470880.6574889378;201707.29887019575;233933.16193898747;273.8518247025093;4724329.590511943;1753445.8122857474;309874.97953014827;0.0;0;274;289;0;0;0;0;4;106;102;2015215602214.337;738635038245.2471;1409280130274.1396;31165.656225858693;9869.689816020542;316.40164475955083;4974.725856673915;3751315.8641403727;1612195.5158736454;111108.6121502094;1673214.170152379;5.615767030212214;0.47517908133515063
9162;2019-02-14 01:42:37.857;694;190;136;135;133;54;201;28;-22;34;607;581;-24;61;252;254;264;192;205;202;199;25;560;360;367;140;366;259;561;-1.0;85.0;702.0;257.0;133.0;0;99;40;1;0;0;0;0;0;0;1;0;0;0;0;26480.701171875;7611.873046875;0.0;1146.65283203125;468.0;86235;;;Calculated values ==>;1550104957.857;342.56000000000006;292.16;286.76000000000005;286.66;286.46000000000004;278.56;274.38016830617;293.26000000000005;275.96000000000004;270.96000000000004;276.56;333.86;331.26000000000005;270.76000000000005;279.26000000000005;298.36;298.56;299.56;292.36;293.36;293.06;;319.96000000000004;275.66;242.56692532238324;262.3656120759269;274.38016830617;293.66;5600000.0;3600000.0;3670000.0000000005;1400000.0;3660000.0;2590000.0;5610000.0;0.0;0.014166666666666666;0.11699999999999999;0.04283333333333333;0.022166666666666668;0.022166666666666668;;7611.873046875;0.0;1146.65283203125;26480.701171875;500257.5584995316;252477.74442165508;233907.26185526655;233603.16916686718;232997.92343771178;430148.3826014536;458633.2384034343;447310.57410540443;472096.9026672395;517355.39042186853;514676.28551159624;447047.6053611267;457780.2368423411;465644.78589503816;466767.0802831461;431998.05521039903;410114.21957848844;458771.19548852823;458356.8847964573;;196515.0671798046;471211.3733730803;202782.1493077383;233907.26185526655;274.28818895683236;4724766.3021123735;1753569.133557308;309893.3457440518;0.0;0;274;289;0;0;0;0;4;106;102;2015435732485.0159;738719311550.507;1409435181159.618;28609.825701326936;11497.718430798814;310.02100478540007;4975.299975196395;3751813.8354171137;1612373.5212233684;111113.83068591193;1673297.0607775543;5.182706055756512;0.4571036499759248
9163;2019-02-14 01:43:37.887;698;192;135;134;132;57;201;29;-14;35;610;585;-14;62;255;251;264;195;204;202;199;28;560;363;367;141;368;262;561;-1.0;85.0;537.0;200.0;133.0;0;99;53;1;0;0;0;0;0;0;1;0;0;0;0;27191.896484375;8289.38671875;0.0;1163.88977050781;468.0;86236;;;Calculated values ==>;1550105017.887;342.96000000000004;292.36;286.66;286.56;286.36;278.86;274.69669130483857;293.26000000000005;276.06;271.76000000000005;276.66;334.16;331.66;271.76000000000005;279.36;298.66;298.26000000000005;299.56;292.66;293.36;293.06;;319.96000000000004;275.96000000000004;242.77792619122317;262.7682575881327;274.69669130483857;293.56;5600000.0;3629999.9999999995;3670000.0000000005;1410000.0;3679999.9999999995;2620000.0;5610000.0;0.0;0.014166666666666666;0.0895;0.03333333333333333;0.022166666666666668;0.022166666666666668;;8289.38671875;0.0;1163.88977050781;27191.896484375;500770.47755596315;410114.21957848844;233603.16916686718;233300.06151096418;232696.73988078404;429947.3805835815;458633.2384034343;447795.7395926233;472063.34231996303;517411.1231003986;514830.39675683615;447795.7395926233;457418.38492534845;465749.9238030741;465946.8475650451;431998.05521039903;411337.69764938223;458771.19548852823;458356.8847964573;;196515.0671798046;471373.7779470034;203614.81716800993;233603.16916686718;274.6244746090467;4725213.797395119;1753701.7103105406;309912.60989299126;0.0;0;274;289;0;0;0;0;4;106;102;2015656042584.911;738803653700.4668;1409591559309.5435;21854.192557002898;8925.298692633114;292.6883987810714;4982.040696455914;3752234.579169142;1612543.798128554;111118.85577556178;1673380.0801053646;3.81393904915857;0.32238662049762506
9164;2019-02-14 01:44:37.857;701;194;134;134;130;59;200;28;-6;35;613;589;-2;59;256;249;264;197;204;202;199;28;559;363;367;142;368;263;560;-1.0;83.0;512.0;199.0;133.0;0;99;65;1;0;0;0;0;0;0;1;0;0;0;0;27865.337890625;9015.2607421875;0.0;1160.69250488281;467.0;86237;;;Calculated values ==>;1550105077.857;343.26;292.56;286.56;286.56;286.16;279.06;274.69669130483857;293.16;275.96000000000004;272.56;276.66;334.46000000000004;332.06;272.96000000000004;279.06;298.76000000000005;298.06;299.56;292.86;293.36;293.06;;319.86;275.96000000000004;242.98782864720522;262.9017227912062;274.69669130483857;293.56;5590000.0;3629999.9999999995;3670000.0000000005;1420000.0;3679999.9999999995;2630000.0;5600000.0;0.0;0.013833333333333333;0.08533333333333333;0.033166666666666664;0.022166666666666668;0.022166666666666668;;9015.2607421875;0.0;1160.69250488281;27865.337890625;501249.3274612788;411379.88356091734;233325.39325600056;233325.39325600056;232121.42960927432;429947.3805835815;458495.1351315018;448657.42798409174;471931.263865096;517636.15767339076;515157.77787976427;449178.9469685415;456887.68358046416;465881.35710542713;465685.3213544199;432246.14450388524;412550.36299187836;458771.19548852823;458356.8847964573;;196097.13278094304;471240.6132432691;203608.64007817308;233325.39325600056;274.6220891934625;4725672.378276654;1753845.8436034194;309931.9717262026;0.0;0;274;289;0;0;0;0;4;106;102;2015876132485.0159;738888511250.5073;1409748980559.6187;20910.82990130506;8876.460443309017;272.45831091609523;4988.1980624801245;3752590.776168871;1612692.0719474277;111123.56297670021;1673463.1238857338;3.4441929779994527;0.2917386026852828
9165;2019-02-14 01:45:37.878;703;194;133;132;127;59;200;29;1;35;613;590;4;56;257;249;264;196;204;202;199;28;554;363;367;143;368;264;554;-3.0;109.0;380.0;204.0;133.0;0;99;77;1;0;0;0;0;0;0;1;0;0;0;0;28484.80859375;9587.892578125;0.0;1160.58581542969;464.0;86238;;;Calculated values ==>;1550105137.878;343.46000000000004;292.56;286.46000000000004;286.36;285.86;279.06;274.69669130483857;293.16;276.06;273.26000000000005;276.66;334.46000000000004;332.16;273.56;278.76000000000005;298.86;298.06;299.56;292.76000000000005;293.36;293.06;;319.56;275.96000000000004;243.1966462407574;263.0348170998261;274.69669130483857;293.56;5540000.0;3629999.9999999995;3670000.0000000005;1430000.0;3679999.9999999995;2640000.0;5540000.0;0.0;0.018166666666666668;0.06333333333333332;0.034;0.022166666666666668;0.022166666666666668;;9587.892578125;0.0;1160.58581542969;28484.80859375;501976.6569161092;413914.7804853892;233174.77585907196;232871.6582264005;231370.359533236;429947.3805835815;458495.1351315018;449385.85383544484;471798.96558121993;517551.8925450761;515175.19268513465;449775.47733975266;456353.9449326525;466012.68165652035;465685.3213544199;433468.5791913929;414635.1960104896;458771.19548852823;458356.8847964573;;194843.3435325042;471107.22338200803;203560.30856825013;233174.77585907196;274.6034215605623;4726142.127184567;1754000.9241400494;309951.3224825708;0.0;0;274;289;0;0;0;0;4;106;102;2016096409554.68;738974041175.3768;1409907135894.3774;15568.951200255664;9096.595103667769;342.1397944530772;4991.536748112042;3752894.8807436153;1612841.8998315027;111128.68642014828;1673546.3174499217;2.791020435457873;0.24252909108101547
9166;2019-02-14 01:46:37.888;703;191;132;131;124;55;200;30;9;35;605;582;10;62;256;249;264;192;204;202;199;29;555;359;367;134;365;267;555;-1.0;85.0;427.0;159.0;133.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30603.91015625;10868.3447265625;0.0;2089.56420898438;462.0;86239;;;Calculated values ==>;1550105197.888;343.46000000000004;292.26000000000005;286.36;286.26000000000005;285.56;278.66;274.27422755570615;293.16;276.16;274.06;276.66;333.66;331.36;274.16;279.36;298.76000000000005;298.06;299.56;292.36;293.36;293.06;;319.36;276.06;241.2770596917726;263.43189868330234;274.27422755570615;293.56;5550000.0;3590000.0;3670000.0000000005;1340000.0;3650000.0;2670000.0;5550000.0;0.0;0.014166666666666666;0.07116666666666666;0.026500000000000003;0.022166666666666668;0.022166666666666668;;10868.3447265625;0.0;2089.56420898438;30603.91015625;501882.4274445375;412377.0396431636;232846.462327757;232544.5928384478;230457.38305646804;430214.79039162316;458495.1351315018;449879.6288246074;472981.82504853373;516470.9588497146;514087.0053618257;450009.7021802555;456604.5754085982;466312.6374550324;466261.3989570346;433226.4406064759;412758.3114497388;458771.19548852823;458356.8847964573;;194007.49548133422;472397.21216106473;202599.45752616518;232846.462327757;274.2126780021686;4726634.615241737;1754171.4211956686;309978.4115802005;0.0;0;274;289;0;0;0;0;4;107;102;2016316646254.645;739057155025.3636;1410066462444.352;17598.10552407247;7149.640497824839;289.9651630537759;4998.814364722857;3753171.3189482973;1612977.3076923764;111133.95483938356;1673629.5842513365;2.3180071490760383;0.18748620304458075
9167;2019-02-14 01:47:37.889;702;189;132;131;123;51;200;30;13;34;562;545;15;74;255;250;264;191;204;202;199;27;551;357;367;122;362;267;551;-2.0;85.0;248.0;88.0;133.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30589.615234375;10888.029296875;0.0;2139.68896484375;457.0;86240;;;Calculated values ==>;1550105257.889;343.36;292.06;286.36;286.26000000000005;285.46000000000004;278.26000000000005;274.0616903277293;293.16;276.16;274.46000000000004;276.56;329.36;327.66;274.66;280.56;298.66;298.16;299.56;292.26000000000005;293.36;293.06;;318.86;275.86;238.5638546566975;263.43189868330234;274.0616903277293;293.56;5510000.0;3570000.0000000005;3670000.0000000005;1220000.0;3620000.0000000005;2670000.0;5510000.0;0.0;0.014166666666666666;0.04133333333333333;0.014666666666666666;0.022166666666666668;0.022166666666666668;;10888.029296875;0.0;2139.68896484375;30589.615234375;502132.1310311483;413307.47646805906;232947.6685808663;232644.68827507718;230254.59199040785;430346.717906069;458495.1351315018;450399.11328687094;474436.779072901;512008.8243216431;510238.2910803394;450658.05481633596;458084.88999763224;466611.5614006405;466677.1382597011;434188.19322130346;414040.76927589084;458771.19548852823;458356.8847964573;;191917.91438739494;473766.8086979708;202059.0144906926;232947.6685808663;273.99341466460066;4727144.569785144;1754352.7273340302;310013.65594400273;0.0;0;274;289;0;0;0;0;4;107;102;2016536849924.379;739133956305.2709;1410226665114.1584;10264.724083575371;3985.0476483734133;285.4218392266788;4996.570959445601;3753403.5130645847;1613070.0983066338;111138.74981097829;1673712.8805171852;1.4992467704812211;0.10340430068536008
9168;2019-02-14 01:48:37.849;701;186;132;131;123;49;200;29;18;34;572;550;23;58;254;251;264;187;204;202;199;26;546;356;367;125;361;263;546;-3.0;84.0;89.0;80.0;133.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29785.822265625;10786.49609375;0.0;1205.853515625;454.0;86241;;;Calculated values ==>;1550105317.849;343.26;291.76000000000005;286.36;286.26000000000005;285.46000000000004;278.06;273.955091788801;293.16;276.06;274.96000000000004;276.56;330.36;328.16;275.46000000000004;278.96000000000004;298.56;298.26000000000005;299.56;291.86;293.36;293.06;;318.56;275.76000000000005;239.25999513918347;262.9017227912062;273.955091788801;293.56;5460000.0;3560000.0;3670000.0000000005;1250000.0;3610000.0;2630000.0;5460000.0;0.0;0.014;0.014833333333333334;0.013333333333333334;0.022166666666666668;0.022166666666666668;;10786.49609375;0.0;1205.853515625;29785.822265625;502475.50209359906;414260.4934188599;233075.78472627656;232771.3842423094;230370.75617586312;430412.23801567365;458495.1351315018;451754.5488381771;474051.4637773472;513398.370221663;511116.30802472244;452390.59391075175;456764.57732692285;466624.4334453391;466948.68245374196;435365.7295778208;414617.0881074537;458771.19548852823;458356.8847964573;;190664.19178205615;473282.30129752296;201608.158229808;233075.78472627656;273.8131398814976;4727647.3630122;1754533.2279650369;310041.51687834394;0.0;0;274;289;0;0;0;0;4;107;102;2016756903124.5188;739208006905.318;1410385559114.2595;3710.504794024142;3622.3219075695333;290.48098058513926;4993.731051555674;3753519.895665145;1613133.4507898095;111143.54580168633;1673796.0775323187;1.052090636506389;0.06639211373194957
