;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9169;2019-02-14 01:49:37.870;700;184;132;132;123;47;200;28;29;35;616;578;30;47;253;251;264;186;204;202;199;25;548;355;367;127;360;257;548;85.0;110.0;152.0;104.0;133.0;0;87;98;1;0;0;0;0;0;0;1;0;0;0;0;29701.58984375;10878.1513671875;0.0;1096.92358398438;452.0;86242;;;Calculated values ==>;1550105377.87;343.16;291.56;286.36;286.36;285.46000000000004;277.86;273.8482719121499;293.16;275.96000000000004;276.06;276.66;334.76000000000005;330.96000000000004;276.16;277.86;298.46000000000004;298.26000000000005;299.56;291.76000000000005;293.36;293.06;;318.36;275.66;239.71726792356844;262.0952818180154;273.8482719121499;293.56;5480000.0;3550000.0;3670000.0000000005;1270000.0;3600000.0;2570000.0;5480000.0;0.014166666666666666;0.018333333333333333;0.025333333333333333;0.017333333333333333;0.022166666666666668;0.036333333333333336;;10878.1513671875;0.0;1096.92358398438;29701.58984375;502161.0331786043;412695.35991861223;233024.3210620819;233024.3210620819;230324.10800259875;430477.46260093397;458495.1351315018;454176.19436342403;473889.94243038853;518448.6416645723;514539.8057118369;454300.3895860317;456396.1389414811;466637.4274074692;467090.7383467643;434897.90593514097;413442.3132566535;458771.19548852823;458356.8847964573;;189828.38726562503;472925.59586621344;201415.63659801424;220699.83400040414;273.73347733100803;4728143.2649506405;1754713.8298821577;310060.7134039113;0.0;0;274;289;0;0;0;0;4;107;102;2016977180194.1829;739283633365.2026;1410541613714.0215;6403.267463390381;4706.172627315452;393.35253243893703;8634.872845589933;3753604.206598997;1613202.87920227;111149.24640880058;1673909.6889813829;1.6816316850496231;0.0929090164803051
9170;2019-02-14 01:50:37.860;702;184;133;132;123;46;200;27;39;35;637;597;35;46;252;252;264;186;204;202;198;24;545;355;367;130;361;251;546;129.0;85.0;615.0;166.0;133.0;0;88;98;1;0;0;0;0;0;0;1;0;0;0;0;29581.677734375;10812.181640625;0.0;1059.00036621094;452.0;86243;;;Calculated values ==>;1550105437.86;343.36;291.56;286.46000000000004;286.36;285.46000000000004;277.76000000000005;273.8482719121499;293.16;275.86;277.06;276.66;336.86;332.86;276.66;277.76000000000005;298.36;298.36;299.56;291.76000000000005;293.36;292.96000000000004;;318.36;275.56;240.39332010688793;261.27494424493943;273.8482719121499;293.56;5450000.0;3550000.0;3670000.0000000005;1300000.0;3610000.0;2510000.0;5460000.0;0.021500000000000002;0.014166666666666666;0.10250000000000001;0.027666666666666666;0.022166666666666668;0.04366666666666667;;10812.181640625;0.0;1059.00036621094;29581.677734375;502695.53083098115;413534.6774420643;233381.19744867613;233075.78472627656;230370.75617586312;430477.46260093397;458495.1351315018;456405.0248894569;473501.9964771252;521095.10078419565;517005.4372192144;455918.5686477417;457252.7963549346;466364.5342688999;467219.38122847467;435598.0851733722;414260.4934188599;458771.19548852823;458218.4865142734;;189828.38726562503;472436.3020657052;201515.34676198152;217691.52287392953;273.7724193442088;4728637.209842665;1754894.552531789;310078.6764424936;0.0;0;274;289;0;0;0;0;4;107;102;2017197343494.2178;739360720515.2148;1410693988314.0457;26126.19200806623;7495.479763403022;302.2825498555906;10503.01074562835;3753875.240248164;1613304.542692136;111155.04240166079;1674069.1447642746;3.7424213563038817;0.25458512117341514
9171;2019-02-14 01:51:37.860;707;184;134;133;125;47;200;27;44;35;640;605;38;53;252;252;264;186;204;202;199;25;544;354;367;131;360;247;545;254.0;82.0;207.0;70.0;133.0;0;91;80;1;0;0;0;0;0;0;1;0;0;0;0;28511.384765625;9742.6298828125;0.0;1054.67053222656;453.0;86244;;;Calculated values ==>;1550105497.86;343.86;291.56;286.56;286.46000000000004;285.66;277.86;273.7412296467126;293.16;275.86;277.56;276.66;337.16;333.66;276.96000000000004;278.46000000000004;298.36;298.36;299.56;291.76000000000005;293.36;293.06;;318.46000000000004;275.66;240.61611355647437;260.72004837742526;273.7412296467126;293.56;5440000.0;3540000.0;3670000.0000000005;1310000.0;3600000.0;2470000.0;5450000.0;0.042333333333333334;0.013666666666666666;0.034499999999999996;0.011666666666666665;0.022166666666666668;0.0645;;9742.6298828125;0.0;1054.67053222656;28511.384765625;503418.7375323575;413945.88199973485;233714.07309105288;233407.33263027412;230989.2812523471;430542.39183029096;458495.1351315018;457658.0576764345;473372.2673856561;521727.62910905277;518160.62797013257;456937.43924984924;458733.2694977361;466507.67227632634;467360.9363845398;435829.42011273914;414661.7335165383;458771.19548852823;458356.8847964573;;190246.288480595;472402.05409754877;201319.04848446837;212452.22231567182;273.691268166138;4729121.318696831;1755065.8426278178;310096.2903666473;0.0;0;274;289;0;0;0;0;4;107;102;2017417543494.2178;739439020515.2148;1410843388314.0457;8843.69581712283;3162.6350654859375;289.29171681474503;15860.850730010665;3754166.655980041;1613393.36031571;111159.97218721638;1674288.8436099049;2.6077326967967225;0.08326722335534512
9172;2019-02-14 01:52:37.851;714;183;135;134;125;48;200;27;46;34;634;605;40;65;252;253;264;185;204;202;198;24;541;354;367;130;359;245;543;145.0;87.0;245.0;0.0;133.0;0;86;57;1;0;0;0;0;0;0;1;0;0;0;0;27034.78515625;8365.0732421875;0.0;1024.97351074219;456.0;86245;;;Calculated values ==>;1550105557.851;344.56000000000006;291.46000000000004;286.66;286.56;285.66;277.96000000000004;273.7412296467126;293.16;275.86;277.76000000000005;276.56;336.56;333.66;277.16;279.66;298.36;298.46000000000004;299.56;291.66;293.36;292.96000000000004;;318.76000000000005;275.56;240.39332010688793;260.44013211722256;273.7412296467126;293.56;5410000.0;3540000.0;3670000.0000000005;1300000.0;3590000.0;2450000.0;5430000.0;0.024166666666666666;0.0145;0.04083333333333334;0.0;0.022166666666666668;0.04633333333333334;;8365.0732421875;0.0;1024.97351074219;27034.78515625;504574.45699971326;414398.0589551918;234075.57745634907;233767.1721017996;231037.3220971734;430542.39183029096;458495.1351315018;458217.64115144365;473405.19094569265;521280.51808503777;518328.35418955894;457501.3830706681;460466.7209337987;466650.54303335864;467489.2432430611;436517.4229059496;415102.836587369;458771.19548852823;458218.4865142734;;191500.00471740507;472436.3020657052;201446.94854128102;217057.04798625963;273.7412296467126;4729584.134014822;1755216.717519672;310113.6181341677;0.0;0;274;289;0;0;0;0;4;107;102;2017637710464.8618;739517308770.4438;1410990966174.4773;10484.803281581642;0.0;310.5115016194188;11173.81331846464;3754327.7026457107;1613419.7116547057;111164.96979763059;1674514.0986843044;2.3396186067775804;0.0612626602995871
9173;2019-02-14 01:53:37.871;719;181;135;134;126;49;200;26;42;34;628;602;38;72;251;253;264;182;204;202;198;24;538;354;367;129;359;246;540;120.0;86.0;31.0;17.0;133.0;0;76;41;1;0;0;0;0;0;0;1;0;0;0;0;26129.36328125;7387.5234375;0.0;982.296264648438;459.0;86246;;;Calculated values ==>;1550105617.871;345.06000000000006;291.26000000000005;286.66;286.56;285.76000000000005;278.06;273.7412296467126;293.16;275.76000000000005;277.36;276.56;335.96000000000004;333.36;276.96000000000004;280.36;298.26000000000005;298.46000000000004;299.56;291.36;293.36;292.96000000000004;;319.06;275.56;240.16925963744896;260.58029834229245;273.7412296467126;293.56;5380000.0;3540000.0;3670000.0000000005;1290000.0;3590000.0;2460000.0;5400000.0;0.02;0.014333333333333333;0.005166666666666667;0.0028333333333333335;0.022166666666666668;0.04216666666666667;;7387.5234375;0.0;982.296264648438;26129.36328125;505473.6300182733;414891.9193905713;234156.74261900908;233847.40474564407;231410.10512002432;430542.39183029096;458495.1351315018;457579.52890424023;473534.8580475586;520588.0431833025;517938.51643898344;457099.8982951852;461135.3223344796;466520.93082736776;467489.2432430611;437196.6689123147;415240.10864614014;458771.19548852823;458218.4865142734;;192753.74022246967;472567.4425401675;201349.05530541405;218595.78420939876;273.70299335828315;4730027.316263183;1755348.0329158406;310130.35095804;0.0;0;274;289;0;0;0;0;4;107;102;2017857983864.7917;739595034670.4192;1411138315274.4304;1323.8574469272685;768.4520971651349;314.7106971485019;10104.090613855547;3754426.1409535855;1613426.1175567692;111170.18171934699;1674691.4736556394;1.4947885737472926;0.0048395847331955165
9174;2019-02-14 01:54:37.852;723;180;136;135;128;50;200;26;33;34;625;600;33;75;251;253;264;182;204;202;198;23;544;353;367;129;359;247;545;194.0;83.0;440.0;2.0;133.0;0;71;32;1;0;0;0;0;0;0;1;0;0;0;0;25672.255859375;7027.578125;0.0;956.4478149414059;462.0;86247;;;Calculated values ==>;1550105677.852;345.46000000000004;291.16;286.76000000000005;286.66;285.96000000000004;278.16;273.6339639331285;293.16;275.76000000000005;276.46000000000004;276.56;335.66;333.16;276.46000000000004;280.66;298.26000000000005;298.46000000000004;299.56;291.36;293.36;292.96000000000004;;319.36;275.46000000000004;240.16925963744896;260.72004837742526;273.6339639331285;293.56;5440000.0;3529999.9999999995;3670000.0000000005;1290000.0;3590000.0;2470000.0;5450000.0;0.03233333333333333;0.013833333333333333;0.07333333333333333;0.0003333333333333333;0.022166666666666668;0.0545;;7027.578125;0.0;956.4478149414059;25672.255859375;505424.2328296741;412461.22321998916;234330.72611148094;234021.86501065348;231888.8136457492;430607.02586249536;458495.1351315018;456334.5128562176;473534.8580475586;520200.1233644423;517650.2219441155;456334.5128562176;461334.44580757606;466520.93082736776;467630.302541127;435829.42011273914;413212.84157674;458771.19548852823;458218.4865142734;;194007.49548133422;472470.6178721596;201180.51085072002;214663.6259261977;273.6326553854618;4730458.859723587;1755468.1207222366;310146.5020425586;0.0;0;274;289;0;0;0;0;4;107;102;2018078114134.5957;739672410160.3503;1411286168439.2988;18711.293480403157;90.4300356738132;312.86266974798855;13273.739902050125;3754593.0476739607;1613433.2726413752;111175.40984130342;1674886.227218268;4.0566408891342824;0.14603970481892176
9175;2019-02-14 01:55:37.882;726;183;136;136;129;52;200;25;21;34;624;598;24;87;251;254;263;186;204;202;198;23;545;355;367;130;361;248;547;129.0;84.0;194.0;0.0;133.0;0;66;23;1;0;0;0;0;0;0;1;0;0;0;0;25252.638671875;6513.4658203125;0.0;943.0180053710941;466.0;86248;;;Calculated values ==>;1550105737.882;345.76;291.46000000000004;286.76000000000005;286.76000000000005;286.06;278.36;273.8482719121499;293.16;275.66;275.26000000000005;276.56;335.56;332.96000000000004;275.56;281.86;298.26000000000005;298.56;299.46000000000004;291.76000000000005;293.36;292.96000000000004;;319.76000000000005;275.46000000000004;240.39332010688793;260.85938512811435;273.8482719121499;293.56;5450000.0;3550000.0;3670000.0000000005;1300000.0;3610000.0;2480000.0;5470000.0;0.021500000000000002;0.014;0.03233333333333333;0.0;0.022166666666666668;0.04366666666666667;;6513.4658203125;0.0;943.0180053710941;25252.638671875;505707.7077430798;412742.8863985274;234276.7093608456;234276.7093608456;232140.6331088491;430477.46260093397;458495.1351315018;454710.2740528838;473405.19094569265;520015.6192628806;517361.54715631815;455076.53824479075;462588.0660398298;466234.42928284;467476.37365174666;435379.2114017756;413854.0851824992;458771.19548852823;458218.4865142734;;195679.20071851107;472339.328242146;201709.7481601087;218241.83151773465;273.8482719121499;4730883.446031539;1755581.0191760769;310162.3388388279;0.0;0;274;289;0;0;0;0;4;107;102;2018298424234.4907;739750149010.3132;1411434742689.228;8180.350337199728;0.0;301.35176706986954;10478.980601515526;3754817.256754183;1613434.0266017972;111180.53085416796;1675084.265525372;2.5428450123469357;0.05579493466547077
9176;2019-02-14 01:56:37.843;729;184;137;136;130;53;200;26;9;34;623;597;14;96;251;253;263;187;204;202;198;24;550;356;367;132;361;250;551;125.0;84.0;508.0;73.0;133.0;0;67;19;1;0;0;0;0;0;0;1;0;0;0;0;25017.54296875;6334.74755859375;0.0;946.993530273438;468.0;86249;;;Calculated values ==>;1550105797.843;346.06000000000006;291.56;286.86;286.76000000000005;286.16;278.46000000000004;273.955091788801;293.16;275.76000000000005;274.06;276.56;335.46000000000004;332.86;274.56;282.76000000000005;298.26000000000005;298.46000000000004;299.46000000000004;291.86;293.36;292.96000000000004;;319.96000000000004;275.56;240.83765695389522;261.13683023647616;273.955091788801;293.56;5500000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2500000.0;5510000.0;0.020833333333333332;0.014;0.08466666666666667;0.012166666666666666;0.022166666666666668;0.043;;6334.74755859375;0.0;946.993530273438;25017.54296875;505627.43396838865;411390.545434666;234477.70222245323;234169.62251935387;232342.67949808593;430412.23801567365;458495.1351315018;452891.5007280739;473145.2311080622;519748.1309468348;517090.13182339136;453510.6666037085;463339.5222822046;466234.42928284;467206.3499891093;434201.56405380985;412555.8353376608;458771.19548852823;458218.4865142734;;196515.0671798046;472173.3745042847;201871.76938976967;218680.2541446027;273.9159471427758;4731302.0919148205;1755688.0180263508;310178.0786973868;0.0;0;274;289;0;0;0;0;4;107;102;2018518481104.3647;739828697920.2683;1411584045579.1426;21253.00391997642;3288.6695288932665;303.0402020260868;10300.143991895839;3755062.375275517;1613461.4143675624;111185.56418011771;1675257.312343293;4.826436042407964;0.2680010613497385
9177;2019-02-14 01:57:37.863;732;186;137;137;132;54;200;27;0;34;621;596;4;100;252;253;263;189;204;202;198;25;552;358;367;132;363;252;554;-3.0;80.0;506.0;66.0;133.0;0;69;18;1;0;0;0;0;0;0;1;0;0;0;0;25096.6484375;6321.9365234375;0.0;968.6100463867191;469.0;86250;;;Calculated values ==>;1550105857.863;346.36;291.76000000000005;286.86;286.86;286.36;278.56;274.1680685717883;293.16;275.86;273.16;276.56;335.26000000000005;332.76000000000005;273.56;283.16;298.36;298.46000000000004;299.46000000000004;292.06;293.36;292.96000000000004;;320.06;275.66;240.83765695389522;261.41265627149306;274.1680685717883;293.56;5520000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2520000.0;5540000.0;0.0;0.013333333333333334;0.08433333333333333;0.011000000000000001;0.022166666666666668;0.022166666666666668;;6321.9365234375;0.0;968.6100463867191;25096.6484375;505821.2731693779;410846.3285738816;234397.28894963075;234397.28894963075;232871.6582264005;430280.9020939914;458495.1351315018;451417.3569068676;473145.2311080622;519377.86999128753;516818.1864703178;451919.5663202109;463509.27602267877;466077.4508732314;466922.41498093086;433722.89300720714;412035.40644734737;458771.19548852823;458218.4865142734;;196933.003932529;472270.6324499597;202395.50767442098;234397.28894963075;274.12886493028736;4731719.849382494;1755793.5255511233;310194.0473816416;0.0;0;274;289;0;0;0;0;4;107;102;2018738754504.2947;739907924320.2432;1411734695779.0947;21000.842618602997;2968.626372530926;289.16648746479694;4961.369879349579;3755414.6080350224;1613513.5758814353;111190.50088088049;1675384.534018607;4.00793069190323;0.2713600526902454
9178;2019-02-14 01:58:37.853;734;188;136;136;133;56;200;29;-10;34;621;595;0;99;253;253;263;190;204;202;198;27;551;359;367;133;364;256;552;-2.0;85.0;667.0;29.0;133.0;0;69;22;1;0;0;0;0;0;0;1;0;0;0;0;25284.74609375;6457.4365234375;0.0;985.090087890625;470.0;86251;;;Calculated values ==>;1550105917.853;346.56000000000006;291.96000000000004;286.76000000000005;286.76000000000005;286.46000000000004;278.76000000000005;274.27422755570615;293.16;276.06;272.16;276.56;335.26000000000005;332.66;273.16;283.06;298.46000000000004;298.46000000000004;299.46000000000004;292.16;293.36;292.96000000000004;;320.16;275.86;241.05796691057077;261.9595390733887;274.27422755570615;293.56;5510000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2560000.0;5520000.0;0.0;0.014166666666666666;0.11116666666666666;0.004833333333333333;0.022166666666666668;0.022166666666666668;;6457.4365234375;0.0;985.090087890625;25284.74609375;506162.42428954976;412510.35525449144;234143.04538558066;234143.04538558066;233225.9436851275;430214.79039162316;458495.1351315018;449427.0948006569;473014.93639070686;519045.20368409005;516375.50529732916;450705.4496541824;462795.1817231988;466064.25039095;466780.0534477276;433962.786189477;413263.53111073095;458771.19548852823;458218.4865142734;;197350.94305643384;472333.7623376517;202729.6989072439;234143.04538558066;274.2632192911355;4732139.624362828;1755900.0025774017;310210.3255026241;0.0;0;274;289;0;0;0;0;4;107;102;2018958917804.3296;739987411070.2559;1411887070379.119;27424.527176817744;1303.0863065803042;293.2394469489026;4967.005611686022;3755818.085525924;1613549.167554166;111195.35345477091;1675467.2566916351;4.566709709885446;0.2925082792383689
9179;2019-02-14 01:59:37.874;736;188;135;136;133;58;200;29;-10;35;623;596;-6;92;253;252;263;190;204;202;198;27;557;358;367;132;363;260;559;-1.0;85.0;744.0;22.0;133.0;0;70;37;1;0;0;0;0;0;0;1;0;0;0;0;26016.6484375;7364.775390625;0.0;1014.7491455078099;471.0;86252;;;Calculated values ==>;1550105977.874;346.76;291.96000000000004;286.66;286.76000000000005;286.46000000000004;278.96000000000004;274.1680685717883;293.16;276.06;272.16;276.66;335.46000000000004;332.76000000000005;272.56;282.36;298.46000000000004;298.36;299.46000000000004;292.16;293.36;292.96000000000004;;320.26000000000005;275.86;240.83765695389522;262.5002047102346;274.1680685717883;293.56;5570000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2600000.0;5590000.0;0.0;0.014166666666666666;0.12400000000000001;0.0036666666666666666;0.022166666666666668;0.022166666666666668;;7364.775390625;0.0;1014.7491455078099;26016.6484375;505868.9296677434;251786.45387986567;233654.46815781266;233959.13557364847;233048.10242434582;430280.9020939914;458495.1351315018;448691.5032779444;473242.3297776949;518917.3341088942;516137.50123033935;449210.5173275565;461359.255012506;466207.9483817794;466793.1479323858;432506.1778077381;410203.92175614706;458771.19548852823;458218.4865142734;;197768.88456892778;472465.0996282349;202474.1003672724;233654.46815781266;274.1593989105976;4732567.285614036;1756015.2279917523;310226.9966624743;0.0;0;274;289;0;0;0;0;4;107;102;2019179194874.8687;740066938895.4504;1412041924559.4978;30530.957960923333;989.966997290196;315.9486273975394;4977.83574023488;3756301.2169400854;1613568.2830198172;111200.43179886811;1675550.159375558;4.393412677187065;0.2811716375889889
9180;2019-02-14 02:00:37.874;736;191;134;134;132;58;200;28;-28;35;627;599;-20;78;254;252;263;195;204;202;198;27;561;361;367;132;366;262;562;-1.0;84.0;954.0;52.0;133.0;0;67;48;1;0;0;0;0;0;0;1;0;0;0;0;26875.984375;8033.32666015625;0.0;1002.4682006835901;472.0;86253;;;Calculated values ==>;1550106037.874;346.76;292.26000000000005;286.56;286.56;286.36;278.96000000000004;274.4858918419099;293.16;275.96000000000004;270.36;276.66;335.86;333.06;271.16;280.96000000000004;298.56;298.36;299.46000000000004;292.66;293.36;292.96000000000004;;320.36;275.86;240.83765695389522;262.7682575881327;274.4858918419099;293.56;5610000.0;3610000.0;3670000.0000000005;1320000.0;3660000.0;2620000.0;5620000.0;0.0;0.014;0.15899999999999997;0.008666666666666666;0.022166666666666668;0.022166666666666668;;8033.32666015625;0.0;1002.4682006835901;26875.984375;505505.33248801535;252825.72291499353;233274.80006095755;233274.80006095755;232672.02486633885;430081.6785162784;458495.1351315018;445941.2745769235;473242.3297776949;519162.31247535686;516276.4313596296;447004.6394945126;459366.3885664259;465907.1825204733;466364.5342688999;431511.1611060929;410893.4722959139;458771.19548852823;458218.4865142734;;198186.82848740023;472465.0996282349;203240.38711984782;233274.80006095755;274.4703519752634;4733008.05755414;1756143.5455088422;310243.8068070259;0.0;0;274;289;0;0;0;0;4;107;102;2019399394874.8687;740146138895.4504;1412198524559.4978;38589.44110567503;2333.280841739355;288.64764334250617;4986.251716381835;3756877.2202656404;1613595.976751809;111205.47010112429;1675633.1934376964;5.112734631388571;0.3524698912107671
9181;2019-02-14 02:01:37.895;736;195;132;132;130;59;200;30;-42;36;633;603;-29;63;255;252;263;198;204;202;198;29;564;362;367;131;367;263;565;-1.0;85.0;620.0;33.0;133.0;0;65;58;1;0;0;0;0;0;0;1;0;0;0;0;27429.4765625;8673.3447265625;0.0;1000.0493774414099;471.0;86254;;;Calculated values ==>;1550106097.895;346.76;292.66;286.36;286.36;286.16;279.06;274.5913991737795;293.16;276.16;268.96000000000004;276.76000000000005;336.46000000000004;333.46000000000004;270.26000000000005;279.46000000000004;298.66;298.36;299.46000000000004;292.96000000000004;293.36;292.96000000000004;;320.26000000000005;276.06;240.61611355647437;262.9017227912062;274.5913991737795;293.56;5640000.0;3620000.0000000005;3670000.0000000005;1310000.0;3670000.0000000005;2630000.0;5650000.0;0.0;0.014166666666666666;0.10333333333333333;0.0055000000000000005;0.022166666666666668;0.022166666666666668;;8673.3447265625;0.0;1000.0493774414099;27429.4765625;505231.9940627102;409518.284082227;232598.28189089437;232598.28189089437;232000.81824457322;430014.67791919125;458495.1351315018;443854.58618263085;473469.2039465459;519696.93072771205;516604.25017249724;445612.9882905744;457379.14680568065;465894.2078454827;466221.12760670384;430751.56145472627;410769.76271520485;458771.19548852823;458218.4865142734;;197768.88456892778;472790.3263854694;203507.08165924717;232598.28189089437;274.57814738301755;4733460.76145219;1756282.8164979774;310260.5002941611;0.0;0;274;289;0;0;0;0;4;107;102;2019619671944.5327;740225066510.3301;1412356079684.2576;24835.908800749647;1481.0578459942224;283.07548214322003;5001.247869151569;3757405.9498379915;1613627.774032646;111210.23612802185;1675716.4517309894;3.2668254449551046;0.20809340224900763
9182;2019-02-14 02:02:37.865;735;196;131;130;126;58;200;29;-47;36;637;606;-29;47;256;251;263;197;204;202;198;30;558;362;367;132;367;263;559;-1.0;81.0;446.0;0.0;133.0;0;63;66;1;0;0;0;0;0;0;1;0;0;0;0;27805.599609375;9042.9296875;0.0;981.09130859375;469.0;86255;;;Calculated values ==>;1550106157.865;346.66;292.76000000000005;286.26000000000005;286.16;285.76000000000005;278.96000000000004;274.5913991737795;293.16;276.06;268.46000000000004;276.76000000000005;336.86;333.76000000000005;270.26000000000005;277.86;298.76000000000005;298.26000000000005;299.46000000000004;292.86;293.36;292.96000000000004;;320.06;276.16;240.83765695389522;262.9017227912062;274.5913991737795;293.56;5580000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;2630000.0;5590000.0;0.0;0.013500000000000002;0.07433333333333333;0.0;0.022166666666666668;0.022166666666666668;;9042.9296875;0.0;981.09130859375;27805.599609375;505652.37249851;412590.89758202713;232445.59270163625;232145.74672278808;230955.42752046805;430014.67791919125;458495.1351315018;443170.3391425307;473339.41292369686;520108.6195062236;516913.9326089713;445612.9882905744;455403.87407028116;466025.3883456046;466090.7741585676;432259.27644261275;412970.1895532152;458771.19548852823;458218.4865142734;;196933.003932529;472756.67973813636;203541.3894073567;232445.59270163625;274.5913991737795;4733920.823607691;1756430.3783003548;310277.00154513307;0.0;0;274;289;0;0;0;0;4;107;102;2019839761844.6377;740303927060.3677;1412513800784.3328;17812.418596981268;0.0;260.4026730068667;5004.632479513457;3757761.1748651112;1613640.1100102942;111214.76284815794;1675799.7923760999;2.30221522465831;0.12349968187449603
9183;2019-02-14 02:03:40.856;730;192;130;129;123;56;200;29;-44;37;640;608;-25;35;256;251;263;193;204;202;198;30;552;361;367;132;366;262;552;-1.0;84.0;276.0;0.0;133.0;0;63;73;1;0;0;0;0;0;0;1;0;0;0;0;28157.771484375;9352.8486328125;0.0;973.172729492188;467.0;86256;;;Calculated values ==>;1550106220.856;346.16;292.36;286.16;286.06;285.46000000000004;278.76000000000005;274.4858918419099;293.16;276.06;268.76000000000005;276.86;337.16;333.96000000000004;270.66;276.66;298.76000000000005;298.26000000000005;299.46000000000004;292.46000000000004;293.36;292.96000000000004;;319.86;276.16;240.83765695389522;262.7682575881327;274.4858918419099;293.56;5520000.0;3610000.0;3670000.0000000005;1320000.0;3660000.0;2620000.0;5520000.0;0.0;0.014;0.046;0.0;0.022166666666666668;0.022166666666666668;;9352.8486328125;0.0;973.172729492188;28157.771484375;505570.56759021437;413998.2807911148;232317.82666911863;232017.04459964583;230231.5404395455;430081.6785162784;458495.1351315018;443783.13490954763;473436.4806182908;520499.5725962079;517204.90946210787;446341.2114226929;454075.42441806814;466169.14798624744;466234.42928284;433722.89300720714;414359.1762267576;458771.19548852823;458218.4865142734;;196097.13278094304;472756.67973813636;203280.56203811016;232317.82666911863;274.4858918419099;4734410.433150058;1756591.318365774;310294.09891261917;0.0;0;274;289;0;0;0;0;4;107;102;2020070938814.4067;740387075180.2845;1412679152159.1675;11063.118352086123;0.0;271.09203492629376;5007.464626567597;3758013.799718742;1613640.1100102942;111219.41276247933;1675887.385710569;1.5825722647868588;0.07104560893085095
9184;2019-02-14 02:04:37.836;723;188;130;129;121;52;200;29;-45;37;641;610;-24;29;255;252;263;189;204;202;198;29;546;358;367;132;363;259;547;-3.0;84.0;296.0;19.0;133.0;0;62;72;1;0;0;0;0;0;0;1;0;0;0;0;27863.896484375;9301.3564453125;0.0;959.001708984375;465.0;86257;;;Calculated values ==>;1550106277.836;345.46000000000004;291.96000000000004;286.16;286.06;285.26000000000005;278.36;274.1680685717883;293.16;276.06;268.66;276.86;337.26;334.16;270.76000000000005;276.06;298.66;298.36;299.46000000000004;292.06;293.36;292.96000000000004;;319.66;276.06;240.83765695389522;262.3656120759269;274.1680685717883;293.56;5460000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2590000.0;5470000.0;0.0;0.014;0.04933333333333333;0.0031666666666666666;0.022166666666666668;0.022166666666666668;;9301.3564453125;0.0;959.001708984375;27863.896484375;505241.4106401965;414572.912758482;232442.78031288268;232140.6331088491;229756.80920477465;430280.9020939914;458495.1351315018;444248.8237709232;473436.4806182908;520848.70747702895;517664.06864147057;447047.6053611267;453835.97169248824;466468.62817080156;466793.1479323858;435145.8024889725;414926.21430635254;458771.19548852823;458218.4865142734;;195261.2709748474;472659.50235634967;202449.5575487199;232442.78031288268;274.14986547799435;4734853.782405881;1756738.945672122;310309.38992644433;0.0;0;274;289;0;0;0;0;4;107;102;2020280055414.4768;740462288780.3097;1412827585059.2173;11928.763800295363;855.6648252241611;283.07423455667924;5004.694820797495;3758195.754919503;1613646.8816466494;111223.79837276346;1675966.620828;1.7613612906197966;0.09189409774278616
9185;2019-02-14 02:05:37.886;715;184;130;129;119;48;200;29;-49;37;640;609;-29;26;253;252;263;185;204;202;198;27;539;356;367;131;361;254;540;156.0;84.0;206.0;69.0;133.0;0;59;60;1;0;0;0;0;0;0;1;0;0;0;0;27072.13671875;8395.259765625;0.0;915.6917114257809;462.0;86258;;;Calculated values ==>;1550106337.886;344.66;291.56;286.16;286.06;285.06;277.96000000000004;273.955091788801;293.16;276.06;268.26000000000005;276.86;337.16;334.06;270.26000000000005;275.76000000000005;298.46000000000004;298.36;299.46000000000004;291.66;293.36;292.96000000000004;;319.36;275.86;240.61611355647437;261.6868853414304;273.955091788801;293.56;5390000.0;3560000.0;3670000.0000000005;1310000.0;3610000.0;2540000.0;5400000.0;0.026000000000000002;0.014;0.034333333333333334;0.0115;0.022166666666666668;0.04816666666666667;;8395.259765625;0.0;915.6917114257809;27072.13671875;504883.3950718082;415925.3305618662;232620.66972238422;232316.55343320954;229327.57282322203;430412.23801567365;458495.1351315018;444705.5923408259;473566.1253818903;521155.9798328944;517982.0005379835;447340.9697102568;454312.7651868588;466494.5354798314;467077.56566689035;436758.3785698788;416262.61120754224;458771.19548852823;458218.4865142734;;194007.49548133422;472596.2217928923;201816.98422347943;215993.07478179893;273.8945954651772;4735311.964182441;1756886.540366931;310325.0253903063;0.0;0;274;289;0;0;0;0;4;107;102;2020500438914.3018;740541254530.247;1412981613309.095;8339.175545362228;3113.9612320482483;286.940743072712;11667.190665114187;3758364.7951634945;1613679.9894306147;111228.5524560106;1676105.6689839212;2.5139501847142656;0.10004380380058522
9186;2019-02-14 02:06:37.897;708;179;130;130;120;47;200;28;-51;37;636;607;-32;26;252;253;263;181;204;202;198;25;538;353;367;131;358;249;539;-2.0;86.0;249.0;103.0;133.0;0;55;45;1;0;0;0;0;0;0;1;0;0;0;0;26157.4765625;7557.31640625;0.0;880.5956420898441;461.0;86259;;;Calculated values ==>;1550106397.897;343.96000000000004;291.06;286.16;286.16;285.16;277.86;273.6339639331285;293.16;275.96000000000004;268.06;276.86;336.76000000000005;333.86;269.96000000000004;275.76000000000005;298.36;298.46000000000004;299.46000000000004;291.26000000000005;293.36;292.96000000000004;;319.26000000000005;275.66;240.61611355647437;260.9983114674233;273.6339639331285;293.56;5380000.0;3529999.9999999995;3670000.0000000005;1310000.0;3579999.9999999995;2490000.0;5390000.0;0.0;0.014333333333333333;0.0415;0.017166666666666667;0.022166666666666668;0.022166666666666668;;7557.31640625;0.0;880.5956420898441;26157.4765625;504101.0873585533;414588.01422556024;232646.3706113113;232646.3706113113;229645.4567416564;430607.02586249536;458495.1351315018;445423.321338018;473566.1253818903;521156.8478568585;518197.0658601104;447893.2958598248;455153.4212451428;466793.1479323858;467630.302541127;436984.80391062226;415286.76741800905;458771.19548852823;458218.4865142734;;193589.57483703562;472402.05409754877;200843.2343864406;232646.3706113113;273.5006378997081;4735755.625617295;1757019.5028740345;310339.9971959525;0.0;0;274;289;0;0;0;0;4;107;102;2020720679284.8757;740619868940.4518;1413132540974.4883;10150.073608490462;4661.759738374024;311.0051897274559;5000.18190251566;3758518.9004876423;1613744.7989851108;111233.53625232543;1676244.5892197215;2.3848341063316485;0.17217659242831687
9187;2019-02-14 02:07:37.857;703;177;131;130;120;47;200;26;-50;37;630;603;-36;31;251;253;263;179;204;202;198;23;536;352;367;131;357;246;538;-1.0;84.0;289.0;26.0;133.0;0;52;24;1;0;0;0;0;0;0;1;0;0;0;0;25098.732421875;6475.74462890625;0.0;853.1298828125;462.0;86260;;;Calculated values ==>;1550106457.857;343.46000000000004;290.86;286.26000000000005;286.16;285.16;277.86;273.5264737036516;293.16;275.76000000000005;268.16;276.86;336.16;333.46000000000004;269.56;276.26000000000005;298.26000000000005;298.46000000000004;299.46000000000004;291.06;293.36;292.96000000000004;;319.36;275.46000000000004;240.61611355647437;260.58029834229245;273.5264737036516;293.56;5360000.0;3520000.0000000005;3670000.0000000005;1310000.0;3570000.0000000005;2460000.0;5380000.0;0.0;0.014;0.04816666666666667;0.004333333333333333;0.022166666666666668;0.022166666666666668;;6475.74462890625;0.0;853.1298828125;25098.732421875;503661.2108553298;414282.1117345503;232977.85696038342;232672.14473545665;229668.55761743456;430671.36484660726;458495.1351315018;446135.8188295944;473566.1253818903;520791.62720966793;518040.52590777556;447941.23436242214;456257.19011546014;466806.3634841397;467771.10537312407;437434.8123305195;414987.19105838554;458771.19548852823;458218.4865142734;;194007.49548133422;472207.82270811964;200808.3587686365;232977.85696038342;273.48256321056033;4736182.475935719;1757136.3670879516;310354.4352768607;0.0;0;274;289;0;0;0;0;4;107;102;2020940732485.0156;740698416540.5017;1413280941974.5828;11816.60599293614;1176.0643437377603;314.2666978098754;4992.833955111228;3758701.834113995;1613793.4150868033;111238.74337765884;1676327.8088351665;2.49694150995954;0.13492845659203917
9188;2019-02-14 02:08:37.888;701;176;132;131;121;48;200;24;-46;36;623;598;-37;39;250;254;263;177;204;202;198;22;536;351;367;130;356;246;538;-2.0;111.0;189.0;37.0;133.0;0;48;9;1;0;0;0;0;0;0;1;0;0;0;0;24209.912109375;5678.15087890625;0.0;820.153442382812;462.0;86261;;;Calculated values ==>;1550106517.888;343.26;290.76000000000005;286.36;286.26000000000005;285.26000000000005;277.96000000000004;273.4187578820637;293.16;275.56;268.56;276.76000000000005;335.46000000000004;332.96000000000004;269.46000000000004;277.06;298.16;298.56;299.46000000000004;290.86;293.36;292.96000000000004;;319.36;275.36;240.39332010688793;260.58029834229245;273.4187578820637;293.56;5360000.0;3510000.0;3670000.0000000005;1300000.0;3560000.0;2460000.0;5380000.0;0.0;0.018500000000000003;0.0315;0.006166666666666667;0.022166666666666668;0.022166666666666668;;5678.15087890625;0.0;820.153442382812;24209.912109375;503410.88580949244;413923.4218556576;233284.6065552467;232977.85696038342;229964.75995577226;430735.4089219946;458495.1351315018;446654.42858473054;473598.7871360312;520078.94614027324;517530.39140241704;447813.16166035633;457219.9348226582;466819.69984961615;468039.15958992945;437434.8123305195;414282.1117345503;458771.19548852823;458218.4865142734;;194007.49548133422;472242.3386847302;200434.7180262517;233284.6065552467;273.33163438940795;4736593.593607229;1757237.7018796185;310368.3865089615;0.0;0;274;289;0;0;0;0;4;107;102;2021161046254.6445;740776756995.3698;1413428618234.334;7755.920882592083;1676.1469940606173;428.3249610254306;4986.034339091759;3758865.0227749515;1613817.1957949325;111244.93483874168;1676411.0090353834;2.2846617275419963;0.11853204379930861
9189;2019-02-14 02:09:37.868;699;176;133;132;122;50;200;22;-43;35;618;593;-40;48;249;254;263;178;204;202;198;21;542;350;367;131;355;247;543;-2.0;110.0;50.0;0.0;133.0;0;45;1;1;0;0;0;0;0;0;1;0;0;0;0;23850.80859375;5308.87841796875;0.0;812.1838989257809;464.0;86262;;;Calculated values ==>;1550106577.868;343.06000000000006;290.76000000000005;286.46000000000004;286.36;285.36;278.16;273.3108153835814;293.16;275.36;268.86;276.66;334.96000000000004;332.46000000000004;269.16;277.96000000000004;298.06;298.56;299.46000000000004;290.96000000000004;293.36;292.96000000000004;;319.56;275.26000000000005;240.61611355647437;260.72004837742526;273.3108153835814;293.56;5420000.0;3500000.0;3670000.0000000005;1310000.0;3550000.0;2470000.0;5430000.0;0.0;0.018333333333333333;0.008333333333333333;0.0;0.022166666666666668;0.022166666666666668;;5308.87841796875;0.0;812.1838989257809;23850.80859375;502598.5961042535;247946.0763171146;233459.82925209776;233153.53134624576;230144.47034346024;430799.1582183253;458495.1351315018;446851.7923560747;473372.2673856561;519486.6779325501;516935.28003488004;447239.25631033117;458136.76180554513;466833.15677505854;468179.2213026094;436073.2830173287;412561.4825829053;458771.19548852823;458218.4865142734;;194843.3435325042;472013.52702826465;200392.8114580023;233459.82925209776;273.3108153835814;4736993.966111214;1757329.2299375958;310381.984785873;0.0;0;274;289;0;0;0;0;4;107;102;2021381172854.7146;740855030895.3947;1413576468934.381;2053.8248408172694;0.0;431.0496746310963;4982.150235978227;3758946.743406712;1613831.1590305902;111252.09390688933;1676494.0495508004;1.2198903335483315;0.01000321196033758
9190;2019-02-14 02:10:37.869;699;178;134;133;123;51;200;21;-40;34;615;590;-40;53;249;254;263;183;204;202;198;19;552;350;367;131;355;249;553;275.0;109.0;25.0;195.0;133.0;0;42;1;1;0;0;0;0;0;0;1;0;0;0;0;23982.080078125;5419.34033203125;0.0;799.5647583007809;465.0;86263;;;Calculated values ==>;1550106637.869;343.06000000000006;290.96000000000004;286.56;286.46000000000004;285.46000000000004;278.26000000000005;273.3108153835814;293.16;275.26000000000005;269.16;276.56;334.66;332.16;269.16;278.46000000000004;298.06;298.56;299.46000000000004;291.46000000000004;293.36;292.96000000000004;;319.66;275.06;240.61611355647437;260.9983114674233;273.3108153835814;293.56;5520000.0;3500000.0;3670000.0000000005;1310000.0;3550000.0;2490000.0;5530000.0;0.04583333333333333;0.018166666666666668;0.004166666666666667;0.0325;0.022166666666666668;0.068;;5419.34033203125;0.0;799.5647583007809;23982.080078125;501656.89029705117;248226.0648476083;233504.71626944956;233200.32377744868;230208.5486171172;430799.1582183253;458495.1351315018;446859.58842366614;473275.31562819314;519014.26442961046;516458.61545668;446859.58842366614;458415.50014327856;466833.15677505854;468179.2213026094;433722.89300720714;250135.18551670175;458771.19548852823;458218.4865142734;;195261.2709748474;471819.166456567;199819.17693584657;210800.00225782988;273.0852224304066;4737392.580159788;1757418.6332504349;310395.41624852095;0.0;0;274;289;0;0;0;0;4;107;102;2021601376524.4485;740933632205.2997;1413725271414.2014;1029.335047865915;8839.999659423414;3335.1766860775147;16824.456929438158;3758972.4368339702;1613904.8269221075;111283.47964961099;1676675.7743056547;4.828658403146934;0.20292427873141564
9191;2019-02-14 02:11:37.889;700;182;136;134;125;50;200;22;-38;34;614;588;-38;57;248;255;263;189;204;202;198;20;559;351;367;135;356;255;561;228.0;85.0;423.0;194.0;133.0;0;56;1;1;0;0;0;0;0;0;1;0;0;0;0;24139.234375;5492.79736328125;0.0;901.0485229492191;467.0;86264;;;Calculated values ==>;1550106697.889;343.16;291.36;286.76000000000005;286.56;285.66;278.16;273.4187578820637;293.16;275.36;269.36;276.56;334.56;331.96000000000004;269.36;278.86;297.96000000000004;298.66;299.46000000000004;292.06;293.36;292.96000000000004;;319.86;275.16;241.49495122638035;261.82340779136865;273.4187578820637;293.56;5590000.0;3510000.0;3670000.0000000005;1350000.0;3560000.0;2550000.0;5610000.0;0.038;0.014166666666666666;0.07050000000000001;0.03233333333333333;0.022166666666666668;0.06016666666666667;;5492.79736328125;0.0;901.0485229492191;24139.234375;501121.48882576916;249353.0959704578;233907.26185526655;233300.06151096418;230613.99070146453;430735.4089219946;458495.1351315018;445969.35361171665;472753.7123474745;518410.82092978654;515741.2494789057;445969.35361171665;457937.54792035033;466561.43444993236;468166.57282040716;432011.15120782034;252076.2402507455;458771.19548852823;458218.4865142734;;196097.13278094304;471386.32401312795;200342.8585022366;212708.69131651078;273.2955608024257;4737793.724783755;1757509.598042694;310409.592749786;0.0;0;274;289;0;0;0;0;4;107;102;2021821649924.3784;741013458805.2743;1413876521814.1533;17316.667905218346;8763.738718185487;2549.077905225227;14771.506011065383;3759125.3711529835;1614051.5736411475;111332.53144967457;1676939.1617633055;6.787931913273211;0.39145106417580233
9192;2019-02-14 02:12:37.859;703;188;135;135;127;51;200;23;-36;33;615;588;-36;63;249;255;263;193;204;202;198;21;560;353;367;137;358;261;562;-1.0;86.0;472.0;313.0;133.0;0;70;18;1;0;0;0;0;0;0;1;0;0;0;0;25142.208984375;6356.24365234375;0.0;1000.03826904297;466.0;86265;;;Calculated values ==>;1550106757.859;343.46000000000004;291.96000000000004;286.66;286.66;285.86;278.26000000000005;273.6339639331285;293.16;275.46000000000004;269.56;276.46000000000004;334.66;331.96000000000004;269.56;279.46000000000004;298.06;298.66;299.46000000000004;292.46000000000004;293.36;292.96000000000004;;319.76000000000005;275.26000000000005;241.92719264551067;262.63441904999945;273.6339639331285;293.56;5600000.0;3529999.9999999995;3670000.0000000005;1370000.0;3579999.9999999995;2610000.0;5620000.0;0.0;0.014333333333333333;0.07866666666666666;0.05216666666666667;0.022166666666666668;0.022166666666666668;;6356.24365234375;0.0;1000.03826904297;25142.208984375;501410.251766583;251624.32947191005;233577.6274173871;233577.6274173871;231181.21171868342;430607.02586249536;458495.1351315018;445064.78301112965;472393.7743832905;518010.4860133819;515226.4520944116;445064.78301112965;457702.0984133237;466404.73984073254;467886.156361153;431761.7851935074;410070.2506540274;458771.19548852823;458218.4865142734;;195679.20071851107;471218.06502558704;200715.07149378388;233577.6274173871;273.4503984330114;4738204.198139265;1757608.2906802003;310425.42721853184;0.0;0;274;289;0;0;0;0;4;107;102;2022041739824.4834;741095018005.3132;1414031244414.227;19222.1773060312;14111.239495909063;310.9119950658799;4979.539043314313;3759429.709284701;1614242.10314728;111356.35278223045;1677103.671509483;5.250460525177852;0.5066066654421328
9193;2019-02-14 02:13:37.860;706;190;133;133;130;54;200;26;-39;33;618;591;-38;62;251;253;263;191;204;202;198;23;555;358;367;141;363;263;556;-2.0;81.0;768.0;312.0;133.0;0;97;30;1;0;0;0;0;0;0;1;0;0;0;0;25856.6875;6942.591796875;0.0;1130.62780761719;465.0;86266;;;Calculated values ==>;1550106817.86;343.76;292.16;286.46000000000004;286.46000000000004;286.16;278.56;274.1680685717883;293.16;275.76000000000005;269.26000000000005;276.46000000000004;334.96000000000004;332.26000000000005;269.36;279.36;298.26000000000005;298.46000000000004;299.46000000000004;292.26000000000005;293.36;292.96000000000004;;319.66;275.46000000000004;242.77792619122317;262.9017227912062;274.1680685717883;293.56;5550000.0;3579999.9999999995;3670000.0000000005;1410000.0;3629999.9999999995;2630000.0;5560000.0;0.0;0.013500000000000002;0.128;0.052000000000000005;0.022166666666666668;0.022166666666666668;;6942.591796875;0.0;1130.62780761719;25856.6875;502263.8558551308;411554.17536023696;233123.89441607488;233123.89441607488;232219.0938687368;430280.9020939914;458495.1351315018;444262.9679691691;471866.4182417926;518151.7238743928;515364.5491100929;444398.7417543419;457256.42423688935;465946.8475650451;466922.41498093086;432996.3747194074;411946.55931517074;458771.19548852823;458218.4865142734;;195261.2709748474;470880.6574889378;202211.64757559955;233123.89441607488;274.0573726913527;4738629.1960259685;1757719.1161558705;310443.1830650751;0.0;0;274;289;0;0;0;0;4;107;102;2022261943494.2173;741178419395.2125;1414188447034.037;30982.5690103769;13970.788515493588;284.172507957195;4989.596791510067;3759848.089143047;1614476.1239473738;111361.31190240027;1677186.7490259416;6.221449345610494;0.5674971763505974
9194;2019-02-14 02:14:37.860;707;188;131;131;131;56;200;28;-43;34;619;594;-41;64;253;252;262;189;204;202;198;26;557;360;367;144;365;263;558;-1.0;111.0;527.0;267.0;132.0;0;99;39;1;0;0;0;0;0;0;1;0;0;0;0;26366.2109375;7455.4267578125;0.0;1126.2451171875;465.0;86267;;;Calculated values ==>;1550106877.86;343.86;291.96000000000004;286.26000000000005;286.26000000000005;286.26000000000005;278.76000000000005;274.38016830617;293.16;275.96000000000004;268.86;276.56;335.06;332.56;269.06;279.56;298.46000000000004;298.36;299.36;292.06;293.36;292.96000000000004;;319.66;275.76000000000005;243.40439225979637;262.9017227912062;274.38016830617;293.56;5570000.0;3600000.0;3670000.0000000005;1440000.0;3650000.0;2630000.0;5580000.0;0.0;0.018500000000000003;0.08783333333333333;0.0445;0.022000000000000002;0.022000000000000002;;7455.4267578125;0.0;1126.2451171875;26366.2109375;502203.127868904;251841.11582703004;232470.24132427512;232470.24132427512;232470.24132427512;430148.3826014536;458495.1351315018;443718.1012675623;471567.5291714911;518254.80674108;515674.6223053586;443990.89142957795;457501.7747322531;465920.2808716204;466507.67227632634;432272.7000352115;410249.6488763151;458771.19548852823;458218.4865142734;;195261.2709748474;470775.47163449007;202753.1132739103;232470.24132427512;274.2769250415585;4739064.386846281;1757839.0996438263;310461.99033944844;0.0;0;274;289;0;0;0;0;4;107;102;2022482143494.2173;741263919395.2125;1414346247034.037;21164.7581121091;11926.9949470458;407.42644643958374;4966.461394179963;3760282.650202401;1614691.9388095615;111367.07522702024;1677269.716177489;4.482301521202643;0.4082528631428781
9195;2019-02-14 02:15:37.851;706;188;130;130;129;59;200;27;-67;34;614;593;-63;60;254;251;262;191;204;202;198;26;559;363;367;147;368;264;560;-1.0;84.0;748.0;292.0;133.0;0;0;50;1;0;0;0;0;0;0;1;1;0;0;0;28301.6640625;8164.60546875;0.0;2455.4580078125;464.0;86268;;;Calculated values ==>;1550106937.851;343.76;291.96000000000004;286.16;286.16;286.06;279.06;274.69669130483857;293.16;275.86;266.46000000000004;276.56;334.56;332.46000000000004;266.86;279.16;298.56;298.26000000000005;299.36;292.26000000000005;293.36;292.96000000000004;;319.56;275.76000000000005;244.02132995426717;263.0348170998261;274.69669130483857;293.56;5590000.0;3629999.9999999995;3670000.0000000005;1470000.0;3679999.9999999995;2640000.0;5600000.0;0.0;0.014;0.12466666666666668;0.048666666666666664;0.022166666666666668;0.022166666666666668;;8164.60546875;0.0;2455.4580078125;28301.6640625;501887.62208684423;251732.10483551773;232121.42960927432;232121.42960927432;231822.76394556163;429947.3805835815;458495.1351315018;440170.2692092945;471168.1638575324;517655.0990962963;515485.52621715533;440736.1173096225;456847.7499277304;465618.38118190103;465946.8475650451;431775.1398548467;410158.77762629226;458771.19548852823;458218.4865142734;;194843.3435325042;470372.2942900235;203578.4888556853;232121.42960927432;274.61044424542234;4739519.884137769;1757969.247054388;310491.8333884485;0.0;0;274;289;0;0;0;0;4;108;102;2022702310464.8613;741351206300.4679;1414504323319.4995;29495.108617416616;12983.965197804457;302.62907119976217;5011.81809472748;3760704.7524348814;1614899.499006009;111372.99146878181;1677352.8560339569;4.500304643811612;0.4052111976068219
9196;2019-02-14 02:16:37.841;707;194;129;129;126;61;200;26;-66;33;576;558;-68;71;256;249;262;198;204;202;198;25;565;364;367;138;369;267;565;-3.0;85.0;378.0;276.0;132.0;0;0;74;1;0;0;0;0;0;0;1;1;0;0;0;29261.2265625;9614.81640625;0.0;2055.69848632812;464.0;86269;;;Calculated values ==>;1550106997.841;343.86;292.56;286.06;286.06;285.76000000000005;279.26000000000005;274.8017692304317;293.16;275.76000000000005;266.56;276.46000000000004;330.76000000000005;328.96000000000004;266.36;280.26000000000005;298.76000000000005;298.06;299.36;292.96000000000004;293.36;292.96000000000004;;319.56;275.66;242.14157278889297;263.43189868330234;274.8017692304317;293.56;5650000.0;3640000.0;3670000.0000000005;1380000.0;3690000.0;2670000.0;5650000.0;0.0;0.014166666666666666;0.063;0.046;0.022000000000000002;0.022000000000000002;;9614.81640625;0.0;2055.69848632812;29261.2265625;501449.39693509514;409087.7599359037;231703.4349775791;231703.4349775791;230816.52150605342;429879.7862731237;458495.1351315018;439663.9878803337;472262.261994151;513464.0751764033;511592.57555917243;439376.6479387008;457716.1131832329;465737.0528256397;465540.6161959158;430251.64609222783;410769.76271520485;458771.19548852823;458218.4865142734;;194843.3435325042;471477.517547777;203731.05323200717;231703.4349775791;274.67407694565105;4739999.494944595;1758117.3842097283;310529.4200937439;0.0;0;274;289;0;0;0;0;4;108;102;2022922473764.8962;741436692050.4814;1414663596769.525;14863.774882844571;12316.337358525412;275.99334784115894;4983.331133807274;3761074.348187882;1615110.2997213695;111377.81251863233;1677436.1350620561;2.7796063002882865;0.2654419348085301
9197;2019-02-14 02:17:37.872;708;196;129;128;123;60;200;26;-66;33;560;548;-68;62;256;249;262;198;204;202;198;25;559;363;367;137;368;266;559;-1.0;84.0;357.0;279.0;132.0;0;0;89;1;0;0;0;0;0;0;1;1;0;0;0;30106.697265625;10420.275390625;0.0;2051.46875;462.0;86270;;;Calculated values ==>;1550107057.872;343.96000000000004;292.76000000000005;286.06;285.96000000000004;285.46000000000004;279.16;274.69669130483857;293.16;275.76000000000005;266.56;276.46000000000004;329.16;327.96000000000004;266.36;279.36;298.76000000000005;298.06;299.36;292.96000000000004;293.36;292.96000000000004;;319.36;275.66;241.92719264551067;263.299902668528;274.69669130483857;293.56;5590000.0;3629999.9999999995;3670000.0000000005;1370000.0;3679999.9999999995;2660000.0;5590000.0;0.0;0.014;0.0595;0.0465;0.022000000000000002;0.022000000000000002;;10420.275390625;0.0;2051.46875;30106.697265625;502142.5246331812;412590.89758202713;231846.8209246377;231548.80143300048;230071.83560979165;429947.3805835815;458495.1351315018;439880.9440888914;472393.7743832905;511889.2323662265;510640.50326079805;439594.8008566312;456768.14427255985;465881.35710542713;465685.3213544199;431775.1398548467;413344.749195068;458771.19548852823;458218.4865142734;;194007.49548133422;471610.25455702154;203458.2306558955;231846.8209246377;274.56397513243843;4740494.483254223;1758284.4295699552;310563.664170959;0.0;0;274;289;0;0;0;0;4;108;102;2023142787534.5251;741519234675.3424;1414823579384.2556;14067.151449263256;12469.069111402361;258.02546923690136;4980.1766429719855;3761315.563803954;1615316.951489882;111382.2649746815;1677519.2071918256;2.5477128390866897;0.24568603414682622
