;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9198;2019-02-14 02:18:37.852;707;192;128;127;120;56;200;27;-67;34;568;557;-61;54;256;249;262;193;204;201;198;25;550;361;367;136;366;264;550;-3.0;87.0;257.0;243.0;132.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30523.419921875;10857.1669921875;0.0;2039.6125488281198;457.0;86271;;;Calculated values ==>;1550107117.852;343.86;292.36;285.96000000000004;285.86;285.16;278.76000000000005;274.4858918419099;293.16;275.86;266.46000000000004;276.56;329.96000000000004;328.86;267.06;278.56;298.76000000000005;298.06;299.36;292.46000000000004;293.26000000000005;292.96000000000004;;318.86;275.66;241.71165711629368;263.0348170998261;274.4858918419099;293.56;5500000.0;3610000.0;3670000.0000000005;1360000.0;3660000.0;2640000.0;5500000.0;0.0;0.0145;0.04283333333333333;0.0405;0.022000000000000002;0.022000000000000002;;10857.1669921875;0.0;2039.6125488281198;30523.419921875;502859.091822625;414798.6417306446;231765.89882121078;231466.45240704165;229395.26074894576;430081.6785162784;458495.1351315018;440170.2692092945;472622.7809936826;512896.2194969622;511754.5273958075;441017.7545691512;456106.4472582583;466169.14798624744;465973.9058467576;433976.40864312765;415150.1171397334;458633.2384034343;458218.4865142734;;191917.91438739494;471742.7696466962;202852.87652347478;231765.89882121078;274.3202493394434;4740999.565813954;1758461.6824858617;310597.745151012;0.0;0;274;289;0;0;0;0;4;108;102;2023362914134.5952;741601107375.3684;1414982526384.3062;10165.094986709277;10890.04067149047;272.9812267992167;4981.956929247378;3761517.431879189;1615511.5458517186;111386.68855546461;1677602.1972990273;2.0400499000988916;0.19430628130761987
9199;2019-02-14 02:19:37.872;703;186;128;128;119;52;200;27;-66;34;582;569;-52;51;255;249;262;188;204;201;198;26;546;357;367;134;362;260;545;-2.0;84.0;131.0;240.0;132.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30364.91015625;10791.6787109375;0.0;2015.4755859375;453.0;86272;;;Calculated values ==>;1550107177.872;343.46000000000004;291.76000000000005;285.96000000000004;285.96000000000004;285.06;278.36;274.0616903277293;293.16;275.86;266.56;276.56;331.36;330.06;267.96000000000004;278.26000000000005;298.66;298.06;299.36;291.96000000000004;293.26000000000005;292.96000000000004;;318.46000000000004;275.76000000000005;241.2770596917726;262.5002047102346;274.0616903277293;293.56;5460000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2600000.0;5450000.0;0.0;0.014;0.021833333333333333;0.04;0.022000000000000002;0.022000000000000002;;10791.6787109375;0.0;2015.4755859375;30364.91015625;502728.0427704084;414661.7335165383;231888.8136457492;231888.8136457492;229214.4598281539;430346.717906069;458495.1351315018;441163.40865202865;472884.4304738556;514693.11800835584;513349.94762230857;443096.21656197624;456394.4736292281;466611.5614006405;466547.812170346;434925.05658466584;415361.6199971667;458633.2384034343;458218.4865142734;;190246.288480595;472104.6820821746;201730.06347746874;231888.8136457492;273.86520987375036;4741507.137698694;1758642.149669013;310631.548816258;0.0;0;274;289;0;0;0;0;4;108;102;2023583187534.5251;741682134375.3427;1415139778784.256;5227.628036311225;10814.984744188234;273.8881122249883;4979.252803107533;3761645.7473285706;1615692.4813551956;111391.24731903653;1677685.2350501309;1.6628013688433683;0.1658738282413473
9200;2019-02-14 02:20:37.863;699;183;129;128;118;48;200;27;-61;35;593;579;-48;51;253;250;262;184;203;201;198;25;540;355;367;131;360;255;541;-2.0;111.0;183.0;228.0;132.0;0;0;88;1;0;0;0;0;0;0;1;1;0;0;0;29705.119140625;10067.4814453125;0.0;1990.61145019531;452.0;86273;;;Calculated values ==>;1550107237.863;343.06000000000006;291.46000000000004;286.06;285.96000000000004;284.96000000000004;277.96000000000004;273.8482719121499;293.16;275.86;267.06;276.66;332.46000000000004;331.06;268.36;278.26000000000005;298.46000000000004;298.16;299.36;291.56;293.26000000000005;292.96000000000004;;318.36;275.66;240.61611355647437;261.82340779136865;273.8482719121499;293.46000000000004;5400000.0;3550000.0;3670000.0000000005;1310000.0;3600000.0;2550000.0;5410000.0;0.0;0.018500000000000003;0.030500000000000003;0.038;0.022000000000000002;0.022000000000000002;;10067.4814453125;0.0;1990.61145019531;29705.119140625;502786.1173964449;415193.89882489573;232291.21093529294;231988.36914815073;229011.0801686429;430477.46260093397;458495.1351315018;442889.68920215784;473372.2673856561;516255.14731409715;514815.5820095337;444641.13763992005;457210.2442064382;466637.4274074692;466961.99702802964;436316.4409980719;415539.0550342185;458633.2384034343;458218.4865142734;;189828.38726562503;472402.05409754877;201171.52764991779;232291.21093529294;273.63803576402927;4742007.646188106;1758815.9499295158;310664.9278672486;0.0;0;274;289;0;0;0;0;4;108;102;2023803354504.2942;741761622450.2593;1415294255609.094;7372.403927343323;10306.760005009975;384.38164033128885;4970.400062737571;3761750.731844784;1615868.4694924068;111396.73207746488;1677768.13638686;1.9102478173810846;0.1816924199561522
9201;2019-02-14 02:21:37.853;697;180;129;128;119;47;200;26;-55;34;602;587;-45;56;252;251;262;182;204;202;198;23;540;353;367;129;358;250;541;218.0;85.0;295.0;264.0;132.0;0;0;73;1;0;0;0;0;0;0;1;1;0;0;0;28756.736328125;9198.5966796875;0.0;1954.6025390625;452.0;86274;;;Calculated values ==>;1550107297.853;342.86;291.16;286.06;285.96000000000004;285.06;277.86;273.6339639331285;293.16;275.76000000000005;267.66;276.56;333.36;331.86;268.66;278.76000000000005;298.36;298.26000000000005;299.36;291.36;293.36;292.96000000000004;;318.36;275.46000000000004;240.16925963744896;261.13683023647616;273.6339639331285;293.56;5400000.0;3529999.9999999995;3670000.0000000005;1290000.0;3579999.9999999995;2500000.0;5410000.0;0.036333333333333336;0.014166666666666666;0.04916666666666667;0.044000000000000004;0.022000000000000002;0.058333333333333334;;9198.5966796875;0.0;1954.6025390625;28756.736328125;502534.47404884035;414135.20160198;232291.21093529294;231988.36914815073;229304.8336151543;430607.02586249536;458495.1351315018;444699.21315727197;473534.8580475586;517601.7555329616;516066.1799133333;446016.028667946;458615.40399587416;466793.1479323858;467374.0663214524;436316.4409980719;414844.9632653101;458771.19548852823;458218.4865142734;;189828.38726562503;472470.6178721596;200822.26240042815;212690.5515621486;273.49241971439005;4742494.747120068;1758976.473822141;310697.7991710338;0.0;0;274;289;0;0;0;0;4;108;102;2024023517804.329;741839609450.2717;1415445730359.1182;11990.616745544821;11952.527640756183;304.17926788079245;14322.46287220728;3761912.063457333;1616053.9326404738;111402.46912869964;1677928.8834490338;3.4581814392365713;0.23735504280751746
9202;2019-02-14 02:22:37.844;697;180;129;129;120;47;200;24;-49;32;607;592;-44;66;251;251;262;182;203;201;198;22;539;352;367;127;357;246;541;-1.0;86.0;30.0;267.0;132.0;0;0;51;1;0;0;0;0;0;0;1;1;0;0;0;27564.375;7960.90625;0.0;1937.07824707031;453.0;86275;;;Calculated values ==>;1550107357.844;342.86;291.16;286.06;286.06;285.16;277.86;273.5264737036516;293.16;275.56;268.26000000000005;276.36;333.86;332.36;268.76000000000005;279.76000000000005;298.26000000000005;298.26000000000005;299.36;291.36;293.26000000000005;292.96000000000004;;318.46000000000004;275.36;239.71726792356844;260.58029834229245;273.5264737036516;293.46000000000004;5390000.0;3520000.0000000005;3670000.0000000005;1270000.0;3570000.0000000005;2460000.0;5410000.0;0.0;0.014333333333333333;0.005;0.0445;0.022000000000000002;0.022000000000000002;;7960.90625;0.0;1937.07824707031;27564.375;502628.35600905254;414135.20160198;232291.21093529294;232291.21093529294;229599.43553899;430671.36484660726;458495.1351315018;446265.6853089216;473600.7876625802;518448.4776847432;516917.938418197;446912.8863599898;460429.7412344598;466806.3634841397;467515.3410838486;436544.81602764816;414844.9632653101;458633.2384034343;458218.4865142734;;190246.288480595;472636.01036501786;200053.14759483904;232291.21093529294;273.18597241272033;4742964.019314453;1759119.448230928;310730.2249797454;0.0;0;274;289;0;0;0;0;4;108;102;2024243684774.9731;741916397930.4963;1415594508039.5532;1231.062688570413;12129.937393272958;311.0312229268456;4970.400062737571;3762022.227592507;1616254.5897465963;111407.59511379158;1678089.6331912165;1.8834573213390797;0.20622337949651176
9203;2019-02-14 02:23:37.854;699;178;130;129;121;48;200;23;-43;31;611;595;-40;81;250;252;262;180;203;201;198;22;537;352;367;126;357;245;539;177.0;86.0;278.0;214.0;132.0;0;0;32;1;0;0;0;0;0;0;1;1;0;0;0;26507.09765625;6918.52783203125;0.0;1943.15270996094;456.0;86276;;;Calculated values ==>;1550107417.854;343.06000000000006;290.96000000000004;286.16;286.06;285.26000000000005;277.96000000000004;273.5264737036516;293.16;275.46000000000004;268.86;276.26000000000005;334.26000000000005;332.66;269.16;281.26000000000005;298.16;298.36;299.36;291.16;293.26000000000005;292.96000000000004;;318.76000000000005;275.36;239.4893008659735;260.44013211722256;273.5264737036516;293.46000000000004;5370000.0;3520000.0000000005;3670000.0000000005;1260000.0;3570000.0000000005;2450000.0;5390000.0;0.029500000000000002;0.014333333333333333;0.04633333333333333;0.035666666666666666;0.022000000000000002;0.051500000000000004;;6918.52783203125;0.0;1943.15270996094;26507.09765625;503066.89098013646;414232.6788787524;232646.3706113113;232341.96730421885;229941.41148405217;430671.36484660726;458495.1351315018;447231.38559844904;473633.855386716;518939.7030719837;517308.7587768248;447616.40691083425;462339.68845704483;466677.1382597011;467643.2708070926;436998.6539445845;414939.32957150566;458633.2384034343;458218.4865142734;;191500.00471740507;472766.8058740305;200643.12047911383;214314.41179772245;273.41778948558175;4743414.690019118;1759243.464180806;310762.5656269252;0.0;0;274;289;0;0;0;0;4;108;102;2024463921474.9382;741992310580.4843;1415741832589.5298;11425.25628386253;9705.744779085362;316.18364934746313;12561.059847902374;3762127.714495481;1616436.5840920068;111412.82277552481;1678235.7530396986;3.837674400362931;0.25349867487345024
9204;2019-02-14 02:24:37.835;702;178;130;130;122;50;200;23;-38;30;614;598;-40;100;250;252;262;180;203;201;198;21;539;351;367;124;357;245;541;126.0;86.0;101.0;278.0;132.0;0;0;12;1;0;0;0;0;0;0;1;1;0;0;0;25476.798828125;5873.69970703125;0.0;1944.3752441406198;459.0;86277;;;Calculated values ==>;1550107477.835;343.36;290.96000000000004;286.16;286.16;285.36;278.16;273.4187578820637;293.16;275.46000000000004;269.36;276.16;334.56;332.96000000000004;269.16;283.16;298.16;298.36;299.36;291.16;293.26000000000005;292.96000000000004;;319.06;275.26000000000005;239.02933182858504;260.44013211722256;273.4187578820637;293.46000000000004;5390000.0;3510000.0;3670000.0000000005;1240000.0;3570000.0000000005;2450000.0;5410000.0;0.021;0.014333333333333333;0.016833333333333332;0.04633333333333333;0.022000000000000002;0.043000000000000003;;5873.69970703125;0.0;1944.3752441406198;25476.798828125;503256.497172454;413408.5767822079;232595.0416611341;232595.0416611341;230191.23535545796;430735.4089219946;458495.1351315018;447872.420013357;473796.2040577371;519245.2656299355;517614.72833085887;447616.40691083425;464541.01530777087;466677.1382597011;467784.0527092802;436544.81602764816;414135.20160198;458633.2384034343;458218.4865142734;;192753.74022246967;472931.6434608622;200180.85511669336;216764.85753477932;273.2318911158688;4743847.7519763755;1759350.0323196028;310794.95143442624;0.0;0;274;289;0;0;0;0;4;108;102;2024684051744.7422;742067286830.4175;1415888786039.399;4169.474675760504;12637.453193279824;321.2044734345767;10382.506046118246;3762257.629433933;1616622.7184470606;111418.1326612135;1678426.8888764575;3.518850683884722;0.28680486987964243
9205;2019-02-14 02:25:37.865;705;179;131;131;123;51;200;22;-35;31;619;600;-39;100;250;252;262;181;203;201;198;21;541;351;367;137;356;248;543;274.0;84.0;144.0;226.0;132.0;0;100;4;1;0;0;0;0;0;0;1;0;0;0;0;24341.255859375;5437.90283203125;0.0;1098.228515625;461.0;86278;;;Calculated values ==>;1550107537.865;343.66;291.06;286.26000000000005;286.26000000000005;285.46000000000004;278.26000000000005;273.4187578820637;293.16;275.36;269.66;276.26000000000005;335.06;333.16;269.26000000000005;283.16;298.16;298.36;299.36;291.26000000000005;293.26000000000005;292.96000000000004;;319.26000000000005;275.26000000000005;241.92719264551067;260.85938512811435;273.4187578820637;293.46000000000004;5410000.0;3510000.0;3670000.0000000005;1370000.0;3560000.0;2480000.0;5430000.0;0.04566666666666667;0.014;0.024;0.03766666666666666;0.022000000000000002;0.06766666666666667;;5437.90283203125;0.0;1098.228515625;24341.255859375;503446.6721541403;412938.0032251868;232848.2612841062;232848.2612841062;230441.19086123654;430735.4089219946;458495.1351315018;447694.7987498109;472198.00020708365;519505.6670446318;517565.9159013996;447179.02754465566;464100.6427479948;466819.69984961615;467784.0527092802;436087.0797855986;413676.876647874;458633.2384034343;458218.4865142734;;193589.57483703562;471218.06502558704;200312.90114865784;210890.90001042926;273.2837919645937;4744263.110007134;1759444.3428057274;310820.3191432612;0.0;0;274;289;0;0;0;0;4;108;102;2024904361844.6372;742145625980.3801;1416036759989.3284;5937.165542427673;10204.094506030999;313.74284392814445;16735.833353426788;3762341.893546712;1616813.1598509129;111423.42653446949;1678652.9880310935;5.078055271596599;0.2819559200370549
9206;2019-02-14 02:26:37.855;708;180;132;131;124;50;200;22;-34;31;619;599;-38;99;249;253;262;185;203;201;198;20;556;350;367;143;355;252;558;156.0;108.0;0.0;188.0;132.0;0;100;5;1;0;0;0;0;0;0;1;0;0;0;0;24547.400390625;5639.451171875;0.0;1099.62243652344;464.0;86279;;;Calculated values ==>;1550107597.855;343.96000000000004;291.16;286.36;286.26000000000005;285.56;278.16;273.3108153835814;293.16;275.36;269.76000000000005;276.26000000000005;335.06;333.06;269.36;283.06;298.06;298.46000000000004;299.36;291.66;293.26000000000005;292.96000000000004;;319.56;275.16;243.1966462407574;261.41265627149306;273.3108153835814;293.46000000000004;5560000.0;3500000.0;3670000.0000000005;1430000.0;3550000.0;2520000.0;5580000.0;0.026000000000000002;0.018000000000000002;0.0;0.03133333333333333;0.022000000000000002;0.048;;5639.451171875;0.0;1099.62243652344;24547.400390625;502424.1207635881;248741.48778492818;232771.29198370528;232470.24132427512;230388.39721303806;430799.1582183253;458495.1351315018;447068.847023133;471403.80223619274;519173.30265610735;517125.65402733884;446547.0379890544;463392.40246337623;466833.15677505854;468051.94683308876;432519.633724407;250656.5635399332;458633.2384034343;458218.4865142734;;194843.3435325042;470315.4621069152;199798.02092223434;214910.77015874189;273.0768870890881;4744670.447575037;1759536.638703894;310838.63151529455;0.0;0;274;289;0;0;0;0;4;108;102;2025124525144.672;742229611980.3934;1416186734989.3523;0.0;8476.213157119999;3273.5352633205284;11678.770385065513;3762391.361680177;1616968.803136592;111453.3155363706;1678889.7369308912;3.476519202329041;0.18006746496389028
9207;2019-02-14 02:27:40.866;712;186;134;133;126;51;200;22;-36;30;607;587;-38;107;249;253;262;192;203;201;198;20;565;352;367;137;357;260;566;131.0;110.0;451.0;241.0;132.0;0;1;23;1;0;0;0;0;0;0;1;0;1;0;0;26429.591796875;6762.958984375;0.0;2001.02917480469;465.0;86280;;;Calculated values ==>;1550107660.866;344.36;291.76000000000005;286.56;286.46000000000004;285.76000000000005;278.26000000000005;273.5264737036516;293.16;275.36;269.56;276.16;333.86;331.86;269.36;283.86;298.06;298.46000000000004;299.36;292.36;293.26000000000005;292.96000000000004;;319.66;275.16;241.92719264551067;262.5002047102346;273.5264737036516;293.46000000000004;5650000.0;3520000.0000000005;3670000.0000000005;1370000.0;3570000.0000000005;2600000.0;5660000.0;0.021833333333333333;0.018333333333333333;0.07516666666666666;0.04016666666666667;0.022000000000000002;0.043833333333333335;;6762.958984375;0.0;2001.02917480469;26429.591796875;502089.3379473179;250635.1866375135;233174.44968446932;232873.67587269185;230793.57935249544;430671.36484660726;458495.1351315018;445261.2284690364;472100.0868749512;517270.9127894899;515209.2143871495;444992.99844586535;463141.1141031567;466547.812170346;467771.10537312407;430251.64609222783;253004.0464480174;458633.2384034343;458218.4865142734;;195261.2709748474;471119.972000508;200633.46451771553;216965.82209190377;273.41400225086835;4745116.574137613;1759645.1787407466;310865.76695396495;0.0;0;274;289;0;0;0;0;4;108;103;2025355775514.371;742317827380.2786;1416348043149.1423;18387.85359034095;10864.541383892165;3249.5393268105245;10574.908457180536;3762552.2834914373;1617138.0642869805;111510.40240476835;1679084.4906191833;4.9152100591446;0.3427665290213736
9208;2019-02-14 02:28:37.876;717;193;132;132;128;53;200;25;-41;29;562;549;-41;114;251;251;262;196;203;201;198;23;559;358;367;132;363;262;560;-2.0;83.0;547.0;231.0;132.0;0;1;36;1;0;0;0;0;0;0;1;0;1;0;0;26997.837890625;7332.2646484375;0.0;2044.36022949219;465.0;86281;;;Calculated values ==>;1550107717.876;344.86;292.46000000000004;286.36;286.36;285.96000000000004;278.46000000000004;274.1680685717883;293.16;275.66;269.06;276.06;329.36;328.06;269.06;284.56;298.26000000000005;298.26000000000005;299.36;292.76000000000005;293.26000000000005;292.96000000000004;;319.66;275.46000000000004;240.83765695389522;262.7682575881327;274.1680685717883;293.46000000000004;5590000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2620000.0;5600000.0;0.0;0.013833333333333333;0.09116666666666666;0.0385;0.022000000000000002;0.022000000000000002;;7332.2646484375;0.0;2044.36022949219;26997.837890625;503286.70499629935;410978.81114965247;232721.52249821924;232721.52249821924;231525.00033691194;430280.9020939914;458495.1351315018;444191.131520358;472659.50235634967;512449.9057182957;511101.56293274154;444191.131520358;463671.1063579206;465946.8475650451;466663.7800689285;431775.1398548467;412165.42865559825;458633.2384034343;458218.4865142734;;195261.2709748474;472076.1002201579;202323.201961451;232721.52249821924;274.1007597172994;4745539.615493999;1759756.7855045204;310897.7985720067;0.0;0;274;289;0;0;0;0;4;108;103;2025565002214.3362;742394505830.2657;1416496839249.1174;22050.292911453682;10385.486582960215;271.2676715896034;4960.933208353192;3762872.4749819487;1617306.323188951;111538.2803501774;1679207.5042765727;4.017221640487935;0.3514497269012171
9209;2019-02-14 02:29:37.867;722;192;130;130;129;56;199;27;-45;30;555;545;-42;103;253;249;262;193;203;201;198;25;558;360;367;130;365;264;560;-2.0;83.0;738.0;248.0;132.0;0;1;49;1;0;0;0;0;0;0;1;0;1;0;0;27770.224609375;8023.75634765625;0.0;2065.328125;465.0;86282;;;Calculated values ==>;1550107777.867;345.36;292.36;286.16;286.16;286.06;278.76000000000005;274.38016830617;293.06;275.86;268.66;276.16;328.66;327.66;268.96000000000004;283.46000000000004;298.46000000000004;298.06;299.36;292.46000000000004;293.26000000000005;292.96000000000004;;319.66;275.66;240.39332010688793;263.0348170998261;274.38016830617;293.46000000000004;5580000.0;3600000.0;3670000.0000000005;1300000.0;3650000.0;2640000.0;5600000.0;0.0;0.013833333333333333;0.123;0.04133333333333333;0.022000000000000002;0.022000000000000002;;8023.75634765625;0.0;2065.328125;27770.224609375;504012.7352738143;410571.86841490306;232121.42960927432;232121.42960927432;231822.76394556163;430148.3826014536;458356.8847964573;443241.62620800594;473017.81868751155;511546.7820344037;510507.2717035235;443653.109876799;462064.1077466348;465920.2808716204;466117.788102169;432024.54106326035;410978.81114965247;458633.2384034343;458218.4865142734;;195261.2709748474;472533.2602288536;202897.58330535138;232121.42960927432;274.33294795325236;4745995.947556089;1759884.7331515024;310932.04083795054;0.0;0;274;289;0;0;0;0;4;108;103;2025785169184.9802;742473094040.4956;1416654615579.5789;29562.317277026512;11144.941312838093;291.1325971382423;4974.13525190998;3763302.515552348;1617485.7165089059;111542.96631609683;1679290.284095148;4.556659879646067;0.3946546421587455
9210;2019-02-14 02:30:37.877;725;191;129;129;127;59;199;26;-49;31;569;558;-41;90;254;248;262;193;203;201;198;25;560;363;367;128;368;264;561;-2.0;87.0;779.0;189.0;132.0;0;1;58;1;0;0;0;0;0;0;1;0;1;0;0;28439.80859375;8641.8427734375;0.0;2073.74072265625;465.0;86283;;;Calculated values ==>;1550107837.877;345.66;292.26000000000005;286.06;286.06;285.86;279.06;274.69669130483857;293.06;275.76000000000005;268.26000000000005;276.26000000000005;330.06;328.96000000000004;269.06;282.16;298.56;297.96000000000004;299.36;292.46000000000004;293.26000000000005;292.96000000000004;;319.66;275.66;239.943914813709;263.0348170998261;274.69669130483857;293.46000000000004;5600000.0;3629999.9999999995;3670000.0000000005;1280000.0;3679999.9999999995;2640000.0;5610000.0;0.0;0.0145;0.12983333333333333;0.0315;0.022000000000000002;0.022000000000000002;;8641.8427734375;0.0;2073.74072265625;28439.80859375;504207.7748668291;409693.8420327403;231798.77113079897;231798.77113079897;231204.63778819802;429947.3805835815;458356.8847964573;442690.36226214695;473374.68648612977;512999.934860533;511858.3808030716;443789.90406731266;460503.80454279925;465618.38118190103;465554.39734395995;431524.479070907;410528.1239549413;458633.2384034343;458218.4865142734;;195261.2709748474;472795.0300870999;203688.76782767402;231798.77113079897;274.653024621046;4746464.442568864;1760023.6362908215;310966.5388270489;0.0;0;274;289;0;0;0;0;4;108;103;2026005405884.9453;742550506940.4833;1416813041979.5537;31030.37367740907;8476.847261171913;304.44714918150277;4981.233738436438;3763807.53880007;1617649.2586661475;111547.9303078428;1679373.2593302892;4.180164509242795;0.33981132052542085
9211;2019-02-14 02:31:37.867;726;195;129;128;125;61;199;26;-51;31;587;573;-35;79;256;247;261;197;203;201;198;25;561;364;367;123;368;264;561;-2.0;110.0;546.0;152.0;132.0;0;1;70;1;0;0;0;0;0;0;1;0;1;0;0;29052.552734375;9304.2109375;0.0;2085.1884765625;465.0;86284;;;Calculated values ==>;1550107897.867;345.76;292.66;286.06;285.96000000000004;285.66;279.26000000000005;274.8017692304317;293.06;275.76000000000005;268.06;276.26000000000005;331.86;330.46000000000004;269.66;281.06;298.76000000000005;297.86;299.26000000000005;292.86;293.26000000000005;292.96000000000004;;319.66;275.66;238.79729159403252;263.0348170998261;274.8017692304317;293.46000000000004;5610000.0;3640000.0;3670000.0000000005;1230000.0;3679999.9999999995;2640000.0;5610000.0;0.0;0.018333333333333333;0.091;0.025333333333333333;0.022000000000000002;0.022000000000000002;;9304.2109375;0.0;2085.1884765625;29052.552734375;504242.2159594964;411337.69764938223;231798.77113079897;231501.26220682423;230613.99070146453;429879.7862731237;458356.8847964573;442413.58316450723;474021.0636080705;514864.7571118455;513414.6740728699;444606.9054181229;459172.5921183638;465881.35710542713;465278.15030523995;431032.8497789017;412124.71779049526;458633.2384034343;458218.4865142734;;195261.2709748474;473445.75489059254;203936.94765976936;231798.77113079897;274.75349730091443;4746943.465729506;1760173.1618133618;311001.1907940907;0.0;0;274;289;0;0;0;0;4;108;103;2026225569184.9802;742625794390.4952;1416971415579.5789;21701.373830931145;6827.556449847521;346.6490864541187;4981.233738436438;3764246.896790838;1617776.7741076434;111553.35520550697;1679456.2660558494;2.9726600916169637;0.2344172986220368
9212;2019-02-14 02:32:37.868;725;194;128;127;121;59;199;27;-59;32;610;588;-36;51;256;247;261;196;203;201;198;26;555;362;367;130;367;264;555;-2.0;85.0;727.0;102.0;132.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;28663.130859375;9794.4931640625;0.0;1199.70068359375;463.0;86285;;;Calculated values ==>;1550107957.868;345.66;292.56;285.96000000000004;285.86;285.26000000000005;279.06;274.5913991737795;293.06;275.86;267.26000000000005;276.36;334.16;331.96000000000004;269.56;278.26000000000005;298.76000000000005;297.86;299.26000000000005;292.76000000000005;293.26000000000005;292.96000000000004;;319.46000000000004;275.76000000000005;240.39332010688793;263.0348170998261;274.5913991737795;293.46000000000004;5550000.0;3620000.0000000005;3670000.0000000005;1300000.0;3670000.0000000005;2640000.0;5550000.0;0.0;0.014166666666666666;0.12116666666666666;0.017;0.022000000000000002;0.022000000000000002;;9794.4931640625;0.0;1199.70068359375;28663.130859375;504667.69068019604;413506.49496626557;231644.6419601253;231346.4964314633;229575.9845107258;430014.67791919125;458356.8847964573;441298.551355677;473211.5349843978;517242.21040163847;514968.24704574054;444471.1803143504;455734.44449998223;466025.3883456046;465568.3016696177;432533.37858793477;414236.73580496106;458633.2384034343;458218.4865142734;;194425.4183739577;472630.20280472847;203469.8624081694;231644.6419601253;274.56376756943905;4747424.437774939;1760332.3203332804;311028.5653266269;0.0;0;274;289;0;0;0;0;4;108;103;2026445772854.714;742701695655.4036;1417129818219.3875;28816.909477473004;4575.725786741505;259.20243942546085;4984.624580191258;3764667.8895009942;1617871.8030432893;111558.40405236259;1679539.316259218;3.5142606014780955;0.25643732913611067
9213;2019-02-14 02:33:40.848;720;190;128;127;120;56;199;29;-63;34;638;605;-40;25;256;247;261;191;203;201;198;27;548;359;367;133;364;263;549;-2.0;85.0;404.0;94.0;132.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;29072.919921875;10094.525390625;0.0;1183.29650878906;460.0;86286;;;Calculated values ==>;1550108020.848;345.16;292.16;285.96000000000004;285.86;285.16;278.76000000000005;274.27422755570615;293.06;276.06;266.86;276.56;336.96000000000004;333.66;269.16;275.66;298.76000000000005;297.86;299.26000000000005;292.26000000000005;293.26000000000005;292.96000000000004;;319.16;275.86;241.05796691057077;262.9017227912062;274.27422755570615;293.46000000000004;5480000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2630000.0;5490000.0;0.0;0.014166666666666666;0.06733333333333333;0.015666666666666666;0.022000000000000002;0.022000000000000002;;10094.525390625;0.0;1183.29650878906;29072.919921875;504682.0562759815;414485.982530214;231790.3477494485;231490.63740778636;229417.7146750985;430214.79039162316;458356.8847964573;440948.5993775579;473014.93639070686;520211.5182163023;516810.71573137376;444127.01827418705;452644.1785366772;466455.85816738626;466001.4536310495;434229.13066342263;414840.6948555996;458633.2384034343;458218.4865142734;;193171.6564234249;472333.7623376517;202629.5061373919;231790.3477494485;274.22434244141135;4747929.46784151;1760506.2939984128;311049.4099326299;0.0;0;274;289;0;0;0;0;4;108;103;2026676909454.7842;742784514355.4286;1417295770519.4377;16046.818944837845;4225.366680470736;274.66950727749287;4981.419052826148;3765060.3225033404;1617948.7881549217;111563.07394892002;1679626.4914575787;2.2635819587413897;0.16056990580470948
9214;2019-02-14 02:34:37.899;712;186;128;128;119;51;199;29;-64;35;650;617;-42;14;254;248;261;187;203;201;198;27;547;356;367;134;361;260;547;-2.0;86.0;183.0;30.0;132.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;29106.357421875;10212.8369140625;0.0;1154.72973632812;458.0;86287;;;Calculated values ==>;1550108077.899;344.36;291.76000000000005;285.96000000000004;285.96000000000004;285.06;278.26000000000005;273.955091788801;293.06;276.06;266.76000000000005;276.66;338.16;334.86;268.96000000000004;274.56;298.56;297.96000000000004;299.26000000000005;291.86;293.26000000000005;292.96000000000004;;318.96000000000004;275.86;241.2770596917726;262.5002047102346;273.955091788801;293.46000000000004;5470000.0;3560000.0;3670000.0000000005;1340000.0;3610000.0;2600000.0;5470000.0;0.0;0.014333333333333333;0.030500000000000003;0.005;0.022000000000000002;0.022000000000000002;;10212.8369140625;0.0;1154.72973632812;29106.357421875;503769.0412636525;413854.0851824992;231839.44594898834;231839.44594898834;229169.61878744664;430412.23801567365;458356.8847964573;441441.8710399307;472981.82504853373;521690.2132360523;518300.2203774425;444454.5317237462;451774.1883073968;466624.4334453391;466561.43444993236;434466.8503547613;414215.5863340789;458633.2384034343;458218.4865142734;;192335.8262164488;472202.2088784924;201862.45371760128;231839.44594898834;273.91231703325303;4748390.4658893915;1760667.2044601357;311067.9358680506;0.0;0;274;289;0;0;0;0;4;108;103;2026886286624.3433;742860677440.2682;1417444958884.1235;7307.172228331047;1351.6987758044556;290.26811762978065;4980.338892436272;3765245.3736905092;1617992.9794272378;111567.55037341596;1679705.4259369313;1.2253702522802363;0.059554438563313
9215;2019-02-14 02:35:37.859;703;183;129;128;118;48;199;28;-66;35;651;621;-47;10;252;248;261;185;203;201;197;25;541;355;367;135;361;254;542;-2.0;83.0;391.0;51.0;132.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;28348.263671875;9428.2080078125;0.0;1122.83813476562;455.0;86288;;;Calculated values ==>;1550108137.859;343.46000000000004;291.46000000000004;286.06;285.96000000000004;284.96000000000004;277.96000000000004;273.8482719121499;293.06;275.96000000000004;266.56;276.66;338.26;335.26000000000005;268.46000000000004;274.16;298.36;297.96000000000004;299.26000000000005;291.66;293.26000000000005;292.86;;318.66;275.66;241.49495122638035;261.6868853414304;273.8482719121499;293.46000000000004;5410000.0;3550000.0;3670000.0000000005;1350000.0;3610000.0;2540000.0;5420000.0;0.0;0.013833333333333333;0.06516666666666666;0.0085;0.022000000000000002;0.022000000000000002;;9428.2080078125;0.0;1122.83813476562;28348.263671875;503195.46334970073;414798.46392301214;232265.9394191014;231963.37683733148;228988.6360626492;430477.46260093397;458356.8847964573;442414.54557983676;472851.2559263234;522280.2692936983;519211.6451476658;444971.9229431153;452321.4886820454;466364.5342688999;466704.2170870103;435870.7634874646;415494.0201007883;458633.2384034343;458079.93939307623;;191082.09718829524;471875.0639052514;201597.11061921576;232265.9394191014;273.8043338984683;4748868.935206471;1760830.7707176725;311086.90294716693;0.0;0;274;289;0;0;0;0;4;108;103;2027106339824.4832;742941323640.3195;1417599056084.2217;15693.269511600469;2297.362602931303;281.87828351568885;4967.907999427447;3765436.916258232;1618023.3679995167;111572.31508150409;1679788.272726378;2.2026648432224727;0.13838090311484683
9216;2019-02-14 02:36:37.869;696;181;129;129;120;48;199;26;-78;35;645;619;-56;13;252;249;261;182;203;201;197;24;540;353;367;135;358;249;541;226.0;112.0;56.0;21.0;132.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;27420.19140625;8514.24609375;0.0;1100.18811035156;455.0;86289;;;Calculated values ==>;1550108197.869;342.76;291.26000000000005;286.06;286.06;285.16;277.96000000000004;273.6339639331285;293.06;275.76000000000005;265.36;276.66;337.66;335.06;267.56;274.46000000000004;298.36;298.06;299.26000000000005;291.36;293.26000000000005;292.86;;318.66;275.56;241.49495122638035;260.9983114674233;273.6339639331285;293.46000000000004;5400000.0;3529999.9999999995;3670000.0000000005;1350000.0;3579999.9999999995;2490000.0;5410000.0;0.03766666666666666;0.018666666666666668;0.009333333333333334;0.0035;0.022000000000000002;0.05966666666666666;;8514.24609375;0.0;1100.18811035156;27420.19140625;502408.56946403487;414492.11232454475;232291.21093529294;232291.21093529294;229599.43553899;430607.02586249536;458356.8847964573;441816.8319458488;472851.2559263234;522074.0194459844;519422.65703050984;444764.45870301104;453558.3753585443;466793.1479323858;467117.4438674654;436101.1364905509;414844.9632653101;458633.2384034343;458079.93939307623;;191082.09718829524;471777.35084692197;201109.42845302922;212606.62199397563;273.60485558646366;4749333.749788236;1760980.3160885703;311105.43125340977;0.0;0;274;289;0;0;0;0;4;108;103;2027326576524.4482;743022337140.3066;1417749981234.1978;2246.60243259965;947.3377283786248;396.7819002044946;14646.574604813;3765586.4401075654;1618050.411675468;111577.97152561777;1679951.7539903908;1.8968663447939202;0.00509479725731879
9217;2019-02-14 02:37:37.850;693;179;130;129;120;48;199;24;-71;34;635;613;-58;21;251;250;261;181;203;201;197;23;537;352;367;134;357;246;539;-1.0;87.0;36.0;74.0;132.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;26071.224609375;7256.10498046875;0.0;1080.07568359375;456.0;86290;;;Calculated values ==>;1550108257.85;342.46000000000004;291.06;286.16;286.06;285.16;277.96000000000004;273.5264737036516;293.06;275.56;266.06;276.56;336.66;334.46000000000004;267.36;275.26000000000005;298.26000000000005;298.16;299.26000000000005;291.26000000000005;293.26000000000005;292.86;;318.76000000000005;275.46000000000004;241.2770596917726;260.58029834229245;273.5264737036516;293.46000000000004;5370000.0;3520000.0000000005;3670000.0000000005;1340000.0;3570000.0000000005;2460000.0;5390000.0;0.0;0.0145;0.006;0.012333333333333333;0.022000000000000002;0.022000000000000002;;7256.10498046875;0.0;1080.07568359375;26071.224609375;502313.3089567732;414588.01422556024;232646.3706113113;232341.96730421885;229645.4567416564;430671.36484660726;458356.8847964573;443373.80310325575;472884.4304738556;521300.4525817377;519060.15090800927;445091.61530011724;455045.6345893565;466806.3634841397;467387.31572849915;436786.30932705285;415286.76741800905;458633.2384034343;458079.93939307623;;191500.00471740507;471812.00014122744;200199.0195072634;232646.3706113113;273.24336878219896;4749779.370430066;1761111.6940645343;311123.59436486923;0.0;0;274;289;0;0;0;0;4;108;103;2027546706794.2522;743103011585.2349;1417898434209.0657;1459.048701575954;3349.89342781889;311.743357681135;4959.53851319883;3765617.310754854;1618086.2105951556;111583.87403304213;1680115.0865278747;1.2092137162682817;0.0694832925308764
9218;2019-02-14 02:38:37.860;691;177;130;129;121;49;199;23;-61;33;625;606;-55;34;250;250;261;179;203;201;197;22;536;352;367;133;357;245;538;190.0;85.0;386.0;126.0;132.0;0;100;19;1;0;0;0;0;0;0;1;0;0;0;0;25094.404296875;6193.76953125;0.0;1079.25061035156;457.0;86291;;;Calculated values ==>;1550108317.86;342.26;290.86;286.16;286.06;285.26000000000005;278.06;273.5264737036516;293.06;275.46000000000004;267.06;276.46000000000004;335.66;333.76000000000005;267.66;276.56;298.16;298.16;299.26000000000005;291.06;293.26000000000005;292.86;;318.86;275.36;241.05796691057077;260.44013211722256;273.5264737036516;293.46000000000004;5360000.0;3520000.0000000005;3670000.0000000005;1330000.0;3570000.0000000005;2450000.0;5380000.0;0.03166666666666666;0.014166666666666666;0.06433333333333333;0.021;0.022000000000000002;0.05366666666666667;;6193.76953125;0.0;1079.25061035156;25094.404296875;502156.02425397857;414282.1117345503;232672.14473545665;232367.45294323174;229964.75995577226;430671.36484660726;458356.8847964573;444894.7509242477;472917.67418972735;520365.04093953926;518430.2666186122;445678.8413343628;456782.0774082092;466677.1382597011;467387.31572849915;437012.7571564359;414987.19105838554;458633.2384034343;458079.93939307623;;191917.91438739494;471846.71735943656;200728.2496193009;213823.26252406038;273.45116867328846;4750205.821734257;1761223.7950324954;311141.5917497135;0.0;0;274;289;0;0;0;0;4;108;103;2027766943494.2173;743183124935.2222;1418045758759.0422;15708.04491728491;5693.487822542848;312.02885305571385;13108.441658637184;3765760.393711508;1618161.584665815;111589.07300114773;1680265.6781236997;4.787832643600057;0.2582865922540942
9219;2019-02-14 02:39:37.881;690;177;131;130;122;51;199;22;-53;32;618;600;-54;51;250;251;261;179;203;201;197;21;540;351;367;133;356;246;542;124.0;85.0;227.0;127.0;132.0;0;100;4;1;0;0;0;0;0;0;1;0;0;0;0;24292.708984375;5419.88232421875;0.0;1101.4482421875;458.0;86292;;;Calculated values ==>;1550108377.881;342.16;290.86;286.26000000000005;286.16;285.36;278.26000000000005;273.4187578820637;293.06;275.36;267.86;276.36;334.96000000000004;333.16;267.76000000000005;278.26000000000005;298.16;298.26000000000005;299.26000000000005;291.06;293.26000000000005;292.86;;318.96000000000004;275.26000000000005;241.05796691057077;260.58029834229245;273.4187578820637;293.46000000000004;5400000.0;3510000.0;3670000.0000000005;1330000.0;3560000.0;2460000.0;5420000.0;0.020666666666666667;0.014166666666666666;0.03783333333333334;0.021166666666666667;0.022000000000000002;0.04266666666666667;;5419.88232421875;0.0;1101.4482421875;24292.708984375;501651.9686925853;412612.3614601752;232874.03259808998;232569.48602372047;230167.82202765392;430735.4089219946;458356.8847964573;445745.3502825848;472820.39598721155;519569.650110613;517734.4714242541;445614.9012576455;458653.7746065562;466819.69984961615;467656.35813139024;436101.1364905509;413358.91634138394;458633.2384034343;458079.93939307623;;192335.8262164488;471749.2581616372;200372.20043303582;217130.95764314185;273.30708573899085;4750617.525058355;1761320.6093380125;311159.77060056746;0.0;0;274;289;0;0;0;0;4;108;103;2027987220564.7563;743262952865.4175;1418193110314.4028;9283.284169307937;5744.147721922062;322.1814521131983;10280.4898879972;3765968.7276791157;1618256.931655356;111594.35993681713;1680460.6541047825;3.9301953750620156;0.2243651893647295
9220;2019-02-14 02:40:37.861;690;178;132;131;123;52;199;21;-48;31;615;596;-50;66;249;251;261;182;203;200;197;20;547;351;367;132;356;249;549;282.0;86.0;-1.0;192.0;132.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;24172.01171875;5325.80224609375;0.0;1113.20056152344;460.0;86293;;;Calculated values ==>;1550108437.861;342.16;290.96000000000004;286.36;286.26000000000005;285.46000000000004;278.36;273.4187578820637;293.06;275.26000000000005;268.36;276.26000000000005;334.66;332.76000000000005;268.16;279.76000000000005;298.06;298.26000000000005;299.26000000000005;291.36;293.16;292.86;;319.16;275.16;240.83765695389522;260.9983114674233;273.4187578820637;293.46000000000004;5470000.0;3510000.0;3670000.0000000005;1320000.0;3560000.0;2490000.0;5490000.0;0.047;0.014333333333333333;0.0;0.032;0.022000000000000002;0.069;;5325.80224609375;0.0;1113.20056152344;24172.01171875;500987.29472478846;248415.73546700552;232998.6982329298;232695.1541489444;230300.87547058638;430735.4089219946;458356.8847964573;445816.80327866046;472853.8412306012;519014.26442961046;517072.4893894958;445554.6329429557;459963.89658476645;466690.6173508106;467656.35813139024;434466.8503547613;411488.054595783;458495.1351315018;458079.93939307623;;193171.6564234249;471784.17857572425;200223.5103698768;210673.5702682415;273.2486614731112;4751021.263106786;1761410.1268603364;311178.21985546866;0.0;0;274;289;0;0;0;0;4;108;103;2028207347164.8264;743342426365.4427;1418341560814.45;0.0;8689.941382587118;329.3627392120221;17071.039469613595;3766046.0625936505;1618377.1756365732;111599.78766190159;1680688.507539698;4.051923002820944;0.17704968240366192
9221;2019-02-14 02:41:37.841;693;182;133;132;124;50;199;22;-44;31;616;596;-46;75;249;251;261;188;203;201;197;20;560;350;367;133;356;257;561;256.0;81.0;364.0;198.0;132.0;0;100;12;1;0;0;0;0;0;0;1;0;0;0;0;24905.51171875;6050.927734375;0.0;1148.33251953125;462.0;86294;;;Calculated values ==>;1550108497.841;342.46000000000004;291.36;286.46000000000004;286.36;285.56;278.16;273.3108153835814;293.06;275.36;268.76000000000005;276.26000000000005;334.76000000000005;332.76000000000005;268.56;280.66;298.06;298.26000000000005;299.26000000000005;291.96000000000004;293.26000000000005;292.86;;319.36;275.16;241.05796691057077;262.0952818180154;273.3108153835814;293.46000000000004;5600000.0;3500000.0;3670000.0000000005;1330000.0;3560000.0;2570000.0;5610000.0;0.042666666666666665;0.013500000000000002;0.06066666666666667;0.033;0.022000000000000002;0.06466666666666666;;6050.927734375;0.0;1148.33251953125;24905.51171875;500129.1741334706;249353.0959704578;232997.92343771178;232696.73988078404;230319.94290100815;430799.1582183253;458356.8847964573;444780.46644985495;472723.10170879104;518448.6416645723;516393.1938511789;444512.35217055824;459788.90011735196;466690.6173508106;467797.11877657403;431286.12083390786;251678.06467197227;458633.2384034343;458079.93939307623;;194007.49548133422;471651.78204872925;200133.49447427096;211314.17649276115;273.20893341833505;4751430.106142441;1761504.9013415093;311197.0596824471;0.0;0;274;289;0;0;0;0;4;108;103;2028427473764.8965;743421899865.468;1418493310214.4983;14841.916299852095;8960.103489957124;2424.7087581861306;15957.519334220375;3766169.7040019766;1618524.2103159889;111622.73060752192;1680963.6537838208;5.859525339332879;0.32158834241007345
9222;2019-02-14 02:42:37.842;696;189;133;133;127;52;199;22;-44;31;622;599;-45;70;249;252;261;195;203;200;197;20;566;353;367;134;358;263;567;-2.0;110.0;629.0;279.0;132.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;26262.490234375;7287.24267578125;0.0;1179.53247070312;462.0;86295;;;Calculated values ==>;1550108557.842;342.76;292.06;286.46000000000004;286.46000000000004;285.86;278.36;273.6339639331285;293.06;275.36;268.76000000000005;276.26000000000005;335.36;333.06;268.66;280.16;298.06;298.36;299.26000000000005;292.66;293.16;292.86;;319.36;275.16;241.2770596917726;262.9017227912062;273.6339639331285;293.46000000000004;5660000.0;3529999.9999999995;3670000.0000000005;1340000.0;3579999.9999999995;2630000.0;5670000.0;0.0;0.018333333333333333;0.10483333333333333;0.0465;0.022000000000000002;0.022000000000000002;;7287.24267578125;0.0;1179.53247070312;26262.490234375;499940.32967337314;251752.21821987705;232849.0291615686;232849.0291615686;231064.99302625825;430607.02586249536;458356.8847964573;443581.4354053336;472592.1488768574;518563.99529258197;516191.190700449;443444.58730346366;458235.5827716876;466404.73984073254;467502.23246962274;429746.37178350426;254174.03476074056;458495.1351315018;458079.93939307623;;194007.49548133422;471519.16422574193;200854.16289496335;232849.0291615686;273.50491996873234;4751856.513264868;1761616.0546139833;311216.45888065686;0.0;0;274;289;0;0;0;0;4;108;103;2028647677434.6304;743502001200.3712;1418649312814.3098;25445.90906817048;12585.922561881203;3218.826178750668;4955.080025093169;3766505.4414751693;1618703.7635253742;111669.76084909722;1681137.9283494656;5.457300688217919;0.46364932325348623
9223;2019-02-14 02:43:37.862;700;193;131;131;129;54;199;25;-39;31;629;604;-41;56;251;250;261;195;202;200;197;23;561;358;367;136;363;265;562;-2.0;83.0;908.0;274.0;132.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;27267.021484375;8207.8759765625;0.0;1179.06323242188;461.0;86296;;;Calculated values ==>;1550108617.862;343.16;292.46000000000004;286.26000000000005;286.26000000000005;286.06;278.56;274.1680685717883;293.06;275.66;269.26000000000005;276.26000000000005;336.06;333.56;269.06;278.76000000000005;298.26000000000005;298.16;299.26000000000005;292.66;293.16;292.86;;319.26000000000005;275.46000000000004;241.71165711629368;263.1675429290057;274.1680685717883;293.36;5610000.0;3579999.9999999995;3670000.0000000005;1360000.0;3629999.9999999995;2650000.0;5620000.0;0.0;0.013833333333333333;0.15133333333333335;0.04566666666666667;0.022000000000000002;0.022000000000000002;;8207.8759765625;0.0;1179.06323242188;27267.021484375;500931.5798049123;410070.2506540274;232372.04750898993;232372.04750898993;231774.8421514348;430280.9020939914;458356.8847964573;443862.186727259;472329.59916539915;519118.8111160151;516537.5767260373;443588.1611898185;456189.40354586835;465946.8475650451;466534.3108773681;431032.8497789017;410893.4722959139;458495.1351315018;458079.93939307623;;193589.57483703562;471547.0194386176;202315.01271372984;232372.04750898993;274.0975757269152;4752302.741222138;1761745.223644708;311236.12039649807;0.0;0;274;289;0;0;0;0;4;108;103;2028867950834.5603;743583028200.3455;1418807765614.2595;36554.13900071409;12294.928307103208;278.59472184799824;4965.573621449899;3767022.2807646017;1618911.1730626912;111698.91573831766;1681220.6280205317;5.762606366870018;0.4980965642171192
9224;2019-02-14 02:44:37.863;702;193;130;130;129;57;199;26;-30;32;633;608;-32;41;253;248;261;194;203;200;197;25;565;362;367;140;367;266;565;-3.0;108.0;776.0;204.0;132.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;28321.689453125;9169.189453125;0.0;1174.22485351562;461.0;86297;;;Calculated values ==>;1550108677.863;343.36;292.46000000000004;286.16;286.16;286.06;278.86;274.5913991737795;293.06;275.76000000000005;270.16;276.36;336.46000000000004;333.96000000000004;269.96000000000004;277.26000000000005;298.46000000000004;297.96000000000004;299.26000000000005;292.56;293.16;292.86;;319.26000000000005;275.66;242.56692532238324;263.299902668528;274.5913991737795;293.46000000000004;5650000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;2660000.0;5650000.0;0.0;0.018000000000000002;0.12933333333333333;0.034;0.022000000000000002;0.022000000000000002;;9169.189453125;0.0;1174.22485351562;28321.689453125;500807.93763604347;253468.26565489045;232000.81824457322;232000.81824457322;231703.4349775791;430014.67791919125;458356.8847964573;444889.2499327207;471900.24888135743;519448.28389754577;516866.26888868783;444617.4775670723;454148.83295247785;465631.5214710507;465699.07969398145;430006.41625929705;409087.7599359037;458495.1351315018;458079.93939307623;;193589.57483703562;471211.3733730803;203397.99083216433;232000.81824457322;274.53598962522375;4752765.988200045;1761890.0349365952;311255.7314573694;0.0;0;274;289;0;0;0;0;4;108;103;2029088154504.2942;743665829580.2455;1418967068269.0671;31232.86951033862;9105.655006391144;376.5358138210802;4973.740665267067;3767587.181916374;1619089.514229058;111704.375250432;1681303.457019948;4.417187559284466;0.3637654600642339
9225;2019-02-14 02:45:37.843;701;197;129;129;126;61;199;26;-25;33;631;608;-21;30;255;245;260;200;202;201;197;25;564;366;367;141;371;267;564;-1.0;85.0;531.0;215.0;132.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;29451.279296875;10507.7392578125;0.0;1177.99230957031;459.0;86298;;;Calculated values ==>;1550108737.843;343.26;292.86;286.06;286.06;285.76000000000005;279.26000000000005;275.0112864084945;293.06;275.76000000000005;270.66;276.46000000000004;336.26000000000005;333.96000000000004;271.06;276.16;298.66;297.66;299.16;293.16;293.26000000000005;292.86;;319.06;275.66;242.77792619122317;263.43189868330234;275.0112864084945;293.36;5640000.0;3660000.0;3670000.0000000005;1410000.0;3710000.0;2670000.0;5640000.0;0.0;0.014166666666666666;0.0885;0.035833333333333335;0.022000000000000002;0.022000000000000002;;10507.7392578125;0.0;1177.99230957031;29451.279296875;500774.6132999154;410810.422463297;231727.17439693952;231727.17439693952;230839.52284026163;429743.705733735;458356.8847964573;445370.0766083409;471866.4182417926;519158.8256640467;516781.46601667174;445910.00046199147;452583.806937409;465315.4189708446;464722.9366227796;430020.10367239115;412005.8538529186;458633.2384034343;458079.93939307623;;192753.74022246967;471077.96398673364;204354.76446390274;231727.17439693952;274.92394607824036;4753247.269125979;1762053.9546844366;311275.3267331314;0.0;0;274;289;0;0;0;0;4;108;103;2029308281104.3643;743750101480.2723;1419126914969.118;21329.855124782775;9557.581316234775;255.20187244252776;4979.760829915008;3768025.0586142372;1619244.9893561397;111709.63797632563;1681386.3752171523;3.0911542794804436;0.26432090332773833
