;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9226;2019-02-14 02:46:37.873;698;197;128;127;122;61;199;25;-33;33;613;592;-17;41;256;243;260;198;202;200;197;25;556;364;367;133;369;270;555;-1.0;80.0;299.0;120.0;132.0;0;0;99;1;0;0;0;0;0;0;1;0;1;0;0;30751.6328125;10931.0595703125;0.0;2096.91430664062;454.0;86299;;;Calculated values ==>;1550108797.873;342.96000000000004;292.86;285.96000000000004;285.86;285.36;279.26000000000005;274.8017692304317;293.06;275.66;269.86;276.46000000000004;334.46000000000004;332.36;271.46000000000004;277.26000000000005;298.76000000000005;297.46000000000004;299.16;292.96000000000004;293.16;292.86;;318.56;275.66;241.05796691057077;263.82572766246335;274.8017692304317;293.36;5560000.0;3640000.0;3670000.0000000005;1330000.0;3690000.0;2700000.0;5550000.0;0.0;0.013333333333333334;0.049833333333333334;0.02;0.022000000000000002;0.022000000000000002;;10931.0595703125;0.0;2096.91430664062;30751.6328125;501150.6671601516;414595.5380132548;231644.6419601253;231346.4964314633;229868.94750329808;429879.7862731237;458356.8847964573;443679.502023458;472917.67418972735;517045.1174886607;514865.88981407846;445867.2663915467;453465.59988136275;465737.0528256397;464751.8981387732;432052.20019230543;414950.327482342;458495.1351315018;458079.93939307623;;190664.19178205615;472138.9942397944;203839.2188231764;231644.6419601253;274.7158136542297;4753749.210905452;1762232.7006695808;311302.6312670311;0.0;0;274;289;0;0;0;0;4;108;104;2029528591204.2593;743832342580.2332;1419288095519.041;11952.0407794807;5365.995508332359;228.02496946617885;4981.576543524921;3768302.5464212066;1619369.414677855;111713.66688011812;1681469.4278674638;1.72917431471491;0.12974821529213426
9227;2019-02-14 02:47:37.874;694;191;128;127;119;57;199;24;-36;33;592;577;-18;47;256;244;260;192;202;200;197;25;547;361;367;128;366;269;547;-3.0;82.0;234.0;180.0;132.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30564.0078125;10772.3798828125;0.0;2102.685546875;449.0;86300;;;Calculated values ==>;1550108857.874;342.56000000000006;292.26000000000005;285.96000000000004;285.86;285.06;278.86;274.4858918419099;293.06;275.56;269.56;276.46000000000004;332.36;330.86;271.36;277.86;298.76000000000005;297.56;299.16;292.36;293.16;292.86;;318.06;275.66;239.943914813709;263.6948088759802;274.4858918419099;293.36;5470000.0;3610000.0;3670000.0000000005;1280000.0;3660000.0;2690000.0;5470000.0;0.0;0.013666666666666666;0.039;0.030000000000000002;0.022000000000000002;0.022000000000000002;;10772.3798828125;0.0;2102.685546875;30564.0078125;501495.12122145627;415621.2991351717;231839.44594898834;231539.2039198338;229169.61878744664;430081.6785162784;458356.8847964573;443467.15552743815;473567.7884962697;514952.0734001709;513393.42113979964;445926.3072797034;454396.0792389939;466169.14798624744;465320.7433433528;434243.32537166675;415963.3411232605;458495.1351315018;458079.93939307623;;188574.69595719432;472795.0300870999;202944.58012107978;231839.44594898834;274.35580537062316;4754260.183094801;1762413.5656798903;311337.62851585157;0.0;0;274;289;0;0;0;0;4;108;104;2029748794874.8682;743910643885.4497;1419449798214.4883;9380.380440847977;8095.513498980603;249.82645139488545;4977.290855769934;3768480.3195613706;1619481.595789547;111717.64904167123;1681552.41981253;1.7633317182718535;0.1521519093088793
9228;2019-02-14 02:48:37.874;687;184;129;128;118;52;199;24;-39;34;598;584;-20;48;254;244;260;185;202;200;197;25;543;358;367;124;363;264;543;-2.0;110.0;205.0;139.0;132.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30456.54296875;10725.662109375;0.0;2078.52783203125;446.0;86301;;;Calculated values ==>;1550108917.874;341.86;291.56;286.06;285.96000000000004;284.96000000000004;278.36;274.1680685717883;293.06;275.56;269.26000000000005;276.56;332.96000000000004;331.56;271.16;277.96000000000004;298.56;297.56;299.16;291.66;293.16;292.86;;317.76000000000005;275.66;239.02933182858504;263.0348170998261;274.1680685717883;293.36;5430000.0;3579999.9999999995;3670000.0000000005;1240000.0;3629999.9999999995;2640000.0;5430000.0;0.0;0.018333333333333333;0.034166666666666665;0.023166666666666665;0.022000000000000002;0.022000000000000002;;10725.662109375;0.0;2078.52783203125;30456.54296875;500987.4340315996;414752.42406787584;232240.73849677003;231938.45373125473;228966.2492044077;430280.9020939914;458356.8847964573;444062.9496985398;474180.10434583086;516002.5251343581;514554.21833437996;446622.57426533557;455361.52084696415;466338.3406344101;465755.3386178344;435187.7911505;415102.836587369;458495.1351315018;458079.93939307623;;187321.02276691253;473316.0287508816;202147.27607949873;232240.73849677003;274.0323223250613;4754768.687684645;1762592.7160298252;311372.4719606758;0.0;0;274;289;0;0;0;0;4;108;104;2029968994874.8682;743986243885.4497;1419609698214.4883;8265.452181983903;6282.0761035537025;368.22416699073557;4968.462419718737;3768627.368166561;1619601.409036235;111722.79946349112;1681635.3010898258;1.5529459468533353;0.12278666779137364
9229;2019-02-14 02:49:37.845;683;182;130;129;118;48;199;23;-41;35;614;596;-26;37;253;245;260;184;202;200;197;25;544;355;367;129;360;252;544;-1.0;110.0;-1.0;96.0;132.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29833.720703125;10828.234375;0.0;1154.69836425781;443.0;86302;;;Calculated values ==>;1550108977.845;341.46000000000004;291.36;286.16;286.06;284.96000000000004;277.96000000000004;273.8482719121499;293.06;275.46000000000004;269.06;276.66;334.56;332.76000000000005;270.56;276.86;298.46000000000004;297.66;299.16;291.56;293.16;292.86;;317.46000000000004;275.66;240.16925963744896;261.41265627149306;273.8482719121499;293.36;5440000.0;3550000.0;3670000.0000000005;1290000.0;3600000.0;2520000.0;5440000.0;0.0;0.018333333333333333;0.0;0.016;0.022000000000000002;0.022000000000000002;;10828.234375;0.0;1154.69836425781;29833.720703125;500384.0551863208;413628.9936938134;232518.5904232543;232215.60778389103;228943.91931632307;430477.46260093397;458356.8847964573;446154.14423404075;473631.5180336029;518661.7303449441;516818.1864703178;448105.6602901437;455997.1873575369;466637.4274074692;466316.7963488316;434953.2829224501;414351.7324323658;458495.1351315018;458079.93939307623;;186067.36719380575;472664.2518820126;200742.48200851836;232518.5904232543;273.46993061061283;4755270.863712425;1762772.245019425;311399.4024895752;0.0;0;274;289;0;0;0;0;4;108;104;2030189088444.7073;744062107200.3942;1419764423394.375;0.0;4350.748317975907;377.6950923182118;4962.349677336083;3768696.213643289;1619689.9730796956;111729.01245291713;1681718.0178581364;0.8087163049728027;0.05309098053168418
9230;2019-02-14 02:50:37.865;684;181;130;129;119;46;199;24;-33;36;628;603;-25;19;251;246;260;183;202;200;197;24;539;354;367;133;359;240;540;126.0;84.0;297.0;197.0;132.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;28266.482421875;9343.5419921875;0.0;1073.55249023438;443.0;86303;;;Calculated values ==>;1550109037.865;341.56000000000006;291.26000000000005;286.16;286.06;285.06;277.76000000000005;273.7412296467126;293.06;275.56;269.86;276.76000000000005;335.96000000000004;333.46000000000004;270.66;275.06;298.26000000000005;297.76000000000005;299.16;291.46000000000004;293.16;292.86;;317.46000000000004;275.56;241.05796691057077;259.7329541166123;273.7412296467126;293.36;5390000.0;3540000.0;3670000.0000000005;1330000.0;3590000.0;2400000.0;5400000.0;0.021;0.014;0.0495;0.03283333333333333;0.022000000000000002;0.043000000000000003;;9343.5419921875;0.0;1073.55249023438;28266.482421875;500988.6857723;414891.9193905713;232620.66972238422;232316.55343320954;229327.57282322203;430542.39183029096;458356.8847964573;449428.90748198563;473209.4130839679;521080.6128658237;518543.55688779964;450427.9027888296;455801.4775494391;466520.93082736776;466589.0409415777;436115.4526051978;415584.53653208434;458495.1351315018;458079.93939307623;;186067.36719380575;472041.5853210863;201075.8806875912;217215.0750774853;273.59616766474727;4755755.1934611;1762940.3991884768;311417.9774362758;0.0;0;274;289;0;0;0;0;4;108;104;2030409361844.6372;744140733400.3691;1419912072594.3281;12293.474826322525;8896.707302133087;287.43282502358824;10357.189165570411;3768798.6934153503;1619800.4053416492;111734.55703313743;1681845.7232360614;3.056015683909618;0.2116837668212158
9231;2019-02-14 02:51:37.876;691;178;130;129;120;46;199;22;-20;35;623;601;-17;34;250;247;260;179;202;200;197;23;530;351;367;136;356;240;532;-2.0;86.0;319.0;137.0;132.0;0;100;22;1;0;0;0;0;0;0;1;0;0;0;0;25151.681640625;6306.04833984375;0.0;1053.78393554688;446.0;86304;;;Calculated values ==>;1550109097.876;342.26;290.96000000000004;286.16;286.06;285.16;277.76000000000005;273.4187578820637;293.06;275.36;271.16;276.66;335.46000000000004;333.26000000000005;271.46000000000004;276.56;298.16;297.86;299.16;291.06;293.16;292.86;;317.76000000000005;275.46000000000004;241.71165711629368;259.7329541166123;273.4187578820637;293.36;5300000.0;3510000.0;3670000.0000000005;1360000.0;3560000.0;2400000.0;5320000.0;0.0;0.014333333333333333;0.05316666666666667;0.022833333333333334;0.022000000000000002;0.022000000000000002;;6306.04833984375;0.0;1053.78393554688;25151.681640625;502720.6660845778;416958.94305242854;232828.3507205582;232521.89647875767;229808.44600478173;430735.4089219946;458356.8847964573;451048.5830551763;472720.47428543336;520573.57528999716;518340.3842145931;451419.6698443033;457592.04365098156;466819.69984961615;467144.6279239212;438145.31298929173;417284.06726515054;458495.1351315018;458079.93939307623;;187321.02276691253;471547.0194386176;200304.24031804685;232828.3507205582;273.2803891214751;4756200.426438763;1763070.8363501618;311435.7084898971;0.0;0;274;289;0;0;0;0;4;108;104;2030629602214.3362;744221448195.2588;1420056098994.1313;13331.240888857383;6193.376789919699;299.0111887126904;4955.534950795397;3769012.271861556;1619926.1790965395;111739.44496253469;1681973.3526646297;3.3668109395835373;0.26252657970152876
9232;2019-02-14 02:52:37.916;695;174;130;130;120;47;199;21;-9;34;610;593;-10;66;249;247;260;174;202;200;197;20;529;349;367;137;354;244;531;186.0;86.0;266.0;236.0;132.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;24035.0;5192.11083984375;0.0;1079.20422363281;450.0;86305;;;Calculated values ==>;1550109157.916;342.66;290.56;286.16;286.16;285.16;277.86;273.20264511476705;293.06;275.26000000000005;272.26000000000005;276.56;334.16;332.46000000000004;272.16;279.76000000000005;298.06;297.86;299.16;290.56;293.16;292.86;;318.16;275.16;241.92719264551067;260.2995467637923;273.20264511476705;293.36;5290000.0;3490000.0;3670000.0000000005;1370000.0;3540000.0;2440000.0;5310000.0;0.031000000000000003;0.014333333333333333;0.044333333333333336;0.03933333333333333;0.022000000000000002;0.053000000000000005;;5192.11083984375;0.0;1079.20422363281;24035.0;503314.0160003972;416013.5354825562;232854.6492233755;232854.6492233755;229831.97750928003;430862.6128555636;458356.8847964573;451704.75165457936;472491.6353866644;518921.257836861;517189.3763978842;451580.66601955844;460738.5639917429;466975.4318241603;467427.77827488515;438366.2108818732;416013.5354825562;458495.1351315018;458079.93939307623;;188992.59102226305;471119.972000508;199658.0177493259;213437.75156874274;273.01742161969463;4756610.588711517;1763166.718221927;311453.4952411465;0.0;0;274;289;0;0;0;0;4;108;104;2030849949014.1963;744303402795.2067;1420201395794.039;11174.07186979957;10677.503533879828;320.3883473902103;12966.035954689676;3769216.618941708;1620066.863492928;111744.6100664408;1682122.7986530298;5.602971521937891;0.378101602173326
9233;2019-02-14 02:53:37.846;696;172;131;130;121;47;199;20;0;33;601;585;-5;91;248;248;260;174;202;200;197;19;534;349;367;143;354;245;536;-1.0;111.0;194.0;304.0;132.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;24023.376953125;5275.6865234375;0.0;1049.82604980469;453.0;86306;;;Calculated values ==>;1550109217.846;342.76;290.36;286.26000000000005;286.16;285.26000000000005;277.86;273.20264511476705;293.06;275.16;273.16;276.46000000000004;333.26000000000005;331.66;272.66;282.26000000000005;297.96000000000004;297.96000000000004;299.16;290.56;293.16;292.86;;318.46000000000004;275.06;243.1966462407574;260.44013211722256;273.20264511476705;293.36;5340000.0;3490000.0;3670000.0000000005;1430000.0;3540000.0;2450000.0;5360000.0;0.0;0.018500000000000003;0.03233333333333333;0.050666666666666665;0.022000000000000002;0.022000000000000002;;5275.6865234375;0.0;1049.82604980469;24023.376953125;502971.50826888916;413298.26757183735;233030.21848201647;232723.91433835097;230011.64242073018;430862.6128555636;458356.8847964573;452643.50187484024;471601.4229191921;517920.61951930023;516288.2818025155;452025.162021778;463501.2426362107;466846.7340063354;467555.3807712752;437252.6162260345;414025.3113076653;458495.1351315018;458079.93939307623;;190246.288480595;470216.3998685916;199283.05427148717;233030.21848201647;272.8694279578293;4757010.607952352;1763253.848096466;311471.2164612061;0.0;0;274;289;0;0;0;0;4;108;104;2031069892114.4414;744387304795.3002;1420347924644.2024;8191.987805841749;13727.28951025329;429.70514098982954;4951.0938600433155;3769377.8144913823;1620269.9994997007;111750.853552942;1682271.933874001;4.3158678448623045;0.44558340831676674
9234;2019-02-14 02:54:37.857;696;174;132;131;121;47;199;19;7;30;586;573;1;127;247;248;260;178;202;200;197;17;548;347;367;137;352;254;549;0.0;85.0;-1.0;303.0;132.0;0;0;1;1;0;0;0;0;0;0;1;0;1;0;0;24921.1875;5360.732421875;0.0;1917.06140136719;456.0;86307;;;Calculated values ==>;1550109277.857;342.76;290.56;286.36;286.26000000000005;285.26000000000005;277.86;272.9856168485579;293.06;275.06;273.86;276.16;331.76000000000005;330.46000000000004;273.26000000000005;285.86;297.86;297.96000000000004;299.16;290.96000000000004;293.16;292.86;;318.76000000000005;274.86;241.92719264551067;261.6868853414304;272.9856168485579;293.36;5480000.0;3470000.0000000005;3670000.0000000005;1370000.0;3520000.0000000005;2540000.0;5490000.0;0.0;0.014166666666666666;0.0;0.050499999999999996;0.022000000000000002;0.022000000000000002;;5360.732421875;0.0;1917.06140136719;24921.1875;501654.1398368901;246922.90045919816;232998.6982329298;232695.1541489444;229711.25469212318;430988.63858405815;458356.8847964573;451944.99109075684;472100.0868749512;515621.359922037;514284.7185976518;451188.88220968534;466354.55927425576;467002.66106950067;467837.0269053808;434004.48276390124;248415.73546700552;458495.1351315018;458079.93939307623;;191500.00471740507;470825.5820460267;198324.54896251223;232998.6982329298;272.48134170883384;4757418.554100276;1763342.5011713258;311495.94505610835;0.0;0;274;289;0;0;0;0;4;108;105;2031290132485.0154;744471320195.5192;1420497652089.5925;0.0;13761.302170717481;2629.173920039356;4951.787305523222;3769446.093572146;1620499.1130940989;111776.34888513782;1682354.473013331;2.93251827609102;0.3055925303165724
9235;2019-02-14 02:55:37.867;699;178;134;133;123;48;199;18;11;27;579;568;7;156;246;249;260;188;202;200;197;16;563;348;367;136;353;263;564;205.0;85.0;196.0;265.0;132.0;0;0;12;1;0;0;0;0;0;0;1;0;1;0;0;25670.65234375;6053.16015625;0.0;2005.841796875;459.0;86308;;;Calculated values ==>;1550109337.867;343.06000000000006;290.96000000000004;286.56;286.46000000000004;285.46000000000004;277.96000000000004;273.0942459734351;293.06;274.96000000000004;274.26000000000005;275.86;331.06;329.96000000000004;273.86;288.76000000000005;297.76000000000005;298.06;299.16;291.96000000000004;293.16;292.86;;319.06;274.76000000000005;241.71165711629368;262.9017227912062;273.0942459734351;293.36;5630000.0;3479999.9999999995;3670000.0000000005;1360000.0;3529999.9999999995;2630000.0;5640000.0;0.034166666666666665;0.014166666666666666;0.03266666666666666;0.04416666666666667;0.022000000000000002;0.05616666666666667;;6053.16015625;0.0;2005.841796875;25670.65234375;500613.025507679;247723.0472868832;233224.4865340879;232923.17102274732;229959.4978690354;430925.7729439634;458356.8847964573;450858.94502381765;471938.4492427271;514123.2397000866;512983.89611206297;450344.3913794758;468436.6167719621;466731.7774718429;467823.60612095526;430278.79525079695;251517.75870307357;458495.1351315018;458079.93939307623;;192753.74022246967;470861.32822474994;199435.3609505869;212670.27067468816;272.9253276536893;4757840.223032018;1763437.6327954237;311528.6413645652;0.0;0;274;289;0;0;0;0;4;108;105;2031510369184.9805;744553233845.5061;1420652777939.5679;8213.17041305887;11987.980221275535;2532.448017759414;13783.843059682798;3769514.5480660917;1620713.7262102235;111819.36957019866;1682510.6292880583;4.531261057408781;0.29314812691521597
9236;2019-02-14 02:56:40.852;705;188;135;135;124;47;198;19;14;27;587;575;12;158;247;249;260;197;202;200;197;17;570;351;367;137;356;266;571;-2.0;82.0;815.0;364.0;132.0;0;0;34;1;0;0;0;0;0;0;1;0;1;0;0;27167.830078125;7373.96826171875;0.0;2026.36120605469;461.0;86309;;;Calculated values ==>;1550109400.852;343.66;291.96000000000004;286.66;286.66;285.56;277.86;273.4187578820637;292.96000000000004;275.06;274.56;275.86;331.86;330.66;274.36;288.96000000000004;297.86;298.06;299.16;292.86;293.16;292.86;;319.26000000000005;274.86;241.92719264551067;263.299902668528;273.4187578820637;293.36;5700000.0;3510000.0;3670000.0000000005;1370000.0;3560000.0;2660000.0;5710000.0;0.0;0.013666666666666666;0.13583333333333333;0.06066666666666667;0.022000000000000002;0.022000000000000002;;7373.96826171875;0.0;2026.36120605469;27167.830078125;500718.5302816276;251153.8286431733;233350.91480810617;233350.91480810617;230095.5025152106;430735.4089219946;458218.4865142734;450708.1659609425;471806.2409394271;514692.1669968868;513447.52650797315;450449.7061022253;468250.0369068696;466432.15063586115;467400.68435629964;428437.87282838195;254764.42523976436;458495.1351315018;458079.93939307623;;193589.57483703562;470825.5820460267;200354.02652822356;233350.91480810617;273.29994763320826;4758302.449672268;1763555.092195701;311563.9147403591;0.0;0;274;289;0;0;0;0;4;108;105;2031741524134.5955;744639208370.3629;1420819373264.2903;34006.43727294432;16408.60770141339;2373.53711704444;4944.038540869342;3769883.881675213;1620962.137194575;111862.28671925435;1682674.4592353702;6.141552892395167;0.5515251022393448
9237;2019-02-14 02:57:37.888;714;195;132;132;129;50;198;21;19;27;598;585;19;150;249;248;260;198;202;200;197;19;560;356;367;139;361;264;561;-1.0;109.0;620.0;355.0;132.0;0;5;43;1;0;0;0;0;0;0;1;0;1;0;0;27469.802734375;7682.96435546875;0.0;2023.3720703125;461.0;86310;;;Calculated values ==>;1550109457.888;344.56000000000006;292.66;286.36;286.36;286.06;278.16;273.955091788801;292.96000000000004;275.26000000000005;275.06;275.86;332.96000000000004;331.66;275.06;288.16;298.06;297.96000000000004;299.16;292.96000000000004;293.16;292.86;;319.26000000000005;275.06;242.35481222062532;263.0348170998261;273.955091788801;293.36;5600000.0;3560000.0;3670000.0000000005;1390000.0;3610000.0;2640000.0;5610000.0;0.0;0.018166666666666668;0.10333333333333333;0.059166666666666666;0.022000000000000002;0.022000000000000002;;7682.96435546875;0.0;2023.3720703125;27469.802734375;502812.50689753424;411337.69764938223;232696.73988078404;232696.73988078404;231798.77113079897;430412.23801567365;458218.4865142734;451705.86089382874;471541.1619817675;516002.5251343581;514657.74279959354;451705.86089382874;467600.9490860654;465973.9058467576;466561.43444993236;431046.6940773617;412510.3609889117;458495.1351315018;458079.93939307623;;193589.57483703562;470754.2918620804;201685.75738377954;232696.73988078404;273.8434212703442;4758735.270786965;1763674.368196945;311595.9953774709;0.0;0;274;289;0;0;0;0;4;108;105;2031950846254.6445;744717918050.3813;1420970518664.3257;25835.410696038416;15919.888289966133;336.74338444017536;4958.430389270428;3770357.928847652;1621218.2327637135;111883.7566579653;1682752.90329343;4.8473976890748585;0.4627974871076237
9238;2019-02-14 02:58:37.848;722;191;129;130;129;54;198;22;24;29;604;591;25;146;252;244;260;192;202;200;197;20;555;361;367;139;366;263;556;-1.0;111.0;495.0;314.0;132.0;0;19;50;1;0;0;0;0;0;0;1;0;1;0;0;27888.44140625;8044.060546875;0.0;2083.40209960938;460.0;86311;;;Calculated values ==>;1550109517.848;345.36;292.26000000000005;286.06;286.16;286.06;278.56;274.4858918419099;292.96000000000004;275.36;275.56;276.06;333.56;332.26000000000005;275.66;287.76000000000005;298.36;297.56;299.16;292.36;293.16;292.86;;319.16;275.16;242.35481222062532;262.9017227912062;274.4858918419099;293.36;5550000.0;3610000.0;3670000.0000000005;1390000.0;3660000.0;2630000.0;5560000.0;0.0;0.018500000000000003;0.0825;0.052333333333333336;0.022000000000000002;0.022000000000000002;;8044.060546875;0.0;2083.40209960938;27888.44140625;504289.4714577676;411946.55931517074;231919.3801787696;232219.0938687368;231919.3801787696;430081.6785162784;458218.4865142734;452517.445056214;471737.69219339563;516707.4882660602;515364.5491100929;452644.1785366772;467277.0388306967;465644.78589503816;465320.7433433528;432300.4200275045;412333.65201211494;458495.1351315018;458079.93939307623;;193171.6564234249;470852.7170844846;202937.0735533165;231919.3801787696;274.35289566918186;4759196.281942629;1763805.3393655205;311630.1956801633;0.0;0;274;289;0;0;0;0;4;108;105;2032170899454.7844;744801262450.4343;1421128513264.4263;20590.380648989045;14020.918678131133;369.38520828470695;4975.532302714746;3770744.552521377;1621467.5731507898;111889.63713997179;1682835.6311272343;3.945333419915394;0.37369657949239915
9239;2019-02-14 02:59:37.859;730;191;128;128;127;58;198;20;23;29;608;595;25;146;253;242;260;193;202;200;197;19;561;362;367;139;367;264;562;-3.0;84.0;514.0;309.0;132.0;0;30;61;1;0;0;0;0;0;0;1;0;1;0;0;28705.251953125;8818.76171875;0.0;2147.4697265625;461.0;86312;;;Calculated values ==>;1550109577.859;346.16;292.26000000000005;285.96000000000004;285.96000000000004;285.86;278.96000000000004;274.5913991737795;292.96000000000004;275.16;275.46000000000004;276.06;333.96000000000004;332.66;275.66;287.76000000000005;298.46000000000004;297.36;299.16;292.46000000000004;293.16;292.86;;319.26000000000005;275.06;242.35481222062532;263.0348170998261;274.5913991737795;293.36;5610000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;2640000.0;5620000.0;0.0;0.014;0.08566666666666665;0.0515;0.022000000000000002;0.022000000000000002;;8818.76171875;0.0;2147.4697265625;28705.251953125;504748.1190448538;252825.72291499353;231477.58672330622;231477.58672330622;231181.21171868342;430014.67791919125;458218.4865142734;452215.85512865015;471737.69219339563;517035.70316474454;515692.3591179845;452470.1293969689;467135.5370509492;465631.5214710507;464912.7873590418;430792.0706512095;410070.2506540274;458495.1351315018;458079.93939307623;;193589.57483703562;470754.2918620804;203172.1661966928;231477.58672330622;274.4486236560907;4759667.982515899;1763945.8886468539;311665.45940916514;0.0;0;274;289;0;0;0;0;4;108;105;2032391139824.4834;744884677740.3203;1421286642249.2102;21334.74268517101;13780.479471767461;290.10547996054964;4985.251758734941;3771093.9926009555;1621699.2939427472;111895.13390325487;1682918.652878831;3.6831777258265745;0.3464144999216214
9240;2019-02-14 03:00:37.859;738;195;127;127;123;60;198;21;17;29;611;599;22;143;254;241;259;197;202;200;197;19;556;364;367;138;369;266;557;-1.0;114.0;464.0;292.0;132.0;0;37;77;1;0;0;0;0;0;0;1;0;1;0;0;29559.806640625;9561.5517578125;0.0;2206.30004882812;462.0;86313;;;Calculated values ==>;1550109637.859;346.96000000000004;292.66;285.86;285.86;285.46000000000004;279.16;274.8017692304317;292.96000000000004;275.26000000000005;274.86;276.06;334.26000000000005;333.06;275.36;287.46000000000004;298.56;297.26000000000005;299.06;292.86;293.16;292.86;;319.36;275.06;242.14157278889297;263.299902668528;274.8017692304317;293.36;5560000.0;3640000.0;3670000.0000000005;1380000.0;3690000.0;2660000.0;5570000.0;0.0;0.019;0.07733333333333332;0.048666666666666664;0.022000000000000002;0.022000000000000002;;9561.5517578125;0.0;2206.30004882812;29559.806640625;506210.59685904876;413051.426362488;231298.9600750844;231298.9600750844;230117.17274191615;429879.7862731237;458218.4865142734;451094.88097808824;471870.034071972;517176.4558207088;515935.1185823269;451736.85850023315;466500.7168163019;465473.56737389497;464488.10253275675;431816.9750014937;413793.25851007923;458495.1351315018;458079.93939307623;;194007.49548133422;470888.190022284;203682.99901684324;231298.9600750844;274.6555251132929;4760153.524670848;1764099.0579258252;311701.74082396005;0.0;0;274;289;0;0;0;0;4;108;105;2032611339824.4834;744967777740.3203;1421445642249.2102;19133.185538336278;13003.985962264784;342.4506133368749;4989.18154499582;3771431.225336151;1621922.497821364;111900.40520403234;1683001.773156362;3.1839968988894003;0.2978906489205069
9241;2019-02-14 03:01:37.870;744;193;127;127;121;59;198;22;3;30;615;604;13;135;255;241;259;194;202;200;197;20;556;362;367;137;367;265;556;-1.0;85.0;302.0;285.0;132.0;0;40;91;1;0;0;0;0;0;0;1;0;1;0;0;30382.408203125;10425.62890625;0.0;2233.89233398438;462.0;86314;;;Calculated values ==>;1550109697.87;347.56000000000006;292.46000000000004;285.86;285.86;285.26000000000005;279.06;274.5913991737795;292.96000000000004;275.36;273.46000000000004;276.16;334.66;333.56;274.46000000000004;286.66;298.66;297.26000000000005;299.06;292.56;293.16;292.86;;319.36;275.16;241.92719264551067;263.1675429290057;274.5913991737795;293.36;5560000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;2650000.0;5560000.0;0.0;0.014166666666666666;0.050333333333333334;0.0475;0.022000000000000002;0.022000000000000002;;10425.62890625;0.0;2233.89233398438;30382.408203125;506962.11383394996;412715.6717894541;231322.69671989238;231322.69671989238;229553.63973114427;430014.67791919125;458218.4865142734;449463.1609113667;472100.0868749512;517674.11997695384;516537.5767260373;450758.35166519665;465706.1993560737;465894.2078454827;464781.3556694665;431816.9750014937;413092.82235656865;458495.1351315018;458079.93939307623;;194007.49548133422;471119.972000508;203065.52443424542;231322.69671989238;274.407321323233;4760653.13470558;1764265.6483004352;311738.7492107268;0.0;0;274;289;0;0;0;0;4;108;105;2032831580194.1824;745050292865.2075;1421604971453.9924;12402.014369348437;12732.586259397473;265.25882913643824;4988.6593388100455;3771694.0668471335;1622137.0085760145;111905.47037782434;1683084.9370742035;2.400447712043949;0.23394978129117358
9242;2019-02-14 03:02:37.860;749;190;127;127;119;56;198;23;-9;31;620;608;-2;125;254;242;259;192;202;200;197;21;549;360;367;135;364;262;549;-2.0;85.0;418.0;265.0;132.0;0;41;94;1;0;0;0;0;0;0;1;0;1;0;0;30459.74609375;10529.306640625;0.0;2216.48168945312;461.0;86315;;;Calculated values ==>;1550109757.86;348.06000000000006;292.16;285.86;285.86;285.06;278.76000000000005;274.38016830617;292.96000000000004;275.46000000000004;272.26000000000005;276.26000000000005;335.16;333.96000000000004;272.96000000000004;285.66;298.56;297.36;299.06;292.36;293.16;292.86;;319.26000000000005;275.26000000000005;241.49495122638035;262.7682575881327;274.38016830617;293.36;5490000.0;3600000.0;3670000.0000000005;1350000.0;3640000.0;2620000.0;5490000.0;0.0;0.014166666666666666;0.06966666666666667;0.04416666666666667;0.022000000000000002;0.022000000000000002;;10529.306640625;0.0;2216.48168945312;30459.74609375;508211.1780838057;414485.982530214;231490.63740778636;231490.63740778636;229125.00534120802;430148.3826014536;458218.4865142734;448450.9540604104;472460.9817075043;518441.58158120484;517204.90946210787;449362.32262631203;464966.9807320624;466194.8918654774;465204.3799370688;433537.83893394377;415191.4900061728;458495.1351315018;458079.93939307623;;193589.57483703562;471484.10707214737;202640.43844047727;231490.63740778636;274.23319497604297;4761160.0681551425;1764440.2436592763;311775.829479853;0.0;0;274;289;0;0;0;0;4;108;105;2033051743494.2173;745131879265.2205;1421763045104.0176;17124.79925485534;11873.928697898762;259.9066098100888;4984.964643676378;3771940.082617911;1622342.0286916427;111909.84602708649;1683168.0367551486;2.686659963231218;0.2484640301186143
9243;2019-02-14 03:03:37.831;751;185;128;127;118;53;198;24;-33;32;623;611;-12;115;253;243;259;186;202;200;197;23;544;357;367;133;362;259;544;-3.0;81.0;85.0;199.0;132.0;0;35;93;1;0;0;0;0;0;0;1;0;1;0;0;30197.263671875;10364.845703125;0.0;2161.2587890625;460.0;86316;;;Calculated values ==>;1550109817.831;348.26;291.66;285.96000000000004;285.86;284.96000000000004;278.46000000000004;274.0616903277293;292.96000000000004;275.56;269.86;276.36;335.46000000000004;334.26000000000005;271.96000000000004;284.66;298.46000000000004;297.46000000000004;299.06;291.76000000000005;293.16;292.86;;319.16;275.46000000000004;241.05796691057077;262.3656120759269;274.0616903277293;293.36;5440000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2590000.0;5440000.0;0.0;0.013500000000000002;0.014166666666666666;0.033166666666666664;0.022000000000000002;0.022000000000000002;;10364.845703125;0.0;2161.2587890625;30197.263671875;508902.50461581413;414706.8463803602;231913.59945720655;231612.550156598;228943.91931632307;430346.717906069;458218.4865142734;445856.74310155626;472820.39598721155;519000.65713960264;517766.94151571544;448616.7269537818;464231.8958825162;466351.3762726499;465769.70841700374;434732.21210702666;415057.9893906339;458495.1351315018;458079.93939307623;;193171.6564234249;471944.1597200548;201620.50046741846;231913.59945720655;273.8224489127294;4761665.298925206;1764614.2774390362;311812.29301805975;0.0;0;274;289;0;0;0;0;4;108;105;2033271837064.9314;745212240405.4812;1421919269559.5244;3460.013437316952;8965.734698545772;265.6020066713025;4975.659478589133;3772111.539813184;1622515.6086163097;111914.22314893943;1683251.0018372561;1.4104153156427863;0.13310244515512734
9244;2019-02-14 03:04:37.881;751;182;128;127;118;49;198;23;-48;32;625;612;-27;107;251;243;259;184;202;200;196;23;542;354;367;130;359;254;543;-1.0;86.0;396.0;169.0;132.0;0;23;81;1;0;0;0;0;0;0;1;0;1;0;0;29427.44140625;9650.4765625;0.0;2072.96557617188;460.0;86317;;;Calculated values ==>;1550109877.881;348.26;291.36;285.96000000000004;285.86;284.96000000000004;278.06;273.7412296467126;292.96000000000004;275.46000000000004;268.36;276.36;335.66;334.36;270.46000000000004;283.86;298.26000000000005;297.46000000000004;299.06;291.56;293.16;292.76000000000005;;319.16;275.46000000000004;240.39332010688793;261.6868853414304;273.7412296467126;293.36;5420000.0;3540000.0;3670000.0000000005;1300000.0;3590000.0;2540000.0;5430000.0;0.0;0.014333333333333333;0.066;0.028166666666666666;0.022000000000000002;0.022000000000000002;;9650.4765625;0.0;2072.96557617188;29427.44140625;509079.3661755548;414039.5949891296;231938.45373125473;231637.13269950426;228966.2492044077;430542.39183029096;458218.4865142734;444838.838532508;473211.5349843978;519621.23822057433;518289.53550403833;447601.23984485475;464031.21435686434;466520.93082736776;466201.75019206293;435202.32009492937;414752.42406787584;458495.1351315018;457941.242533051;;193171.6564234249;472339.328242146;201186.05838297916;231938.45373125473;273.63927523459915;4762162.585527581;1764781.2107864106;311847.6076254112;0.0;0;274;289;0;0;0;0;4;108;105;2033492220564.7563;745291206155.4185;1422073297809.402;16081.083489868905;7637.483767699865;293.1151763877673;4972.0613536395185;3772274.51798951;1622654.0840702134;111918.88300544166;1683333.968592187;2.4722895754300667;0.20283971053034247
9245;2019-02-14 03:05:37.851;751;181;129;128;119;48;198;22;-48;32;625;612;-33;101;250;244;259;182;202;200;196;23;539;354;367;128;359;250;540;-1.0;86.0;484.0;163.0;132.0;0;9;65;1;0;0;0;0;0;0;1;0;1;0;0;28398.814453125;8800.8740234375;0.0;1978.61169433594;463.0;86318;;;Calculated values ==>;1550109937.851;348.26;291.26000000000005;286.06;285.96000000000004;285.06;277.96000000000004;273.7412296467126;292.96000000000004;275.36;268.36;276.36;335.66;334.36;269.86;283.26000000000005;298.16;297.56;299.06;291.36;293.16;292.76000000000005;;319.46000000000004;275.46000000000004;239.943914813709;261.13683023647616;273.7412296467126;293.36;5390000.0;3540000.0;3670000.0000000005;1280000.0;3590000.0;2500000.0;5400000.0;0.0;0.014333333333333333;0.08066666666666666;0.027166666666666665;0.022000000000000002;0.022000000000000002;;8800.8740234375;0.0;1978.61169433594;28398.814453125;509344.236055049;414891.9193905713;232316.55343320954;232013.43103974054;229327.57282322203;430542.39183029096;458218.4865142734;445622.591312296;473471.244710016;519952.349374797;518624.3215891236;447576.64359566424;463921.9086424215;466391.21630984533;466330.9479421416;435899.632388071;415240.10864614014;458495.1351315018;457941.242533051;;194425.4183739577;472601.6926398898;201227.88055452588;232316.55343320954;273.65563048767405;4762644.230050573;1764934.8951607393;311881.3538877762;0.0;0;274;289;0;0;0;0;4;108;105;2033712310464.8613;745368567455.4553;1422224422209.474;19714.506667793456;7372.321894985719;296.1198403010087;4963.743160196513;3772572.6654260075;1622779.1032432718;111923.79084210384;1683416.7255639895;3.0007638963650005;0.2414230040435363
9246;2019-02-14 03:06:37.862;751;179;129;128;120;49;198;21;-46;31;624;610;-35;101;250;245;259;181;202;200;196;22;539;352;367;128;357;248;541;-2.0;86.0;475.0;189.0;132.0;0;1;53;1;0;0;0;0;0;0;1;0;1;0;0;27578.19140625;7970.3564453125;0.0;1924.20300292969;465.0;86319;;;Calculated values ==>;1550109997.862;348.26;291.06;286.06;285.96000000000004;285.16;278.06;273.5264737036516;292.96000000000004;275.26000000000005;268.56;276.26000000000005;335.56;334.16;269.66;283.26000000000005;298.16;297.66;299.06;291.26000000000005;293.16;292.76000000000005;;319.66;275.36;239.943914813709;260.85938512811435;273.5264737036516;293.36;5390000.0;3520000.0000000005;3670000.0000000005;1280000.0;3570000.0000000005;2480000.0;5410000.0;0.0;0.014333333333333333;0.07916666666666666;0.0315;0.022000000000000002;0.022000000000000002;;7970.3564453125;0.0;1924.20300292969;27578.19140625;509344.236055049;413774.07757903525;232291.21093529294;231988.36914815073;229599.43553899;430671.36484660726;458218.4865142734;446271.05227468483;473374.68648612977;520015.6192628806;518587.22632830276;447694.7987498109;464216.5290328979;466677.1382597011;466745.737608159;435899.632388071;414492.11232454475;458495.1351315018;457941.242533051;;195261.2709748474;472505.00135272456;200672.926721126;232291.21093529294;273.4294785610878;4763110.790619189;1765074.6810371678;311913.8833061759;0.0;0;274;289;0;0;0;0;4;108;105;2033932550834.5603;745445381535.3503;1422373849599.27;19443.18493965674;8562.710350895355;306.84112091054266;4964.300695150678;3772899.0393465413;1622911.9195236608;111928.8164379641;1683499.4744305157;3.3631651091373373;0.281207465734576
9247;2019-02-14 03:07:37.882;752;179;130;129;122;50;198;20;-43;30;623;608;-37;107;249;245;259;181;202;200;196;20;542;353;367;128;358;247;543;0.0;86.0;384.0;203.0;132.0;0;1;40;1;0;0;0;0;0;0;1;0;1;0;0;26961.78515625;7347.9775390625;0.0;1916.3623046875;467.0;86320;;;Calculated values ==>;1550110057.882;348.36;291.06;286.16;286.06;285.36;278.16;273.6339639331285;292.96000000000004;275.16;268.86;276.16;335.46000000000004;333.96000000000004;269.46000000000004;283.86;298.06;297.66;299.06;291.26000000000005;293.16;292.76000000000005;;319.86;275.16;239.943914813709;260.72004837742526;273.6339639331285;293.36;5420000.0;3529999.9999999995;3670000.0000000005;1280000.0;3579999.9999999995;2470000.0;5430000.0;0.0;0.014333333333333333;0.064;0.03383333333333333;0.022000000000000002;0.022000000000000002;;7347.9775390625;0.0;1916.3623046875;26961.78515625;509202.6926103493;412938.0032251868;232544.0024099547;232240.73849677003;230144.47034346024;430607.02586249536;458218.4865142734;446851.7923560747;473278.11375594366;519996.3223242211;518466.7670304569;447625.4830929498;465056.0138446407;466404.73984073254;466603.0246390479;435202.32009492937;413676.876647874;458495.1351315018;457941.242533051;;196097.13278094304;472311.5732948167;200849.602469201;232544.0024099547;273.50313311315307;4763565.441923667;1765202.3763712582;311945.8986852995;0.0;0;274;289;0;0;0;0;4;108;105;2034152824234.4902;745522207135.3259;1422522399099.223;15744.140152759916;9184.463346266664;308.53135607446006;4958.739282708119;3773192.364798121;1623059.8619354614;111933.94625130533;1683582.1939943049;3.2593659825832275;0.2820864703805602
9248;2019-02-14 03:08:37.873;752;180;130;130;123;51;198;20;-40;30;621;607;-38;115;249;246;259;182;202;200;196;19;545;354;367;129;359;248;546;-2.0;85.0;394.0;140.0;132.0;0;1;32;1;0;0;0;0;0;0;1;0;1;0;0;26593.71484375;6971.34326171875;0.0;1938.69616699219;470.0;86321;;;Calculated values ==>;1550110117.873;348.36;291.16;286.16;286.16;285.46000000000004;278.26000000000005;273.7412296467126;292.96000000000004;275.16;269.16;276.16;335.26000000000005;333.86;269.36;284.66;298.06;297.76000000000005;299.06;291.36;293.16;292.76000000000005;;320.16;275.06;240.16925963744896;260.85938512811435;273.7412296467126;293.36;5450000.0;3540000.0;3670000.0000000005;1290000.0;3590000.0;2480000.0;5460000.0;0.0;0.014166666666666666;0.06566666666666666;0.02333333333333333;0.022000000000000002;0.022000000000000002;;6971.34326171875;0.0;1938.69616699219;26593.71484375;508937.6112237973;412027.71919493406;232467.9797624863;232467.9797624863;230370.75617586312;430542.39183029096;458218.4865142734;447049.74010745547;473148.0712050766;519709.6726370836;518280.92539669183;447308.17625688633;465832.2528400001;466261.3989570346;466589.0409415777;434495.54852605425;412790.9170278053;458495.1351315018;457941.242533051;;197350.94305643384;472083.1644897155;201167.75951478185;232467.9797624863;273.6321177946632;4764011.670812157;1765321.686145322;311978.0193537067;0.0;0;274;289;0;0;0;0;4;108;105;2034372991204.2593;745599295570.245;1422670876824.0671;16146.2500589189;6321.359449415117;307.4822795585269;4960.411780952424;3773458.0781866186;1623189.0577430113;111939.07892824651;1683664.8411874764;3.1128373550707855;0.24263285824943587
9249;2019-02-14 03:09:37.893;754;182;131;131;125;52;198;20;-38;30;620;606;-38;124;250;246;259;186;202;199;196;19;549;354;367;129;360;250;551;-1.0;83.0;374.0;182.0;132.0;0;1;27;1;0;0;0;0;0;0;1;0;1;0;0;26420.7109375;6778.88134765625;0.0;1940.56982421875;473.0;86322;;;Calculated values ==>;1550110177.893;348.56000000000006;291.36;286.26000000000005;286.26000000000005;285.66;278.36;273.7412296467126;292.96000000000004;275.16;269.36;276.16;335.16;333.76000000000005;269.36;285.56;298.16;297.76000000000005;299.06;291.76000000000005;293.06;292.76000000000005;;320.46000000000004;275.06;240.16925963744896;261.13683023647616;273.7412296467126;293.36;5490000.0;3540000.0;3670000.0000000005;1290000.0;3600000.0;2500000.0;5510000.0;0.0;0.013833333333333333;0.06233333333333334;0.030333333333333334;0.022000000000000002;0.022000000000000002;;6778.88134765625;0.0;1940.56982421875;26420.7109375;508831.27452521044;249849.01163384554;232644.68827507718;232644.68827507718;230846.69031404497;430542.39183029096;458218.4865142734;446928.88675128616;473148.0712050766;519441.7402217374;518010.8896614835;446928.88675128616;466580.0459722289;466247.85315236123;466589.0409415777;433537.83893394377;412172.66196668637;458356.8847964573;457941.242533051;;198604.77482894104;472083.1644897155;201098.36396898655;232644.68827507718;273.60496680180825;4764453.60495582;1765436.309545432;312010.3573460287;0.0;0;274;289;0;0;0;0;4;108;105;2034593264604.1892;745676721370.2203;1422820326624.0195;15323.435920096677;8219.87228246211;295.55161471372736;4956.524193675425;3773720.4129854883;1623310.275066382;111944.10588579133;1683747.5098676165;3.302430788743769;0.27755299400417727
9250;2019-02-14 03:10:37.853;757;185;131;131;126;54;198;20;-38;30;619;606;-38;130;250;246;259;188;202;199;196;19;549;357;367;128;363;252;551;-1.0;87.0;586.0;136.0;132.0;0;1;26;1;0;0;0;0;0;0;1;0;1;0;0;26366.177734375;6662.21044921875;0.0;1960.11767578125;473.0;86323;;;Calculated values ==>;1550110237.853;348.86;291.66;286.26000000000005;286.26000000000005;285.76000000000005;278.56;274.0616903277293;292.96000000000004;275.16;269.36;276.16;335.06;333.76000000000005;269.36;286.16;298.16;297.76000000000005;299.06;291.96000000000004;293.06;292.76000000000005;;320.46000000000004;275.06;239.943914813709;261.41265627149306;274.0616903277293;293.36;5490000.0;3570000.0000000005;3670000.0000000005;1280000.0;3629999.9999999995;2520000.0;5510000.0;0.0;0.0145;0.09766666666666667;0.02266666666666667;0.022000000000000002;0.022000000000000002;;6662.21044921875;0.0;1960.11767578125;26366.177734375;509202.7604132283;411784.30806472205;232644.68827507718;232644.68827507718;231144.06173944077;430346.717906069;458218.4865142734;446547.0379890544;473278.11375594366;519173.30265610735;517842.7478156699;446547.0379890544;466985.03896808106;465816.1379094171;466159.22355335305;433537.83893394377;412934.04071806197;458356.8847964573;457941.242533051;;198604.77482894104;472214.8363805915;202034.19798725256;232644.68827507718;273.98375218532027;4764893.20243454;1765548.2439710782;312042.8414047299;0.0;0;274;289;0;0;0;0;4;108;105;2034813317804.329;745753769970.2694;1422970826224.1152;23880.75404017598;6124.094470249017;298.7550741302862;4956.524193675425;3774046.896767643;1623429.7284340265;111949.05513983102;1683830.0635317392;4.089397581146995;0.3132601662347364
9251;2019-02-14 03:11:37.864;760;186;130;131;127;56;198;23;-41;31;621;607;-39;132;251;245;259;188;202;199;196;21;552;359;367;125;364;255;553;-2.0;85.0;568.0;135.0;132.0;0;0;29;1;0;0;0;0;0;0;1;0;1;0;0;26640.3125;6882.8310546875;0.0;1987.90881347656;474.0;86324;;;Calculated values ==>;1550110297.864;349.16;291.76000000000005;286.16;286.26000000000005;285.86;278.76000000000005;274.27422755570615;292.96000000000004;275.46000000000004;269.06;276.26000000000005;335.26000000000005;333.86;269.26000000000005;286.36;298.26000000000005;297.66;299.06;291.96000000000004;293.06;292.76000000000005;;320.56;275.26000000000005;239.25999513918347;261.82340779136865;274.27422755570615;293.36;5520000.0;3590000.0;3670000.0000000005;1250000.0;3640000.0;2550000.0;5530000.0;0.0;0.014166666666666666;0.09466666666666666;0.022500000000000003;0.022000000000000002;0.022000000000000002;;6882.8310546875;0.0;1987.90881347656;26640.3125;509309.92754963605;411295.1934201282;232293.04205302676;232594.5021737096;231394.2863513698;430214.79039162316;458218.4865142734;445572.5506632023;473763.129845022;519128.45153760107;517692.73525337735;445837.241079777;466789.37904378615;465802.6480608363;465741.0905809244;432807.5379912505;412080.6298862991;458356.8847964573;457941.242533051;;199022.72361097817;472801.12558535323;202573.34349934745;232293.04205302676;274.20253905451733;4765335.004169783;1765661.1400110517;312075.74765726656;0.0;0;274;289;0;0;0;0;4;108;105;2035033558174.903;745829683885.4673;1423122954109.5117;23003.924944844926;6080.125096935131;293.63119815347864;4964.260410560534;3774437.6740562404;1623531.4489093535;111953.9925971475;1683912.7518937443;3.87137286865359;0.29632288722281624
9252;2019-02-14 03:12:37.864;762;187;130;130;128;58;198;24;-48;32;626;611;-43;127;252;245;259;189;201;199;196;23;559;360;367;123;365;259;560;-2.0;86.0;551.0;95.0;132.0;0;0;40;1;0;0;0;0;0;0;1;0;1;0;0;27255.90234375;7563.048828125;0.0;2034.0402832031198;475.0;86325;;;Calculated values ==>;1550110357.864;349.36;291.86;286.16;286.16;285.96000000000004;278.96000000000004;274.38016830617;292.96000000000004;275.56;268.36;276.36;335.76000000000005;334.26000000000005;268.86;285.86;298.36;297.66;299.06;292.06;293.06;292.76000000000005;;320.66;275.46000000000004;238.79729159403252;262.3656120759269;274.38016830617;293.26000000000005;5590000.0;3600000.0;3670000.0000000005;1230000.0;3650000.0;2590000.0;5600000.0;0.0;0.014333333333333333;0.09183333333333334;0.01583333333333333;0.022000000000000002;0.022000000000000002;;7563.048828125;0.0;2034.0402832031198;27255.90234375;508941.34304071113;251336.13272965632;232121.42960927432;232121.42960927432;231525.00033691194;430148.3826014536;458218.4865142734;443843.0545906185;474116.9027462501;519308.87165689113;517766.94151571544;444518.4751248443;465636.126174972;465789.28146489616;465596.4787924315;431060.8397591804;252131.3319659097;458356.8847964573;457941.242533051;;199440.67485045042;473253.8794426113;202892.54488620284;232121.42960927432;274.3309950367456;4765784.139293481;1765781.5223434085;312109.2638997389;0.0;0;274;289;0;0;0;0;4;108;105;2035253758174.903;745904083885.4673;1423277154109.5117;22127.288474522175;4280.721130476467;2564.6562783702134;4968.035884323088;3774813.7675014017;1623617.7892945819;111977.81165945187;1683995.521029535;3.5365621152386035;0.23514984686628151
9253;2019-02-14 03:13:37.865;764;191;128;129;128;59;198;24;-57;33;636;617;-45;101;253;244;259;194;201;199;196;23;560;361;367;132;366;260;562;-2.0;112.0;614.0;81.0;132.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;26937.87890625;7966.3583984375;0.0;1178.61450195312;476.0;86326;;;Calculated values ==>;1550110417.865;349.56000000000006;292.26000000000005;285.96000000000004;286.06;285.96000000000004;279.06;274.4858918419099;292.96000000000004;275.56;267.46000000000004;276.46000000000004;336.76000000000005;334.86;268.66;283.26000000000005;298.46000000000004;297.56;299.06;292.56;293.06;292.76000000000005;;320.76000000000005;275.46000000000004;240.83765695389522;262.5002047102346;274.4858918419099;293.26000000000005;5600000.0;3610000.0;3670000.0000000005;1320000.0;3660000.0;2600000.0;5620000.0;0.0;0.018666666666666668;0.10233333333333333;0.013500000000000002;0.022000000000000002;0.022000000000000002;;7966.3583984375;0.0;1178.61450195312;26937.87890625;509102.19041719096;252825.72291499353;231477.58672330622;231774.8421514348;231477.58672330622;430081.6785162784;458218.4865142734;442410.25366044004;473048.1168422736;520253.2473004979;518300.2203774425;444048.8891517646;462430.4075862037;465776.03838283056;465320.7433433528;430806.1819859297;410484.95857646636;458356.8847964573;457941.242533051;;199858.6285646581;472076.1002201579;203167.27664761897;231477.58672330622;274.4420618729801;4766235.761663599;1765910.9362270024;312136.03646911826;0.0;0;274;289;0;0;0;0;4;108;105;2035473961844.637;745980585160.3749;1423432856704.3237;24482.531314312022;3630.2691182292756;379.3295036433161;4982.200427814386;3775202.1891394258;1623683.7153119901;112002.34528315926;1684078.4410473465;3.6604078249995875;0.25305724031703447
9254;2019-02-14 03:14:37.855;764;193;127;127;125;60;198;24;-71;34;647;623;-51;70;254;244;259;196;201;199;196;24;561;362;367;136;367;261;562;0.0;84.0;528.0;88.0;132.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;27243.875;8305.537109375;0.0;1162.82397460938;476.0;86327;;;Calculated values ==>;1550110477.855;349.56000000000006;292.46000000000004;285.86;285.86;285.66;279.16;274.5913991737795;292.96000000000004;275.56;266.06;276.56;337.86;335.46000000000004;268.06;280.16;298.56;297.56;299.06;292.76000000000005;293.06;292.76000000000005;;320.76000000000005;275.56;241.71165711629368;262.63441904999945;274.5913991737795;293.26000000000005;5610000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;2610000.0;5620000.0;0.0;0.014;0.08800000000000001;0.014666666666666666;0.022000000000000002;0.022000000000000002;;8305.537109375;0.0;1162.82397460938;27243.875;509014.06767765124;410070.2506540274;231181.21171868342;231181.21171868342;230591.05161260185;430014.67791919125;458218.4865142734;440249.3592932505;472622.7809936826;521300.7393935121;518833.95667727623;443029.2234209507;458554.57631565107;465762.9190754383;465175.32018785755;430550.1862983787;411296.0720610474;458356.8847964573;457941.242533051;;199858.6285646581;471644.9034095714;203401.69260962654;231181.21171868342;274.53742066413724;4766687.20102712;1766046.512756401;312155.54520442814;0.0;0;274;289;0;0;0;0;4;108;105;2035694125144.6719;746060971760.3877;1423589130654.3486;20842.59466815891;3934.2337583991907;269.55759932263766;4988.720677916087;3775579.8355711093;1623746.742329718;112007.75177445274;1684161.5182080725;3.172154762306314;0.22144540269226937
