;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9255;2019-02-14 03:15:37.875;761;195;126;126;121;59;198;24;-72;34;649;624;-51;50;254;244;259;196;201;199;196;24;556;363;367;139;367;262;557;0.0;81.0;598.0;87.0;132.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;27708.7265625;8830.634765625;0.0;1150.63989257812;475.0;86328;;;Calculated values ==>;1550110537.875;349.26;292.66;285.76000000000005;285.76000000000005;285.26000000000005;279.06;274.69669130483857;292.96000000000004;275.56;265.96000000000004;276.56;338.06000000000006;335.56;268.06;278.16;298.56;297.56;299.06;292.76000000000005;293.06;292.76000000000005;;320.66;275.56;242.35481222062532;262.7682575881327;274.69669130483857;293.26000000000005;5560000.0;3629999.9999999995;3670000.0000000005;1390000.0;3670000.0000000005;2620000.0;5570000.0;0.0;0.013500000000000002;0.09966666666666667;0.0145;0.022000000000000002;0.022000000000000002;;8830.634765625;0.0;1150.63989257812;27708.7265625;509081.57444963546;413051.426362488;231002.21405769818;231002.21405769818;229531.35143228946;429947.3805835815;458218.4865142734;439892.41145105707;472228.6972694908;521424.45868862997;518853.48623644386;442824.80790525;455941.70128254674;465762.9190754383;465029.61547741666;431816.9750014937;413424.6012876412;458356.8847964573;457941.242533051;;199440.67485045042;471246.2272376559;203677.16367659028;231002.21405769818;274.64854555587755;4767145.2920194445;1766189.3617891248;312174.83049627044;0.0;0;274;289;0;0;0;0;4;108;105;2035914398544.6018;746143499260.3615;1423746082954.2988;23542.786361521856;3879.751421635451;248.2970451370086;4992.658626457763;3775949.837038964;1623811.8805783787;112012.068668307;1684244.7240949695;3.2724771708298355;0.2290532289678725
9256;2019-02-14 03:16:37.856;754;192;125;125;119;57;198;25;-69;34;645;622;-47;36;254;245;258;194;201;199;196;24;557;360;367;141;365;265;557;-2.0;110.0;873.0;72.0;132.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;28559.951171875;9596.2734375;0.0;1156.73571777344;473.0;86329;;;Calculated values ==>;1550110597.856;348.56000000000006;292.36;285.66;285.66;285.06;278.86;274.38016830617;292.96000000000004;275.66;266.26000000000005;276.56;337.66;335.36;268.46000000000004;276.76000000000005;298.56;297.66;298.96000000000004;292.56;293.06;292.76000000000005;;320.46000000000004;275.56;242.77792619122317;263.1675429290057;274.38016830617;293.26000000000005;5570000.0;3600000.0;3670000.0000000005;1410000.0;3650000.0;2650000.0;5570000.0;0.0;0.018333333333333333;0.14550000000000002;0.012;0.022000000000000002;0.022000000000000002;;9596.2734375;0.0;1156.73571777344;28559.951171875;508121.6881142166;411902.9413244403;230706.34264985917;230706.34264985917;228948.7842775292;430148.3826014536;458218.4865142734;439669.1823887677;471964.88962738856;520767.5200494297;518396.7143230481;442761.6172395747;453689.4726371599;466051.1729702569;465596.4787924315;431328.6557449699;412673.55452819855;458356.8847964573;457941.242533051;;198604.77482894104;470979.3205154194;202944.36909795488;230706.34264985917;274.3510792752006;4767614.049180025;1766342.8707307843;312194.0525374317;0.0;0;274;289;0;0;0;0;4;108;105;2036134528814.4058;746227472660.2866;1423904132889.1582;34443.46033381327;3216.4194170095743;342.0101889741414;4999.167797430221;3776432.902741733;1623870.9966093083;112016.98633749834;1684327.9629477747;3.9989789942789025;0.27691913343662977
9257;2019-02-14 03:17:37.876;744;191;125;125;118;54;198;26;-64;35;640;619;-47;24;253;245;258;193;201;199;196;25;558;358;367;136;363;269;557;-1.0;83.0;1110.0;55.0;132.0;0;1;99;1;0;0;0;0;0;0;1;1;0;0;0;30761.4609375;10941.6357421875;0.0;2182.05297851562;469.0;86330;;;Calculated values ==>;1550110657.876;347.56000000000006;292.26000000000005;285.66;285.66;284.96000000000004;278.56;274.1680685717883;292.96000000000004;275.76000000000005;266.76000000000005;276.66;337.16;335.06;268.46000000000004;275.56;298.46000000000004;297.66;298.96000000000004;292.46000000000004;293.06;292.76000000000005;;320.06;275.66;241.71165711629368;263.6948088759802;274.1680685717883;293.26000000000005;5580000.0;3579999.9999999995;3670000.0000000005;1360000.0;3629999.9999999995;2690000.0;5570000.0;0.0;0.013833333333333333;0.185;0.009166666666666667;0.022000000000000002;0.022000000000000002;;10941.6357421875;0.0;2182.05297851562;30761.4609375;506782.2255908766;411509.7758049635;230706.34264985917;230706.34264985917;228658.69265139283;430280.9020939914;458218.4865142734;439516.04027687886;472720.47428543336;519922.47785530664;517750.9987671405;441934.5166953396;451463.5734412886;466207.9483817794;465885.42676947766;431075.28625924955;412290.7944217916;458356.8847964573;457941.242533051;;196933.003932529;471742.7696466962;202450.26517447626;230706.34264985917;274.1501403700565;4768108.55906248;1766514.0770236417;312221.88505097164;0.0;0;274;289;0;0;0;0;4;109;105;2036354802214.3357;746310600360.2603;1424064386289.1072;43857.168393944485;2468.514624328683;259.8521370848347;4999.167797430221;3777085.62548267;1623918.3868511212;112022.00352872036;1684411.310184193;3.930655782121027;0.27013185362206105
9258;2019-02-14 03:18:37.857;732;189;125;124;118;51;198;25;-50;33;613;596;-42;41;252;246;258;191;201;199;196;26;550;358;367;128;363;272;549;-2.0;109.0;784.0;85.0;131.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30536.734375;10761.75;0.0;2143.01440429688;463.0;86331;;;Calculated values ==>;1550110717.857;346.36;292.06;285.66;285.56;284.96000000000004;278.26000000000005;274.1680685717883;292.96000000000004;275.66;268.16;276.46000000000004;334.46000000000004;332.76000000000005;268.96000000000004;277.26000000000005;298.36;297.76000000000005;298.96000000000004;292.26000000000005;293.06;292.76000000000005;;319.46000000000004;275.76000000000005;239.943914813709;264.08650396036035;274.1680685717883;293.26000000000005;5500000.0;3579999.9999999995;3670000.0000000005;1280000.0;3629999.9999999995;2720000.0;5490000.0;0.0;0.018166666666666668;0.13066666666666665;0.014166666666666666;0.021833333333333333;0.021833333333333333;;10761.75;0.0;2143.01440429688;30536.734375;506002.93877769326;414127.2103214636;230893.96798110125;230596.98130341995;228833.11486510892;430280.9020939914;458218.4865142734;440878.2146241561;473567.7884962697;516875.7390320253;515109.4419910437;442013.16826708656;453121.1727066367;466077.4508732314;466015.41043311567;433066.79874492896;414840.6948555996;458356.8847964573;457941.242533051;;194425.4183739577;472891.67638883414;202430.28995928602;230893.96798110125;274.14238009236595;4768619.2155992;1766694.8812992275;312257.91586590064;0.0;0;274;289;0;0;0;0;4;109;105;2036574932485.0146;746389775280.5045;1424226634894.6077;31157.195489543024;3831.536307751932;331.1075539894834;4957.19882771757;3777710.5472290553;1623970.8706505827;112026.92663335087;1684494.25363258;3.1210982949515156;0.2200505094953177
9259;2019-02-14 03:19:37.857;717;186;125;124;117;49;198;24;-37;33;612;598;-32;42;252;247;258;188;201;199;196;25;547;356;367;124;361;271;547;91.0;86.0;604.0;79.0;131.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30502.138671875;10718.7431640625;0.0;2152.76049804688;459.0;86332;;;Calculated values ==>;1550110777.857;344.86;291.76000000000005;285.66;285.56;284.86;278.06;273.955091788801;292.96000000000004;275.56;269.46000000000004;276.46000000000004;334.36;332.96000000000004;269.96000000000004;277.36;298.36;297.86;298.96000000000004;291.96000000000004;293.06;292.76000000000005;;319.06;275.66;239.02933182858504;263.95629194202945;273.955091788801;293.26000000000005;5470000.0;3560000.0;3670000.0000000005;1240000.0;3610000.0;2710000.0;5470000.0;0.015166666666666667;0.014333333333333333;0.10066666666666667;0.013166666666666667;0.021833333333333333;0.037;;10718.7431640625;0.0;2152.76049804688;30502.138671875;504397.50795809034;413854.0851824992;230941.49742779337;230644.0049296121;228585.73304332496;430412.23801567365;458218.4865142734;442920.8415637025;474084.14901256585;516856.7241658399;515403.2640502628;443615.75906929676;453421.07473185885;466364.5342688999;466432.15063586115;433793.66211148805;414572.912758482;458356.8847964573;457941.242533051;;192753.74022246967;473316.0287508816;201893.85894030269;219034.5825522904;273.9245540779691;4769127.872874591;1766873.885408928;312293.7139900868;0.0;0;274;289;0;0;0;0;4;109;105;2036795132485.0146;746465375280.5045;1424389534894.6077;24263.38291742225;3573.7252358392893;275.4974073930871;8839.54641928814;3778172.3853824465;1624032.581163446;112031.98167469572;1684609.2265096384;2.870849665274232;0.17187772710647736
9260;2019-02-14 03:20:37.867;703;185;125;124;116;48;198;24;-36;33;631;613;-28;33;251;247;258;187;201;199;196;24;546;357;367;129;362;264;546;91.0;86.0;526.0;124.0;131.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29817.8359375;10796.1064453125;0.0;1229.47900390625;456.0;86333;;;Calculated values ==>;1550110837.867;343.46000000000004;291.66;285.66;285.56;284.76000000000005;277.96000000000004;274.0616903277293;292.96000000000004;275.56;269.56;276.46000000000004;336.26000000000005;334.46000000000004;270.36;276.46000000000004;298.26000000000005;297.86;298.96000000000004;291.86;293.06;292.76000000000005;;318.76000000000005;275.56;240.16925963744896;263.0348170998261;274.0616903277293;293.26000000000005;5460000.0;3570000.0000000005;3670000.0000000005;1290000.0;3620000.0000000005;2640000.0;5460000.0;0.015166666666666667;0.014333333333333333;0.08766666666666666;0.020666666666666667;0.021833333333333333;0.037;;10796.1064453125;0.0;1229.47900390625;29817.8359375;502728.0427704084;413899.7426769738;230965.3573787343;230667.61018687216;228316.70889898692;430346.717906069;458218.4865142734;444471.1803143504;473438.18344108673;519408.059011563;517551.8925450761;445552.18018869543;453482.5372081749;466090.7741585676;466288.85533692164;434033.65887141746;414617.0881074537;458356.8847964573;457941.242533051;;191500.00471740507;472567.4425401675;202088.77189426785;219128.55882429087;274.0049988774518;4769630.623107331;1767053.2057040464;312321.90401682013;0.0;0;274;289;0;0;0;0;4;109;105;2037015369184.9797;746541287930.4924;1424550061644.5823;21248.857804827236;5589.892526681925;278.30418095014693;8836.069297224125;3778551.717266517;1624108.9573720351;112036.59745710006;1684756.5478567188;2.9897192083915676;0.19362990045922304
9261;2019-02-14 03:21:37.868;693;184;125;124;117;48;198;25;-52;34;652;624;-39;14;251;248;258;186;201;199;196;24;547;356;367;133;361;255;547;216.0;85.0;524.0;128.0;131.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29824.048828125;10892.693359375;0.0;1159.42846679688;452.0;86334;;;Calculated values ==>;1550110897.868;342.46000000000004;291.56;285.66;285.56;284.86;277.96000000000004;273.955091788801;292.96000000000004;275.66;267.96000000000004;276.56;338.36;335.56;269.26000000000005;274.56;298.26000000000005;297.96000000000004;298.96000000000004;291.76000000000005;293.06;292.76000000000005;;318.36;275.56;241.05796691057077;261.82340779136865;273.955091788801;293.26000000000005;5470000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2550000.0;5470000.0;0.036000000000000004;0.014166666666666666;0.08733333333333333;0.021333333333333333;0.021833333333333333;0.057833333333333334;;10892.693359375;0.0;1159.42846679688;29824.048828125;501368.252153915;413117.91072696255;230941.49742779337;230644.0049296121;228585.73304332496;430412.23801567365;458218.4865142734;444105.3082758475;473014.93639070686;522301.37564342713;519435.8713109796;445837.241079777;452648.5229838137;466234.42928284;466561.43444993236;433793.66211148805;413854.0851824992;458356.8847964573;457941.242533051;;189828.38726562503;472041.5853210863;201828.72317037027;212819.4246911842;273.89917117251423;4770127.647096706;1767233.9487145338;312341.81191084464;0.0;0;274;289;0;0;0;0;4;109;105;2037235572854.7136;746619889240.3975;1424705764239.3943;21158.821765878347;5764.541059215275;282.4773398273421;14176.211798521297;3778905.1204858017;1624203.579228808;112041.27071432055;1684948.3200617684;3.4335905793433605;0.18636031762911007
9262;2019-02-14 03:22:37.858;690;184;126;125;117;48;198;24;-58;34;653;626;-46;6;250;248;258;186;201;199;196;25;547;355;367;135;360;244;547;142.0;109.0;580.0;122.0;131.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29807.9921875;10956.6494140625;0.0;1078.30212402344;449.0;86335;;;Calculated values ==>;1550110957.858;342.16;291.56;285.76000000000005;285.66;284.86;277.96000000000004;273.8482719121499;292.96000000000004;275.56;267.36;276.56;338.46000000000004;335.76000000000005;268.56;273.76000000000005;298.16;297.96000000000004;298.96000000000004;291.76000000000005;293.06;292.76000000000005;;318.06;275.66;241.49495122638035;260.2995467637923;273.8482719121499;293.26000000000005;5470000.0;3550000.0;3670000.0000000005;1350000.0;3600000.0;2440000.0;5470000.0;0.023666666666666666;0.018166666666666668;0.09666666666666666;0.02033333333333333;0.021833333333333333;0.0455;;10956.6494140625;0.0;1078.30212402344;29807.9921875;500987.29472478846;413117.91072696255;231239.89247598266;230941.49742779337;228585.73304332496;430477.46260093397;458218.4865142734;445482.628868956;472753.7123474745;523291.7178865091;520549.101992669;447035.21427122917;453553.2853635616;466247.85315236123;466704.2170870103;433793.66211148805;413854.0851824992;458356.8847964573;457941.242533051;;188574.69595719432;471875.0639052514;201582.73973599588;215813.82768082473;273.7987257782529;4770624.497949636;1767415.9962246986;312360.45655781194;0.0;0;274;289;0;0;0;0;4;109;105;2037455736154.7485;746700275840.4103;1424855439289.418;23576.98928285281;5495.943924774861;362.23564754329755;11016.797375776296;3779277.856778196;1624297.400964127;112046.64242711478;1685158.2268146304;3.361207239009856;0.2028658758929104
9263;2019-02-14 03:23:37.859;695;184;126;125;118;48;198;24;-54;34;638;617;-46;6;250;249;258;186;201;199;196;24;541;355;367;136;360;236;542;324.0;86.0;473.0;146.0;131.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;27230.765625;8514.875;0.0;1033.50427246094;450.0;86336;;;Calculated values ==>;1550111017.859;342.66;291.56;285.76000000000005;285.66;284.96000000000004;277.96000000000004;273.8482719121499;292.96000000000004;275.56;267.76000000000005;276.56;336.96000000000004;334.86;268.56;273.76000000000005;298.16;298.06;298.96000000000004;291.76000000000005;293.06;292.76000000000005;;318.16;275.56;241.71165711629368;259.15941142434775;273.8482719121499;293.26000000000005;5410000.0;3550000.0;3670000.0000000005;1360000.0;3600000.0;2360000.0;5420000.0;0.054000000000000006;0.014333333333333333;0.07883333333333334;0.024333333333333332;0.021833333333333333;0.07583333333333334;;8514.875;0.0;1033.50427246094;27230.765625;502188.43429836916;415148.14059818554;231361.14196182488;231061.43974028542;228988.6360626492;430477.46260093397;458218.4865142734;447526.3339581727;472622.7809936826;522418.80622300645;520295.2322473386;448533.4404694132;454906.6975622273;466247.85315236123;466833.15677505854;435217.1144965509;415836.23157297884;458356.8847964573;457941.242533051;;188992.59102226305;471644.9034095714;201558.348237224;210138.93280408712;273.78920601451324;4771099.828852882;1767578.2616323314;312378.0552377345;0.0;0;274;289;0;0;0;0;4;109;105;2037675939824.4824;746781577195.312;1424999441689.2441;19390.47620766812;6572.106175860452;277.7926552378658;18791.675154446428;3779635.924957888;1624397.9697242954;112051.97608519101;1685406.634892148;4.71619831054392;0.2262543105893649
9264;2019-02-14 03:24:37.879;703;179;125;125;118;49;198;23;-49;34;617;602;-42;30;250;249;258;180;201;199;196;24;529;352;367;138;357;242;531;-1.0;87.0;88.0;69.0;131.0;0;100;15;1;0;0;0;0;0;0;1;0;0;0;0;24759.169921875;5959.873046875;0.0;1064.66943359375;453.0;86337;;;Calculated values ==>;1550111077.879;343.46000000000004;291.06;285.66;285.66;284.96000000000004;278.06;273.5264737036516;292.96000000000004;275.46000000000004;268.26000000000005;276.56;334.86;333.36;268.96000000000004;276.16;298.16;298.06;298.96000000000004;291.16;293.06;292.76000000000005;;318.46000000000004;275.56;242.14157278889297;260.01710675043796;273.5264737036516;293.26000000000005;5290000.0;3520000.0000000005;3670000.0000000005;1380000.0;3570000.0000000005;2420000.0;5310000.0;0.0;0.0145;0.014666666666666666;0.0115;0.021833333333333333;0.021833333333333333;;5959.873046875;0.0;1064.66943359375;24759.169921875;504310.4714295309;417651.91398508067;231331.11840867848;231331.11840867848;229238.732550452;430671.36484660726;458218.4865142734;447029.6589491408;472360.27449258295;519799.3961372902;518274.3786040166;447923.3495878714;456791.3870702126;466677.1382597011;467259.1942627392;437953.0189030751;417970.31944174564;458356.8847964573;457941.242533051;;190246.288480595;471379.3427040597;200489.36249102614;231331.11840867848;273.3574557229139;4771533.222732122;1767698.924740317;312395.545846873;0.0;0;274;289;0;0;0;0;4;109;105;2037896213224.4124;746863804595.2859;1425142889489.1985;3615.9243480523483;3115.234772449885;289.7491421892769;4947.654376715467;3779827.7088691266;1624478.724474786;112056.70717667307;1685604.5285807601;1.7038209495756813;0.0985121445140647
9265;2019-02-14 03:25:37.870;705;175;125;126;118;50;198;21;-44;33;603;591;-42;59;248;250;258;176;201;199;196;22;530;352;367;139;357;246;532;255.0;86.0;547.0;190.0;131.0;0;100;3;1;0;0;0;0;0;0;1;0;0;0;0;24117.01171875;5280.55322265625;0.0;1090.49719238281;456.0;86338;;;Calculated values ==>;1550111137.87;343.66;290.66;285.66;285.76000000000005;284.96000000000004;278.16;273.5264737036516;292.96000000000004;275.26000000000005;268.76000000000005;276.46000000000004;333.46000000000004;332.26000000000005;268.96000000000004;279.06;297.96000000000004;298.16;298.96000000000004;290.76000000000005;293.06;292.76000000000005;;318.76000000000005;275.36;242.35481222062532;260.58029834229245;273.5264737036516;293.26000000000005;5300000.0;3520000.0000000005;3670000.0000000005;1390000.0;3570000.0000000005;2460000.0;5320000.0;0.042499999999999996;0.014333333333333333;0.09116666666666666;0.03166666666666666;0.021833333333333333;0.06433333333333333;;5280.55322265625;0.0;1090.49719238281;24117.01171875;504466.7314564094;415964.1527516769;231306.26345570307;231608.67708556936;229215.70019676298;430671.36484660726;458218.4865142734;446912.8863599898;472130.5325463717;518040.52590777556;516815.8314893724;447170.7889123627;459603.13925995375;466418.3847020313;467387.31572849915;437730.30332785496;416299.0910012028;458356.8847964573;457941.242533051;;191500.00471740507;471049.5101358118;200713.42197680948;211095.96662379152;273.44535602916415;4771940.46315014;1767792.5809085986;312413.50287477905;0.0;0;274;289;0;0;0;0;4;109;105;2038116380194.1814;746946892130.1987;1425289267529.045;22445.184502933273;8560.64279170174;307.1807100153473;15880.379416829024;3780044.8521996043;1624576.0088595382;112061.68084594057;1685778.0694938153;7.407473547859227;0.4357338856329052
9266;2019-02-14 03:26:37.870;704;174;126;126;119;49;198;22;-43;32;597;584;-42;78;248;250;258;177;201;199;196;21;542;350;367;139;356;250;543;49.0;108.0;0.0;156.0;131.0;0;100;3;1;0;0;0;0;0;0;1;0;0;0;0;24235.666015625;5415.07470703125;0.0;1107.75708007812;459.0;86339;;;Calculated values ==>;1550111197.87;343.56000000000006;290.56;285.76000000000005;285.76000000000005;285.06;278.06;273.3108153835814;292.96000000000004;275.36;268.86;276.36;332.86;331.56;268.96000000000004;280.96000000000004;297.96000000000004;298.16;298.96000000000004;290.86;293.06;292.76000000000005;;319.06;275.26000000000005;242.35481222062532;261.13683023647616;273.3108153835814;293.26000000000005;5420000.0;3500000.0;3670000.0000000005;1390000.0;3560000.0;2500000.0;5430000.0;0.008166666666666666;0.018000000000000002;0.0;0.026000000000000002;0.021833333333333333;0.03;;5415.07470703125;0.0;1107.75708007812;24235.666015625;503227.85551034316;247195.3170521696;231336.76037333044;231336.76037333044;229259.53068493048;430799.1582183253;458218.4865142734;446277.5747763809;472032.3497595296;517090.13182339136;515758.8067448377;446408.12708941445;461228.51772465167;466561.43444993236;467669.56426713977;434982.5806471976;248325.42440860948;458356.8847964573;457941.242533051;;192753.74022246967;470951.1231468757;199570.02437715352;222689.14890770448;272.98698900392066;4772343.402131259;1767881.711141346;312431.8216603829;0.0;0;274;289;0;0;0;0;4;109;105;2038336580194.1814;747030292130.1987;1425438067529.045;0.0;7055.908568012776;3359.8288122945864;7057.5628087603955;3780231.8954037954;1624706.1467875359;112092.23925862649;1685969.219012362;2.678790555905344;0.16162669041764388
9267;2019-02-14 03:27:37.860;702;177;128;127;120;50;198;21;-50;31;596;581;-47;86;247;251;258;184;201;199;196;19;563;349;367;139;354;254;564;150.0;84.0;125.0;127.0;131.0;0;100;6;1;0;0;0;0;0;0;1;0;0;0;0;24652.615234375;5783.8515625;0.0;1122.11877441406;463.0;86340;;;Calculated values ==>;1550111257.86;343.36;290.86;285.96000000000004;285.86;285.16;278.16;273.20264511476705;292.96000000000004;275.26000000000005;268.16;276.26000000000005;332.76000000000005;331.26000000000005;268.46000000000004;281.76000000000005;297.86;298.26000000000005;298.96000000000004;291.56;293.06;292.76000000000005;;319.46000000000004;275.06;242.35481222062532;261.6868853414304;273.20264511476705;293.26000000000005;5630000.0;3490000.0;3670000.0000000005;1390000.0;3540000.0;2540000.0;5640000.0;0.025;0.014;0.020833333333333332;0.021166666666666667;0.021833333333333333;0.04683333333333334;;5783.8515625;0.0;1122.11877441406;24652.615234375;500997.93827791756;247357.4581712565;231430.42243141678;231134.54281902438;229086.77892551874;430862.6128555636;458218.4865142734;444572.18326868996;471934.1488268154;516648.3630834154;515107.47677565104;444971.9229431153;461562.41161751316;466717.9372126814;467937.6243209808;429788.2438496672;249967.50699395663;458356.8847964573;457941.242533051;;194425.4183739577;470754.2918620804;199755.78930803217;214522.25528370254;273.05595500721756;4772750.736574683;1767975.019972876;312450.40086212347;0.0;0;274;289;0;0;0;0;4;109;105;2038556743494.2163;747113678230.212;1425589242329.0688;5100.341540847037;5736.134970727354;2517.490315979948;11400.122569511153;3780274.3911661683;1624812.7293836486;112141.20875509334;1686123.0074215312;3.5844476864820827;0.16224067736275405
9268;2019-02-14 03:28:37.841;702;184;130;129;121;49;198;22;-59;30;598;580;-54;89;247;251;258;194;201;199;196;20;566;353;367;139;358;255;568;-1.0;86.0;242.0;239.0;131.0;0;100;9;1;0;0;0;0;0;0;1;0;0;0;0;24899.3671875;5975.65771484375;0.0;1140.52453613281;463.0;86341;;;Calculated values ==>;1550111317.841;343.36;291.56;286.16;286.06;285.26000000000005;278.06;273.6339639331285;292.96000000000004;275.36;267.26000000000005;276.16;332.96000000000004;331.16;267.76000000000005;282.06;297.86;298.26000000000005;298.96000000000004;292.56;293.06;292.76000000000005;;319.46000000000004;275.16;242.35481222062532;261.82340779136865;273.6339639331285;293.26000000000005;5660000.0;3529999.9999999995;3670000.0000000005;1390000.0;3579999.9999999995;2550000.0;5680000.0;0.0;0.014333333333333333;0.04033333333333333;0.03983333333333334;0.021833333333333333;0.021833333333333333;;5975.65771484375;0.0;1140.52453613281;24899.3671875;500712.8327223475;249772.35369702757;231929.21884599983;231632.59074135812;229289.83204813226;430607.02586249536;458218.4865142734;443161.0545452525;471835.9296657252;516768.7929799094;514918.47600804706;443836.38424975995;461765.17170246795;466145.29014520516;467374.0663214524;428999.1265998778;253703.231748114;458356.8847964573;457941.242533051;;194425.4183739577;470852.7170844846;200695.31737881867;231929.21884599983;273.4426512823264;4773163.539000629;1768072.9848517843;312469.25025223853;0.0;0;274;289;0;0;0;0;4;109;105;2038776873764.8953;747197051820.4692;1425741893974.5398;9779.451399046166;10761.26975494236;2512.574492875281;4934.595850500617;3780398.3501749295;1624950.1642219685;112183.11268818092;1686259.0869699442;3.9329925106293646;0.3421442588049592
9269;2019-02-14 03:29:37.871;706;192;129;129;123;52;198;23;-65;30;599;580;-61;87;248;250;258;197;201;199;196;22;559;357;367;140;362;256;561;0.0;82.0;644.0;259.0;131.0;0;100;10;1;0;0;0;0;0;0;1;0;0;0;0;24879.814453125;5958.55078125;0.0;1136.16491699219;462.0;86342;;;Calculated values ==>;1550111377.871;343.76;292.36;286.06;286.06;285.46000000000004;278.36;274.0616903277293;292.96000000000004;275.46000000000004;266.66;276.16;333.06;331.16;267.06;281.86;297.96000000000004;298.16;298.96000000000004;292.86;293.06;292.76000000000005;;319.36;275.36;242.56692532238324;261.9595390733887;274.0616903277293;293.26000000000005;5590000.0;3570000.0000000005;3670000.0000000005;1400000.0;3620000.0000000005;2560000.0;5610000.0;0.0;0.013666666666666666;0.10733333333333334;0.043166666666666666;0.021833333333333333;0.021833333333333333;;5958.55078125;0.0;1136.16491699219;24879.814453125;501887.62208684423;410114.21957848844;231798.77113079897;231798.77113079897;230026.7293224473;430346.717906069;458218.4865142734;442138.0442800823;471703.5210853088;516786.65684967476;514832.2225433459;442684.98081426095;461375.6228752112;465699.07969398145;466677.1382597011;430820.5965209019;412124.71779049526;458356.8847964573;457941.242533051;;194007.49548133422;470915.85626126267;202008.56355408469;231798.77113079897;273.973769615258;4773578.57292736;1768172.486315073;312488.23215054494;0.0;0;274;289;0;0;0;0;4;109;105;2038997183864.7903;747280793670.4293;1425895270624.4668;25773.897597923744;11607.831468526516;255.51034264889066;4937.443958949169;3780694.7762220507;1625136.6666033303;112206.1915954861;1686341.3951018162;6.000900554562991;0.5281916463003951
9270;2019-02-14 03:30:37.872;710;192;126;127;125;54;198;25;-69;31;597;579;-66;92;250;249;258;192;201;199;196;24;547;360;367;132;366;258;549;-1.0;85.0;441.0;241.0;131.0;0;1;16;1;0;0;0;0;0;0;1;1;0;0;0;25738.73046875;6121.52587890625;0.0;2012.90759277344;460.0;86343;;;Calculated values ==>;1550111437.872;344.16;292.36;285.76000000000005;285.86;285.66;278.56;274.38016830617;292.96000000000004;275.66;266.26000000000005;276.26000000000005;332.86;331.06;266.56;282.36;298.16;298.06;298.96000000000004;292.36;293.06;292.76000000000005;;319.16;275.56;240.83765695389522;262.23063862743834;274.38016830617;293.26000000000005;5470000.0;3600000.0;3670000.0000000005;1320000.0;3660000.0;2580000.0;5490000.0;0.0;0.014166666666666666;0.0735;0.04016666666666667;0.021833333333333333;0.021833333333333333;;6121.52587890625;0.0;2012.90759277344;25738.73046875;503517.2750222182;415191.4900061728;231191.84880649296;231490.63740778636;230893.96798110125;430148.3826014536;458218.4865142734;441167.87668465794;472853.8412306012;516410.9621629571;514556.4115630853;441583.8234590373;461664.49357270997;465381.95360251743;466117.788102169;433793.66211148805;415191.4900061728;458356.8847964573;457941.242533051;;193171.6564234249;472173.3745042847;202779.001894568;231191.84880649296;274.28696808786736;4774000.401164887;1768273.1552982412;312514.47485879913;0.0;0;274;289;0;0;0;0;4;110;105;2039217387534.5242;747362395030.3308;1426049473194.2805;17521.58229707161;10820.673966490289;263.53077149196616;4950.695096363184;3781055.5779006677;1625323.5739301331;112210.51701018776;1686423.7976338635;4.125238991534578;0.3697362250555579
9271;2019-02-14 03:31:37.852;713;186;125;126;125;57;198;26;-66;31;591;576;-58;103;252;247;258;186;201;199;196;25;551;360;367;123;365;260;553;-1.0;83.0;293.0;184.0;131.0;0;1;25;1;0;0;0;0;0;0;1;1;0;0;0;26338.369140625;6652.5234375;0.0;2067.8037109375;460.0;86344;;;Calculated values ==>;1550111497.852;344.46000000000004;291.76000000000005;285.66;285.76000000000005;285.66;278.86;274.38016830617;292.96000000000004;275.76000000000005;266.56;276.26000000000005;332.26000000000005;330.76000000000005;267.36;283.46000000000004;298.36;297.86;298.96000000000004;291.76000000000005;293.06;292.76000000000005;;319.16;275.66;238.79729159403252;262.5002047102346;274.38016830617;293.26000000000005;5510000.0;3600000.0;3670000.0000000005;1230000.0;3650000.0;2600000.0;5530000.0;0.0;0.013833333333333333;0.04883333333333333;0.03066666666666667;0.021833333333333333;0.021833333333333333;;6652.5234375;0.0;2067.8037109375;26338.369140625;503523.86421473906;411295.1934201282;230799.66187155823;231096.52864347468;230799.66187155823;430148.3826014536;458218.4865142734;441163.40865202865;474021.0636080705;515621.8940595784;514073.43341887096;442272.4955637486;462667.60612620664;465789.28146489616;465857.34435233945;432822.16880187654;411295.1934201282;458356.8847964573;457941.242533051;;193171.6564234249;473445.75489059254;202797.53805691664;230799.66187155823;274.2941578288839;4774434.232336492;1768379.5702257748;312548.4694510317;0.0;0;274;289;0;0;0;0;4;110;105;2039437514134.5942;747438869530.3551;1426204821394.3298;11640.200014061304;8299.87864956606;297.7898261141854;4959.257844442592;3781298.511748387;1625482.8587560048;112215.19312261208;1686506.353047416;2.8894703037258114;0.24676469660968356
9272;2019-02-14 03:32:37.862;714;185;124;125;124;59;198;25;-65;32;606;588;-55;87;252;247;257;186;201;199;196;25;553;359;367;127;364;258;554;-3.0;111.0;295.0;207.0;131.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;25660.607421875;6739.7578125;0.0;1193.88623046875;461.0;86345;;;Calculated values ==>;1550111557.862;344.56000000000006;291.66;285.56;285.66;285.56;279.06;274.27422755570615;292.96000000000004;275.66;266.66;276.36;333.76000000000005;331.96000000000004;267.66;281.86;298.36;297.86;298.86;291.76000000000005;293.06;292.76000000000005;;319.26000000000005;275.66;239.71726792356844;262.23063862743834;274.27422755570615;293.26000000000005;5530000.0;3590000.0;3670000.0000000005;1270000.0;3640000.0;2580000.0;5540000.0;0.0;0.018500000000000003;0.04916666666666667;0.034499999999999996;0.021833333333333333;0.021833333333333333;;6739.7578125;0.0;1193.88623046875;25660.607421875;503464.3880672695;250866.03273033988;230480.4978228875;230776.24032262436;230480.4978228875;430214.79039162316;458218.4865142734;441722.0775605379;473600.7876625802;517336.9716740983;515484.1186241432;443094.12447106163;461069.2092303568;465933.5026396987;466001.4536310495;432095.879119245;410846.3285738816;458356.8847964573;457941.242533051;;193589.57483703562;472925.59586621344;202479.66541872162;230480.4978228875;274.16615370648043;4774867.629361912;1768491.1911698976;312575.65473066404;0.0;0;274;289;0;0;0;0;4;110;105;2039657750834.5593;747513882030.3431;1426360247294.3052;11762.751930305969;9330.384600438467;393.11668508922287;4966.226259505236;3781493.5688519925;1625629.802102875;112220.95163646356;1686589.0792003304;3.334215567533887;0.2941682659808609
9273;2019-02-14 03:33:37.843;715;181;124;124;122;60;198;26;-70;33;626;599;-54;65;252;247;257;180;201;199;196;24;551;360;367;131;365;257;553;-2.0;103.0;277.0;151.0;131.0;0;100;25;1;0;0;0;0;0;0;1;0;0;0;0;25540.791015625;6657.21728515625;0.0;1174.14636230469;461.0;86346;;;Calculated values ==>;1550111617.843;344.66;291.26000000000005;285.56;285.56;285.36;279.16;274.38016830617;292.96000000000004;275.76000000000005;266.16;276.46000000000004;335.76000000000005;333.06;267.76000000000005;279.66;298.36;297.86;298.86;291.16;293.06;292.76000000000005;;319.26000000000005;275.56;240.61611355647437;262.0952818180154;274.38016830617;293.26000000000005;5510000.0;3600000.0;3670000.0000000005;1310000.0;3650000.0;2570000.0;5530000.0;0.0;0.017166666666666667;0.04616666666666667;0.025166666666666667;0.021833333333333333;0.021833333333333333;;6657.21728515625;0.0;1174.14636230469;25540.791015625;503776.1793798811;249363.19814104622;230503.67282818444;230503.67282818444;229914.27664341856;430148.3826014536;458218.4865142734;441239.908493971;473178.34860283375;519474.9298214847;516701.7638244138;443433.0996037435;458585.12406732683;465789.28146489616;465857.34435233945;432591.2364975278;248981.45809848653;458356.8847964573;457941.242533051;;193589.57483703562;472304.9464017478;202711.32051631637;230503.67282818444;274.2607086698551;4775294.1725670425;1768602.7972758166;312595.38208661135;0.0;0;274;289;0;0;0;0;4;110;105;2039877881104.3633;747591257520.2743;1426514698369.1677;11012.069811635056;6784.772918116691;3151.9678625168754;4965.720271889587;3781683.2989327824;1625764.0525559667;112250.4846525831;1686671.8192120483;3.309070045873829;0.23751892101077715
9274;2019-02-14 03:34:37.853;714;178;123;123;121;60;198;25;-69;34;636;607;-53;55;252;247;257;181;201;199;196;25;553;359;367;132;364;258;555;0.0;109.0;341.0;173.0;131.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;25712.232421875;6829.95654296875;0.0;1173.71899414062;462.0;86347;;;Calculated values ==>;1550111677.853;344.56000000000006;290.96000000000004;285.46000000000004;285.46000000000004;285.26000000000005;279.16;274.27422755570615;292.96000000000004;275.66;266.26000000000005;276.56;336.76000000000005;333.86;267.86;278.66;298.36;297.86;298.86;291.26000000000005;293.06;292.76000000000005;;319.36;275.66;240.83765695389522;262.23063862743834;274.27422755570615;293.26000000000005;5530000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2580000.0;5550000.0;0.0;0.018166666666666668;0.05683333333333333;0.028833333333333332;0.021833333333333333;0.021833333333333333;;6829.95654296875;0.0;1173.71899414062;25712.232421875;503464.3880672695;248132.62356515185;230162.7429788659;230162.7429788659;229575.9845107258;430214.79039162316;458218.4865142734;441167.87668465794;473145.2311080622;520418.008215219;517439.8113888629;443366.3148256131;457210.67377449246;465933.5026396987;466001.4536310495;432095.879119245;249264.77042423442;458356.8847964573;457941.242533051;;194007.49548133422;472270.6324499597;202463.71235040447;230162.7429788659;274.1599551906297;4775721.352280376;1768715.209123219;312614.9508921694;0.0;0;274;289;0;0;0;0;4;110;105;2040098117804.3284;747670170670.2617;1426669224119.143;13566.353339663405;7779.432862870509;3321.431807959359;4973.163906933041;3781888.1532623763;1625885.4411655192;112304.43864066136;1686754.6570508645;3.7033462663494374;0.27678401641175787
9275;2019-02-14 03:35:37.864;713;184;123;123;119;59;198;25;-71;34;640;612;-53;48;252;248;257;188;201;199;196;25;551;359;367;132;364;258;553;-3.0;85.0;467.0;188.0;131.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;25886.083984375;6980.43115234375;0.0;1168.53601074219;462.0;86348;;;Calculated values ==>;1550111737.864;344.46000000000004;291.56;285.46000000000004;285.46000000000004;285.06;279.06;274.27422755570615;292.96000000000004;275.66;266.06;276.56;337.16;334.36;267.86;277.96000000000004;298.36;297.96000000000004;298.86;291.96000000000004;293.06;292.76000000000005;;319.36;275.66;240.83765695389522;262.23063862743834;274.27422755570615;293.26000000000005;5510000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2580000.0;5530000.0;0.0;0.014166666666666666;0.07783333333333334;0.03133333333333333;0.021833333333333333;0.021833333333333333;;6980.43115234375;0.0;1168.53601074219;25886.083984375;503523.86421473906;250525.61461375855;230208.5486171172;230208.5486171172;229036.45251990337;430214.79039162316;458218.4865142734;440889.5769951121;473145.2311080622;520828.1910916222;517953.86217873084;443366.3148256131;456354.50165650685;465933.5026396987;466131.47824129247;432591.2364975278;412080.6298862991;458356.8847964573;457941.242533051;;194007.49548133422;472270.6324499597;202507.0513156022;230208.5486171172;274.1767929130596;4776151.41708231;1768830.3167868499;312634.4732623728;0.0;0;274;289;0;0;0;0;4;110;105;2040318358174.9023;747749385190.4681;1426824052499.5466;18554.10658205519;8452.592208876535;290.5669269924069;4972.1638171645545;3782155.8728353465;1626020.732840397;112334.54414852915;1686837.5499763654;3.9599410439725644;0.32963903271127637
9276;2019-02-14 03:36:37.864;711;187;123;123;119;58;198;26;-70;34;642;614;-51;44;252;248;257;189;201;199;196;26;554;358;367;132;363;259;556;-1.0;111.0;622.0;126.0;131.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;26068.14453125;7297.89013671875;0.0;1177.18603515625;461.0;86349;;;Calculated values ==>;1550111797.864;344.26;291.86;285.46000000000004;285.46000000000004;285.06;278.96000000000004;274.1680685717883;292.96000000000004;275.76000000000005;266.16;276.56;337.36;334.56;268.06;277.56;298.36;297.96000000000004;298.86;292.06;293.06;292.76000000000005;;319.26000000000005;275.76000000000005;240.83765695389522;262.3656120759269;274.1680685717883;293.26000000000005;5540000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2590000.0;5560000.0;0.0;0.018500000000000003;0.10366666666666666;0.021;0.021833333333333333;0.021833333333333333;;7297.89013671875;0.0;1177.18603515625;26068.14453125;502991.74194029137;251551.24320648852;230139.92857962125;230139.92857962125;228970.61932335712;430280.9020939914;458218.4865142734;440816.8722694729;473145.2311080622;520951.29172379576;518075.5010802707;443435.7056684299;455697.50911575207;466077.4508732314;466275.0664382286;431846.33549916884;411156.2656500391;458356.8847964573;457941.242533051;;193589.57483703562;472367.87413283327;202365.47774527312;230139.92857962125;274.11719390662887;4776584.368986607;1768949.302797592;312654.0209460886;0.0;0;274;289;0;0;0;0;4;110;105;2040538558174.9023;747828585190.4681;1426979152499.5466;24719.461232342044;5670.050324138764;382.7662922089007;4973.66202131655;3782516.4859004663;1626138.421528172;112340.15525868916;1686920.4318583529;4.217772105533529;0.3154934492521752
9277;2019-02-14 03:37:37.865;709;188;123;122;117;56;198;26;-61;34;642;616;-46;41;252;248;257;189;201;199;196;26;553;358;367;132;363;259;555;-2.0;108.0;449.0;179.0;131.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;26300.818359375;7425.5546875;0.0;1172.23486328125;460.0;86350;;;Calculated values ==>;1550111857.865;344.06000000000006;291.96000000000004;285.46000000000004;285.36;284.86;278.76000000000005;274.1680685717883;292.96000000000004;275.76000000000005;267.06;276.56;337.36;334.76000000000005;268.56;277.26000000000005;298.36;297.96000000000004;298.86;292.06;293.06;292.76000000000005;;319.16;275.76000000000005;240.83765695389522;262.3656120759269;274.1680685717883;293.26000000000005;5530000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2590000.0;5550000.0;0.0;0.018000000000000002;0.07483333333333334;0.029833333333333333;0.021833333333333333;0.021833333333333333;;7425.5546875;0.0;1172.23486328125;26300.818359375;502831.79893500655;411202.0240501036;230162.7429788659;229868.94750329808;228412.22449851246;430280.9020939914;458218.4865142734;442066.02533664426;473145.2311080622;520951.29172379576;518281.1586234993;444113.74086372636;455327.05495058285;466077.4508732314;466275.0664382286;432095.879119245;411599.12119771366;458356.8847964573;457941.242533051;;193171.6564234249;472367.87413283327;202274.85140967023;230162.7429788659;274.08195851024834;4777020.784283635;1769072.0002159018;312673.5997798604;0.0;0;274;289;0;0;0;0;4;110;105;2040758761844.6362;747907786510.3724;1427134555089.359;17944.372848868556;8057.775177907696;368.941642587564;4973.163906933041;3782872.0237762462;1626252.8219805267;112346.41959587544;1687003.323455825;3.645617677795884;0.29953588208876986
9278;2019-02-14 03:38:37.865;706;186;122;122;116;56;198;27;-58;34;642;616;-42;39;251;249;257;187;201;199;196;26;550;358;367;132;363;258;551;-2.0;110.0;327.0;136.0;131.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;26212.1953125;7468.2939453125;0.0;1173.17944335938;459.0;86351;;;Calculated values ==>;1550111917.865;343.76;291.76000000000005;285.36;285.36;284.76000000000005;278.76000000000005;274.1680685717883;292.96000000000004;275.86;267.36;276.56;337.36;334.76000000000005;268.96000000000004;277.06;298.26000000000005;298.06;298.86;291.86;293.06;292.76000000000005;;319.06;275.76000000000005;240.83765695389522;262.23063862743834;274.1680685717883;293.26000000000005;5500000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2580000.0;5510000.0;0.0;0.018333333333333333;0.0545;0.02266666666666667;0.021833333333333333;0.021833333333333333;;7468.2939453125;0.0;1173.17944335938;26212.1953125;502732.62695206486;412172.66196668637;229959.83920546612;229959.83920546612;228208.70246362453;430280.9020939914;458218.4865142734;442684.47530635615;473145.2311080622;521033.2302232997;518364.9277615962;444850.8393805302;455246.7572435928;465946.8475650451;466404.73984073254;432837.08419776766;412555.8353376608;458356.8847964573;457941.242533051;;192753.74022246967;472367.87413283327;202268.08478620823;229959.83920546612;274.07932682532356;4777458.392730901;1769196.1156211752;312693.1448990824;0.0;0;274;289;0;0;0;0;4;110;105;2040978961844.6362;747986986510.3724;1427289655089.359;13102.693283348062;6122.261891856835;371.8228957686258;4977.59397265227;3783130.749327348;1626370.988956108;112352.59263369508;1687086.246438155;2.843771072169287;0.21920869724858663
9279;2019-02-14 03:39:37.835;704;185;122;121;116;54;198;27;-58;35;642;617;-41;39;251;249;257;186;201;199;196;26;549;357;367;132;362;258;550;-2.0;98.0;155.0;163.0;131.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;26394.564453125;7567.66943359375;0.0;1162.90441894531;458.0;86352;;;Calculated values ==>;1550111977.835;343.56000000000006;291.66;285.36;285.26000000000005;284.76000000000005;278.56;274.0616903277293;292.96000000000004;275.86;267.36;276.66;337.36;334.86;269.06;277.06;298.26000000000005;298.06;298.86;291.76000000000005;293.06;292.76000000000005;;318.96000000000004;275.76000000000005;240.83765695389522;262.23063862743834;274.0616903277293;293.26000000000005;5490000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2580000.0;5500000.0;0.0;0.01633333333333333;0.025833333333333333;0.027166666666666665;0.021833333333333333;0.021833333333333333;;7567.66943359375;0.0;1162.90441894531;26394.564453125;502573.30420912517;412219.46467945963;229982.70873861105;229688.5652307168;228230.19690437103;430346.717906069;458218.4865142734;442684.47530635615;473242.3297776949;521033.2302232997;518467.67016044905;444984.778906732;455246.7572435928;466090.7741585676;466547.812170346;433081.73324326164;412601.8314242595;458356.8847964573;457941.242533051;;192335.8262164488;472367.87413283327;201786.2556577174;229982.70873861105;273.8871292977372;4777896.563200992;1769321.3526662118;312712.60253092815;0.0;0;274;289;0;0;0;0;4;110;105;2041199051744.7412;748066146910.4102;1427444377689.4326;6223.204007589834;7350.800635240647;334.50506304370117;4977.094654511939;3783291.717946944;1626483.2083394602;112358.47575698816;1687169.1606988849;2.1631572768717526;0.18254069422290542
9280;2019-02-14 03:40:37.876;701;183;122;121;115;53;198;26;-63;35;641;616;-45;38;251;250;257;185;201;199;196;26;546;357;367;131;362;258;547;-1.0;85.0;597.0;173.0;131.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;26429.34375;7607.744140625;0.0;1171.92529296875;457.0;86353;;;Calculated values ==>;1550112037.876;343.26;291.46000000000004;285.36;285.26000000000005;284.66;278.46000000000004;274.0616903277293;292.96000000000004;275.76000000000005;266.86;276.66;337.26;334.76000000000005;268.66;276.96000000000004;298.26000000000005;298.16;298.86;291.66;293.06;292.76000000000005;;318.86;275.76000000000005;240.61611355647437;262.23063862743834;274.0616903277293;293.26000000000005;5460000.0;3570000.0000000005;3670000.0000000005;1310000.0;3620000.0000000005;2580000.0;5470000.0;0.0;0.014166666666666666;0.09949999999999999;0.028833333333333332;0.021833333333333333;0.021833333333333333;;7607.744140625;0.0;1171.92529296875;26429.34375;502475.50209359906;412742.8863985274;230051.67385338433;229756.80920477465;228005.05918778564;430346.717906069;458218.4865142734;441998.0022080953;473372.2673856561;520930.7149873414;518364.9277615962;444448.0222555933;455123.1767134581;466090.7741585676;466677.1382597011;433808.6472513335;413488.24991588667;458356.8847964573;457941.242533051;;191917.91438739494;472499.14586990676;202038.31406218995;230051.67385338433;273.98535491492316;4778337.063238016;1769447.9008613133;312732.07274071634;0.0;0;274;289;0;0;0;0;4;110;105;2041419402214.3352;748145100825.2646;1427599283469.1472;23875.988970517577;7798.287317122501;287.872295585497;4975.588916172722;3783542.7159528146;1626609.5370044701;112363.66577906047;1687252.1564034913;4.207190006273244;0.3380817672659253
9281;2019-02-14 03:41:37.836;699;182;122;121;116;53;198;26;-71;35;642;617;-54;33;250;250;257;184;201;199;196;25;553;354;367;131;359;263;554;215.0;85.0;1047.0;59.0;131.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;27476.05078125;8653.3720703125;0.0;1201.91125488281;457.0;86354;;;Calculated values ==>;1550112097.836;343.06000000000006;291.36;285.36;285.26000000000005;284.76000000000005;278.46000000000004;273.7412296467126;292.96000000000004;275.76000000000005;266.06;276.66;337.36;334.86;267.76000000000005;276.46000000000004;298.16;298.16;298.86;291.56;293.06;292.76000000000005;;318.86;275.66;240.61611355647437;262.9017227912062;273.7412296467126;293.26000000000005;5530000.0;3540000.0;3670000.0000000005;1310000.0;3590000.0;2630000.0;5540000.0;0.035833333333333335;0.014166666666666666;0.17450000000000002;0.009833333333333333;0.021833333333333333;0.05766666666666667;;8653.3720703125;0.0;1201.91125488281;27476.05078125;501562.3413403426;249697.51223758972;229891.58303824594;229598.38604346747;228144.53572478014;430542.39183029096;458218.4865142734;439817.988088531;473372.2673856561;520623.0202126493;518048.63093514694;442204.5334405571;453653.8914306736;466391.21630984533;467104.03116414114;432095.879119245;250473.50590275877;458356.8847964573;457941.242533051;;191917.91438739494;472402.05409754877;201403.61577519597;212189.52245571488;273.72430717040106;4778785.975384981;1769583.3198236227;312751.8415239802;0.0;0;274;289;0;0;0;0;4;110;105;2041639455414.475;748223648425.3146;1427755479269.2466;41603.30796867697;2664.8179768364694;2572.983620566888;14171.682524459718;3784088.0129871164;1626696.6714202792;112387.49035139958;1687411.6106252011;6.190871441976622;0.3286060137455847
9282;2019-02-14 03:42:37.867;695;186;122;122;117;53;198;26;-54;34;646;620;-53;19;249;250;257;189;201;199;196;24;562;355;367;131;360;266;562;294.0;86.0;1121.0;179.0;131.0;0;99;82;1;0;0;0;0;0;0;1;0;0;0;0;28883.482421875;9992.30859375;0.0;1207.53869628906;457.0;86355;;;Calculated values ==>;1550112157.867;342.66;291.76000000000005;285.36;285.36;284.86;278.46000000000004;273.8482719121499;292.96000000000004;275.76000000000005;267.76000000000005;276.56;337.76;335.16;267.86;275.06;298.06;298.16;298.86;292.06;293.06;292.76000000000005;;318.86;275.56;240.61611355647437;263.299902668528;273.8482719121499;293.26000000000005;5620000.0;3550000.0;3670000.0000000005;1310000.0;3600000.0;2660000.0;5620000.0;0.049;0.014333333333333333;0.18683333333333335;0.029833333333333333;0.021833333333333333;0.07083333333333333;;9992.30859375;0.0;1207.53869628906;28883.482421875;500194.6588659378;250839.4955825179;229712.1012812126;229712.1012812126;228263.18492356138;430477.46260093397;458218.4865142734;441579.27347813547;473275.31562819314;520788.46067457926;518106.44255363697;441719.42151258525;451352.0502808316;466117.788102169;466961.99702802964;429802.8270651793;252021.46608409655;458356.8847964573;457941.242533051;;191917.91438739494;472304.9464017478;201600.7794703134;210265.68101673172;273.8057655551336;4779255.88082185;1769738.780776193;312771.93064763985;0.0;0;274;289;0;0;0;0;4;110;105;2041859769184.979;748302289035.4945;1427914261264.6099;44835.98196379476;8076.007646787793;2548.1995073955195;17543.68560740595;3784808.712574034;1626786.2245459023;112430.18892710208;1687676.0419125177;6.518291976205099;0.38548057593562823
