;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9283;2019-02-14 03:43:37.867;691;191;122;122;118;54;198;28;-29;34;652;624;-33;5;250;250;257;193;201;199;196;26;560;359;367;131;364;266;560;-2.0;84.0;1191.0;176.0;131.0;0;96;97;1;0;0;0;0;0;0;1;0;0;0;0;29837.19921875;10969.37890625;0.0;1187.24816894531;453.0;86356;;;Calculated values ==>;1550112217.867;342.26;292.26000000000005;285.36;285.36;284.96000000000004;278.56;274.27422755570615;292.96000000000004;275.96000000000004;270.26000000000005;276.56;338.36;335.56;269.86;273.66;298.16;298.16;298.86;292.46000000000004;293.06;292.76000000000005;;318.46000000000004;275.76000000000005;240.61611355647437;263.299902668528;274.27422755570615;293.26000000000005;5600000.0;3590000.0;3670000.0000000005;1310000.0;3640000.0;2660000.0;5600000.0;0.0;0.014;0.1985;0.029333333333333333;0.021833333333333333;0.021833333333333333;;10969.37890625;0.0;1187.24816894531;29837.19921875;499872.21828669886;410158.77762629226;229756.6310752501;229756.6310752501;228594.17078673578;430214.79039162316;458218.4865142734;445024.87547341257;473275.31562819314;521406.46507941745;518519.4991426252;444481.3283055499;449540.90075642255;465671.6860993213;466391.21630984533;430321.83239933517;410978.81114965247;458356.8847964573;457941.242533051;;190246.288480595;472499.14586990676;202658.15001281342;229756.6310752501;274.23545945192313;4779745.219835522;1769913.4615053595;312791.88720485015;0.0;0;274;289;0;0;0;0;4;110;105;2042079969184.979;748380889035.4945;1428073861264.6099;48109.795003928935;7915.335878474739;270.8022974955578;4982.03068349532;3785583.2607154315;1626919.4857419461;112453.6806088095;1687863.7562149419;5.040704422728214;0.39253056530569974
9284;2019-02-14 03:44:37.857;687;192;122;122;117;55;197;28;-20;34;657;628;-18;2;251;249;257;194;201;199;196;27;553;361;367;131;366;264;553;0.0;110.0;520.0;190.0;131.0;0;94;98;1;0;0;0;0;0;0;1;0;0;0;0;29774.51171875;10947.9970703125;0.0;1161.4697265625;447.0;86357;;;Calculated values ==>;1550112277.857;341.86;292.36;285.36;285.36;284.86;278.66;274.4858918419099;292.86;275.96000000000004;271.16;276.56;338.86;335.96000000000004;271.36;273.36;298.26000000000005;298.06;298.86;292.56;293.06;292.76000000000005;;317.86;275.86;240.61611355647437;263.0348170998261;274.4858918419099;293.26000000000005;5530000.0;3610000.0;3670000.0000000005;1310000.0;3660000.0;2640000.0;5530000.0;0.0;0.018333333333333333;0.08666666666666667;0.03166666666666666;0.021833333333333333;0.021833333333333333;;10947.9970703125;0.0;1161.4697265625;29774.51171875;500031.21242579626;413590.4106133878;229914.27664341856;229914.27664341856;228455.2794383903;430081.6785162784;458079.93939307623;446622.57426533557;473275.31562819314;522083.6981569341;519098.9220271636;446888.58173331124;449515.8643212122;465513.42449155;465973.9058467576;432095.879119245;414317.87443422026;458356.8847964573;457941.242533051;;187738.9118479558;472596.2217928923;203098.8327019029;229914.27664341856;274.41556510707613;4780241.90129937;1770096.0758643933;312811.4565918743;0.0;0;274;289;0;0;0;0;4;110;105;2042300132485.014;748459475935.507;1428232834764.6353;21105.3909354975;8534.083987881331;325.9300858921201;4978.588755256975;3786159.9577994826;1627056.5413944377;112458.65254987688;1687946.747542751;2.885675674303485;0.23846581226779653
9285;2019-02-14 03:45:37.878;682;188;121;121;115;55;198;28;-25;35;657;629;-18;4;252;248;257;190;201;199;196;28;545;361;367;132;366;262;545;-2.0;109.0;471.0;143.0;131.0;0;94;98;1;0;0;0;0;0;0;1;0;0;0;0;29634.96875;10821.21875;0.0;1151.17687988281;442.0;86358;;;Calculated values ==>;1550112337.878;341.36;291.96000000000004;285.26000000000005;285.26000000000005;284.66;278.66;274.4858918419099;292.96000000000004;275.96000000000004;270.66;276.66;338.86;336.06;271.36;273.56;298.36;297.96000000000004;298.86;292.16;293.06;292.76000000000005;;317.36;275.96000000000004;240.83765695389522;262.7682575881327;274.4858918419099;293.26000000000005;5450000.0;3610000.0;3670000.0000000005;1320000.0;3660000.0;2620000.0;5450000.0;0.0;0.018166666666666668;0.0785;0.02383333333333333;0.021833333333333333;0.021833333333333333;;10821.21875;0.0;1151.17687988281;29634.96875;500160.93189715926;415361.6199971667;229802.5997692802;229802.5997692802;228048.0880053075;430081.6785162784;458218.4865142734;446341.2114226929;473242.3297776949;522245.9792082762;519368.14850757096;447268.93798090273;450138.1913660688;465644.78589503816;465843.48631744814;434048.65878114064;416046.62664473074;458356.8847964573;457941.242533051;;185649.48583044452;472562.30901117553;203122.18586610322;229802.5997692802;274.42460718252175;4780737.153580173;1770277.5494894986;312830.7353921179;0.0;0;274;289;0;0;0;0;4;110;105;2042520409554.678;748538403550.3866;1428390689994.3945;19092.693506192292;6421.65626829089;327.03691714477975;4981.027033675662;3786495.0590803986;1627181.216183958;112464.09584604764;1688029.7733897448;2.5744566649945666;0.1992317386055406
9286;2019-02-14 03:46:37.868;678;185;122;121;114;53;198;29;-49;35;655;628;-33;7;252;248;257;187;201;199;196;28;547;358;367;132;363;258;547;-1.0;87.0;10.0;50.0;131.0;0;94;99;1;0;0;0;0;0;0;1;0;0;0;0;29699.478515625;10881.4619140625;0.0;1126.27319335938;440.0;86359;;;Calculated values ==>;1550112397.868;340.96000000000004;291.66;285.36;285.26000000000005;284.56;278.46000000000004;274.1680685717883;292.96000000000004;276.06;268.26000000000005;276.66;338.66;335.96000000000004;269.86;273.86;298.36;297.96000000000004;298.86;291.86;293.06;292.76000000000005;;317.16;275.96000000000004;240.83765695389522;262.23063862743834;274.1680685717883;293.26000000000005;5470000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2580000.0;5470000.0;0.0;0.0145;0.0016666666666666668;0.008333333333333333;0.021833333333333333;0.021833333333333333;;10881.4619140625;0.0;1126.27319335938;29699.478515625;499458.1085687318;413488.24991588667;230051.67385338433;229756.80920477465;227715.89885732534;430280.9020939914;458218.4865142734;443908.55961206555;473242.3297776949;522365.155853769;519597.2161363818;446050.46398954693;451238.8370413945;466077.4508732314;466275.0664382286;433567.4992334471;414215.5863340789;458356.8847964573;457941.242533051;;184813.72873217988;472562.30901117553;201929.73893210257;230051.67385338433;273.9475900633128;4781231.52489851;1770458.3750191159;312849.71097960614;0.0;0;274;289;0;0;0;0;4;110;105;2042740572854.713;748617590350.3992;1428546663994.4194;403.298034466605;2255.271417325608;280.60273704083824;4975.588916172722;3786657.498598831;1627253.5118633946;112469.15866588936;1688112.7313607067;0.6591385497931017;0.025876183603043824
9287;2019-02-14 03:47:37.859;676;184;122;122;112;50;198;29;-69;36;649;625;-50;2;251;249;257;186;201;199;196;27;544;356;367;132;361;249;544;189.0;109.0;103.0;19.0;131.0;0;92;83;1;0;0;0;0;0;0;1;0;0;0;0;28639.705078125;9883.3359375;0.0;1081.85461425781;438.0;86360;;;Calculated values ==>;1550112457.859;340.76;291.56;285.36;285.36;284.36;278.16;273.955091788801;292.96000000000004;276.06;266.26000000000005;276.76000000000005;338.06000000000006;335.66;268.16;273.36;298.26000000000005;298.06;298.86;291.76000000000005;293.06;292.76000000000005;;316.96000000000004;275.86;240.83765695389522;260.9983114674233;273.955091788801;293.26000000000005;5440000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2490000.0;5440000.0;0.0315;0.018166666666666668;0.017166666666666667;0.0031666666666666666;0.021833333333333333;0.05333333333333333;;9883.3359375;0.0;1081.85461425781;28639.705078125;499492.61934808485;414351.7324323658;230121.17999148925;230121.17999148925;227202.56442033578;430412.23801567365;458218.4865142734;443032.65583235497;473339.41292369686;522481.4531978744;520034.9938354736;445554.6329429557;452195.12568093836;466234.42928284;466690.6173508106;434287.5485459015;415057.9893906339;458356.8847964573;457941.242533051;;183977.97901196036;472465.0996282349;201918.8441733438;213464.17539889712;273.9342878070892;4781717.611837302;1770631.3890450334;312868.1092844906;0.0;0;274;289;0;0;0;0;4;110;105;2042960739824.482;748696778470.316;1428698741179.2598;4139.120433479692;856.7298089404885;349.33699132069484;13038.776913821539;3786695.3464080007;1627279.441316918;112474.40737619554;1688262.828557842;1.6765749816007816;0.017575102409676177
9288;2019-02-14 03:48:37.869;677;181;122;122;113;50;198;28;-77;36;640;618;-58;4;250;249;257;182;201;199;196;26;538;354;367;132;359;245;539;-1.0;87.0;154.0;0.0;131.0;0;91;58;1;0;0;0;0;0;0;1;0;0;0;0;27056.25;8340.6630859375;0.0;1045.4755859375;439.0;86361;;;Calculated values ==>;1550112517.869;340.86;291.26000000000005;285.36;285.36;284.46000000000004;278.16;273.7412296467126;292.96000000000004;275.96000000000004;265.46000000000004;276.76000000000005;337.16;334.96000000000004;267.36;273.56;298.16;298.06;298.86;291.36;293.06;292.76000000000005;;317.06;275.76000000000005;240.83765695389522;260.44013211722256;273.7412296467126;293.26000000000005;5380000.0;3540000.0;3670000.0000000005;1320000.0;3590000.0;2450000.0;5390000.0;0.0;0.0145;0.025666666666666667;0.0;0.021833333333333333;0.021833333333333333;;8340.6630859375;0.0;1045.4755859375;27056.25;500197.882035209;415286.76741800905;230238.24820048042;230238.24820048042;227597.4093928332;430542.39183029096;458218.4865142734;442776.3898091731;473339.41292369686;521890.4975018929;519652.56841589947;445287.46891137277;453136.2777600617;466391.21630984533;466975.4318241603;435698.1167821834;415630.46202997194;458356.8847964573;457941.242533051;;184395.8529593127;472367.87413283327;201446.94854128102;230238.24820048042;273.7412296467126;4782181.822151707;1770783.2810146476;312885.83999078133;0.0;0;274;289;0;0;0;0;4;110;105;2043180976524.447;748775991670.3035;1428846965879.2363;6194.122325875897;0.0;290.98099390706636;4971.515376261124;3786781.471116041;1627286.5819218939;112479.74424873546;1688412.939341197;1.2205891151356156;0.03825031322611166
9289;2019-02-14 03:49:37.849;679;178;122;122;114;49;198;26;-77;35;629;610;-62;12;249;250;257;179;201;199;196;24;534;352;367;132;357;244;536;-2.0;86.0;145.0;0.0;131.0;0;89;32;1;0;0;0;0;0;0;1;0;0;0;0;25642.044921875;6872.14501953125;0.0;1035.60290527344;441.0;86362;;;Calculated values ==>;1550112577.849;341.06000000000006;290.96000000000004;285.36;285.36;284.56;278.06;273.5264737036516;292.96000000000004;275.76000000000005;265.46000000000004;276.66;336.06;334.16;266.96000000000004;274.36;298.06;298.16;298.86;291.06;293.06;292.76000000000005;;317.26000000000005;275.56;240.83765695389522;260.2995467637923;273.5264737036516;293.26000000000005;5340000.0;3520000.0000000005;3670000.0000000005;1320000.0;3570000.0000000005;2440000.0;5360000.0;0.0;0.014333333333333333;0.024166666666666666;0.0;0.021833333333333333;0.021833333333333333;;6872.14501953125;0.0;1035.60290527344;25642.044921875;500834.095274759;415429.41067302605;230309.23773092625;230309.23773092625;227952.7894723216;430671.36484660726;458218.4865142734;442980.3274415404;473242.3297776949;520854.1008639258;518921.257836861;444960.4719619502;454286.27478383254;466547.812170346;467387.31572849915;436617.77851585974;415770.8765615325;458356.8847964573;457941.242533051;;185231.60634950487;472173.3745042847;200920.47264012235;230309.23773092625;273.5264737036516;4782620.828225376;1770910.0121577664;312903.17653077334;0.0;0;274;289;0;0;0;0;4;110;105;2043401103124.517;748855165270.3286;1428993616979.283;5849.7798243676025;0.0;298.8055946786905;4969.965438179724;3786881.803512041;1627286.5819218939;112484.65749867915;1688495.7573994526;1.4060325345411955;0.04220235208379274
9290;2019-02-14 03:50:37.850;680;176;123;123;114;50;197;24;-70;34;620;602;-64;27;247;250;257;178;201;199;196;22;533;352;367;131;358;244;535;301.0;84.0;417.0;187.0;131.0;0;85;7;1;0;0;0;0;0;0;1;0;0;0;0;24219.025390625;5560.3017578125;0.0;1015.8032836914099;445.0;86363;;;Calculated values ==>;1550112637.85;341.16;290.76000000000005;285.46000000000004;285.46000000000004;284.56;278.16;273.5264737036516;292.86;275.56;266.16;276.56;335.16;333.36;266.76000000000005;275.86;297.86;298.16;298.86;290.96000000000004;293.06;292.76000000000005;;317.66;275.36;240.61611355647437;260.2995467637923;273.5264737036516;293.26000000000005;5330000.0;3520000.0000000005;3670000.0000000005;1310000.0;3579999.9999999995;2440000.0;5350000.0;0.050166666666666665;0.014;0.06949999999999999;0.03116666666666667;0.021833333333333333;0.072;;5560.3017578125;0.0;1015.8032836914099;24219.025390625;501055.6647587996;415133.45553454565;230631.79048141316;230631.79048141316;227974.64878836588;430671.36484660726;458079.93939307623;443908.8448801987;473275.31562819314;519938.8969790198;518106.5594848901;444698.4914177965;456103.71717112977;466145.29014520516;467387.31572849915;436845.218314991;415818.55199540226;458356.8847964573;457941.242533051;;186903.13564328075;472110.68294196425;200679.82478119992;209762.48104677384;273.43218345283947;4783036.344069294;1771013.6176075144;312920.2718672449;0.0;0;274;289;0;0;0;0;4;110;105;2043621306794.251;748934066585.2333;1429140019419.1062;16904.416896880415;8459.595079343822;294.37332847424216;17868.870827011953;3787071.4249781272;1627357.0797224136;112489.60073875208;1688686.0842068265;6.619002564131192;0.35157956761905335
9291;2019-02-14 03:51:37.840;680;176;123;123;115;50;197;23;-62;33;615;597;-62;44;247;250;256;177;201;199;196;22;539;351;367;132;356;247;541;182.0;84.0;12.0;91.0;131.0;0;84;1;1;0;0;0;0;0;0;1;0;0;0;0;24013.849609375;5286.82177734375;0.0;1024.54626464844;448.0;86364;;;Calculated values ==>;1550112697.84;341.16;290.76000000000005;285.46000000000004;285.46000000000004;284.66;278.16;273.4187578820637;292.86;275.46000000000004;266.96000000000004;276.46000000000004;334.66;332.86;266.96000000000004;277.56;297.86;298.16;298.76000000000005;290.86;293.06;292.76000000000005;;317.96000000000004;275.36;240.83765695389522;260.72004837742526;273.4187578820637;293.26000000000005;5390000.0;3510000.0;3670000.0000000005;1320000.0;3560000.0;2470000.0;5410000.0;0.030333333333333334;0.014;0.002;0.015166666666666667;0.021833333333333333;0.05216666666666667;;5286.82177734375;0.0;1024.54626464844;24013.849609375;500482.23169634934;412663.7354477416;230488.45928096917;230488.45928096917;228134.7894340929;430735.4089219946;458079.93939307623;444367.5347048273;473048.1168422736;519180.79271751654;517343.8722006853;444367.5347048273;457658.0576764345;466432.15063586115;467528.5688377915;435247.4974539622;413038.52484422596;458356.8847964573;457941.242533051;;188156.80290529504;471978.8095216074;200315.36349375904;212943.71987754345;273.2847593872575;4783438.217704253;1771103.9952382057;312937.2719463316;0.0;0;274;289;0;0;0;0;4;110;105;2043841470094.286;749012953435.2458;1429287294869.1296;488.10434242213654;4120.228931422367;310.92561653630764;12780.704098528977;3787216.338498865;1627461.894117209;112494.64405593499;1688941.4547623924;2.804457428428271;0.07543039200931605
9292;2019-02-14 03:52:37.871;680;177;124;124;116;51;197;22;-55;33;613;593;-58;55;247;251;256;182;201;199;196;21;555;350;367;131;356;248;557;171.0;84.0;108.0;167.0;131.0;0;81;1;1;0;0;0;0;0;0;1;0;0;0;0;24213.623046875;5443.28369140625;0.0;1020.9932250976599;450.0;86365;;;Calculated values ==>;1550112757.871;341.16;290.86;285.56;285.56;284.76000000000005;278.26000000000005;273.3108153835814;292.86;275.36;267.66;276.46000000000004;334.46000000000004;332.46000000000004;267.36;278.66;297.86;298.26000000000005;298.76000000000005;291.36;293.06;292.76000000000005;;318.16;275.26000000000005;240.61611355647437;260.85938512811435;273.3108153835814;293.26000000000005;5550000.0;3500000.0;3670000.0000000005;1310000.0;3560000.0;2480000.0;5570000.0;0.0285;0.014;0.018000000000000002;0.02783333333333333;0.021833333333333333;0.050333333333333334;;5443.28369140625;0.0;1020.9932250976599;24213.623046875;498940.20576015796;247669.36613406966;230411.33304687767;230411.33304687767;228080.83877676062;430799.1582183253;458079.93939307623;445093.1617525163;473178.34860283375;518893.44961782836;516850.46614840114;444697.79780316894;458813.14069848234;466432.15063586115;467797.11877657403;431358.50279428804;249548.3839697725;458356.8847964573;457941.242533051;;188992.59102226305;472013.52702826465;199956.65629443046;213167.12866055823;273.1393619761416;4783840.320956705;1771193.4589830483;312954.3269159691;0.0;0;274;289;0;0;0;0;4;110;105;2044061783864.7898;749091894200.4264;1429435871594.4695;4412.457098245545;7572.249568758385;2545.3416635432177;12320.29706491547;3787257.197610603;1627559.3817808826;112518.45858114092;1689150.7378463217;4.153650244609904;0.21032690122404363
9293;2019-02-14 03:53:37.871;683;181;127;126;118;51;197;23;-51;32;613;592;-54;59;247;251;256;189;201;199;196;21;560;354;367;132;359;248;561;-2.0;83.0;163.0;278.0;131.0;0;80;1;1;0;0;0;0;0;0;1;0;0;0;0;24285.337890625;5487.9990234375;0.0;1011.7850952148401;453.0;86366;;;Calculated values ==>;1550112817.871;341.46000000000004;291.26000000000005;285.86;285.76000000000005;284.96000000000004;278.26000000000005;273.7412296467126;292.86;275.46000000000004;268.06;276.36;334.46000000000004;332.36;267.76000000000005;279.06;297.86;298.26000000000005;298.76000000000005;292.06;293.06;292.76000000000005;;318.46000000000004;275.26000000000005;240.83765695389522;260.85938512811435;273.7412296467126;293.26000000000005;5600000.0;3540000.0;3670000.0000000005;1320000.0;3590000.0;2480000.0;5610000.0;0.0;0.013833333333333333;0.027166666666666665;0.04633333333333333;0.021833333333333333;0.021833333333333333;;5487.9990234375;0.0;1011.7850952148401;24285.337890625;498841.8660398063;248975.42320588857;231204.63778819802;230908.88485754;228572.76896129033;430542.39183029096;458079.93939307623;445618.1641983654;472950.9869074988;518893.44961782836;516748.2223701794;445224.6406385897;459289.30293153;466001.4536310495;467232.53252066195;430077.9590900736;252076.2402507455;458356.8847964573;457941.242533051;;190246.288480595;471881.50233233685;200772.7609859635;231204.63778819802;273.4774157588099;4784244.478964518;1771284.553005672;312971.266735305;0.0;0;274;289;0;0;0;0;4;110;105;2044281983864.7898;749170794200.4264;1429584671594.4695;6651.633453936918;12561.371682381963;2462.357110610705;4950.415870262624;3787349.3983652047;1627727.1619579755;112560.18940425887;1689294.660454115;4.0964096085567805;0.38552670170273584
9294;2019-02-14 03:54:37.861;688;187;126;126;119;53;197;25;-45;32;612;591;-49;65;248;250;256;192;201;199;196;23;557;357;367;137;362;249;559;-1.0;108.0;486.0;298.0;131.0;0;98;1;1;0;0;0;0;0;0;1;0;0;0;0;24246.30859375;5497.4892578125;0.0;1089.66552734375;453.0;86367;;;Calculated values ==>;1550112877.861;341.96000000000004;291.86;285.76000000000005;285.76000000000005;285.06;278.46000000000004;274.0616903277293;292.86;275.66;268.66;276.36;334.36;332.26000000000005;268.26000000000005;279.66;297.96000000000004;298.16;298.76000000000005;292.36;293.06;292.76000000000005;;318.46000000000004;275.46000000000004;241.92719264551067;260.9983114674233;274.0616903277293;293.26000000000005;5570000.0;3570000.0000000005;3670000.0000000005;1370000.0;3620000.0000000005;2490000.0;5590000.0;0.0;0.018000000000000002;0.081;0.049666666666666665;0.021833333333333333;0.021833333333333333;;5497.4892578125;0.0;1089.66552734375;24246.30859375;499775.10301644343;251389.4556693861;230955.42752046805;230955.42752046805;228905.27667778588;430346.717906069;458079.93939307623;446208.9413008572;472295.8960165899;518707.8801694491;516560.9512434522;445685.7932600158;459845.2685648124;465699.07969398145;466677.1382597011;430850.3328823465;411022.3319942386;458356.8847964573;457941.242533051;;190246.288480595;471414.1961389312;201899.34699933638;230955.42752046805;273.9312199893146;4784648.841946888;1771376.0834837412;312988.7759051477;0.0;0;274;289;0;0;0;0;4;110;105;2044502147164.8247;749251480750.4392;1429733746744.4932;19789.077138423185;13385.90417393321;356.9040159859427;4955.856961108061;3787569.7008969667;1627943.3532189294;112583.67933134378;1689377.1989690105;5.842847715705751;0.5472504226296367
9295;2019-02-14 03:55:37.852;693;189;124;125;121;55;197;27;-38;33;606;587;-42;77;250;248;256;190;201;199;196;25;547;360;367;143;366;252;548;-2.0;83.0;461.0;276.0;131.0;0;99;1;1;0;0;0;0;0;0;1;0;0;0;0;24133.685546875;5321.6728515625;0.0;1078.69213867188;452.0;86368;;;Calculated values ==>;1550112937.852;342.46000000000004;292.06;285.56;285.66;285.26000000000005;278.66;274.38016830617;292.86;275.86;269.36;276.46000000000004;333.76000000000005;331.86;268.96000000000004;280.86;298.16;297.96000000000004;298.76000000000005;292.16;293.06;292.76000000000005;;318.36;275.66;243.1966462407574;261.41265627149306;274.38016830617;293.26000000000005;5470000.0;3600000.0;3670000.0000000005;1430000.0;3660000.0;2520000.0;5480000.0;0.0;0.013833333333333333;0.07683333333333334;0.046;0.021833333333333333;0.021833333333333333;;5321.6728515625;0.0;1078.69213867188;24133.685546875;501368.252153915;414529.21004869137;230620.46207402542;230917.70107062737;229734.0025874577;430148.3826014536;458079.93939307623;446547.0379890544;471601.4229191921;517842.7478156699;515895.26089543354;446022.8817863718;460803.16018908704;465381.95360251743;465987.6186816921;433340.4319934047;414883.2198629546;458356.8847964573;457941.242533051;;189828.38726562503;470810.46499630326;202723.25331167656;230620.46207402542;274.26533926950975;4785051.948089311;1771466.2296439388;313006.8428418985;0.0;0;274;289;0;0;0;0;4;110;105;2044722314134.5938;749335468150.3511;1429884024199.3354;18733.794122711864;12332.011737492829;255.32476780455997;4963.170373355392;3787890.676670217;1628157.637037238;112588.78047258404;1689459.84513126;5.669098724326958;0.5234036617073745
9296;2019-02-14 03:56:37.852;698;186;122;123;122;58;197;28;-29;34;596;581;-29;87;251;247;256;185;201;199;196;27;547;358;367;147;363;259;549;-1.0;109.0;196.0;199.0;131.0;0;99;0;1;0;0;0;0;0;0;1;0;0;0;0;24042.328125;5272.814453125;0.0;1097.45739746094;452.0;86369;;;Calculated values ==>;1550112997.852;342.96000000000004;291.76000000000005;285.36;285.46000000000004;285.36;278.96000000000004;274.1680685717883;292.86;275.96000000000004;270.26000000000005;276.56;332.76000000000005;331.26000000000005;270.26000000000005;281.86;298.26000000000005;297.86;298.76000000000005;291.66;293.06;292.76000000000005;;318.36;275.86;244.02132995426717;262.3656120759269;274.1680685717883;293.26000000000005;5470000.0;3579999.9999999995;3670000.0000000005;1470000.0;3629999.9999999995;2590000.0;5490000.0;0.0;0.018166666666666668;0.03266666666666666;0.033166666666666664;0.021833333333333333;0.021833333333333333;;5272.814453125;0.0;1097.45739746094;24042.328125;502002.01936623914;413024.9693880693;230005.63749457302;230300.87547058638;230005.63749457302;430280.9020939914;458079.93939307623;446387.55428883235;471168.1638575324;516222.79042612744;514676.28551159624;446387.55428883235;460915.49545926764;465946.8475650451;466145.29014520516;433340.4319934047;412648.34060041176;458356.8847964573;457941.242533051;;189828.38726562503;470471.85281878355;202145.62316569313;230005.63749457302;274.0316789513212;4785453.41486991;1771554.5170381446;313024.97742136626;0.0;0;274;289;0;0;0;0;4;110;105;2044942514134.5938;749422468150.3511;1430037324199.3354;7978.569750022547;8899.486616827498;375.9063269727051;4976.594043340103;3788113.2797024897;1628334.5661901908;112594.04073170718;1689542.6765013991;3.4897343878845737;0.31124587598502873
9297;2019-02-14 03:57:37.873;700;183;122;123;122;59;197;27;-19;33;574;560;-18;116;251;247;256;184;201;199;196;26;553;357;367;138;362;267;555;-2.0;103.0;305.0;242.0;131.0;0;1;18;1;0;0;0;0;0;0;1;1;0;0;0;25852.29296875;6210.185546875;0.0;2050.44677734375;453.0;86370;;;Calculated values ==>;1550113057.873;343.16;291.46000000000004;285.36;285.46000000000004;285.36;279.06;274.0616903277293;292.86;275.86;271.26000000000005;276.46000000000004;330.56;329.16;271.36;284.76000000000005;298.26000000000005;297.86;298.76000000000005;291.56;293.06;292.76000000000005;;318.46000000000004;275.76000000000005;242.14157278889297;263.43189868330234;274.0616903277293;293.26000000000005;5530000.0;3570000.0000000005;3670000.0000000005;1380000.0;3620000.0000000005;2670000.0;5550000.0;0.0;0.017166666666666667;0.05083333333333333;0.04033333333333333;0.021833333333333333;0.021833333333333333;;6210.185546875;0.0;2050.44677734375;25852.29296875;501689.5481771892;250033.15051479047;229868.94750329808;230162.7429788659;229868.94750329808;430346.717906069;458079.93939307623;446178.96459407714;472262.261994151;513256.3334331463;511800.7261631072;446313.20114258624;463164.7355242981;466090.7741585676;466288.85533692164;431861.4551512952;250421.68149151542;458356.8847964573;457941.242533051;;190246.288480595;471575.67402331997;201930.7273665709;229868.94750329808;273.9434485138875;4785869.3489043685;1771650.2421967487;313051.2191375035;0.0;0;274;289;0;0;0;0;4;111;105;2045162791204.2578;749507998075.2206;1430195179429.0947;12415.952059064899;10875.679515155545;3114.716114492886;4979.578441482939;3788283.293534661;1628499.4169186072;112623.13943299046;1689625.6736441492;3.799458067898525;0.3206759307315555
9298;2019-02-14 03:58:37.883;702;185;122;122;121;60;197;26;-9;33;573;563;-9;122;250;248;256;187;201;199;196;25;558;357;367;136;362;266;559;-3.0;85.0;573.0;260.0;131.0;0;1;33;1;0;0;0;0;0;0;1;1;0;0;0;26774.427734375;7133.19873046875;0.0;2041.99523925781;454.0;86371;;;Calculated values ==>;1550113117.883;343.36;291.66;285.36;285.36;285.26000000000005;279.16;274.0616903277293;292.86;275.76000000000005;272.26000000000005;276.46000000000004;330.46000000000004;329.46000000000004;272.26000000000005;285.36;298.16;297.96000000000004;298.76000000000005;291.86;293.06;292.76000000000005;;318.56;275.66;241.71165711629368;263.299902668528;274.0616903277293;293.26000000000005;5580000.0;3570000.0000000005;3670000.0000000005;1360000.0;3620000.0000000005;2660000.0;5590000.0;0.0;0.014166666666666666;0.0955;0.043333333333333335;0.021833333333333333;0.021833333333333333;;7133.19873046875;0.0;2041.99523925781;26774.427734375;501471.72477212315;250604.9084420917;229778.98045087725;229778.98045087725;229486.94319768317;430346.717906069;458079.93939307623;447702.74360073026;472525.0707617092;513239.9168251362;512201.1195225373;447702.74360073026;464026.537087807;465960.3153875682;466418.3847020313;430594.24391398835;251389.4556693861;458356.8847964573;457941.242533051;;190664.19178205615;471742.7696466962;201990.30730409065;229778.98045087725;273.9666592540973;4786307.978002826;1771761.4555981872;313085.328504917;0.0;0;274;289;0;0;0;0;4;111;105;2045383027904.223;749590211775.2075;1430355106079.0693;23465.537666329084;11689.273368179576;2538.734500131865;4981.54272212746;3788582.3557843943;1628687.4895328174;112670.25937345292;1689708.6968220565;4.6511374470745706;0.39204811343442464
9299;2019-02-14 03:59:37.864;705;183;121;121;120;60;197;26;0;32;590;579;-1;120;251;248;256;181;201;199;195;25;557;359;367;134;363;263;559;-3.0;84.0;660.0;200.0;131.0;0;1;39;1;0;0;0;0;0;0;1;1;0;0;0;27061.142578125;7449.5517578125;0.0;2034.4140625;455.0;86372;;;Calculated values ==>;1550113177.864;343.66;291.46000000000004;285.26000000000005;285.26000000000005;285.16;279.16;274.27422755570615;292.86;275.76000000000005;273.16;276.36;332.16;331.06;273.06;285.16;298.26000000000005;297.96000000000004;298.76000000000005;291.26000000000005;293.06;292.66;;318.66;275.66;241.2770596917726;262.9017227912062;274.27422755570615;293.26000000000005;5570000.0;3590000.0;3670000.0000000005;1340000.0;3629999.9999999995;2630000.0;5590000.0;0.0;0.014;0.11;0.03333333333333333;0.021833333333333333;0.021833333333333333;;7449.5517578125;0.0;2034.4140625;27061.142578125;501948.56296358403;249832.29910922228;229486.94319768317;229486.94319768317;229195.71235323403;430214.79039162316;458079.93939307623;449438.8768022122;472689.592463476;515261.16909985454;514123.2397000866;449308.9803034246;464232.01850420085;465946.8475650451;466131.47824129247;430850.3328823465;249070.90486057595;458356.8847964573;457802.39502634533;;191082.09718829524;472007.13841251616;202599.37091504526;229486.94319768317;274.21264437767087;4786756.465690725;1771882.9400370393;313119.2878253452;0.0;0;274;289;0;0;0;0;4;111;105;2045603158174.9019;749671186125.4573;1430513755824.5586;27152.345647588365;8980.258916582363;2544.9119923047883;4984.88736492579;3789004.0379050076;1628859.6810911226;112712.60967917561;1689791.72410607;4.6038128720251565;0.3600060991451173
9300;2019-02-14 04:00:37.854;709;174;120;120;118;61;197;27;7;32;609;595;5;120;251;248;256;173;201;199;195;25;552;360;367;132;365;262;554;-3.0;82.0;557.0;269.0;131.0;0;1;43;1;0;0;0;0;0;0;1;1;0;0;0;27239.83203125;7588.119140625;0.0;2040.01416015625;455.0;86373;;;Calculated values ==>;1550113237.854;344.06000000000006;290.56;285.16;285.16;284.96000000000004;279.26000000000005;274.38016830617;292.86;275.86;273.86;276.36;334.06;332.66;273.66;285.16;298.26000000000005;297.96000000000004;298.76000000000005;290.46000000000004;293.06;292.66;;318.66;275.66;240.83765695389522;262.7682575881327;274.38016830617;293.26000000000005;5520000.0;3600000.0;3670000.0000000005;1320000.0;3650000.0;2620000.0;5540000.0;0.0;0.013666666666666666;0.09283333333333334;0.04483333333333333;0.021833333333333333;0.021833333333333333;;7588.119140625;0.0;2040.01416015625;27239.83203125;502925.21683505696;246701.68063385063;229306.01331260387;229306.01331260387;228723.69426592367;430148.3826014536;458079.93939307623;450524.34938830417;472950.9869074988;517308.0214341754;515863.49775904795;450267.0404113439;464379.00001173094;465658.1741919227;465987.6186816921;432111.02054713457;246338.1396707812;458356.8847964573;457802.39502634533;;191082.09718829524;472270.6324499597;202797.89185869167;229306.01331260387;274.29429505177796;4787208.898394521;1772008.233075559;313153.23573494464;0.0;0;274;289;0;0;0;0;4;111;105;2045823321474.9368;749750972825.47;1430671229574.5837;22997.27280733236;12081.361203175184;2538.8960386434956;4988.837667416688;3789421.8817399507;1629035.1653398983;112754.96768526243;1689874.8246289568;4.425195038908585;0.3768373623149776
9301;2019-02-14 04:01:37.864;714;173;119;119;117;61;197;27;11;33;624;609;10;121;252;247;256;177;201;199;196;26;555;361;367;132;366;261;557;0.0;85.0;115.0;214.0;131.0;0;1;48;1;0;0;0;0;0;0;1;1;0;0;0;27558.8046875;7911.8740234375;0.0;2027.02307128906;455.0;86374;;;Calculated values ==>;1550113297.864;344.56000000000006;290.46000000000004;285.06;285.06;284.86;279.26000000000005;274.4858918419099;292.86;275.86;274.26000000000005;276.46000000000004;335.56;334.06;274.16;285.26000000000005;298.36;297.86;298.76000000000005;290.86;293.06;292.76000000000005;;318.66;275.76000000000005;240.83765695389522;262.63441904999945;274.4858918419099;293.26000000000005;5550000.0;3610000.0;3670000.0000000005;1320000.0;3660000.0;2610000.0;5570000.0;0.0;0.014166666666666666;0.019166666666666665;0.035666666666666666;0.021833333333333333;0.021833333333333333;;7911.8740234375;0.0;2027.02307128906;27558.8046875;503278.4649982048;246209.86929150255;228948.7842775292;228948.7842775292;228369.3810390818;430081.6785162784;458079.93939307623;451215.39434274647;473048.1168422736;518936.8467004461;517392.466099215;451087.67505689716;464643.1906575319;465644.78589503816;465712.960854355;431358.50279428804;247669.36613406966;458356.8847964573;457941.242533051;;191082.09718829524;472367.87413283327;202838.09413592098;228948.7842775292;274.3145157978792;4787665.629809656;1772137.421213007;313187.1333605308;0.0;0;274;289;0;0;0;0;4;111;105;2046043558174.9019;749830186025.4574;1430828155724.5588;4760.564920630822;9613.228819889871;2602.2627693530935;4999.668671912226;3789653.235606866;1629215.983721437;112797.8178158206;1689958.076054697;2.21108287693672;0.1883264547824787
9302;2019-02-14 04:02:37.875;720;184;118;118;114;60;197;27;13;33;635;619;14;124;252;247;256;189;201;199;195;26;555;360;367;131;365;260;556;-2.0;86.0;202.0;202.0;131.0;0;0;48;1;0;0;0;0;0;0;1;1;0;0;0;27534.6484375;7957.01953125;0.0;2016.2570800781198;456.0;86375;;;Calculated values ==>;1550113357.875;345.16;291.56;284.96000000000004;284.96000000000004;284.56;279.16;274.38016830617;292.86;275.86;274.46000000000004;276.46000000000004;336.66;335.06;274.56;285.56;298.36;297.86;298.76000000000005;292.06;293.06;292.66;;318.76000000000005;275.76000000000005;240.61611355647437;262.5002047102346;274.38016830617;293.26000000000005;5550000.0;3600000.0;3670000.0000000005;1310000.0;3650000.0;2600000.0;5560000.0;0.0;0.014333333333333333;0.033666666666666664;0.033666666666666664;0.021833333333333333;0.021833333333333333;;7957.01953125;0.0;2016.2570800781198;27534.6484375;504037.0520376624;250370.13788166858;228680.306219478;228680.306219478;227526.78097376777;430148.3826014536;458079.93939307623;451647.1909244019;473178.34860283375;520150.54010036227;518505.9635808202;451774.1883073968;465140.7782723502;465789.28146489616;465857.34435233945;431358.50279428804;411156.2656500391;458356.8847964573;457802.39502634533;;191500.00471740507;472499.14586990676;202679.85871145094;228680.306219478;274.24849797923395;4788124.826088957;1772269.6862365915;313220.8335389797;0.0;0;274;289;0;0;0;0;4;111;105;2046263798544.6008;749909100490.3495;1430984484379.3452;8381.900184502681;9083.916001001346;289.56539906756853;5002.498938949937;3789762.776228025;1629371.8218264803;112821.92080192865;1690041.4427324296;2.2818860250674344;0.20480398707160583
9303;2019-02-14 04:03:37.875;726;188;117;117;112;58;197;27;15;34;643;626;20;127;252;247;256;189;201;199;196;25;551;360;367;130;365;260;552;-3.0;87.0;0.0;187.0;131.0;0;0;53;1;0;0;0;0;0;0;1;1;0;0;0;27862.173828125;8147.99169921875;0.0;2026.83642578125;456.0;86376;;;Calculated values ==>;1550113417.875;345.76;291.96000000000004;284.86;284.86;284.36;278.96000000000004;274.38016830617;292.86;275.86;274.66;276.56;337.46000000000004;335.76000000000005;275.16;285.86;298.36;297.86;298.76000000000005;292.06;293.06;292.76000000000005;;318.76000000000005;275.66;240.39332010688793;262.5002047102346;274.38016830617;293.26000000000005;5510000.0;3600000.0;3670000.0000000005;1300000.0;3650000.0;2600000.0;5520000.0;0.0;0.0145;0.0;0.03116666666666667;0.021833333333333333;0.021833333333333333;;8147.99169921875;0.0;2026.83642578125;27862.173828125;505160.0245316991;412510.35525449144;228476.88682950055;228476.88682950055;227036.4030908482;430148.3826014536;458079.93939307623;451901.06599294435;473405.19094569265;520971.9461025041;519225.76179177786;452533.6833682403;465491.5990571317;465789.28146489616;465857.34435233945;432359.33568423445;412889.33823237545;458356.8847964573;457941.242533051;;191500.00471740507;472533.2602288536;202147.5293610754;228476.88682950055;274.0415158071153;4788586.466274504;1772403.894663512;313254.5259848619;0.0;0;274;289;0;0;0;0;4;111;105;2046483998544.6008;749987400490.3495;1431140484379.3452;0.0;8427.021945379087;282.31496305195554;5009.971766194185;3789832.6253962293;1629517.7463093668;112826.68647161298;1690124.8799883057;1.3483577811910437;0.12925626452065178
9304;2019-02-14 04:04:37.855;731;186;117;117;111;55;197;27;22;34;649;632;25;129;252;248;256;187;201;199;196;26;552;357;367;129;362;262;553;-2.0;109.0;0.0;159.0;131.0;0;0;64;1;0;0;0;0;0;0;1;1;0;0;0;28463.44921875;8808.83203125;0.0;2044.34765625;457.0;86377;;;Calculated values ==>;1550113477.855;346.26;291.76000000000005;284.86;284.86;284.26000000000005;278.66;274.0616903277293;292.86;275.86;275.36;276.56;338.06000000000006;336.36;275.66;286.06;298.36;297.96000000000004;298.76000000000005;291.86;293.06;292.76000000000005;;318.86;275.76000000000005;240.16925963744896;262.7682575881327;274.0616903277293;293.26000000000005;5520000.0;3570000.0000000005;3670000.0000000005;1290000.0;3620000.0000000005;2620000.0;5530000.0;0.0;0.018166666666666668;0.0;0.026500000000000003;0.021833333333333333;0.021833333333333333;;8808.83203125;0.0;2044.34765625;28463.44921875;505695.9464936091;411295.1934201282;228455.2794383903;228455.2794383903;226730.20531514075;430346.717906069;458079.93939307623;452438.2134286634;473534.8580475586;521424.45868862997;519676.8311109797;452817.7392755658;465436.1314999307;466221.12760670384;466418.3847020313;432111.02054713457;411690.63993804477;458356.8847964573;457941.242533051;;191917.91438739494;472761.04596960294;201460.6708442663;228455.2794383903;273.76001595063445;4789055.690006646;1772545.1544256893;313288.44121004496;0.0;0;274;289;0;0;0;0;4;111;105;2046704125144.671;750065074590.3741;1431297032179.395;0.0;7189.459940821422;370.97024773179805;5010.443527566758;3789832.6253962293;1629647.8402793435;112832.12870035677;1690208.3556146268;1.1582664323339555;0.10208241439674813
9305;2019-02-14 04:05:37.826;736;186;117;117;110;53;197;26;32;34;655;637;31;125;251;248;256;188;201;199;196;26;551;358;367;129;363;262;552;-2.0;77.0;273.0;216.0;131.0;0;0;71;1;0;0;0;0;0;0;1;1;0;0;0;28688.9765625;9141.806640625;0.0;2040.6662597656198;457.0;86378;;;Calculated values ==>;1550113537.826;346.76;291.76000000000005;284.86;284.86;284.16;278.46000000000004;274.1680685717883;292.86;275.76000000000005;276.36;276.56;338.66;336.86;276.26000000000005;285.66;298.26000000000005;297.96000000000004;298.76000000000005;291.96000000000004;293.06;292.76000000000005;;318.86;275.76000000000005;240.16925963744896;262.7682575881327;274.1680685717883;293.26000000000005;5510000.0;3579999.9999999995;3670000.0000000005;1290000.0;3629999.9999999995;2620000.0;5520000.0;0.0;0.012833333333333334;0.0455;0.036000000000000004;0.021833333333333333;0.021833333333333333;;9141.806640625;0.0;2040.6662597656198;28688.9765625;506412.50635786826;411737.20685016055;228476.88682950055;228476.88682950055;226465.41907476954;430280.9020939914;458079.93939307623;453699.29166053823;473534.8580475586;522040.65101606236;520191.1140570925;453573.69324096834;464966.9807320624;465946.8475650451;466275.0664382286;432359.33568423445;412510.35525449144;458356.8847964573;457941.242533051;;191917.91438739494;472761.04596960294;202154.6163421603;228476.88682950055;274.0351793373748;4789531.730023871;1772694.6707799954;313322.46653912525;0.0;0;274;289;0;0;0;0;4;111;105;2046924218714.51;750142437180.3175;1431454156199.28;11445.282726986195;9741.831466587935;254.72858218170197;5009.971766194185;3789927.9566531624;1629788.866178823;112837.34033709306;1690291.818715341;2.365470927367597;0.2126685379457425
9306;2019-02-14 04:06:37.846;739;184;118;117;110;52;197;26;40;33;660;642;35;124;250;249;256;186;201;199;196;25;548;356;367;128;361;259;549;90.0;82.0;239.0;180.0;131.0;0;0;73;1;0;0;0;0;0;0;1;1;0;0;0;28990.125;9273.2431640625;0.0;2036.1374511718802;458.0;86379;;;Calculated values ==>;1550113597.846;347.06000000000006;291.56;284.96000000000004;284.86;284.16;278.36;273.955091788801;292.86;275.76000000000005;277.16;276.46000000000004;339.16;337.36;276.66;285.56;298.16;298.06;298.76000000000005;291.76000000000005;293.06;292.76000000000005;;318.96000000000004;275.66;239.943914813709;262.3656120759269;273.955091788801;293.26000000000005;5480000.0;3560000.0;3670000.0000000005;1280000.0;3610000.0;2590000.0;5490000.0;0.015000000000000001;0.013666666666666666;0.03983333333333334;0.030000000000000002;0.021833333333333333;0.036833333333333336;;9273.2431640625;0.0;2036.1374511718802;28990.125;507057.29263801925;412266.7878282398;228833.11486510892;228542.03168985635;226526.1358131781;430412.23801567365;458079.93939307623;455203.3684747658;473567.7884962697;522796.3478610435;520951.29172379576;454583.3976502994;465285.9735717574;466104.2199880029;466690.6173508106;433096.9496502888;413024.9693880693;458356.8847964573;457941.242533051;;192335.8262164488;472795.0300870999;201698.98471835724;217783.01661530056;273.84858145131216;4790012.549423132;1772848.1806812352;313356.451227827;0.0;0;274;289;0;0;0;0;4;111;105;2047144492114.44;750219562880.293;1431610508299.2302;10097.924619630276;8132.88136106228;274.3170635836665;8845.827987970475;3790107.543223236;1629937.8717709861;112841.75052037761;1690407.3222015882;2.4184305014373115;0.17098445203921914
9307;2019-02-14 04:07:37.847;742;183;119;118;110;50;197;24;44;33;663;645;37;127;250;249;256;184;201;199;196;24;544;355;367;127;360;255;545;266.0;86.0;140.0;167.0;131.0;0;0;64;1;0;0;0;0;0;0;1;1;0;0;0;28292.025390625;8662.576171875;0.0;1996.48278808594;458.0;86380;;;Calculated values ==>;1550113657.847;347.36;291.46000000000004;285.06;284.96000000000004;284.16;278.16;273.8482719121499;292.86;275.56;277.56;276.46000000000004;339.46000000000004;337.66;276.86;285.86;298.16;298.06;298.76000000000005;291.56;293.06;292.76000000000005;;318.96000000000004;275.56;239.71726792356844;261.82340779136865;273.8482719121499;293.26000000000005;5440000.0;3550000.0;3670000.0000000005;1270000.0;3600000.0;2550000.0;5450000.0;0.044333333333333336;0.014333333333333333;0.02333333333333333;0.02783333333333333;0.021833333333333333;0.06616666666666667;;8662.576171875;0.0;1996.48278808594;28292.025390625;507788.66688790056;413581.5929919801;229214.4598281539;228921.64612299998;226607.76705497626;430477.46260093397;458079.93939307623;456357.5733384608;473697.1866146107;523425.35958504374;521585.6138732432;455500.2712931425;466211.42780552874;466247.85315236123;466833.15677505854;434063.9325062132;413945.88199973485;458356.8847964573;457941.242533051;;192335.8262164488;472829.0820560985;201456.7403742945;210616.0886071801;273.74953349617874;4790489.908631665;1772997.6483332734;313390.05695653305;0.0;0;274;289;0;0;0;0;4;111;105;2047364695784.1738;750296064155.2006;1431764710869.044;5947.686102497214;7553.196843476879;288.35872392618967;16364.681018095123;3790241.2588743162;1630068.5912678214;112846.43956341727;1690617.4132778444;2.8289479213187416;0.12974738497007499
9308;2019-02-14 04:08:37.867;746;180;119;118;110;50;197;23;39;32;663;645;34;135;249;250;256;181;201;199;196;23;538;354;367;125;359;250;539;145.0;80.0;93.0;187.0;131.0;0;0;48;1;0;0;0;0;0;0;1;1;0;0;0;27288.865234375;7719.91943359375;0.0;1972.58984375;460.0;86381;;;Calculated values ==>;1550113717.867;347.76;291.16;285.06;284.96000000000004;284.16;278.16;273.7412296467126;292.86;275.46000000000004;277.06;276.36;339.46000000000004;337.66;276.56;286.66;298.06;298.16;298.76000000000005;291.26000000000005;293.06;292.76000000000005;;319.16;275.46000000000004;239.25999513918347;261.13683023647616;273.7412296467126;293.26000000000005;5380000.0;3540000.0;3670000.0000000005;1250000.0;3590000.0;2500000.0;5390000.0;0.024166666666666666;0.013333333333333334;0.015500000000000002;0.03116666666666667;0.021833333333333333;0.046;;7719.91943359375;0.0;1972.58984375;27288.865234375;508817.05377745593;414939.32957150566;229350.37091279568;229056.1412454265;226731.68981590052;430542.39183029096;458079.93939307623;456568.8190744456;473859.25462455093;523826.47021259787;521992.7451727673;455961.9864980446;467839.9388167187;466261.3989570346;467104.03116414114;435480.9961174647;415286.76741800905;458356.8847964573;457941.242533051;;193171.6564234249;472993.6380656752;201066.0772553757;214490.86881016562;273.5923305669336;4790953.2371132625;1773134.2146374169;313423.14358712104;0.0;0;274;289;0;0;0;0;4;111;105;2047584969184.9788;750371689355.4769;1431916261369.598;3960.2924981955834;8475.075645254334;269.2563826594083;11198.717191252728;3790323.85288512;1630202.2047286949;112851.08790491999;1690847.184828757;2.4661665037800002;0.15402551780191012
9309;2019-02-14 04:09:37.868;749;178;119;119;112;51;197;23;34;33;660;642;31;131;248;250;256;179;201;199;196;22;538;353;367;135;357;249;540;-3.0;87.0;86.0;226.0;131.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;25946.9375;7178.17333984375;0.0;1092.71215820312;462.0;86382;;;Calculated values ==>;1550113777.868;348.06000000000006;290.96000000000004;285.06;285.06;284.36;278.26000000000005;273.6339639331285;292.86;275.46000000000004;276.56;276.46000000000004;339.16;337.36;276.26000000000005;286.26000000000005;297.96000000000004;298.16;298.76000000000005;291.06;293.06;292.76000000000005;;319.36;275.36;241.49495122638035;260.9983114674233;273.6339639331285;293.26000000000005;5380000.0;3529999.9999999995;3670000.0000000005;1350000.0;3570000.0000000005;2490000.0;5400000.0;0.0;0.0145;0.014333333333333333;0.03766666666666666;0.021833333333333333;0.021833333333333333;;7178.17333984375;0.0;1092.71215820312;25946.9375;509186.4071601231;413823.3896241266;229327.57282322203;229327.57282322203;227286.86148333075;430607.02586249536;458079.93939307623;456126.8323979735;472656.1521691498;523601.28838849015;521768.3648166113;455762.50783225335;467523.5518565875;466418.3847020313;467245.80361557176;435480.9961174647;414183.7078577698;458356.8847964573;457941.242533051;;194007.49548133422;471581.87251044664;200405.69340618534;229327.57282322203;273.3289568155522;4791396.876196042;1773258.3674795583;313448.6881961762;0.0;0;274;289;0;0;0;0;4;111;105;2047805172854.7126;750449690655.3827;1432065963864.417;3665.336325548964;10214.302746260508;308.81067976557574;4991.398455331266;3790387.400851023;1630357.952144183;112855.90521072147;1690982.1047076094;2.318959464671049;0.22792343572196763
9310;2019-02-14 04:10:37.858;751;177;119;119;112;52;197;23;33;33;646;631;31;125;247;251;256;179;201;199;195;22;540;353;367;140;358;248;541;296.0;110.0;16.0;246.0;131.0;0;100;25;1;0;0;0;0;0;0;1;0;0;0;0;25362.951171875;6548.369140625;0.0;1075.36291503906;465.0;86383;;;Calculated values ==>;1550113837.858;348.26;290.86;285.06;285.06;284.36;278.36;273.6339639331285;292.86;275.46000000000004;276.46000000000004;276.46000000000004;337.76;336.26000000000005;276.26000000000005;285.66;297.86;298.26000000000005;298.76000000000005;291.06;293.06;292.66;;319.66;275.36;242.56692532238324;260.85938512811435;273.6339639331285;293.26000000000005;5400000.0;3529999.9999999995;3670000.0000000005;1400000.0;3579999.9999999995;2480000.0;5410000.0;0.04933333333333333;0.018333333333333333;0.0026666666666666666;0.041;0.021833333333333333;0.07116666666666667;;6548.369140625;0.0;1075.36291503906;25362.951171875;509256.00232401484;413038.52484422596;229304.8336151543;229304.8336151543;227265.70991556547;430607.02586249536;458079.93939307623;456170.2062649337;471998.58498376724;522257.0456824222;520729.2112153609;455927.8213391502;466978.99316581;466145.29014520516;467374.0663214524;435012.9453498794;413774.07757903525;458356.8847964573;457802.39502634533;;195261.2709748474;470915.85626126267;200706.52550048998;209480.24532021134;273.4470469910192;4791824.387337974;1773372.736268938;313466.7524772407;0.0;0;274;289;0;0;0;0;4;111;105;2048025336154.7476;750532176905.3958;1432215039014.4407;681.2364820385166;11078.58256119168;389.3792424654759;17672.259654086538;3790423.6162541853;1630535.363281655;112861.7224903661;1691170.937047915;3.9116613388355286;0.2047439577753646
