;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9311;2019-02-14 04:11:37.868;753;178;120;120;114;50;197;23;39;32;629;617;35;125;247;251;255;182;201;199;196;21;552;350;367;143;356;257;553;202.0;83.0;655.0;173.0;131.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;26376.87109375;7456.8134765625;0.0;1109.04321289062;468.0;86384;;;Calculated values ==>;1550113897.868;348.46000000000004;290.96000000000004;285.16;285.16;284.56;278.16;273.3108153835814;292.86;275.46000000000004;277.06;276.36;336.06;334.86;276.66;285.66;297.86;298.26000000000005;298.66;291.36;293.06;292.76000000000005;;319.96000000000004;275.26000000000005;243.1966462407574;262.0952818180154;273.3108153835814;293.26000000000005;5520000.0;3500000.0;3670000.0000000005;1430000.0;3560000.0;2570000.0;5530000.0;0.033666666666666664;0.013833333333333333;0.10916666666666666;0.028833333333333332;0.021833333333333333;0.055499999999999994;;7456.8134765625;0.0;1109.04321289062;26376.87109375;508441.38172800874;248226.0648476083;229328.24047829182;229328.24047829182;227589.36225082667;430799.1582183253;458079.93939307623;455413.50032756815;471502.6223741309;519782.6375818089;518551.3123725429;454919.80551571876;465691.84780387214;466432.15063586115;467797.11877657403;431876.8669557194;249747.7444593594;458356.8847964573;457941.242533051;;196515.0671798046;470414.5036688096;200210.04977254543;211664.95362375496;273.2390280305676;4792255.624384317;1773489.4655757053;313484.9588955346;0.0;0;274;289;0;0;0;0;4;111;105;2048245572854.7126;750617091055.3822;1432366564264.4165;27859.710018923313;7790.895087342284;2519.4528611996466;13668.334034465928;3790661.4971151925;1630692.6351363088;112885.96679793738;1691432.1521905472;6.051746355476413;0.36142303788491514
9312;2019-02-14 04:12:37.879;756;183;121;121;116;51;197;22;47;30;619;607;43;134;246;251;255;188;201;199;196;21;561;352;367;132;357;262;562;278.0;112.0;595.0;208.0;131.0;0;1;60;1;0;0;0;0;0;0;1;1;0;0;0;28359.888671875;8703.640625;0.0;2043.029296875;470.0;86385;;;Calculated values ==>;1550113957.879;348.76;291.46000000000004;285.26000000000005;285.26000000000005;284.76000000000005;278.26000000000005;273.5264737036516;292.86;275.36;277.86;276.16;335.06;333.86;277.46000000000004;286.56;297.76000000000005;298.26000000000005;298.66;291.96000000000004;293.06;292.76000000000005;;320.16;275.26000000000005;240.83765695389522;262.7682575881327;273.5264737036516;293.26000000000005;5610000.0;3520000.0000000005;3670000.0000000005;1320000.0;3570000.0000000005;2620000.0;5620000.0;0.04633333333333333;0.018666666666666668;0.09916666666666667;0.034666666666666665;0.021833333333333333;0.06816666666666667;;8703.640625;0.0;2043.029296875;28359.888671875;508015.637805817;249684.38027537023;229420.7477619156;229420.7477619156;227975.70381738275;430671.36484660726;458079.93939307623;455570.3112013108;472756.67973813636;518338.58081861393;517101.78714451054;455073.69514115615;466021.0614867723;466159.22355335305;467515.3410838486;429571.2349913172;251624.32947191005;458356.8847964573;457941.242533051;;197350.94305643384;471881.50233233685;200752.07587748932;209934.46222677987;273.4605077663532;4792711.847674012;1773624.1607159502;313511.23098207975;0.0;0;274;289;0;0;0;0;4;112;105;2048465813224.4116;750699606180.2694;1432522292809.2036;25269.475002945626;9399.153450434715;3321.6755696956006;16905.795524210815;3791104.321492691;1630835.9118031687;112934.65179207451;1691686.9833136636;5.108196301399838;0.2897211302889442
9313;2019-02-14 04:13:37.879;759;189;121;121;118;53;197;24;53;29;624;611;49;140;247;250;255;192;201;199;195;22;563;357;367;123;362;263;564;-2.0;85.0;879.0;235.0;131.0;0;1;69;1;0;0;0;0;0;0;1;1;0;0;0;28894.46484375;9233.3125;0.0;2082.36889648438;470.0;86386;;;Calculated values ==>;1550114017.879;349.06000000000006;292.06;285.26000000000005;285.26000000000005;284.96000000000004;278.46000000000004;274.0616903277293;292.86;275.56;278.46000000000004;276.06;335.56;334.26000000000005;278.06;287.16;297.86;298.16;298.66;292.36;293.06;292.66;;320.16;275.36;238.79729159403252;262.9017227912062;274.0616903277293;293.26000000000005;5630000.0;3570000.0000000005;3670000.0000000005;1230000.0;3620000.0000000005;2630000.0;5640000.0;0.0;0.014166666666666666;0.1465;0.03916666666666667;0.021833333333333333;0.021833333333333333;;9233.3125;0.0;2082.36889648438;28894.46484375;508213.0106219378;251912.85411003156;229376.89235879492;229376.89235879492;228508.87649294833;430346.717906069;458079.93939307623;456147.5771645451;473829.34645940585;518770.07133774745;517429.85959069536;455652.1820626169;466578.2991689436;465568.3016696177;466677.1382597011;429043.4800632929;253117.87180929046;458356.8847964573;457802.39502634533;;197350.94305643384;473157.921575811;202092.84481841154;229376.89235879492;274.006584246496;4793188.967286643;1773773.6353253252;313545.60930035776;0.0;0;274;289;0;0;0;0;4;112;105;2048686013224.4116;750776106180.2694;1432679792809.2036;37219.01828870856;10616.71550633148;2492.2794502650345;4987.29014157485;3791625.0589367882;1631002.7107111418;112983.10141724085;1691869.4256942119;4.888375825433331;0.3914563818329002
9314;2019-02-14 04:14:37.870;764;192;119;119;118;56;197;26;53;31;639;621;50;120;250;247;255;195;201;199;196;24;562;362;367;127;367;260;563;-2.0;85.0;310.0;200.0;131.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;28177.9609375;9292.9140625;0.0;1193.00524902344;470.0;86387;;;Calculated values ==>;1550114077.87;349.56000000000006;292.36;285.06;285.06;284.96000000000004;278.76000000000005;274.5913991737795;292.86;275.76000000000005;278.46000000000004;276.26000000000005;337.06;335.26000000000005;278.16;285.16;298.16;297.86;298.66;292.66;293.06;292.76000000000005;;320.16;275.56;239.71726792356844;262.5002047102346;274.5913991737795;293.26000000000005;5620000.0;3620000.0000000005;3670000.0000000005;1270000.0;3670000.0000000005;2600000.0;5630000.0;0.0;0.014166666666666666;0.051666666666666666;0.03333333333333333;0.021833333333333333;0.021833333333333333;;9292.9140625;0.0;1193.00524902344;28177.9609375;508925.8897874733;253175.3008174744;228818.90440671053;228818.90440671053;228530.12205313263;430014.67791919125;458079.93939307623;456640.1732961197;473504.37459156296;520561.314702642;518711.66805762186;456271.4783607459;464672.07524995133;465236.6699430183;465568.3016696177;429308.09219170606;410442.3751585223;458356.8847964573;457941.242533051;;197350.94305643384;472829.0820560985;203276.56880521378;228818.90440671053;274.4890306533789;4793664.499493789;1773927.9973887342;313572.89999065734;0.0;0;274;289;0;0;0;0;4;112;105;2048906180194.1807;750851094930.1907;1432836669274.039;13090.452898696807;8985.08377502949;267.26432463677025;5002.504382425101;3792044.2416427378;1631166.034536066;113006.09416591118;1691952.6614945813;2.607811920766661;0.2262637879766737
9315;2019-02-14 04:15:37.850;768;195;117;117;115;60;197;26;52;32;652;627;48;101;252;244;255;196;201;199;195;26;554;365;367;129;370;260;555;-1.0;84.0;323.0;146.0;131.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;28197.0703125;9268.7939453125;0.0;1191.34106445312;470.0;86388;;;Calculated values ==>;1550114137.85;349.96000000000004;292.66;284.86;284.86;284.66;279.16;274.9066339382667;292.86;275.76000000000005;278.36;276.36;338.36;335.86;277.96000000000004;283.26000000000005;298.36;297.56;298.66;292.76000000000005;293.06;292.66;;320.16;275.76000000000005;240.16925963744896;262.5002047102346;274.9066339382667;293.26000000000005;5540000.0;3650000.0;3670000.0000000005;1290000.0;3700000.0;2600000.0;5550000.0;0.0;0.014;0.05383333333333333;0.024333333333333332;0.021833333333333333;0.021833333333333333;;9268.7939453125;0.0;1191.34106445312;28197.0703125;510125.06984542403;413873.7736063451;228412.22449851246;228412.22449851246;227835.04385385563;429811.8947417682;458079.93939307623;456517.3717664219;473341.49414492835;521895.3547995627;519328.55212950247;456025.1943148685;462430.4075862037;465064.03014052816;464737.35524180415;431373.8717029348;414236.73580496106;458356.8847964573;457802.39502634533;;197350.94305643384;472761.04596960294;204141.55359015896;228412.22449851246;274.8370958396733;4794134.1348237125;1774082.6267285484;313592.76292009174;0.0;0;274;289;0;0;0;0;4;112;105;2049126306794.2507;750927869330.2151;1432992617274.0886;13586.231545155486;6536.407647899802;239.91990257163218;5008.352056524351;3792266.473244606;1631295.3371827109;113010.3192922942;1692036.0574903311;2.425486012223064;0.19104151513666
9316;2019-02-14 04:16:37.860;768;191;117;116;112;61;197;26;50;33;659;631;44;91;253;243;255;192;201;199;195;26;551;362;367;131;367;258;551;-2.0;85.0;372.0;115.0;131.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;28237.83203125;9439.60546875;0.0;1171.60278320312;469.0;86389;;;Calculated values ==>;1550114197.86;349.96000000000004;292.26000000000005;284.86;284.76000000000005;284.36;279.26000000000005;274.5913991737795;292.86;275.76000000000005;278.16;276.46000000000004;339.06000000000006;336.26000000000005;277.56;282.26000000000005;298.46000000000004;297.46000000000004;298.66;292.36;293.06;292.66;;320.06;275.76000000000005;240.61611355647437;262.23063862743834;274.5913991737795;293.26000000000005;5510000.0;3620000.0000000005;3670000.0000000005;1310000.0;3670000.0000000005;2580000.0;5510000.0;0.0;0.014166666666666666;0.062000000000000006;0.019166666666666665;0.021833333333333333;0.021833333333333333;;9439.60546875;0.0;1171.60278320312;28237.83203125;510386.95853576035;414040.76927589084;228498.54783370413;228208.70246362453;227056.99879057807;430014.67791919125;458079.93939307623;456599.5954917432;473178.34860283375;522774.6974151522;519905.08057710517;455863.1555877597;461545.5914518605;465631.5214710507;465044.1086722825;432126.4518943907;414400.9631372732;458356.8847964573;457802.39502634533;;196933.003932529;472499.14586990676;203381.00272504336;228498.54783370413;274.52942188584154;4794604.504058311;1774238.5560408623;313612.4574006855;0.0;0;274;289;0;0;0;0;4;112;105;2049346543494.2158;751005882330.2026;1433148043174.064;15699.55275153539;5158.097743609882;251.1110907258309;5006.467330372666;3792510.56212174;1631392.8076366598;113014.41189922518;1692119.5282280133;2.4610985192413835;0.18121212981603552
9317;2019-02-14 04:17:37.821;766;188;116;116;110;58;197;26;48;34;659;633;41;88;252;244;255;189;201;199;195;26;545;359;367;131;364;255;546;0.0;85.0;352.0;88.0;131.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;27743.798828125;8873.205078125;0.0;1146.27124023438;469.0;86390;;;Calculated values ==>;1550114257.821;349.76;291.96000000000004;284.76000000000005;284.76000000000005;284.16;278.96000000000004;274.27422755570615;292.86;275.76000000000005;277.96000000000004;276.56;339.06000000000006;336.46000000000004;277.26000000000005;281.96000000000004;298.36;297.56;298.66;292.06;293.06;292.66;;320.06;275.76000000000005;240.61611355647437;261.82340779136865;274.27422755570615;293.26000000000005;5450000.0;3590000.0;3670000.0000000005;1310000.0;3640000.0;2550000.0;5460000.0;0.0;0.014166666666666666;0.058666666666666666;0.014666666666666666;0.021833333333333333;0.021833333333333333;;8873.205078125;0.0;1146.27124023438;27743.798828125;510663.4636646853;414969.6757126242;228316.70889898692;228316.70889898692;226587.2862172849;430214.79039162316;458079.93939307623;456845.36981976614;473275.31562819314;523016.74697961705;520357.6525462619;455990.735480413;461646.78702408;465933.5026396987;465610.7510579218;433598.27073188854;415318.3965160642;458356.8847964573;457802.39502634533;;196933.003932529;472499.14586990676;202602.84720779725;228316.70889898692;274.21399394236175;4795070.714416559;1774391.0636015483;313631.76046246226;0.0;0;274;289;0;0;0;0;4;112;105;2049566600364.9648;751084431240.47;1433301843139.5874;14915.56132656884;3958.479047044273;258.9648847241784;5010.4374804473255;3792765.522241391;1631468.729728716;113018.65976945685;1692202.9481768196;2.409651160564641;0.16607327602618419
9318;2019-02-14 04:18:37.871;763;183;116;116;108;55;197;26;47;35;655;630;39;89;251;244;255;183;201;199;195;26;540;355;367;131;360;253;541;-1.0;111.0;271.0;14.0;131.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;27400.927734375;8436.7822265625;0.0;1139.60375976562;470.0;86391;;;Calculated values ==>;1550114317.871;349.46000000000004;291.46000000000004;284.76000000000005;284.76000000000005;283.96000000000004;278.66;273.8482719121499;292.86;275.76000000000005;277.86;276.66;338.66;336.16;277.06;282.06;298.26000000000005;297.56;298.66;291.46000000000004;293.06;292.66;;320.16;275.76000000000005;240.61611355647437;261.54996906429363;273.8482719121499;293.26000000000005;5400000.0;3550000.0;3670000.0000000005;1310000.0;3600000.0;2530000.0;5410000.0;0.0;0.018500000000000003;0.04516666666666667;0.0023333333333333335;0.021833333333333333;0.021833333333333333;;8436.7822265625;0.0;1139.60375976562;27400.927734375;510730.57874163805;415193.89882489573;228426.06992450266;228426.06992450266;226117.64674176998;430477.46260093397;458079.93939307623;457049.3559172767;473372.2673856561;522769.66524695663;520215.5409599888;456076.197443198;462068.5998079128;466377.8143668663;466187.4538382608;434792.9003694408;415193.89882489573;458356.8847964573;457802.39502634533;;197350.94305643384;472499.14586990676;201666.85798038766;228426.06992450266;273.83154491187946;4795530.636753704;1774535.4337038845;313650.8252949124;0.0;0;274;289;0;0;0;0;4;112;105;2049786983864.7898;751163096740.4075;1433454370139.4663;11534.776156816155;631.9420050755447;362.58152857408356;5008.049764723565;3792986.125403143;1631507.0151153773;113023.84363919141;1692286.505143291;1.8313118832330721;0.08956087685473238
9319;2019-02-14 04:19:37.842;760;180;116;116;108;53;197;26;47;35;649;626;40;95;249;245;255;181;201;198;195;24;542;354;367;132;359;251;543;241.0;85.0;155.0;18.0;131.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;26693.01171875;7929.67578125;0.0;1124.4560546875;470.0;86392;;;Calculated values ==>;1550114377.842;349.16;291.16;284.76000000000005;284.76000000000005;283.96000000000004;278.46000000000004;273.7412296467126;292.86;275.76000000000005;277.86;276.66;338.06000000000006;335.76000000000005;277.16;282.66;298.06;297.66;298.66;291.26000000000005;292.96000000000004;292.66;;320.16;275.56;240.83765695389522;261.27494424493943;273.7412296467126;293.26000000000005;5420000.0;3540000.0;3670000.0000000005;1320000.0;3590000.0;2510000.0;5430000.0;0.04016666666666667;0.014166666666666666;0.025833333333333333;0.003;0.021833333333333333;0.062;;7929.67578125;0.0;1124.4560546875;26693.01171875;510187.6527035134;413309.738295465;228382.1609080295;228382.1609080295;226077.15657940664;430542.39183029096;458079.93939307623;457373.54784065706;473242.3297776949;522319.3924924207;519971.81804541027;456526.4074851547;463073.6852395923;466261.3989570346;466460.0446877315;434318.3909241891;413676.876647874;458218.4865142734;457802.39502634533;;197350.94305643384;472173.3745042847;201400.47222504579;210902.08840104274;273.7230793572867;4795981.201703784;1774671.754933394;313669.6833408892;0.0;0;274;289;0;0;0;0;4;112;105;2050007077434.629;751241958605.3497;1433605497059.3557;6612.637786736625;812.3187068377167;292.42145224779733;15307.81901076876;3793137.2807588116;1631519.0448041398;113029.2993591545;1692455.722221825;2.5430596079018524;0.03562207966904657
9320;2019-02-14 04:20:37.852;759;179;116;116;109;52;197;23;47;35;642;621;42;103;248;246;255;180;201;199;195;23;539;354;367;132;359;250;540;286.0;110.0;584.0;103.0;131.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;26321.40625;7405.57080078125;0.0;1126.78002929688;470.0;86393;;;Calculated values ==>;1550114437.852;349.06000000000006;291.06;284.76000000000005;284.76000000000005;284.06;278.36;273.7412296467126;292.86;275.46000000000004;277.86;276.66;337.36;335.26000000000005;277.36;283.46000000000004;297.96000000000004;297.76000000000005;298.66;291.16;293.06;292.66;;320.16;275.46000000000004;240.83765695389522;261.13683023647616;273.7412296467126;293.26000000000005;5390000.0;3540000.0;3670000.0000000005;1320000.0;3590000.0;2500000.0;5400000.0;0.04766666666666666;0.018333333333333333;0.09733333333333333;0.017166666666666667;0.021833333333333333;0.06949999999999999;;7405.57080078125;0.0;1126.78002929688;26321.40625;510327.22985226795;414183.7078577698;228448.10752328872;228448.10752328872;226424.0674496268;430542.39183029096;458079.93939307623;457535.0496650144;473242.3297776949;521686.8877387686;519543.8789204298;456931.82408805063;464154.3950671345;466131.47824129247;466589.0409415777;435028.5264110198;414539.83361305355;458356.8847964573;457802.39502634533;;197350.94305643384;472076.1002201579;201323.49361381307;209844.6552976052;273.6930052456954;4796423.062151256;1774799.5699538442;313688.4467683029;0.0;0;274;289;0;0;0;0;4;112;105;2050227314134.594;751321171805.3372;1433755822109.3318;24937.924788983593;4647.919746742253;375.62603462938114;17233.062911147437;3793400.2459337935;1631564.5543749102;113034.86734938799;1692726.9414334672;5.531246244016727;0.26688273435028387
9321;2019-02-14 04:21:37.853;759;178;117;116;110;53;197;22;48;34;637;617;44;111;248;246;255;180;201;199;195;22;544;353;367;132;358;249;545;248.0;83.0;676.0;73.0;131.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;25695.193359375;6903.8056640625;0.0;1122.29284667969;473.0;86394;;;Calculated values ==>;1550114497.853;349.06000000000006;290.96000000000004;284.86;284.76000000000005;284.16;278.46000000000004;273.6339639331285;292.86;275.36;277.96000000000004;276.56;336.86;334.86;277.56;284.26000000000005;297.96000000000004;297.76000000000005;298.66;291.16;293.06;292.66;;320.46000000000004;275.36;240.83765695389522;260.9983114674233;273.6339639331285;293.26000000000005;5440000.0;3529999.9999999995;3670000.0000000005;1320000.0;3579999.9999999995;2490000.0;5450000.0;0.04133333333333333;0.013833333333333333;0.11266666666666666;0.012166666666666666;0.021833333333333333;0.06316666666666666;;6903.8056640625;0.0;1122.29284667969;25695.193359375;509889.3926097907;248609.26214740853;228629.65396234166;228338.47171313994;226607.76705497626;430607.02586249536;458079.93939307623;457816.2617035853;473145.2311080622;521258.78679719666;519218.47772046406;457335.3335641186;465226.94207387394;466275.0664382286;466731.7774718429;433839.4443348803;412461.22321998916;458356.8847964573;457802.39502634533;;198604.77482894104;471978.8095216074;201098.4525271547;210614.51423694228;273.60056186621665;4796856.5410386715;1774918.8167449872;313707.18935461796;0.0;0;274;289;0;0;0;0;4;112;105;2050447517804.328;751400373125.2415;1433905524604.151;28923.539833877843;3295.7110100991745;295.73205875599376;15614.034469863958;3793849.098952534;1631630.752401086;113040.46209340362;1693000.6718067417;5.996564496209551;0.29596953795108266
9322;2019-02-14 04:22:37.863;760;179;117;117;112;55;197;22;49;33;632;612;47;122;248;246;255;182;201;199;195;22;548;353;367;132;359;248;549;342.0;85.0;596.0;78.0;131.0;0;100;21;1;0;0;0;0;0;0;1;0;0;0;0;25261.212890625;6451.52392578125;0.0;1114.96350097656;474.0;86395;;;Calculated values ==>;1550114557.863;349.16;291.06;284.86;284.86;284.36;278.66;273.6339639331285;292.86;275.36;278.06;276.46000000000004;336.36;334.36;277.86;285.36;297.96000000000004;297.76000000000005;298.66;291.36;293.06;292.66;;320.56;275.36;240.83765695389522;260.85938512811435;273.6339639331285;293.26000000000005;5480000.0;3529999.9999999995;3670000.0000000005;1320000.0;3590000.0;2480000.0;5490000.0;0.057;0.014166666666666666;0.09933333333333333;0.013000000000000001;0.021833333333333333;0.07883333333333334;;6451.52392578125;0.0;1114.96350097656;25261.212890625;509661.67732339824;248795.42989539623;228542.03168985635;228542.03168985635;227098.3386120891;430607.02586249536;458079.93939307623;458096.4450345903;473048.1168422736;520831.12101138296;518791.3837563225;457856.87895712245;466635.5933478879;466131.47824129247;466731.7774718429;432867.76643338386;411488.054595783;458356.8847964573;457802.39502634533;;199022.72361097817;471978.8095216074;201101.76502678473;208701.5006142316;273.6018577288396;4797281.24853014;1775030.129707287;313725.8362648126;0.0;0;274;289;0;0;0;0;4;112;105;2050667754504.293;751479586325.2289;1434054649454.1272;25528.138214108687;3521.4015784326953;302.87925103267884;19637.453842821633;3794302.9385635257;1631687.57114086;113045.45135238899;1693294.4831697012;6.474585910649894;0.27544456363850145
9323;2019-02-14 04:23:37.873;762;181;118;118;113;56;197;23;51;33;628;608;49;132;248;247;255;185;201;198;195;22;550;356;367;131;361;249;552;127.0;101.0;732.0;75.0;131.0;0;99;14;1;0;0;0;0;0;0;1;0;0;0;0;24902.818359375;6103.67626953125;0.0;1114.84655761719;475.0;86396;;;Calculated values ==>;1550114617.873;349.36;291.26000000000005;284.96000000000004;284.96000000000004;284.46000000000004;278.76000000000005;273.955091788801;292.86;275.46000000000004;278.26000000000005;276.46000000000004;335.96000000000004;333.96000000000004;278.06;286.36;297.96000000000004;297.86;298.66;291.66;292.96000000000004;292.66;;320.66;275.36;240.61611355647437;260.9983114674233;273.955091788801;293.26000000000005;5500000.0;3560000.0;3670000.0000000005;1310000.0;3610000.0;2490000.0;5520000.0;0.021166666666666667;0.016833333333333332;0.12200000000000001;0.0125;0.021833333333333333;0.043;;6103.67626953125;0.0;1114.84655761719;24902.818359375;509733.2493048235;249412.79572734787;228767.29854100602;228767.29854100602;227322.99139274858;430412.23801567365;458079.93939307623;458176.05790412496;473178.34860283375;520341.05079532304;518299.2462748992;457936.27873354324;467637.7639940667;465843.48631744814;466432.15063586115;432374.7853580339;411342.59817574464;458218.4865142734;457802.39502634533;;199440.67485045042;472110.68294196425;201886.52548802766;215535.29010019888;273.921696819672;4797699.35179609;1775134.7738133427;313744.42111225636;0.0;0;274;289;0;0;0;0;4;112;105;2050887991204.258;751558499475.2163;1434203774304.1035;31267.322954763873;3377.8019681742076;354.0418175685358;10417.485511824296;3794776.312955776;1631745.0740859665;113050.92660701684;1693544.982740588;6.291682292881522;0.36909101895331464
9324;2019-02-14 04:24:37.854;765;183;119;118;114;57;197;25;53;33;626;606;51;140;249;246;255;186;201;199;195;23;549;357;367;132;362;252;551;-2.0;82.0;674.0;117.0;131.0;0;99;13;1;0;0;0;0;0;0;1;0;0;0;0;24756.001953125;5984.51708984375;0.0;1128.58557128906;476.0;86397;;;Calculated values ==>;1550114677.854;349.66;291.46000000000004;285.06;284.96000000000004;284.56;278.86;274.0616903277293;292.86;275.66;278.46000000000004;276.46000000000004;335.76000000000005;333.76000000000005;278.26000000000005;287.16;298.06;297.76000000000005;298.66;291.76000000000005;293.06;292.66;;320.76000000000005;275.46000000000004;240.83765695389522;261.41265627149306;274.0616903277293;293.26000000000005;5490000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2520000.0;5510000.0;0.0;0.013666666666666666;0.11233333333333334;0.0195;0.021833333333333333;0.021833333333333333;;5984.51708984375;0.0;1128.58557128906;24756.001953125;510191.3294830219;250238.32788882943;229080.61730282428;228789.18240220204;227631.33601229617;430346.717906069;458079.93939307623;457936.00528730644;473048.1168422736;519889.13682355324;517842.7478156699;457694.9053075404;468131.3414059152;465829.7507489795;466159.22355335305;432621.8845859108;412172.66196668637;458356.8847964573;457802.39502634533;;199858.6285646581;472076.1002201579;202090.70802362834;229080.61730282428;274.00575251307777;4798113.044255861;1775235.4768589155;313763.1104598868;0.0;0;274;289;0;0;0;0;4;112;105;2051108121474.937;751637374490.4596;1434354026709.567;28739.95505928651;5264.715147832326;279.47270912940087;4993.758813630209;3795276.215254896;1631817.072255513;113056.20422298115;1693673.369108468;5.521908455574459;0.4078613672734592
9325;2019-02-14 04:25:37.854;768;183;119;119;115;59;197;26;55;33;626;605;53;145;249;246;255;184;201;199;195;24;548;358;367;131;364;254;550;-1.0;82.0;700.0;104.0;131.0;0;96;14;1;0;0;0;0;0;0;1;0;0;0;0;24808.486328125;6017.1357421875;0.0;1123.96765136719;476.0;86398;;;Calculated values ==>;1550114737.854;349.96000000000004;291.46000000000004;285.06;285.06;284.66;279.06;274.1680685717883;292.86;275.76000000000005;278.66;276.46000000000004;335.76000000000005;333.66;278.46000000000004;287.66;298.06;297.76000000000005;298.66;291.56;293.06;292.66;;320.76000000000005;275.56;240.61611355647437;261.6868853414304;274.1680685717883;293.26000000000005;5480000.0;3579999.9999999995;3670000.0000000005;1310000.0;3640000.0;2540000.0;5500000.0;0.0;0.013666666666666666;0.11666666666666667;0.017333333333333333;0.021833333333333333;0.021833333333333333;;6017.1357421875;0.0;1123.96765136719;24808.486328125;510648.3639169175;411439.0319898053;229102.78328135208;229102.78328135208;227940.9127301223;430280.9020939914;458079.93939307623;457856.28665042523;473178.34860283375;519723.6144598504;517571.8227706635;457614.4173295793;468424.3648029264;465540.6161959158;466015.41043311567;432867.76643338386;411831.94049012626;458356.8847964573;457802.39502634533;;199858.6285646581;472304.9464017478;202383.4455050566;229102.78328135208;274.12417728534126;4798526.081658205;1775335.4906325159;313781.8817367423;0.0;0;274;289;0;0;0;0;4;112;105;2051328321474.937;751716274490.4596;1434505826709.567;29805.16480029301;4678.639348875981;287.48962122452053;4993.274856432353;3795764.091253726;1631899.9335429855;113060.92890906743;1693756.594389052;5.568406790289015;0.40348812799210887
9326;2019-02-14 04:26:37.875;770;182;119;119;116;59;197;27;57;34;627;605;55;146;250;246;255;184;201;199;195;25;554;359;367;133;363;258;556;-2.0;111.0;660.0;84.0;131.0;0;99;22;1;0;0;0;0;0;0;1;0;0;0;0;25300.39453125;6519.62109375;0.0;1151.38977050781;476.0;86399;;;Calculated values ==>;1550114797.875;350.16;291.36;285.06;285.06;284.76000000000005;279.06;274.27422755570615;292.86;275.86;278.86;276.56;335.86;333.66;278.66;287.76000000000005;298.16;297.76000000000005;298.66;291.56;293.06;292.66;;320.76000000000005;275.66;241.05796691057077;262.23063862743834;274.27422755570615;293.26000000000005;5540000.0;3590000.0;3670000.0000000005;1330000.0;3629999.9999999995;2580000.0;5560000.0;0.0;0.018500000000000003;0.11;0.014;0.021833333333333333;0.021833333333333333;;6519.62109375;0.0;1151.38977050781;25300.39453125;510372.4388099457;249597.835007069;228970.61932335712;228970.61932335712;228102.0192927474;430214.79039162316;458079.93939307623;457454.4531147289;473014.93639070686;519494.57646493084;517234.12201715756;457210.67377449246;467980.6016696981;465816.1379094171;465871.32459077286;431373.8717029348;250370.13788166858;458356.8847964573;457802.39502634533;;199858.6285646581;472138.9942397944;202659.18446499668;228970.61932335712;274.23586089554055;4798943.801815632;1775440.00017153;313800.84968502144;0.0;0;274;289;0;0;0;0;4;112;105;2051548598544.601;751795502210.3387;1434659480469.3325;28027.479551470544;3772.717336847168;3348.5690756934255;4996.160436181909;3796246.198634468;1631970.3861650494;113091.24000333337;1693839.8688188829;5.233329363049622;0.3399529693641731
9327;2019-02-14 04:27:37.845;772;186;119;119;117;60;197;27;59;34;630;607;56;143;250;246;255;189;201;199;195;26;556;359;367;132;363;259;557;-1.0;86.0;636.0;56.0;131.0;0;98;30;1;0;0;0;0;0;0;1;0;0;0;0;25834.68359375;6984.2666015625;0.0;1163.00915527344;476.0;86400;;;Calculated values ==>;1550114857.845;350.36;291.76000000000005;285.06;285.06;284.86;279.16;274.27422755570615;292.86;275.86;279.06;276.56;336.16;333.86;278.76000000000005;287.46000000000004;298.16;297.76000000000005;298.66;292.06;293.06;292.66;;320.76000000000005;275.76000000000005;240.83765695389522;262.3656120759269;274.27422755570615;293.26000000000005;5560000.0;3590000.0;3670000.0000000005;1320000.0;3629999.9999999995;2590000.0;5570000.0;0.0;0.014333333333333333;0.10600000000000001;0.009333333333333334;0.021833333333333333;0.021833333333333333;;6984.2666015625;0.0;1163.00915527344;25834.68359375;510445.53325334383;251101.17795168798;228948.7842775292;228948.7842775292;228369.3810390818;430214.79039162316;458079.93939307623;457536.6205905837;473145.2311080622;519719.69423284516;517355.39042186853;457170.5059952601;467493.8539677891;465816.1379094171;465871.32459077286;430865.6535305442;410706.54676073755;458356.8847964573;457802.39502634533;;199858.6285646581;472367.87413283327;202695.17365856897;228948.7842775292;274.24982566272786;4799369.714404051;1775552.4763028459;313820.1266994166;0.0;0;274;289;0;0;0;0;4;112;105;2051768688444.706;751874962460.3767;1434814502919.4065;27013.193374793565;2516.945204426467;288.9471970338953;4996.637168015819;3796704.641572935;1632022.7738126577;113121.53748263608;1693923.1004956341;4.273296250597354;0.2839339380479321
9328;2019-02-14 04:28:37.855;773;185;118;118;116;61;197;27;61;35;633;609;57;138;251;246;255;184;201;199;195;26;554;359;367;133;364;261;556;-1.0;117.0;738.0;77.0;131.0;0;99;39;1;0;0;0;0;0;0;1;0;0;0;0;26289.611328125;7411.91845703125;0.0;1162.70446777344;476.0;86401;;;Calculated values ==>;1550114917.855;350.46000000000004;291.66;284.96000000000004;284.96000000000004;284.76000000000005;279.26000000000005;274.27422755570615;292.86;275.86;279.26000000000005;276.66;336.46000000000004;334.06;278.86;286.96000000000004;298.26000000000005;297.76000000000005;298.66;291.56;293.06;292.66;;320.76000000000005;275.76000000000005;241.05796691057077;262.63441904999945;274.27422755570615;293.26000000000005;5540000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2610000.0;5560000.0;0.0;0.0195;0.123;0.012833333333333334;0.021833333333333333;0.021833333333333333;;7411.91845703125;0.0;1162.70446777344;26289.611328125;510743.1461499392;250760.72137521344;228680.306219478;228680.306219478;228102.0192927474;430214.79039162316;458079.93939307623;457457.7101697933;473112.1826642056;519862.4289327083;517392.466099215;456967.8106930169;466630.4999812997;465802.6480608363;465871.32459077286;431373.8717029348;250370.13788166858;458356.8847964573;457802.39502634533;;199858.6285646581;472236.3865531139;202675.33723239435;228680.306219478;274.2421290066149;4799804.155923185;1775672.46450635;313839.5108764301;0.0;0;274;289;0;0;0;0;4;112;105;2051988925144.6711;751954475710.364;1434970528919.3816;31338.231871300068;3459.366799615901;3529.572809514691;5002.498938949937;3797190.9844935546;1632072.5847131168;113153.3637861856;1694006.4405175347;5.05324499973479;0.3264764821226231
9329;2019-02-14 04:29:37.856;775;180;117;118;115;61;197;28;63;35;636;611;59;131;251;246;255;180;201;199;195;27;559;359;367;133;364;264;560;0.0;110.0;719.0;110.0;131.0;0;99;53;1;0;0;0;0;0;0;1;0;0;0;0;27106.931640625;8256.12890625;0.0;1182.05895996094;477.0;86402;;;Calculated values ==>;1550114977.856;350.66;291.16;284.86;284.96000000000004;284.66;279.26000000000005;274.27422755570615;292.86;275.96000000000004;279.46000000000004;276.66;336.76000000000005;334.26000000000005;279.06;286.26000000000005;298.26000000000005;297.76000000000005;298.66;291.16;293.06;292.66;;320.86;275.86;241.05796691057077;263.0348170998261;274.27422755570615;293.26000000000005;5590000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2640000.0;5600000.0;0.0;0.018333333333333333;0.11983333333333333;0.018333333333333333;0.021833333333333333;0.021833333333333333;;8256.12890625;0.0;1182.05895996094;27106.931640625;510555.87142866687;248647.15805574344;228305.50812860142;228594.17078673578;227730.45180100927;430214.79039162316;458079.93939307623;457217.078912893;473112.1826642056;519923.0939532682;517345.44823762885;456724.4461298918;465381.04363058053;465802.6480608363;465871.32459077286;430093.19648198725;248647.15805574344;458356.8847964573;457802.39502634533;;200276.58477070546;472333.7623376517;202654.79257571397;228305.50812860142;274.2341565004132;4800249.13453024;1775803.0337436707;313859.0508972992;0.0;0;274;289;0;0;0;0;4;112;105;2052209128814.405;752034277040.2676;1435128031544.1914;30505.04731273862;4944.114445635525;3326.5107044811366;5010.682030600742;3797706.353742143;1632142.6148905593;113210.4987676337;1694089.8850828998;4.63927558066658;0.3163999089619565
9330;2019-02-14 04:30:37.876;776;180;117;116;114;61;197;28;64;35;639;614;59;121;251;246;255;182;201;199;195;27;558;361;367;134;366;263;559;-1.0;112.0;815.0;138.0;130.0;0;99;62;1;0;0;0;0;0;0;1;0;0;0;0;27570.775390625;8740.17578125;0.0;1174.9140625;477.0;86403;;;Calculated values ==>;1550115037.876;350.76;291.16;284.86;284.76000000000005;284.56;279.26000000000005;274.4858918419099;292.86;275.96000000000004;279.56;276.66;337.06;334.56;279.06;285.26000000000005;298.26000000000005;297.76000000000005;298.66;291.36;293.06;292.66;;320.86;275.86;241.2770596917726;262.9017227912062;274.4858918419099;293.26000000000005;5580000.0;3610000.0;3670000.0000000005;1340000.0;3660000.0;2630000.0;5590000.0;0.0;0.018666666666666668;0.13583333333333333;0.023;0.021666666666666667;0.021666666666666667;;8740.17578125;0.0;1174.9140625;27570.775390625;510766.5820596814;248694.20702596652;228326.74711488254;228038.63196583118;227464.6494988233;430081.6785162784;458079.93939307623;457501.7747322531;472981.82504853373;520314.40760568157;517739.2912927782;456887.68358046416;464349.98421483836;465513.42449155;465582.3289076539;430352.0593905671;249450.2424069493;458356.8847964573;457802.39502634533;;200276.58477070546;472202.2088784924;203167.66903552285;228326.74711488254;274.44221374397284;4800704.9339712085;1775944.7168279788;313878.6988862941;0.0;0;274;289;0;0;0;0;4;112;105;2052429402214.335;752114403740.2421;1435286184244.141;34547.04935713919;6187.7944163883;3376.8339170275326;4971.972371415027;3798248.6352478215;1632235.4117196824;113266.37859319692;1694173.1015991524;4.95039892078336;0.3523180319291952
9331;2019-02-14 04:31:37.847;777;186;117;116;112;60;197;29;63;36;641;616;57;112;251;246;255;190;201;199;195;28;560;361;367;131;366;262;561;-2.0;85.0;453.0;64.0;130.0;0;98;68;1;0;0;0;0;0;0;1;0;0;0;0;28060.85546875;9171.5068359375;0.0;1173.74670410156;477.0;86404;;;Calculated values ==>;1550115097.847;350.86;291.76000000000005;284.86;284.76000000000005;284.36;279.16;274.4858918419099;292.86;276.06;279.46000000000004;276.76000000000005;337.26;334.76000000000005;278.86;284.36;298.26000000000005;297.76000000000005;298.66;292.16;293.06;292.66;;320.86;275.96000000000004;240.61611355647437;262.7682575881327;274.4858918419099;293.26000000000005;5600000.0;3610000.0;3670000.0000000005;1310000.0;3660000.0;2620000.0;5610000.0;0.0;0.014166666666666666;0.0755;0.010666666666666666;0.021666666666666667;0.021666666666666667;;9171.5068359375;0.0;1173.74670410156;28060.85546875;510716.7501139453;250891.26112239627;228284.32080984575;227996.62923135352;226853.22901659814;430081.6785162784;458079.93939307623;457540.8190454173;473469.2039465459;520602.3737882591;518029.5188813502;456804.7950512398;463434.56832810305;465513.42449155;465582.3289076539;429832.9287856104;252477.74442165508;458356.8847964573;457802.39502634533;;200276.58477070546;472693.2819402637;203184.50979748723;228284.32080984575;274.44873147228606;4801168.306822851;1776093.9087054024;313898.2615994511;0.0;0;274;289;0;0;0;0;4;112;105;2052649495784.174;752193865315.184;1435443608119.026;19203.90134821872;2874.7602361896156;2512.5317784893673;4972.891608024158;3798696.3433398204;1632310.8965064425;113315.4329195674;1694255.9354098851;2.8577438780500137;0.17452813725216065
9332;2019-02-14 04:32:37.867;777;190;116;115;110;58;197;29;54;36;644;617;49;104;252;246;255;192;201;199;195;29;552;361;366;130;366;259;553;-2.0;84.0;419.0;45.0;130.0;0;90;68;1;0;0;0;0;0;0;1;0;0;0;0;27831.681640625;8967.4375;0.0;1116.79333496094;477.0;86405;;;Calculated values ==>;1550115157.867;350.86;292.16;284.76000000000005;284.66;284.16;278.96000000000004;274.4858918419099;292.86;276.06;278.56;276.76000000000005;337.56000000000006;334.86;278.06;283.56;298.36;297.76000000000005;298.66;292.36;293.06;292.66;;320.86;276.06;240.39332010688793;262.3656120759269;274.4858918419099;293.26000000000005;5520000.0;3610000.0;3660000.0;1300000.0;3660000.0;2590000.0;5530000.0;0.0;0.014;0.06983333333333334;0.007500000000000001;0.021666666666666667;0.021666666666666667;;8967.4375;0.0;1116.79333496094;27831.681640625;511409.70873640885;412845.1473663945;228165.8721177693;227877.23655417704;226445.2755470083;430081.6785162784;458240.58495806623;456925.96370842314;473598.7871360312;521156.43404874136;518383.97285913315;456312.94800647016;462935.92901161755;465644.78589503816;465582.3289076539;431876.8669557194;413590.4106133878;458516.8789554001;457963.6984928254;;200276.58477070546;472920.9377354816;203214.82233331547;228165.8721177693;274.46046123322424;4801634.23322418;1776245.1169613777;313917.35579579097;0.0;0;274;289;0;0;0;0;4;112;105;2052869469084.978;752272191415.4702;1435599960219.5972;17717.494706028356;2022.7958655162463;256.0103887926424;4978.952904792882;3799004.1242008307;1632351.7230784283;113338.51179477401;1694338.8950918077;2.4766642368542;0.153339426879662
9333;2019-02-14 04:33:37.838;777;186;115;115;108;55;197;29;45;36;645;618;40;98;251;247;255;186;201;199;195;29;544;358;367;130;363;257;544;-1.0;86.0;71.0;21.0;130.0;0;87;65;1;0;0;0;0;0;0;1;0;0;0;0;27422.98828125;8730.0751953125;0.0;1098.24645996094;476.0;86406;;;Calculated values ==>;1550115217.838;350.86;291.76000000000005;284.66;284.66;283.96000000000004;278.66;274.1680685717883;292.86;276.06;277.66;276.76000000000005;337.66;334.96000000000004;277.16;282.96000000000004;298.26000000000005;297.86;298.66;291.76000000000005;293.06;292.66;;320.76000000000005;276.06;240.39332010688793;262.0952818180154;274.1680685717883;293.26000000000005;5440000.0;3579999.9999999995;3670000.0000000005;1300000.0;3629999.9999999995;2570000.0;5440000.0;0.0;0.014333333333333333;0.011833333333333333;0.0035;0.021666666666666667;0.021666666666666667;;8730.0751953125;0.0;1098.24645996094;27422.98828125;512099.3327381741;415057.9893906339;228069.68251047656;228069.68251047656;226056.98336200204;430280.9020939914;458079.93939307623;456151.0624381513;473598.7871360312;521422.4052519814;518653.9736729532;455536.67342380155;462526.96047892;465946.8475650451;466145.29014520516;433839.4443348803;415057.9893906339;458356.8847964573;457802.39502634533;;199858.6285646581;472920.9377354816;202341.69641059832;228069.68251047656;274.10794976117836;4802094.466252994;1776392.5249520824;313935.8055390471;0.0;0;274;289;0;0;0;0;4;112;105;2053089262799.8171;752350153715.4132;1435754685399.484;3003.410831326043;947.0273446370916;269.2008542008649;4977.54210451049;3799176.714954313;1632376.4596433735;113342.8864396949;1694421.8257809419;0.935783489517734;0.028765514399723052
9334;2019-02-14 04:34:37.838;774;181;115;115;107;52;197;28;42;37;644;618;36;87;250;247;254;182;201;199;195;27;541;355;367;130;360;254;542;84.0;87.0;300.0;53.0;130.0;0;79;56;1;0;0;0;0;0;0;1;0;0;0;0;26882.046875;8212.541015625;0.0;1031.365234375;475.0;86407;;;Calculated values ==>;1550115277.838;350.56000000000006;291.26000000000005;284.66;284.66;283.86;278.36;273.8482719121499;292.86;275.96000000000004;277.36;276.86;337.56000000000006;334.96000000000004;276.76000000000005;281.86;298.16;297.86;298.56;291.36;293.06;292.66;;320.66;275.86;240.39332010688793;261.6868853414304;273.8482719121499;293.26000000000005;5410000.0;3550000.0;3670000.0000000005;1300000.0;3600000.0;2540000.0;5420000.0;0.014;0.0145;0.05;0.008833333333333334;0.021666666666666667;0.035666666666666666;;8212.541015625;0.0;1031.365234375;26882.046875;511990.5919243131;414087.16301823244;228113.0329705596;228113.0329705596;225812.40619702023;430477.46260093397;458079.93939307623;456277.67593644746;473695.5629922598;521564.9256593399;518904.35682591464;455543.7779327058;461680.6988375962;466247.85315236123;466575.1774593809;434334.21847134;414444.8531748647;458356.8847964573;457802.39502634533;;199440.67485045042;472727.1298661593;201592.295172275;217703.0237413264;273.8024547669245;4802547.008212629;1776533.7134205068;313953.5523031666;0.0;0;274;289;0;0;0;0;4;112;105;2053309462799.8171;752428153715.4132;1435907985399.484;12734.269038208624;2395.0243731293112;288.39579679889187;8563.544242499009;3799307.862286559;1632404.310074355;113347.53307845324;1694534.6681671669;2.5942748446454478;0.1267174261567339
9335;2019-02-14 04:35:37.858;770;178;115;115;107;50;197;27;44;36;641;616;37;79;248;248;254;179;201;199;195;25;536;354;367;130;359;251;537;273.0;85.0;306.0;16.0;130.0;0;77;45;1;0;0;0;0;0;0;1;0;0;0;0;26197.69140625;7503.86865234375;0.0;1010.9615478515599;474.0;86408;;;Calculated values ==>;1550115337.858;350.16;290.96000000000004;284.66;284.66;283.86;278.16;273.7412296467126;292.86;275.86;277.56;276.76000000000005;337.26;334.76000000000005;276.86;281.06;297.96000000000004;297.96000000000004;298.56;291.06;293.06;292.66;;320.56;275.66;240.39332010688793;261.27494424493943;273.7412296467126;293.26000000000005;5360000.0;3540000.0;3670000.0000000005;1300000.0;3590000.0;2510000.0;5370000.0;0.0455;0.014166666666666666;0.051000000000000004;0.0026666666666666666;0.021666666666666667;0.06716666666666667;;7503.86865234375;0.0;1010.9615478515599;26197.69140625;511933.1414632889;415035.5010796955;228222.36287170718;228222.36287170718;225913.22745611225;430542.39183029096;458079.93939307623;457011.0267116472;473598.7871360312;521503.3238000297;518949.7702454032;456161.9829332792;461193.3830436821;466131.47824129247;466846.7340063354;435512.44349581935;415381.4211289444;458356.8847964573;457802.39502634533;;199022.72361097817;472533.2602288536;201418.29571688632;210064.76899263498;273.73004056091673;4802989.48680855;1776664.727157725;313970.577366143;0.0;0;274;289;0;0;0;0;4;112;105;2053529736199.747;752506179715.3884;1436059535899.4358;13035.229280732807;722.9732386985794;285.1894835307287;16639.710548597544;3799522.6796877547;1632430.3020488832;113352.31454908024;1694744.7652994003;3.603489656300587;0.08856882273438668
9336;2019-02-14 04:36:37.859;767;175;116;116;108;51;197;25;49;36;637;612;41;81;247;249;254;176;201;198;195;23;539;352;366;130;357;250;540;-2.0;84.0;242.0;0.0;130.0;0;74;36;1;0;0;0;0;0;0;1;0;0;0;0;25799.5390625;7095.6005859375;0.0;999.8148803710941;475.0;86409;;;Calculated values ==>;1550115397.859;349.86;290.66;284.76000000000005;284.76000000000005;283.96000000000004;278.26000000000005;273.5264737036516;292.86;275.66;278.06;276.76000000000005;336.86;334.36;277.26000000000005;281.26000000000005;297.86;298.06;298.56;290.76000000000005;292.96000000000004;292.66;;320.66;275.46000000000004;240.39332010688793;261.13683023647616;273.5264737036516;293.26000000000005;5390000.0;3520000.0000000005;3660000.0;1300000.0;3570000.0000000005;2500000.0;5400000.0;0.0;0.014;0.04033333333333333;0.0;0.021666666666666667;0.021666666666666667;;7095.6005859375;0.0;999.8148803710941;25799.5390625;511307.37630416226;412715.60124540405;228448.10752328872;228448.10752328872;226137.9641113241;430671.36484660726;458240.58495806623;457775.72677953914;473598.7871360312;521176.9695970181;518624.3215891236;456810.91249991214;461581.9699322319;466288.85533692164;467259.1942627392;434808.74113076064;413089.51542064676;458378.80557116074;457963.6984928254;;199440.67485045042;472339.328242146;200920.47264012235;228448.10752328872;273.5264737036516;4803422.80428377;1776786.3914289344;313987.33411563246;0.0;0;274;289;0;0;0;0;4;112;105;2053749639864.4814;752584181015.2942;1436209838404.2542;10359.828583623144;0.0;304.06915994159436;4972.837804339961;3799717.6417523692;1632436.326926278;113357.2251196114;1694924.8728705335;1.9315544227447603;0.08223496796672859
9337;2019-02-14 04:37:37.879;765;175;117;117;109;52;197;23;53;35;632;609;48;94;246;249;254;178;201;198;195;22;543;351;366;130;357;248;545;-1.0;83.0;267.0;13.0;130.0;0;71;20;1;0;0;0;0;0;0;1;0;0;0;0;24926.818359375;6349.2509765625;0.0;968.7997436523441;476.0;86410;;;Calculated values ==>;1550115457.879;349.66;290.66;284.86;284.86;284.06;278.36;273.4187578820637;292.86;275.46000000000004;278.46000000000004;276.66;336.36;334.06;277.96000000000004;282.56;297.76000000000005;298.06;298.56;290.96000000000004;292.96000000000004;292.66;;320.76000000000005;275.36;240.39332010688793;260.85938512811435;273.4187578820637;293.26000000000005;5430000.0;3510000.0;3660000.0;1300000.0;3570000.0000000005;2480000.0;5450000.0;0.0;0.013833333333333333;0.0445;0.0021666666666666666;0.021666666666666667;0.021666666666666667;;6349.2509765625;0.0;968.7997436523441;24926.818359375;510714.73856607435;247476.15571512017;228629.65396234166;228629.65396234166;226321.94957578825;430735.4089219946;458240.58495806623;458574.57247657597;473501.9964771252;520831.12101138296;518485.134691625;457976.7042204709;463403.9433489417;466159.22355335305;467400.68435629964;433855.25511685497;248609.26214740853;458378.80557116074;457963.6984928254;;199858.6285646581;472242.3386847302;200598.30733348025;228629.65396234166;273.3958252528643;4803845.664835366;1776898.4692053962;314003.74470586807;0.0;0;274;289;0;0;0;0;4;112;105;2053969313064.4116;752662207015.2694;1436359288204.2065;11479.943798867758;588.5620679277081;2562.5695694106757;4968.904298160481;3799899.7005215334;1632441.2332450703;113381.12173856709;1695007.7483373117;2.678306079544527;0.11666854647851412
9338;2019-02-14 04:38:37.859;765;177;118;117;110;53;197;23;57;34;627;605;53;109;246;249;254;180;201;198;195;22;547;353;367;131;358;248;548;127.0;109.0;41.0;115.0;130.0;0;68;10;1;0;0;0;0;0;0;1;0;0;0;0;24430.755859375;5830.28564453125;0.0;957.3988647460941;477.0;86411;;;Calculated values ==>;1550115517.859;349.66;290.86;284.96000000000004;284.86;284.16;278.46000000000004;273.6339639331285;292.86;275.46000000000004;278.86;276.56;335.86;333.66;278.46000000000004;284.06;297.76000000000005;298.06;298.56;291.16;292.96000000000004;292.66;;320.86;275.36;240.61611355647437;260.85938512811435;273.6339639331285;293.26000000000005;5470000.0;3529999.9999999995;3670000.0000000005;1310000.0;3579999.9999999995;2480000.0;5480000.0;0.021166666666666667;0.018166666666666668;0.006833333333333333;0.019166666666666665;0.021666666666666667;0.042833333333333334;;5830.28564453125;0.0;957.3988647460941;24430.755859375;510366.01498721685;248085.9001276696;228855.16399015902;228563.85505091405;226546.4708121216;430607.02586249536;458079.93939307623;459051.3830798311;473275.31562819314;520321.49258471665;518076.68117002695;458574.57247657597;465141.3061303673;466015.41043311567;467117.4438674654;432883.5320973404;249227.62101289647;458218.4865142734;457802.39502634533;;200276.58477070546;472110.68294196425;200710.5968857251;214947.1483393298;273.4486436694274;4804256.840849614;1776999.9315118915;314019.7910103915;0.0;0;274;289;0;0;0;0;4;112;105;2054189139764.4814;752740480915.2943;1436508038604.254;1765.3287056597242;5201.834982744584;3336.4157180340644;10402.299733093832;3800010.041000016;1632489.470469405;113430.26356324118;1695135.7990064905;3.0505070044477764;0.11895600047191231
