;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9339;2019-02-14 04:39:37.860;766;179;119;118;112;54;197;24;60;33;623;601;57;124;247;249;254;184;201;198;195;22;552;353;366;131;359;250;554;134.0;85.0;3.0;194.0;130.0;0;65;6;1;0;0;0;0;0;0;1;0;0;0;0;24265.361328125;5638.69970703125;0.0;946.4262084960941;478.0;86412;;;Calculated values ==>;1550115577.86;349.76;291.06;285.06;284.96000000000004;284.36;278.56;273.6339639331285;292.86;275.56;279.16;276.46000000000004;335.46000000000004;333.26000000000005;278.86;285.56;297.86;298.06;298.56;291.56;292.96000000000004;292.66;;320.96000000000004;275.36;240.61611355647437;261.13683023647616;273.6339639331285;293.26000000000005;5520000.0;3529999.9999999995;3660000.0;1310000.0;3590000.0;2500000.0;5540000.0;0.022333333333333334;0.014166666666666666;0.0005;0.03233333333333333;0.021666666666666667;0.044;;5638.69970703125;0.0;946.4262084960941;24265.361328125;510052.54837976844;248554.79682013736;229014.4531857927;228723.69426592367;226995.3590132835;430607.02586249536;458240.58495806623;459093.38060998835;473178.34860283375;519748.1309468348;517499.4492290579;458735.02181396144;466580.0459722289;466001.4536310495;467117.4438674654;431641.6977331332;250473.50590275877;458378.80557116074;457963.6984928254;;200694.54348549087;472110.68294196425;200558.09577108422;214570.69601317553;273.3888093677059;4804662.6485890355;1777095.5079826205;314035.6564837362;0.0;0;274;289;0;0;0;0;4;112;105;2054409043429.2158;752819082225.1993;1436657441094.0735;129.26764241945207;8780.200318525121;2566.549384263638;10709.292109104592;3800025.829566036;1632605.9893720574;113479.4557588905;1695311.7318704617;3.3690030743377486;0.19416348426408817
9340;2019-02-14 04:40:37.860;769;183;119;119;114;56;197;25;62;33;621;598;59;134;247;250;254;186;201;198;195;23;548;356;366;131;361;252;550;-2.0;84.0;0.0;188.0;130.0;0;63;4;1;0;0;0;0;0;0;1;0;0;0;0;24159.150390625;5487.09716796875;0.0;948.7194213867191;478.0;86413;;;Calculated values ==>;1550115637.86;350.06000000000006;291.46000000000004;285.06;285.06;284.56;278.76000000000005;273.955091788801;292.86;275.66;279.36;276.46000000000004;335.26000000000005;332.96000000000004;279.06;286.56;297.86;298.16;298.56;291.76000000000005;292.96000000000004;292.66;;320.96000000000004;275.46000000000004;240.61611355647437;261.41265627149306;273.955091788801;293.26000000000005;5480000.0;3560000.0;3660000.0;1310000.0;3610000.0;2520000.0;5500000.0;0.0;0.014;0.0;0.03133333333333333;0.021666666666666667;0.021666666666666667;;5487.09716796875;0.0;948.7194213867191;24159.150390625;510771.4949573133;411439.0319898053;229102.78328135208;229102.78328135208;227652.39945698058;430412.23801567365;458240.58495806623;459016.7171259451;473178.34860283375;519377.86999128753;517023.17438509874;458657.2398049888;467444.2589136211;465712.960854355;466819.69984961615;432637.6363715618;412601.8314242595;458378.80557116074;457963.6984928254;;200694.54348549087;472207.82270811964;201001.73291725919;229102.78328135208;273.57598001771476;4805066.186186692;1777188.222956579;314051.4493639852;0.0;0;274;289;0;0;0;0;4;112;105;2054628643429.2158;752897682225.1993;1436808041094.0735;0.0;8497.79081344696;280.5012692622318;4958.653162915255;3800026.9067963893;1632749.9726314906;113503.18118100322;1695442.2980810618;2.134452567890871;0.20635002775471017
9341;2019-02-14 04:41:37.871;771;184;119;119;115;55;197;27;64;34;620;596;61;139;248;249;254;185;201;198;195;25;550;356;366;132;362;256;552;-1.0;86.0;566.0;166.0;130.0;0;65;9;1;0;0;0;0;0;0;1;0;0;0;0;24409.1640625;5748.32666015625;0.0;969.968627929688;478.0;86414;;;Calculated values ==>;1550115697.871;350.26;291.56;285.06;285.06;284.66;278.66;273.955091788801;292.86;275.86;279.56;276.56;335.16;332.76000000000005;279.26000000000005;287.06;297.96000000000004;298.06;298.56;291.66;292.96000000000004;292.66;;320.96000000000004;275.66;240.83765695389522;261.9595390733887;273.955091788801;293.26000000000005;5500000.0;3560000.0;3660000.0;1320000.0;3620000.0000000005;2560000.0;5520000.0;0.0;0.014333333333333333;0.09433333333333334;0.027666666666666666;0.021666666666666667;0.021666666666666667;;5748.32666015625;0.0;969.968627929688;24409.1640625;510843.9785617862;250578.01095715494;229058.50713763945;229058.50713763945;227898.41009287813;430412.23801567365;458240.58495806623;458623.35685117065;473145.2311080622;518942.64146931836;516478.3082821728;458261.1180039729;467455.0935011969;465699.07969398145;466690.6173508106;432142.1725643221;411342.59817574464;458378.80557116074;457963.6984928254;;200694.54348549087;472270.6324499597;201773.92086491725;229058.50713763945;273.8778069058406;4805470.996343114;1777281.868653955;314067.4413624335;0.0;0;274;289;0;0;0;0;4;112;105;2054848283689.7883;752976596690.405;1436960469034.4707;24229.463461369905;7483.74235385284;298.12723290294394;4959.612479362362;3800228.8560096626;1632883.1764911297;113508.00396921627;1695524.9654478687;5.503024791579411;0.4378902628354001
9342;2019-02-14 04:42:37.851;773;184;119;119;116;57;197;27;65;34;622;596;63;140;249;249;254;185;201;199;195;26;551;358;366;133;363;258;553;-1.0;99.0;572.0;163.0;130.0;0;68;18;1;0;0;0;0;0;0;1;0;0;0;0;24885.28515625;6227.15185546875;0.0;998.876708984375;478.0;86415;;;Calculated values ==>;1550115757.851;350.46000000000004;291.56;285.06;285.06;284.76000000000005;278.86;274.1680685717883;292.86;275.86;279.66;276.56;335.36;332.76000000000005;279.46000000000004;287.16;298.06;298.06;298.56;291.66;293.06;292.66;;320.96000000000004;275.76000000000005;241.05796691057077;262.23063862743834;274.1680685717883;293.26000000000005;5510000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2580000.0;5530000.0;0.0;0.0165;0.09533333333333333;0.027166666666666665;0.021666666666666667;0.021666666666666667;;6227.15185546875;0.0;998.876708984375;24885.28515625;511003.59582267824;250525.61461375855;229036.45251990337;229036.45251990337;228165.8721177693;430280.9020939914;458240.58495806623;458425.9422942382;473014.93639070686;518981.24004400085;516308.0212660742;458183.606619823;467288.19384794706;465685.3213544199;466404.73984073254;431892.57031427324;410894.04197200795;458516.8789554001;457963.6984928254;;200694.54348549087;472236.3865531139;202323.76491300797;229036.45251990337;274.10097858739755;4805881.646491042;1777381.6310430653;314083.8429378982;0.0;0;274;289;0;0;0;0;4;112;105;2055067810489.8582;753056070190.4303;1437114617634.5198;24415.074243677278;7332.626221222877;346.4757176473772;4960.09032941331;3800634.0920336177;1633006.605072715;113513.37386990881;1695607.602083238;5.12788818663702;0.4055257506456672
9343;2019-02-14 04:43:37.851;775;183;118;118;117;58;197;29;67;35;624;598;65;137;250;248;254;185;201;198;195;27;551;361;366;134;366;259;553;-1.0;116.0;578.0;195.0;130.0;0;71;21;1;0;0;0;0;0;0;1;0;0;0;0;25131.759765625;6391.54345703125;0.0;1010.32421875;477.0;86416;;;Calculated values ==>;1550115817.851;350.66;291.46000000000004;284.96000000000004;284.96000000000004;284.86;278.96000000000004;274.4858918419099;292.86;276.06;279.86;276.66;335.56;332.96000000000004;279.66;286.86;298.16;297.96000000000004;298.56;291.66;292.96000000000004;292.66;;320.86;275.86;241.2770596917726;262.3656120759269;274.4858918419099;293.26000000000005;5510000.0;3610000.0;3660000.0;1340000.0;3660000.0;2590000.0;5530000.0;0.0;0.01933333333333333;0.09633333333333334;0.0325;0.021666666666666667;0.021666666666666667;;6391.54345703125;0.0;1010.32421875;25131.759765625;511249.9341811573;250135.18551670175;228745.4692477943;228745.4692477943;228455.2794383903;430081.6785162784;458240.58495806623;458508.91921568644;472981.82504853373;519103.4046791766;516428.8102705356;458266.3823707546;466799.09227653267;465381.95360251743;465843.48631744814;431892.57031427324;410894.04197200795;458378.80557116074;457963.6984928254;;200276.58477070546;472202.2088784924;203083.8930172071;228745.4692477943;274.40977990388575;4806298.455198725;1777486.7868373361;314100.5862789626;0.0;0;274;289;0;0;0;0;4;112;105;2055287410489.8582;753136170190.4303;1437269717634.5198;24605.944190453512;8746.345265491773;405.97154795046214;4966.394966975674;3801042.600520569;1633140.5965017711;113519.6442637888;1695690.3227940414;5.23174118575203;0.42982196920481336
9344;2019-02-14 04:44:37.852;776;184;117;118;117;60;197;30;68;35;627;600;65;131;251;247;254;185;201;198;195;29;558;360;367;134;365;262;560;-1.0;111.0;485.0;162.0;130.0;0;74;35;1;0;0;0;0;0;0;1;0;0;0;0;25947.748046875;7234.34375;0.0;1037.85083007812;478.0;86417;;;Calculated values ==>;1550115877.852;350.76;291.56;284.86;284.96000000000004;284.86;279.16;274.38016830617;292.86;276.16;279.96000000000004;276.66;335.86;333.16;279.66;286.26000000000005;298.26000000000005;297.86;298.56;291.66;292.96000000000004;292.66;;320.96000000000004;276.06;241.2770596917726;262.7682575881327;274.38016830617;293.26000000000005;5580000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2620000.0;5600000.0;0.0;0.018500000000000003;0.08083333333333333;0.027000000000000003;0.021666666666666667;0.021666666666666667;;7234.34375;0.0;1037.85083007812;25947.748046875;510766.5820596814;250166.70503704582;228305.50812860142;228594.17078673578;228305.50812860142;430148.3826014536;458079.93939307623;458151.5978344243;472981.82504853373;519162.31247535686;516379.6378857151;457785.4074473757;465670.3027269646;465658.1741919227;465857.34435233945;430108.7420920603;250553.5313670631;458218.4865142734;457802.39502634533;;200694.54348549087;472397.21216106473;202873.08096235033;228305.50812860142;274.3234501156866;4806724.124857691;1777600.3377897418;314117.6546888176;0.0;0;274;289;0;0;0;0;4;112;105;2055507314154.5925;753216571530.3331;1437426020239.331;20635.01344715931;7277.151542365289;3321.7713984124484;4972.432549451119;3801419.6147838933;1633274.127867161;113550.70930604637;1695773.1477369708;4.376875880625894;0.3205317269903021
9345;2019-02-14 04:45:37.842;777;180;116;117;116;61;197;29;70;36;630;602;66;118;251;247;254;178;201;198;195;29;553;361;366;135;366;262;555;-1.0;81.0;588.0;206.0;130.0;0;78;43;1;0;0;0;0;0;0;1;0;0;0;0;26403.474609375;7609.056640625;0.0;1052.93103027344;478.0;86418;;;Calculated values ==>;1550115937.842;350.86;291.16;284.76000000000005;284.86;284.76000000000005;279.26000000000005;274.4858918419099;292.86;276.06;280.16;276.76000000000005;336.16;333.36;279.76000000000005;284.96000000000004;298.26000000000005;297.86;298.56;290.96000000000004;292.96000000000004;292.66;;320.96000000000004;276.06;241.49495122638035;262.7682575881327;274.4858918419099;293.26000000000005;5530000.0;3610000.0;3660000.0;1350000.0;3660000.0;2620000.0;5550000.0;0.0;0.013500000000000002;0.098;0.034333333333333334;0.021666666666666667;0.021666666666666667;;7609.056640625;0.0;1052.93103027344;26403.474609375;511323.27192744904;248884.74618468428;228123.25152956232;228412.22449851246;228123.25152956232;430081.6785162784;458240.58495806623;458395.2689380471;472948.7829819323;519471.05219758826;516586.0189755299;457907.5627168128;464143.3194383811;465513.42449155;465712.960854355;431389.5367360602;248132.62356515185;458378.80557116074;457963.6984928254;;200694.54348549087;472265.74392498133;203103.35039361156;228123.25152956232;274.417314413697;4807160.3123365315;1777724.0121771828;314135.0749671263;0.0;0;274;289;0;0;0;0;4;112;105;2055727177504.6274;753297258080.346;1437583194039.356;25018.608017354683;9241.24217791036;2473.9683278072634;4979.8763508707;3801799.998221684;1633411.7582059717;113598.99908746737;1695856.0698218355;4.815718569317286;0.3810715503994085
9346;2019-02-14 04:46:37.853;778;173;116;116;114;62;197;29;71;36;633;605;65;111;251;247;254;172;201;198;195;29;557;360;366;135;365;263;558;-1.0;86.0;429.0;144.0;130.0;0;81;52;1;0;0;0;0;0;0;1;0;0;0;0;26892.60546875;8176.51318359375;0.0;1069.16491699219;478.0;86419;;;Calculated values ==>;1550115997.853;350.96000000000004;290.46000000000004;284.76000000000005;284.76000000000005;284.56;279.36;274.38016830617;292.86;276.06;280.26000000000005;276.76000000000005;336.46000000000004;333.66;279.66;284.26000000000005;298.26000000000005;297.86;298.56;290.36;292.96000000000004;292.66;;320.96000000000004;276.06;241.49495122638035;262.9017227912062;274.38016830617;293.26000000000005;5570000.0;3600000.0;3660000.0;1350000.0;3650000.0;2630000.0;5580000.0;0.0;0.014333333333333333;0.0715;0.024;0.021666666666666667;0.021666666666666667;;8176.51318359375;0.0;1069.16491699219;26892.60546875;511100.58317530516;246167.49059202822;228059.70974580315;228059.70974580315;227485.31038511245;430148.3826014536;458240.58495806623;458357.56210949004;472948.7829819323;519696.93072771205;516810.71573137376;457624.3085206216;463167.0944537583;465658.1741919227;465857.34435233945;430367.63176783966;245808.81048173766;458378.80557116074;457963.6984928254;;200694.54348549087;472265.74392498133;202847.80628349746;228059.70974580315;274.31365129786246;4807604.527761142;1777855.5827090477;314152.76234208705;0.0;0;274;289;0;0;0;0;4;112;105;2055946817764.3271;753378272930.2352;1437740722914.1406;18268.947541558467;6466.030503395613;2645.343105100795;4981.253089518816;3802160.793984614;1633542.6761420257;113641.66783718686;1695939.0944521176;3.5001839656869294;0.25299226673907316
9347;2019-02-14 04:47:37.863;778;171;116;116;112;62;197;28;71;36;635;607;65;106;251;247;254;174;201;198;195;29;559;360;366;134;365;262;560;0.0;83.0;426.0;195.0;130.0;0;79;59;1;0;0;0;0;0;0;1;0;0;0;0;27407.28515625;8598.3173828125;0.0;1059.27453613281;477.0;86420;;;Calculated values ==>;1550116057.863;350.96000000000004;290.26000000000005;284.76000000000005;284.76000000000005;284.36;279.36;274.38016830617;292.86;275.96000000000004;280.26000000000005;276.76000000000005;336.66;333.86;279.66;283.76000000000005;298.26000000000005;297.86;298.56;290.56;292.96000000000004;292.66;;320.86;276.06;241.2770596917726;262.7682575881327;274.38016830617;293.26000000000005;5590000.0;3600000.0;3660000.0;1340000.0;3650000.0;2620000.0;5600000.0;0.0;0.013833333333333333;0.071;0.0325;0.021666666666666667;0.021666666666666667;;8598.3173828125;0.0;1059.27453613281;27407.28515625;510927.3249370168;245370.55805614934;228017.6052045426;228017.6052045426;226873.38982726977;430148.3826014536;458240.58495806623;458516.9691769036;473079.2034362849;519985.42886755895;517101.78714451054;457785.4074473757;462723.19438133534;465658.1741919227;465857.34435233945;429848.446087533;246442.7853467333;458378.80557116074;457963.6984928254;;200276.58477070546;472397.21216106473;202805.3082282076;228017.6052045426;274.2971714358738;4808057.102266126;1777995.3962621214;314170.50229369284;0.0;0;274;289;0;0;0;0;4;112;105;2056166454364.2922;753458986380.2224;1437898249164.1155;18155.527927357412;8761.736877817855;2537.1116402477296;4982.165354579461;3802464.381869689;1633669.5953531926;113684.86215791172;1696022.1367772196;3.5657482827006026;0.28115782543707235
9348;2019-02-14 04:48:37.893;779;181;115;115;111;61;197;29;67;36;637;609;60;99;252;248;254;186;201;198;195;29;557;361;366;134;366;261;558;-1.0;82.0;388.0;158.0;130.0;0;80;64;1;0;0;0;0;0;0;1;0;0;0;0;27788.955078125;8977.560546875;0.0;1060.78991699219;477.0;86421;;;Calculated values ==>;1550116117.893;351.06000000000006;291.26000000000005;284.66;284.66;284.26000000000005;279.26000000000005;274.4858918419099;292.86;276.06;279.86;276.76000000000005;336.86;334.06;279.16;283.06;298.36;297.96000000000004;298.56;291.76000000000005;292.96000000000004;292.66;;320.86;276.06;241.2770596917726;262.63441904999945;274.4858918419099;293.26000000000005;5570000.0;3610000.0;3660000.0;1340000.0;3660000.0;2610000.0;5580000.0;0.0;0.013666666666666666;0.06466666666666666;0.026333333333333334;0.021666666666666667;0.021666666666666667;;8977.560546875;0.0;1060.78991699219;27788.955078125;511224.1182936286;249119.0044575099;227772.13725049424;227772.13725049424;226629.2054418369;430081.6785162784;458240.58495806623;458189.7716215503;473079.2034362849;520273.556008512;517392.466099215;457335.37642303173;462041.5365857274;465644.78589503816;465843.48631744814;430367.63176783966;251048.26350210488;458378.80557116074;457963.6984928254;;200276.58477070546;472397.21216106473;203083.20925150797;227772.13725049424;274.4095151106772;4808517.300918861;1778141.9351442903;314188.1783310624;0.0;0;274;289;0;0;0;0;4;112;105;2056386164164.1875;753539426580.1841;1438055227614.0408;16496.89103326274;7091.93540995166;2450.698032965042;4987.483826917175;3802753.2964126356;1633801.7753458288;113726.4480210423;1696105.2587272306;3.0908472875874993;0.23040187873732074
9349;2019-02-14 04:49:37.884;779;188;115;114;109;58;197;29;59;37;638;611;53;94;252;248;254;191;201;198;195;29;554;360;366;133;365;260;554;-1.0;112.0;371.0;83.0;130.0;0;79;67;1;0;0;0;0;0;0;1;0;0;0;0;27829.537109375;9023.0712890625;0.0;1049.37805175781;478.0;86422;;;Calculated values ==>;1550116177.884;351.06000000000006;291.96000000000004;284.66;284.56;284.06;278.96000000000004;274.38016830617;292.86;276.06;279.06;276.86;336.96000000000004;334.26000000000005;278.46000000000004;282.56;298.36;297.96000000000004;298.56;292.26000000000005;292.96000000000004;292.66;;320.96000000000004;276.06;241.05796691057077;262.5002047102346;274.38016830617;293.26000000000005;5540000.0;3600000.0;3660000.0;1330000.0;3650000.0;2600000.0;5540000.0;0.0;0.018666666666666668;0.06183333333333333;0.013833333333333333;0.021666666666666667;0.021666666666666667;;9023.0712890625;0.0;1049.37805175781;27829.537109375;511483.32993550797;411644.6103821836;227856.11455276326;227568.45147171916;226141.15807206248;430148.3826014536;458240.58495806623;457374.9825595147;473306.6277234293;520458.63456597336;517682.75536838657;456640.1732961197;461597.8284548382;465789.28146489616;465987.6186816921;431136.0688145487;412801.4708678641;458378.80557116074;457963.6984928254;;200694.54348549087;472528.46462518856;202877.19678021845;227856.11455276326;274.3250456359405;4808980.718831997;1778291.9179092387;314205.7604264768;0.0;0;274;289;0;0;0;0;4;112;105;2056605731224.8298;753619514565.4183;1438211504169.4978;15736.446420686483;3730.1758718554197;342.2458283381132;4985.664318701346;3803021.867267199;1633891.9460791352;113749.71906210808;1696188.3558289185;2.461618976736603;0.16747300428935988
9350;2019-02-14 04:50:37.884;778;187;115;114;107;55;197;29;45;37;639;611;42;86;251;248;254;188;201;198;195;28;545;359;366;133;364;259;546;-2.0;82.0;343.0;119.0;130.0;0;77;68;1;0;0;0;0;0;0;1;0;0;0;0;27573.166015625;8914.93359375;0.0;1035.40588378906;476.0;86423;;;Calculated values ==>;1550116237.884;350.96000000000004;291.86;284.66;284.56;283.86;278.66;274.27422755570615;292.86;276.06;277.66;276.86;337.06;334.26000000000005;277.36;281.76000000000005;298.26000000000005;297.96000000000004;298.56;291.96000000000004;292.96000000000004;292.66;;320.76000000000005;275.96000000000004;241.05796691057077;262.3656120759269;274.27422755570615;293.26000000000005;5450000.0;3590000.0;3660000.0;1330000.0;3640000.0;2590000.0;5460000.0;0.0;0.013666666666666666;0.05716666666666667;0.01983333333333333;0.021666666666666667;0.021666666666666667;;8914.93359375;0.0;1035.40588378906;27573.166015625;512135.762411922;414617.0881074537;228026.54698089574;227737.16913722316;225732.60096532572;430214.79039162316;458240.58495806623;455820.7939208143;473306.6277234293;520643.51264047704;517766.94151571544;455450.64017974574;460795.9494896259;465802.6480608363;466131.47824129247;433371.73379543755;414969.6757126242;458378.80557116074;457963.6984928254;;199858.6285646581;472431.1216696904;202532.57202440058;228026.54698089574;274.18670580170345;4809442.408024706;1778441.401283262;314223.13362593966;0.0;0;274;289;0;0;0;0;4;112;105;2056825331224.8298;753699314565.4183;1438367204169.4978;14479.643351744986;5352.987901298248;251.49479379844894;4981.971616091809;3803273.6680153026;1633967.6391105782;113754.66690062589;1696271.4194617085;2.5191198470680614;0.18755412844265698
9351;2019-02-14 04:51:37.855;776;182;115;114;107;53;197;29;29;37;638;611;30;77;250;249;254;183;201;198;195;26;543;356;366;133;360;256;544;196.0;85.0;3.0;77.0;130.0;0;76;66;1;0;0;0;0;0;0;1;0;0;0;0;27428.10546875;8799.140625;0.0;1009.22393798828;475.0;86424;;;Calculated values ==>;1550116297.855;350.76;291.36;284.66;284.56;283.86;278.46000000000004;273.955091788801;292.86;276.06;276.06;276.86;336.96000000000004;334.26000000000005;276.16;280.86;298.16;298.06;298.56;291.46000000000004;292.96000000000004;292.66;;320.66;275.76000000000005;241.05796691057077;261.9595390733887;273.955091788801;293.26000000000005;5430000.0;3560000.0;3660000.0;1330000.0;3600000.0;2560000.0;5440000.0;0.03266666666666666;0.014166666666666666;0.0005;0.012833333333333334;0.021666666666666667;0.05433333333333333;;8799.140625;0.0;1009.22393798828;27428.10546875;512062.9944159816;413628.9936938134;228069.68251047656;227779.86685947358;225772.4099029569;430412.23801567365;458240.58495806623;454345.6212795007;473306.6277234293;520787.3912738719;518019.16393936455;454469.4988628344;460184.2519498772;466247.85315236123;466690.6173508106;433855.25511685497;413992.5003723105;458378.80557116074;457963.6984928254;;199440.67485045042;472236.3865531139;201673.6770361969;212199.6914891305;273.83870816432204;4809900.530420508;1778588.947219956;314240.1639724608;0.0;0;274;289;0;0;0;0;4;112;105;2057044825084.6692;753779075995.36;1438521629494.3848;126.3359721216519;3472.221438800435;281.38902554771306;13353.177713867422;3803395.32567994;1634041.1469757098;113759.1054527796;1696424.1385227728;1.756982424507972;0.033585945381845284
9352;2019-02-14 04:52:37.845;772;180;115;115;106;51;197;27;14;36;637;610;19;72;248;249;254;181;201;198;195;24;541;353;366;132;358;254;542;-1.0;109.0;477.0;47.0;130.0;0;74;57;1;0;0;0;0;0;0;1;0;0;0;0;26901.693359375;8271.208984375;0.0;1000.62371826172;474.0;86425;;;Calculated values ==>;1550116357.845;350.36;291.16;284.66;284.66;283.76000000000005;278.26000000000005;273.6339639331285;292.86;275.86;274.56;276.76000000000005;336.86;334.16;275.06;280.36;297.96000000000004;298.06;298.56;291.26000000000005;292.96000000000004;292.66;;320.56;275.56;240.83765695389522;261.6868853414304;273.6339639331285;293.26000000000005;5410000.0;3529999.9999999995;3660000.0;1320000.0;3579999.9999999995;2540000.0;5420000.0;0.0;0.018166666666666668;0.07949999999999999;0.007833333333333333;0.021666666666666667;0.021666666666666667;;8271.208984375;0.0;1000.62371826172;26901.693359375;511746.0472787686;413725.2389273455;228113.0329705596;228113.0329705596;225528.15006727338;430607.02586249536;458240.58495806623;452821.9111066739;473339.41292369686;520849.18385724974;518084.52149905515;453444.9663142047;459898.32620344317;466275.0664382286;467117.4438674654;434334.21847134;414087.16301823244;458378.80557116074;457963.6984928254;;199022.72361097817;472173.3745042847;201079.27010245662;228113.0329705596;273.59305709297445;4810353.203286094;1778731.176424571;314256.9099114771;0.0;0;274;289;0;0;0;0;4;112;105;2057264388484.704;753858562745.3727;1438674603994.4092;20013.53995983527;2123.5704844809866;367.82150739812096;4980.097752982425;3803563.13000735;1634087.7708031447;113764.5146388737;1696576.8903554715;2.9643578121163277;0.18686309995997102
9353;2019-02-14 04:53:37.856;768;178;115;115;107;51;197;25;4;36;634;608;9;71;247;250;254;180;201;198;195;23;542;353;366;131;357;255;543;236.0;113.0;269.0;46.0;130.0;0;71;57;1;0;0;0;0;0;0;1;0;0;0;0;26940.076171875;8257.5615234375;0.0;991.371704101562;474.0;86426;;;Calculated values ==>;1550116417.856;349.96000000000004;290.96000000000004;284.66;284.66;283.86;278.26000000000005;273.6339639331285;292.86;275.66;273.56;276.76000000000005;336.56;333.96000000000004;274.06;280.26000000000005;297.86;298.16;298.56;291.16;292.96000000000004;292.66;;320.56;275.46000000000004;240.61611355647437;261.82340779136865;273.6339639331285;293.26000000000005;5420000.0;3529999.9999999995;3660000.0;1310000.0;3570000.0000000005;2550000.0;5430000.0;0.03933333333333333;0.01883333333333333;0.04483333333333333;0.007666666666666667;0.021666666666666667;0.061;;8257.5615234375;0.0;991.371704101562;26940.076171875;511169.7319334725;412561.4825829053;228091.33074778545;228091.33074778545;225792.38452831315;430607.02586249536;458240.58495806623;451390.64296425926;473469.2039465459;520460.0291797428;517795.3472637794;452021.0196084868;459622.40877405176;466288.85533692164;467245.80361557176;434095.2990936061;413309.738295465;458378.80557116074;457963.6984928254;;199022.72361097817;472207.82270811964;201078.55164322388;210673.2546038605;273.5927759912077;4810801.9669565;1778868.9414309028;314273.5129166338;0.0;0;274;289;0;0;0;0;4;112;105;2057484028744.4038;753937477210.2648;1438827331989.2004;11222.325427559752;2078.6577448308676;391.4613950316576;15084.717077226858;3803823.4766066833;1634122.7957917454;113770.84315640085;1696744.127800073;3.1114033301661217;0.09502952866341209
9354;2019-02-14 04:54:37.886;764;179;116;116;110;52;197;24;-1;35;633;607;2;70;247;250;254;181;201;198;195;22;546;353;366;132;357;252;547;261.0;110.0;268.0;1.0;130.0;0;66;50;1;0;0;0;0;0;0;1;0;0;0;0;26551.53125;7926.962890625;0.0;961.1409301757809;475.0;86427;;;Calculated values ==>;1550116477.886;349.56000000000006;291.06;284.76000000000005;284.76000000000005;284.16;278.36;273.6339639331285;292.86;275.56;273.06;276.66;336.46000000000004;333.86;273.36;280.16;297.86;298.16;298.56;291.26000000000005;292.96000000000004;292.66;;320.66;275.36;240.83765695389522;261.41265627149306;273.6339639331285;293.26000000000005;5460000.0;3529999.9999999995;3660000.0;1320000.0;3570000.0000000005;2520000.0;5470000.0;0.0435;0.018333333333333333;0.04466666666666667;0.00016666666666666666;0.021666666666666667;0.06516666666666666;;7926.962890625;0.0;961.1409301757809;26551.53125;510330.1566452302;248893.41244279422;228295.00026448967;228295.00026448967;226566.85420850717;430607.02586249536;458240.58495806623;451291.51601006434;473242.3297776949;520604.5535820049;517945.15256012353;451668.69110215094;459971.7144658297;466288.85533692164;467245.80361557176;433128.2258532858;411977.9935670269;458378.80557116074;457963.6984928254;;199440.67485045042;471978.8095216074;201181.47351745507;210196.20108040774;273.63303179123017;4811247.9532331675;1779003.8799031407;314289.7919907143;0.0;0;274;289;0;0;0;0;4;112;105;2057703738544.299;754016416660.2272;1438979508039.128;11171.581898003215;45.132889334025386;387.754258581413;16146.181914709216;3804010.185808921;1634140.5028961494;113777.33986690975;1697004.5154202941;3.1222239883925718;0.0577532470087416
9355;2019-02-14 04:55:40.856;761;181;116;116;111;54;197;25;-3;34;630;605;-1;72;247;250;254;182;201;198;195;23;542;356;366;132;361;250;543;-2.0;83.0;566.0;122.0;130.0;0;64;38;1;0;0;0;0;0;0;1;0;0;0;0;25954.208984375;7238.72802734375;0.0;937.4368286132809;476.0;86428;;;Calculated values ==>;1550116540.856;349.26;291.26000000000005;284.76000000000005;284.76000000000005;284.26000000000005;278.56;273.955091788801;292.86;275.66;272.86;276.56;336.16;333.66;273.06;280.36;297.86;298.16;298.56;291.36;292.96000000000004;292.66;;320.76000000000005;275.46000000000004;240.83765695389522;261.13683023647616;273.955091788801;293.26000000000005;5420000.0;3560000.0;3660000.0;1320000.0;3610000.0;2500000.0;5430000.0;0.0;0.013833333333333333;0.09433333333333334;0.02033333333333333;0.021666666666666667;0.021666666666666667;;7238.72802734375;0.0;937.4368286132809;25954.208984375;510310.56858114514;413676.876647874;228382.1609080295;228382.1609080295;226935.84308593656;430412.23801567365;458240.58495806623;451394.42304478306;473145.2311080622;520462.75024501275;517908.61971935496;451645.0537059349;460519.5939570574;465712.960854355;466819.69984961615;434095.2990936061;414039.5949891296;458378.80557116074;457963.6984928254;;199858.6285646581;472076.1002201579;201782.67455568793;228382.1609080295;273.88121997086307;4811707.1596865095;1779136.5165083543;314306.3966353706;0.0;0;274;289;0;0;0;0;4;112;105;2057934208744.4038;754099537060.2649;1439137562739.1997;23546.708274137975;5495.966321844222;277.4372401119256;4974.266647670577;3804313.826188523;1634188.964426356;113783.15752089472;1697189.2313434298;4.194433342275177;0.3128570614912321
9356;2019-02-14 04:56:37.847;759;180;116;116;112;56;197;26;-5;34;626;602;-3;76;248;249;254;182;201;198;195;24;545;355;366;132;361;248;547;-1.0;80.0;509.0;8.0;130.0;0;63;26;1;0;0;0;0;0;0;1;0;0;0;0;25277.67578125;6677.6748046875;0.0;920.847045898438;476.0;86429;;;Calculated values ==>;1550116597.847;349.06000000000006;291.16;284.76000000000005;284.76000000000005;284.36;278.76000000000005;273.8482719121499;292.86;275.76000000000005;272.66;276.56;335.76000000000005;333.36;272.86;280.76000000000005;297.96000000000004;298.06;298.56;291.36;292.96000000000004;292.66;;320.76000000000005;275.56;240.83765695389522;260.85938512811435;273.8482719121499;293.26000000000005;5450000.0;3550000.0;3660000.0;1320000.0;3610000.0;2480000.0;5470000.0;0.0;0.013333333333333334;0.08483333333333333;0.0013333333333333333;0.021666666666666667;0.021666666666666667;;6677.6748046875;0.0;920.847045898438;25277.67578125;509801.6606410731;249277.62808279565;228295.00026448967;228295.00026448967;227139.87781552845;430477.46260093397;458240.58495806623;451497.60010574484;473145.2311080622;520219.54289960884;517770.24870881485;451747.29889695195;461299.0494207899;465843.48631744814;466833.15677505854;433371.73379543755;412362.9831879786;458378.80557116074;457963.6984928254;;199858.6285646581;472173.3745042847;201694.70976005023;228295.00026448967;273.84240751947755;4812112.6814006;1779246.6706351493;314321.1057265061;0.0;0;274;289;0;0;0;0;4;112;105;2058142795804.1733;754174765180.1818;1439279470329.043;21191.611864326427;360.63821965897927;280.1166747661191;4976.155128280607;3804667.948632994;1634235.3218915027;113787.57079244024;1697267.9930777084;3.5281232868949206;0.2005021172345128
9357;2019-02-14 04:57:37.887;758;181;116;117;114;57;197;26;-8;34;621;598;-6;82;248;249;254;184;201;198;195;25;549;357;366;132;362;249;550;-2.0;116.0;538.0;87.0;130.0;0;64;19;1;0;0;0;0;0;0;1;0;0;0;0;24932.78515625;6358.9052734375;0.0;935.22802734375;477.0;86430;;;Calculated values ==>;1550116657.887;348.96000000000004;291.26000000000005;284.76000000000005;284.86;284.56;278.86;274.0616903277293;292.86;275.76000000000005;272.36;276.56;335.26000000000005;332.96000000000004;272.56;281.36;297.96000000000004;298.06;298.56;291.56;292.96000000000004;292.66;;320.86;275.66;240.83765695389522;260.9983114674233;274.0616903277293;293.26000000000005;5490000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2490000.0;5500000.0;0.0;0.01933333333333333;0.08966666666666666;0.0145;0.021666666666666667;0.021666666666666667;;6358.9052734375;0.0;935.22802734375;24932.78515625;509326.49467366294;249512.77325641108;228230.19690437103;228520.26270263235;227652.39945698058;430346.717906069;458240.58495806623;450944.27773048496;473145.2311080622;519626.80263657885;517277.03964460414;451195.3582638451;461851.59347726626;465699.07969398145;466547.812170346;432390.5221577737;411831.94049012626;458378.80557116074;457963.6984928254;;200276.58477070546;472270.6324499597;202112.73878901408;228230.19690437103;274.01432729356986;4812531.380856814;1779355.3812282747;314336.5833303629;0.0;0;274;289;0;0;0;0;4;112;105;2058362542204.9062;754254017980.4462;1439428669729.5405;22311.894658418554;3917.289458083711;397.46591224118424;4977.559201083178;3805030.7195413746;1634270.995055201;113793.22107836518;1697350.9959958096;4.332825837778644;0.3019775338868788
9358;2019-02-14 04:58:37.858;757;184;116;117;114;58;197;27;-13;35;618;595;-9;87;249;249;254;186;201;198;195;26;550;358;366;133;363;253;552;-2.0;81.0;467.0;18.0;130.0;0;67;19;1;0;0;0;0;0;0;1;0;0;0;0;25077.611328125;6323.82373046875;0.0;954.565795898438;476.0;86431;;;Calculated values ==>;1550116717.858;348.86;291.56;284.76000000000005;284.86;284.56;278.96000000000004;274.1680685717883;292.86;275.86;271.86;276.66;334.96000000000004;332.66;272.26000000000005;281.86;298.06;298.06;298.56;291.76000000000005;292.96000000000004;292.66;;320.76000000000005;275.76000000000005;241.05796691057077;261.54996906429363;274.1680685717883;293.26000000000005;5500000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2530000.0;5520000.0;0.0;0.013500000000000002;0.07783333333333334;0.003;0.021666666666666667;0.021666666666666667;;6323.82373046875;0.0;954.565795898438;25077.611328125;509114.5562705326;250578.01095715494;228187.26094971248;228476.88682950055;227610.32368758568;430280.9020939914;458240.58495806623;449590.2046483207;473112.1826642056;518987.70859065343;516630.72187744256;450100.0991729621;461832.7404233345;465685.3213544199;466404.73984073254;432142.1725643221;411737.20685016055;458378.80557116074;457963.6984928254;;199858.6285646581;472236.3865531139;202463.9191310069;228187.26094971248;274.1554442877451;4812947.932729782;1779461.0195533491;314352.32400054217;0.0;0;274;289;0;0;0;0;4;112;105;2058582036064.7456;754333479555.3881;1439579196939.4304;19234.66255609759;809.317402266321;275.4670371411813;4978.4894801007795;3805376.7735109427;1634310.364407953;113798.8261425149;1697433.9229673406;3.475760177984409;0.19985376550286227
9359;2019-02-14 04:59:37.848;757;185;116;117;115;60;197;28;-14;35;617;594;-13;88;249;248;254;188;201;198;195;27;553;357;366;134;362;256;554;-3.0;82.0;434.0;20.0;130.0;0;71;25;1;0;0;0;0;0;0;1;0;0;0;0;25462.900390625;6639.8330078125;0.0;990.2002563476559;476.0;86432;;;Calculated values ==>;1550116777.848;348.86;291.66;284.76000000000005;284.86;284.66;279.16;274.0616903277293;292.86;275.96000000000004;271.76000000000005;276.66;334.86;332.56;271.86;281.96000000000004;298.06;297.96000000000004;298.56;291.96000000000004;292.96000000000004;292.66;;320.76000000000005;275.86;241.2770596917726;261.9595390733887;274.0616903277293;293.26000000000005;5530000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2560000.0;5540000.0;0.0;0.013666666666666666;0.07233333333333333;0.0033333333333333335;0.021666666666666667;0.021666666666666667;;6639.8330078125;0.0;990.2002563476559;25462.900390625;508849.6090444762;250866.03273033988;228144.53572478014;228433.72541066384;227856.11455276326;430346.717906069;458240.58495806623;448912.13967121486;472981.82504853373;518634.8995863385;516272.6921824181;449041.0772008778;461494.33205660456;465829.7507489795;466418.3847020313;431389.5367360602;411644.6103821836;458378.80557116074;457963.6984928254;;199858.6285646581;472202.2088784924;202200.1385975505;228144.53572478014;274.0483328777256;4813369.0334656825;1779569.0320211065;314368.5276832495;0.0;0;274;289;0;0;0;0;4;112;105;2058801599464.7805;754413566205.4008;1439731871489.4546;17845.501410995053;900.006900936473;269.84732683631427;4979.415193307647;3805685.7233771565;1634324.6064030873;113803.36967150103;1697516.8916758758;3.1447793215769964;0.17922733502138335
9360;2019-02-14 05:00:37.888;757;187;116;116;114;61;197;27;-21;35;619;594;-21;81;249;249;254;189;201;198;195;26;549;358;366;133;363;256;551;-1.0;115.0;580.0;71.0;130.0;0;71;27;1;0;0;0;0;0;0;1;0;0;0;0;25451.216796875;6713.712890625;0.0;991.233642578125;476.0;86433;;;Calculated values ==>;1550116837.888;348.86;291.86;284.76000000000005;284.76000000000005;284.56;279.26000000000005;274.1680685717883;292.86;275.86;271.06;276.66;335.06;332.56;271.06;281.26000000000005;298.06;298.06;298.56;292.06;292.96000000000004;292.66;;320.76000000000005;275.76000000000005;241.05796691057077;261.9595390733887;274.1680685717883;293.26000000000005;5490000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2560000.0;5510000.0;0.0;0.019166666666666665;0.09666666666666666;0.011833333333333333;0.021666666666666667;0.021666666666666667;;6713.712890625;0.0;991.233642578125;25451.216796875;509202.7604132283;412555.8353376608;228208.70246362453;228208.70246362453;227631.33601229617;430280.9020939914;458240.58495806623;448005.7812425883;473112.1826642056;518840.0700724436;516272.6921824181;448005.7812425883;460661.74489013455;465685.3213544199;466404.73984073254;432390.5221577737;413307.47646805906;458378.80557116074;457963.6984928254;;199858.6285646581;472236.3865531139;202400.90597042706;228208.70246362453;274.13096271703097;4813793.6006315155;1779680.3857565555;314385.05064036284;0.0;0;274;289;0;0;0;0;4;112;105;2059021345864.6409;754493719605.3499;1439885573889.357;23741.80460964225;3193.0531868951275;365.75837571953105;4978.024913966018;3806032.5153010306;1634358.7379763536;113808.66991682842;1697599.9256624954;4.189340048905433;0.28376590526842554
9361;2019-02-14 05:01:37.879;756;187;116;116;114;61;197;28;-39;35;622;596;-23;75;250;249;253;188;201;198;195;27;552;358;366;134;363;257;553;-2.0;112.0;473.0;0.0;130.0;0;72;28;1;0;0;0;0;0;0;1;0;0;0;0;25497.005859375;6809.31982421875;0.0;997.6904907226559;476.0;86434;;;Calculated values ==>;1550116897.879;348.76;291.86;284.76000000000005;284.76000000000005;284.56;279.26000000000005;274.1680685717883;292.86;275.96000000000004;269.26000000000005;276.66;335.36;332.76000000000005;270.86;280.66;298.16;298.06;298.46000000000004;291.96000000000004;292.96000000000004;292.66;;320.76000000000005;275.86;241.2770596917726;262.0952818180154;274.1680685717883;293.26000000000005;5520000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2570000.0;5530000.0;0.0;0.018666666666666668;0.07883333333333334;0.0;0.021666666666666667;0.021666666666666667;;6809.31982421875;0.0;997.6904907226559;25497.005859375;508813.9030068528;411690.63993804477;228165.8721177693;228165.8721177693;227589.36225082667;430280.9020939914;458240.58495806623;445447.8795747959;472981.82504853373;519064.52553756075;516393.1938511789;447557.3954387919;459788.90011735196;465816.1379094171;466404.73984073254;431405.4972838728;412080.6298862991;458378.80557116074;457963.6984928254;;199858.6285646581;472202.2088784924;202496.42290420205;228165.8721177693;274.1680685717883;4814218.105467928;1779793.0607919367;314401.6225219678;0.0;0;274;289;0;0;0;0;4;112;105;2059240912924.4104;754573807590.2659;1440039450804.1956;19152.673167531815;0.0;360.7308580880428;4978.952904792882;3806389.915664035;1634385.3427615666;113814.72308565893;1697682.8880313425;3.1372261521850646;0.1681986922195987
9362;2019-02-14 05:02:37.869;754;184;117;116;113;62;197;28;-50;35;624;597;-36;67;250;249;253;183;201;198;195;27;554;358;366;133;363;258;556;-2.0;113.0;678.0;40.0;130.0;0;72;34;1;0;0;0;0;0;0;1;0;0;0;0;25833.37890625;7190.81103515625;0.0;1020.4945068359401;476.0;86435;;;Calculated values ==>;1550116957.869;348.56000000000006;291.56;284.86;284.76000000000005;284.46000000000004;279.36;274.1680685717883;292.86;275.96000000000004;268.16;276.66;335.56;332.86;269.56;279.86;298.16;298.06;298.46000000000004;291.46000000000004;292.96000000000004;292.66;;320.76000000000005;275.86;241.05796691057077;262.23063862743834;274.1680685717883;293.26000000000005;5540000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2580000.0;5560000.0;0.0;0.01883333333333333;0.113;0.006666666666666667;0.021666666666666667;0.021666666666666667;;7190.81103515625;0.0;1020.4945068359401;25833.37890625;508388.20747119305;250370.13788166858;228390.77645600727;228102.0192927474;227240.2794848523;430280.9020939914;458240.58495806623;443773.2622842108;473112.1826642056;519186.60237076256;516410.9621629571;445652.0305863261;458667.9264242442;465816.1379094171;466404.73984073254;430897.19674583327;249982.54007122852;458378.80557116074;457963.6984928254;;199858.6285646581;472333.7623376517;202453.05686929653;228390.77645600727;274.1512248500804;4814645.787382175;1779909.7091044905;314418.4379272488;0.0;0;274;289;0;0;0;0;4;112;105;2059460476324.4453;754653894240.2786;1440193925054.2202;27269.183211885316;1799.2047031223678;3407.2260340383887;4974.079977464393;3806776.699992458;1634400.3336351996;113846.11749315818;1697765.8161483845;4.5607478293183314;0.27056246718286536
9363;2019-02-14 05:03:37.860;752;179;116;116;113;62;197;28;-54;36;627;599;-44;56;250;249;253;179;201;198;195;27;556;359;366;133;364;261;558;-2.0;83.0;647.0;63.0;130.0;0;71;44;1;0;0;0;0;0;0;1;0;0;0;0;26512.00390625;7723.939453125;0.0;1029.07482910156;475.0;86436;;;Calculated values ==>;1550117017.86;348.36;291.06;284.76000000000005;284.76000000000005;284.46000000000004;279.36;274.27422755570615;292.86;275.96000000000004;267.76000000000005;276.76000000000005;335.86;333.06;268.76000000000005;278.76000000000005;298.16;298.06;298.46000000000004;291.06;292.96000000000004;292.66;;320.66;275.86;241.05796691057077;262.63441904999945;274.27422755570615;293.26000000000005;5560000.0;3590000.0;3660000.0;1330000.0;3640000.0;2610000.0;5580000.0;0.0;0.013833333333333333;0.10783333333333332;0.0105;0.021666666666666667;0.021666666666666667;;7723.939453125;0.0;1029.07482910156;26512.00390625;507961.28980312764;248366.56041793327;228059.70974580315;228059.70974580315;227199.2192322094;430214.79039162316;458240.58495806623;442617.2453793555;473209.4130839679;519245.45926086965;516361.6138299094;443984.079172375;456845.09893422684;465671.6860993213;466261.3989570346;430383.50924959977;248366.56041793327;458378.80557116074;457963.6984928254;;199440.67485045042;472333.7623376517;202680.38257210536;228059.70974580315;274.24408672431787;4815081.933473427;1780033.9800483242;314435.5151097353;0.0;0;274;289;0;0;0;0;4;112;105;2059680043384.2148;754733682270.1948;1440349601699.057;25873.19170604847;2831.360487538236;2517.90112550472;4981.253089518816;3807219.4866883405;1634438.9158902082;113895.48614636029;1697848.7648130227;4.136141589774816;0.2615239465357331
9364;2019-02-14 05:04:37.860;748;179;116;116;113;62;197;28;-52;36;630;602;-43;42;250;249;253;181;201;198;195;28;559;360;366;133;365;261;560;-1.0;114.0;552.0;78.0;130.0;0;72;52;1;0;0;0;0;0;0;1;0;0;0;0;26928.60546875;8212.8828125;0.0;1026.87573242188;475.0;86437;;;Calculated values ==>;1550117077.86;347.96000000000004;291.06;284.76000000000005;284.76000000000005;284.46000000000004;279.36;274.38016830617;292.86;275.96000000000004;267.96000000000004;276.76000000000005;336.16;333.36;268.86;277.36;298.16;298.06;298.46000000000004;291.26000000000005;292.96000000000004;292.66;;320.66;275.96000000000004;241.05796691057077;262.63441904999945;274.38016830617;293.26000000000005;5590000.0;3600000.0;3660000.0;1330000.0;3650000.0;2610000.0;5600000.0;0.0;0.019;0.092;0.013000000000000001;0.021666666666666667;0.021666666666666667;;8212.8828125;0.0;1026.87573242188;26928.60546875;507193.4161989322;248273.81004108512;228017.6052045426;228017.6052045426;227158.35379063422;430148.3826014536;458240.58495806623;442892.0845427015;473209.4130839679;519553.9863392833;516670.97881904617;444119.7716391208;455116.8370408851;465526.9584903107;466117.788102169;429602.52251533576;249023.0453146729;458378.80557116074;457963.6984928254;;199440.67485045042;472431.1216696904;202923.1001885277;228017.6052045426;274.34283743291405;4815527.271884886;1780166.7869005378;314452.64803108136;0.0;0;274;289;0;0;0;0;4;112;105;2059899643384.2148;754813482270.1948;1440506201699.057;22077.146560583988;3503.604279255116;3431.0100668125942;4982.165354579461;3807619.0728405626;1634491.7072632648;113945.06040629627;1697931.7933000568;3.679092488830677;0.22999598523729775
9365;2019-02-14 05:05:37.890;744;184;116;116;111;61;197;29;-49;36;633;604;-39;31;251;249;253;187;201;198;195;28;555;361;366;133;366;260;556;-1.0;83.0;439.0;132.0;130.0;0;72;54;1;0;0;0;0;0;0;1;0;0;0;0;27107.330078125;8300.029296875;0.0;1031.43920898438;473.0;86438;;;Calculated values ==>;1550117137.89;347.56000000000006;291.56;284.76000000000005;284.76000000000005;284.26000000000005;279.26000000000005;274.4858918419099;292.86;276.06;268.26000000000005;276.76000000000005;336.46000000000004;333.56;269.26000000000005;276.26000000000005;298.26000000000005;298.06;298.46000000000004;291.86;292.96000000000004;292.66;;320.46000000000004;275.96000000000004;241.05796691057077;262.5002047102346;274.4858918419099;293.26000000000005;5550000.0;3610000.0;3660000.0;1330000.0;3660000.0;2600000.0;5560000.0;0.0;0.013833333333333333;0.07316666666666666;0.022000000000000002;0.021666666666666667;0.021666666666666667;;8300.029296875;0.0;1031.43920898438;27107.330078125;507051.96960821335;250370.13788166858;228102.0192927474;228102.0192927474;226669.4626369762;430081.6785162784;458240.58495806623;443505.58055472036;473209.4130839679;519945.09838613524;516961.9244851646;444858.6343206005;453915.3865095028;465513.42449155;465973.9058467576;430641.0362646684;251551.24320648852;458378.80557116074;457963.6984928254;;198604.77482894104;472431.1216696904;203100.6417812194;228102.0192927474;274.4162656114208;4815977.796499082;1780304.4633057308;314469.80923196534;0.0;0;274;289;0;0;0;0;4;112;105;2060119353184.9827;754893322170.4739;1440662579849.6035;17589.628020261152;5925.270557546363;2477.408803971488;4980.336382668356;3807949.7945747864;1634570.3205074915;113994.32184880361;1698014.8556585815;3.3191607242739054;0.23553776429171852
9366;2019-02-14 05:06:37.871;739;188;116;115;111;60;197;30;-46;37;635;606;-33;22;251;249;253;190;201;198;195;29;555;361;366;133;366;259;556;95.0;108.0;269.0;86.0;130.0;0;74;56;1;0;0;0;0;0;0;1;0;0;0;0;27193.05078125;8427.3427734375;0.0;1025.13586425781;472.0;86439;;;Calculated values ==>;1550117197.871;347.06000000000006;291.96000000000004;284.76000000000005;284.66;284.26000000000005;279.16;274.4858918419099;292.86;276.16;268.56;276.86;336.66;333.76000000000005;269.86;275.36;298.26000000000005;298.06;298.46000000000004;292.16;292.96000000000004;292.66;;320.36;276.06;241.05796691057077;262.3656120759269;274.4858918419099;293.26000000000005;5550000.0;3610000.0;3660000.0;1330000.0;3660000.0;2590000.0;5560000.0;0.01583333333333333;0.018000000000000002;0.04483333333333333;0.014333333333333333;0.021666666666666667;0.0375;;8427.3427734375;0.0;1025.13586425781;27193.05078125;506426.3518726511;410752.57778573356;228102.0192927474;227814.02422442395;226669.4626369762;430081.6785162784;458240.58495806623;444113.74086372636;473306.6277234293;520233.01661161653;517252.47768729273;445856.74310155626;452959.0387539847;465513.42449155;465973.9058467576;430641.0362646684;411554.17536023696;458378.80557116074;457963.6984928254;;198186.82848740023;472528.46462518856;203131.8464237797;217559.0574147388;274.4283472318707;4816430.156379836;1780443.813931183;314486.94193048734;0.0;0;274;289;0;0;0;0;4;112;105;2060338883644.787;754973096900.4028;1440818230544.4648;10804.021600724274;3861.3515275535274;343.5634962797659;9015.174040428246;3808186.3333937307;1634651.849865653;114017.82250705232;1698131.4479794065;2.541567305868394;0.13397398114661735
9367;2019-02-14 05:07:37.871;734;188;115;115;109;57;197;29;-47;37;635;607;-32;19;251;249;253;189;201;198;195;29;549;359;366;133;364;258;550;-3.0;85.0;0.0;98.0;130.0;0;72;57;1;0;0;0;0;0;0;1;0;0;0;0;27071.171875;8392.537109375;0.0;1019.1204833984401;469.0;86440;;;Calculated values ==>;1550117257.871;346.56000000000006;291.96000000000004;284.66;284.66;284.06;278.86;274.27422755570615;292.86;276.06;268.46000000000004;276.86;336.66;333.86;269.96000000000004;275.06;298.26000000000005;298.06;298.46000000000004;292.06;292.96000000000004;292.66;;320.06;276.06;241.05796691057077;262.23063862743834;274.27422755570615;293.26000000000005;5490000.0;3590000.0;3660000.0;1330000.0;3640000.0;2580000.0;5500000.0;0.0;0.014166666666666666;0.0;0.01633333333333333;0.021666666666666667;0.021666666666666667;;8392.537109375;0.0;1019.1204833984401;27071.171875;506343.549961029;413351.9237643686;227940.9127301223;227940.9127301223;226221.03737434192;430214.79039162316;458240.58495806623;444178.6338700939;473306.6277234293;520315.44049780635;517439.8113888629;446182.9618915771;452755.18276290165;465802.6480608363;466261.3989570346;432158.1819518879;413720.03103230504;458378.80557116074;457963.6984928254;;196933.003932529;472528.46462518856;201979.9180612138;227940.9127301223;273.9716739235318;4816882.358235304;1780583.979596873;314503.97740005114;0.0;0;274;289;0;0;0;0;4;112;105;2060558483644.787;755052896900.4028;1440973330544.4648;0.0;4418.959593878254;261.207138027424;4983.827024858567;3808276.36690707;1634720.8524583317;114022.86226233821;1698248.1063216173;1.0268110225540459;0.0683816289786732
