;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9368;2019-02-14 05:08:37.872;727;184;115;114;107;55;197;29;-52;37;634;607;-36;19;250;249;253;185;201;198;195;28;544;357;366;133;362;256;545;0.0;76.0;260.0;0.0;130.0;0;73;55;1;0;0;0;0;0;0;1;0;0;0;0;26999.1015625;8218.3017578125;0.0;1000.9891967773401;468.0;86441;;;Calculated values ==>;1550117317.872;345.86;291.56;284.66;284.56;283.86;278.66;274.0616903277293;292.86;276.06;267.96000000000004;276.86;336.56;333.86;269.56;275.06;298.16;298.06;298.46000000000004;291.66;292.96000000000004;292.66;;319.96000000000004;275.96000000000004;241.05796691057077;261.9595390733887;274.0616903277293;293.26000000000005;5440000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2560000.0;5450000.0;0.0;0.012666666666666666;0.043333333333333335;0.0;0.021666666666666667;0.021666666666666667;;8218.3017578125;0.0;1000.9891967773401;26999.1015625;505923.5150009805;413945.88199973485;228048.0880053075;227758.4917236896;225752.48211634322;430346.717906069;458240.58495806623;443905.0039879286;473306.6277234293;520377.69329658826;517608.48370927974;446040.09524583886;453101.02988815715;465960.3153875682;466547.812170346;433387.80210677953;414305.8763482112;458378.80557116074;457963.6984928254;;196515.0671798046;472431.1216696904;202234.48292222194;228048.0880053075;274.0616903277293;4817332.951356499;1780722.4055609934;314520.8119279364;0.0;0;274;289;0;0;0;0;4;112;105;2060778087304.5217;755132698230.3064;1441127533114.2786;10472.389246180623;0.0;241.7043929418656;4981.504893896221;3808363.6382718477;1634757.677735314;114027.05326160672;1698331.1521382472;1.702473499353508;0.07307003279097728
9369;2019-02-14 05:09:37.852;721;181;115;114;107;53;197;28;-59;37;633;606;-41;19;249;250;253;183;200;198;195;26;543;354;366;132;359;255;544;-1.0;80.0;1.0;0.0;130.0;0;70;49;1;0;0;0;0;0;0;1;0;0;0;0;26612.115234375;7868.0185546875;0.0;988.9072265625;468.0;86442;;;Calculated values ==>;1550117377.852;345.26;291.26000000000005;284.66;284.56;283.86;278.46000000000004;273.7412296467126;292.86;275.96000000000004;267.26000000000005;276.86;336.46000000000004;333.76000000000005;269.06;275.06;298.06;298.16;298.46000000000004;291.46000000000004;292.96000000000004;292.66;;319.96000000000004;275.76000000000005;240.83765695389522;261.82340779136865;273.7412296467126;293.16;5430000.0;3540000.0;3660000.0;1320000.0;3590000.0;2550000.0;5440000.0;0.0;0.013333333333333334;0.00016666666666666666;0.0;0.021666666666666667;0.021666666666666667;;7868.0185546875;0.0;988.9072265625;26612.115234375;505265.8122201789;413261.04569832893;228069.68251047656;227779.86685947358;225772.4099029569;430542.39183029096;458240.58495806623;443161.0545452525;473436.4806182908;520357.6525462619;517590.11369567545;445572.5506632023;453273.23502095015;466261.3989570346;467104.03116414114;433630.14876776113;413992.5003723105;458378.80557116074;457963.6984928254;;196515.0671798046;472367.87413283327;201446.94854128102;228069.68251047656;273.7412296467126;4817779.562576569;1780856.4135460837;314537.3888706461;0.0;0;274;289;0;0;0;0;4;112;105;2060997614104.5916;755212171730.3317;1441280782014.3274;40.28568433399525;0.0;261.8353119393415;4981.037012950891;3808451.2146944217;1634757.677735314;114031.248027094;1698414.1456471032;0.596500201052673;-0.01082823431266454
9370;2019-02-14 05:10:37.863;716;179;115;115;107;52;197;26;-62;36;630;604;-47;23;248;250;253;181;200;198;195;24;539;354;366;132;359;252;541;270.0;81.0;357.0;174.0;130.0;0;67;40;1;0;0;0;0;0;0;1;0;0;0;0;26136.064453125;7377.22802734375;0.0;960.9909057617191;466.0;86443;;;Calculated values ==>;1550117437.863;344.76;291.06;284.66;284.66;283.86;278.36;273.7412296467126;292.86;275.76000000000005;266.96000000000004;276.76000000000005;336.16;333.56;268.46000000000004;275.46000000000004;297.96000000000004;298.16;298.46000000000004;291.26000000000005;292.96000000000004;292.66;;319.76000000000005;275.56;240.83765695389522;261.41265627149306;273.7412296467126;293.16;5390000.0;3540000.0;3660000.0;1320000.0;3590000.0;2520000.0;5410000.0;0.045000000000000005;0.013500000000000002;0.0595;0.029;0.021666666666666667;0.06666666666666668;;7377.22802734375;0.0;960.9909057617191;26136.064453125;505008.1742527878;413774.07757903525;228134.7894340929;228134.7894340929;225832.47511515833;430542.39183029096;458240.58495806623;443364.637757392;473339.41292369686;520297.9967524334;517637.91059320857;445364.29117280437;454280.97009589704;466131.47824129247;467104.03116414114;434588.1305447494;414492.11232454475;458378.80557116074;457963.6984928254;;195679.20071851107;472173.3745042847;201193.651805978;209949.52153511532;273.6422450908564;4818219.211327527;1780983.4805587758;314553.6410007376;0.0;0;274;289;0;0;0;0;4;112;105;2061217254364.2913;755291386250.2234;1441432909899.1194;14409.173664109134;7858.411958250894;271.2962459727625;16534.278463847342;3808571.648931057;1634823.1765074504;114035.69160457708;1698593.472813119;4.68603195066597;0.24464295229210073
9371;2019-02-14 05:11:37.833;712;177;115;115;108;53;197;25;-59;36;627;602;-51;26;247;251;253;179;200;198;195;22;543;352;366;136;357;255;544;217.0;116.0;568.0;301.0;130.0;0;79;42;1;0;0;0;0;0;0;1;0;0;0;0;26332.48046875;7496.65234375;0.0;1021.9522705078099;465.0;86444;;;Calculated values ==>;1550117497.833;344.36;290.86;284.66;284.66;283.96000000000004;278.46000000000004;273.5264737036516;292.86;275.66;267.26000000000005;276.76000000000005;335.86;333.36;268.06;275.76000000000005;297.86;298.26000000000005;298.46000000000004;291.06;292.96000000000004;292.66;;319.66;275.36;241.71165711629368;261.82340779136865;273.5264737036516;293.16;5430000.0;3520000.0000000005;3660000.0;1360000.0;3570000.0000000005;2550000.0;5440000.0;0.036166666666666666;0.01933333333333333;0.09466666666666666;0.050166666666666665;0.021666666666666667;0.057833333333333334;;7496.65234375;0.0;1021.9522705078099;26332.48046875;504139.41350824316;248277.03352909957;228069.68251047656;228069.68251047656;226056.98336200204;430671.36484660726;458240.58495806623;443161.0545452525;472818.15071447083;519743.2107659051;517179.53123575;444239.51621812483;454143.29160164174;466288.85533692164;467515.3410838486;433630.14876776113;412511.102088295;458378.80557116074;457963.6984928254;;195261.2709748474;471449.11765258067;200541.02609166107;210854.3555857418;273.37773470431716;4818656.230583147;1781107.3675874257;314570.15726495115;0.0;0;274;289;0;0;0;0;4;112;105;2061436744564.396;755371746050.2617;1441584933849.192;22968.02936027332;13590.555926639467;408.30156913634545;14291.156998126333;3808882.9698847295;1635001.828535877;114041.35208804812;1698850.2230027767;6.0171878112975845;0.4309476728697509
9372;2019-02-14 05:12:37.853;708;179;117;116;111;55;197;24;-52;35;624;600;-52;32;246;251;253;181;200;198;195;21;550;352;366;140;357;257;551;285.0;83.0;686.0;302.0;130.0;0;99;48;1;0;0;0;0;0;0;1;0;0;0;0;26778.392578125;7919.0458984375;0.0;1123.14233398438;465.0;86445;;;Calculated values ==>;1550117557.853;343.96000000000004;291.06;284.86;284.76000000000005;284.26000000000005;278.66;273.5264737036516;292.86;275.56;267.96000000000004;276.66;335.56;333.16;267.96000000000004;276.36;297.76000000000005;298.26000000000005;298.46000000000004;291.26000000000005;292.96000000000004;292.66;;319.66;275.26000000000005;242.56692532238324;262.0952818180154;273.5264737036516;293.16;5500000.0;3520000.0000000005;3660000.0;1400000.0;3570000.0000000005;2570000.0;5510000.0;0.0475;0.013833333333333333;0.11433333333333334;0.050333333333333334;0.021666666666666667;0.06916666666666667;;7919.0458984375;0.0;1123.14233398438;26778.392578125;502985.5004457662;248698.44658970588;228498.54783370413;228208.70246362453;226770.9408044987;430671.36484660726;458240.58495806623;443703.9510339145;472195.2020149266;519269.74598137074;516804.6002406327;443703.9510339145;454548.466256717;466159.22355335305;467515.3410838486;431908.5646202553;249462.6530864694;458378.80557116074;457963.6984928254;;195261.2709748474;470817.3119576869;200593.58906016446;209334.90144705639;273.39835997962075;4819098.968721934;1781235.874560787;314588.03901191236;0.0;0;274;289;0;0;0;0;4;112;105;2061656417764.3262;755454573650.2354;1441738585049.143;27795.61805233209;13601.260719175296;2523.835109550705;17196.825128999022;3809306.1412898316;1635228.5025406773;114065.79470518685;1699112.7103203698;6.759153585291737;0.4396562092299749
9373;2019-02-14 05:13:40.864;706;182;117;117;113;55;197;25;-38;34;618;597;-42;39;246;251;253;185;200;198;195;22;555;354;366;144;360;259;556;99.0;111.0;444.0;308.0;130.0;0;99;55;1;0;0;0;0;0;0;1;0;0;0;0;27312.2265625;8390.265625;0.0;1107.85388183594;464.0;86446;;;Calculated values ==>;1550117620.864;343.76;291.36;284.86;284.86;284.46000000000004;278.66;273.7412296467126;292.86;275.66;269.36;276.56;334.96000000000004;332.86;268.96000000000004;277.06;297.76000000000005;298.26000000000005;298.46000000000004;291.66;292.96000000000004;292.66;;319.56;275.36;243.40439225979637;262.3656120759269;273.7412296467126;293.16;5550000.0;3540000.0;3660000.0;1440000.0;3600000.0;2590000.0;5560000.0;0.0165;0.018500000000000003;0.07400000000000001;0.051333333333333335;0.021666666666666667;0.03816666666666667;;8390.265625;0.0;1107.85388183594;27312.2265625;502263.8558551308;249597.835007069;228390.77645600727;228390.77645600727;227240.2794848523;430542.39183029096;458240.58495806623;445189.65708052815;471567.5291714911;518486.77745448006;516325.8055576963;444653.0459346551;455079.5801925144;465726.964571486;467232.53252066195;430641.0362646684;250760.72137521344;458378.80557116074;457963.6984928254;;194843.3435325042;470378.9536012187;201016.77077906727;216556.59932929522;273.5730282342708;4819572.344279035;1781378.605953975;314607.5636373157;0.0;0;274;289;0;0;0;0;4;112;105;2061887038024.8987;755544049270.4574;1441901153429.5466;18068.793586308107;13827.258718203775;3327.785825454917;9213.704284741401;3809707.524963295;1635468.5439910328;114117.0053284717;1699343.8428027336;4.678562149352388;0.36462579510988774
9374;2019-02-14 05:14:37.854;705;186;117;117;114;57;197;26;-25;34;608;591;-31;41;247;250;253;189;200;198;195;24;556;358;366;148;363;256;557;-1.0;85.0;523.0;337.0;130.0;0;0;53;1;0;0;0;0;0;0;1;1;0;0;0;28296.4140625;8288.8857421875;0.0;2387.89575195312;463.0;86447;;;Calculated values ==>;1550117677.854;343.66;291.76000000000005;284.86;284.86;284.56;278.86;274.1680685717883;292.86;275.76000000000005;270.66;276.56;333.96000000000004;332.26000000000005;270.06;277.26000000000005;297.86;298.16;298.46000000000004;292.06;292.96000000000004;292.66;;319.46000000000004;275.56;244.22491754036054;261.9595390733887;274.1680685717883;293.16;5560000.0;3579999.9999999995;3660000.0;1480000.0;3629999.9999999995;2560000.0;5570000.0;0.0;0.014166666666666666;0.08716666666666667;0.05616666666666667;0.021666666666666667;0.021666666666666667;;8288.8857421875;0.0;2387.89575195312;28296.4140625;502042.70110583655;251101.17795168798;228369.3810390818;228369.3810390818;227506.02080277732;430280.9020939914;458240.58495806623;447484.8037366193;471034.59140177345;517711.16817051976;515964.1916613363;446699.0138250159;455825.4528837134;465423.3653177346;466534.3108773681;430383.50924959977;410706.54676073755;458378.80557116074;457963.6984928254;;194425.4183739577;470037.93151524;202105.8712975023;228369.3810390818;274.016204020393;4820012.5021165;1781510.626070166;314635.23346671334;0.0;0;274;289;0;0;0;0;4;113;105;2062095621424.9336;755627254670.4713;1442047902679.5713;21388.863610943034;15048.850715562934;278.7569685922148;4974.543544831111;3810019.843280524;1635697.1064183807;114145.5521165088;1699456.1467255035;3.9048298274914757;0.3732803570693043
9375;2019-02-14 05:15:37.884;705;188;117;117;115;60;197;28;-20;33;574;559;-22;69;249;248;253;191;200;198;195;26;555;362;366;137;367;260;556;-1.0;83.0;513.0;327.0;130.0;0;0;61;1;0;0;0;0;0;0;1;1;0;0;0;28363.65234375;8766.4482421875;0.0;1974.73876953125;462.0;86448;;;Calculated values ==>;1550117737.884;343.66;291.96000000000004;284.86;284.86;284.66;279.16;274.5913991737795;292.86;275.96000000000004;271.16;276.46000000000004;330.56;329.06;270.96000000000004;280.06;298.06;297.96000000000004;298.46000000000004;292.26000000000005;292.96000000000004;292.66;;319.36;275.76000000000005;241.92719264551067;262.5002047102346;274.5913991737795;293.16;5550000.0;3620000.0000000005;3660000.0;1370000.0;3670000.0000000005;2600000.0;5560000.0;0.0;0.013833333333333333;0.08549999999999999;0.0545;0.021666666666666667;0.021666666666666667;;8766.4482421875;0.0;1974.73876953125;28363.65234375;502136.7712463583;410752.57778573356;228390.77645600727;228390.77645600727;227814.02422442395;430014.67791919125;458240.58495806623;447384.1450717753;472393.7743832905;513866.78096326225;512315.3954972426;447120.93131253414;458592.2718018564;465104.8312706036;465699.07969398145;430641.0362646684;411946.55931517074;458378.80557116074;457963.6984928254;;194007.49548133422;471708.256711685;203274.52717091027;228390.77645600727;274.4882407455618;4820484.905419937;1781652.824917193;314671.6069320189;0.0;0;274;289;0;0;0;0;4;113;105;2062315331224.8289;755712797420.4305;1442202780079.4976;20871.37233052396;14629.638259972222;258.60693113471746;4974.079977464393;3810372.187997518;1635944.5508200964;114150.03238802064;1699539.0933740812;3.79229013093752;0.36097898613844487
9376;2019-02-14 05:16:37.875;708;190;116;116;114;62;196;28;-32;33;567;557;-24;81;251;246;253;192;200;198;195;27;556;362;366;136;367;259;557;-2.0;86.0;396.0;302.0;130.0;0;0;64;1;0;0;0;0;0;0;1;1;0;0;0;28442.990234375;8917.248046875;0.0;1973.21936035156;462.0;86449;;;Calculated values ==>;1550117797.875;343.96000000000004;292.16;284.76000000000005;284.76000000000005;284.56;279.36;274.5913991737795;292.76000000000005;275.96000000000004;269.96000000000004;276.46000000000004;329.86;328.86;270.76000000000005;281.26000000000005;298.26000000000005;297.76000000000005;298.46000000000004;292.36;292.96000000000004;292.66;;319.36;275.86;241.71165711629368;262.3656120759269;274.5913991737795;293.16;5560000.0;3620000.0000000005;3660000.0;1360000.0;3670000.0000000005;2590000.0;5570000.0;0.0;0.014333333333333333;0.066;0.050333333333333334;0.021666666666666667;0.021666666666666667;;8917.248046875;0.0;1973.21936035156;28442.990234375;502424.1207635881;411111.06218014384;228080.83877676062;228080.83877676062;227506.02080277732;430014.67791919125;458102.21622996335;445989.6808557881;472525.0707617092;513230.63426029566;512196.6307709752;447047.6053611267;460197.01288357994;465368.39748007257;465437.41611875535;430383.50924959977;411902.9413244403;458378.80557116074;457963.6984928254;;194007.49548133422;471938.4492427271;203287.57895071976;228080.83877676062;274.4932902922731;4820958.2230992885;1781800.1669481602;314704.50164811907;0.0;0;274;289;0;0;0;0;4;113;105;2062534898284.5984;755794685135.3446;1442358456724.3342;16018.338725734513;13522.093804697703;264.8881402606191;4980.79529384807;3810679.556143859;1636179.1133973908;114154.39419257552;1699622.0382243276;3.1941802554276015;0.30636461663742204
9377;2019-02-14 05:17:37.865;711;191;116;115;111;62;196;28;-73;33;581;570;-56;84;251;246;253;193;200;198;195;27;555;361;366;134;366;260;556;-2.0;77.0;543.0;250.0;130.0;0;0;69;1;0;0;0;0;0;0;1;1;0;0;0;28779.267578125;9201.3642578125;0.0;1998.65856933594;461.0;86450;;;Calculated values ==>;1550117857.865;344.26;292.26000000000005;284.76000000000005;284.66;284.26000000000005;279.36;274.4858918419099;292.76000000000005;275.96000000000004;265.86;276.46000000000004;331.26000000000005;330.16;267.56;281.56;298.26000000000005;297.76000000000005;298.46000000000004;292.46000000000004;292.96000000000004;292.66;;319.26000000000005;275.86;241.2770596917726;262.5002047102346;274.4858918419099;293.16;5550000.0;3610000.0;3660000.0;1340000.0;3660000.0;2600000.0;5560000.0;0.0;0.012833333333333334;0.0905;0.041666666666666664;0.021666666666666667;0.021666666666666667;;9201.3642578125;0.0;1998.65856933594;28779.267578125;502898.41427536035;411946.55931517074;228102.0192927474;227814.02422442395;226669.4626369762;430081.6785162784;458102.21622996335;440182.30069123267;472787.01963726926;514589.86540628737;513453.337575198;442547.82142891205;460401.7896749278;465513.42449155;465582.3289076539;430641.0362646684;412715.6717894541;458378.80557116074;457963.6984928254;;193589.57483703562;472202.2088784924;203096.19546850838;228102.0192927474;274.4145439133172;4821434.995772444;1781951.1302193173;314737.5951143746;0.0;0;274;289;0;0;0;0;4;113;105;2062754461684.6333;755875671635.3574;1442514130774.359;21456.29252265655;11212.750558749336;230.04217743191649;4980.336382668356;3810991.792689546;1636385.202746502;114158.51792448707;1699705.0338200734;3.3820843248361823;0.29896598523028645
9378;2019-02-14 05:18:37.866;714;190;116;115;110;61;196;29;-72;34;599;586;-73;78;251;246;253;191;200;198;195;28;553;360;366;133;365;262;553;-2.0;78.0;533.0;247.0;130.0;0;0;79;1;0;0;0;0;0;0;1;1;0;0;0;29467.45703125;9745.7841796875;0.0;2015.78332519531;459.0;86451;;;Calculated values ==>;1550117917.866;344.56000000000006;292.16;284.76000000000005;284.66;284.16;279.26000000000005;274.38016830617;292.76000000000005;276.06;265.96000000000004;276.56;333.06;331.76000000000005;265.86;280.96000000000004;298.26000000000005;297.76000000000005;298.46000000000004;292.26000000000005;292.96000000000004;292.66;;319.06;275.96000000000004;241.05796691057077;262.7682575881327;274.38016830617;293.16;5530000.0;3600000.0;3660000.0;1330000.0;3650000.0;2620000.0;5530000.0;0.0;0.013000000000000001;0.08883333333333333;0.04116666666666667;0.021666666666666667;0.021666666666666667;;9745.7841796875;0.0;2015.78332519531;29467.45703125;503464.3880672695;412845.1473663945;228165.8721177693;227877.23655417704;226445.2755470083;430148.3826014536;458102.21622996335;439892.41145105707;473014.93639070686;516276.4313596296;514933.75698297494;439750.4648756454;459366.3885664259;465658.1741919227;465726.964571486;431152.0106046657;413220.0903815756;458378.80557116074;457963.6984928254;;192753.74022246967;472431.1216696904;202834.58541625924;228165.8721177693;274.3085250123151;4821920.393233425;1782109.0257543207;314771.04935434996;0.0;0;274;289;0;0;0;0;4;113;105;2062974065344.368;755955772970.2606;1442670733384.1697;21058.63687942454;11098.390742432917;233.11496290017132;4978.952904792882;3811346.08967232;1636571.1320225568;114162.37763164588;1699788.0292806032;3.177220678624405;0.2805921940084645
9379;2019-02-14 05:19:37.876;714;189;116;115;109;58;196;29;-73;34;616;601;-72;68;251;247;253;191;200;198;195;28;553;359;366;132;364;261;553;226.0;80.0;401.0;238.0;130.0;0;0;83;1;0;0;0;0;0;0;1;1;0;0;0;29618.490234375;10010.1806640625;0.0;2020.1120605468802;457.0;86452;;;Calculated values ==>;1550117977.876;344.56000000000006;292.06;284.76000000000005;284.66;284.06;278.96000000000004;274.27422755570615;292.76000000000005;276.06;265.86;276.56;334.76000000000005;333.26000000000005;265.96000000000004;279.96000000000004;298.26000000000005;297.86;298.46000000000004;292.26000000000005;292.96000000000004;292.66;;318.86;275.96000000000004;240.83765695389522;262.63441904999945;274.27422755570615;293.16;5530000.0;3590000.0;3660000.0;1320000.0;3640000.0;2610000.0;5530000.0;0.03766666666666666;0.013333333333333334;0.06683333333333333;0.03966666666666666;0.021666666666666667;0.05933333333333333;;10010.1806640625;0.0;2020.1120605468802;29618.490234375;503464.3880672695;412465.3940541978;228165.8721177693;227877.23655417704;226161.05784588633;430214.79039162316;458102.21622996335;439966.84795968974;473145.2311080622;518113.4542753212;516567.86767326464;440108.2120041433;458311.462890867;465802.6480608363;466001.4536310495;431152.0106046657;413220.0903815756;458378.80557116074;457963.6984928254;;191917.91438739494;472562.30901117553;202597.69334551346;211934.38784100016;274.2119931014883;4822412.858191042;1782273.686233499;314804.6874213027;0.0;0;274;289;0;0;0;0;4;113;105;2063193701944.333;756035286220.2479;1442827659534.1448;15864.17183338078;10708.596421404596;239.09226964120134;14597.739098674961;3811653.8310265564;1636752.8872030422;114166.31334775982;1699951.195570456;3.44211072590057;0.2212659504704686
9380;2019-02-14 05:20:37.837;714;187;116;115;108;56;196;29;-75;34;629;613;-66;61;250;247;253;189;200;198;195;27;546;359;366;130;364;257;546;-1.0;111.0;427.0;268.0;130.0;0;0;81;1;0;0;0;0;0;0;1;1;0;0;0;29404.923828125;9760.3134765625;0.0;1998.89587402344;454.0;86453;;;Calculated values ==>;1550118037.837;344.56000000000006;291.86;284.76000000000005;284.66;283.96000000000004;278.76000000000005;274.27422755570615;292.76000000000005;276.06;265.66;276.56;336.06;334.46000000000004;266.56;279.26000000000005;298.16;297.86;298.46000000000004;292.06;292.96000000000004;292.66;;318.56;275.86;240.39332010688793;262.0952818180154;274.27422755570615;293.16;5460000.0;3590000.0;3660000.0;1300000.0;3640000.0;2570000.0;5460000.0;0.0;0.018500000000000003;0.07116666666666666;0.04466666666666667;0.021666666666666667;0.021666666666666667;;9760.3134765625;0.0;1998.89587402344;29404.923828125;504113.062596397;414617.0881074537;228316.70889898692;228026.54698089574;226016.77960473797;430214.79039162316;458102.21622996335;440544.3680794452;473405.19094569265;519782.6375818089;518140.57272336615;441792.7524267728;458101.2085363509;465671.6860993213;466001.4536310495;432899.5799951301;415318.3965160642;458378.80557116074;457963.6984928254;;190664.19178205615;472727.1298661593;202496.61300216685;228316.70889898692;274.17273793358856;4822904.400264455;1782438.3332610668;314838.1573844453;0.0;0;274;289;0;0;0;0;4;113;105;2063413159204.2073;756113835130.203;1442982958524.056;16941.065236332975;12070.296419924996;325.25189436271904;4975.684774533167;3811927.030306947;1636942.587924275;114171.01315892627;1700114.20141326;2.9179086197189044;0.2688541368580401
9381;2019-02-14 05:21:37.847;712;184;115;115;108;54;196;28;-79;34;638;621;-80;58;250;248;253;185;200;198;194;26;544;356;366;129;361;255;545;-1.0;85.0;52.0;150.0;130.0;0;0;76;1;0;0;0;0;0;0;1;1;0;0;0;29025.84375;9357.119140625;0.0;1983.27746582031;453.0;86454;;;Calculated values ==>;1550118097.847;344.36;291.56;284.66;284.66;283.96000000000004;278.56;273.955091788801;292.76000000000005;275.96000000000004;265.26000000000005;276.56;336.96000000000004;335.26000000000005;265.16;278.96000000000004;298.16;297.96000000000004;298.46000000000004;291.66;292.96000000000004;292.56;;318.46000000000004;275.76000000000005;240.16925963744896;261.82340779136865;273.955091788801;293.16;5440000.0;3560000.0;3660000.0;1290000.0;3610000.0;2550000.0;5450000.0;0.0;0.014166666666666666;0.008666666666666666;0.025;0.021666666666666667;0.021666666666666667;;9357.119140625;0.0;1983.27746582031;29025.84375;504046.9180973362;413945.88199973485;228048.0880053075;228048.0880053075;226036.8577732753;430412.23801567365;458102.21622996335;440413.72150327114;473534.8580475586;520869.4503285254;519128.45153760107;440274.29709283967;458058.45378164854;466104.2199880029;466561.43444993236;433387.80210677953;414305.8763482112;458378.80557116074;457825.0308446583;;190246.288480595;472761.04596960294;201397.64588279833;228048.0880053075;273.73091642910737;4823391.404481373;1782597.6717515078;314871.3476930684;0.0;0;274;289;0;0;0;0;4;113;105;2063632795804.1724;756191548080.1907;1443136584124.0315;2071.472655377431;6784.085002170116;270.3272815797181;4978.500428185935;3812085.494528989;1637099.733956075;114175.97714591831;1700197.1667818602;1.2437294617453658;0.1047361713884772
9382;2019-02-14 05:22:37.857;710;182;116;115;107;52;196;27;-75;33;644;627;-70;59;248;248;253;184;200;198;195;24;544;354;366;126;359;252;545;-2.0;81.0;14.0;171.0;130.0;0;0;66;1;0;0;0;0;0;0;1;1;0;0;0;28502.2265625;8803.6015625;0.0;1970.0490722656198;453.0;86455;;;Calculated values ==>;1550118157.857;344.16;291.36;284.76000000000005;284.66;283.86;278.36;273.7412296467126;292.76000000000005;275.86;265.66;276.46000000000004;337.56000000000006;335.86;266.16;279.06;297.96000000000004;297.96000000000004;298.46000000000004;291.56;292.96000000000004;292.66;;318.46000000000004;275.56;239.4893008659735;261.41265627149306;273.7412296467126;293.16;5440000.0;3540000.0;3660000.0;1260000.0;3590000.0;2520000.0;5450000.0;0.0;0.013500000000000002;0.0023333333333333335;0.0285;0.021666666666666667;0.021666666666666667;;8803.6015625;0.0;1970.0490722656198;28502.2265625;503795.8079394535;413212.84157674;228338.47171313994;228048.0880053075;225752.48211634322;430542.39183029096;458102.21622996335;441600.3519810672;473826.37876616616;521727.96472409886;519991.36449673906;442282.54462239036;458657.2398049888;466131.47824129247;466846.7340063354;433387.80210677953;413945.88199973485;458378.80557116074;457963.6984928254;;190246.288480595;472959.5831453042;200645.74826470047;228338.47171313994;273.4275892495223;4823870.884969236;1782749.036314501;314904.29757174273;0.0;0;274;289;0;0;0;0;4;113;105;2063852432405.01;756268060830.4825;1443288709474.6118;562.2274086715224;7760.944294097206;262.46592144510333;4975.213246893185;3812107.445687523;1637220.962735436;114180.41782928434;1700280.128220738;1.258705273711712;0.11515381094014578
9383;2019-02-14 05:23:37.868;709;181;116;116;108;52;196;25;-68;32;649;631;-64;64;248;249;253;182;200;198;195;24;540;354;366;125;359;249;542;160.0;85.0;2.0;214.0;130.0;0;0;53;1;0;0;0;0;0;0;1;1;0;0;0;27780.390625;8057.62255859375;0.0;1970.51525878906;454.0;86456;;;Calculated values ==>;1550118217.868;344.06000000000006;291.26000000000005;284.76000000000005;284.76000000000005;283.96000000000004;278.36;273.7412296467126;292.76000000000005;275.66;266.36;276.36;338.06000000000006;336.26000000000005;266.76000000000005;279.56;297.96000000000004;298.06;298.46000000000004;291.36;292.96000000000004;292.66;;318.56;275.56;239.25999513918347;260.9983114674233;273.7412296467126;293.16;5400000.0;3540000.0;3660000.0;1250000.0;3590000.0;2490000.0;5420000.0;0.02666666666666667;0.014166666666666666;0.0003333333333333333;0.035666666666666666;0.021666666666666667;0.04833333333333334;;8057.62255859375;0.0;1970.51525878906;27780.390625;504041.06816239975;414087.16301823244;228404.08780759247;228404.08780759247;226097.37763548712;430542.39183029096;458102.21622996335;443166.87106258905;473859.25462455093;522481.4531978744;520647.0346760276;443702.0355370045;459726.5621254155;466131.47824129247;466975.4318241603;434350.3161428864;414444.8531748647;458378.80557116074;457963.6984928254;;190664.19178205615;473089.87314066343;201009.05588821738;213289.58743828206;273.57000749103725;4824339.992765822;1782889.5722755215;314937.1416280966;0.0;0;274;289;0;0;0;0;4;113;105;2064072072664.7097;756343374635.3796;1443439037029.4062;80.71927172479056;9704.215815337244;281.9940587136406;11825.915367636262;3812112.8045587987;1637366.5324190324;114184.95582759332;1700420.1632940585;2.183141567466574;0.1389387402361986
9384;2019-02-14 05:24:37.848;709;179;116;116;110;53;196;24;-64;32;650;631;-61;57;247;249;253;181;200;198;195;22;539;353;366;134;358;247;541;89.0;82.0;152.0;168.0;130.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;25901.46484375;7087.32958984375;0.0;1095.03625488281;456.0;86457;;;Calculated values ==>;1550118277.848;344.06000000000006;291.06;284.76000000000005;284.76000000000005;284.16;278.46000000000004;273.6339639331285;292.76000000000005;275.56;266.76000000000005;276.36;338.16;336.26000000000005;267.06;278.86;297.86;298.06;298.46000000000004;291.26000000000005;292.96000000000004;292.66;;318.76000000000005;275.36;241.2770596917726;260.72004837742526;273.6339639331285;293.16;5390000.0;3529999.9999999995;3660000.0;1340000.0;3579999.9999999995;2470000.0;5410000.0;0.014833333333333334;0.013666666666666666;0.025333333333333333;0.028;0.021666666666666667;0.036500000000000005;;7087.32958984375;0.0;1095.03625488281;25901.46484375;504133.6285586364;413774.07757903525;228426.06992450266;228426.06992450266;226690.1830812976;430607.02586249536;458102.21622996335;444102.8242740627;472689.592463476;522745.02024599153;520811.3354999843;444499.6514828804;459209.01066824654;466145.29014520516;467117.4438674654;434588.1305447494;414492.11232454475;458378.80557116074;457963.6984928254;;191500.00471740507;471714.4053827849;200783.29167550278;217192.2468004799;273.47714557541525;4824787.192445273;1783015.7381408203;314962.67937529774;0.0;0;274;289;0;0;0;0;4;113;105;2064291599464.7795;756421048735.4043;1443587787429.4536;6164.094825830184;7586.0711838039;274.64558234279656;8788.157986770611;3812164.827329589;1637510.5701154962;114189.59294504904;1700591.8899774184;2.7880652138586774;0.18887466603703273
9385;2019-02-14 05:25:37.879;709;178;117;117;110;54;196;24;-59;32;638;621;-61;56;246;250;253;180;200;198;195;22;538;353;366;141;359;245;539;287.0;86.0;-1.0;201.0;130.0;0;100;15;1;0;0;0;0;0;0;1;0;0;0;0;24764.216796875;5972.0361328125;0.0;1053.60363769531;458.0;86458;;;Calculated values ==>;1550118337.879;344.06000000000006;290.96000000000004;284.86;284.86;284.16;278.56;273.6339639331285;292.76000000000005;275.56;267.26000000000005;276.36;336.96000000000004;335.26000000000005;267.06;278.76000000000005;297.76000000000005;298.16;298.46000000000004;291.16;292.96000000000004;292.66;;318.96000000000004;275.36;242.77792619122317;260.44013211722256;273.6339639331285;293.16;5380000.0;3529999.9999999995;3660000.0;1410000.0;3590000.0;2450000.0;5390000.0;0.04783333333333333;0.014333333333333333;0.0;0.033499999999999995;0.021666666666666667;0.0695;;5972.0361328125;0.0;1053.60363769531;24764.216796875;504226.12369949155;414232.6788787524;228762.75528611083;228762.75528611083;226731.68981590052;430607.02586249536;458102.21622996335;445156.71372939524;471767.92807864514;521687.2005827718;519957.9612157385;444894.7509242477;459404.88339797145;465871.32459077286;467245.80361557176;434824.84821428993;414939.32957150566;458378.80557116074;457963.6984928254;;192335.8262164488;470781.97481897497;200777.75791713147;209502.09762448713;273.47497637737575;4825209.62460214;1783124.6224161503;314980.59395879414;0.0;0;274;289;0;0;0;0;4;113;105;2064511312924.4097;756503591360.2653;1443735463689.2048;0.0;9045.141266211756;285.02576721324124;17268.08126034951;3812216.221326237;1637649.2351589552;114194.25928265024;1700809.1374906974;3.7858827327624285;0.16627374034072068
9386;2019-02-14 05:26:37.839;709;178;118;118;111;53;196;24;-52;32;620;607;-58;66;246;250;253;181;200;198;194;22;548;352;366;144;357;249;550;71.0;122.0;22.0;131.0;130.0;0;1;10;1;0;0;0;0;0;0;1;0;1;0;0;25937.1640625;5857.00244140625;0.0;2320.20727539062;459.0;86459;;;Calculated values ==>;1550118397.839;344.06000000000006;290.96000000000004;284.96000000000004;284.96000000000004;284.26000000000005;278.46000000000004;273.5264737036516;292.76000000000005;275.56;267.96000000000004;276.36;335.16;333.86;267.36;279.76000000000005;297.76000000000005;298.16;298.46000000000004;291.26000000000005;292.96000000000004;292.56;;319.06;275.36;243.40439225979637;260.9983114674233;273.5264737036516;293.16;5480000.0;3520000.0000000005;3660000.0;1440000.0;3570000.0000000005;2490000.0;5500000.0;0.011833333333333333;0.02033333333333333;0.0036666666666666666;0.021833333333333333;0.021666666666666667;0.0335;;5857.00244140625;0.0;2320.20727539062;25937.1640625;503298.22373723966;248367.96295545803;228811.12109001927;228811.12109001927;226791.38129870922;430671.36484660726;458102.21622996335;445291.85744639154;471369.63528795214;519524.73402930726;518197.0658601104;444499.81893519155;459963.89658476645;466159.22355335305;467387.31572849915;432406.5454801433;249512.77325641108;458378.80557116074;457825.0308446583;;192753.74022246967;470378.9536012187;200341.10076082734;218754.5467448818;273.2992237413724;4825631.854435232;1783223.1320207838;315008.6903063604;0.0;0;274;289;0;0;0;0;4;113;106;2064730766524.5493;756589034360.3196;1443883564889.299;898.1527745137354;5895.826453681878;3718.840035215888;8008.861217342514;3812223.7009429587;1637773.6602179906;114227.60258732612;1701019.6382506872;2.2650367450780293;0.11056892180932376
9387;2019-02-14 05:27:37.859;709;181;119;119;113;54;196;23;-46;30;581;569;-52;97;246;250;253;186;200;198;194;21;556;353;366;133;358;254;558;257.0;78.0;313.0;223.0;130.0;0;1;17;1;0;0;0;0;0;0;1;0;1;0;0;25882.130859375;6298.92529296875;0.0;1943.17443847656;461.0;86460;;;Calculated values ==>;1550118457.859;344.06000000000006;291.26000000000005;285.06;285.06;284.46000000000004;278.56;273.6339639331285;292.76000000000005;275.46000000000004;268.56;276.16;331.26000000000005;330.06;267.96000000000004;282.86;297.76000000000005;298.16;298.46000000000004;291.76000000000005;292.96000000000004;292.56;;319.26000000000005;275.26000000000005;241.05796691057077;261.6868853414304;273.6339639331285;293.16;5560000.0;3529999.9999999995;3660000.0;1330000.0;3579999.9999999995;2540000.0;5580000.0;0.04283333333333333;0.013000000000000001;0.05216666666666667;0.03716666666666667;0.021666666666666667;0.0645;;6298.92529296875;0.0;1943.17443847656;25882.130859375;502551.14477581956;249119.0044575099;228927.0034802755;228927.0034802755;227199.2192322094;430607.02586249536;458102.21622996335;445104.84666132816;472625.7912797831;515107.47677565104;513873.0823099695;444304.87203122064;462859.51793342736;466015.41043311567;467245.80361557176;430383.50924959977;251048.26350210488;458378.80557116074;457825.0308446583;;193589.57483703562;471749.2581616372;200937.3671202755;210339.57054869924;273.5375118451597;4826063.825835262;1783324.465185004;315044.230330025;0.0;0;274;289;0;0;0;0;4;113;106;2064950439724.4795;756672162060.2932;1444034515189.2512;12737.403516058246;10065.175283703942;2331.358194717434;15962.812189089362;3812337.368455223;1637906.7129018758;114278.03771199907;1701219.468783659;4.986198969029265;0.27965218232491423
9388;2019-02-14 05:28:37.850;713;186;119;119;114;55;196;25;-42;30;568;559;-47;108;247;250;253;190;200;198;194;23;557;356;366;130;362;257;558;0.0;115.0;722.0;240.0;130.0;0;0;25;1;0;0;0;0;0;0;1;0;1;0;0;26318.458984375;6699.646484375;0.0;1981.22900390625;461.0;86461;;;Calculated values ==>;1550118517.85;344.46000000000004;291.76000000000005;285.06;285.06;284.56;278.66;273.955091788801;292.76000000000005;275.66;268.96000000000004;276.16;329.96000000000004;329.06;268.46000000000004;283.96000000000004;297.86;298.16;298.46000000000004;292.16;292.96000000000004;292.56;;319.26000000000005;275.46000000000004;240.39332010688793;262.0952818180154;273.955091788801;293.16;5570000.0;3560000.0;3660000.0;1300000.0;3620000.0000000005;2570000.0;5580000.0;0.0;0.019166666666666665;0.12033333333333333;0.04;0.021666666666666667;0.021666666666666667;;6699.646484375;0.0;1981.22900390625;26318.458984375;502965.42994927044;251048.26350210488;228927.0034802755;228927.0034802755;227485.31038511245;430412.23801567365;458102.21622996335;445047.9196857108;473017.81868751155;513508.6281890992;512579.5969087784;444378.04429942823;463705.0269019331;465568.3016696177;466819.69984961615;430124.59530437726;410661.08281804813;458378.80557116074;457825.0308446583;;193589.57483703562;472339.328242146;201802.98884639353;228927.0034802755;273.8891397761854;4826498.7654994335;1783432.7703681535;315076.9287865063;0.0;0;274;289;0;0;0;0;4;113;106;2065170006784.249;756751050225.2104;1444187792194.0903;29270.473344331178;10821.453575830099;373.0506559879749;4959.457259561627;3812687.381585513;1638080.7420339033;114300.57107188691;1701393.7948760446;5.232702035299504;0.4442307635270289
9389;2019-02-14 05:29:37.870;717;188;118;118;116;57;196;26;-47;30;580;570;-47;106;248;249;253;190;200;198;195;24;552;359;366;130;364;259;553;-1.0;79.0;626.0;225.0;130.0;0;0;32;1;0;0;0;0;0;0;1;0;1;0;0;26647.369140625;7045.42626953125;0.0;1993.29846191406;459.0;86462;;;Calculated values ==>;1550118577.87;344.86;291.96000000000004;284.96000000000004;284.96000000000004;284.76000000000005;278.86;274.27422755570615;292.76000000000005;275.76000000000005;268.46000000000004;276.16;331.16;330.16;268.46000000000004;283.76000000000005;297.96000000000004;298.06;298.46000000000004;292.16;292.96000000000004;292.66;;319.06;275.56;240.39332010688793;262.3656120759269;274.27422755570615;293.16;5520000.0;3590000.0;3660000.0;1300000.0;3640000.0;2590000.0;5530000.0;0.0;0.013166666666666667;0.10433333333333333;0.0375;0.021666666666666667;0.021666666666666667;;7045.42626953125;0.0;1993.29846191406;26647.369140625;503935.8053491137;412080.6298862991;228745.4692477943;228745.4692477943;228165.8721177693;430214.79039162316;458102.21622996335;443978.484874252;473017.81868751155;514573.0981142065;513540.605391039;443978.484874252;463172.2035005726;465409.4377871421;466261.3989570346;431405.4972838728;412845.1473663945;458378.80557116074;457963.6984928254;;192753.74022246967;472436.3020657052;202604.33117131537;228745.4692477943;274.2145700366379;4826940.294527635;1783547.3508218238;315110.06088906503;0.0;0;274;289;0;0;0;0;4;113;106;2065389679984.1792;756829076225.1857;1444342643794.041;25183.370036339722;10118.698908539616;244.37794058013066;4966.394966975674;3813141.314874217;1638255.301471641;114305.71802526944;1701476.5378830512;4.482141348048008;0.38045003187117565
9390;2019-02-14 05:30:37.861;721;186;117;117;116;59;196;26;-72;32;599;586;-61;102;249;248;253;187;200;198;195;25;551;360;366;129;365;262;553;-3.0;85.0;780.0;190.0;130.0;0;0;44;1;0;0;0;0;0;0;1;0;1;0;0;27319.7734375;7676.73828125;0.0;2029.94641113281;459.0;86463;;;Calculated values ==>;1550118637.861;345.26;291.76000000000005;284.86;284.86;284.76000000000005;279.06;274.38016830617;292.76000000000005;275.76000000000005;265.96000000000004;276.36;333.06;331.76000000000005;267.06;283.36;298.06;297.96000000000004;298.46000000000004;291.86;292.96000000000004;292.66;;319.06;275.66;240.16925963744896;262.7682575881327;274.38016830617;293.16;5510000.0;3600000.0;3660000.0;1290000.0;3650000.0;2620000.0;5530000.0;0.0;0.014166666666666666;0.13;0.03166666666666666;0.021666666666666667;0.021666666666666667;;7676.73828125;0.0;2029.94641113281;27319.7734375;504531.8121015438;411295.1934201282;228455.2794383903;228455.2794383903;228165.8721177693;430148.3826014536;458102.21622996335;439892.41145105707;473341.49414492835;516276.4313596296;514933.75698297494;441439.62436351826;462247.44953677774;465395.6337934009;465987.6186816921;431657.6757724572;411690.63993804477;458378.80557116074;457963.6984928254;;192753.74022246967;472664.2518820126;202886.80437693093;228455.2794383903;274.32876990787327;4827389.953258173;1783670.0171240668;315143.5829007157;0.0;0;274;289;0;0;0;0;4;113;106;2065609247044.8215;756906764570.413;1444498920349.498;30810.7289196364;8542.952504327584;282.86634098750955;4972.682412846093;3813607.8623742578;1638410.7919068055;114310.11106857333;1701559.3511042786;4.595722596491063;0.3695856247486503
9391;2019-02-14 05:31:37.881;722;185;117;117;116;61;196;25;-67;32;617;602;-60;90;250;247;253;184;200;198;194;25;560;360;366;129;365;264;561;-2.0;115.0;664.0;213.0;130.0;0;0;60;1;0;0;0;0;0;0;1;0;1;0;0;28266.15625;8768.7236328125;0.0;2046.2707519531198;459.0;86464;;;Calculated values ==>;1550118697.881;345.36;291.66;284.86;284.86;284.76000000000005;279.26000000000005;274.38016830617;292.76000000000005;275.66;266.46000000000004;276.36;334.86;333.36;267.16;282.16;298.16;297.86;298.46000000000004;291.56;292.96000000000004;292.56;;319.06;275.66;240.16925963744896;263.0348170998261;274.38016830617;293.16;5600000.0;3600000.0;3660000.0;1290000.0;3650000.0;2640000.0;5610000.0;0.0;0.019166666666666665;0.11066666666666666;0.0355;0.021666666666666667;0.021666666666666667;;8768.7236328125;0.0;2046.2707519531198;28266.15625;503827.9246554194;250502.4290064349;228284.32080984575;228284.32080984575;227996.62923135352;430148.3826014536;458102.21622996335;440170.2692092945;473341.49414492835;517964.65681582835;516415.9260234046;441158.2572225332;460503.80454279925;465526.9584903107;465857.34435233945;429339.31923033344;250116.51618735678;458378.80557116074;457825.0308446583;;192753.74022246967;472664.2518820126;202854.97592511962;228284.32080984575;274.3164310832558;4827853.3237441145;1783807.1083218125;315177.5626998894;0.0;0;274;289;0;0;0;0;4;113;106;2065828920244.7517;756984190370.3883;1444656772949.448;26262.89245678202;9578.2292964697;3435.1037249903857;4973.382050754272;3814083.634423414;1638561.8520917136;114341.10448014125;1701642.262602739;4.091505363269344;0.3178974687448544
9392;2019-02-14 05:32:37.841;723;179;116;116;114;62;196;25;-64;32;633;616;-56;76;250;248;253;180;200;198;194;24;564;361;366;129;366;264;564;-3.0;124.0;679.0;215.0;130.0;0;0;71;1;0;0;0;0;0;0;1;0;1;0;0;29144.8359375;9424.9462890625;0.0;2046.3752441406198;460.0;86465;;;Calculated values ==>;1550118757.841;345.46000000000004;291.06;284.76000000000005;284.76000000000005;284.56;279.36;274.4858918419099;292.76000000000005;275.66;266.76000000000005;276.36;336.46000000000004;334.76000000000005;267.56;280.76000000000005;298.16;297.96000000000004;298.46000000000004;291.16;292.96000000000004;292.56;;319.16;275.56;240.16925963744896;263.0348170998261;274.4858918419099;293.16;5640000.0;3610000.0;3660000.0;1290000.0;3660000.0;2640000.0;5640000.0;0.0;0.020666666666666667;0.11316666666666667;0.035833333333333335;0.021666666666666667;0.021666666666666667;;9424.9462890625;0.0;2046.3752441406198;29144.8359375;503584.64536095725;248090.95049340723;227934.0037599853;227934.0037599853;227362.08038217382;430081.6785162784;458102.21622996335;440594.97946206655;473341.49414492835;519614.1018060393;517861.48119217507;441718.19830359065;458807.70939101087;465381.95360251743;465843.48631744814;428271.53925742523;248461.23127692993;458378.80557116074;457825.0308446583;;193171.6564234249;472567.4425401675;203094.4086879719;227934.0037599853;274.4138520231984;4828331.429729358;1783958.6211619806;315211.6453462897;0.0;0;274;289;0;0;0;0;4;113;106;2066048373844.8914;757061538770.4375;1444815067349.5488;26877.14792593504;9656.117046370342;3716.0796982635698;4980.972253501249;3814526.172871105;1638722.0314538595;114400.65794657613;1701725.1602533588;3.9429037703418475;0.3048366757493431
9393;2019-02-14 05:33:37.862;723;189;115;115;112;62;196;25;-65;33;645;627;-52;65;251;247;253;193;200;198;194;24;563;363;366;129;368;264;563;-1.0;78.0;507.0;207.0;130.0;0;0;81;1;0;0;0;0;0;0;1;0;1;0;0;29600.974609375;10019.3369140625;0.0;2039.80810546875;459.0;86466;;;Calculated values ==>;1550118817.862;345.46000000000004;292.06;284.66;284.66;284.36;279.36;274.69669130483857;292.76000000000005;275.66;266.66;276.46000000000004;337.66;335.86;267.96000000000004;279.66;298.26000000000005;297.86;298.46000000000004;292.46000000000004;292.96000000000004;292.56;;319.06;275.56;240.16925963744896;263.0348170998261;274.69669130483857;293.16;5630000.0;3629999.9999999995;3660000.0;1290000.0;3679999.9999999995;2640000.0;5630000.0;0.0;0.013000000000000001;0.0845;0.034499999999999996;0.021666666666666667;0.021666666666666667;;10019.3369140625;0.0;2039.80810546875;29600.974609375;503677.22958095977;251967.00537246192;227668.29754799072;227668.29754799072;226813.04900091747;429947.3805835815;458102.21622996335;440453.6266109065;473438.18344108673;520849.5609765544;518995.8568036047;442274.9019067572;457462.81808978063;465223.0916647954;465423.3653177346;428540.7772533416;409604.8514507575;458378.80557116074;457825.0308446583;;192753.74022246967;472567.4425401675;203549.5028521851;227668.29754799072;274.599247124348;4828821.149491782;1784120.7135675855;315245.7087921859;0.0;0;274;289;0;0;0;0;4;113;106;2066268050704.5562;757138965860.3193;1444973522789.3071;20018.39845761196;9281.11891923539;246.16703543359404;4986.729221427799;3814917.1058690483;1638879.896986937;114433.68822585953;1701808.2535046523;2.8635872259417483;0.24213258923393605
9394;2019-02-14 05:34:37.872;721;193;114;114;109;60;196;26;-61;33;654;636;-45;59;252;247;253;195;200;198;194;24;555;362;366;129;367;264;555;-3.0;111.0;433.0;180.0;130.0;0;0;91;1;0;0;0;0;0;0;1;0;1;0;0;30097.322265625;10473.408203125;0.0;2034.14978027344;456.0;86467;;;Calculated values ==>;1550118877.872;345.26;292.46000000000004;284.56;284.56;284.06;279.16;274.5913991737795;292.76000000000005;275.76000000000005;267.06;276.46000000000004;338.56000000000006;336.76000000000005;268.66;279.06;298.36;297.86;298.46000000000004;292.66;292.96000000000004;292.56;;318.76000000000005;275.56;240.16925963744896;263.0348170998261;274.5913991737795;293.16;5550000.0;3620000.0000000005;3660000.0;1290000.0;3670000.0000000005;2640000.0;5550000.0;0.0;0.018500000000000003;0.07216666666666667;0.030000000000000002;0.021666666666666667;0.021666666666666667;;10473.408203125;0.0;2034.14978027344;30097.322265625;504163.28920318186;413134.7333990844;227547.59112166913;227547.59112166913;226121.30466386222;430014.67791919125;458102.21622996335;441017.7545691512;473438.18344108673;521775.2844280418;519923.0939532682;443241.62620800594;456724.4461298918;465500.0144636098;465568.3016696177;430641.0362646684;413873.7736063451;458378.80557116074;457825.0308446583;;191500.00471740507;472567.4425401675;203285.70692421566;227547.59112166913;274.4925660587876;4829318.7182132965;1784291.514905681;315279.6640995032;0.0;0;274;289;0;0;0;0;4;113;106;2066487687304.5212;757216378760.307;1445131949189.282;17156.329438376182;8078.452068478556;310.1943591789807;4989.344527331433;3815226.9468996986;1639024.5841889936;114438.32534353806;1701891.4013082033;2.441269545493536;0.20061784726584805
9395;2019-02-14 05:35:37.873;718;189;114;113;107;57;196;26;-66;34;659;641;-42;55;251;247;253;190;200;198;194;25;546;360;366;129;365;261;546;-1.0;110.0;621.0;181.0;130.0;0;0;93;1;0;0;0;0;0;0;1;0;1;0;0;30045.552734375;10397.240234375;0.0;2021.7561035156198;453.0;86468;;;Calculated values ==>;1550118937.873;344.96000000000004;292.06;284.56;284.46000000000004;283.86;278.86;274.38016830617;292.76000000000005;275.76000000000005;266.56;276.56;339.06000000000006;337.26;268.96000000000004;278.66;298.26000000000005;297.86;298.46000000000004;292.16;292.96000000000004;292.56;;318.46000000000004;275.66;240.16925963744896;262.63441904999945;274.38016830617;293.16;5460000.0;3600000.0;3660000.0;1290000.0;3650000.0;2610000.0;5460000.0;0.0;0.018333333333333333;0.1035;0.030166666666666668;0.021666666666666667;0.021666666666666667;;10397.240234375;0.0;2021.7561035156198;30045.552734375;504615.08007884474;415318.3965160642;227737.16913722316;227448.56457755668;225732.60096532572;430148.3826014536;458102.21622996335;440951.90210249485;473534.8580475586;522532.20358322636;520684.5369589096;444255.28898655006;456722.2913988086;465658.1741919227;465857.34435233945;432899.5799951301;415663.38281157054;458378.80557116074;457825.0308446583;;190246.288480595;472664.2518820126;202822.97664155057;227737.16913722316;274.3040234364768;4829819.917190868;1784465.4398744844;315313.4638784809;0.0;0;274;289;0;0;0;0;4;113;106;2066707290964.2559;757293780050.2135;1445289451814.0918;24646.34378520773;8140.211803087272;315.9969483652581;4985.2370036610955;3815575.308315401;1639159.7419736856;114443.54369139897;1701974.5242062197;3.0668975579060853;0.24707017499476033
