;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9396;2019-02-14 05:36:37.863;713;183;114;113;106;53;196;25;-71;34;662;644;-46;53;250;248;253;184;200;197;194;25;543;356;366;128;361;257;543;-2.0;115.0;127.0;129.0;130.0;0;0;89;1;0;0;0;0;0;0;1;0;1;0;0;29793.08984375;10186.0283203125;0.0;1990.0632324218802;452.0;86469;;;Calculated values ==>;1550118997.863;344.46000000000004;291.46000000000004;284.56;284.46000000000004;283.76000000000005;278.46000000000004;273.955091788801;292.76000000000005;275.66;266.06;276.56;339.36;337.56000000000006;268.56;278.46000000000004;298.16;297.96000000000004;298.46000000000004;291.56;292.86;292.56;;318.36;275.66;239.943914813709;262.0952818180154;273.955091788801;293.16;5430000.0;3560000.0;3660000.0;1280000.0;3610000.0;2570000.0;5430000.0;0.0;0.019166666666666665;0.021166666666666667;0.021500000000000002;0.021666666666666667;0.021666666666666667;;10186.0283203125;0.0;1990.0632324218802;29793.08984375;504264.7796711541;414398.0589551918;227801.2947891767;227512.04200685787;225508.32493605648;430412.23801567365;458102.21622996335;441101.20406900666;473664.3179132749;523162.3008060022;521319.9843383827;444512.35217055824;457129.0939075185;466104.2199880029;466561.43444993236;433630.14876776113;414752.42406787584;458240.58495806623;457825.0308446583;;189828.38726562503;472795.0300870999;201534.2192433148;227801.2947891767;273.784272820868;4830318.48943654;1784636.9385245945;315346.89013431437;0.0;0;274;289;0;0;0;0;4;113;106;2066926854364.2908;757370867200.2257;1445444825914.1165;5070.8345121438115;5832.107433141379;361.82305674780144;4983.847614535435;3815822.9101940594;1639276.1585613403;114449.1912500258;1702057.5860654337;1.3344686631334899;0.10253170172705868
9397;2019-02-14 05:37:37.843;708;180;114;114;105;50;196;22;-65;34;663;645;-50;57;248;248;252;182;200;197;194;24;540;353;366;126;358;252;541;-1.0;81.0;264.0;152.0;130.0;0;0;74;1;0;0;0;0;0;0;1;0;1;0;0;28767.40234375;9152.0;0.0;1950.3039550781198;450.0;86470;;;Calculated values ==>;1550119057.843;343.96000000000004;291.16;284.56;284.56;283.66;278.16;273.6339639331285;292.76000000000005;275.36;266.66;276.56;339.46000000000004;337.66;268.16;278.86;297.96000000000004;297.96000000000004;298.36;291.36;292.86;292.56;;318.16;275.56;239.4893008659735;261.41265627149306;273.6339639331285;293.16;5400000.0;3529999.9999999995;3660000.0;1260000.0;3579999.9999999995;2520000.0;5410000.0;0.0;0.013500000000000002;0.044000000000000004;0.025333333333333333;0.021666666666666667;0.021666666666666667;;9152.0;0.0;1950.3039550781198;28767.40234375;503915.8148761229;414135.20160198;227844.3100181461;227844.3100181461;225264.27701093172;430607.02586249536;458102.21622996335;442960.17893455;473922.61981710925;523666.1712983067;521830.04487454623;444967.27755474916;458417.1689715234;466275.0664382286;466988.98658911174;434127.75394525076;414844.9632653101;458240.58495806623;457825.0308446583;;188992.59102226305;472959.5831453042;200831.97873400946;227844.3100181461;273.4962273393828;4830806.330870223;1784798.035043903;315379.71558208956;0.0;0;274;289;0;0;0;0;4;113;106;2067146381164.3606;757447041800.2499;1445597475014.165;10653.640808823784;6893.899311752799;260.317674179199;4982.915617907765;3815953.9038093444;1639382.1732675626;114454.37402794982;1702140.614740277;2.0527967442504758;0.16525358416562216
9398;2019-02-14 05:38:37.864;706;178;115;114;106;50;196;21;-60;33;660;641;-51;47;247;249;252;179;200;197;194;21;536;352;366;135;357;246;537;0.0;85.0;0.0;135.0;130.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;26767.580078125;7996.931640625;0.0;1084.50927734375;450.0;86471;;;Calculated values ==>;1550119117.864;343.76;290.96000000000004;284.66;284.56;283.76000000000005;278.16;273.5264737036516;292.76000000000005;275.26000000000005;267.16;276.46000000000004;339.16;337.26;268.06;277.86;297.86;298.06;298.36;291.06;292.86;292.56;;318.16;275.26000000000005;241.49495122638035;260.58029834229245;273.5264737036516;293.16;5360000.0;3520000.0000000005;3660000.0;1350000.0;3570000.0000000005;2460000.0;5370000.0;0.0;0.014166666666666666;0.0;0.022500000000000003;0.021666666666666667;0.021666666666666667;;7996.931640625;0.0;1084.50927734375;26767.580078125;504036.30097909865;415035.5010796955;228222.36287170718;227930.98497624422;225627.97680448074;430671.36484660726;458102.21622996335;444829.0646269465;472656.1521691498;523841.8199827165;521910.79363430355;446005.80812235444;458177.1606246523;466288.85533692164;467259.1942627392;435076.8575229774;415381.4211289444;458240.58495806623;457825.0308446583;;188992.59102226305;471484.10707214737;199748.42754311993;228222.36287170718;273.065907086701;4831269.28436857;1784940.992825642;315405.0145439602;0.0;0;274;289;0;0;0;0;4;113;106;2067366058024.8982;757525369205.4415;1445746927304.5308;0.0;6114.052789403118;279.01868224880116;4974.724472747274;3816042.715222754;1639490.6108085313;114458.87007066209;1702223.6241176857;1.2517612620158776;0.101749181859777
9399;2019-02-14 05:39:37.874;705;176;116;115;108;51;196;20;-54;33;648;631;-50;44;246;249;252;177;200;197;194;21;535;351;366;139;356;244;537;-1.0;76.0;367.0;151.0;130.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;25535.88671875;6695.37255859375;0.0;1044.07165527344;451.0;86472;;;Calculated values ==>;1550119177.874;343.66;290.76000000000005;284.76000000000005;284.66;283.96000000000004;278.26000000000005;273.4187578820637;292.76000000000005;275.16;267.76000000000005;276.46000000000004;337.96000000000004;336.26000000000005;268.16;277.56;297.76000000000005;298.06;298.36;290.86;292.86;292.56;;318.26000000000005;275.26000000000005;242.35481222062532;260.2995467637923;273.4187578820637;293.16;5350000.0;3510000.0;3660000.0;1390000.0;3560000.0;2440000.0;5370000.0;0.0;0.012666666666666666;0.06116666666666667;0.025166666666666667;0.021666666666666667;0.021666666666666667;;6695.37255859375;0.0;1044.07165527344;25535.88671875;504004.05583439197;414332.0034719807;228514.55588759336;228222.36287170718;226199.20795377545;430735.4089219946;458102.21622996335;446002.4318784442;472130.5325463717;522784.2182000279;521057.3956539232;446519.94104372524;458139.2246306008;466302.76539371355;467400.68435629964;435311.42410149076;414685.7420490697;458240.58495806623;457825.0308446583;;189410.48811896544;470951.1231468757;200312.98677476056;228514.55588759336;273.2838256062011;4831705.2192355115;1785063.4490999274;315422.7556747583;0.0;0;274;289;0;0;0;0;4;113;106;2067585694624.8633;757607582905.4285;1445893951804.5073;15028.004392175317;6811.059765364897;261.2586393306664;4968.393624069741;3816167.969464897;1639598.338031349;114463.3731320597;1702306.4972450323;3.4975013286406416;0.27671020678467395
9400;2019-02-14 05:40:37.885;703;175;116;116;109;52;196;21;-48;32;631;617;-50;57;245;250;252;177;200;197;194;20;535;351;366;140;356;246;537;276.0;86.0;0.0;176.0;130.0;0;100;11;1;0;0;0;0;0;0;1;0;0;0;0;24594.576171875;5735.71728515625;0.0;1044.86608886719;453.0;86473;;;Calculated values ==>;1550119237.885;343.46000000000004;290.66;284.76000000000005;284.76000000000005;284.06;278.36;273.4187578820637;292.76000000000005;275.26000000000005;268.36;276.36;336.26000000000005;334.86;268.16;278.86;297.66;298.16;298.36;290.86;292.86;292.56;;318.46000000000004;275.16;242.56692532238324;260.58029834229245;273.4187578820637;293.16;5350000.0;3510000.0;3660000.0;1400000.0;3560000.0;2460000.0;5370000.0;0.046;0.014333333333333333;0.0;0.029333333333333333;0.021666666666666667;0.06766666666666667;;5735.71728515625;0.0;1044.86608886719;24594.576171875;503754.16073846153;413974.1359631494;228514.55588759336;228514.55588759336;226485.92814951084;430735.4089219946;458102.21622996335;446395.40848506126;471900.24888135743;520893.4076128303;519467.76665904117;446135.8188295944;459366.27286275144;466173.27820480464;467528.5688377915;435311.42410149076;414685.7420490697;458240.58495806623;457825.0308446583;;190246.288480595;470718.74820856744;200196.73808595355;209264.01964805496;273.23813618998423;4832123.049680569;1785167.0605070933;315440.16668070166;0.0;0;274;289;0;0;0;0;4;113;106;2067805334884.563;757691298250.3141;1446040978754.3064;0.0;7935.312296930007;295.6347760847015;16819.29509097016;3816293.225794112;1639721.246994213;114468.01476132454;1702488.0946041562;3.694408103578946;0.14623514982531052
9401;2019-02-14 05:41:37.855;702;176;117;117;110;51;196;21;-43;31;616;604;-47;70;245;250;252;179;200;197;194;20;550;350;366;141;355;250;551;-2.0;110.0;-1.0;83.0;130.0;0;100;9;1;0;0;0;0;0;0;1;0;0;0;0;24656.841796875;5832.24755859375;0.0;1066.98608398438;456.0;86474;;;Calculated values ==>;1550119297.855;343.36;290.76000000000005;284.86;284.86;284.16;278.26000000000005;273.3108153835814;292.76000000000005;275.26000000000005;268.86;276.26000000000005;334.76000000000005;333.56;268.46000000000004;280.16;297.66;298.16;298.36;291.06;292.86;292.56;;318.76000000000005;275.16;242.77792619122317;261.13683023647616;273.3108153835814;293.16;5500000.0;3500000.0;3660000.0;1410000.0;3550000.0;2500000.0;5510000.0;0.0;0.018333333333333333;0.0;0.013833333333333333;0.021666666666666667;0.021666666666666667;;5832.24755859375;0.0;1066.98608398438;24656.841796875;502226.2009663028;247572.16985469096;228498.54783370413;228498.54783370413;226485.61015559043;430799.1582183253;458102.21622996335;446277.5747763809;471669.41905304807;519033.10004799446;517806.34074152104;445753.88749277644;460282.676706852;466316.7963488316;467669.56426713977;431673.9464076609;248698.44658970588;458240.58495806623;457825.0308446583;;191500.00471740507;470584.5501933917;199307.94259834592;228498.54783370413;272.883496141763;4832533.272949596;1785263.412014317;315457.7566494331;0.0;0;274;289;0;0;0;0;4;113;106;2068024825084.6677;757775556100.3542;1446189704354.3774;0.0;3752.659738398133;3354.550829995842;4968.740465237341;3816293.225794112;1639818.598061337;114498.41776561635;1702669.5707837297;1.750332233873838;0.0781983343306468
9402;2019-02-14 05:42:37.866;704;180;119;119;111;52;196;21;-42;29;604;591;-45;94;244;250;252;187;200;197;194;19;562;350;366;132;356;258;563;289.0;86.0;462.0;204.0;130.0;0;0;24;1;0;0;0;0;0;0;1;1;0;0;0;26358.466796875;6723.77099609375;0.0;1993.7961425781198;458.0;86475;;;Calculated values ==>;1550119357.866;343.56000000000006;291.16;285.06;285.06;284.26000000000005;278.36;273.3108153835814;292.76000000000005;275.26000000000005;268.96000000000004;276.06;333.56;332.26000000000005;268.66;282.56;297.56;298.16;298.36;291.86;292.86;292.56;;318.96000000000004;275.06;240.83765695389522;262.23063862743834;273.3108153835814;293.16;5620000.0;3500000.0;3660000.0;1320000.0;3560000.0;2580000.0;5630000.0;0.04816666666666667;0.014333333333333333;0.077;0.034;0.021666666666666667;0.06983333333333333;;6723.77099609375;0.0;1993.7961425781198;26358.466796875;501348.90427534067;248507.37737841494;228818.90440671053;228818.90440671053;226529.38321175;430799.1582183253;458102.21622996335;444850.8393805302;472659.50235634967;517131.26237925875;515793.16094295244;444448.0222555933;461902.06837289105;466043.6885466112;467669.56426713977;428556.77433926973;251177.93010076994;458240.58495806623;457825.0308446583;;192335.8262164488;471686.8381748198;200185.03816686923;209069.05394534027;273.22919730715654;4832958.478460684;1785368.0646849358;315483.267844148;0.0;0;274;289;0;0;0;0;4;114;106;2068244465344.3674;757857471115.2423;1446342132294.1692;18839.266693451893;9231.061200270318;2542.43010075183;17371.459053469043;3816450.2484652223;1639926.8155719182;114547.56828258184;1702855.773243658;5.504312875903303;0.2965166485641908
9403;2019-02-14 05:43:37.866;708;188;119;119;114;53;196;22;-43;28;599;588;-45;104;245;250;252;193;200;197;194;20;564;354;366;128;360;262;565;-2.0;115.0;935.0;205.0;130.0;0;0;41;1;0;0;0;0;0;0;1;1;0;0;0;27477.212890625;7692.99462890625;0.0;2046.79895019531;459.0;86476;;;Calculated values ==>;1550119417.866;343.96000000000004;291.96000000000004;285.06;285.06;284.56;278.46000000000004;273.7412296467126;292.76000000000005;275.36;268.86;275.96000000000004;333.06;331.96000000000004;268.66;283.56;297.66;298.16;298.36;292.46000000000004;292.86;292.56;;319.06;275.16;239.943914813709;262.7682575881327;273.7412296467126;293.16;5640000.0;3540000.0;3660000.0;1280000.0;3600000.0;2620000.0;5650000.0;0.0;0.019166666666666665;0.15583333333333332;0.034166666666666665;0.021666666666666667;0.021666666666666667;;7692.99462890625;0.0;2046.79895019531;27477.212890625;501671.84537326545;251464.91570244913;228776.0357812889;228776.0357812889;227341.7121127092;430542.39183029096;458102.21622996335;443919.311367451;473084.92450057325;516276.4313596296;515140.4437214053;443646.7791857445;462485.4734790159;465596.4787924315;467104.03116414114;428016.6605371623;253468.26565489045;458240.58495806623;457825.0308446583;;192753.74022246967;472311.5732948167;201307.880999895;228776.0357812889;273.6869038898466;4833407.109124747;1785488.2043984775;315516.9394699211;0.0;0;274;289;0;0;0;0;4;114;106;2068464065344.3674;757935471115.2423;1446498132294.1692;37806.94789894414;9259.29282007649;3345.5109019102097;4962.728226373004;3816922.3002534923;1640080.901855421;114596.63445760401;1703041.8914709901;5.685385362387917;0.43433148373654207
9404;2019-02-14 05:44:37.846;713;191;117;117;116;55;196;24;-44;29;615;602;-45;95;247;248;252;193;200;197;194;22;557;358;366;120;363;263;558;-1.0;114.0;880.0;112.0;130.0;0;4;51;1;0;0;0;0;0;0;1;0;0;0;0;26953.458984375;8134.95458984375;0.0;721.981689453125;458.0;86477;;;Calculated values ==>;1550119477.846;344.46000000000004;292.26000000000005;284.86;284.86;284.76000000000005;278.66;274.1680685717883;292.76000000000005;275.56;268.76000000000005;276.06;334.66;333.36;268.66;282.66;297.86;297.96000000000004;298.36;292.46000000000004;292.86;292.56;;318.96000000000004;275.36;238.09270928235583;262.9017227912062;274.1680685717883;293.16;5570000.0;3579999.9999999995;3660000.0;1200000.0;3629999.9999999995;2630000.0;5580000.0;0.0;0.019;0.14666666666666667;0.018666666666666668;0.021666666666666667;0.021666666666666667;;8134.95458984375;0.0;721.981689453125;26953.458984375;502965.42994927044;411066.4166422016;228348.03800550848;228348.03800550848;228059.70974580315;430280.9020939914;458102.21622996335;443581.4354053336;474215.5733902415;517842.41468339285;516501.0014100192;443444.58730346366;461258.90407130093;465423.3653177346;466275.0664382286;429880.41049077135;411859.8641199572;458240.58495806623;457825.0308446583;;192335.8262164488;473547.1521204698;202420.95598664717;228348.03800550848;274.13875354184296;4833860.546860872;1785620.0600088167;315540.0049508682;0.0;0;274;289;0;0;0;0;4;114;106;2068683592144.4373;758009846315.266;1446655579794.2192;35370.203648074006;5061.022327831356;342.39038104546876;4972.001511514914;3817531.906580046;1640200.1980363717;114627.35672413485;1703124.6532890273;5.164948287524244;0.3770210759152396
9405;2019-02-14 05:45:40.860;716;189;115;115;115;58;196;26;-47;31;636;614;-45;59;249;246;252;189;200;197;194;24;552;361;366;126;366;261;553;-1.0;85.0;625.0;74.0;130.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;27183.369140625;8193.6796875;0.0;1194.45361328125;457.0;86478;;;Calculated values ==>;1550119540.86;344.76;292.06;284.66;284.66;284.66;278.96000000000004;274.4858918419099;292.76000000000005;275.76000000000005;268.46000000000004;276.26000000000005;336.76000000000005;334.56;268.66;279.06;298.06;297.76000000000005;298.36;292.06;292.86;292.56;;318.86;275.56;239.4893008659735;262.63441904999945;274.4858918419099;293.16;5520000.0;3610000.0;3660000.0;1260000.0;3660000.0;2610000.0;5530000.0;0.0;0.014166666666666666;0.10416666666666667;0.012333333333333333;0.021666666666666667;0.021666666666666667;;8193.6796875;0.0;1194.45361328125;27183.369140625;503809.6758032765;412465.3940541978;227877.23655417704;227877.23655417704;227877.23655417704;430081.6785162784;458102.21622996335;443575.9386691975;473633.855386716;520170.78802876774;517907.5077996904;443848.21035400237;457212.9489298796;465250.37265374704;465582.3289076539;431168.2496283851;412465.3940541978;458240.58495806623;457825.0308446583;;191917.91438739494;472959.5831453042;203209.1798551853;227877.23655417704;274.4582779937144;4834334.349372561;1785762.967308727;315556.77748615283;0.0;0;274;289;0;0;0;0;4;114;106;2068914223384.2139;758087353535.1909;1446820676474.0593;25038.204043126272;3326.921640578133;264.95712063432006;4982.202209627095;3818060.5976076243;1640273.6088559153;114632.67219572287;1703211.771926899;3.580294818690816;0.24412064508824238
9406;2019-02-14 05:46:37.857;715;183;114;114;113;61;196;25;-63;32;654;624;-50;35;250;244;252;185;200;197;194;25;556;361;366;128;366;261;557;-2.0;86.0;613.0;66.0;130.0;0;94;58;1;0;0;0;0;0;0;1;0;0;0;0;27495.076171875;8590.21484375;0.0;1150.75463867188;457.0;86479;;;Calculated values ==>;1550119597.857;344.66;291.46000000000004;284.56;284.56;284.46000000000004;279.26000000000005;274.4858918419099;292.76000000000005;275.66;266.86;276.36;338.56000000000006;335.56;268.16;276.66;298.16;297.56;298.36;291.66;292.86;292.56;;318.86;275.66;239.943914813709;262.63441904999945;274.4858918419099;293.16;5560000.0;3610000.0;3660000.0;1280000.0;3660000.0;2610000.0;5570000.0;0.0;0.014333333333333333;0.10216666666666667;0.011000000000000001;0.021666666666666667;0.021666666666666667;;8590.21484375;0.0;1150.75463867188;27495.076171875;503312.0865784727;249932.1967514283;227506.02080277732;227506.02080277732;227219.72489924103;430081.6785162784;458102.21622996335;441370.9305834719;473471.244710016;522019.24331270566;518936.8467004461;443166.17695424834;454245.20164998027;465381.95360251743;465320.7433433528;430140.75549311726;250708.50003610677;458240.58495806623;457825.0308446583;;191917.91438739494;472795.0300870999;203214.8327816853;227506.02080277732;274.46046527592813;4834767.197616917;1785895.832814317;315575.3427410482;0.0;0;274;289;0;0;0;0;4;114;106;2069122832405.0098;758159739725.467;1446969438644.627;24331.614658749197;2965.382170359561;2571.8623282171507;4990.245217574088;3818451.421436414;1640323.4203061487;114655.12916777052;1703290.7163141458;3.578607287273118;0.22453649632536574
9407;2019-02-14 05:47:37.867;711;189;114;113;111;62;196;25;-72;33;663;631;-55;20;251;244;252;192;200;197;194;25;558;361;366;129;366;261;558;-2.0;84.0;662.0;108.0;130.0;0;92;62;1;0;0;0;0;0;0;1;0;0;0;0;27691.947265625;8766.2705078125;0.0;1132.39892578125;458.0;86480;;;Calculated values ==>;1550119657.867;344.26;292.06;284.56;284.46000000000004;284.26000000000005;279.36;274.4858918419099;292.76000000000005;275.66;265.96000000000004;276.46000000000004;339.46000000000004;336.26000000000005;267.66;275.16;298.26000000000005;297.56;298.36;292.36;292.86;292.56;;318.96000000000004;275.66;240.16925963744896;262.63441904999945;274.4858918419099;293.16;5580000.0;3610000.0;3660000.0;1290000.0;3660000.0;2610000.0;5580000.0;0.0;0.014;0.11033333333333334;0.018000000000000002;0.021666666666666667;0.021666666666666667;;8766.2705078125;0.0;1132.39892578125;27691.947265625;502618.03259282216;410249.6488763151;227485.31038511245;227199.2192322094;226629.2054418369;430081.6785162784;458102.21622996335;440108.2120041433;473438.18344108673;522942.42096739466;519656.8098753489;442479.54237244016;452359.39412714314;465513.42449155;465320.7433433528;429618.63473711204;411465.9254258662;458240.58495806623;457825.0308446583;;192335.8262164488;472664.2518820126;203172.01059865562;227485.31038511245;274.4438940893495;4835227.166127467;1786040.4942984532;315594.37219179556;0.0;0;274;289;0;0;0;0;4;114;106;2069342469004.9749;758236852575.4548;1447126064744.602;26141.960888405472;4850.860343100426;254.13793035744155;4990.693943290161;3818872.1046680952;1640388.5665163095;114678.68309492191;1703373.9046695554;3.6608610226109235;0.2654294208492153
9408;2019-02-14 05:48:37.868;707;191;113;113;109;62;196;26;-73;34;665;635;-55;11;251;244;252;192;200;197;194;25;552;361;366;130;366;261;552;-2.0;110.0;566.0;39.0;130.0;0;92;68;1;0;0;0;0;0;0;1;0;0;0;0;27883.455078125;9076.171875;0.0;1122.66125488281;456.0;86481;;;Calculated values ==>;1550119717.868;343.86;292.26000000000005;284.46000000000004;284.46000000000004;284.06;279.36;274.4858918419099;292.76000000000005;275.76000000000005;265.86;276.56;339.66;336.66;267.66;274.26000000000005;298.26000000000005;297.56;298.36;292.36;292.86;292.56;;318.76000000000005;275.66;240.39332010688793;262.63441904999945;274.4858918419099;293.16;5520000.0;3610000.0;3660000.0;1300000.0;3660000.0;2610000.0;5520000.0;0.0;0.018333333333333333;0.09433333333333334;0.006500000000000001;0.021666666666666667;0.021666666666666667;;9076.171875;0.0;1122.66125488281;27883.455078125;502672.00943447475;413633.1203958097;227322.99139274858;227322.99139274858;226181.00418594142;430081.6785162784;458102.21622996335;439966.84795968974;473405.19094569265;523147.4801181207;520068.0108803182;442479.54237244016;451215.39434274647;465513.42449155;465320.7433433528;431168.2496283851;413998.2807911148;458240.58495806623;457825.0308446583;;191500.00471740507;472533.2602288536;203224.35493404945;227322.99139274858;274.46414948977593;4835690.302198578;1786189.1837962475;315613.16467314784;0.0;0;274;289;0;0;0;0;4;114;106;2069562072664.7095;758314553870.361;1447282667354.4128;22332.708508752068;1750.507884416227;314.7827620166229;4994.210854791378;3819276.06697851;1640443.5788349956;114683.42417970274;1703457.1135962312;2.88191890539482;0.17942070090915085
9409;2019-02-14 05:49:37.838;700;188;113;112;107;59;196;26;-71;34;664;635;-54;4;251;245;252;190;199;197;194;26;551;359;366;131;364;259;551;-2.0;85.0;630.0;69.0;130.0;0;91;70;1;0;0;0;0;0;0;1;0;0;0;0;28111.640625;9192.0458984375;0.0;1107.95910644531;453.0;86482;;;Calculated values ==>;1550119777.838;343.16;291.96000000000004;284.46000000000004;284.36;283.86;279.06;274.27422755570615;292.76000000000005;275.76000000000005;266.06;276.56;339.56000000000006;336.66;267.76000000000005;273.56;298.26000000000005;297.66;298.36;292.16;292.86;292.56;;318.46000000000004;275.76000000000005;240.61611355647437;262.3656120759269;274.27422755570615;293.06;5510000.0;3590000.0;3660000.0;1310000.0;3640000.0;2590000.0;5510000.0;0.0;0.014166666666666666;0.105;0.0115;0.021666666666666667;0.021666666666666667;;9192.0458984375;0.0;1107.95910644531;28111.640625;501878.3483324047;412934.04071806197;227343.79387013023;227056.99879057807;225633.88773437397;430214.79039162316;458102.21622996335;440677.0678411711;473275.31562819314;523205.99598790245;520233.01661161653;443026.743257922;450678.1562791073;465802.6480608363;465741.0905809244;431421.75272772415;413676.3280692049;458240.58495806623;457825.0308446583;;190246.288480595;472499.14586990676;202681.4635438297;227343.79387013023;274.2445061599172;4836156.694683427;1786341.342826858;315631.7438819163;0.0;0;274;289;0;0;0;0;4;114;106;2069781562864.8142;758392814720.3983;1447438589354.4873;24989.538451220847;3102.9033467498857;251.3935159956897;4993.760134448109;3819670.2218606686;1640484.0037060613;114688.13995628727;1703540.305071302;3.236658179545597;0.21733536671843245
9410;2019-02-14 05:50:37.869;693;186;112;112;106;56;196;27;-67;35;662;634;-54;1;250;245;252;187;200;197;194;26;545;357;366;131;362;257;545;-1.0;112.0;584.0;56.0;130.0;0;92;70;1;0;0;0;0;0;0;1;0;0;0;0;27969.095703125;9130.005859375;0.0;1101.93786621094;450.0;86483;;;Calculated values ==>;1550119837.869;342.46000000000004;291.76000000000005;284.36;284.36;283.76000000000005;278.76000000000005;274.0616903277293;292.76000000000005;275.86;266.46000000000004;276.66;339.36;336.56;267.76000000000005;273.26000000000005;298.16;297.66;298.36;291.86;292.86;292.56;;318.16;275.76000000000005;240.61611355647437;262.0952818180154;274.0616903277293;293.16;5450000.0;3570000.0000000005;3660000.0;1310000.0;3620000.0000000005;2570000.0;5450000.0;0.0;0.018666666666666668;0.09733333333333333;0.009333333333333334;0.021666666666666667;0.021666666666666667;;9130.005859375;0.0;1101.93786621094;27969.095703125;501557.82104194845;414661.7335165383;227181.61820714;227181.61820714;225468.81327462298;430346.717906069;458102.21622996335;441654.8346040292;473372.2673856561;523162.3008060022;520295.3049014217;443433.0996037435;450653.66037205246;465960.3153875682;466029.4888257932;432915.9095193167;415013.6015823836;458240.58495806623;457825.0308446583;;188992.59102226305;472499.14586990676;202158.08478959388;227181.61820714;274.03197295059704;4836624.275610766;1786494.105477861;315650.1692048249;0.0;0;274;289;0;0;0;0;4;114;106;2070001276324.4443;758471455330.2659;1447593469334.2266;23311.01698193837;2523.183236749587;334.1764148227506;4997.273940479564;3820072.934449325;1640530.9119842732;114693.0222269064;1703623.606705405;3.0459169254476675;0.19847636237148575
9411;2019-02-14 05:51:37.859;687;183;112;112;106;54;196;27;-64;35;657;632;-51;2;249;246;252;184;199;197;194;26;544;355;366;132;360;255;544;-1.0;85.0;153.0;23.0;130.0;0;90;63;1;0;0;0;0;0;0;1;0;0;0;0;27560.515625;8717.5234375;0.0;1080.74389648438;448.0;86484;;;Calculated values ==>;1550119897.859;341.86;291.46000000000004;284.36;284.36;283.76000000000005;278.56;273.8482719121499;292.76000000000005;275.86;266.76000000000005;276.66;338.86;336.36;268.06;273.36;298.06;297.76000000000005;298.36;291.56;292.86;292.56;;317.96000000000004;275.76000000000005;240.83765695389522;261.82340779136865;273.8482719121499;293.06;5440000.0;3550000.0;3660000.0;1320000.0;3600000.0;2550000.0;5440000.0;0.0;0.014166666666666666;0.025500000000000002;0.0038333333333333336;0.021666666666666667;0.021666666666666667;;8717.5234375;0.0;1080.74389648438;27560.515625;500892.1346250728;413992.5003723105;227202.56442033578;227202.56442033578;225488.54607163643;430477.46260093397;458102.21622996335;442481.2881933831;473242.3297776949;522812.39435778843;520255.26730516885;444239.51621812483;451137.6687847939;466117.788102169;466446.0373839678;433160.62260275387;414351.7324323658;458240.58495806623;457825.0308446583;;188156.80290529504;472367.87413283327;201595.47270651883;227202.56442033578;273.8036947424005;4837086.945247447;1786642.8101004567;315668.35518801445;0.0;0;274;289;0;0;0;0;4;114;106;2070220839724.4792;758550342180.2784;1447747043734.251;6142.588294915039;1037.9608721342054;266.45927741383053;4996.820105860322;3820318.3402522192;1640560.5832391519;114698.02669012625;1703706.876941785;1.2700029633977359;0.05309164833009898
9412;2019-02-14 05:52:37.860;682;181;113;112;106;53;196;25;-59;35;652;628;-50;4;248;246;252;183;200;197;194;24;544;354;366;132;359;254;545;93.0;89.0;487.0;93.0;130.0;0;89;60;1;0;0;0;0;0;0;1;0;0;0;0;27400.962890625;8542.0390625;0.0;1075.99816894531;447.0;86485;;;Calculated values ==>;1550119957.86;341.36;291.26000000000005;284.46000000000004;284.36;283.76000000000005;278.46000000000004;273.7412296467126;292.76000000000005;275.66;267.26000000000005;276.66;338.36;335.96000000000004;268.16;273.56;297.96000000000004;297.76000000000005;298.36;291.46000000000004;292.86;292.56;;317.86;275.56;240.83765695389522;261.6868853414304;273.7412296467126;293.16;5440000.0;3540000.0;3660000.0;1320000.0;3590000.0;2540000.0;5450000.0;0.015500000000000002;0.014833333333333334;0.08116666666666666;0.015500000000000002;0.021666666666666667;0.03716666666666667;;8542.0390625;0.0;1075.99816894531;27400.962890625;500256.8872705808;412839.4487628918;227469.67200034775;227181.61820714;225468.81327462298;430542.39183029096;458102.21622996335;443363.98512406467;473242.3297776949;522382.42939895036;519928.34075058065;444572.18326868996;451567.4616795063;466131.47824129247;466589.0409415777;433160.62260275387;413581.5929919801;458240.58495806623;457825.0308446583;;187738.9118479558;472173.3745042847;201299.23258225108;216555.54255692626;273.6835238571637;4837544.9652013965;1786786.6421849444;315686.3283380855;0.0;0;274;289;0;0;0;0;4;114;106;2070440443384.2139;758629543500.1827;1447899746279.0664;19647.589081310536;4198.5491997915215;290.4222725598111;8967.182648027376;3820533.2619787306;1640604.221550325;114702.66744704841;1703823.245570705;3.44183978550837;0.20409884655613775
9413;2019-02-14 05:53:37.870;678;180;113;113;107;53;196;24;-54;35;648;624;-48;5;247;247;252;182;200;197;194;24;544;354;366;132;359;253;545;141.0;83.0;593.0;70.0;130.0;0;87;55;1;0;0;0;0;0;0;1;0;0;0;0;27057.505859375;8296.015625;0.0;1061.18579101562;447.0;86486;;;Calculated values ==>;1550120017.87;340.96000000000004;291.16;284.46000000000004;284.46000000000004;283.86;278.46000000000004;273.7412296467126;292.76000000000005;275.56;267.76000000000005;276.66;337.96000000000004;335.56;268.36;273.66;297.86;297.86;298.36;291.36;292.86;292.56;;317.86;275.56;240.83765695389522;261.54996906429363;273.7412296467126;293.16;5440000.0;3540000.0;3660000.0;1320000.0;3590000.0;2530000.0;5450000.0;0.0235;0.013833333333333333;0.09883333333333333;0.011666666666666665;0.021666666666666667;0.04516666666666667;;8296.015625;0.0;1061.18579101562;27057.505859375;499747.6168708846;412461.22321998916;227469.67200034775;227469.67200034775;225752.48211634322;430542.39183029096;458102.21622996335;444236.66447358526;473242.3297776949;522055.01502685325;519601.78136849473;445035.82692449;451869.37958408456;466001.4536310495;466717.9372126814;433160.62260275387;413212.84157674;458240.58495806623;457825.0308446583;;187738.9118479558;472173.3745042847;201353.8802960836;213881.7508553247;273.70487851868705;4837998.861411003;1786926.982693505;315704.14117272676;0.0;0;274;289;0;0;0;0;4;114;106;2070660079984.179;758708756700.1702;1448051871629.0422;24004.91516954308;3159.5607657623455;275.9443041931922;11018.104812851569;3820897.093475908;1640665.5493529586;114707.38795514085;1703989.8173901963;4.1100456581521545;0.2209341373237703
9414;2019-02-14 05:54:37.880;676;181;114;113;108;54;196;24;-50;34;644;621;-46;8;247;247;252;183;200;197;194;23;547;353;366;132;358;253;548;162.0;118.0;670.0;132.0;130.0;0;86;51;1;0;0;0;0;0;0;1;0;0;0;0;26861.439453125;8093.65625;0.0;1057.17687988281;447.0;86487;;;Calculated values ==>;1550120077.88;340.76;291.26000000000005;284.56;284.46000000000004;283.96000000000004;278.56;273.6339639331285;292.76000000000005;275.56;268.16;276.56;337.56000000000006;335.26000000000005;268.56;273.96000000000004;297.86;297.86;298.36;291.46000000000004;292.86;292.56;;317.86;275.46000000000004;240.83765695389522;261.54996906429363;273.6339639331285;293.16;5470000.0;3529999.9999999995;3660000.0;1320000.0;3579999.9999999995;2530000.0;5480000.0;0.027000000000000003;0.019666666666666666;0.11166666666666666;0.022000000000000002;0.021666666666666667;0.04866666666666667;;8093.65625;0.0;1057.17687988281;26861.439453125;499202.3935711435;249613.81447620134;227694.6806430838;227406.503711544;225976.7647017498;430607.02586249536;458102.21622996335;444770.0877895483;473145.2311080622;521646.4706538847;519294.7846027968;445300.9292816482;452245.5307163364;466145.29014520516;466860.4312889494;432422.8547137129;412314.6283600508;458240.58495806623;457825.0308446583;;187738.9118479558;472076.1002201579;201037.46200216713;212905.40180805468;273.57669727872593;4838448.260844412;1787063.5860564176;315721.79713722196;0.0;0;274;289;0;0;0;0;4;114;106;2070879716585.0166;758787969900.4723;1448203696929.6213;27216.8098795909;5962.850040795797;395.4617849553544;11919.421946448045;3821324.012327564;1640741.5821133181;114712.98393841356;1704180.9953049289;4.971628594474514;0.30094306915238356
9415;2019-02-14 05:55:37.861;675;183;114;114;109;55;196;24;-45;34;640;617;-46;11;247;248;252;185;200;197;194;23;544;357;366;132;362;251;546;-2.0;109.0;825.0;178.0;130.0;0;86;43;1;0;0;0;0;0;0;1;0;0;0;0;26385.287109375;7631.01171875;0.0;1045.50964355469;448.0;86488;;;Calculated values ==>;1550120137.861;340.66;291.46000000000004;284.56;284.56;284.06;278.66;274.0616903277293;292.76000000000005;275.56;268.66;276.56;337.16;334.86;268.56;274.26000000000005;297.86;297.96000000000004;298.36;291.66;292.86;292.56;;317.96000000000004;275.46000000000004;240.83765695389522;261.27494424493943;274.0616903277293;293.16;5440000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2510000.0;5460000.0;0.0;0.018166666666666668;0.1375;0.029666666666666668;0.021666666666666667;0.021666666666666667;;7631.01171875;0.0;1045.50964355469;26385.287109375;499365.02922800655;413165.12892956054;227737.16913722316;227737.16913722316;226301.67153315622;430346.717906069;458102.21622996335;445822.44622586423;473145.2311080622;521401.2799849707;519052.0138472603;445691.0152981752;452967.02769892645;465568.3016696177;466418.3847020313;433160.62260275387;413899.7426769738;458240.58495806623;457825.0308446583;;188156.80290529504;472076.1002201579;202044.7468324443;227737.16913722316;273.98785964107;4838891.843053176;1787194.583460389;315739.3139761456;0.0;0;274;289;0;0;0;0;4;114;106;2071099247044.821;758867144820.4019;1448354849049.4868;33519.43366659524;8010.9301505021685;349.90598531833774;4985.2370036610955;3821829.9874138;1640857.993406222;114719.1933695509;1704321.8228532043;5.4014166333624125;0.42607672394639456
9416;2019-02-14 05:56:37.851;675;182;114;114;111;57;196;26;-39;34;636;614;-39;15;248;246;252;184;200;197;194;25;547;356;366;133;361;253;548;-2.0;86.0;640.0;120.0;130.0;0;86;42;1;0;0;0;0;0;0;1;0;0;0;0;26341.361328125;7552.0341796875;0.0;1050.00805664062;448.0;86489;;;Calculated values ==>;1550120197.851;340.66;291.36;284.56;284.56;284.26000000000005;278.86;273.955091788801;292.76000000000005;275.76000000000005;269.26000000000005;276.56;336.76000000000005;334.56;269.26000000000005;274.66;297.96000000000004;297.76000000000005;298.36;291.56;292.86;292.56;;317.96000000000004;275.66;241.05796691057077;261.54996906429363;273.955091788801;293.16;5470000.0;3560000.0;3660000.0;1330000.0;3610000.0;2530000.0;5480000.0;0.0;0.014333333333333333;0.10666666666666667;0.02;0.021666666666666667;0.021666666666666667;;7552.0341796875;0.0;1050.00805664062;26341.361328125;499074.44324899075;411928.78642337635;227694.6806430838;227694.6806430838;226832.40886566712;430412.23801567365;458102.21622996335;446223.89374394156;473014.93639070686;520828.9948754517;518578.1489730287;446223.89374394156;453119.3127602432;465843.48631744814;466302.76539371355;432422.8547137129;412695.35991861223;458240.58495806623;457825.0308446583;;188156.80290529504;472138.9942397944;201833.95215656605;227694.6806430838;273.90120926045944;4839331.158558769;1787321.0877553322;315756.77371320873;0.0;0;274;289;0;0;0;0;4;114;106;2071318810444.856;758946631570.4146;1448506023849.5107;26068.260435986722;5406.100841664567;282.76075872977594;4986.157587700782;3822326.468770714;1640969.783363076;114724.464713715;1704404.9039589865;4.271460034096058;0.31562988652664514
9417;2019-02-14 05:57:37.852;676;183;114;114;111;59;196;26;-36;34;633;611;-37;22;248;247;252;185;200;197;194;25;548;357;366;133;362;252;550;-1.0;111.0;626.0;156.0;129.0;0;87;37;1;0;0;0;0;0;0;1;0;0;0;0;26065.615234375;7290.29443359375;0.0;1049.62060546875;448.0;86490;;;Calculated values ==>;1550120257.852;340.76;291.46000000000004;284.56;284.56;284.26000000000005;279.06;274.0616903277293;292.76000000000005;275.76000000000005;269.56;276.56;336.46000000000004;334.26000000000005;269.46000000000004;275.36;297.96000000000004;297.86;298.36;291.66;292.86;292.56;;317.96000000000004;275.66;241.05796691057077;261.41265627149306;274.0616903277293;293.16;5480000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2520000.0;5500000.0;0.0;0.018500000000000003;0.10433333333333333;0.026000000000000002;0.021500000000000002;0.021500000000000002;;7290.29443359375;0.0;1049.62060546875;26065.615234375;499105.50210268685;411439.0319898053;227652.39945698058;227652.39945698058;226791.38129870922;430346.717906069;458102.21622996335;446808.2321180597;473014.93639070686;520604.5535820049;518354.6799498337;446677.70792406745;454157.6373402291;465699.07969398145;466288.85533692164;432174.4794437509;412219.46467945963;458240.58495806623;457825.0308446583;;188156.80290529504;472138.9942397944;202059.74254429055;227652.39945698058;273.9936981140006;4839767.890641676;1787444.7758883948;315774.2709103203;0.0;0;274;289;0;0;0;0;4;114;106;2071538414104.5906;759026432900.3181;1448657526374.3276;25535.425745529916;7022.0605440831005;369.16777313938894;4948.711574835072;3822756.5066555524;1641073.3531006323;114729.89754201965;1704487.6959150839;4.541457012473964;0.35340541353899896
9418;2019-02-14 05:58:37.872;677;183;114;114;112;60;196;27;-37;34;631;609;-35;26;248;246;252;185;199;197;194;26;551;357;366;133;362;256;552;200.0;85.0;578.0;119.0;129.0;0;87;42;1;0;0;0;0;0;0;1;0;0;0;0;26529.3515625;7567.85791015625;0.0;1073.87854003906;449.0;86491;;;Calculated values ==>;1550120317.872;340.86;291.46000000000004;284.56;284.56;284.36;279.16;274.0616903277293;292.76000000000005;275.86;269.46000000000004;276.56;336.26000000000005;334.06;269.66;275.76000000000005;297.96000000000004;297.76000000000005;298.36;291.66;292.86;292.56;;318.06;275.76000000000005;241.05796691057077;261.9595390733887;274.0616903277293;293.06;5510000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2560000.0;5520000.0;0.03333333333333333;0.014166666666666666;0.09633333333333334;0.01983333333333333;0.021500000000000002;0.05483333333333333;;7567.85791015625;0.0;1073.87854003906;26529.3515625;498942.74862960435;250186.6167667283;227610.32368758568;227610.32368758568;227036.4030908482;430346.717906069;458102.21622996335;445907.85314267076;473014.93639070686;520070.32876049983;517813.84300411126;446172.1832100534;453973.3624221716;465699.07969398145;466159.22355335305;431421.75272772415;411342.59817574464;458240.58495806623;457825.0308446583;;188574.69595719432;472236.3865531139;202131.19704633168;212121.49290262884;274.021510648028;4840206.328128641;1787568.6350971987;315791.972635136;0.0;0;274;289;0;0;0;0;4;114;106;2071758087304.5208;759106259500.2927;1448809977174.2793;23483.817870614;5357.08625855118;284.4546894863763;13472.743997154615;3823165.1365167894;1641176.547043807;114735.34621149108;1704641.2592155116;4.929345283938093;0.26990800133963994
9419;2019-02-14 05:59:37.872;678;186;115;114;112;61;196;27;-45;34;631;608;-38;27;248;247;252;189;199;197;194;26;557;357;366;133;362;259;558;91.0;84.0;745.0;116.0;129.0;0;87;50;1;0;0;0;0;0;0;1;0;0;0;0;26996.826171875;8108.7080078125;0.0;1089.01171875;449.0;86492;;;Calculated values ==>;1550120377.872;340.96000000000004;291.76000000000005;284.66;284.56;284.36;279.26000000000005;274.0616903277293;292.76000000000005;275.86;268.66;276.56;336.26000000000005;333.96000000000004;269.36;275.86;297.96000000000004;297.86;298.36;292.06;292.86;292.56;;318.06;275.76000000000005;241.05796691057077;262.3656120759269;274.0616903277293;293.06;5570000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2590000.0;5580000.0;0.015166666666666667;0.014;0.12416666666666668;0.01933333333333333;0.021500000000000002;0.03666666666666667;;8108.7080078125;0.0;1089.01171875;26996.826171875;498488.2331212506;251048.26350210488;227772.13725049424;227485.31038511245;226913.85408509918;430346.717906069;458102.21622996335;444248.8237709232;473014.93639070686;519822.3768852348;517458.2931332105;445189.65708052815;453585.9700613995;465699.07969398145;466288.85533692164;429880.41049077135;410249.6488763151;458240.58495806623;457825.0308446583;;188574.69595719432;472236.3865531139;202139.61760587659;217169.59503385695;274.02478737165626;4840652.37960976;1787699.273146515;315809.9967206259;0.0;0;274;289;0;0;0;0;4;114;106;2071977687304.5208;759186059500.2927;1448964477174.2793;30061.893098826622;5221.870866313254;274.83066260238746;8824.03264639605;3823611.350774868;1641264.7050198477;114740.00692275849;1704827.0656875412;4.825394618838382;0.313554851308729
9420;2019-02-14 06:00:37.873;680;189;114;114;111;61;196;27;-53;34;634;609;-46;23;248;247;252;191;200;197;194;26;557;359;366;133;364;260;559;-2.0;85.0;929.0;152.0;129.0;0;87;57;1;0;0;0;0;0;0;1;0;0;0;0;27366.009765625;8530.0068359375;0.0;1089.93530273438;449.0;86493;;;Calculated values ==>;1550120437.873;341.16;292.06;284.56;284.56;284.26000000000005;279.26000000000005;274.27422755570615;292.76000000000005;275.86;267.86;276.56;336.56;334.06;268.56;275.46000000000004;297.96000000000004;297.86;298.36;292.26000000000005;292.86;292.56;;318.06;275.76000000000005;241.05796691057077;262.5002047102346;274.27422755570615;293.16;5570000.0;3590000.0;3660000.0;1330000.0;3640000.0;2600000.0;5590000.0;0.0;0.014166666666666666;0.15483333333333332;0.025333333333333333;0.021500000000000002;0.021500000000000002;;8530.0068359375;0.0;1089.93530273438;27366.009765625;498746.11809960427;252186.74541440952;227464.6494988233;227464.6494988233;226609.147601121;430214.79039162316;458102.21622996335;442959.3964716924;473014.93639070686;520047.8238075563;517476.8542094577;443913.3271559656;452911.8615402216;465409.4377871421;466001.4536310495;429880.41049077135;410616.18902811914;458240.58495806623;457825.0308446583;;188574.69595719432;472236.3865531139;202648.60884186515;227464.6494988233;274.23175664711255;4841105.410792419;1787837.9314143113;315828.1549150812;0.0;0;274;289;0;0;0;0;4;114;106;2072197290964.2554;759265860830.1963;1449120179769.0913;37208.12028468492;6829.557035351634;272.90980405423954;4952.748198935454;3824171.943562111;1641365.1352593831;114744.57150271685;1704941.8741078887;5.12095962874757;0.3918803561913659
9421;2019-02-14 06:01:37.863;681;190;114;114;111;61;196;29;-55;35;636;611;-48;15;249;246;252;192;199;197;194;27;560;360;366;133;365;260;561;-1.0;82.0;762.0;129.0;129.0;0;88;63;1;0;0;0;0;0;0;1;0;0;0;0;27684.888671875;8936.9541015625;0.0;1088.00964355469;448.0;86494;;;Calculated values ==>;1550120497.863;341.26;292.16;284.56;284.56;284.26000000000005;279.26000000000005;274.38016830617;292.76000000000005;276.06;267.66;276.66;336.76000000000005;334.26000000000005;268.36;274.66;298.06;297.76000000000005;298.36;292.36;292.86;292.56;;317.96000000000004;275.86;241.05796691057077;262.5002047102346;274.38016830617;293.06;5600000.0;3600000.0;3660000.0;1330000.0;3650000.0;2600000.0;5610000.0;0.0;0.013666666666666666;0.127;0.021500000000000002;0.021500000000000002;0.021500000000000002;;8936.9541015625;0.0;1088.00964355469;27684.888671875;498583.6363372755;252477.74442165508;227423.4754406507;227423.4754406507;226569.1724143317;430148.3826014536;458102.21622996335;442685.20024709246;473112.1826642056;520253.2473004979;517682.75536838657;443641.6741049227;451901.06599294435;465395.6337934009;465726.964571486;429090.70125656744;410114.21957848844;458240.58495806623;457825.0308446583;;188156.80290529504;472333.7623376517;202906.75949191506;227423.4754406507;274.3365045231834;4841564.09181989;1787983.4651624789;315846.30143137963;0.0;0;274;289;0;0;0;0;4;114;106;2072416854364.2903;759345647530.209;1449276153769.1162;30451.86197590753;5792.680561183338;259.34524960041296;4953.633441186164;3824735.6827755077;1641470.3030418188;114749.00622225487;1705024.4135293728;4.135428544374532;0.30787163240450277
9422;2019-02-14 06:02:37.874;681;192;114;113;110;61;196;29;-51;35;638;613;-43;10;250;246;252;193;199;197;194;28;558;361;366;133;366;260;558;-2.0;85.0;490.0;102.0;129.0;0;89;67;1;0;0;0;0;0;0;1;0;0;0;0;27900.107421875;9147.755859375;0.0;1100.4677734375;448.0;86495;;;Calculated values ==>;1550120557.874;341.26;292.36;284.56;284.46000000000004;284.16;279.26000000000005;274.4858918419099;292.76000000000005;276.06;268.06;276.66;336.96000000000004;334.46000000000004;268.86;274.16;298.16;297.76000000000005;298.36;292.46000000000004;292.86;292.56;;317.96000000000004;275.96000000000004;241.05796691057077;262.5002047102346;274.4858918419099;293.06;5580000.0;3610000.0;3660000.0;1330000.0;3660000.0;2600000.0;5580000.0;0.0;0.014166666666666666;0.08166666666666668;0.017;0.021500000000000002;0.021500000000000002;;9147.755859375;0.0;1100.4677734375;27900.107421875;498777.9296028617;411465.9254258662;227485.31038511245;227199.2192322094;226345.26399939676;430081.6785162784;458102.21622996335;443232.85307009134;473112.1826642056;520458.63456597336;517888.61657712166;444319.49022595794;451265.47346842394;465381.95360251743;465582.3289076539;429618.63473711204;411859.8641199572;458240.58495806623;457825.0308446583;;188156.80290529504;472431.1216696904;203163.21706946057;227485.31038511245;274.44049061857476;4842027.3850434;1788134.1987086309;315864.5420867426;0.0;0;274;289;0;0;0;0;4;114;106;2072636494624.8628;759425462160.417;1449432182369.523;19605.686940051517;4577.554378203907;251.58258374302682;4952.303989880237;3825152.9054943724;1641556.7375099533;114753.26473479469;1705106.9781422513;2.8675338229142207;0.2042351719107855
9423;2019-02-14 06:03:37.864;681;190;113;112;108;60;196;29;-47;36;639;613;-36;8;251;246;252;191;199;197;194;29;550;361;366;134;366;259;551;-1.0;113.0;500.0;79.0;129.0;0;91;69;1;0;0;0;0;0;0;1;0;0;0;0;27919.166015625;9121.74609375;0.0;1111.7041015625;446.0;86496;;;Calculated values ==>;1550120617.864;341.26;292.16;284.46000000000004;284.36;283.96000000000004;279.16;274.4858918419099;292.76000000000005;276.06;268.46000000000004;276.76000000000005;337.06;334.46000000000004;269.56;273.96000000000004;298.26000000000005;297.76000000000005;298.36;292.26000000000005;292.86;292.56;;317.76000000000005;276.06;241.2770596917726;262.3656120759269;274.4858918419099;293.06;5500000.0;3610000.0;3660000.0;1340000.0;3660000.0;2590000.0;5510000.0;0.0;0.01883333333333333;0.08333333333333333;0.013166666666666667;0.021500000000000002;0.021500000000000002;;9121.74609375;0.0;1111.7041015625;27919.166015625;499552.1201434977;413676.3280692049;227343.79387013023;227056.99879057807;225917.09287174884;430081.6785162784;458102.21622996335;443978.484874252;473079.2034362849;520643.51264047704;517972.657696823;445456.9752495939;451188.37761051406;465513.42449155;465582.3289076539;431673.9464076609;414040.76927589084;458240.58495806623;457825.0308446583;;187321.02276691253;472397.21216106473;203187.50968795057;227343.79387013023;274.4498924168048;4842492.468128685;1788286.4191839562;315882.9737799096;0.0;0;274;289;0;0;0;0;4;114;106;2072856058024.8977;759505548810.4297;1449587856419.5476;20065.91459885845;3544.594415896003;332.09150264833613;4955.346594952354;3825483.447074469;1641624.4108024861;114758.12787485695;1705189.5281365123;2.823871378744975;0.1909871776397742
9424;2019-02-14 06:04:37.854;678;187;113;112;106;57;196;29;-50;36;638;613;-36;10;250;246;252;188;199;197;194;29;548;359;366;134;364;258;549;87.0;82.0;-1.0;44.0;129.0;0;92;71;1;0;0;0;0;0;0;1;0;0;0;0;28199.861328125;9096.4814453125;0.0;1102.35705566406;444.0;86497;;;Calculated values ==>;1550120677.854;340.96000000000004;291.86;284.46000000000004;284.36;283.76000000000005;278.86;274.27422755570615;292.76000000000005;276.06;268.16;276.76000000000005;336.96000000000004;334.46000000000004;269.56;274.16;298.16;297.76000000000005;298.36;291.96000000000004;292.86;292.56;;317.56;276.06;241.2770596917726;262.23063862743834;274.27422755570615;293.06;5480000.0;3590000.0;3660000.0;1340000.0;3640000.0;2580000.0;5490000.0;0.0145;0.013666666666666666;0.0;0.007333333333333333;0.021500000000000002;0.036000000000000004;;9096.4814453125;0.0;1102.35705566406;28199.861328125;499361.4574075911;413396.8702782222;227385.54980107656;227098.3386120891;225390.3388218716;430214.79039162316;458102.21622996335;443773.2622842108;473079.2034362849;520623.11718193477;518056.6430479224;445652.0305863261;451619.51363749814;465671.6860993213;465871.32459077286;432174.4794437509;413764.2266525931;458240.58495806623;457825.0308446583;;186485.25045852014;472397.21216106473;202529.01538762485;217373.8901067696;274.1853244128326;4842960.048746863;1788438.2124437122;315901.42121447116;0.0;0;274;289;0;0;0;0;4;114;106;2073075621424.9326;759585935410.4425;1449742930569.5723;0.0;1979.0334430052258;251.60678814582334;8656.241066563995;3825650.6351601603;1641670.4333629457;114762.99121658894;1705302.9391287267;1.067462858312013;0.015193632134014687
