;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9425;2019-02-14 06:05:37.855;675;185;113;113;105;54;196;29;-60;36;637;613;-43;10;249;246;252;186;199;197;194;27;543;357;366;133;362;255;544;252.0;110.0;394.0;66.0;129.0;0;91;66;1;0;0;0;0;0;0;1;0;0;0;0;27818.640625;8799.009765625;0.0;1081.53625488281;442.0;86498;;;Calculated values ==>;1550120737.855;340.66;291.66;284.46000000000004;284.46000000000004;283.66;278.56;274.0616903277293;292.76000000000005;276.06;267.16;276.76000000000005;336.86;334.46000000000004;268.86;274.16;298.06;297.76000000000005;298.36;291.76000000000005;292.86;292.56;;317.36;275.86;241.05796691057077;261.82340779136865;274.0616903277293;293.06;5430000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2550000.0;5440000.0;0.042;0.018333333333333333;0.06566666666666666;0.011000000000000001;0.021500000000000002;0.0635;;8799.009765625;0.0;1081.53625488281;27818.640625;499461.7415324589;414706.8463803602;227490.83106409607;227490.83106409607;225205.38267147745;430346.717906069;458102.21622996335;443025.4612223431;473209.4130839679;520767.1077802718;518308.2654178929;445307.2328542702;452146.74747471017;465829.7507489795;466159.22355335305;433404.1478898504;415057.9893906339;458240.58495806623;457825.0308446583;;185649.48583044452;472333.7623376517;202153.31304967016;210732.1577317199;274.0301163494272;4843426.8773762565;1788587.3440224414;315919.6206286889;0.0;0;274;289;0;0;0;0;4;114;106;2073295225084.6672;759666036745.3457;1449896833134.3865;15817.271063338854;2971.984942167797;336.3462391523033;15690.39744267159;3825782.447949039;1641711.6925370805;114767.89090680398;1705505.831164203;3.5236918703751128;0.1346782824482023
9426;2019-02-14 06:06:37.885;672;181;114;113;106;53;196;28;-67;36;635;611;-50;12;248;247;252;182;199;197;194;26;541;354;366;132;359;252;542;-1.0;84.0;149.0;46.0;129.0;0;89;56;1;0;0;0;0;0;0;1;0;0;0;0;27105.03125;8290.7001953125;0.0;1062.03515625;441.0;86499;;;Calculated values ==>;1550120797.885;340.36;291.26000000000005;284.56;284.46000000000004;283.76000000000005;278.46000000000004;273.7412296467126;292.76000000000005;275.96000000000004;266.46000000000004;276.76000000000005;336.66;334.26000000000005;268.16;274.36;297.96000000000004;297.86;298.36;291.36;292.86;292.56;;317.26000000000005;275.76000000000005;240.83765695389522;261.41265627149306;273.7412296467126;293.06;5410000.0;3540000.0;3660000.0;1320000.0;3590000.0;2520000.0;5420000.0;0.0;0.014;0.024833333333333332;0.007666666666666667;0.021500000000000002;0.021500000000000002;;8290.7001953125;0.0;1062.03515625;27105.03125;499272.8825728811;414087.16301823244;227822.7757592769;227533.30506849688;225528.15006727338;430542.39183029096;458102.21622996335;442689.6618898721;473339.41292369686;520808.8833520638;518354.6799498337;444967.27755474916;452918.5822822412;466131.47824129247;466717.9372126814;433887.6982028028;414444.8531748647;458240.58495806623;457825.0308446583;;185231.60634950487;472367.87413283327;201217.7650316414;227822.7757592769;273.6516750427458;4843884.803490296;1788729.8294791728;315937.4926553207;0.0;0;274;289;0;0;0;0;4;114;106;2073514934884.5625;759745576495.3077;1450049009184.314;5996.552105312729;2078.8175031091378;272.1998303911331;4945.048484335701;3825964.320699621;1641753.803602448;114772.96465965638;1705677.8791945374;1.4212545767081917;0.07316864651662099
9427;2019-02-14 06:07:37.846;670;179;114;114;106;52;196;26;-66;35;631;608;-54;14;247;248;252;181;199;197;194;24;540;353;366;132;358;250;541;-1.0;85.0;0.0;0.0;129.0;0;88;45;1;0;0;0;0;0;0;1;0;0;0;0;26545.625;7634.83642578125;0.0;1047.25085449219;441.0;86500;;;Calculated values ==>;1550120857.846;340.16;291.06;284.56;284.56;283.76000000000005;278.36;273.6339639331285;292.76000000000005;275.76000000000005;266.56;276.66;336.26000000000005;333.96000000000004;267.76000000000005;274.56;297.86;297.96000000000004;298.36;291.26000000000005;292.86;292.56;;317.26000000000005;275.56;240.83765695389522;261.13683023647616;273.6339639331285;293.06;5400000.0;3529999.9999999995;3660000.0;1320000.0;3579999.9999999995;2500000.0;5410000.0;0.0;0.014166666666666666;0.0;0.0;0.021500000000000002;0.021500000000000002;;7634.83642578125;0.0;1047.25085449219;26545.625;499114.95869934344;413774.07757903525;227844.3100181461;227844.3100181461;225548.02166610118;430607.02586249536;458102.21622996335;443232.30649941036;473242.3297776949;520564.8057988535;518215.40258370317;444831.59274914634;453510.6666037085;466145.29014520516;466988.98658911174;434127.75394525076;414492.11232454475;458240.58495806623;457825.0308446583;;185231.60634950487;472173.3745042847;430607.02586249536;227844.3100181461;273.6339639331285;4844331.601684402;1788862.4560209494;315955.05861343426;0.0;0;274;289;0;0;0;0;4;114;106;2073734392144.4368;759824725015.2625;1450199511294.2278;0.0;0.0;278.17158962666844;4944.585497770014;3826014.259485813;1641771.1158213692;114777.54810697539;1705760.239242157;0.6015554691857686;-0.01147529344253625
9428;2019-02-14 06:08:37.866;669;178;115;114;107;53;196;25;-59;35;627;605;-53;16;246;248;252;179;199;197;194;23;541;352;366;131;357;252;542;163.0;109.0;137.0;0.0;129.0;0;84;43;1;0;0;0;0;0;0;1;0;0;0;0;26358.76953125;7540.18212890625;0.0;1038.78283691406;442.0;86501;;;Calculated values ==>;1550120917.866;340.06000000000006;290.96000000000004;284.66;284.56;283.86;278.46000000000004;273.5264737036516;292.76000000000005;275.66;267.26000000000005;276.66;335.86;333.66;267.86;274.76000000000005;297.76000000000005;297.96000000000004;298.36;291.06;292.86;292.56;;317.36;275.46000000000004;240.61611355647437;261.41265627149306;273.5264737036516;293.06;5410000.0;3520000.0000000005;3660000.0;1310000.0;3570000.0000000005;2520000.0;5420000.0;0.027166666666666665;0.018166666666666668;0.022833333333333334;0.0;0.021500000000000002;0.048666666666666664;;7540.18212890625;0.0;1038.78283691406;26358.76953125;498890.27462061244;412988.0197166831;228113.0329705596;227822.7757592769;225812.40619702023;430671.36484660726;458102.21622996335;443767.5456151145;473372.2673856561;519991.36449673906;517740.33383900055;444568.835019215;453415.4703717118;466159.22355335305;467130.97620481695;433887.6982028028;413358.91634138394;458240.58495806623;457825.0308446583;;185649.48583044452;472207.82270811964;200920.47264012235;212933.62429295253;273.5264737036516;4844772.61859534;1788988.9566616942;315972.44802206184;0.0;0;274;289;0;0;0;0;4;114;106;2073954065344.367;759903651315.2374;1450350161494.18;5545.0081662623215;0.0;372.9395371491093;11918.048452183015;3826060.483289984;1641771.1158213692;114782.97584167215;1705900.808032345;2.079038232077567;0.018992471590646546
9429;2019-02-14 06:09:37.856;668;178;115;115;109;54;196;24;-49;34;625;602;-51;18;246;248;252;181;199;197;194;23;546;353;366;131;358;251;547;310.0;112.0;360.0;97.0;129.0;0;82;35;1;0;0;0;0;0;0;1;0;0;0;0;25938.12109375;7164.3837890625;0.0;1027.20874023438;443.0;86502;;;Calculated values ==>;1550120977.856;339.96000000000004;290.96000000000004;284.66;284.66;284.06;278.56;273.6339639331285;292.76000000000005;275.56;268.26000000000005;276.56;335.66;333.36;268.06;274.96000000000004;297.76000000000005;297.96000000000004;298.36;291.26000000000005;292.86;292.56;;317.46000000000004;275.46000000000004;240.61611355647437;261.27494424493943;273.6339639331285;293.06;5460000.0;3529999.9999999995;3660000.0;1310000.0;3579999.9999999995;2510000.0;5470000.0;0.051666666666666666;0.018666666666666668;0.060000000000000005;0.016166666666666666;0.021500000000000002;0.07316666666666667;;7164.3837890625;0.0;1027.20874023438;25938.12109375;498274.825512086;248512.00600797567;228005.05918778564;228005.05918778564;226281.44150186318;430607.02586249536;458102.21622996335;445295.8056504275;473275.31562819314;519869.651669046;517517.42416387453;445031.5583116683;453833.9293469119;466015.41043311567;466988.98658911174;432669.9924182607;411977.9935670269;458240.58495806623;457825.0308446583;;186067.36719380575;472207.82270811964;201048.85515386116;208969.92649868177;273.58115593111796;4845208.353382714;1789111.474288022;315989.66174910805;0.0;0;274;289;0;0;0;0;4;114;106;2074173628744.4019;759982238215.2499;1450501036344.2039;14654.81702979398;4383.736642127178;386.25064522303103;18207.89846798062;3826228.7871113317;1641807.6408715362;114789.30137209545;1706151.8157484601;4.5940642983074484;0.1746278392538147
9430;2019-02-14 06:10:37.867;669;180;116;116;111;56;196;25;-42;33;623;600;-45;19;246;249;252;183;199;197;194;23;546;355;366;131;361;250;547;127.0;110.0;235.0;170.0;129.0;0;80;27;1;0;0;0;0;0;0;1;0;0;0;0;25557.455078125;6767.5478515625;0.0;1006.14990234375;444.0;86503;;;Calculated values ==>;1550121037.867;340.06000000000006;291.16;284.76000000000005;284.76000000000005;284.26000000000005;278.76000000000005;273.8482719121499;292.76000000000005;275.66;268.96000000000004;276.46000000000004;335.46000000000004;333.16;268.66;275.06;297.76000000000005;298.06;298.36;291.46000000000004;292.86;292.56;;317.56;275.46000000000004;240.61611355647437;261.13683023647616;273.8482719121499;293.06;5460000.0;3550000.0;3660000.0;1310000.0;3610000.0;2500000.0;5470000.0;0.021166666666666667;0.018333333333333333;0.03916666666666667;0.028333333333333332;0.021500000000000002;0.04266666666666667;;6767.5478515625;0.0;1006.14990234375;25557.455078125;498403.0933365706;249277.62808279565;228295.00026448967;228295.00026448967;226852.99637495677;430477.46260093397;458102.21622996335;446408.12708941445;473178.34860283375;519748.1309468348;517397.13374309056;446016.028667946;454127.2277989712;465582.3289076539;466833.15677505854;432669.9924182607;412742.8863985274;458240.58495806623;457825.0308446583;;186485.25045852014;472207.82270811964;201399.61770503086;214952.36907288316;273.72721881149175;4845637.561859062;1789227.5950035586;316006.60951102717;0.0;0;274;289;0;0;0;0;4;114;106;2074393269004.9744;760060852625.4547;1450651363899.5957;9596.166617555025;7672.899141754183;365.33027702844385;10362.566902262408;3826430.915692367;1641908.131256524;114795.5656947125;1706389.9466098216;3.601498775088304;0.22772417571118014
9431;2019-02-14 06:11:37.857;671;181;116;116;113;56;196;26;-40;33;622;599;-42;22;246;248;252;184;199;197;194;24;550;355;366;132;361;252;552;87.0;84.0;417.0;103.0;129.0;0;80;24;1;0;0;0;0;0;0;1;0;0;0;0;25425.46875;6632.43310546875;0.0;1018.708984375;445.0;86504;;;Calculated values ==>;1550121097.857;340.26;291.26000000000005;284.76000000000005;284.76000000000005;284.46000000000004;278.76000000000005;273.8482719121499;292.76000000000005;275.76000000000005;269.16;276.46000000000004;335.36;333.06;268.96000000000004;275.36;297.76000000000005;297.96000000000004;298.36;291.56;292.86;292.56;;317.66;275.56;240.83765695389522;261.41265627149306;273.8482719121499;293.06;5500000.0;3550000.0;3660000.0;1320000.0;3610000.0;2520000.0;5520000.0;0.0145;0.014;0.06949999999999999;0.017166666666666667;0.021500000000000002;0.036000000000000004;;6632.43310546875;0.0;1018.708984375;25425.46875;498269.2942054365;249412.79572734787;228187.26094971248;228187.26094971248;227322.99139274858;430477.46260093397;458102.21622996335;446285.25710332644;473048.1168422736;519480.140602618;517125.65402733884;446022.8817863718;454157.6373402291;465582.3289076539;466704.2170870103;431673.9464076609;250578.01095715494;458240.58495806623;457825.0308446583;;186903.13564328075;472173.3745042847;201561.3157699722;217462.92191898375;273.79036429288;4846062.34874808;1789339.242900467;316023.48052278184;0.0;0;274;289;0;0;0;0;4;114;106;2074612832405.0093;760139739475.4673;1450801938799.6196;17008.31392266812;4645.507008272365;2535.3430963070837;8653.035921324286;3826652.5827462366;1642010.7675322264;114819.73394411444;1706548.3835561506;4.292457199581632;0.24155714836409362
9432;2019-02-14 06:12:37.878;673;183;116;116;113;58;196;27;-45;34;621;598;-45;27;247;248;252;186;199;197;194;25;553;357;366;133;363;255;555;-1.0;87.0;455.0;159.0;129.0;0;81;27;1;0;0;0;0;0;0;1;0;0;0;0;25653.55078125;6819.6826171875;0.0;1032.00927734375;445.0;86505;;;Calculated values ==>;1550121157.878;340.46000000000004;291.46000000000004;284.76000000000005;284.76000000000005;284.46000000000004;278.96000000000004;274.0616903277293;292.76000000000005;275.86;268.66;276.56;335.26000000000005;332.96000000000004;268.66;275.86;297.86;297.96000000000004;298.36;291.76000000000005;292.86;292.56;;317.66;275.66;241.05796691057077;261.82340779136865;274.0616903277293;293.06;5530000.0;3570000.0000000005;3660000.0;1330000.0;3629999.9999999995;2550000.0;5550000.0;0.0;0.0145;0.07583333333333334;0.026500000000000003;0.021500000000000002;0.021500000000000002;;6819.6826171875;0.0;1032.00927734375;25653.55078125;498233.6887745585;250033.15051479047;228123.25152956232;228123.25152956232;227260.88320682474;430346.717906069;458102.21622996335;445041.27920475055;473014.93639070686;519128.45153760107;516768.7929799094;445041.27920475055;454267.16347038187;465423.3653177346;466418.3847020313;430913.41807858774;251207.8992395357;458240.58495806623;457825.0308446583;;186903.13564328075;472138.9942397944;202007.6509971485;228123.25152956232;273.9734142165993;4846488.156223998;1789451.383099989;316040.575822865;0.0;0;274;289;0;0;0;0;4;114;106;2074832509264.6743;760219267300.346;1450954092034.3875;18430.050139076488;7158.480595930116;2605.730023166255;4938.588255274564;3826948.0058081956;1642109.168523742;114862.59121484128;1706661.68673302;4.219835604670715;0.3116580753007658
9433;2019-02-14 06:13:37.868;675;184;115;116;114;60;196;28;-52;34;621;598;-49;29;249;246;252;186;199;197;194;26;552;360;366;134;365;254;554;-2.0;109.0;333.0;146.0;129.0;0;85;27;1;0;0;0;0;0;0;1;0;0;0;0;25661.666015625;6830.43994140625;0.0;1061.70434570312;445.0;86506;;;Calculated values ==>;1550121217.868;340.66;291.56;284.66;284.76000000000005;284.56;279.16;274.38016830617;292.76000000000005;275.96000000000004;267.96000000000004;276.56;335.26000000000005;332.96000000000004;268.26000000000005;276.06;298.06;297.76000000000005;298.36;291.76000000000005;292.86;292.56;;317.66;275.76000000000005;241.2770596917726;261.6868853414304;274.38016830617;293.06;5520000.0;3600000.0;3660000.0;1340000.0;3650000.0;2540000.0;5540000.0;0.0;0.018166666666666668;0.0555;0.024333333333333332;0.021500000000000002;0.021500000000000002;;6830.43994140625;0.0;1061.70434570312;25661.666015625;498588.6285830607;250473.50590275877;227856.11455276326;228144.53572478014;227568.45147171916;430148.3826014536;458102.21622996335;444304.87203122064;472884.4304738556;519211.6451476658;516853.6442952299;444705.5923408259;454683.1238903817;465395.6337934009;465726.964571486;431168.2496283851;410846.3285738816;458240.58495806623;457825.0308446583;;186903.13564328075;472104.6820821746;202781.79146583632;227856.11455276326;274.2880501526586;4846915.711759573;1789565.1151628252;316058.0205284576;0.0;0;274;289;0;0;0;0;4;114;106;2075052072664.7092;760299353950.3586;1451106766584.4116;13404.53097137883;6553.52367166423;369.18156582348087;4944.331700275744;3827213.2497694623;1642223.4161815397;114887.37801293182;1706744.0306730517;3.2021168125904125;0.2497896614995074
9434;2019-02-14 06:14:37.858;677;185;115;115;114;62;196;29;-56;35;621;597;-49;34;249;246;252;187;199;197;194;28;553;360;366;134;365;255;555;0.0;110.0;270.0;138.0;129.0;0;89;27;1;0;0;0;0;0;0;1;0;0;0;0;25775.939453125;6812.10400390625;0.0;1075.62512207031;446.0;86507;;;Calculated values ==>;1550121277.858;340.86;291.66;284.66;284.66;284.56;279.36;274.38016830617;292.76000000000005;276.06;267.56;276.66;335.26000000000005;332.86;268.26000000000005;276.56;298.06;297.76000000000005;298.36;291.86;292.86;292.56;;317.76000000000005;275.96000000000004;241.2770596917726;261.82340779136865;274.38016830617;293.06;5530000.0;3600000.0;3660000.0;1340000.0;3650000.0;2550000.0;5550000.0;0.0;0.018333333333333333;0.045000000000000005;0.023;0.021500000000000002;0.021500000000000002;;6812.10400390625;0.0;1075.62512207031;25775.939453125;498748.5319832891;250813.23107298184;227835.04385385563;227835.04385385563;227547.59112166913;430148.3826014536;458102.21622996335;443566.774835954;472981.82504853373;519128.45153760107;516666.0837846948;444507.42975798534;455131.39440316864;465395.6337934009;465726.964571486;430913.41807858774;410799.17277700413;458240.58495806623;457825.0308446583;;187321.02276691253;472299.7188790419;202788.7476970569;227835.04385385563;274.29074836399155;4847344.287030762;1789678.7840810765;316075.8286388454;0.0;0;274;289;0;0;0;0;4;114;106;2075271636064.7441;760379740550.3715;1451259441134.4358;10835.01122125037;6198.752337185655;368.7611638623661;4944.784720302258;3827415.212288402;1642329.6674368025;114893.52651075972;1706826.4262416856;2.8331740461274886;0.21867770816756188
9435;2019-02-14 06:15:37.869;679;185;115;115;113;62;195;29;-51;36;621;598;-45;37;250;246;251;185;199;197;194;29;552;361;366;135;366;258;553;-2.0;86.0;324.0;170.0;129.0;0;92;35;1;0;0;0;0;0;0;1;0;0;0;0;26129.80859375;7192.9326171875;0.0;1107.6181640625;445.0;86508;;;Calculated values ==>;1550121337.869;341.06000000000006;291.66;284.66;284.66;284.46000000000004;279.36;274.4858918419099;292.66;276.06;268.06;276.76000000000005;335.26000000000005;332.96000000000004;268.66;276.86;298.16;297.76000000000005;298.26000000000005;291.66;292.86;292.56;;317.66;276.06;241.49495122638035;262.23063862743834;274.4858918419099;293.06;5520000.0;3610000.0;3660000.0;1350000.0;3660000.0;2580000.0;5530000.0;0.0;0.014333333333333333;0.054000000000000006;0.028333333333333332;0.021500000000000002;0.021500000000000002;;7192.9326171875;0.0;1107.6181640625;26129.80859375;499102.4737143323;410894.04197200795;227877.23655417704;227877.23655417704;227302.23893897064;430081.6785162784;457963.6984928254;443637.78986773745;472948.7829819323;518878.54489157855;516513.89276406646;444448.0222555933;454999.4946030382;465381.95360251743;465582.3289076539;430929.93838981923;410894.04197200795;458240.58495806623;457825.0308446583;;186903.13564328075;472265.74392498133;203045.50811162905;227877.23655417704;274.3949132266555;4847776.91423101;1789795.5141160097;316094.02566838224;0.0;0;274;289;0;0;0;0;4;114;106;2075491276324.4438;760460455345.2611;1451413369349.2253;12991.983214829856;7627.906681378314;287.18118198862834;4943.877577245348;3827613.8069774504;1642444.9107191954;114898.99369910182;1706908.8468683977;3.114365460402519;0.25544034322970777
9436;2019-02-14 06:16:37.859;680;183;114;114;112;63;195;30;-36;36;623;599;-32;38;250;246;252;183;199;197;194;29;555;360;366;135;365;259;556;-2.0;86.0;296.0;152.0;129.0;0;94;39;1;0;0;0;0;0;0;1;0;0;0;0;26374.599609375;7463.75830078125;0.0;1114.44934082031;445.0;86509;;;Calculated values ==>;1550121397.859;341.16;291.46000000000004;284.56;284.56;284.36;279.46000000000004;274.38016830617;292.66;276.16;269.56;276.76000000000005;335.46000000000004;333.06;269.96000000000004;276.96000000000004;298.16;297.76000000000005;298.36;291.46000000000004;292.86;292.56;;317.66;276.06;241.49495122638035;262.3656120759269;274.38016830617;293.06;5550000.0;3600000.0;3660000.0;1350000.0;3650000.0;2590000.0;5560000.0;0.0;0.014333333333333333;0.04933333333333333;0.025333333333333333;0.021500000000000002;0.021500000000000002;;7463.75830078125;0.0;1114.44934082031;26374.599609375;498940.20576015796;249982.54007122852;227526.78097376777;227526.78097376777;226954.50991667574;430148.3826014536;457963.6984928254;445456.9752495939;472948.7829819323;519000.65713960264;516531.8046047746;445989.6808557881;454955.68953969755;465526.9584903107;465726.964571486;430399.69121126586;249982.54007122852;458240.58495806623;457825.0308446583;;186903.13564328075;472265.74392498133;202787.7146835918;227526.78097376777;274.29034768228365;4848214.378043316;1789917.632850497;316112.53981138766;0.0;0;274;289;0;0;0;0;4;114;106;2075710839724.4788;760541441845.2739;1451568443499.25;11971.683521256104;6826.776740781868;2585.9791663405354;4951.4123722241475;3827821.802861858;1642565.34633845;114922.93271150788;1706991.2938745315;3.0700879368881453;0.2238934014584747
9437;2019-02-14 06:17:37.870;680;180;114;114;110;62;195;29;-19;36;625;600;-18;39;250;246;251;181;199;197;194;28;554;359;366;134;364;258;555;-1.0;86.0;344.0;131.0;129.0;0;96;42;1;0;0;0;0;0;0;1;0;0;0;0;26573.966796875;7613.95849609375;0.0;1122.08642578125;445.0;86510;;;Calculated values ==>;1550121457.87;341.16;291.16;284.56;284.56;284.16;279.36;274.27422755570615;292.66;276.06;271.26000000000005;276.76000000000005;335.66;333.16;271.36;277.06;298.16;297.76000000000005;298.26000000000005;291.26000000000005;292.86;292.56;;317.66;275.96000000000004;241.2770596917726;262.23063862743834;274.27422755570615;293.06;5540000.0;3590000.0;3660000.0;1340000.0;3640000.0;2580000.0;5550000.0;0.0;0.014333333333333333;0.05733333333333333;0.021833333333333333;0.021500000000000002;0.021500000000000002;;7613.95849609375;0.0;1122.08642578125;26573.966796875;499037.13743784593;248884.74618468428;227547.59112166913;227547.59112166913;226405.13032286434;430214.79039162316;457963.6984928254;447891.701760428;473079.2034362849;519289.26961844857;516719.72323803365;448022.12068422633;455246.7572435928;465671.6860993213;465871.32459077286;430416.17701863224;249264.77042423442;458240.58495806623;457825.0308446583;;186903.13564328075;472299.7188790419;202543.1075236675;227547.59112166913;274.19079757559456;4848655.696989742;1790043.3035257;316131.18102634687;0.0;0;274;289;0;0;0;0;4;114;106;2075930479984.1785;760622156640.1636;1451723571934.038;14066.652736240936;5889.686014592341;2596.503494519702;4950.964954044268;3828038.828777832;1642671.3362891958;114966.12798463786;1707073.828814103;3.14831338956693;0.2194334726497791
9438;2019-02-14 06:18:37.870;681;180;113;113;109;61;195;29;-4;36;626;602;-6;43;249;246;251;183;199;197;194;28;551;358;366;134;363;257;552;-1.0;86.0;34.0;147.0;129.0;0;96;42;1;0;0;0;0;0;0;1;0;0;0;0;26441.953125;7607.0166015625;0.0;1124.99206542969;444.0;86511;;;Calculated values ==>;1550121517.87;341.26;291.16;284.46000000000004;284.46000000000004;284.06;279.26000000000005;274.1680685717883;292.66;276.06;272.76000000000005;276.76000000000005;335.76000000000005;333.36;272.56;277.46000000000004;298.06;297.76000000000005;298.26000000000005;291.46000000000004;292.86;292.56;;317.56;275.96000000000004;241.2770596917726;262.0952818180154;274.1680685717883;293.06;5510000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2570000.0;5520000.0;0.0;0.014333333333333333;0.005666666666666667;0.0245;0.021500000000000002;0.021500000000000002;;7607.0166015625;0.0;1124.99206542969;26441.953125;499455.6059651291;249030.1840699206;227322.99139274858;227322.99139274858;226181.00418594142;430280.9020939914;457963.6984928254;450014.8536877044;473079.2034362849;519474.9298214847;517010.2429462768;449758.4421301506;455905.59998492966;465685.3213544199;466015.41043311567;431184.78525644395;250186.6167667283;458240.58495806623;457825.0308446583;;186485.25045852014;472299.7188790419;201863.3608604743;227322.99139274858;273.9217117213812;4849097.496322424;1790170.1449848472;316149.9066804403;0.0;0;274;289;0;0;0;0;4;114;106;2076150079984.1785;760702556640.1636;1451878071934.038;1406.1917926876374;6625.690771454907;2594.3070816859245;4955.79384821606;3828167.769148906;1642775.6310957463;115009.38473943957;1707156.3851374553;1.7844672501237757;0.1279050070414537
9439;2019-02-14 06:19:37.861;682;183;114;113;108;59;195;28;5;36;627;603;3;49;249;247;251;186;199;197;194;27;553;357;366;134;362;258;554;97.0;82.0;0.0;119.0;129.0;0;96;44;1;0;0;0;0;0;0;1;0;0;0;0;26620.703125;7687.69677734375;0.0;1124.30969238281;444.0;86512;;;Calculated values ==>;1550121577.861;341.36;291.46000000000004;284.56;284.46000000000004;283.96000000000004;279.06;274.0616903277293;292.66;275.96000000000004;273.66;276.76000000000005;335.86;333.46000000000004;273.46000000000004;278.06;298.06;297.86;298.26000000000005;291.76000000000005;292.86;292.56;;317.56;275.86;241.2770596917726;262.23063862743834;274.0616903277293;293.06;5530000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2580000.0;5540000.0;0.016166666666666666;0.013666666666666666;0.0;0.01983333333333333;0.021500000000000002;0.03766666666666667;;7687.69677734375;0.0;1124.30969238281;26620.703125;499390.6540871227;250084.03125215016;227568.45147171916;227281.53628453438;225857.83685173327;430346.717906069;457963.6984928254;450984.44732525654;473079.2034362849;519494.57646493084;517028.39272149396;450729.5665826653;456477.09640699456;465829.7507489795;466288.85533692164;430673.7423110704;410846.3285738816;458240.58495806623;457825.0308446583;;186485.25045852014;472202.2088784924;201751.3238834381;216487.64892276668;273.8735040523296;4849539.61879748;1790297.5818116525;316168.648050183;0.0;0;274;289;0;0;0;0;4;114;106;2076369647044.8208;760782944580.3987;1452032548759.49;0.0;5363.942552401911;270.9746544082468;9090.37471905792;3828179.48565614;1642875.529720029;115033.25850570801;1707273.4189848143;1.6710486966227804;0.08068980443364407
9440;2019-02-14 06:20:37.871;683;185;113;113;107;57;195;28;11;36;628;604;8;55;248;247;251;187;199;197;194;26;550;358;366;133;363;257;551;128.0;86.0;488.0;153.0;129.0;0;95;45;1;0;0;0;0;0;0;1;0;0;0;0;26653.427734375;7744.69873046875;0.0;1119.84692382812;444.0;86513;;;Calculated values ==>;1550121637.871;341.46000000000004;291.66;284.46000000000004;284.46000000000004;283.86;278.86;274.1680685717883;292.66;275.96000000000004;274.26000000000005;276.76000000000005;335.96000000000004;333.56;273.96000000000004;278.66;297.96000000000004;297.86;298.26000000000005;291.86;292.86;292.56;;317.56;275.76000000000005;241.05796691057077;262.0952818180154;274.1680685717883;293.06;5500000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2570000.0;5510000.0;0.021333333333333333;0.014333333333333333;0.08133333333333333;0.025500000000000002;0.021500000000000002;0.042833333333333334;;7744.69873046875;0.0;1119.84692382812;26653.427734375;499807.9363823129;411784.30806472205;227343.79387013023;227343.79387013023;225633.88773437397;430280.9020939914;457963.6984928254;451922.06768953014;473209.4130839679;519680.0773470819;517215.845742836;451542.803874608;457372.66746323043;465554.39734395995;466145.29014520516;431438.30244016676;412555.8353376608;458240.58495806623;457825.0308446583;;186485.25045852014;472236.3865531139;202302.8298492987;214872.02968854876;274.0928387000662;4849983.643879753;1790426.2065414132;316187.3524721993;0.0;0;274;289;0;0;0;0;4;114;106;2076589283644.786;760863057930.386;1452187074509.4653;20302.364677672158;6883.305695947288;270.64869513591884;10406.48688285336;3828348.7002261556;1642977.6071321494;115037.77278587481;1707435.9199104456;4.271263009769222;0.27273040978394275
9441;2019-02-14 06:21:37.851;686;184;113;112;108;57;195;28;14;36;629;604;13;59;248;248;251;185;199;197;194;27;549;357;366;133;362;258;550;258.0;84.0;73.0;111.0;129.0;0;94;49;1;0;0;0;0;0;0;1;0;0;0;0;26924.779296875;7952.798828125;0.0;1113.94372558594;444.0;86514;;;Calculated values ==>;1550121697.851;341.76;291.56;284.46000000000004;284.36;283.96000000000004;278.86;274.0616903277293;292.66;275.96000000000004;274.56;276.76000000000005;336.06;333.56;274.46000000000004;279.06;297.96000000000004;297.96000000000004;298.26000000000005;291.66;292.86;292.56;;317.56;275.86;241.05796691057077;262.23063862743834;274.0616903277293;293.06;5490000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2580000.0;5500000.0;0.043000000000000003;0.014;0.012166666666666666;0.018500000000000003;0.021500000000000002;0.0645;;7952.798828125;0.0;1113.94372558594;26924.779296875;500287.04849674634;411831.94049012626;227364.6465970384;227077.643890442;225936.93701479695;430346.717906069;457963.6984928254;452125.41731027514;473209.4130839679;519699.84668821876;517131.26237925875;451999.11770714255;457697.8658057291;465699.07969398145;466418.3847020313;431690.5090131867;412219.46467945963;458240.58495806623;457825.0308446583;;186485.25045852014;472333.7623376517;202014.5796805;210464.60198601283;273.97611256551806;4850429.980110136;1790556.97541695;316205.96118930966;0.0;0;274;289;0;0;0;0;4;114;106;2076808810444.8557;760942831330.4114;1452341523009.5144;3043.015191162264;5000.904879157308;272.59462067217856;15954.747661382635;3828543.18021018;1643076.6092086106;115042.29830449878;1707655.523639399;2.6769550595037424;0.08079283801516587
9442;2019-02-14 06:22:37.852;688;183;112;112;107;55;195;27;16;35;630;605;18;62;248;248;251;184;199;197;194;26;549;356;366;133;361;257;550;122.0;110.0;269.0;82.0;129.0;0;93;50;1;0;0;0;0;0;0;1;0;0;0;0;26911.884765625;8022.5380859375;0.0;1114.32604980469;445.0;86515;;;Calculated values ==>;1550121757.852;341.96000000000004;291.46000000000004;284.36;284.36;283.86;278.66;273.955091788801;292.66;275.86;274.76000000000005;276.66;336.16;333.66;274.96000000000004;279.36;297.96000000000004;297.96000000000004;298.26000000000005;291.56;292.86;292.56;;317.66;275.76000000000005;241.05796691057077;262.0952818180154;273.955091788801;293.06;5490000.0;3560000.0;3660000.0;1330000.0;3610000.0;2570000.0;5500000.0;0.02033333333333333;0.018333333333333333;0.04483333333333333;0.013666666666666666;0.021500000000000002;0.041833333333333333;;8022.5380859375;0.0;1114.32604980469;26911.884765625;500542.01963217487;411439.0319898053;227077.643890442;227077.643890442;225653.53870454352;430412.23801567365;457963.6984928254;452551.84666775604;473112.1826642056;519885.18884552707;517318.6322722273;452802.9593343046;458222.31918054936;465843.48631744814;466561.43444993236;431690.5090131867;411831.94049012626;458240.58495806623;457825.0308446583;;186903.13564328075;472236.3865531139;201820.4294650187;214801.22891075417;273.8959384167354;4850878.626454096;1790690.1054432031;316224.53041356406;0.0;0;274;289;0;0;0;0;4;114;106;2077028414104.5903;761022632660.315;1452496025584.328;11241.125204589389;3695.6847468706333;364.0737562561076;10166.49571423499;3828662.2166972426;1643149.0819965997;115047.60396272627;1707873.2042952168;2.78732167224925;0.13466985457038455
9443;2019-02-14 06:23:37.842;690;181;112;112;107;55;195;27;16;35;630;606;18;64;247;248;251;183;199;197;193;26;547;356;366;132;361;257;548;295.0;83.0;201.0;164.0;129.0;0;91;50;1;0;0;0;0;0;0;1;0;0;0;0;26926.796875;7987.12109375;0.0;1098.634765625;444.0;86516;;;Calculated values ==>;1550121817.842;342.16;291.26000000000005;284.36;284.36;283.86;278.66;273.955091788801;292.66;275.86;274.76000000000005;276.66;336.16;333.76000000000005;274.96000000000004;279.56;297.86;297.96000000000004;298.26000000000005;291.46000000000004;292.86;292.46000000000004;;317.56;275.76000000000005;240.83765695389522;262.0952818180154;273.955091788801;293.06;5470000.0;3560000.0;3660000.0;1320000.0;3610000.0;2570000.0;5480000.0;0.04916666666666667;0.013833333333333333;0.033499999999999995;0.02733333333333333;0.021500000000000002;0.07066666666666667;;7987.12109375;0.0;1098.634765625;26926.796875;500987.29472478846;249613.81447620134;227119.0831788045;227119.0831788045;225692.9777646991;430412.23801567365;457963.6984928254;452551.84666775604;473242.3297776949;519885.18884552707;517421.4089405205;452802.9593343046;458464.27648857265;465712.960854355;466561.43444993236;432191.064418336;412314.6283600508;458240.58495806623;457686.21237540204;;186485.25045852014;472367.87413283327;201754.96983355313;209471.88167680177;273.87041723976427;4851327.20735856;1790823.497034084;316242.9686801389;0.0;0;274;289;0;0;0;0;4;114;106;2077247977504.6252;761102119410.3276;1452650199884.3523;8401.695373945797;7396.7527175136565;274.9573654729458;17540.479369367753;3828825.8795870612;1643241.503569321;115052.92833453164;1708104.0572723737;3.6996244832636767;0.1640646921921967
9444;2019-02-14 06:24:37.873;693;181;112;112;107;55;195;27;12;35;630;606;15;64;247;249;251;183;199;197;193;25;548;355;366;132;360;257;549;144.0;86.0;276.0;84.0;129.0;0;89;50;1;0;0;0;0;0;0;1;0;0;0;0;26893.861328125;8007.56884765625;0.0;1091.29663085938;445.0;86517;;;Calculated values ==>;1550121877.873;342.46000000000004;291.26000000000005;284.36;284.36;283.86;278.66;273.8482719121499;292.66;275.86;274.36;276.66;336.16;333.76000000000005;274.66;279.56;297.86;298.06;298.26000000000005;291.46000000000004;292.86;292.46000000000004;;317.66;275.66;240.83765695389522;262.0952818180154;273.8482719121499;293.06;5480000.0;3550000.0;3660000.0;1320000.0;3600000.0;2570000.0;5490000.0;0.024;0.014333333333333333;0.046;0.014;0.021500000000000002;0.0455;;8007.56884765625;0.0;1091.29663085938;26893.861328125;501273.36254901276;249563.1593714073;227098.3386120891;227098.3386120891;225673.23531596395;430477.46260093397;457963.6984928254;452048.2544113777;473242.3297776949;519885.18884552707;517421.4089405205;452426.1204590945;458464.27648857265;465857.34435233945;466833.15677505854;431941.4236053688;411880.1009978568;458240.58495806623;457686.21237540204;;186903.13564328075;472270.6324499597;201547.79860548617;213621.13069651835;273.7850881364333;4851775.944570664;1790956.8549827307;316261.22753728344;0.0;0;274;289;0;0;0;0;4;114;106;2077467690964.2554;761181360330.1942;1452804479554.0925;11523.02096707101;3790.1196738226295;287.5456240410054;11104.961216389207;3828992.0046765963;1643334.775671459;115057.61828132422;1708342.8926113886;2.9350524572960888;0.13709156028242672
9445;2019-02-14 06:25:37.853;696;182;112;112;107;55;195;26;8;35;630;605;10;62;247;249;251;184;199;196;193;25;547;356;366;132;361;257;548;277.0;111.0;477.0;35.0;129.0;0;86;51;1;0;0;0;0;0;0;1;0;0;0;0;26850.95703125;8010.62548828125;0.0;1069.45458984375;446.0;86518;;;Calculated values ==>;1550121937.853;342.76;291.36;284.36;284.36;283.86;278.66;273.955091788801;292.66;275.76000000000005;273.96000000000004;276.66;336.16;333.66;274.16;279.36;297.86;298.06;298.26000000000005;291.56;292.76000000000005;292.46000000000004;;317.76000000000005;275.66;240.83765695389522;262.0952818180154;273.955091788801;293.06;5470000.0;3560000.0;3660000.0;1320000.0;3610000.0;2570000.0;5480000.0;0.04616666666666667;0.018500000000000003;0.07949999999999999;0.005833333333333333;0.021500000000000002;0.06766666666666667;;8010.62548828125;0.0;1069.45458984375;26850.95703125;501748.6855030689;411928.78642337635;227119.0831788045;227119.0831788045;225692.9777646991;430412.23801567365;457963.6984928254;451542.803874608;473242.3297776949;519885.18884552707;517318.6322722273;451795.7641514069;458222.31918054936;465712.960854355;466690.6173508106;432191.064418336;412695.35991861223;458102.21622996335;457686.21237540204;;187321.02276691253;472270.6324499597;201929.1543677772;209932.8509604435;273.93830398871916;4852223.668765972;1791090.2954405884;316279.227795375;0.0;0;274;289;0;0;0;0;4;114;106;2077687217764.3252;761260533930.2194;1452958628154.1416;19844.285135793045;1576.9919554793976;360.6705332448903;16764.644122412195;3829253.311762797;1643379.486693074;115063.01828203621;1708575.0619070488;4.245181916379006;0.1508423483540264
9446;2019-02-14 06:26:37.863;698;182;113;112;108;56;195;27;6;35;630;605;6;59;247;249;251;184;199;197;193;25;550;356;366;132;361;258;551;297.0;109.0;523.0;91.0;129.0;0;85;54;1;0;0;0;0;0;0;1;0;0;0;0;27087.474609375;8225.041015625;0.0;1069.26831054688;447.0;86519;;;Calculated values ==>;1550121997.863;342.96000000000004;291.36;284.46000000000004;284.36;283.96000000000004;278.76000000000005;273.955091788801;292.66;275.86;273.76000000000005;276.66;336.16;333.66;273.76000000000005;279.06;297.86;298.06;298.26000000000005;291.56;292.86;292.46000000000004;;317.86;275.66;240.83765695389522;262.23063862743834;273.955091788801;293.06;5500000.0;3560000.0;3660000.0;1320000.0;3610000.0;2580000.0;5510000.0;0.0495;0.018166666666666668;0.08716666666666667;0.015166666666666667;0.021500000000000002;0.07100000000000001;;8225.041015625;0.0;1069.26831054688;27087.474609375;501718.8587873441;249849.01163384554;227343.79387013023;227056.99879057807;225917.09287174884;430412.23801567365;457963.6984928254;451111.70319578337;473242.3297776949;519802.4681564833;517234.12201715756;451111.70319578337;457697.8658057291;465712.960854355;466690.6173508106;431438.30244016676;411390.545434666;458240.58495806623;457686.21237540204;;187738.9118479558;472270.6324499597;201875.19574191413;209587.51771031757;273.91728226100804;4852673.230610728;1791225.6152109695;316297.0534566572;0.0;0;274;289;0;0;0;0;4;114;106;2077906854364.2903;761339747130.2068;1453113153904.117;21725.1155663956;4100.997456738691;364.20091893326423;17615.007321221;3829599.781170539;1643426.811157598;115069.05988423598;1708861.6067518827;4.713133566572504;0.20557132464438327
9447;2019-02-14 06:27:37.864;701;184;114;113;108;56;195;27;6;35;631;605;4;56;246;249;251;186;199;196;193;25;552;356;366;133;361;258;553;322.0;83.0;389.0;89.0;129.0;0;85;56;1;0;0;0;0;0;0;1;0;0;0;0;27309.61328125;8446.8388671875;0.0;1070.35571289062;447.0;86520;;;Calculated values ==>;1550122057.864;343.26;291.56;284.56;284.46000000000004;283.96000000000004;278.76000000000005;273.955091788801;292.66;275.86;273.76000000000005;276.66;336.26000000000005;333.66;273.56;278.76000000000005;297.76000000000005;298.06;298.26000000000005;291.76000000000005;292.76000000000005;292.46000000000004;;317.86;275.66;241.05796691057077;262.23063862743834;273.955091788801;293.06;5520000.0;3560000.0;3660000.0;1330000.0;3610000.0;2580000.0;5530000.0;0.05366666666666667;0.013833333333333333;0.06483333333333334;0.014833333333333334;0.021500000000000002;0.07516666666666667;;8446.8388671875;0.0;1070.35571289062;27309.61328125;501911.0168039923;250525.61461375855;227589.36225082667;227302.23893897064;225877.5429878418;430412.23801567365;457963.6984928254;451111.70319578337;473112.1826642056;519905.08057710517;517234.12201715756;450857.06869968405;457332.60951916117;465582.3289076539;466690.6173508106;430929.93838981923;411295.1934201282;458102.21622996335;457686.21237540204;;187738.9118479558;472138.9942397944;201863.99159975754;209222.2461762274;273.9129163265952;4853126.547232889;1791364.5498592493;316314.88395407185;0.0;0;274;289;0;0;0;0;4;114;106;2078126458024.8977;761419248455.4266;1453267956484.5452;16159.559968475676;4009.0792058272136;271.61397208072594;18676.208125971294;3829915.49206263;1643494.3962563723;115074.35842998337;1709164.038588559;4.110083170332095;0.15421381372411683
9448;2019-02-14 06:28:37.874;703;185;114;113;109;57;195;28;6;35;631;605;5;53;247;249;251;187;199;196;193;26;551;358;366;133;363;258;552;130.0;86.0;424.0;133.0;129.0;0;86;59;1;0;0;0;0;0;0;1;0;0;0;0;27463.1328125;8537.1279296875;0.0;1066.63757324219;447.0;86521;;;Calculated values ==>;1550122117.874;343.46000000000004;291.66;284.56;284.46000000000004;284.06;278.86;274.1680685717883;292.66;275.96000000000004;273.76000000000005;276.66;336.26000000000005;333.66;273.66;278.46000000000004;297.86;298.06;298.26000000000005;291.86;292.76000000000005;292.46000000000004;;317.86;275.76000000000005;241.05796691057077;262.23063862743834;274.1680685717883;293.06;5510000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2580000.0;5520000.0;0.021666666666666667;0.014333333333333333;0.07066666666666667;0.022166666666666668;0.021500000000000002;0.04316666666666667;;8537.1279296875;0.0;1066.63757324219;27463.1328125;502258.93594118115;411342.59817574464;227610.32368758568;227322.99139274858;226181.00418594142;430280.9020939914;457963.6984928254;451111.70319578337;473112.1826642056;519905.08057710517;517234.12201715756;450984.44732525654;456966.5238690893;465423.3653177346;466404.73984073254;431184.78525644395;412126.3827081116;458102.21622996335;457686.21237540204;;187738.9118479558;472236.3865531139;202326.87285649433;214919.78852140083;274.1021869112525;4853583.062856856;1791506.1065047102;316332.69519949966;0.0;0;274;289;0;0;0;0;4;114;106;2078346094624.8628;761499061755.414;1453422782284.5205;17580.79467730976;5982.994220275067;273.17043652609703;10479.417296364387;3830196.7085462376;1643577.6774127898;115078.89905669939;1709407.0426276308;3.5732210058655514;0.21528456675743796
9449;2019-02-14 06:29:37.865;704;186;114;113;110;58;195;28;7;35;630;605;7;52;247;249;251;189;199;196;193;27;555;358;366;134;363;261;556;96.0;86.0;1026.0;90.0;129.0;0;89;70;1;0;0;0;0;0;0;1;0;0;0;0;28127.1796875;9364.3994140625;0.0;1106.85302734375;448.0;86522;;;Calculated values ==>;1550122177.865;343.56000000000006;291.76000000000005;284.56;284.46000000000004;284.16;278.96000000000004;274.1680685717883;292.66;275.96000000000004;273.86;276.66;336.16;333.66;273.86;278.36;297.86;298.06;298.26000000000005;292.06;292.76000000000005;292.46000000000004;;317.96000000000004;275.86;241.2770596917726;262.63441904999945;274.1680685717883;293.06;5550000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2610000.0;5560000.0;0.016;0.014333333333333333;0.17099999999999999;0.015000000000000001;0.021500000000000002;0.037500000000000006;;9364.3994140625;0.0;1106.85302734375;28127.1796875;502009.6285125624;251154.38861518275;227526.78097376777;227240.2794848523;226385.12821626765;430280.9020939914;457963.6984928254;450703.76831585314;472981.82504853373;519553.9863392833;516980.24963562156;450703.76831585314;456353.2889422472;465423.3653177346;466404.73984073254;430157.22202261304;411156.2656500391;458102.21622996335;457686.21237540204;;188156.80290529504;472202.2088784924;202438.5306143475;216822.46082041512;274.1455816705668;4854046.2459726455;1791655.2635221758;316350.80490428896;0.0;0;274;289;0;0;0;0;4;114;106;2078565661684.6323;761579149740.33;1453578458929.3572;42453.35564695746;4046.4551739621743;272.34704134022695;9032.39068331201;3830696.9180890606;1643661.2436208422;115083.44435378;1709569.6166375307;5.329309827820132;0.3425390068954066
9450;2019-02-14 06:30:37.845;706;189;113;113;109;58;195;29;9;35;631;606;9;49;247;249;251;191;199;196;193;27;556;360;366;134;365;262;556;-1.0;87.0;1241.0;135.0;129.0;0;91;80;1;0;0;0;0;0;0;1;0;0;0;0;28856.759765625;9772.46484375;0.0;1122.33862304688;448.0;86523;;;Calculated values ==>;1550122237.845;343.76;292.06;284.46000000000004;284.46000000000004;284.06;278.96000000000004;274.38016830617;292.66;276.06;274.06;276.66;336.26000000000005;333.76000000000005;274.06;278.06;297.86;298.06;298.26000000000005;292.26000000000005;292.76000000000005;292.46000000000004;;317.96000000000004;275.86;241.2770596917726;262.7682575881327;274.38016830617;293.06;5560000.0;3600000.0;3660000.0;1340000.0;3650000.0;2620000.0;5560000.0;0.0;0.0145;0.20683333333333334;0.022500000000000003;0.021500000000000002;0.021500000000000002;;9772.46484375;0.0;1122.33862304688;28856.759765625;502169.89913659514;411156.2656500391;227240.2794848523;227240.2794848523;226101.4974220925;430148.3826014536;457963.6984928254;450781.1447805721;472981.82504853373;519573.94638639473;516998.6544415689;450781.1447805721;455818.0055600663;465132.6551254336;466117.788102169;429896.85632811417;411946.55931517074;458102.21622996335;457686.21237540204;;188156.80290529504;472202.2088784924;202942.9715728595;227240.2794848523;274.35053776039433;4854520.9538461855;1791814.6842330853;316369.37530918245;0.0;0;274;289;0;0;0;0;4;114;106;2078785188484.7021;761659522940.3555;1453735306629.407;51261.195491795224;6058.3328393767415;260.2793066876797;4954.58755714682;3831477.612363934;1643745.4221187911;115087.881427164;1709686.1359368542;5.739836921848747;0.4265809572618312
9451;2019-02-14 06:31:37.865;706;190;112;112;109;58;195;30;11;36;633;607;11;46;248;248;251;192;198;196;193;29;555;360;366;134;365;261;555;-2.0;83.0;643.0;114.0;129.0;0;93;84;1;0;0;0;0;0;0;1;0;0;0;0;29094.9921875;10073.1748046875;0.0;1127.07751464844;449.0;86524;;;Calculated values ==>;1550122297.865;343.76;292.16;284.36;284.36;284.06;278.96000000000004;274.38016830617;292.66;276.16;274.26000000000005;276.76000000000005;336.46000000000004;333.86;274.26000000000005;277.76000000000005;297.96000000000004;297.96000000000004;298.26000000000005;292.36;292.76000000000005;292.46000000000004;;318.06;276.06;241.2770596917726;262.63441904999945;274.38016830617;292.96000000000004;5550000.0;3600000.0;3660000.0;1340000.0;3650000.0;2610000.0;5550000.0;0.0;0.013833333333333333;0.10716666666666666;0.019;0.021500000000000002;0.021500000000000002;;10073.1748046875;0.0;1127.07751464844;29094.9921875;502263.8558551308;411990.71530006983;226974.91020018916;226974.91020018916;226121.30466386222;430148.3826014536;457963.6984928254;451215.39434274647;473079.2034362849;519862.4289327083;517186.3783957716;451215.39434274647;455612.62700522714;465264.19953021937;465987.6186816921;430157.22202261304;412758.3114497388;458102.21622996335;457686.21237540204;;188574.69595719432;472397.21216106473;202916.7559757016;226974.91020018916;274.34037878570217;4855004.046089397;1791980.1196902131;316388.12669203547;0.0;0;274;289;0;0;0;0;4;114;106;2079004861684.6323;761739949740.33;1453892258929.3572;26609.337411668304;5120.128667521899;240.68492959142702;4960.292996767077;3832126.7497782926;1643838.6070159343;115092.05752069899;1709768.7874827788;3.297286788958546;0.23932740145890602
9452;2019-02-14 06:32:37.876;707;190;111;111;106;57;195;29;12;36;633;608;13;45;249;248;251;191;198;196;193;29;551;360;366;134;365;259;551;-2.0;84.0;737.0;77.0;129.0;0;95;85;1;0;0;0;0;0;0;1;0;0;0;0;28942.134765625;10035.6298828125;0.0;1126.82580566406;448.0;86525;;;Calculated values ==>;1550122357.876;343.86;292.16;284.26000000000005;284.26000000000005;283.76000000000005;278.86;274.38016830617;292.66;276.06;274.36;276.76000000000005;336.46000000000004;333.96000000000004;274.46000000000004;277.66;298.06;297.96000000000004;298.26000000000005;292.26000000000005;292.76000000000005;292.46000000000004;;317.96000000000004;276.06;241.2770596917726;262.3656120759269;274.38016830617;292.96000000000004;5510000.0;3600000.0;3660000.0;1340000.0;3650000.0;2590000.0;5510000.0;0.0;0.014;0.12283333333333334;0.012833333333333334;0.021500000000000002;0.021500000000000002;;10035.6298828125;0.0;1126.82580566406;28942.134765625;502765.5841129046;413676.3280692049;226770.9408044987;226770.9408044987;225351.37291809832;430148.3826014536;457963.6984928254;451696.64201551117;473079.2034362849;520027.7148532429;517458.2931332105;451823.4077560279;455820.7939208143;465395.6337934009;465987.6186816921;431184.78525644395;414040.76927589084;458102.21622996335;457686.21237540204;;188156.80290529504;472397.21216106473;202954.94738971794;226770.9408044987;274.3551780038487;4855487.777481178;1792147.7237841648;316406.9126631425;0.0;0;274;289;0;0;0;0;4;114;106;2079224501944.332;761820364480.2201;1454048287529.144;30553.771489868268;3457.842397898951;240.0162237277436;4964.678338774422;3832603.196351015;1643910.103213282;115096.06409804238;1709851.5107402792;3.5132330684863464;0.24096607800042982
9453;2019-02-14 06:33:37.866;707;186;111;111;105;56;195;29;13;36;632;608;13;46;249;249;251;187;198;196;193;28;548;358;366;134;363;260;548;-1.0;112.0;389.0;0.0;129.0;0;96;91;1;0;0;0;0;0;0;1;0;0;0;0;29303.197265625;10341.3984375;0.0;1140.38806152344;446.0;86526;;;Calculated values ==>;1550122417.866;343.86;291.76000000000005;284.26000000000005;284.26000000000005;283.66;278.76000000000005;274.1680685717883;292.66;276.06;274.46000000000004;276.76000000000005;336.36;333.96000000000004;274.46000000000004;277.76000000000005;298.06;298.06;298.26000000000005;291.86;292.76000000000005;292.46000000000004;;317.76000000000005;275.96000000000004;241.2770596917726;262.5002047102346;274.1680685717883;292.96000000000004;5480000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2600000.0;5480000.0;0.0;0.018666666666666668;0.06483333333333334;0.0;0.021500000000000002;0.021500000000000002;;10341.3984375;0.0;1140.38806152344;29303.197265625;503045.90675056627;413442.3132566535;226832.40886566712;226832.40886566712;225127.49039810343;430280.9020939914;457963.6984928254;451647.1909244019;473079.2034362849;519842.3638000416;517373.88855160965;451647.1909244019;455778.51535834384;465685.3213544199;466404.73984073254;431941.4236053688;413808.91226698237;458102.21622996335;457686.21237540204;;187321.02276691253;472299.7188790419;202496.42290420205;226832.40886566712;274.1680685717883;4855973.074351887;1792317.5040520995;316425.8029631306;0.0;0;274;289;0;0;0;0;4;114;106;2079444065344.367;761900751080.2329;1454203961579.1687;16153.274793309627;0.0;338.4735449832138;4963.356775459301;3832992.3568658726;1643938.9137640435;115100.88404265772;1709934.2305773066;1.8686208035288727;0.09320604733683593
