;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9454;2019-02-14 06:34:37.867;706;185;112;111;105;54;195;28;13;36;632;608;14;46;247;249;251;187;199;196;193;27;551;356;366;133;361;260;551;-2.0;109.0;538.0;0.0;129.0;0;96;95;1;0;0;0;0;0;0;1;0;0;0;0;29505.9375;10687.400390625;0.0;1136.37316894531;445.0;86527;;;Calculated values ==>;1550122477.867;343.76;291.66;284.36;284.26000000000005;283.66;278.56;273.955091788801;292.66;275.96000000000004;274.46000000000004;276.76000000000005;336.36;333.96000000000004;274.56;277.76000000000005;297.86;298.06;298.26000000000005;291.86;292.76000000000005;292.46000000000004;;317.66;275.86;241.05796691057077;262.5002047102346;273.955091788801;293.06;5510000.0;3560000.0;3660000.0;1330000.0;3610000.0;2600000.0;5510000.0;0.0;0.018166666666666668;0.08966666666666666;0.0;0.021500000000000002;0.021500000000000002;;10687.400390625;0.0;1136.37316894531;29505.9375;502639.0073822988;411784.30806472205;227056.99879057807;226770.9408044987;225069.53964319846;430412.23801567365;457963.6984928254;451647.1909244019;473209.4130839679;519842.3638000416;517373.88855160965;451774.1883073968;455778.51535834384;465712.960854355;466690.6173508106;431184.78525644395;412555.8353376608;458102.21622996335;457686.21237540204;;186903.13564328075;472333.7623376517;201972.2588119733;227056.99879057807;273.955091788801;4856463.1586442245;1792492.7469634851;316444.7762896538;0.0;0;274;289;0;0;0;0;4;114;106;2079663669004.9744;761980852415.4545;1454359964179.6;22387.518912747764;0.0;338.42592352456063;4958.528092073716;3833313.5355005325;1643938.9137640435;115106.52496559136;1710016.9143294708;2.3414244859195463;0.12958165131577076
9455;2019-02-14 06:35:37.857;706;186;112;111;105;52;195;27;11;35;632;608;11;44;247;249;251;188;198;196;193;25;547;356;366;132;361;256;547;292.0;110.0;810.0;166.0;129.0;0;95;89;1;0;0;0;0;0;0;1;0;0;0;0;29115.763671875;10232.515625;0.0;1107.1875;444.0;86528;;;Calculated values ==>;1550122537.857;343.76;291.76000000000005;284.36;284.26000000000005;283.66;278.36;273.955091788801;292.66;275.86;274.26000000000005;276.66;336.36;333.96000000000004;274.26000000000005;277.56;297.86;298.06;298.26000000000005;291.96000000000004;292.76000000000005;292.46000000000004;;317.56;275.66;240.83765695389522;261.9595390733887;273.955091788801;292.96000000000004;5470000.0;3560000.0;3660000.0;1320000.0;3610000.0;2560000.0;5470000.0;0.048666666666666664;0.018333333333333333;0.13499999999999998;0.027666666666666666;0.021500000000000002;0.07016666666666667;;10232.515625;0.0;1107.1875;29115.763671875;503013.0833847437;413854.0851824992;227139.87781552845;226852.99637495677;225146.89616703955;430412.23801567365;457963.6984928254;452097.464469165;473242.3297776949;520172.7923473577;517711.16817051976;452097.464469165;456193.1846104779;465712.960854355;466690.6173508106;432191.064418336;414572.912758482;458102.21622996335;457686.21237540204;;186485.25045852014;472270.6324499597;201845.04922490387;209595.72116834938;273.905534308136;4856951.591401705;1792667.0505415376;316463.46951250813;0.0;0;274;289;0;0;0;0;4;114;106;2079883232405.0093;762060339165.4672;1454514738379.6248;33784.07605797525;7481.774469226544;322.9994470973242;17407.682799694863;3833781.5541092586;1644001.2514932768;115112.0359250344;1710203.2683560834;5.202652320229413;0.294257712350011
9456;2019-02-14 06:36:37.848;707;184;111;111;105;52;195;26;7;35;630;607;6;45;246;250;251;185;198;196;193;25;544;355;366;132;360;251;544;142.0;86.0;471.0;72.0;129.0;0;93;76;1;0;0;0;0;0;0;1;0;0;0;0;28241.447265625;9423.244140625;0.0;1075.80419921875;444.0;86529;;;Calculated values ==>;1550122597.848;343.86;291.56;284.26000000000005;284.26000000000005;283.66;278.36;273.8482719121499;292.66;275.76000000000005;273.86;276.66;336.16;333.86;273.76000000000005;277.66;297.76000000000005;298.16;298.26000000000005;291.66;292.76000000000005;292.46000000000004;;317.56;275.66;240.83765695389522;261.27494424493943;273.8482719121499;292.96000000000004;5440000.0;3550000.0;3660000.0;1320000.0;3600000.0;2510000.0;5440000.0;0.023666666666666666;0.014333333333333333;0.0785;0.012;0.021500000000000002;0.04516666666666667;;9423.244140625;0.0;1075.80419921875;28241.447265625;503418.7375323575;414351.7324323658;226915.05645919044;226915.05645919044;225205.38267147745;430477.46260093397;457963.6984928254;452469.30486379995;473242.3297776949;520380.3998193959;518029.1795354609;452344.60093165975;457131.95613493223;465726.964571486;466961.99702802964;432932.5200547416;414706.8463803602;458102.21622996335;457686.21237540204;;186485.25045852014;472270.6324499597;201607.61355047813;213654.32991661795;273.808432255796;4857429.496462502;1792830.823969713;316481.6583812429;0.0;0;274;289;0;0;0;0;4;114;106;2080102799464.7788;762139527285.384;1454666815564.465;19692.642768095764;3247.956226793779;261.23465599946667;11022.106691055082;3834227.1265864433;1644090.6525034865;115116.90381226248;1710440.147731021;3.2597183320001197;0.16590866031505172
9457;2019-02-14 06:37:37.889;708;182;111;111;105;52;195;25;1;34;626;604;2;49;246;250;251;183;198;196;193;24;542;354;366;132;359;248;543;221.0;105.0;421.0;106.0;129.0;0;91;60;1;0;0;0;0;0;0;1;0;0;0;0;27444.279296875;8497.6845703125;0.0;1057.30895996094;446.0;86530;;;Calculated values ==>;1550122657.889;343.96000000000004;291.36;284.26000000000005;284.26000000000005;283.66;278.36;273.7412296467126;292.66;275.66;273.26000000000005;276.56;335.76000000000005;333.56;273.36;278.06;297.76000000000005;298.16;298.26000000000005;291.46000000000004;292.76000000000005;292.46000000000004;;317.76000000000005;275.56;240.83765695389522;260.85938512811435;273.7412296467126;292.96000000000004;5420000.0;3540000.0;3660000.0;1320000.0;3590000.0;2480000.0;5430000.0;0.036833333333333336;0.0175;0.07016666666666667;0.017666666666666667;0.021500000000000002;0.058333333333333334;;8497.6845703125;0.0;1057.30895996094;27444.279296875;503730.28000816767;414039.5949891296;226935.84308593656;226935.84308593656;225224.96854428554;430542.39183029096;457963.6984928254;452245.36246893246;473145.2311080622;520219.54289960884;517974.54586826306;452369.6041520681;458096.4450345903;465871.32459077286;467104.03116414114;433420.77053401736;414398.0589551918;458102.21622996335;457686.21237540204;;187321.02276691253;472173.3745042847;201309.22554662806;210754.46458254464;273.6874293579343;4857893.861282276;1792980.2670917616;316499.44647109765;0.0;0;274;289;0;0;0;0;4;114;106;2080322549524.374;762218781405.238;1454816617859.189;17607.35227404836;4785.2666315852675;332.8974526294471;14404.35195458335;3834538.1722806375;1644157.6417719242;115121.85829641088;1710652.179675567;3.8859124493602732;0.1859630862114131
9458;2019-02-14 06:38:37.888;710;180;112;111;105;53;195;25;0;34;620;599;1;56;245;251;251;181;198;196;193;24;539;354;366;132;359;247;540;-2.0;113.0;314.0;75.0;129.0;0;89;47;1;0;0;0;0;0;0;1;0;0;0;0;26620.875;7733.015625;0.0;1043.91955566406;448.0;86531;;;Calculated values ==>;1550122717.888;344.16;291.16;284.36;284.26000000000005;283.66;278.46000000000004;273.7412296467126;292.66;275.66;273.16;276.56;335.16;333.06;273.26000000000005;278.76000000000005;297.66;298.26000000000005;298.26000000000005;291.26000000000005;292.76000000000005;292.46000000000004;;317.96000000000004;275.56;240.83765695389522;260.72004837742526;273.7412296467126;292.96000000000004;5390000.0;3540000.0;3660000.0;1320000.0;3590000.0;2470000.0;5400000.0;0.0;0.01883333333333333;0.052333333333333336;0.0125;0.021500000000000002;0.021500000000000002;;7733.015625;0.0;1043.91955566406;26620.875;504258.72048645763;414539.83361305355;227286.86148333075;226998.50594456043;225283.99999759658;430542.39183029096;457963.6984928254;452295.6682968842;473145.2311080622;519690.56016458705;517548.1142789483;452419.6827269775;459090.19580080523;465741.0905809244;467232.53252066195;434144.387974376;414891.9193905713;458102.21622996335;457686.21237540204;;188156.80290529504;472173.3745042847;201259.5725893959;227286.86148333075;273.66802129190637;4858344.396726245;1793115.520672622;316516.95641691174;0.0;0;274;289;0;0;0;0;4;114;106;2080542145864.6394;762297980085.3337;1454965115384.3684;13137.555675358557;3386.42252393611;362.58815832832124;4953.586044179533;3834794.375577066;1644225.738046679;115127.65391324731;1710813.493137149;2.488357490655423;0.16127622038484732
9459;2019-02-14 06:39:37.869;711;179;112;112;107;54;195;24;1;33;615;595;0;63;245;251;251;181;198;196;193;23;542;353;366;132;358;247;544;268.0;86.0;320.0;147.0;129.0;0;87;36;1;0;0;0;0;0;0;1;0;0;0;0;26061.80078125;7207.080078125;0.0;1036.20043945312;450.0;86532;;;Calculated values ==>;1550122777.869;344.26;291.06;284.36;284.36;283.86;278.56;273.6339639331285;292.66;275.56;273.26000000000005;276.46000000000004;334.66;332.66;273.16;279.46000000000004;297.66;298.26000000000005;298.26000000000005;291.26000000000005;292.76000000000005;292.46000000000004;;318.16;275.46000000000004;240.83765695389522;260.72004837742526;273.6339639331285;292.96000000000004;5420000.0;3529999.9999999995;3660000.0;1320000.0;3579999.9999999995;2470000.0;5440000.0;0.04466666666666667;0.014333333333333333;0.05333333333333334;0.0245;0.021500000000000002;0.06616666666666667;;7207.080078125;0.0;1036.20043945312;26061.80078125;504106.5330028686;412511.102088295;227202.56442033578;227202.56442033578;225772.4099029569;430607.02586249536;457963.6984928254;452419.6827269775;473048.1168422736;519180.79271751654;517139.5942166277;452295.6682968842;459920.2421717184;465885.42676947766;467374.0663214524;433420.77053401736;413261.04569832893;458102.21622996335;457686.21237540204;;188992.59102226305;472076.1002201579;200989.4541935151;209507.0643175954;273.5579061357438;4858783.280000304;1793239.9820447846;316534.2852609834;0.0;0;274;289;0;0;0;0;4;114;106;2080761676324.4438;762377155005.2632;1455113268454.2366;13409.61218845133;6641.622827652748;288.9560559782007;16421.186963158205;3835015.531920708;1644309.2786283037;115133.08172900892;1710991.5598397339;4.459556842309304;0.21102806374286506
9460;2019-02-14 06:40:37.869;712;180;114;113;108;55;195;24;3;33;612;591;2;71;244;251;251;183;198;196;193;22;546;354;366;131;360;248;547;286.0;109.0;72.0;45.0;129.0;0;83;27;1;0;0;0;0;0;0;1;0;0;0;0;25622.83984375;6746.9208984375;0.0;1024.05981445312;453.0;86533;;;Calculated values ==>;1550122837.869;344.36;291.16;284.56;284.46000000000004;283.96000000000004;278.66;273.7412296467126;292.66;275.56;273.46000000000004;276.46000000000004;334.36;332.26000000000005;273.36;280.26000000000005;297.56;298.26000000000005;298.26000000000005;291.46000000000004;292.76000000000005;292.46000000000004;;318.46000000000004;275.36;240.61611355647437;260.85938512811435;273.7412296467126;292.96000000000004;5460000.0;3540000.0;3660000.0;1310000.0;3600000.0;2480000.0;5470000.0;0.04766666666666666;0.018166666666666668;0.012;0.007500000000000001;0.021500000000000002;0.06916666666666667;;6746.9208984375;0.0;1024.05981445312;25622.83984375;503861.7320740556;249277.62808279565;227715.89885732534;227427.50855945513;225996.74864939888;430542.39183029096;457963.6984928254;452493.7374024726;473178.34860283375;518791.3837563225;516645.96931319823;452369.6041520681;460710.228699824;465465.8864643596;467232.53252066195;432439.4492389909;412742.8863985274;458102.21622996335;457686.21237540204;;190246.288480595;472110.68294196425;201327.730291308;209530.3176286965;273.6946608201505;4859213.985338845;1793356.265386256;316551.4540964326;0.0;0;274;289;0;0;0;0;4;114;106;2080981276324.4438;762456055005.2632;1455261768454.2366;3013.9920853339754;2030.872144879922;357.8208916017532;17164.1160533138;3835152.395289656;1644381.5494197414;115138.47153690542;1711271.4373648711;2.9039836809394344;0.026118164542087534
9461;2019-02-14 06:41:37.850;714;182;115;114;109;55;195;25;6;33;610;589;4;75;245;251;251;186;198;196;193;23;551;355;366;131;360;251;552;131.0;109.0;710.0;202.0;129.0;0;82;24;1;0;0;0;0;0;0;1;0;0;0;0;25427.671875;6581.78369140625;0.0;1027.546875;455.0;86534;;;Calculated values ==>;1550122897.85;344.56000000000006;291.36;284.66;284.56;284.06;278.66;273.8482719121499;292.66;275.66;273.76000000000005;276.46000000000004;334.16;332.06;273.56;280.66;297.66;298.26000000000005;298.26000000000005;291.76000000000005;292.76000000000005;292.46000000000004;;318.66;275.46000000000004;240.61611355647437;261.27494424493943;273.8482719121499;292.96000000000004;5510000.0;3550000.0;3660000.0;1310000.0;3600000.0;2510000.0;5520000.0;0.021833333333333333;0.018166666666666668;0.11833333333333333;0.033666666666666664;0.021500000000000002;0.043333333333333335;;6581.78369140625;0.0;1027.546875;25427.671875;503650.0493723029;249798.2432031742;227898.41009287813;227610.32368758568;226181.00418594142;430477.46260093397;457963.6984928254;452344.60093165975;473178.34860283375;518336.1235158449;516185.764765948;452094.8607899143;460720.36627627234;465596.4787924315;467090.7383467643;431184.78525644395;411737.20685016055;458102.21622996335;457686.21237540204;;191082.09718829524;472207.82270811964;201521.7843722542;214608.6486721022;273.77493271520467;4859639.271552828;1793467.3027514352;316568.5454048674;0.0;0;274;289;0;0;0;0;4;114;106;2081200806784.2483;762534630115.1932;1455411421049.1033;29680.69995952966;9113.096623974137;353.2976743808151;10533.36109380966;3835424.7647787943;1644474.3864183705;115144.39564838712;1711502.1765836603;6.528886466179306;0.4538033440848895
9462;2019-02-14 06:42:37.850;717;185;115;115;110;57;195;26;8;33;611;589;6;78;245;251;250;187;198;196;193;24;552;356;366;132;361;255;553;89.0;84.0;379.0;225.0;129.0;0;81;29;1;0;0;0;0;0;0;1;0;0;0;0;25704.984375;6875.88818359375;0.0;1045.71545410156;456.0;86535;;;Calculated values ==>;1550122957.85;344.86;291.66;284.66;284.66;284.16;278.86;273.955091788801;292.66;275.76000000000005;273.96000000000004;276.46000000000004;334.26000000000005;332.06;273.76000000000005;280.96000000000004;297.66;298.26000000000005;298.16;291.86;292.76000000000005;292.46000000000004;;318.76000000000005;275.56;240.83765695389522;261.82340779136865;273.955091788801;292.96000000000004;5520000.0;3560000.0;3660000.0;1320000.0;3610000.0;2550000.0;5530000.0;0.014833333333333334;0.014;0.06316666666666666;0.0375;0.021500000000000002;0.036333333333333336;;6875.88818359375;0.0;1045.71545410156;25704.984375;503935.8053491137;410894.04197200795;227877.23655417704;227877.23655417704;226445.2755470083;430412.23801567365;457963.6984928254;451895.1768225698;473048.1168422736;518103.12638652744;515844.0494566317;451643.1437993765;460458.73447070795;465451.58992337313;466948.68245374196;430690.5467801864;411690.63993804477;458102.21622996335;457686.21237540204;;191500.00471740507;472173.3745042847;201688.25155937948;217185.40323061292;273.8443943189712;4860065.377021578;1793579.4500170602;316585.82259094325;0.0;0;274;289;0;0;0;0;4;114;106;2081420406784.2483;762613530115.1932;1455563221049.1033;15804.737445791521;10143.192110433944;265.99869578998306;8738.196065594006;3835803.810090505;1644634.8554911572;115149.55645147187;1711662.772893322;4.412253618861739;0.33516855932018563
9463;2019-02-14 06:43:37.860;720;185;115;115;112;57;195;27;9;33;614;590;7;76;246;251;250;187;198;196;193;25;553;358;366;133;364;257;555;-2.0;84.0;744.0;234.0;129.0;0;82;36;1;0;0;0;0;0;0;1;0;0;0;0;26133.78125;7267.28759765625;0.0;1057.05554199219;456.0;86536;;;Calculated values ==>;1550123017.86;345.16;291.66;284.66;284.66;284.36;278.86;274.1680685717883;292.66;275.86;274.06;276.46000000000004;334.56;332.16;273.86;280.76000000000005;297.76000000000005;298.26000000000005;298.16;291.86;292.76000000000005;292.46000000000004;;318.76000000000005;275.66;241.05796691057077;262.0952818180154;274.1680685717883;292.96000000000004;5530000.0;3579999.9999999995;3660000.0;1330000.0;3640000.0;2570000.0;5550000.0;0.0;0.014;0.12400000000000001;0.039;0.021500000000000002;0.021500000000000002;;7267.28759765625;0.0;1057.05554199219;26133.78125;504221.65848953044;250813.23107298184;227835.04385385563;227835.04385385563;226974.91020018916;430280.9020939914;457963.6984928254;451669.34311051725;472917.67418972735;518243.2718772962;515775.777077086;451416.14574559574;459908.81732628745;465146.75317812245;466663.7800689285;430432.9660279302;410799.17277700413;458102.21622996335;457686.21237540204;;191500.00471740507;472138.9942397944;202310.11297753098;227835.04385385563;274.09567062209663;4860497.4387333365;1793697.3294585182;316603.34860308986;0.0;0;274;289;0;0;0;0;4;114;106;2081640043384.2134;762693043365.1805;1455716846649.0789;30920.5445364903;10523.326369228273;274.873105512965;4941.800123213248;3836193.2523365207;1644807.1051819583;115154.06446769285;1711776.7918615385;5.60531243747064;0.46768956758493635
9464;2019-02-14 06:44:37.851;722;186;114;114;113;58;195;28;9;34;617;593;8;74;247;250;250;188;198;196;193;27;556;360;366;133;365;259;558;-2.0;85.0;673.0;208.0;129.0;0;86;41;1;0;0;0;0;0;0;1;0;0;0;0;26459.76171875;7611.17822265625;0.0;1077.88586425781;457.0;86537;;;Calculated values ==>;1550123077.851;345.36;291.76000000000005;284.56;284.56;284.46000000000004;278.96000000000004;274.38016830617;292.66;275.96000000000004;274.06;276.56;334.86;332.46000000000004;273.96000000000004;280.56;297.86;298.16;298.16;291.96000000000004;292.76000000000005;292.46000000000004;;318.86;275.86;241.05796691057077;262.3656120759269;274.38016830617;292.96000000000004;5560000.0;3600000.0;3660000.0;1330000.0;3650000.0;2590000.0;5580000.0;0.0;0.014166666666666666;0.11216666666666668;0.034666666666666665;0.021500000000000002;0.021500000000000002;;7611.17822265625;0.0;1077.88586425781;26459.76171875;504197.2899036593;251048.26350210488;227485.31038511245;227485.31038511245;227199.2192322094;430148.3826014536;457963.6984928254;451315.625355274;473014.93639070686;518383.97285913315;515913.6821157799;451188.37761051406;459355.04744456254;465132.6551254336;466247.85315236123;429651.79188401694;251841.11582703004;458102.21622996335;457686.21237540204;;191917.91438739494;472333.7623376517;202858.6380540376;227485.31038511245;274.3178508991241;4860935.65251743;1793821.2980759677;316621.13711285056;0.0;0;274;289;0;0;0;0;4;114;106;2081859610444.8557;762772831395.414;1455871623429.5315;27868.59207562202;9341.804308498622;2518.984577473981;4949.319392791227;3836683.0883233002;1644972.6231066769;115177.34312279706;1711859.205493847;5.141946233504371;0.4009750600282965
9465;2019-02-14 06:45:37.871;723;185;113;113;113;60;195;29;8;35;620;595;8;72;248;249;250;185;198;196;193;28;554;361;366;134;366;261;555;-2.0;83.0;730.0;218.0;129.0;0;89;52;1;0;0;0;0;0;0;1;0;0;0;0;27078.65234375;8172.95654296875;0.0;1106.79443359375;457.0;86538;;;Calculated values ==>;1550123137.871;345.46000000000004;291.66;284.46000000000004;284.46000000000004;284.46000000000004;279.16;274.4858918419099;292.66;276.06;273.96000000000004;276.66;335.16;332.66;273.96000000000004;280.36;297.96000000000004;298.06;298.16;291.66;292.76000000000005;292.46000000000004;;318.86;275.96000000000004;241.2770596917726;262.63441904999945;274.4858918419099;292.96000000000004;5540000.0;3610000.0;3660000.0;1340000.0;3660000.0;2610000.0;5550000.0;0.0;0.013833333333333333;0.12166666666666666;0.036333333333333336;0.021500000000000002;0.021500000000000002;;8172.95654296875;0.0;1106.79443359375;27078.65234375;504507.60853054933;250813.23107298184;227260.88320682474;227260.88320682474;227260.88320682474;430081.6785162784;457963.6984928254;450831.8627949153;472981.82504853373;518525.22857344686;515948.9788002518;450831.8627949153;458797.3340378315;465118.6810666539;465973.9058467576;430173.9942474147;250813.23107298184;458102.21622996335;457686.21237540204;;191917.91438739494;472299.7188790419;203123.70639997808;227260.88320682474;274.4251958674128;4861381.954685626;1793952.8763771248;316639.3488505499;0.0;0;274;289;0;0;0;0;4;114;106;2082079283644.786;762852958095.3884;1456027675429.482;30137.825694717358;9780.06178673932;2481.157223912988;4954.1445771244125;3837166.636266838;1645132.025107048;115219.02486041149;1711941.7618698587;5.102851294403498;0.4010213393496702
9466;2019-02-14 06:46:37.842;723;179;113;113;111;62;195;28;6;35;623;597;8;69;248;249;250;179;198;196;193;28;560;361;366;134;366;263;561;-2.0;84.0;647.0;164.0;129.0;0;92;63;1;0;0;0;0;0;0;1;0;0;0;0;27805.263671875;8962.4794921875;0.0;1130.74658203125;457.0;86539;;;Calculated values ==>;1550123197.842;345.46000000000004;291.06;284.46000000000004;284.46000000000004;284.26000000000005;279.36;274.4858918419099;292.66;275.96000000000004;273.76000000000005;276.66;335.46000000000004;332.86;273.96000000000004;280.06;297.96000000000004;298.06;298.16;291.06;292.76000000000005;292.46000000000004;;318.86;275.96000000000004;241.2770596917726;262.9017227912062;274.4858918419099;292.96000000000004;5600000.0;3610000.0;3660000.0;1340000.0;3660000.0;2630000.0;5610000.0;0.0;0.014;0.10783333333333332;0.02733333333333333;0.021500000000000002;0.021500000000000002;;8962.4794921875;0.0;1130.74658203125;27805.263671875;503954.5972456757;248227.76843772933;227137.99358835904;227137.99358835904;226569.1724143317;430081.6785162784;457963.6984928254;450215.42933890613;472981.82504853373;518667.03825520875;515984.596131298;450473.22317971056;458113.51224297343;465118.6810666539;465973.9058467576;428589.7345740601;248227.76843772933;458102.21622996335;457686.21237540204;;191917.91438739494;472299.7188790419;203142.6268817641;227137.99358835904;274.43252056520583;4861839.099591871;1794095.602659585;316657.9860133485;0.0;0;274;289;0;0;0;0;4;114;106;2082298777504.6252;762933319235.3296;1456184799449.367;26642.683864961815;7356.96051459226;2525.0675259086306;4956.786703921425;3837639.578480215;1645274.7646020036;115260.72323600204;1712024.3130447783;4.109835478206599;0.3036328195501922
9467;2019-02-14 06:47:37.852;723;181;112;112;109;62;195;28;1;35;626;601;5;62;249;249;250;185;198;196;193;28;564;361;366;134;366;265;564;0.0;86.0;665.0;191.0;129.0;0;94;81;1;0;0;0;0;0;0;1;0;0;0;0;28906.416015625;9976.2373046875;0.0;1152.43371582031;456.0;86540;;;Calculated values ==>;1550123257.852;345.46000000000004;291.26000000000005;284.36;284.36;284.06;279.36;274.4858918419099;292.66;275.96000000000004;273.26000000000005;276.66;335.76000000000005;333.26000000000005;273.66;279.36;298.06;298.06;298.16;291.66;292.76000000000005;292.46000000000004;;318.76000000000005;275.96000000000004;241.2770596917726;263.1675429290057;274.4858918419099;292.96000000000004;5640000.0;3610000.0;3660000.0;1340000.0;3660000.0;2650000.0;5640000.0;0.0;0.014333333333333333;0.11083333333333334;0.03183333333333333;0.021500000000000002;0.021500000000000002;;9976.2373046875;0.0;1152.43371582031;28906.416015625;503584.64536095725;248833.95606028772;226793.02938796094;226793.02938796094;225944.67803260687;430081.6785162784;457963.6984928254;449202.5008500039;472981.82504853373;518809.401132986;516227.38429526956;449723.27138322534;456931.3067663924;465250.37265374704;465973.9058467576;427502.86415435816;250350.73809410466;458102.21622996335;457686.21237540204;;191500.00471740507;472299.7188790419;203128.36311477728;226793.02938796094;274.42699870907387;4862311.775688747;1794253.4516033072;316677.0156869113;0.0;0;274;289;0;0;0;0;4;114;106;2082518414104.5903;763013732635.3168;1456343225849.3418;27273.216932320953;8568.62149182909;2539.1804735303003;4964.203434229984;3838088.9525366495;1645407.4999042333;115302.9323363351;1712107.001741736;3.8949145187268237;0.29760764496940756
9468;2019-02-14 06:48:37.852;723;192;112;111;107;61;195;29;-3;35;631;604;2;50;249;249;250;195;198;196;193;28;564;363;366;134;368;267;563;-2.0;84.0;648.0;175.0;129.0;0;96;99;1;0;0;0;0;0;0;1;0;0;0;0;30083.205078125;11117.2197265625;0.0;1168.63146972656;454.0;86541;;;Calculated values ==>;1550123317.852;345.46000000000004;292.36;284.36;284.26000000000005;283.86;279.26000000000005;274.69669130483857;292.66;276.06;272.86;276.66;336.26000000000005;333.56;273.36;278.16;298.06;298.06;298.16;292.66;292.76000000000005;292.46000000000004;;318.56;275.96000000000004;241.2770596917726;263.43189868330234;274.69669130483857;292.96000000000004;5640000.0;3629999.9999999995;3660000.0;1340000.0;3679999.9999999995;2670000.0;5630000.0;0.0;0.014;0.10800000000000001;0.029166666666666667;0.021500000000000002;0.021500000000000002;;11117.2197265625;0.0;1168.63146972656;30083.205078125;503584.64536095725;253175.3008174744;226813.04900091747;226529.38321175;225401.56657984393;429947.3805835815;457963.6984928254;448307.8741719957;472981.82504853373;519158.8256640467;516367.4343518838;448965.25287427864;455109.83360149694;464959.0081242338;465685.3213544199;427502.86415435816;410442.3751585223;458102.21622996335;457686.21237540204;;190664.19178205615;472299.7188790419;203656.90374041515;226813.04900091747;274.64072462923343;4862803.355864529;1794429.230411901;316696.35789679084;0.0;0;274;289;0;0;0;0;4;114;106;2082738014104.5903;763094132635.3168;1456502825849.3418;26422.3048066107;7835.4154415432795;238.84684594170238;4963.773012551419;3838536.4152178075;1645544.2002120113;115326.08256399736;1712189.7348787924;3.2118523557054064;0.25386183120881306
9469;2019-02-14 06:49:37.863;722;192;111;111;105;57;195;30;-4;36;635;608;1;42;250;249;250;194;198;196;193;29;552;361;366;134;366;267;551;-1.0;80.0;602.0;110.0;129.0;0;97;98;1;0;0;0;0;0;0;1;0;0;0;0;29824.494140625;10848.1328125;0.0;1181.56713867188;451.0;86542;;;Calculated values ==>;1550123377.863;345.36;292.36;284.26000000000005;284.26000000000005;283.66;278.86;274.4858918419099;292.66;276.16;272.76000000000005;276.76000000000005;336.66;333.96000000000004;273.26000000000005;277.36;298.16;298.06;298.16;292.56;292.76000000000005;292.46000000000004;;318.26000000000005;276.06;241.2770596917726;263.43189868330234;274.4858918419099;292.96000000000004;5520000.0;3610000.0;3660000.0;1340000.0;3660000.0;2670000.0;5510000.0;0.0;0.013333333333333334;0.10033333333333333;0.018333333333333333;0.021500000000000002;0.021500000000000002;;10848.1328125;0.0;1181.56713867188;29824.494140625;504565.63420069026;414400.9631372732;226770.9408044987;226770.9408044987;225069.53964319846;430081.6785162784;457963.6984928254;448175.9612861504;473079.2034362849;519571.723961519;516781.46601667174;448834.0654710837;454104.83955248306;465381.95360251743;465973.9058467576;430690.5467801864;415109.2128557288;458102.21622996335;457686.21237540204;;189410.48811896544;472397.21216106473;203175.1982175003;226770.9408044987;274.4451277849818;4863302.67821632;1794612.3085743203;316715.9464757486;0.0;0;274;289;0;0;0;0;4;114;106;2082957654364.29;763174547375.2069;1456663055219.1228;24581.74322788789;4935.736922298682;207.75111899276808;4964.678338774422;3838961.5268736985;1645650.6459930474;115329.8048960025;1712272.487141741;2.8836886829063784;0.20803154601698298
9470;2019-02-14 06:50:37.883;716;186;111;111;104;53;195;30;-1;36;639;612;2;38;248;249;250;187;198;196;193;29;542;358;366;133;363;267;542;-2.0;84.0;247.0;27.0;129.0;0;97;99;1;0;0;0;0;0;0;1;0;0;0;0;29710.546875;10655.583984375;0.0;1175.98754882812;444.0;86543;;;Calculated values ==>;1550123437.883;344.76;291.76000000000005;284.26000000000005;284.26000000000005;283.56;278.46000000000004;274.1680685717883;292.66;276.16;273.06;276.76000000000005;337.06;334.36;273.36;276.96000000000004;297.96000000000004;298.06;298.16;291.86;292.76000000000005;292.46000000000004;;317.56;276.06;241.05796691057077;263.43189868330234;274.1680685717883;292.96000000000004;5420000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2670000.0;5420000.0;0.0;0.014;0.04116666666666667;0.0045000000000000005;0.021500000000000002;0.021500000000000002;;10655.583984375;0.0;1175.98754882812;29710.546875;504732.5594522667;415836.23157297884;226956.68005612536;226956.68005612536;224961.7466460286;430280.9020939914;457963.6984928254;448571.260001603;473209.4130839679;519984.46406258;517195.32235995034;448965.25287427864;453599.6757699563;465554.39734395995;466404.73984073254;433194.13502569817;416174.89700694766;458102.21622996335;457686.21237540204;;186485.25045852014;472528.46462518856;202429.3221436654;226956.68005612536;274.1420040749014;4863798.968933074;1794791.5659467839;316735.5993135679;0.0;0;274;289;0;0;0;0;4;114;106;2083177327564.2202;763254674075.1814;1456823308619.0718;10132.843108485098;1215.4461411668544;238.26933226250705;4960.684944864449;3839250.911522483;1645701.9229385129;115333.52297204081;1712355.2260728653;1.3985668328456728;0.07061910303387647
9471;2019-02-14 06:51:37.864;707;181;112;111;103;50;195;29;3;36;642;615;4;37;246;249;250;183;198;196;193;27;544;355;366;132;359;263;543;268.0;85.0;0.0;25.0;129.0;0;95;99;1;0;0;0;0;0;0;1;0;0;0;0;29625.6953125;10706.63671875;0.0;1150.73327636719;440.0;86544;;;Calculated values ==>;1550123497.864;343.86;291.26000000000005;284.36;284.26000000000005;283.46000000000004;278.16;273.8482719121499;292.66;276.06;273.46000000000004;276.76000000000005;337.36;334.66;273.56;276.86;297.76000000000005;298.06;298.16;291.46000000000004;292.76000000000005;292.46000000000004;;317.16;275.86;240.83765695389522;262.9017227912062;273.8482719121499;292.96000000000004;5440000.0;3550000.0;3660000.0;1320000.0;3590000.0;2630000.0;5430000.0;0.04466666666666667;0.014166666666666666;0.0;0.004166666666666667;0.021500000000000002;0.06616666666666667;;10706.63671875;0.0;1150.73327636719;29625.6953125;503418.7375323575;413676.876647874;227223.5616201956;226935.84308593656;224660.32928892775;430477.46260093397;457963.6984928254;449827.7537495217;473339.41292369686;520623.0202126493;517842.41468339285;449957.11133362807;454156.0461158545;465871.32459077286;466833.15677505854;432703.48099635256;414398.0589551918;458102.21622996335;457686.21237540204;;184813.72873217988;472465.0996282349;201635.1480495744;209949.7710989702;273.819175207182;4864293.281037744;1794969.5280806653;316754.98251387995;0.0;0;274;289;0;0;0;0;4;114;106;2083396858024.8975;763334148900.4265;1456982258269.562;0.0;1128.458131577752;259.32681224977733;16391.894531123908;3839335.3251425335;1645721.4492888763;115337.66829349026;1712533.1078886292;1.4994623160340808;-0.012673310234058998
9472;2019-02-14 06:52:37.864;700;181;113;113;104;48;195;26;8;36;642;616;7;35;245;250;250;183;198;196;193;25;546;353;366;131;358;255;545;0.0;86.0;441.0;76.0;129.0;0;90;98;1;0;0;0;0;0;0;1;0;0;0;0;29743.90234375;10858.1376953125;0.0;1088.46667480469;437.0;86545;;;Calculated values ==>;1550123557.864;343.16;291.26000000000005;284.46000000000004;284.46000000000004;283.56;277.96000000000004;273.6339639331285;292.66;275.76000000000005;273.96000000000004;276.76000000000005;337.36;334.76000000000005;273.86;276.66;297.66;298.16;298.16;291.46000000000004;292.76000000000005;292.46000000000004;;316.86;275.66;240.61611355647437;261.82340779136865;273.6339639331285;292.96000000000004;5460000.0;3529999.9999999995;3660000.0;1310000.0;3579999.9999999995;2550000.0;5450000.0;0.0;0.014333333333333333;0.0735;0.012666666666666666;0.021500000000000002;0.021500000000000002;;10858.1376953125;0.0;1088.46667480469;29743.90234375;502349.14742297464;412839.4487628918;227469.67200034775;227469.67200034775;224903.55968491975;430607.02586249536;457963.6984928254;451895.1768225698;473469.2039465459;521278.7365065946;518615.9041304004;451769.2184452878;455254.45241603226;465885.42676947766;467245.80361557176;432207.93624588446;413581.5929919801;458102.21622996335;457686.21237540204;;183560.10687098323;472402.05409754877;201026.98442601605;227469.67200034775;273.57259664851796;4864788.0276848795;1795149.2345341158;316773.64251347305;0.0;0;274;289;0;0;0;0;4;114;106;2083616458024.8975;763413048900.4265;1457137658269.562;18438.8121411467;3437.417549172748;266.97758663929596;4949.655618063668;3839488.9819103763;1645759.4982528826;115342.054163481;1712710.9541398725;2.267829590372268;0.151353843710493
9473;2019-02-14 06:53:37.855;699;181;114;113;106;49;195;25;10;35;638;613;8;34;244;250;250;183;198;196;193;24;545;354;366;131;359;246;545;120.0;84.0;248.0;107.0;129.0;0;86;98;1;0;0;0;0;0;0;1;0;0;0;0;29557.166015625;10882.640625;0.0;1019.09979248047;437.0;86546;;;Calculated values ==>;1550123617.855;343.06000000000006;291.26000000000005;284.56;284.46000000000004;283.76000000000005;278.06;273.7412296467126;292.66;275.66;274.16;276.66;336.96000000000004;334.46000000000004;273.96000000000004;276.56;297.56;298.16;298.16;291.46000000000004;292.76000000000005;292.46000000000004;;316.86;275.56;240.61611355647437;260.58029834229245;273.7412296467126;292.96000000000004;5450000.0;3540000.0;3660000.0;1310000.0;3590000.0;2460000.0;5450000.0;0.02;0.014;0.04133333333333333;0.017833333333333333;0.021500000000000002;0.0415;;10882.640625;0.0;1019.09979248047;29557.166015625;502316.8036513612;412839.4487628918;227758.4917236896;227469.67200034775;225468.81327462298;430542.39183029096;457963.6984928254;453701.939587432;473372.2673856561;521605.6567332092;519060.15090800927;453456.34239977604;456618.8809231077;465610.7510579218;467104.03116414114;432456.3284284793;413581.5929919801;458102.21622996335;457686.21237540204;;183560.10687098323;472304.9464017478;201206.52044595854;214962.36098743367;273.6472778055101;4865282.129127687;1795330.3805106222;316791.20293289056;0.0;0;274;289;0;0;0;0;4;114;106;2083836025084.667;763491637110.3441;1457287935724.4043;10436.477324514237;4834.588596211575;264.2462961109893;10073.039832600689;3839729.573228226;1645828.4212973474;115346.4803651361;1712836.1244901274;2.151647670942787;0.11379597642180617
9474;2019-02-14 06:54:37.835;705;182;114;114;107;50;194;25;12;34;628;606;10;36;244;250;250;184;198;196;193;23;541;353;366;131;358;242;542;129.0;86.0;179.0;117.0;129.0;0;83;65;1;0;0;0;0;0;0;1;0;0;0;0;27522.78125;8703.9072265625;0.0;986.959106445312;439.0;86547;;;Calculated values ==>;1550123677.835;343.66;291.36;284.56;284.56;283.86;278.16;273.6339639331285;292.56;275.66;274.36;276.56;335.96000000000004;333.76000000000005;274.16;276.76000000000005;297.56;298.16;298.16;291.56;292.76000000000005;292.46000000000004;;317.06;275.46000000000004;240.61611355647437;260.01710675043796;273.6339639331285;292.96000000000004;5410000.0;3529999.9999999995;3660000.0;1310000.0;3579999.9999999995;2420000.0;5420000.0;0.021500000000000002;0.014333333333333333;0.029833333333333333;0.0195;0.021500000000000002;0.043000000000000003;;8703.9072265625;0.0;986.959106445312;27522.78125;503446.6721541403;414444.8531748647;227822.7757592769;227822.7757592769;225812.40619702023;430607.02586249536;457825.0308446583;454623.6094346854;473275.31562819314;520916.631836062;518681.2261362621;454380.91130335606;457507.6745058133;465755.3386178344;467245.80361557176;433437.66942129936;415148.14059818554;458102.21622996335;457686.21237540204;;184395.8529593127;472207.82270811964;200889.98299641212;214356.3793778445;273.5189531342155;4865757.636799643;1795493.5473356931;316807.9145180011;0.0;0;274;289;0;0;0;0;4;114;106;2084055551884.7368;763570210910.3691;1457434286924.451;7569.719855408485;5290.6978743782975;262.14991313129815;10463.182818894975;3839879.5748542254;1645912.7705588334;115350.86553800282;1713007.2026338815;2.4338123807856302;0.12530457180036134
9475;2019-02-14 06:55:37.855;712;180;114;114;108;51;194;25;13;34;617;598;12;49;244;251;250;181;198;196;193;23;534;354;366;131;359;244;535;261.0;85.0;212.0;97.0;129.0;0;81;37;1;0;0;0;0;0;0;1;0;0;0;0;25898.09375;7115.44677734375;0.0;980.632568359375;443.0;86548;;;Calculated values ==>;1550123737.855;344.36;291.16;284.56;284.56;283.96000000000004;278.26000000000005;273.7412296467126;292.56;275.66;274.46000000000004;276.56;334.86;332.96000000000004;274.36;278.06;297.56;298.26000000000005;298.16;291.26000000000005;292.76000000000005;292.46000000000004;;317.46000000000004;275.46000000000004;240.61611355647437;260.2995467637923;273.7412296467126;292.96000000000004;5340000.0;3540000.0;3660000.0;1310000.0;3590000.0;2440000.0;5350000.0;0.0435;0.014166666666666666;0.035333333333333335;0.016166666666666666;0.021500000000000002;0.065;;7115.44677734375;0.0;980.632568359375;25898.09375;504968.96190520586;416489.45800001826;227974.64878836588;227974.64878836588;226240.28247557202;430542.39183029096;457825.0308446583;454408.09714094596;473275.31562819314;519633.6890718299;517699.00859184325;454286.27478383254;458733.3067217822;465610.7510579218;467232.53252066195;435110.39564992714;416819.87723086216;458102.21622996335;457686.21237540204;;186067.36719380575;472207.82270811964;201265.28746540885;210099.9223645408;273.6702554021107;4866202.959149154;1795625.4192283337;316824.3165808183;0.0;0;274;289;0;0;0;0;4;114;106;2084275225084.667;763648837110.3441;1457580135524.4045;8944.379275202311;4380.237653090491;259.11567760342064;16093.108850705981;3840017.2382194344;1645993.3885519132;115355.2108658842;1713228.578831868;3.665581843927055;0.12918986143185293
9476;2019-02-14 06:56:37.866;715;177;114;114;109;52;194;25;15;33;611;592;16;62;244;250;250;178;198;196;193;23;540;353;366;131;358;248;542;-2.0;85.0;430.0;71.0;129.0;0;78;30;1;0;0;0;0;0;0;1;0;0;0;0;25590.22265625;6846.71533203125;0.0;991.30419921875;447.0;86549;;;Calculated values ==>;1550123797.866;344.66;290.86;284.56;284.56;284.06;278.36;273.6339639331285;292.56;275.66;274.66;276.46000000000004;334.26000000000005;332.36;274.76000000000005;279.36;297.56;298.16;298.16;290.96000000000004;292.76000000000005;292.46000000000004;;317.86;275.46000000000004;240.61611355647437;260.85938512811435;273.6339639331285;292.96000000000004;5400000.0;3529999.9999999995;3660000.0;1310000.0;3579999.9999999995;2480000.0;5420000.0;0.0;0.014166666666666666;0.07166666666666667;0.011833333333333333;0.021500000000000002;0.021500000000000002;;6846.71533203125;0.0;991.30419921875;25590.22265625;504791.4805096368;412612.3614601752;227822.7757592769;227822.7757592769;226383.07390405436;430607.02586249536;457825.0308446583;453975.09835981485;473178.34860283375;518689.3093381562;516748.2223701794;454097.8763767822;459645.5850967796;465755.3386178344;467245.80361557176;433680.0300931117;412988.0197166831;458102.21622996335;457686.21237540204;;187738.9118479558;472207.82270811964;201046.31792008455;227822.7757592769;273.5801630253099;4866632.107114659;1795741.791910167;316840.7523998735;0.0;0;274;289;0;0;0;0;4;114;106;2084494865344.3667;763727451520.2367;1457727762584.203;18126.562598180673;3208.7444733250813;293.1368136660719;4942.063887246691;3840242.8707597875;1646056.6416638251;115359.81381369091;1713403.9040748475;3.389951717584082;0.22297897617123777
9477;2019-02-14 06:57:37.857;717;179;116;116;110;52;194;24;19;33;609;589;20;65;243;251;250;184;198;195;193;22;553;352;366;131;357;253;555;243.0;112.0;314.0;154.0;129.0;0;75;34;1;0;0;0;0;0;0;1;0;0;0;0;25914.966796875;7171.439453125;0.0;998.2053833007809;452.0;86550;;;Calculated values ==>;1550123857.857;344.86;291.06;284.76000000000005;284.76000000000005;284.16;278.36;273.5264737036516;292.56;275.56;275.06;276.46000000000004;334.06;332.06;275.16;279.66;297.46000000000004;298.26000000000005;298.16;291.56;292.66;292.46000000000004;;318.36;275.36;240.61611355647437;261.54996906429363;273.5264737036516;292.96000000000004;5530000.0;3520000.0000000005;3660000.0;1310000.0;3570000.0000000005;2530000.0;5550000.0;0.0405;0.018666666666666668;0.052333333333333336;0.025666666666666667;0.021500000000000002;0.062;;7171.439453125;0.0;998.2053833007809;25914.966796875;503843.2713578215;248507.3896239573;228123.25152956232;228123.25152956232;226405.13032286434;430671.36484660726;457825.0308446583;453616.22754005145;473178.34860283375;518065.9954184448;516015.0247933108;453740.19083978806;459218.12083913805;465769.70841700374;467515.3410838486;430432.9660279302;250421.68149151542;457963.6984928254;457686.21237540204;;189828.38726562503;472110.68294196425;200689.2201622406;210202.63426542474;273.43586741449445;4867061.252646537;1795858.5923443583;316857.329159556;0.0;0;274;289;0;0;0;0;4;114;106;2084714432405.009;763806039730.4666;1457878040039.6423;13236.513386105435;6966.48421134624;3360.210644679743;15343.981842818592;3840504.1905232426;1646141.4225174095;115390.2538092485;1713572.9290988685;4.7624089986722;0.222262431419519
9478;2019-02-14 06:58:37.857;719;185;116;116;112;52;194;24;22;33;612;589;22;67;244;251;250;189;198;196;193;22;560;353;366;132;359;260;561;133.0;83.0;929.0;171.0;129.0;0;74;52;1;0;0;0;0;0;0;1;0;0;0;0;27023.5;8237.1240234375;0.0;1032.00415039062;454.0;86551;;;Calculated values ==>;1550123917.857;345.06000000000006;291.66;284.76000000000005;284.76000000000005;284.36;278.36;273.6339639331285;292.56;275.56;275.36;276.46000000000004;334.36;332.06;275.36;279.86;297.56;298.26000000000005;298.16;292.06;292.76000000000005;292.46000000000004;;318.56;275.36;240.83765695389522;262.5002047102346;273.6339639331285;292.96000000000004;5600000.0;3529999.9999999995;3660000.0;1320000.0;3590000.0;2600000.0;5610000.0;0.022166666666666668;0.013833333333333333;0.15483333333333332;0.0285;0.021500000000000002;0.04366666666666667;;8237.1240234375;0.0;1032.00415039062;27023.5;503447.5693871461;250502.4290064349;227996.62923135352;227996.62923135352;226853.22901659814;430607.02586249536;457825.0308446583;452785.916603252;473048.1168422736;517785.6909471785;515415.5759648263;452785.916603252;458349.53514625935;465610.7510579218;467374.0663214524;428589.7345740601;252076.2402507455;458102.21622996335;457686.21237540204;;190664.19178205615;471978.8095216074;201035.55942237139;214310.2846336641;273.5759526824114;4867502.40653651;1795986.9970399963;316874.24757233675;0.0;0;274;289;0;0;0;0;4;114;106;2084934032405.009;763884939730.4666;1458031940039.6423;38979.346970173014;7721.882627828227;2441.7700048058514;10627.415511389225;3840939.322692878;1646263.8255744027;115438.60364799421;1713789.3574101536;6.448331924350911;0.4210124856279239
9479;2019-02-14 06:59:37.857;722;190;115;115;114;53;194;25;23;33;618;593;22;62;244;251;250;193;198;196;193;23;566;356;366;133;361;265;566;-2.0;80.0;1101.0;193.0;129.0;0;76;75;1;0;0;0;0;0;0;1;0;0;0;0;28475.017578125;9486.8916015625;0.0;1057.58435058594;454.0;86552;;;Calculated values ==>;1550123977.857;345.36;292.16;284.66;284.66;284.56;278.46000000000004;273.955091788801;292.56;275.66;275.46000000000004;276.46000000000004;334.96000000000004;332.46000000000004;275.36;279.36;297.56;298.26000000000005;298.16;292.46000000000004;292.76000000000005;292.46000000000004;;318.56;275.46000000000004;241.05796691057077;263.1675429290057;273.955091788801;292.96000000000004;5660000.0;3560000.0;3660000.0;1330000.0;3610000.0;2650000.0;5660000.0;0.0;0.013333333333333334;0.1835;0.03216666666666666;0.021500000000000002;0.021500000000000002;;9486.8916015625;0.0;1057.58435058594;28475.017578125;503271.94931914145;252201.70699163104;227606.58669893417;227606.58669893417;227321.39186539224;430412.23801567365;457825.0308446583;452040.6181146384;472917.67418972735;517983.8650522729;515399.71741947386;451912.95111002645;456931.3067663924;465320.7433433528;466948.68245374196;426949.60736875626;253410.37462381402;458102.21622996335;457686.21237540204;;190664.19178205615;471944.1597200548;201827.0592040546;227606.58669893417;273.89852259845424;4867964.894182995;1796134.6971702047;316891.6608098449;0.0;0;274;289;0;0;0;0;4;114;106;2085153632405.009;763964439730.4666;1458189440039.6423;45914.18806009212;8688.766733264672;2313.85643659923;4946.711952044059;3841646.7688181303;1646400.5809857452;115478.23386833926;1713919.1418056823;5.866913013291607;0.4441521398507369
9480;2019-02-14 07:00:37.847;723;191;114;114;114;55;194;27;21;33;626;598;21;54;246;249;250;192;198;195;193;25;565;362;366;134;367;266;565;-1.0;110.0;1326.0;251.0;129.0;0;81;92;1;0;0;0;0;0;0;1;0;0;0;0;29640.724609375;10697.6259765625;0.0;1088.57238769531;452.0;86553;;;Calculated values ==>;1550124037.847;345.46000000000004;292.26000000000005;284.56;284.56;284.56;278.66;274.5913991737795;292.56;275.86;275.26000000000005;276.46000000000004;335.76000000000005;332.96000000000004;275.26000000000005;278.56;297.76000000000005;298.06;298.16;292.36;292.66;292.46000000000004;;318.36;275.66;241.2770596917726;263.299902668528;274.5913991737795;292.96000000000004;5650000.0;3620000.0000000005;3660000.0;1340000.0;3670000.0000000005;2660000.0;5650000.0;0.0;0.018333333333333333;0.221;0.04183333333333333;0.021500000000000002;0.021500000000000002;;10697.6259765625;0.0;1088.57238769531;29640.724609375;503491.99681820103;252656.8333273466;227341.7121127092;227341.7121127092;227341.7121127092;430014.67791919125;457825.0308446583;451608.7141852686;472787.01963726926;518725.96611779695;515831.6019514709;451608.7141852686;455775.73446676333;464708.6425554581;465829.7507489795;427227.0770717792;253060.78858263494;457963.6984928254;457686.21237540204;;189828.38726562503;472007.13841251616;203417.2611972026;227341.7121127092;274.5434388085092;4868449.1113164015;1796302.873448662;316909.5424684891;0.0;0;274;289;0;0;0;0;4;114;106;2085373195804.1714;764044526380.161;1458348713489.0347;54850.31111036259;11236.00986350728;3193.0486223009775;4952.406755647897;3842486.3330239877;1646566.593116784;115524.11709517578;1714001.6207124891;6.298195063213091;0.48861611960464796
9481;2019-02-14 07:01:37.868;725;196;112;112;111;60;194;28;20;34;632;603;20;50;249;244;250;199;198;196;193;27;567;366;366;135;371;268;566;-2.0;84.0;885.0;190.0;129.0;0;86;98;1;0;0;0;0;0;0;1;0;0;0;0;29975.658203125;11136.193359375;0.0;1120.1982421875;450.0;86554;;;Calculated values ==>;1550124097.868;345.66;292.76000000000005;284.36;284.36;284.26000000000005;279.16;275.0112864084945;292.56;275.96000000000004;275.16;276.56;336.36;333.46000000000004;275.16;278.16;298.06;297.56;298.16;293.06;292.76000000000005;292.46000000000004;;318.16;275.86;241.49495122638035;263.56353331371673;275.0112864084945;292.96000000000004;5670000.0;3660000.0;3660000.0;1350000.0;3710000.0;2680000.0;5660000.0;0.0;0.014;0.1475;0.03166666666666666;0.021500000000000002;0.021500000000000002;;11136.193359375;0.0;1120.1982421875;29975.658203125;503561.22426008474;409475.91656013037;226753.12994273897;226753.12994273897;226470.04465488443;429743.705733735;457825.0308446583;451125.2849947226;472753.7123474745;519178.9511871645;516178.66596041794;451125.2849947226;454942.16164491663;464519.832704108;464590.79660714185;426670.4262962045;410729.6832665638;458102.21622996335;457686.21237540204;;188992.59102226305;472070.4381999017;204461.2352064971;226753.12994273897;274.9648859615397;4868946.088388838;1796484.8856255466;316927.9553326975;0.0;0;274;289;0;0;0;0;4;114;106;2085592872664.709;764125254625.3585;1458508969559.4268;36382.947343763255;8474.291428124478;223.17040241496974;4965.061272302256;3843246.876276637;1646730.9031163284;115552.59555109026;1714084.2952055393;4.083214054634558;0.32208200302196677
9482;2019-02-14 07:02:37.868;724;196;111;111;107;62;194;28;16;34;636;608;18;49;251;241;250;197;198;195;193;28;552;364;366;135;369;270;551;-2.0;110.0;625.0;125.0;129.0;0;90;98;1;0;0;0;0;0;0;1;0;0;0;0;29829.56640625;10812.2490234375;0.0;1153.83190917969;447.0;86555;;;Calculated values ==>;1550124157.868;345.56000000000006;292.76000000000005;284.26000000000005;284.26000000000005;283.86;279.36;274.8017692304317;292.56;275.96000000000004;274.76000000000005;276.56;336.76000000000005;333.96000000000004;274.96000000000004;278.06;298.26000000000005;297.26000000000005;298.16;292.86;292.66;292.46000000000004;;317.86;275.96000000000004;241.49495122638035;263.82572766246335;274.8017692304317;292.96000000000004;5520000.0;3640000.0;3660000.0;1350000.0;3690000.0;2700000.0;5510000.0;0.0;0.018333333333333333;0.10416666666666667;0.020833333333333332;0.021500000000000002;0.021500000000000002;;10812.2490234375;0.0;1153.83190917969;29829.56640625;504817.187161869;415802.19974565186;226770.9408044987;226770.9408044987;225633.88773437397;429879.7862731237;457825.0308446583;450247.78194653615;472753.7123474745;519426.27505548863;516526.71329714725;450508.17310183303;454479.2919047325;465077.5055398138;464488.10253275675;430690.5467801864;416143.28649519663;457963.6984928254;457686.21237540204;;187738.9118479558;472168.09959432366;203964.62766183255;226770.9408044987;274.7641660595756;4869444.465260583;1796667.78931207;316946.9055839589;0.0;0;274;289;0;0;0;0;4;114;106;2085812472664.709;764206254625.3585;1458670369559.4268;25654.49523798996;5587.572331926898;266.6997718914793;4964.678338774422;3843763.8549648183;1646848.0853143288;115556.6778025428;1714167.0430356315;3.0480694461261164;0.2247277035756476
