;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9483;2019-02-14 07:03:37.859;718;188;111;110;105;59;194;30;14;35;640;612;16;50;250;242;250;189;198;195;193;29;544;360;366;135;365;272;544;-1.0;86.0;0.0;73.0;129.0;0;94;98;1;0;0;0;0;0;0;1;0;0;0;0;29702.4375;10625.861328125;0.0;1182.55358886719;444.0;86556;;;Calculated values ==>;1550124217.859;344.96000000000004;291.96000000000004;284.26000000000005;284.16;283.66;279.06;274.38016830617;292.56;276.16;274.56;276.66;337.16;334.36;274.76000000000005;278.16;298.16;297.36;298.16;292.06;292.66;292.46000000000004;;317.56;276.06;241.49495122638035;264.08650396036035;274.38016830617;292.96000000000004;5440000.0;3600000.0;3660000.0;1350000.0;3650000.0;2720000.0;5440000.0;0.0;0.014333333333333333;0.0;0.012166666666666666;0.021500000000000002;0.021500000000000002;;10625.861328125;0.0;1182.55358886719;29702.4375;504798.9686190483;415748.9091670815;226915.05645919044;226628.2969396931;225205.38267147745;430148.3826014536;457825.0308446583;449622.88180990046;472851.2559263234;519674.36169717944;516771.9322165836;449885.356725528;454267.0351814693;465526.9584903107;465204.3799370688;432703.48099635256;416088.9401499447;457963.6984928254;457686.21237540204;;186485.25045852014;472265.74392498133;202433.94807657236;226915.05645919044;274.152970922532;4869940.49087761;1796846.413433841;316966.372542607;0.0;0;274;289;0;0;0;0;4;114;106;2086032039724.4785;764287242475.2736;1458832945169.256;0.0;3282.953516155642;238.14175213184626;4961.57985219855;3843977.6103567914;1646921.995274828;115560.88418418668;1714249.7494459802;0.7183584909672808;0.037670231387751545
9484;2019-02-14 07:04:37.859;707;184;111;111;103;55;194;30;12;36;645;617;14;47;248;242;250;185;198;195;192;28;546;357;366;132;362;269;545;-1.0;111.0;31.0;62.0;129.0;0;89;98;1;0;0;0;0;0;0;1;0;0;0;0;29588.0703125;10666.9990234375;0.0;1136.90942382812;439.0;86557;;;Calculated values ==>;1550124277.859;343.86;291.56;284.26000000000005;284.26000000000005;283.46000000000004;278.66;274.0616903277293;292.56;276.16;274.36;276.76000000000005;337.66;334.86;274.56;277.86;297.96000000000004;297.36;298.16;291.66;292.66;292.36;;317.06;275.96000000000004;240.83765695389522;263.6948088759802;274.0616903277293;292.96000000000004;5460000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2690000.0;5450000.0;0.0;0.018500000000000003;0.005166666666666667;0.010333333333333333;0.021500000000000002;0.021500000000000002;;10666.9990234375;0.0;1136.90942382812;29588.0703125;503232.45504568156;413945.88199973485;226894.3199485828;226894.3199485828;224621.95722944723;430346.717906069;457825.0308446583;449907.27500738925;473339.41292369686;520438.8380419064;517543.9497709614;450167.9950184934;454396.0792389939;465699.07969398145;465639.66166502296;432207.93624588446;414305.8763482112;457963.6984928254;457547.2421668356;;184395.8529593127;472562.30901117553;201716.41364720772;226894.3199485828;273.8598841627413;4870434.578442714;1797023.8539367707;316985.7014010461;0.0;0;274;289;0;0;0;0;4;114;106;2086251639724.4785;764367342475.2736;1458995245169.256;1282.319450360938;2798.7409187610006;331.1881081069553;4959.037827692436;3843988.296352211;1646972.6760617858;115565.62859968867;1714332.4212599793;0.7939138419098966;0.03877064073703356
9485;2019-02-14 07:05:37.869;698;183;112;112;103;51;194;28;10;36;648;619;11;41;246;243;250;184;198;195;192;26;544;356;366;129;361;263;544;123.0;86.0;383.0;8.0;129.0;0;75;99;1;0;0;0;0;0;0;1;0;0;0;0;29655.48828125;10733.0205078125;0.0;1061.02160644531;437.0;86558;;;Calculated values ==>;1550124337.869;342.96000000000004;291.46000000000004;284.36;284.36;283.46000000000004;278.26000000000005;273.955091788801;292.56;275.96000000000004;274.16;276.76000000000005;337.96000000000004;335.06;274.26000000000005;277.26000000000005;297.76000000000005;297.46000000000004;298.16;291.56;292.66;292.36;;316.86;275.76000000000005;240.16925963744896;262.9017227912062;273.955091788801;292.96000000000004;5440000.0;3560000.0;3660000.0;1290000.0;3610000.0;2630000.0;5440000.0;0.0205;0.014333333333333333;0.06383333333333334;0.0013333333333333333;0.021500000000000002;0.042;;10733.0205078125;0.0;1061.02160644531;29655.48828125;502284.5604344701;413992.5003723105;227202.56442033578;227202.56442033578;224641.1213295069;430412.23801567365;457825.0308446583;450730.499220235;473728.1634681915;521239.9986405998;518254.80674108;450858.94502381765;454656.45368821017;465582.3289076539;465913.9958927326;432703.48099635256;414351.7324323658;457963.6984928254;457547.2421668356;;183560.10687098323;472761.04596960294;201957.2063995439;214880.42538637784;273.9492298864937;4870928.35704697;1797202.2171550854;317004.02054564416;0.0;0;274;289;0;0;0;0;4;114;106;2086471276324.4436;764445655525.2611;1459154871769.2307;15880.028525054115;361.071786093412;263.04172941714324;10192.006304779226;3844131.3397552446;1646999.0122229508;115570.58134031981;1714458.70100418;2.263528321055505;0.08495543042170665
9486;2019-02-14 07:06:37.850;693;182;113;112;105;50;194;27;8;35;650;620;9;33;246;243;250;184;198;195;192;25;547;354;366;128;359;254;547;-1.0;81.0;88.0;38.0;129.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;29687.416015625;10972.5732421875;0.0;955.809692382812;437.0;86559;;;Calculated values ==>;1550124397.85;342.46000000000004;291.36;284.46000000000004;284.36;283.66;278.16;273.7412296467126;292.56;275.86;273.96000000000004;276.66;338.16;335.16;274.06;276.46000000000004;297.76000000000005;297.46000000000004;298.16;291.56;292.66;292.36;;316.86;275.66;239.943914813709;261.6868853414304;273.7412296467126;292.96000000000004;5470000.0;3540000.0;3660000.0;1280000.0;3590000.0;2540000.0;5470000.0;0.0;0.013500000000000002;0.014666666666666666;0.006333333333333333;0.021500000000000002;0.021500000000000002;;10972.5732421875;0.0;955.809692382812;29687.416015625;501368.252153915;412362.9831879786;227427.50855945513;227139.87781552845;225146.89616703955;430542.39183029096;457825.0308446583;452070.60404684715;473760.833029134;522178.10129325814;519109.22467300465;452196.10302430677;455175.52127500746;465871.32459077286;466201.75019206293;431958.28702893766;413117.91072696255;457963.6984928254;457547.2421668356;;183560.10687098323;472795.0300870999;201155.67463812785;227427.50855945513;273.62739044722656;4871422.724649673;1797383.039824191;317020.82215092576;0.0;0;274;289;0;0;0;0;4;114;106;2086690806784.248;764522731110.1925;1459309922654.0928;3680.0856313278828;1720.3825845101562;254.34508007666395;4947.57427255868;3844294.289089435;1647016.3521832968;115574.89153173545;1714584.8242238744;0.8888369552377474;0.03788851930496716
9487;2019-02-14 07:07:37.870;696;184;113;112;106;50;194;26;8;35;645;617;7;33;245;244;250;186;198;195;192;24;548;354;366;128;359;245;548;-1.0;111.0;475.0;0.0;129.0;0;54;100;1;0;0;0;0;0;0;1;0;0;0;0;29755.578125;11067.248046875;0.0;865.3710327148441;437.0;86560;;;Calculated values ==>;1550124457.87;342.76;291.56;284.46000000000004;284.36;283.76000000000005;278.16;273.7412296467126;292.56;275.76000000000005;273.96000000000004;276.66;337.66;334.86;273.86;276.46000000000004;297.66;297.56;298.16;291.76000000000005;292.66;292.36;;316.86;275.56;239.943914813709;260.44013211722256;273.7412296467126;292.96000000000004;5480000.0;3540000.0;3660000.0;1280000.0;3590000.0;2450000.0;5480000.0;0.0;0.018500000000000003;0.07916666666666666;0.0;0.021500000000000002;0.021500000000000002;;11067.248046875;0.0;865.3710327148441;29755.578125;501654.1398368901;412695.35991861223;227406.503711544;227119.0831788045;225409.8893151775;430542.39183029096;457825.0308446583;453627.4089594001;473760.833029134;522398.61251603515;519550.75482783176;453504.7783450286;456661.8900764721;465741.0905809244;466330.9479421416;431707.3629549263;413442.3132566535;457963.6984928254;457547.2421668356;;183560.10687098323;472698.3688610173;201446.94854128102;227406.503711544;273.7412296467126;4871918.248053449;1797566.7662232672;317036.0037157988;0.0;0;274;289;0;0;0;0;4;114;106;2086910479984.1782;764599556710.1681;1459459672554.0452;19964.28644976776;0.0;337.9034194180475;4948.025876788769;3844491.3912021928;1647030.6934836702;115579.82858103106;1714667.3150462043;2.116066521319181;0.11287359669152638
9488;2019-02-14 07:08:37.861;704;184;112;112;107;51;194;26;9;35;635;610;8;31;245;244;250;186;198;195;192;24;547;355;366;128;360;237;547;248.0;84.0;268.0;41.0;129.0;0;46;100;1;0;0;0;0;0;0;1;0;0;0;0;29657.765625;11072.94921875;0.0;777.2241821289059;438.0;86561;;;Calculated values ==>;1550124517.861;343.56000000000006;291.56;284.36;284.36;283.86;278.26000000000005;273.8482719121499;292.56;275.76000000000005;274.06;276.66;336.66;334.16;273.96000000000004;276.26000000000005;297.66;297.56;298.16;291.76000000000005;292.66;292.36;;316.96000000000004;275.56;239.943914813709;259.30345971252746;273.8482719121499;292.96000000000004;5470000.0;3550000.0;3660000.0;1280000.0;3600000.0;2370000.0;5470000.0;0.04133333333333333;0.014;0.04466666666666667;0.006833333333333333;0.021500000000000002;0.06283333333333334;;11072.94921875;0.0;777.2241821289059;29657.765625;502760.6548594972;413117.91072696255;227139.87781552845;227139.87781552845;225712.7662482014;430477.46260093397;457825.0308446583;455099.5600079816;473760.833029134;522034.3318948415;519503.70568532805;454979.4940922333;457719.18278387;465596.4787924315;466187.4538382608;431958.28702893766;413854.0851824992;457963.6984928254;457547.2421668356;;183977.97901196036;472698.3688610173;201631.5416414502;210359.85826334963;273.81776822682286;4872413.284986135;1797751.2401924403;317049.6899560518;0.0;0;274;289;0;0;0;0;4;114;106;2087130047044.8206;764676345190.3927;1459604250864.468;11321.571487038404;1852.289986000375;253.45882585013845;15531.607288602368;3844752.0675784396;1647046.1269182363;115584.75586055324;1714837.9530568735;2.443755598153817;0.06827689384250517
9489;2019-02-14 07:09:37.871;715;183;112;112;107;52;194;26;12;35;622;600;10;33;245;245;250;185;198;195;192;24;538;354;366;129;359;239;539;-2.0;86.0;252.0;0.0;129.0;0;41;48;1;0;0;0;0;0;0;1;0;0;0;0;26321.88671875;7786.9345703125;0.0;764.1365356445309;441.0;86562;;;Calculated values ==>;1550124577.871;344.66;291.46000000000004;284.36;284.36;283.86;278.36;273.7412296467126;292.56;275.76000000000005;274.36;276.66;335.36;333.16;274.16;276.46000000000004;297.66;297.66;298.16;291.66;292.66;292.36;;317.26000000000005;275.56;240.16925963744896;259.59022785621676;273.7412296467126;292.96000000000004;5380000.0;3540000.0;3660000.0;1290000.0;3590000.0;2390000.0;5390000.0;0.0;0.014333333333333333;0.042;0.0;0.021500000000000002;0.021500000000000002;;7786.9345703125;0.0;764.1365356445309;26321.88671875;504975.24579489214;415970.54009417875;227308.06498230636;227308.06498230636;225872.75553151977;430542.39183029096;457825.0308446583;455126.2846045527;473631.5180336029;520554.46782276646;518322.6420633924;454885.4075547598;457634.3456445038;465741.0905809244;466460.0446877315;434161.29226075223;416640.31892905396;457963.6984928254;457547.2421668356;;185231.60634950487;472567.4425401675;201446.94854128102;227308.06498230636;273.7412296467126;4872879.859838442;1797908.4320849406;317062.53676947666;0.0;0;274;289;0;0;0;0;4;114;106;2087349683644.7856;764753458040.3805;1459747074664.4453;10654.532114657412;0.0;251.13395108767526;4950.142309467379;3844935.2322974573;1647061.5652407422;115588.96150118369;1715008.6627503715;1.8542482197542074;0.07850476420938547
9490;2019-02-14 07:10:37.861;722;179;111;111;107;53;194;25;16;35;611;592;13;49;245;245;249;179;197;195;192;23;533;353;366;135;359;246;535;262.0;108.0;25.0;128.0;129.0;0;60;31;1;0;0;0;0;0;0;1;0;0;0;0;25632.802734375;6830.0283203125;0.0;887.9191284179691;444.0;86563;;;Calculated values ==>;1550124637.861;345.36;291.06;284.26000000000005;284.26000000000005;283.86;278.46000000000004;273.6339639331285;292.56;275.66;274.76000000000005;276.66;334.26000000000005;332.36;274.46000000000004;278.06;297.66;297.66;298.06;291.06;292.66;292.36;;317.56;275.46000000000004;241.49495122638035;260.58029834229245;273.6339639331285;292.86;5330000.0;3529999.9999999995;3660000.0;1350000.0;3590000.0;2460000.0;5350000.0;0.043666666666666666;0.018000000000000002;0.004166666666666667;0.021333333333333333;0.021500000000000002;0.06516666666666666;;6830.0283203125;0.0;887.9191284179691;25632.802734375;506301.50993135705;416155.7196876107;227103.96791872862;227103.96791872862;225953.8925922229;430607.02586249536;457825.0308446583;454436.3296850588;472851.2559263234;518856.29338829074;516917.938418197;454069.5807677372;458415.6313405877;465741.0905809244;466603.0246390479;435127.558129195;416155.7196876107;457963.6984928254;457547.2421668356;;186485.25045852014;471679.62040862173;200822.48559922545;209493.3582826421;273.49250718387776;4873312.743424662;1798030.2198077112;317076.30160549097;0.0;0;274;289;0;0;0;0;4;114;106;2087569247044.8206;764832644840.3931;1459892550414.4685;1056.724350357639;5778.285542600454;341.49309194851776;16164.844766453276;3845032.809835714;1647109.7095948749;115593.89923678333;1715184.5916496613;3.0242947242662717;0.09037348667237677
9491;2019-02-14 07:11:37.872;723;177;112;112;108;51;194;24;18;35;603;585;16;65;244;245;249;180;198;195;192;22;549;351;366;139;357;253;550;-2.0;82.0;103.0;0.0;129.0;0;82;40;1;0;0;0;0;0;0;1;0;0;0;0;26379.994140625;7478.001953125;0.0;1014.38305664062;449.0;86564;;;Calculated values ==>;1550124697.872;345.46000000000004;290.86;284.36;284.36;283.96000000000004;278.26000000000005;273.4187578820637;292.56;275.56;274.96000000000004;276.66;333.46000000000004;331.66;274.76000000000005;279.66;297.56;297.66;298.06;291.16;292.66;292.36;;318.06;275.36;242.35481222062532;261.54996906429363;273.4187578820637;292.96000000000004;5490000.0;3510000.0;3660000.0;1390000.0;3570000.0000000005;2530000.0;5500000.0;0.0;0.013666666666666666;0.017166666666666667;0.0;0.021500000000000002;0.021500000000000002;;7478.001953125;0.0;1014.38305664062;26379.994140625;504966.7072516095;247991.75459097483;227077.643890442;227077.643890442;225936.93701479695;430735.4089219946;457825.0308446583;453492.1586810699;472326.8440106818;517451.1058712398;515604.3606169956;453243.70189478307;459218.12083913805;465899.65062480443;466888.18498842104;431218.74376390467;249128.39008894507;457963.6984928254;457547.2421668356;;188574.69595719432;471049.5101358118;200656.79144527;227077.643890442;273.4187578820637;4873746.262862024;1798149.475252651;317092.1570299731;0.0;0;274;289;0;0;0;0;4;114;106;2087788887304.5203;764914859910.2808;1460042277859.264;4340.340470881231;0.0;2488.5681668911143;4955.096362942462;3845077.793621345;1647157.870802267;115617.48740427945;1715360.6234254092;1.3875966512545141;0.026178386365241665
9492;2019-02-14 07:12:37.853;722;182;113;114;109;52;194;23;20;33;602;582;18;69;243;246;249;188;197;195;192;21;560;353;366;137;358;258;561;272.0;86.0;415.0;98.0;129.0;0;80;52;1;0;0;0;0;0;0;1;0;0;0;0;27317.263671875;8257.384765625;0.0;1044.275390625;452.0;86565;;;Calculated values ==>;1550124757.853;345.36;291.36;284.46000000000004;284.56;284.06;278.36;273.6339639331285;292.56;275.46000000000004;275.16;276.46000000000004;333.36;331.36;274.96000000000004;280.06;297.46000000000004;297.76000000000005;298.06;291.96000000000004;292.66;292.36;;318.36;275.26000000000005;241.92719264551067;262.23063862743834;273.6339639331285;292.86;5600000.0;3529999.9999999995;3660000.0;1370000.0;3579999.9999999995;2580000.0;5610000.0;0.04533333333333334;0.014333333333333333;0.06916666666666667;0.01633333333333333;0.021500000000000002;0.06683333333333334;;8257.384765625;0.0;1044.275390625;27317.263671875;503827.9246554194;249353.0959704578;227137.99358835904;227423.4754406507;226003.14683532095;430607.02586249536;457825.0308446583;452880.7940013028;472393.7743832905;516925.5130048292;514865.7450536574;452629.4584523774;458909.56265178975;465625.14543771395;466731.7774718429;428337.34279714484;251678.06467197227;457963.6984928254;457547.2421668356;;189828.38726562503;471218.06502558704;201037.0810630912;209433.63397022226;273.57654819458884;4874193.5983089665;1798280.5619512533;317109.3070844475;0.0;0;274;289;0;0;0;0;4;114;106;2088008417764.3247;764997633690.207;1460195529314.1274;17419.190144892968;4412.956071387431;2532.11631979414;16582.259481140325;3845259.065621998;1647194.6337908618;115659.31319260276;1715540.0445559279;4.402066010732713;0.1776311929683679
9493;2019-02-14 07:13:37.863;723;189;112;113;111;53;194;25;22;33;606;584;20;73;244;246;249;192;197;195;192;23;562;356;366;138;361;262;562;0.0;83.0;690.0;91.0;129.0;0;99;68;1;0;0;0;0;0;0;1;0;0;0;0;28263.201171875;9170.81640625;0.0;1154.2724609375;452.0;86566;;;Calculated values ==>;1550124817.863;345.46000000000004;292.06;284.36;284.46000000000004;284.26000000000005;278.46000000000004;273.955091788801;292.56;275.66;275.36;276.46000000000004;333.76000000000005;331.56;275.16;280.46000000000004;297.56;297.76000000000005;298.06;292.36;292.66;292.36;;318.36;275.46000000000004;242.14157278889297;262.7682575881327;273.955091788801;292.86;5620000.0;3560000.0;3660000.0;1380000.0;3610000.0;2620000.0;5620000.0;0.0;0.013833333333333333;0.115;0.015166666666666667;0.021500000000000002;0.021500000000000002;;9170.81640625;0.0;1154.2724609375;28263.201171875;503769.749572406;252021.46608409655;226833.115476047;227117.681449166;226549.2546649535;430412.23801567365;457825.0308446583;452438.2134286634;472262.261994151;516998.6544415689;514727.0252357444;452184.6102227861;458760.1013832176;465320.7433433528;466302.76539371355;427793.8791698067;409649.04535952624;457963.6984928254;457547.2421668356;;189828.38726562503;471281.1494085178;201857.94223669465;226833.115476047;273.9105589316595;4874656.846044348;1798425.8211668308;317127.6313700796;0.0;0;274;289;0;0;0;0;4;114;106;2088228054364.2898;765080147440.194;1460351555314.1025;28816.731187076406;4086.2519754393174;251.0035343755467;4960.353723851955;3845644.4291829276;1647265.4723290298;115682.50972349473;1715719.5962529038;3.691429769855857;0.2571206854753151
9494;2019-02-14 07:14:37.863;724;191;110;111;111;55;194;27;22;33;612;588;21;68;246;244;249;192;197;195;192;25;564;360;366;132;365;264;565;-2.0;84.0;923.0;77.0;129.0;0;81;80;1;0;0;0;0;0;0;1;0;0;0;0;28922.599609375;9942.6025390625;0.0;1083.09216308594;451.0;86567;;;Calculated values ==>;1550124877.863;345.56000000000006;292.26000000000005;284.16;284.26000000000005;284.26000000000005;278.66;274.38016830617;292.56;275.86;275.36;276.46000000000004;334.36;331.96000000000004;275.26000000000005;279.96000000000004;297.76000000000005;297.56;298.06;292.36;292.66;292.36;;318.26000000000005;275.66;240.83765695389522;263.0348170998261;274.38016830617;292.86;5640000.0;3600000.0;3660000.0;1320000.0;3650000.0;2640000.0;5650000.0;0.0;0.014;0.15383333333333335;0.012833333333333334;0.021500000000000002;0.021500000000000002;;9942.6025390625;0.0;1083.09216308594;28922.599609375;503711.7012325722;252656.8333273466;226207.18834076915;226489.77840276397;226489.77840276397;430148.3826014536;457825.0308446583;452088.5383488873;473048.1168422736;517448.6756054593;514968.24704574054;451961.10086125555;457830.71684976626;465000.999999308;465465.8864643596;427243.89771193074;253060.78858263494;457963.6984928254;457547.2421668356;;189410.48811896544;472270.6324499597;202959.59377970628;226207.18834076915;274.35697823200377;4875133.394384191;1798585.0996580417;317146.2760752798;0.0;0;274;289;0;0;0;0;4;114;106;2088447654364.2898;765161147440.194;1460509355314.1025;38324.335972892346;3456.1583296015856;2438.5635278101413;4973.811157260428;3846203.9380759276;1647328.3257482385;115704.92278234629;1715802.3809602463;4.461657094312516;0.29435898534683574
9495;2019-02-14 07:15:37.843;725;191;109;109;109;59;194;28;24;33;620;593;22;54;248;242;249;194;197;195;192;27;565;364;366;131;369;265;564;-1.0;109.0;746.0;87.0;129.0;0;75;96;1;0;0;0;0;0;0;1;0;0;0;0;29883.3203125;10967.7529296875;0.0;1054.08386230469;450.0;86568;;;Calculated values ==>;1550124937.843;345.66;292.26000000000005;284.06;284.06;284.06;279.06;274.8017692304317;292.56;275.96000000000004;275.56;276.46000000000004;335.16;332.46000000000004;275.36;278.56;297.96000000000004;297.36;298.06;292.56;292.66;292.36;;318.16;275.86;240.61611355647437;263.1675429290057;274.8017692304317;292.86;5650000.0;3640000.0;3660000.0;1310000.0;3690000.0;2650000.0;5640000.0;0.0;0.018166666666666668;0.12433333333333334;0.0145;0.021500000000000002;0.021500000000000002;;10967.7529296875;0.0;1054.08386230469;29883.3203125;503746.2722222025;252712.79685535165;225944.67803260687;225944.67803260687;225944.67803260687;429879.7862731237;457825.0308446583;452168.16345269367;473178.34860283375;518190.31015124056;515399.71741947386;451912.95111002645;455941.3015012075;464680.42916884983;464620.0566218266;426966.3940917745;409561.26335927483;457963.6984928254;457547.2421668356;;188992.59102226305;472596.2217928923;204001.43142905648;225944.67803260687;274.7783483416654;4875623.2803672515;1798759.294536016;317164.079938897;0.0;0;274;289;0;0;0;0;4;114;106;2088667181164.3596;765240021140.219;1460668002414.153;30855.39701493889;3894.62446027562;316.19320830707693;4979.4551288859175;3846780.2436850844;1647389.5618526659;115727.87143638585;1715885.2971980288;3.3310774805296095;0.23041069833673794
9496;2019-02-14 07:16:37.854;725;196;108;108;105;62;194;28;17;34;630;599;19;46;250;239;249;198;197;195;192;28;558;365;366;131;369;266;557;-1.0;84.0;725.0;18.0;129.0;0;71;98;1;0;0;0;0;0;0;1;0;0;0;0;29885.203125;10977.6904296875;0.0;1037.96960449219;446.0;86569;;;Calculated values ==>;1550124997.854;345.66;292.76000000000005;283.96000000000004;283.96000000000004;283.66;279.36;274.9066339382667;292.56;275.96000000000004;274.86;276.56;336.16;333.06;275.06;277.76000000000005;298.16;297.06;298.06;292.96000000000004;292.66;292.36;;317.76000000000005;275.96000000000004;240.61611355647437;263.299902668528;274.9066339382667;292.86;5580000.0;3650000.0;3660000.0;1310000.0;3690000.0;2660000.0;5570000.0;0.0;0.014;0.12083333333333333;0.003;0.021500000000000002;0.021500000000000002;;10977.6904296875;0.0;1037.96960449219;29885.203125;504391.9309663212;413424.6012876412;225798.991324316;225798.991324316;224954.8209867075;429811.8947417682;457825.0308446583;451094.88097808824;473275.31562819314;519138.77898428973;515935.1185823269;451352.0502808316;454776.71252877964;464945.2602709624;464076.26427514775;428874.49835383333;414157.56614344177;457963.6984928254;457547.2421668356;;187321.02276691253;472693.2819402637;204308.14706606758;225798.991324316;274.9012105960586;4876121.442710218;1798942.2067589147;317181.5169140252;0.0;0;274;289;0;0;0;0;4;114;106;2088886821424.9321;765318635550.4238;1460827331619.5684;29820.06368103583;805.1554046225884;206.03705094548187;4982.587393114171;3847285.965224156;1647428.7338651947;115732.22415307608;1715968.3294390491;2.9805972728790744;0.18156441609502577
9497;2019-02-14 07:17:37.864;722;192;108;107;102;60;194;30;11;35;636;605;13;44;250;239;249;193;197;195;192;29;549;362;366;131;367;266;548;-1.0;85.0;365.0;5.0;128.0;0;67;98;1;0;0;0;0;0;0;1;0;0;0;0;29678.8046875;10820.4072265625;0.0;1024.08557128906;442.0;86570;;;Calculated values ==>;1550125057.864;345.36;292.36;283.96000000000004;283.86;283.36;279.16;274.5913991737795;292.56;276.16;274.26000000000005;276.66;336.76000000000005;333.66;274.46000000000004;277.56;298.16;297.06;298.06;292.46000000000004;292.66;292.36;;317.36;276.06;240.61611355647437;263.299902668528;274.5913991737795;292.86;5490000.0;3620000.0000000005;3660000.0;1310000.0;3670000.0000000005;2660000.0;5480000.0;0.0;0.014166666666666666;0.06083333333333333;0.0008333333333333334;0.021333333333333333;0.021333333333333333;;10820.4072265625;0.0;1024.08557128906;29678.8046875;504841.22602410935;415579.6716023351;225976.7647017498;225692.9777646991;224284.34402414924;430014.67791919125;457825.0308446583;450320.27882712363;473372.2673856561;519757.7001796505;516555.98444953724;450579.0015454231;454525.8889938194;465236.6699430183;464518.1588243853;431218.74376390467;415922.3736940479;457963.6984928254;457547.2421668356;;185649.48583044452;472790.3263854694;203533.5253397866;225976.7647017498;274.58836184788504;4876617.892169698;1799123.8878478236;317198.70357111946;0.0;0;274;289;0;0;0;0;4;114;106;2089106458024.8972;765397248650.4114;1460986958219.543;15012.860837146334;224.38066753806902;216.69857598963736;4940.170185921829;3847659.635196366;1647437.3147623725;115735.74753709947;1716051.0328671357;1.7218221678766272;0.085916867524178
9498;2019-02-14 07:18:37.865;715;185;108;108;101;57;194;31;7;36;641;609;9;42;249;240;249;186;197;195;192;29;544;359;366;130;363;265;543;-2.0;112.0;30.0;114.0;128.0;0;64;99;1;0;0;0;0;0;0;1;0;0;0;0;29547.25;10718.3056640625;0.0;1004.2133178710901;440.0;86571;;;Calculated values ==>;1550125117.865;344.66;291.66;283.96000000000004;283.96000000000004;283.26000000000005;278.86;274.27422755570615;292.56;276.26000000000005;273.86;276.76000000000005;337.26;334.06;274.06;277.36;298.06;297.16;298.06;291.76000000000005;292.66;292.36;;317.16;276.06;240.39332010688793;263.1675429290057;274.27422755570615;292.86;5440000.0;3590000.0;3660000.0;1300000.0;3629999.9999999995;2650000.0;5430000.0;0.0;0.018666666666666668;0.005;0.019;0.021333333333333333;0.021333333333333333;;10718.3056640625;0.0;1004.2133178710901;29547.25;504423.18194821884;415102.836587369;226077.15657940664;226077.15657940664;224098.39646103352;430214.79039162316;457825.0308446583;449982.83907029656;473598.7871360312;520355.57164884964;517054.3471539258;450241.87065580185;454443.9638422685;465685.3213544199;465088.32681886124;432473.4916467336;415449.4342741704;457963.6984928254;457547.2421668356;;184813.72873217988;472920.9377354816;202221.45038401944;226077.15657940664;274.06574614302656;4877111.450850672;1799303.3801131833;317215.6063435502;0.0;0;274;289;0;0;0;0;4;114;106;2089326061684.6318;765475549955.3168;1461146260874.3506;1238.8069434313857;5143.29025967778;317.78240428784693;4938.028492531817;3847795.0680182166;1647482.0460988884;115740.20161949654;1716133.3525613288;0.992782192791911;0.07175358972410639
9499;2019-02-14 07:19:37.875;707;182;109;109;101;52;194;31;5;36;643;611;7;40;247;240;249;184;197;195;192;27;546;355;366;130;360;261;545;-1.0;81.0;107.0;88.0;129.0;0;60;99;1;0;0;0;0;0;0;1;0;0;0;0;29561.361328125;10739.12890625;0.0;959.9181518554691;440.0;86572;;;Calculated values ==>;1550125177.875;343.86;291.36;284.06;284.06;283.26000000000005;278.36;273.8482719121499;292.56;276.26000000000005;273.66;276.76000000000005;337.46000000000004;334.26000000000005;273.86;277.16;297.86;297.16;298.06;291.56;292.66;292.36;;317.16;275.86;240.39332010688793;262.63441904999945;273.8482719121499;292.86;5460000.0;3550000.0;3660000.0;1300000.0;3600000.0;2610000.0;5450000.0;0.0;0.013500000000000002;0.017833333333333333;0.014666666666666666;0.021500000000000002;0.021500000000000002;;10739.12890625;0.0;959.9181518554691;29561.361328125;503232.45504568156;413212.84157674;226321.94957578825;226321.94957578825;224060.75807942796;430477.46260093397;457825.0308446583;450447.19885515835;473598.7871360312;520889.9733527526;517598.5130613728;450703.76831585314;454868.3240118638;465857.34435233945;465669.0585932454;431975.4388889284;413945.88199973485;457963.6984928254;457547.2421668356;;184813.72873217988;472727.1298661593;201316.38487934598;226321.94957578825;273.6946897998878;4877604.104706955;1799482.2218699;317231.9768337557;0.0;0;274;289;0;0;0;0;4;114;106;2089545698284.597;765553562955.3043;1461304087174.3254;4442.83284923532;3980.6909264732612;243.3990180041128;4971.343790707518;3847842.4229076477;1647558.0919476238;115744.87891076687;1716215.944426693;1.1657587593829868;0.07506789231303017
9500;2019-02-14 07:20:37.856;701;182;110;109;101;50;194;28;5;36;643;611;6;36;246;241;249;184;197;195;192;25;545;354;366;130;359;258;546;281.0;82.0;1012.0;20.0;128.0;0;55;98;1;0;0;0;0;0;0;1;0;0;0;0;29575.64453125;10789.2802734375;0.0;913.9611206054691;438.0;86573;;;Calculated values ==>;1550125237.856;343.26;291.36;284.16;284.06;283.26000000000005;278.16;273.7412296467126;292.56;275.96000000000004;273.66;276.76000000000005;337.46000000000004;334.26000000000005;273.76000000000005;276.76000000000005;297.76000000000005;297.26000000000005;298.06;291.56;292.66;292.36;;316.96000000000004;275.66;240.39332010688793;262.23063862743834;273.7412296467126;292.86;5450000.0;3540000.0;3660000.0;1300000.0;3590000.0;2580000.0;5460000.0;0.04683333333333333;0.013666666666666666;0.16866666666666666;0.0033333333333333335;0.021333333333333333;0.06816666666666667;;10789.2802734375;0.0;913.9611206054691;29575.64453125;502569.3445013956;412790.9170278053;226587.2862172849;226301.67153315622;224042.0024196758;430542.39183029096;457825.0308446583;450984.44732525654;473598.7871360312;521135.7368341038;517851.0715974565;451111.70319578337;454875.7103495071;465871.32459077286;465943.0496085122;432225.0942885162;413534.6774420643;457963.6984928254;457547.2421668356;;183977.97901196036;472533.2602288536;201430.71812380687;209303.67830954082;273.7348918304625;4878096.757032691;1799661.568468491;317247.58754938643;0.0;0;274;289;0;0;0;0;4;114;106;2089765228744.4014;765631538255.2349;1461459737869.1868;42091.395658644506;903.6751403501559;255.43569690150971;16921.936269605594;3848230.08534621;1647598.782108845;115749.03455035134;1716398.3306530998;5.141519408129953;0.2420382230920116
9501;2019-02-14 07:21:37.856;699;183;110;110;103;50;194;26;9;36;640;609;8;34;245;242;249;185;197;195;192;24;548;354;366;130;359;251;548;138.0;109.0;702.0;0.0;128.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;29761.76171875;10969.513671875;0.0;868.090209960938;438.0;86574;;;Calculated values ==>;1550125297.856;343.06000000000006;291.46000000000004;284.16;284.16;283.46000000000004;278.16;273.7412296467126;292.56;275.76000000000005;274.06;276.76000000000005;337.16;334.06;273.96000000000004;276.56;297.66;297.36;298.06;291.66;292.66;292.36;;316.96000000000004;275.56;240.39332010688793;261.27494424493943;273.7412296467126;292.86;5480000.0;3540000.0;3660000.0;1300000.0;3590000.0;2510000.0;5480000.0;0.023;0.018166666666666668;0.11699999999999999;0.0;0.021333333333333333;0.044333333333333336;;10969.513671875;0.0;868.090209960938;29761.76171875;502034.3959751967;412314.6283600508;226546.4708121216;226546.4708121216;224564.7262571664;430542.39183029096;457825.0308446583;452718.38361289306;473598.7871360312;521401.2799849707;518233.8178742652;452593.89888176124;455796.72062643693;465741.0905809244;466072.45092096843;431472.28211739263;413071.18990964803;457963.6984928254;457547.2421668356;;183977.97901196036;472436.3020657052;201446.94854128102;213524.91414529452;273.7412296467126;4878591.235418107;1799842.8917513688;317262.4379771412;0.0;0;274;289;0;0;0;0;4;114;106;2089984828744.4014;765709538255.2349;1461612437869.1868;29398.757903378606;0.0;334.2865084406936;10818.323208954987;3848825.836625893;1647606.3127350146;115753.94890206252;1716629.4994820878;3.4256398529264716;0.16011327060640237
9502;2019-02-14 07:22:37.866;703;184;110;110;104;50;194;25;14;36;633;605;12;32;245;242;249;186;197;195;192;24;548;354;366;130;359;245;549;194.0;83.0;626.0;57.0;128.0;0;49;90;1;0;0;0;0;0;0;1;0;0;0;0;29202.7265625;10395.201171875;0.0;821.4642944335941;439.0;86575;;;Calculated values ==>;1550125357.866;343.46000000000004;291.56;284.16;284.16;283.56;278.16;273.7412296467126;292.56;275.66;274.56;276.76000000000005;336.46000000000004;333.66;274.36;276.36;297.66;297.36;298.06;291.76000000000005;292.66;292.36;;317.06;275.56;240.39332010688793;260.44013211722256;273.7412296467126;292.86;5480000.0;3540000.0;3660000.0;1300000.0;3590000.0;2450000.0;5490000.0;0.03233333333333333;0.013833333333333333;0.10433333333333333;0.0095;0.021333333333333333;0.05366666666666667;;10395.201171875;0.0;821.4642944335941;29202.7265625;502540.60313072643;412266.7878282398;226526.1358131781;226526.1358131781;224826.59767494642;430542.39183029096;457825.0308446583;454361.1010510728;473598.7871360312;521178.8288053365;518328.35418955894;454116.9317620451;456541.61493868654;465741.0905809244;466072.45092096843;431472.28211739263;413024.9693880693;457963.6984928254;457547.2421668356;;184395.8529593127;472436.3020657052;201371.39363933282;211370.79425502283;273.7117206278368;4879082.688048829;1800020.9607149202;317276.51994461234;0.0;0;274;289;0;0;0;0;4;114;106;2090204465344.3665;765787551255.2224;1461761262669.163;26395.259473291542;2575.116630050537;255.18782608897288;13211.469371267285;3849290.8642623154;1647627.7756168125;115758.86200689716;1716829.7811282696;3.783391189490861;0.18326569665319967
9503;2019-02-14 07:23:37.847;710;183;110;109;105;51;194;26;20;35;624;599;17;36;245;243;249;184;197;195;192;24;541;354;366;131;359;245;542;281.0;110.0;427.0;39.0;128.0;0;47;69;1;0;0;0;0;0;0;1;0;0;0;0;27766.6171875;9017.9267578125;0.0;813.768310546875;442.0;86576;;;Calculated values ==>;1550125417.847;344.16;291.46000000000004;284.16;284.06;283.66;278.26000000000005;273.7412296467126;292.56;275.76000000000005;275.16;276.66;335.56;333.06;274.86;276.76000000000005;297.66;297.46000000000004;298.06;291.56;292.66;292.36;;317.36;275.56;240.61611355647437;260.44013211722256;273.7412296467126;292.86;5410000.0;3540000.0;3660000.0;1310000.0;3590000.0;2450000.0;5420000.0;0.04683333333333333;0.018333333333333333;0.07116666666666666;0.006500000000000001;0.021333333333333333;0.06816666666666667;;9017.9267578125;0.0;813.768310546875;27766.6171875;504073.75121456257;414798.46392301214;226669.50473069426;226383.07390405436;225244.59992553043;430542.39183029096;457825.0308446583;455091.2918450094;473372.2673856561;520263.2827675593;517716.70072013437;454726.62695389485;457022.19049518585;465741.0905809244;466201.75019206293;433211.3080590287;415148.14059818554;457963.6984928254;457547.2421668356;;185649.48583044452;472304.9464017478;201391.22495577578;209302.27583887987;273.7194674006166;4879557.282243889;1800182.6855517693;317290.1425677779;0.0;0;274;289;0;0;0;0;4;114;106;2090423995804.171;765865826460.1527;1461908216119.0322;18054.98809361712;1760.9391893988184;331.15807011545803;16922.031871355648;3849661.1656924454;1647663.8979729062;115763.74667539285;1717080.8141194396;3.7703688902826;0.1262152683053188
9504;2019-02-14 07:24:37.857;715;181;110;110;106;53;194;26;27;35;616;593;23;44;245;243;249;183;197;195;192;24;542;355;366;132;360;246;543;283.0;86.0;843.0;125.0;128.0;0;46;55;1;0;0;0;0;0;0;1;0;0;0;0;26942.763671875;8226.65625;0.0;804.7437133789059;446.0;86577;;;Calculated values ==>;1550125477.857;344.66;291.26000000000005;284.16;284.16;283.76000000000005;278.46000000000004;273.8482719121499;292.56;275.76000000000005;275.86;276.66;334.76000000000005;332.46000000000004;275.46000000000004;277.56;297.66;297.46000000000004;298.06;291.46000000000004;292.66;292.36;;317.76000000000005;275.56;240.83765695389522;260.58029834229245;273.8482719121499;292.86;5420000.0;3550000.0;3660000.0;1320000.0;3600000.0;2460000.0;5430000.0;0.04716666666666667;0.014333333333333333;0.14049999999999999;0.020833333333333332;0.021333333333333333;0.0685;;8226.65625;0.0;804.7437133789059;26942.763671875;504607.4594839935;413676.876647874;226648.87609115255;226648.87609115255;225508.32493605648;430477.46260093397;457825.0308446583;455773.67439515557;473242.3297776949;519365.87504695833;517020.03630582144;455288.68866487674;457818.8331626912;465596.4787924315;466058.0093327334;432966.5816603845;414398.0589551918;457963.6984928254;457547.2421668356;;187321.02276691253;472173.3745042847;201602.93808083108;209403.13288696524;273.80660787100817;4880013.269738041;1800326.4143615258;317303.6324159621;0.0;0;274;289;0;0;0;0;4;114;106;2090643632405.0085;765944739610.4537;1462055540669.5942;35710.988452162586;5636.884092155284;266.148825441095;16997.87148567112;3850109.2901736703;1647725.5567752423;115768.72506246771;1717363.5270928033;6.489790408252685;0.3495312300149203
9505;2019-02-14 07:25:37.868;717;181;110;110;107;54;194;26;33;35;611;588;29;51;245;243;249;183;197;195;192;24;542;357;366;132;362;249;544;122.0;81.0;595.0;152.0;128.0;0;46;49;1;0;0;0;0;0;0;1;0;0;0;0;26503.990234375;7867.1220703125;0.0;815.655639648438;448.0;86578;;;Calculated values ==>;1550125537.868;344.86;291.26000000000005;284.16;284.16;283.86;278.56;274.0616903277293;292.56;275.76000000000005;276.46000000000004;276.66;334.26000000000005;331.96000000000004;276.06;278.26000000000005;297.66;297.46000000000004;298.06;291.46000000000004;292.66;292.36;;317.96000000000004;275.56;240.83765695389522;260.9983114674233;274.0616903277293;292.86;5420000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2490000.0;5440000.0;0.02033333333333333;0.013500000000000002;0.09916666666666667;0.025333333333333333;0.021333333333333333;0.041666666666666664;;7867.1220703125;0.0;815.655639648438;26503.990234375;504857.6071269649;413261.04569832893;226628.2969396931;226628.2969396931;225772.4099029569;430346.717906069;457825.0308446583;456005.48364899337;473242.3297776949;518605.73478941515;516253.9154241559;455519.1575828171;458176.05790412496;465306.4224800408;465769.70841700374;432966.5816603845;413992.5003723105;457963.6984928254;457547.2421668356;;188156.80290529504;472173.3745042847;202047.50800673477;214632.87194040944;273.9889347269274;4880458.741008081;1800460.5537683952;317317.13821949565;0.0;0;274;289;0;0;0;0;4;114;106;2090863272664.7083;766023954130.3455;1462204067894.3914;25184.16591785731;6843.188617937932;256.15009738899863;10121.432092767755;3850616.8428269904;1647829.5764477954;115773.07835144203;1717589.5627212508;4.883798496569224;0.3158022066545684
9506;2019-02-14 07:26:37.858;718;182;111;110;108;56;194;27;39;35;608;584;35;58;246;243;249;184;197;195;192;25;548;357;366;132;362;252;550;-2.0;109.0;821.0;89.0;128.0;0;47;49;1;0;0;0;0;0;0;1;0;0;0;0;26770.669921875;7955.1298828125;0.0;837.3317260742191;450.0;86579;;;Calculated values ==>;1550125597.858;344.96000000000004;291.36;284.26000000000005;284.16;283.96000000000004;278.76000000000005;274.0616903277293;292.56;275.86;277.06;276.66;333.96000000000004;331.56;276.66;278.96000000000004;297.76000000000005;297.46000000000004;298.06;291.56;292.66;292.36;;318.16;275.66;240.83765695389522;261.41265627149306;274.0616903277293;292.86;5480000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2520000.0;5500000.0;0.0;0.018166666666666668;0.13683333333333333;0.014833333333333334;0.021333333333333333;0.021333333333333333;;7955.1298828125;0.0;837.3317260742191;26770.669921875;504430.93631116324;249900.0529853814;226791.38129870922;226505.84899828417;225936.93701479695;430346.717906069;457825.0308446583;456240.8186863985;473242.3297776949;518047.54810915195;515587.44126108254;455753.1787349472;458537.2466056057;465437.41611875535;465769.70841700374;431472.28211739263;411831.94049012626;457963.6984928254;457547.2421668356;;188992.59102226305;472270.6324499597;202139.4487879709;226791.38129870922;274.02472168067;4880902.62251687;1800592.3838926756;317330.9108183964;0.0;0;274;289;0;0;0;0;4;114;106;2091082836064.7432;766103140930.358;1462354342844.4153;34769.537447768176;4006.945890986168;356.7995395620058;4922.791698520029;3851116.373752751;1647919.979165753;115778.18541376517;1717714.9103581095;5.010664423295067;0.3494380182688723
9507;2019-02-14 07:27:37.858;719;184;111;111;109;58;194;28;43;35;609;583;40;64;246;243;249;187;197;195;192;26;555;357;366;133;362;258;557;-1.0;109.0;873.0;115.0;128.0;0;47;61;1;0;0;0;0;0;0;1;0;0;0;0;27604.857421875;8777.6552734375;0.0;863.5967407226559;452.0;86580;;;Calculated values ==>;1550125657.858;345.06000000000006;291.56;284.26000000000005;284.26000000000005;284.06;278.96000000000004;274.0616903277293;292.56;275.96000000000004;277.46000000000004;276.66;334.06;331.46000000000004;277.16;279.56;297.76000000000005;297.46000000000004;298.06;291.86;292.66;292.36;;318.36;275.76000000000005;241.05796691057077;262.23063862743834;274.0616903277293;292.86;5550000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2580000.0;5570000.0;0.0;0.018166666666666668;0.14550000000000002;0.019166666666666665;0.021333333333333333;0.021333333333333333;;8777.6552734375;0.0;863.5967407226559;27604.857421875;503910.7597674194;250318.87170249692;226649.31038536667;226649.31038536667;226081.736148963;430346.717906069;457825.0308446583;455740.0746669138;473112.1826642056;517645.4611463711;514968.8343439448;455370.2367519299;458304.8186297473;465437.41611875535;465769.70841700374;429668.83652362955;251497.0071206313;457963.6984928254;457547.2421668356;;189828.38726562503;472236.3865531139;202132.54309147745;226649.31038536667;274.0220344515597;4881355.751911401;1800731.8237689778;317345.0852222864;0.0;0;274;289;0;0;0;0;4;114;106;2091302436064.7432;766182640930.358;1462507342844.4153;36899.89584422599;5176.990333014698;3236.7882341544687;4925.822544671337;3851713.619030184;1647996.5119676196;115808.13197854614;1717796.9821434694;5.210889299675964;0.3560767791975666
9508;2019-02-14 07:28:37.859;720;189;111;111;110;59;194;28;46;36;612;584;43;65;247;243;249;192;197;195;192;27;564;358;366;133;363;263;565;-2.0;80.0;923.0;94.0;128.0;0;48;81;1;0;0;0;0;0;0;1;0;0;0;0;28781.55859375;10029.568359375;0.0;884.6911010742191;453.0;86581;;;Calculated values ==>;1550125717.859;345.16;292.06;284.26000000000005;284.26000000000005;284.16;279.06;274.1680685717883;292.56;275.96000000000004;277.76000000000005;276.76000000000005;334.36;331.56;277.46000000000004;279.66;297.86;297.46000000000004;298.06;292.36;292.66;292.36;;318.46000000000004;275.86;241.05796691057077;262.9017227912062;274.1680685717883;292.86;5640000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2630000.0;5650000.0;0.0;0.013333333333333334;0.15383333333333335;0.015666666666666666;0.021333333333333333;0.021333333333333333;;10029.568359375;0.0;884.6911010742191;28781.55859375;503203.1346101699;251859.00837601957;226489.77840276397;226489.77840276397;226207.18834076915;430280.9020939914;457825.0308446583;455279.5654911035;473209.4130839679;517533.01378586167;514640.6521364369;454906.01452564285;457624.3085206216;465423.3653177346;465625.14543771395;427243.89771193074;253060.78858263494;457963.6984928254;457547.2421668356;;190246.288480595;472333.7623376517;202415.48763364775;226489.77840276397;274.1366288073916;4881825.64654241;1800888.5532445095;317359.65453043487;0.0;0;274;289;0;0;0;0;4;114;106;2091522039724.4778;766262442260.2616;1462663645449.2266;38898.92397707195;4228.719637029395;2322.4414550572774;4929.225893633527;3852345.286388879;1648074.8941902907;115854.45966468217;1717879.1089157795;4.615916558091299;0.31295807685252264
9509;2019-02-14 07:29:37.879;722;194;110;110;109;60;194;28;46;36;618;587;44;63;247;243;249;197;197;195;192;28;569;361;366;134;366;264;569;-1.0;82.0;1192.0;171.0;128.0;0;49;94;1;0;0;0;0;0;0;1;0;0;0;0;29732.673828125;10952.9423828125;0.0;891.566040039062;455.0;86582;;;Calculated values ==>;1550125777.879;345.36;292.56;284.16;284.16;284.06;279.16;274.4858918419099;292.56;275.96000000000004;277.76000000000005;276.76000000000005;334.96000000000004;331.86;277.56;279.46000000000004;297.86;297.46000000000004;298.06;292.86;292.66;292.36;;318.66;275.96000000000004;241.2770596917726;263.0348170998261;274.4858918419099;292.86;5690000.0;3610000.0;3660000.0;1340000.0;3660000.0;2640000.0;5690000.0;0.0;0.013666666666666666;0.19866666666666666;0.0285;0.021333333333333333;0.021333333333333333;;10952.9423828125;0.0;891.566040039062;29732.673828125;502993.0887471611;253645.2309869933;226129.28155221764;226129.28155221764;225848.11628384792;430081.6785162784;457825.0308446583;455112.38588102453;473079.2034362849;518067.82220907544;514864.7571118455;454862.83014053997;457217.078912893;464986.8782582178;465189.78860520123;425838.94460295;408477.7841261618;457963.6984928254;457547.2421668356;;191082.09718829524;472299.7188790419;203182.76903789846;226129.28155221764;274.44805779537626;4882313.4276853055;1801063.465785391;317374.4616073204;0.0;0;274;289;0;0;0;0;4;114;106;2091741712924.408;766342568960.2361;1462821798149.1763;50050.01721283438;7669.833070472589;237.26919318277257;4936.916493111849;3853086.774645618;1648174.0818476903;115875.79769705141;1717961.3541749273;5.309974354719557;0.40377599947686194
9510;2019-02-14 07:30:37.830;725;199;109;108;106;61;193;28;41;36;624;591;39;62;249;241;249;201;197;195;192;28;560;364;366;137;369;265;560;-1.0;111.0;962.0;287.0;128.0;0;65;98;1;0;0;0;0;0;0;1;0;0;0;0;29920.625;11044.2431640625;0.0;989.630981445312;451.0;86583;;;Calculated values ==>;1550125837.83;345.66;293.06;284.06;283.96000000000004;283.76000000000005;279.26000000000005;274.8017692304317;292.46000000000004;275.96000000000004;277.26000000000005;276.76000000000005;335.56;332.26000000000005;277.06;279.36;298.06;297.26000000000005;298.06;293.26000000000005;292.66;292.36;;318.26000000000005;275.96000000000004;241.92719264551067;263.1675429290057;274.8017692304317;292.86;5600000.0;3640000.0;3660000.0;1370000.0;3690000.0;2650000.0;5600000.0;0.0;0.018500000000000003;0.16033333333333333;0.04783333333333333;0.021333333333333333;0.021333333333333333;;11044.2431640625;0.0;989.630981445312;29920.625;504207.7748668291;413305.59472072823;226022.72618424438;225740.55108292264;225178.21802047812;429879.7862731237;457686.21237540204;454318.49147014046;472687.3056196521;518603.07788014534;515192.68817672896;454067.2172164023;456931.3067663924;464812.9016813492;464488.10253275675;428337.34279714484;414042.5435394184;457963.6984928254;457547.2421668356;;189410.48811896544;471904.2073218062;203882.28646351318;226022.72618424438;274.73242331322643;4882810.132534828;1801246.625961804;317390.12544656877;0.0;0;274;289;0;0;0;0;4;114;106;2091961133584.3171;766423802565.2025;1462980368544.1106;40153.27153606257;12820.381881055018;264.4537862679397;4939.189674295279;3853837.854834722;1648344.6941915862;115879.97530737483;1718043.5878472326;4.834461136474335;0.40916594978300896
9511;2019-02-14 07:31:37.860;726;193;107;107;103;59;194;29;27;37;627;596;27;61;250;240;249;194;197;195;192;28;550;361;366;141;366;266;550;-1.0;85.0;747.0;123.0;128.0;0;91;98;1;0;0;0;0;0;0;1;0;0;0;0;29854.48046875;10836.3046875;0.0;1127.42370605469;447.0;86584;;;Calculated values ==>;1550125897.86;345.76;292.46000000000004;283.86;283.86;283.46000000000004;279.06;274.4858918419099;292.56;276.06;275.86;276.86;335.86;332.76000000000005;275.86;279.26000000000005;298.16;297.16;298.06;292.56;292.66;292.36;;317.86;275.96000000000004;242.77792619122317;263.299902668528;274.4858918419099;292.86;5500000.0;3610000.0;3660000.0;1410000.0;3660000.0;2660000.0;5500000.0;0.0;0.014166666666666666;0.1245;0.0205;0.021333333333333333;0.021333333333333333;;10836.3046875;0.0;1127.42370605469;29854.48046875;505251.46058845136;415150.1171397334;225653.53870454352;225653.53870454352;224526.78824247757;430081.6785162784;457825.0308446583;452375.73325521755;472260.1919623333;518829.18441192247;515624.53489292203;452375.73325521755;456644.4447987977;465381.95360251743;464796.26975366054;430963.87337808334;415497.79424610164;457963.6984928254;457547.2421668356;;187738.9118479558;471373.7779470034;203155.24143594282;225653.53870454352;274.43740353747324;4883308.507476436;1801429.0550294295;317407.77639001736;0.0;0;274;289;0;0;0;0;4;114;106;2092180843384.2124;766507244265.1627;1463139748194.0347;31027.951231499705;5498.4799984767415;219.10278770307417;4947.06567386223;3854431.328279264;1648497.4277024341;115884.0069603084;1718126.0145011586;3.4849169355936827;0.25485602261103485
