;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9512;2019-02-14 07:32:37.850;722;187;107;107;101;56;193;30;19;37;628;600;20;62;248;241;249;188;197;195;192;28;546;358;366;144;363;267;545;-1.0;110.0;151.0;51.0;128.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29728.98046875;10760.376953125;0.0;1148.74133300781;444.0;86585;;;Calculated values ==>;1550125957.85;345.36;291.86;283.86;283.86;283.26000000000005;278.76000000000005;274.1680685717883;292.46000000000004;276.16;275.06;276.86;335.96000000000004;333.16;275.16;279.36;297.96000000000004;297.26000000000005;298.06;291.96000000000004;292.66;292.36;;317.56;275.96000000000004;243.40439225979637;263.43189868330234;274.1680685717883;292.86;5460000.0;3579999.9999999995;3660000.0;1440000.0;3629999.9999999995;2670000.0;5450000.0;0.0;0.018333333333333333;0.025166666666666667;0.0085;0.021333333333333333;0.021333333333333333;;10760.376953125;0.0;1148.74133300781;29728.98046875;505116.2494373019;415013.6015823836;225752.48211634322;225752.48211634322;224060.75807942796;430280.9020939914;457686.21237540204;451174.36885389726;471864.221826097;518849.04665521556;515953.2246988179;451303.1250926751;456604.5754085982;465554.39734395995;465364.4418098396;431975.4388889284;415361.6199971667;457963.6984928254;457547.2421668356;;186485.25045852014;470973.6072408108;202271.56476633277;225752.48211634322;274.08068027860867;4883804.953562854;1801608.997381072;317426.74127067224;0.0;0;274;289;0;0;0;0;4;114;106;2092400406784.2473;766592730015.1763;1463299621544.06;6264.053902870373;2283.9673610330633;304.586679682298;4944.95488107717;3854742.043194315;1648562.2706214858;115888.37031185749;1718208.4342668788;1.1585713142784912;0.061186461432439804
9513;2019-02-14 07:33:37.851;716;183;108;107;100;53;193;29;17;37;624;600;18;62;247;241;249;184;197;195;192;26;545;356;366;147;361;265;545;225.0;110.0;0.0;0.0;128.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29809.046875;10752.64453125;0.0;1130.91455078125;441.0;86586;;;Calculated values ==>;1550126017.851;344.76;291.46000000000004;283.96000000000004;283.86;283.16;278.46000000000004;273.955091788801;292.46000000000004;276.06;274.86;276.86;335.56;333.16;274.96000000000004;279.36;297.86;297.26000000000005;298.06;291.56;292.66;292.36;;317.26000000000005;275.76000000000005;244.02132995426717;263.1675429290057;273.955091788801;292.86;5450000.0;3560000.0;3660000.0;1470000.0;3610000.0;2650000.0;5450000.0;0.0375;0.018333333333333333;0.0;0.0;0.021333333333333333;0.058833333333333335;;10752.64453125;0.0;1130.91455078125;29809.046875;504456.36961109313;413581.5929919801;226036.8577732753;225752.48211634322;223781.1447373042;430412.23801567365;457686.21237540204;451272.76555757073;471466.26734783495;518603.07788014534;516123.964874672;451401.0518682116;456931.3067663924;465712.960854355;465654.29947270127;432225.0942885162;413945.88199973485;457963.6984928254;457547.2421668356;;185231.60634950487;470372.2942900235;201972.2588119733;210698.23237301194;273.955091788801;4884301.112061261;1801788.275548524;317445.7387197086;0.0;0;274;289;0;0;0;0;4;114;106;2092620010444.8547;766680031470.4177;1463459224204.5015;0.0;0.0;335.1188919609916;14522.950076203291;3854794.2445136574;1648581.304000098;115893.70128048393;1718370.6695125138;1.250304632273903;-0.02557258954783309
9514;2019-02-14 07:34:37.851;710;182;109;108;101;51;193;27;16;35;601;579;16;78;246;242;249;184;197;195;192;24;548;354;366;137;359;262;548;0.0;110.0;1.0;125.0;128.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30481.98828125;10822.5927734375;0.0;1995.93603515625;440.0;86587;;;Calculated values ==>;1550126077.851;344.16;291.36;284.06;283.96000000000004;283.26000000000005;278.26000000000005;273.7412296467126;292.46000000000004;275.86;274.76000000000005;276.66;333.26000000000005;331.06;274.76000000000005;280.96000000000004;297.76000000000005;297.36;298.06;291.56;292.66;292.36;;317.16;275.56;241.92719264551067;262.7682575881327;273.7412296467126;292.86;5480000.0;3540000.0;3660000.0;1370000.0;3590000.0;2620000.0;5480000.0;0.0;0.018333333333333333;0.00016666666666666666;0.020833333333333332;0.021333333333333333;0.021333333333333333;;10822.5927734375;0.0;1995.93603515625;30481.98828125;503424.29921606847;411928.78642337635;226261.25927098203;225976.7647017498;224004.61729554815;430542.39183029096;457686.21237540204;451675.97251198156;472589.4791058512;516482.83374410495;514209.99669844;451675.97251198156;459366.3885664259;465871.32459077286;466072.45092096843;431472.28211739263;412695.35991861223;457963.6984928254;457547.2421668356;;184813.72873217988;471512.23439352604;200378.25339016478;226261.25927098203;273.3225228565095;4884803.53735423;1801968.0691927297;317471.7958079247;0.0;0;274;289;0;0;0;0;4;114;107;2092839610444.8547;766765231470.4177;1463617324204.5015;41.88295318696946;5648.624604236693;344.24357364430745;4934.100968444875;3854794.593538267;1648628.3758718;115899.36263436398;1718532.8116045524;0.8557028862905974;0.06544335644100074
9515;2019-02-14 07:35:37.862;709;184;109;109;102;50;193;26;15;33;564;550;15;89;245;243;249;186;197;195;192;24;547;355;366;129;360;256;547;290.0;82.0;625.0;170.0;128.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30669.275390625;10930.2783203125;0.0;1989.47009277344;438.0;86588;;;Calculated values ==>;1550126137.862;344.06000000000006;291.56;284.06;284.06;283.36;278.16;273.8482719121499;292.46000000000004;275.76000000000005;274.66;276.46000000000004;329.56;328.16;274.66;282.06;297.66;297.46000000000004;298.06;291.76000000000005;292.66;292.36;;316.96000000000004;275.56;240.16925963744896;261.9595390733887;273.8482719121499;292.86;5470000.0;3550000.0;3660000.0;1290000.0;3600000.0;2560000.0;5470000.0;0.04833333333333333;0.013666666666666666;0.10416666666666667;0.028333333333333332;0.021333333333333333;0.06966666666666667;;10930.2783203125;0.0;1989.47009277344;30669.275390625;503391.3097987991;413117.91072696255;226281.44150186318;226281.44150186318;224303.19538806606;430477.46260093397;457686.21237540204;452600.1476579735;473438.18344108673;513183.38744847814;511738.26454112685;452600.1476579735;461612.9649787113;465596.4787924315;466058.0093327334;431724.5075902841;413854.0851824992;457963.6984928254;457547.2421668356;;183977.97901196036;472567.4425401675;201573.31871019508;209139.44243587332;273.7950490198715;4885313.224643007;1802149.376351816;317505.01361442695;0.0;0;274;289;0;0;0;0;4;114;107;2093059250704.5544;766845046100.3086;1463772752694.289;26148.628015393588;7678.166841849218;244.22910623972703;17305.743381257038;3855012.887809321;1648739.452827408;115904.2674724118;1718718.1776180866;3.9766074154123565;0.21666000154097198
9516;2019-02-14 07:36:37.842;714;184;109;109;104;51;193;26;17;32;569;557;15;90;245;243;249;186;197;195;192;24;549;355;366;123;360;250;549;300.0;86.0;483.0;101.0;128.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30577.220703125;11012.7763671875;0.0;1972.47692871094;439.0;86589;;;Calculated values ==>;1550126197.842;344.56000000000006;291.56;284.06;284.06;283.56;278.26000000000005;273.8482719121499;292.46000000000004;275.76000000000005;274.86;276.36;330.06;328.86;274.66;282.16;297.66;297.46000000000004;298.06;291.76000000000005;292.66;292.36;;317.06;275.56;238.79729159403252;261.13683023647616;273.8482719121499;292.86;5490000.0;3550000.0;3660000.0;1230000.0;3600000.0;2500000.0;5490000.0;0.05;0.014333333333333333;0.0805;0.016833333333333332;0.021333333333333333;0.07133333333333333;;11012.7763671875;0.0;1972.47692871094;30577.220703125;503835.4497035273;412266.7878282398;226241.1246311094;226241.1246311094;224826.59767494642;430477.46260093397;457686.21237540204;453880.911232952;474116.9027462501;514220.59318724624;512988.3400215282;453634.1848832843;462638.4054052362;465596.4787924315;466058.0093327334;431218.74376390467;413024.9693880693;457963.6984928254;457547.2421668356;;184395.8529593127;473349.82385915006;201622.10679404862;208984.8037172818;273.8140872237818;4885823.441981461;1802332.1741880071;317538.0188342081;0.0;0;274;289;0;0;0;0;4;114;107;2093278777504.6243;766920620900.3326;1463924502094.3374;20306.833757331726;4574.08323726254;260.77743272030705;17730.78727606817;3855399.8876146004;1648841.520877405;115908.47445744186;1719010.0513832942;3.3016284493213983;0.14272198834177613
9517;2019-02-14 07:37:37.862;724;185;110;109;104;51;193;26;19;32;587;570;17;80;245;244;249;188;197;194;192;24;550;355;366;131;360;244;550;184.0;110.0;248.0;109.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29932.7265625;11047.3740234375;0.0;1085.33386230469;441.0;86590;;;Calculated values ==>;1550126257.862;345.56000000000006;291.66;284.16;284.06;283.56;278.26000000000005;273.8482719121499;292.46000000000004;275.76000000000005;275.06;276.36;331.86;330.16;274.86;281.16;297.66;297.56;298.06;291.96000000000004;292.56;292.36;;317.26000000000005;275.56;240.61611355647437;260.2995467637923;273.8482719121499;292.86;5500000.0;3550000.0;3660000.0;1310000.0;3600000.0;2440000.0;5500000.0;0.03066666666666667;0.018333333333333333;0.04133333333333333;0.018166666666666668;0.021333333333333333;0.052000000000000005;;11047.3740234375;0.0;1085.33386230469;29932.7265625;505000.5489292259;412219.46467945963;226505.84899828417;226221.03737434192;224807.4667576938;430477.46260093397;457686.21237540204;455137.0241879398;473081.36623795505;516577.5279627352;514842.1737247459;454894.4273528235;462373.9694989159;465596.4787924315;466187.4538382608;430963.87337808334;413351.9237643686;457825.0308446583;457547.2421668356;;185231.60634950487;472304.9464017478;201553.31606741628;211790.252654439;273.78724182306814;4886327.859625034;1802516.0700527327;317563.5090847106;0.0;0;274;289;0;0;0;0;4;114;107;2093498450704.5544;766996846300.3085;1464072751494.2903;10481.459935648307;4918.654617740356;322.88574291810403;12779.363454644623;3855656.542251665;1648920.653394888;115913.3399385239;1719264.3873897213;2.349217010692731;0.10763529441482703
9518;2019-02-14 07:38:37.853;735;185;109;109;105;52;193;27;24;33;603;579;21;72;245;244;249;187;197;195;192;25;546;355;366;138;360;246;546;266.0;84.0;540.0;99.0;128.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;28821.7109375;9978.748046875;0.0;1063.53527832031;444.0;86591;;;Calculated values ==>;1550126317.853;346.66;291.66;284.06;284.06;283.66;278.36;273.8482719121499;292.46000000000004;275.86;275.56;276.46000000000004;333.46000000000004;331.06;275.26000000000005;280.36;297.66;297.56;298.06;291.86;292.66;292.36;;317.56;275.66;242.14157278889297;260.58029834229245;273.8482719121499;292.86;5460000.0;3550000.0;3660000.0;1380000.0;3600000.0;2460000.0;5460000.0;0.044333333333333336;0.014;0.09000000000000001;0.0165;0.021333333333333333;0.06566666666666666;;9978.748046875;0.0;1063.53527832031;28821.7109375;506739.33314584434;413899.7426769738;226301.67153315622;226301.67153315622;225166.34667516092;430477.46260093397;457686.21237540204;455410.07464355306;472262.261994151;518040.52590777556;515589.8296504047;455045.6345893565;461135.3223344796;465596.4787924315;466187.4538382608;431975.4388889284;414617.0881074537;457963.6984928254;457547.2421668356;;186485.25045852014;471477.517547777;201623.9031875219;209641.04620336246;273.8147881033254;4886817.406493974;1802691.2614538155;317581.41364144394;0.0;0;274;289;0;0;0;0;4;114;107;2093718017764.324;767077534195.2238;1464219729444.136;22840.755431042806;4452.584636944209;243.01691094064537;16279.173534934735;3855934.1857266603;1648998.7353412127;115918.05508658946;1719506.5055412091;3.967977385065639;0.185323117098296
9519;2019-02-14 07:39:37.853;743;184;109;109;106;53;193;26;27;33;602;581;25;75;245;244;248;186;197;195;192;24;550;355;366;142;360;252;551;263.0;86.0;842.0;140.0;128.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;29116.2734375;10249.443359375;0.0;1074.47082519531;448.0;86592;;;Calculated values ==>;1550126377.853;347.46000000000004;291.56;284.06;284.06;283.76000000000005;278.46000000000004;273.8482719121499;292.46000000000004;275.76000000000005;275.86;276.46000000000004;333.36;331.26000000000005;275.66;280.66;297.66;297.56;297.96000000000004;291.76000000000005;292.66;292.36;;317.96000000000004;275.56;242.98782864720522;261.41265627149306;273.8482719121499;292.86;5500000.0;3550000.0;3660000.0;1420000.0;3600000.0;2520000.0;5510000.0;0.04383333333333333;0.014333333333333333;0.14033333333333334;0.02333333333333333;0.021333333333333333;0.06516666666666666;;10249.443359375;0.0;1074.47082519531;29116.2734375;507375.8584282784;411390.545434666;226200.997294266;226200.997294266;225351.37291809832;430477.46260093397;457686.21237540204;454773.28846912313;471734.03124744946;517433.0361460335;515279.53097578976;454527.33069276606;460565.9934367964;465596.4787924315;466187.4538382608;430725.0553539059;412172.66196668637;457963.6984928254;457547.2421668356;;188156.80290529504;470845.5270076962;201609.83603676295;209660.1394663292;273.8092994586613;4887300.223030432;1802859.8297155343;317599.23035897326;0.0;0;274;289;0;0;0;0;4;114;107;2093937617764.324;767161534195.2238;1464369129444.136;35527.27115800788;6282.16612265511;265.9176385501464;16153.976192649667;3856420.585948236;1649088.1915975427;115922.29620783521;1719776.781788939;5.142155809623202;0.2886288615881463
9520;2019-02-14 07:40:37.864;747;187;109;109;106;54;193;26;29;33;594;575;27;86;245;244;248;189;197;194;192;25;553;358;366;135;363;257;554;-1.0;87.0;807.0;181.0;128.0;0;0;97;1;0;0;0;0;0;0;1;1;0;0;0;30501.66015625;10829.7490234375;0.0;1981.0744628906198;449.0;86593;;;Calculated values ==>;1550126437.864;347.86;291.86;284.06;284.06;283.76000000000005;278.56;274.1680685717883;292.46000000000004;275.76000000000005;276.06;276.46000000000004;332.56;330.66;275.86;281.76000000000005;297.66;297.56;297.96000000000004;292.06;292.56;292.36;;318.06;275.66;241.49495122638035;262.0952818180154;274.1680685717883;292.86;5530000.0;3579999.9999999995;3660000.0;1350000.0;3629999.9999999995;2570000.0;5540000.0;0.0;0.0145;0.1345;0.030166666666666668;0.021333333333333333;0.021333333333333333;;10829.7490234375;0.0;1981.0744628906198;30501.66015625;507605.65284463554;411248.3343356786;226141.15807206248;226141.15807206248;225293.25892233328;430280.9020939914;457686.21237540204;454176.19436342403;472656.1521691498;516187.4295368279;514230.5693435999;453927.4872014058;461103.5467681482;465160.9749554807;465755.3386178344;429948.04058897967;412035.40644734737;457825.0308446583;457547.2421668356;;188574.69595719432;471875.0639052514;202353.32879917612;226141.15807206248;274.11247161560505;4887797.1302279625;1803035.5218568374;317624.6979046345;0.0;0;274;289;0;0;0;0;4;115;107;2094157258024.8965;767244649430.4404;1464521857439.534;33870.17541839134;8130.572342366605;259.73319505366834;4936.663127355159;3856999.004028423;1649208.3197711925;115926.67743453766;1719952.5693388737;3.684161610183467;0.2881658858944127
9521;2019-02-14 07:41:37.844;750;189;109;109;107;56;193;27;28;32;573;559;27;100;246;244;248;192;197;194;192;26;558;359;366;130;364;260;558;-1.0;83.0;868.0;163.0;128.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30738.240234375;11026.1884765625;0.0;2035.49694824219;449.0;86594;;;Calculated values ==>;1550126497.844;348.16;292.06;284.06;284.06;283.86;278.76000000000005;274.27422755570615;292.46000000000004;275.86;275.96000000000004;276.36;330.46000000000004;329.06;275.86;283.16;297.76000000000005;297.56;297.96000000000004;292.36;292.56;292.36;;318.06;275.76000000000005;240.39332010688793;262.5002047102346;274.27422755570615;292.86;5580000.0;3590000.0;3660000.0;1300000.0;3640000.0;2600000.0;5580000.0;0.0;0.013833333333333333;0.14466666666666667;0.027166666666666665;0.021333333333333333;0.021333333333333333;;11026.1884765625;0.0;2035.49694824219;30738.240234375;507533.13734372385;410249.6488763151;226062.02064807058;226062.02064807058;225497.5927142341;430214.79039162316;457686.21237540204;453539.8955796625;473211.5349843978;513763.4374915974;512315.3954972426;453414.51204216573;462311.6959002451;465146.75317812245;465610.7510579218;428623.9784820076;411465.9254258662;457825.0308446583;457547.2421668356;;188574.69595719432;472630.20280472847;202666.17316208684;226062.02064807058;274.23857295351087;4888307.292620545;1803217.593958458;317658.15817592846;0.0;0;274;289;0;0;0;0;4;115;107;2094376784824.9663;767324122930.4657;1464676905739.5833;36293.06517640928;7334.022805291765;237.35306727662217;4938.35139240032;3857583.5028023417;1649337.1484402553;115930.81843926322;1720034.8336959686;3.736331939881161;0.28587827563645846
9522;2019-02-14 07:42:37.844;751;192;109;109;106;57;193;27;28;32;586;573;27;99;247;243;248;194;197;194;192;26;557;360;366;127;365;263;556;-1.0;86.0;753.0;181.0;128.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30776.849609375;10969.4833984375;0.0;2074.119140625;450.0;86595;;;Calculated values ==>;1550126557.844;348.26;292.36;284.06;284.06;283.76000000000005;278.86;274.38016830617;292.46000000000004;275.86;275.96000000000004;276.36;331.76000000000005;330.46000000000004;275.86;283.06;297.86;297.46000000000004;297.96000000000004;292.56;292.56;292.36;;318.16;275.76000000000005;239.71726792356844;262.9017227912062;274.38016830617;292.86;5570000.0;3600000.0;3660000.0;1270000.0;3650000.0;2630000.0;5560000.0;0.0;0.014333333333333333;0.1255;0.030166666666666668;0.021333333333333333;0.021333333333333333;;10969.4833984375;0.0;2074.119140625;30776.849609375;507747.3687214409;412333.65201211494;226101.4974220925;226101.4974220925;225254.7373144569;430148.3826014536;457686.21237540204;453023.67980688816;473600.7876625802;514847.5365339201;513501.9586401796;452897.2952357793;461737.8134991325;465132.6551254336;465335.1870322967;428891.8007007682;413092.82235656865;457825.0308446583;457547.2421668356;;188992.59102226305;473022.0950788126;202907.3151553642;226101.4974220925;274.3367198841898;4888819.918369243;1803400.891224083;317692.404976669;0.0;0;274;289;0;0;0;0;4;115;107;2094596384824.9663;767401222930.4657;1464833805739.5833;31389.60376376626;8148.462527690695;226.45202293352673;4937.509221221186;3858147.52504351;1649466.1691513634;115934.68348168164;1720117.1325344155;3.427122790788793;0.26951574159263675
9523;2019-02-14 07:43:37.855;750;191;109;108;105;58;193;27;31;33;611;595;28;102;248;243;248;192;197;194;192;26;551;360;366;127;365;266;551;-3.0;79.0;724.0;165.0;128.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30711.208984375;10823.0908203125;0.0;2094.904296875;449.0;86596;;;Calculated values ==>;1550126617.855;348.16;292.26000000000005;284.06;283.96000000000004;283.66;278.96000000000004;274.38016830617;292.46000000000004;275.86;276.26000000000005;276.46000000000004;334.26000000000005;332.66;275.96000000000004;283.36;297.96000000000004;297.46000000000004;297.96000000000004;292.36;292.56;292.36;;318.06;275.76000000000005;239.71726792356844;263.299902668528;274.38016830617;292.86;5510000.0;3600000.0;3660000.0;1270000.0;3650000.0;2660000.0;5510000.0;0.0;0.013166666666666667;0.12066666666666667;0.0275;0.021333333333333333;0.021333333333333333;;10823.0908203125;0.0;2094.904296875;30711.208984375;508157.4380459865;414040.76927589084;226200.997294266;225917.09287174884;225069.53964319846;430148.3826014536;457686.21237540204;452884.6600879498;473697.1866146107;517176.4558207088;515520.98438009026;452503.1439155924;461640.3697038872;465264.19953021937;465335.1870322967;430467.45102981303;414400.9631372732;457825.0308446583;457547.2421668356;;188574.69595719432;473022.0950788126;202894.16187385743;226200.997294266;274.33162179630096;4889332.412796914;1803582.5293032017;317727.153207942;0.0;0;274;289;0;0;0;0;4;115;107;2094816025084.666;767477436900.3616;1464992534834.3662;30165.52011783381;7428.5181631362675;211.54209058510767;4935.386557281484;3858660.5784510393;1649596.0011217745;115938.33410178032;1720199.4217493813;3.308637798753264;0.25604145933882166
9524;2019-02-14 07:44:37.845;747;189;109;108;103;56;193;27;32;33;635;617;30;105;248;243;248;190;197;194;192;26;551;359;366;127;364;268;551;-2.0;85.0;848.0;167.0;128.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30661.4765625;10793.6357421875;0.0;2109.65258789062;448.0;86597;;;Calculated values ==>;1550126677.845;347.86;292.06;284.06;283.96000000000004;283.46000000000004;278.76000000000005;274.27422755570615;292.46000000000004;275.86;276.36;276.46000000000004;336.66;334.86;276.16;283.66;297.96000000000004;297.46000000000004;297.96000000000004;292.16;292.56;292.36;;317.96000000000004;275.76000000000005;239.71726792356844;263.56353331371673;274.27422755570615;292.86;5510000.0;3590000.0;3660000.0;1270000.0;3640000.0;2680000.0;5510000.0;0.0;0.014166666666666666;0.14133333333333334;0.02783333333333333;0.021333333333333333;0.021333333333333333;;10793.6357421875;0.0;2109.65258789062;30661.4765625;507784.34315500304;413307.47646805906;226200.997294266;225917.09287174884;224507.88348971008;430214.79039162316;457686.21237540204;452664.88030591793;473697.1866146107;519488.8234187203;517628.2030160133;452409.5171516808;461696.2635745592;465409.4377871421;465480.30547409743;430467.45102981303;413676.3280692049;457825.0308446583;457547.2421668356;;188156.80290529504;473022.0950788126;202647.0069855843;226200.997294266;274.231134964817;4889843.766603378;1803762.6386680198;317762.18534232496;0.0;0;274;289;0;0;0;0;4;115;107;2095035588484.701;767553624200.3737;1465152708134.3916;35335.85942927382;7525.439951928187;237.87424194194895;4935.386557281484;3859206.332306547;1649720.5966700336;115942.07861369595;1720281.6644826087;3.7226603755303844;0.28650342762653586
9525;2019-02-14 07:45:37.866;741;187;109;108;103;55;193;26;31;33;655;635;30;108;247;244;248;189;197;194;192;26;548;358;366;127;363;270;548;95.0;86.0;916.0;217.0;128.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30578.333984375;10715.5712890625;0.0;2126.23095703125;447.0;86598;;;Calculated values ==>;1550126737.866;347.26;291.86;284.06;283.96000000000004;283.46000000000004;278.66;274.1680685717883;292.46000000000004;275.76000000000005;276.26000000000005;276.46000000000004;338.66;336.66;276.16;283.96000000000004;297.86;297.56;297.96000000000004;292.06;292.56;292.36;;317.86;275.76000000000005;239.71726792356844;263.82572766246335;274.1680685717883;292.86;5480000.0;3579999.9999999995;3660000.0;1270000.0;3629999.9999999995;2700000.0;5480000.0;0.01583333333333333;0.014333333333333333;0.15266666666666667;0.036166666666666666;0.021333333333333333;0.03716666666666667;;10715.5712890625;0.0;2126.23095703125;30578.333984375;507306.2511033152;413808.91226698237;226261.25927098203;225976.7647017498;224564.7262571664;430280.9020939914;457686.21237540204;452187.8933737966;473697.1866146107;521389.2277465683;519322.86208998464;452059.45111957355;461753.14096913126;465423.3653177346;465755.3386178344;431236.1653403418;414529.21004869137;457825.0308446583;457547.2421668356;;187738.9118479558;473022.0950788126;202377.1274129413;216086.40489199606;274.12172177832525;4890354.27697327;1803941.9447948604;317797.49672647245;0.0;0;274;289;0;0;0;0;4;115;107;2095255265344.3657;767629850870.2573;1465314164624.1453;38137.77693669058;9788.326330582346;239.46635918032285;8974.294452048201;3859818.8269067686;1649864.9285539861;115946.05784427599;1720397.619060746;4.449520634526387;0.3262713920134939
9526;2019-02-14 07:46:37.886;736;186;109;109;104;54;193;26;28;33;670;649;27;103;246;244;248;188;197;194;192;26;551;356;366;131;361;270;551;-1.0;85.0;801.0;148.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29968.830078125;10855.1982421875;0.0;1239.6630859375;446.0;86599;;;Calculated values ==>;1550126797.886;346.76;291.76000000000005;284.06;284.06;283.56;278.56;273.955091788801;292.46000000000004;275.76000000000005;275.96000000000004;276.46000000000004;340.16;338.06000000000006;275.86;283.46000000000004;297.76000000000005;297.56;297.96000000000004;291.96000000000004;292.56;292.36;;317.76000000000005;275.76000000000005;240.61611355647437;263.82572766246335;273.955091788801;292.86;5510000.0;3560000.0;3660000.0;1310000.0;3610000.0;2700000.0;5510000.0;0.0;0.014166666666666666;0.1335;0.024666666666666667;0.021333333333333333;0.021333333333333333;;10855.1982421875;0.0;1239.6630859375;29968.830078125;506412.50635786826;412172.66196668637;226200.997294266;226200.997294266;224788.3793091545;430412.23801567365;457686.21237540204;451802.19078687346;473178.34860283375;522936.4964086457;520769.72976601584;451673.3712034759;461149.0597776769;465582.3289076539;466043.6885466112;430467.45102981303;412934.04071806197;457825.0308446583;457547.2421668356;;187321.02276691253;472499.14586990676;201866.33467659584;226200.997294266;273.91382938278593;4890859.004860197;1804121.761126368;317825.55519319396;0.0;0;274;289;0;0;0;0;4;115;107;2095474938544.296;767707276670.2327;1465476218624.0938;33366.436790722066;6675.609342768335;248.38997941647344;4935.386557281484;3860414.8939771233;1650002.1737510418;115950.1246689195;1720513.571707123;3.739259297253925;0.2822385427946235
9527;2019-02-14 07:47:37.866;730;188;110;110;104;53;193;25;24;34;673;648;23;71;246;245;248;190;197;194;191;25;577;357;366;133;362;253;573;286.0;83.0;1129.0;188.0;128.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38513.01953125;19847.0078125;0.0;1135.52026367188;446.0;86600;;;Calculated values ==>;1550126857.866;346.16;291.96000000000004;284.16;284.16;283.56;278.46000000000004;274.0616903277293;292.46000000000004;275.66;275.56;276.56;340.46000000000004;337.96000000000004;275.46000000000004;280.26000000000005;297.76000000000005;297.66;297.96000000000004;292.16;292.56;292.26000000000005;;317.76000000000005;275.66;241.05796691057077;261.54996906429363;274.0616903277293;292.86;5770000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2530000.0;5730000.0;0.04766666666666666;0.013833333333333333;0.18816666666666665;0.03133333333333333;0.021333333333333333;0.06899999999999999;;19847.0078125;0.0;1135.52026367188;38513.01953125;503273.4668583891;251052.3274306723;226052.08231402267;226052.08231402267;224379.1002712082;430346.717906069;457686.21237540204;454235.0002118804;473014.93639070686;524605.63915666;522055.01502685325;454111.45327785914;459934.9768010966;465437.41611875535;466029.4888257932;423207.7235668715;251828.174817228;457825.0308446583;457408.11929247493;;187321.02276691253;472138.9942397944;202131.75233933266;209527.40991604843;274.0217267367524;4891429.496713096;1804377.5275596662;317845.3417900488;0.0;0;275;289;0;0;0;0;4;115;107;2095694465344.3657;767786450270.2578;1465633066324.1436;47437.42780801773;8460.226912881133;2370.7504243700682;17103.768946973425;3861088.0350604807;1650128.2636758892;115971.94356356798;1720697.170116507;3.5921397945291584;0.2134541326205817
9528;2019-02-14 07:48:37.857;728;198;110;109;106;53;193;28;22;34;662;640;18;39;248;240;248;201;197;194;191;26;561;363;366;133;368;236;556;-2.0;81.0;1051.0;178.0;128.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37973.15234375;19380.302734375;0.0;1031.34313964844;435.0;86601;;;Calculated values ==>;1550126917.857;345.96000000000004;292.96000000000004;284.16;284.06;283.76000000000005;278.46000000000004;274.69669130483857;292.46000000000004;275.96000000000004;275.36;276.56;339.36;337.16;274.96000000000004;277.06;297.96000000000004;297.16;297.96000000000004;293.26000000000005;292.56;292.26000000000005;;316.66;275.76000000000005;241.05796691057077;259.15941142434775;274.69669130483857;292.86;5610000.0;3629999.9999999995;3660000.0;1330000.0;3679999.9999999995;2360000.0;5560000.0;0.0;0.013500000000000002;0.17516666666666666;0.029666666666666668;0.021333333333333333;0.021333333333333333;;19380.302734375;0.0;1031.34313964844;37973.15234375;504495.2779401046;414556.36598067306;226385.12821626765;226101.4974220925;225254.7373144569;429947.3805835815;457686.21237540204;456815.3962186557;473014.93639070686;524842.2837896987;522620.8989113732;456340.27061100455;458820.28568267834;464826.7974263201;464503.06872351485;427811.090588922;415611.13515833655;457825.0308446583;457408.11929247493;;182724.36793118677;472236.3865531139;203689.1846793831;226385.12821626765;274.65318551442914;4892066.78587287;1804704.3727810413;317863.39627655;0.0;0;275;289;0;0;0;0;4;115;107;2095914032405.008;767866238300.4912;1465779744319.5725;44339.274721295915;7966.900322254012;164.69939831290327;4928.490476292422;3861852.7261962504;1650265.13586934;115993.06914283986;1720880.7447385802;2.812089004111307;0.21652571674597665
9529;2019-02-14 07:49:37.877;745;185;108;107;101;51;193;28;28;35;641;625;20;47;248;239;248;185;197;194;191;28;526;355;366;133;360;249;526;638.0;85.0;76.0;52.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29473.00390625;10527.2177734375;0.0;1109.24731445312;430.0;86602;;;Calculated values ==>;1550126977.877;347.66;291.66;283.96000000000004;283.86;283.26000000000005;278.26000000000005;273.8482719121499;292.46000000000004;275.96000000000004;275.96000000000004;276.66;337.26;335.66;275.16;277.86;297.96000000000004;297.06;297.96000000000004;291.66;292.56;292.26000000000005;;316.16;275.96000000000004;241.05796691057077;260.9983114674233;273.8482719121499;292.86;5260000.0;3550000.0;3660000.0;1330000.0;3600000.0;2490000.0;5260000.0;0.10633333333333334;0.014166666666666666;0.012666666666666666;0.008666666666666666;0.021333333333333333;0.12766666666666668;;10527.2177734375;0.0;1109.24731445312;29473.00390625;509754.61473460094;421209.68508980155;226427.59805853933;226139.3236460358;224425.35672954228;430477.46260093397;457686.21237540204;455397.3407788695;473112.1826642056;521666.46466229926;520034.9938354736;454419.3374899936;457696.1591200651;465987.6186816921;465539.2008351387;436536.66508194327;421209.68508980155;457825.0308446583;457408.11929247493;;180635.0508419939;472431.1216696904;201663.5142544758;205801.6379188624;273.8302406787153;4892629.024525208;1804953.6851949731;317881.2404764131;0.0;0;275;289;0;0;0;0;4;115;107;2096133705604.9382;767946064900.4658;1465925292819.5264;3213.9618026423204;2346.652597598527;217.13221655534093;32121.76078869787;3862249.135259481;1650351.1107924029;115996.25213360612;1721189.5997497216;3.2569605218799507;-0.0045384314442646805
9530;2019-02-14 07:50:37.858;752;175;109;108;100;50;193;24;32;34;631;615;26;61;245;240;248;176;196;194;191;25;534;353;366;133;358;250;535;158.0;85.0;671.0;123.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29672.619140625;10698.5830078125;0.0;1116.52490234375;433.0;86603;;;Calculated values ==>;1550127037.858;348.36;290.66;284.06;283.96000000000004;283.16;278.16;273.6339639331285;292.46000000000004;275.56;276.36;276.56;336.26000000000005;334.66;275.76000000000005;279.26000000000005;297.66;297.16;297.96000000000004;290.76000000000005;292.56;292.26000000000005;;316.46000000000004;275.66;241.05796691057077;261.13683023647616;273.6339639331285;292.76000000000005;5340000.0;3529999.9999999995;3660000.0;1330000.0;3579999.9999999995;2500000.0;5350000.0;0.026333333333333334;0.014166666666666666;0.11183333333333333;0.0205;0.021333333333333333;0.04766666666666666;;10698.5830078125;0.0;1116.52490234375;29672.619140625;509907.11090611335;414785.272829361;226527.41814647938;226240.28247557202;223969.2326844092;430607.02586249536;457686.21237540204;455718.6035217548;473014.93639070686;520564.8057988535;518930.9184853566;454986.1735460498;459212.67005737504;465885.42676947766;465957.757526552;434672.6467033506;415133.45553454565;457825.0308446583;457408.11929247493;;181888.63598580268;472138.9942397944;201070.68431986868;212463.9078506595;273.5896977669785;4893121.748638099;1805130.5108554629;317899.7827046377;0.0;0;275;289;0;0;0;0;4;115;107;2096353236064.7427;768025839630.3948;1466074945414.393;28478.12563074426;5556.900353358477;276.8052082247367;11675.674078726533;3862513.15235596;1650416.9528770042;116000.36697536298;1721554.4627967277;3.8922628232217167;0.22996558566214512
9531;2019-02-14 07:51:37.878;751;177;110;110;102;50;193;22;31;34;627;609;28;66;244;240;248;180;197;194;191;22;548;352;366;132;357;245;548;129.0;84.0;696.0;185.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29834.9140625;11003.64453125;0.0;1095.33666992188;438.0;86604;;;Calculated values ==>;1550127097.878;348.26;290.86;284.16;284.16;283.36;278.16;273.5264737036516;292.46000000000004;275.36;276.26000000000005;276.56;335.86;334.06;275.96000000000004;279.76000000000005;297.56;297.16;297.96000000000004;291.16;292.56;292.26000000000005;;316.96000000000004;275.36;240.83765695389522;260.44013211722256;273.5264737036516;292.86;5480000.0;3520000.0000000005;3660000.0;1320000.0;3570000.0000000005;2450000.0;5480000.0;0.021500000000000002;0.014;0.116;0.030833333333333334;0.021333333333333333;0.042833333333333334;;11003.64453125;0.0;1095.33666992188;29834.9140625;508548.1028742127;248085.9001276696;226546.4708121216;226546.4708121216;224284.34402414924;430671.36484660726;457686.21237540204;456421.2515302593;473145.2311080622;520568.53396251996;518735.95349075604;456059.62698423024;460584.3251437388;465899.65062480443;466101.6954492864;431236.1653403418;249227.62101289647;457825.0308446583;457408.11929247493;;183977.97901196036;471978.8095216074;200706.82116141528;213576.374294841;273.44276824258037;4893617.810046671;1805311.4230355297;317918.2210284606;0.0;0;275;289;0;0;0;0;4;115;107;2096572909264.6729;768105366130.3695;1466223494914.346;29662.87392278591;8364.219641105925;2548.119620584235;10444.126410731988;3862997.8221881953;1650533.0008800323;116023.91586260899;1721738.8559113047;4.21682939636822;0.2744932701310881
9532;2019-02-14 07:52:37.888;752;183;112;111;105;51;193;23;25;33;623;604;25;70;244;241;248;186;196;194;191;22;548;354;366;132;359;243;549;125.0;86.0;395.0;228.0;128.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;28144.59765625;9176.759765625;0.0;1088.71459960938;444.0;86605;;;Calculated values ==>;1550127157.888;348.36;291.46000000000004;284.36;284.26000000000005;283.66;278.26000000000005;273.7412296467126;292.46000000000004;275.46000000000004;275.66;276.46000000000004;335.46000000000004;333.56;275.66;280.16;297.56;297.26000000000005;297.96000000000004;291.76000000000005;292.56;292.26000000000005;;317.56;275.36;240.83765695389522;260.1585393101385;273.7412296467126;292.76000000000005;5480000.0;3540000.0;3660000.0;1320000.0;3590000.0;2430000.0;5490000.0;0.020833333333333332;0.014333333333333333;0.06583333333333334;0.038;0.021333333333333333;0.042166666666666665;;9176.759765625;0.0;1088.71459960938;28144.59765625;508672.0224432757;411880.1009978568;227098.3386120891;226811.87057994117;225108.12917937728;430542.39183029096;457686.21237540204;456027.5681275131;473048.1168422736;520326.498862548;518394.07918078196;456027.5681275131;461360.14998475235;465610.7510579218;465943.0496085122;431236.1653403418;413024.9693880693;457825.0308446583;457408.11929247493;;186485.25045852014;471978.8095216074;201121.00994621165;214263.69006175437;273.6138283469849;4894101.05317135;1805479.6210996495;317936.4244891083;0.0;0;275;289;0;0;0;0;4;115;107;2096792545864.638;768184579330.3569;1466369919314.3228;16781.348413602347;10292.596383865039;261.02714198257263;10252.590099228717;3863384.921880135;1650688.5002591268;116047.32932055272;1721911.3572942999;3.6615514004861556;0.2622631724024563
9533;2019-02-14 07:53:37.879;756;184;112;112;106;53;193;25;21;33;618;599;21;80;245;240;248;185;196;194;191;23;543;356;366;132;361;247;544;0.0;84.0;569.0;207.0;128.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;27278.994140625;8289.986328125;0.0;1107.5576171875;448.0;86606;;;Calculated values ==>;1550127217.879;348.76;291.56;284.36;284.36;283.76000000000005;278.46000000000004;273.955091788801;292.46000000000004;275.66;275.26000000000005;276.46000000000004;334.96000000000004;333.06;275.26000000000005;281.16;297.66;297.16;297.96000000000004;291.66;292.56;292.26000000000005;;317.96000000000004;275.46000000000004;240.83765695389522;260.72004837742526;273.955091788801;292.76000000000005;5430000.0;3560000.0;3660000.0;1320000.0;3610000.0;2470000.0;5440000.0;0.0;0.014;0.09483333333333334;0.034499999999999996;0.021333333333333333;0.021333333333333333;;8289.986328125;0.0;1107.5576171875;27278.994140625;509607.62448877253;414351.7324323658;227202.56442033578;227202.56442033578;225488.54607163643;430412.23801567365;457686.21237540204;454878.174424882;473048.1168422736;519486.6779325501;517548.1142789483;454878.174424882;461920.56879785185;465451.58992337313;465524.29463401274;432490.938250419;414706.8463803602;457825.0308446583;457408.11929247493;;188156.80290529504;472076.1002201579;201712.97087282644;227202.56442033578;273.8540371837878;4894562.84715635;1805625.155483512;317954.72401222214;0.0;0;275;289;0;0;0;0;4;115;107;2097012112924.4075;768263767450.2738;1466516897264.1685;24008.50013685327;9327.527962482935;248.9772861808231;4911.051837272302;3863724.7862970545;1650851.9767700194;116051.57871994408;1722037.702022419;4.096395552583841;0.33681763873280607
9534;2019-02-14 07:54:37.849;758;183;112;112;108;55;193;25;20;33;617;597;20;87;245;239;248;184;197;194;191;25;547;356;366;131;361;251;548;-2.0;108.0;700.0;202.0;128.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;27213.873046875;8278.8515625;0.0;1125.33471679688;452.0;86607;;;Calculated values ==>;1550127277.849;348.96000000000004;291.46000000000004;284.36;284.36;283.96000000000004;278.66;273.955091788801;292.46000000000004;275.66;275.16;276.46000000000004;334.86;332.86;275.16;281.86;297.66;297.06;297.96000000000004;291.56;292.56;292.26000000000005;;318.36;275.66;240.61611355647437;261.27494424493943;273.955091788801;292.86;5470000.0;3560000.0;3660000.0;1310000.0;3610000.0;2510000.0;5480000.0;0.0;0.018000000000000002;0.11666666666666667;0.033666666666666664;0.021333333333333333;0.021333333333333333;;8278.8515625;0.0;1125.33471679688;27213.873046875;509502.5399038325;412314.6283600508;227119.0831788045;227119.0831788045;225976.7647017498;430412.23801567365;457686.21237540204;454080.67721022735;473178.34860283375;519052.0138472603;517005.4372192144;454080.67721022735;462135.8410872969;465451.58992337313;465394.1846544878;431489.7107838226;412695.35991861223;457825.0308446583;457408.11929247493;;189828.38726562503;472402.05409754877;201798.4101533618;227119.0831788045;273.8873547999751;4895016.727329515;1805763.1600958419;317973.3221446295;0.0;0;275;289;0;0;0;0;4;115;107;2097231603124.5122;768342628000.3114;1466666222564.2397;29432.931156634317;9110.322679454293;338.2983155737863;4912.83277042497;3864169.9088854156;1651005.5487010644;116056.4702363127;1722119.5267946697;4.656903172845459;0.37589829817042647
9535;2019-02-14 07:55:37.849;757;185;112;112;110;57;193;25;22;33;620;598;21;90;246;240;248;188;196;194;191;25;553;358;366;131;363;254;554;-1.0;83.0;932.0;249.0;128.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;27597.4921875;8503.037109375;0.0;1144.06616210938;456.0;86608;;;Calculated values ==>;1550127337.849;348.86;291.66;284.36;284.36;284.16;278.86;274.1680685717883;292.46000000000004;275.66;275.36;276.46000000000004;335.16;332.96000000000004;275.26000000000005;282.16;297.76000000000005;297.16;297.96000000000004;291.96000000000004;292.56;292.26000000000005;;318.76000000000005;275.66;240.61611355647437;261.6868853414304;274.1680685717883;292.76000000000005;5530000.0;3579999.9999999995;3660000.0;1310000.0;3629999.9999999995;2540000.0;5540000.0;0.0;0.013833333333333333;0.15533333333333335;0.0415;0.021333333333333333;0.021333333333333333;;8503.037109375;0.0;1144.06616210938;27597.4921875;508849.6090444762;250866.03273033988;226995.3590132835;226995.3590132835;226425.17936498643;430280.9020939914;457686.21237540204;453817.51030164596;473178.34860283375;519109.22467300465;516853.6442952299;453693.4349883179;462035.1132709325;465292.22471119097;465233.93026070396;429948.04058897967;411644.6103821836;457825.0308446583;457408.11929247493;;191500.00471740507;472402.05409754877;202332.75031163983;226995.3590132835;274.1044719149034;4895473.488706468;1805903.0091681075;317992.2338186204;0.0;0;275;289;0;0;0;0;4;115;107;2097451203124.5122;768421228000.3114;1466817722564.2397;39063.96605178095;11207.876107115222;253.19745119401264;4915.472219289417;3864740.7163621522;1651174.867024286;116061.39936770243;1722201.4293362505;5.746855845656257;0.4724297955803848
9536;2019-02-14 07:56:37.840;757;189;112;112;110;58;193;27;25;33;625;601;24;88;246;239;248;192;196;194;191;26;561;357;366;131;362;259;562;-1.0;-1.0;875.0;203.0;128.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;28423.544921875;9335.5;0.0;1170.37170410156;458.0;86609;;;Calculated values ==>;1550127397.84;348.86;292.06;284.36;284.36;284.16;278.96000000000004;274.0616903277293;292.46000000000004;275.86;275.66;276.46000000000004;335.66;333.26000000000005;275.56;281.96000000000004;297.76000000000005;297.06;297.96000000000004;292.36;292.56;292.26000000000005;;318.96000000000004;275.76000000000005;240.61611355647437;262.3656120759269;274.0616903277293;292.76000000000005;5610000.0;3570000.0000000005;3660000.0;1310000.0;3620000.0000000005;2590000.0;5620000.0;0.0;0.0;0.14583333333333334;0.03383333333333333;0.021333333333333333;0.021333333333333333;;9335.5;0.0;1170.37170410156;28423.544921875;508140.6151874518;252021.46608409655;226833.115476047;226833.115476047;226266.08995879247;430346.717906069;457686.21237540204;453335.5304366992;473178.34860283375;519206.1428393404;516737.76229731913;453210.14481060026;461034.96192032035;465437.41611875535;465248.88870971405;427811.090588922;409649.04535952624;457825.0308446583;457408.11929247493;;192335.8262164488;472499.14586990676;202106.58110887854;226833.115476047;274.01193073372445;4895940.260655593;1806051.6413456916;318011.5179077712;0.0;0;275;289;0;0;0;0;4;115;107;2097670770184.2817;768499816210.229;1466971599479.0784;36637.555110307185;9148.281774414789;0.0;4918.933414750462;3865371.467744273;1651344.4762279233;116063.50902996334;1722283.3704234413;4.826326813002767;0.3846308495090782
9537;2019-02-14 07:57:37.850;757;194;112;111;109;59;193;27;27;34;631;606;25;82;247;239;248;196;197;194;191;26;565;360;366;132;365;261;566;-2.0;82.0;1107.0;236.0;128.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;29167.56640625;10071.33984375;0.0;1184.44689941406;459.0;86610;;;Calculated values ==>;1550127457.85;348.86;292.56;284.36;284.26000000000005;284.06;279.06;274.38016830617;292.46000000000004;275.86;275.86;276.56;336.26000000000005;333.76000000000005;275.66;281.36;297.86;297.06;297.96000000000004;292.76000000000005;292.56;292.26000000000005;;319.06;275.76000000000005;240.83765695389522;262.63441904999945;274.38016830617;292.86;5650000.0;3600000.0;3660000.0;1320000.0;3650000.0;2610000.0;5660000.0;0.0;0.013666666666666666;0.1845;0.03933333333333333;0.021333333333333333;0.021333333333333333;;10071.33984375;0.0;1184.44689941406;29167.56640625;507784.76339520083;253820.30783839847;226753.12994273897;226470.04465488443;225905.92132047904;430148.3826014536;457686.21237540204;453242.58276183764;473145.2311080622;519656.8098753489;517083.3191675786;452990.8155749029;460005.9145219057;465132.6551254336;464811.3070167571;426704.2688272216;409475.91656013037;457825.0308446583;457408.11929247493;;192753.74022246967;472367.87413283327;202882.85825650414;226753.12994273897;274.3272402690901;4896420.266570906;1806213.3919649748;318031.14466671215;0.0;0;275;289;0;0;0;0;4;115;107;2097890406784.2468;768578729360.2164;1467127625479.0535;46191.36917123403;10599.74395780228;235.45414765024665;4920.639772794367;3866061.8238200154;1651509.0705368125;116065.47147487977;1722365.3805327318;5.503587484642344;0.44341792568964744
9538;2019-02-14 07:58:37.871;757;196;111;111;108;60;193;29;26;34;637;610;25;76;248;238;248;198;196;194;191;27;562;363;366;132;368;263;562;-2.0;85.0;854.0;218.0;128.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;29763.802734375;10713.15625;0.0;1187.9072265625;458.0;86611;;;Calculated values ==>;1550127517.871;348.86;292.76000000000005;284.26000000000005;284.26000000000005;283.96000000000004;279.16;274.69669130483857;292.46000000000004;276.06;275.76000000000005;276.56;336.86;334.16;275.66;280.76000000000005;297.96000000000004;296.96000000000004;297.96000000000004;292.96000000000004;292.56;292.26000000000005;;318.96000000000004;275.86;240.83765695389522;262.9017227912062;274.69669130483857;292.76000000000005;5620000.0;3629999.9999999995;3660000.0;1320000.0;3679999.9999999995;2630000.0;5620000.0;0.0;0.014166666666666666;0.1423333333333333;0.036333333333333336;0.021333333333333333;0.021333333333333333;;10713.15625;0.0;1187.9072265625;29763.802734375;508051.73724672676;411296.0720610474;226549.2546649535;226549.2546649535;225701.8135585512;429947.3805835815;457686.21237540204;452770.7950368528;473145.2311080622;520108.6195062236;517326.69504826766;452644.1785366772;458966.10757074493;464826.7974263201;464239.1217830999;427536.90109705704;412084.55004663585;457825.0308446583;457408.11929247493;;192335.8262164488;472465.0996282349;203663.63422235567;226549.2546649535;274.64332290884926;4896911.533198107;1806386.6567209603;318050.9212038432;0.0;0;275;289;0;0;0;0;4;115;107;2098110083644.7844;768657957080.4103;1467284880499.4382;35456.25255593009;9766.45324308028;218.9083065476335;4924.98911205379;3866742.458808304;1651678.8482486438;116069.25915389784;1722447.456156724;4.2321094511261;0.3410952862452045
9539;2019-02-14 07:59:37.851;755;195;111;110;106;59;193;28;25;35;642;615;24;69;249;237;248;196;196;194;191;28;557;362;366;133;367;263;557;-1.0;109.0;725.0;205.0;128.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;30072.10546875;11011.6630859375;0.0;1196.1552734375;456.0;86612;;;Calculated values ==>;1550127577.851;348.66;292.66;284.26000000000005;284.16;283.76000000000005;279.06;274.5913991737795;292.46000000000004;275.96000000000004;275.66;276.66;337.36;334.66;275.56;280.06;298.06;296.86;297.96000000000004;292.76000000000005;292.56;292.26000000000005;;318.76000000000005;275.96000000000004;241.05796691057077;262.9017227912062;274.5913991737795;292.76000000000005;5570000.0;3620000.0000000005;3660000.0;1330000.0;3670000.0000000005;2630000.0;5570000.0;0.0;0.018166666666666668;0.12083333333333333;0.034166666666666665;0.021333333333333333;0.021333333333333333;;11011.6630859375;0.0;1196.1552734375;30072.10546875;508246.36206018715;413051.426362488;226649.31038536667;226365.17284227416;225235.54227343167;430014.67791919125;457686.21237540204;452644.1785366772;473112.1826642056;520623.0202126493;517842.41468339285;452517.445056214;458113.51224297343;465104.8312706036;464254.5134180436;428891.8007007682;413424.6012876412;457825.0308446583;457408.11929247493;;191500.00471740507;472431.1216696904;203391.26305910337;226649.31038536667;274.53338870228475;4897409.999555768;1806567.6365354303;318070.78176895366;0.0;0;275;289;0;0;0;0;4;115;107;2098329610444.8542;768737430580.4355;1467442627899.4883;30118.06062020684;9192.195169195058;280.9874560051401;4922.85459001831;3867288.7292674086;1651836.7843225508;116073.4235633211;1722529.4941658126;3.6463597773995975;0.29336560081969215
9540;2019-02-14 08:00:37.841;751;190;111;110;104;56;193;28;23;35;645;618;22;65;249;237;248;191;196;194;191;28;546;361;366;133;366;264;546;-1.0;85.0;687.0;193.0;128.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29785.658203125;10755.755859375;0.0;1195.98474121094;453.0;86613;;;Calculated values ==>;1550127637.841;348.26;292.16;284.26000000000005;284.16;283.56;278.76000000000005;274.4858918419099;292.46000000000004;275.96000000000004;275.46000000000004;276.66;337.66;334.96000000000004;275.36;279.66;298.06;296.86;297.96000000000004;292.26000000000005;292.56;292.26000000000005;;318.46000000000004;275.96000000000004;241.05796691057077;263.0348170998261;274.4858918419099;292.76000000000005;5460000.0;3610000.0;3660000.0;1330000.0;3660000.0;2640000.0;5460000.0;0.0;0.014166666666666666;0.1145;0.03216666666666666;0.021333333333333333;0.021333333333333333;;10755.755859375;0.0;1195.98474121094;29785.658203125;508725.41704811377;415663.38281157054;226873.63332849115;226587.2862172849;224884.253062738;430081.6785162784;457686.21237540204;452215.85512865015;473112.1826642056;520849.5609765544;518067.82220907544;452088.5383488873;457462.81808978063;465250.37265374704;464401.7568174532;431741.9422682357;416004.7595340414;457825.0308446583;457408.11929247493;;190246.288480595;472431.1216696904;203131.1929790858;226873.63332849115;274.42809426067487;4897908.7311173305;1806749.0014608104;318090.7129466622;0.0;0;275;289;0;0;0;0;4;115;107;2098549173844.8892;768817217280.4482;1467600701549.5134;28520.193816125116;8662.481039547782;222.94342206775298;4918.06903389832;3867777.299945769;1651985.5484928193;116077.62228740171;1722611.4881947422;3.5412153531481456;0.2826957143067803
