;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9541;2019-02-14 08:01:37.842;744;185;111;110;104;53;193;28;20;36;647;620;19;62;248;238;248;186;196;194;191;28;545;357;366;133;362;263;545;-1.0;84.0;0.0;75.0;128.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29762.232421875;10775.341796875;0.0;1188.62048339844;450.0;86614;;;Calculated values ==>;1550127697.842;347.56000000000006;291.66;284.26000000000005;284.16;283.56;278.46000000000004;274.0616903277293;292.46000000000004;275.96000000000004;275.16;276.76000000000005;337.86;335.16;275.06;279.36;297.96000000000004;296.96000000000004;297.96000000000004;291.76000000000005;292.56;292.26000000000005;;318.16;275.96000000000004;241.05796691057077;262.9017227912062;274.0616903277293;292.76000000000005;5450000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2630000.0;5450000.0;0.0;0.014;0.0;0.0125;0.021333333333333333;0.021333333333333333;;10775.341796875;0.0;1188.62048339844;29762.232421875;507947.30690935196;414305.8763482112;226894.3199485828;226607.76705497626;224903.55968491975;430346.717906069;457686.21237540204;452009.3275507951;473209.4130839679;521137.1915148959;518357.8795739501;451881.9987824685;457256.42423688935;465699.07969398145;465118.4183262364;431992.87853683205;414661.7335165383;457825.0308446583;457408.11929247493;;188992.59102226305;472431.1216696904;201456.19150794443;226894.3199485828;273.7582653084956;4898404.971809146;1806928.430264826;318110.58498803846;0.0;0;275;289;0;0;0;0;4;115;107;2098768777504.6238;768897018610.3518;1467758804184.3225;0.0;3387.186627021825;242.6360302841128;4917.627719336366;3868014.972188421;1652085.9640634845;116081.50218083043;1722693.4537003224;0.7144330763007847;0.03822190123663229
9542;2019-02-14 08:02:37.862;736;183;112;111;103;50;193;27;14;36;647;621;15;59;246;239;248;185;196;194;191;26;547;355;366;133;360;259;546;-1.0;111.0;95.0;107.0;128.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29745.271484375;10826.765625;0.0;1161.56164550781;448.0;86615;;;Calculated values ==>;1550127757.862;346.76;291.46000000000004;284.36;284.26000000000005;283.46000000000004;278.16;273.8482719121499;292.46000000000004;275.86;274.56;276.76000000000005;337.86;335.26000000000005;274.66;279.06;297.76000000000005;297.06;297.96000000000004;291.66;292.56;292.26000000000005;;317.96000000000004;275.76000000000005;241.05796691057077;262.3656120759269;273.8482719121499;292.76000000000005;5470000.0;3550000.0;3660000.0;1330000.0;3600000.0;2590000.0;5460000.0;0.0;0.018500000000000003;0.01583333333333333;0.017833333333333333;0.021333333333333333;0.021333333333333333;;10826.765625;0.0;1161.56164550781;29745.271484375;506773.6859733413;413165.12892956054;227160.72274887387;226873.63332849115;224602.83680529182;430477.46260093397;457686.21237540204;451950.05476434156;473209.4130839679;521464.08263474447;518795.1337744511;452076.58373615495;457536.6205905837;465726.964571486;465539.2008351387;431489.7107838226;413899.7426769738;457825.0308446583;457408.11929247493;;188156.80290529504;472236.3865531139;201194.33311653748;227160.72274887387;273.64695849068113;4898901.032973495;1807108.5078324715;318130.17636739014;0.0;0;275;289;0;0;0;0;4;115;107;2098988450704.554;768976845210.3264;1467915456384.2727;3970.298926090231;4833.583286285612;325.4144099767023;4911.9444595968225;3868048.0690414025;1652154.4933148788;116086.23751241565;1722775.3941061546;1.1712427234524936;0.08195220097001193
9543;2019-02-14 08:03:37.873;731;183;112;112;104;49;193;26;11;35;644;619;11;56;245;240;248;184;196;194;191;25;546;354;366;132;359;252;546;-2.0;87.0;315.0;127.0;128.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29838.73046875;10862.9443359375;0.0;1128.48620605469;447.0;86616;;;Calculated values ==>;1550127817.873;346.26;291.46000000000004;284.36;284.36;283.56;278.06;273.7412296467126;292.46000000000004;275.76000000000005;274.26000000000005;276.66;337.56000000000006;335.06;274.26000000000005;278.76000000000005;297.66;297.16;297.96000000000004;291.56;292.56;292.26000000000005;;317.86;275.66;240.83765695389522;261.41265627149306;273.7412296467126;292.76000000000005;5460000.0;3540000.0;3660000.0;1320000.0;3590000.0;2520000.0;5460000.0;0.0;0.0145;0.0525;0.021166666666666667;0.021333333333333333;0.021333333333333333;;10862.9443359375;0.0;1128.48620605469;29838.73046875;506240.8400944574;413165.12892956054;227160.72274887387;227160.72274887387;224884.253062738;430542.39183029096;457686.21237540204;452794.0909881129;473242.3297776949;521727.96472409886;519173.30265610735;452794.0909881129;458297.0064650394;465741.0905809244;465813.54573049117;431741.9422682357;413534.6774420643;457825.0308446583;457408.11929247493;;187738.9118479558;472270.6324499597;201167.75044032544;227160.72274887387;273.6321142450643;4899397.65735354;1807289.2885522891;318149.26359814464;0.0;0;275;289;0;0;0;0;4;115;107;2099208090964.2537;769056359785.2178;1468068784489.0632;13210.38287875884;5738.344335870593;264.00533997948605;4911.9444595968225;3868191.2676378447;1652242.6088631658;116091.15024416096;1722857.274855755;2.0118264396999797;0.1497271845614031
9544;2019-02-14 08:04:37.863;731;183;113;112;105;49;193;25;10;34;637;615;9;55;245;241;248;185;196;194;191;24;544;354;366;132;359;246;545;123.0;110.0;346.0;170.0;128.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;28628.0234375;9750.7978515625;0.0;1098.38366699219;448.0;86617;;;Calculated values ==>;1550127877.863;346.26;291.46000000000004;284.46000000000004;284.36;283.66;278.06;273.7412296467126;292.46000000000004;275.66;274.16;276.56;336.86;334.66;274.06;278.66;297.66;297.26000000000005;297.96000000000004;291.66;292.56;292.26000000000005;;317.96000000000004;275.56;240.83765695389522;260.58029834229245;273.7412296467126;292.76000000000005;5440000.0;3540000.0;3660000.0;1320000.0;3590000.0;2460000.0;5450000.0;0.0205;0.018333333333333333;0.057666666666666665;0.028333333333333332;0.021333333333333333;0.041833333333333333;;9750.7978515625;0.0;1098.38366699219;28628.0234375;506421.9835280345;413581.5929919801;227469.67200034775;227181.61820714;225185.84211276218;430542.39183029096;457686.21237540204;453701.939587432;473145.2311080622;521503.92953065154;519263.975240454;453579.1916736399;459129.0920975687;465741.0905809244;465943.0496085122;432242.53790028696;414305.8763482112;457825.0308446583;457408.11929247493;;188156.80290529504;472173.3745042847;201188.395141215;214590.79927654963;273.6401891770642;4899884.799099011;1807461.0411070148;318167.8177542148;0.0;0;275;289;0;0;0;0;4;115;107;2099427654364.2886;769135546585.2303;1468218159589.087;14561.614396398514;7677.907748620308;328.83879512138896;10157.857887332875;3868422.6623762893;1652354.3923302041;116096.08978855962;1722982.8356117185;3.016468917171627;0.19375143637574016
9545;2019-02-14 08:05:37.883;734;182;113;112;106;49;193;24;12;34;629;608;10;63;244;241;248;183;196;194;191;24;538;354;366;131;359;245;539;283.0;109.0;619.0;200.0;128.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;27204.8125;8373.216796875;0.0;1092.57934570312;450.0;86618;;;Calculated values ==>;1550127937.883;346.56000000000006;291.36;284.46000000000004;284.36;283.76000000000005;278.06;273.7412296467126;292.46000000000004;275.56;274.36;276.56;336.06;333.96000000000004;274.16;279.46000000000004;297.56;297.26000000000005;297.96000000000004;291.46000000000004;292.56;292.26000000000005;;318.16;275.56;240.61611355647437;260.44013211722256;273.7412296467126;292.76000000000005;5380000.0;3540000.0;3660000.0;1310000.0;3590000.0;2450000.0;5390000.0;0.04716666666666667;0.018166666666666668;0.10316666666666667;0.03333333333333333;0.021333333333333333;0.0685;;8373.216796875;0.0;1092.57934570312;27204.8125;507335.43685233645;415630.46202997194;227597.4093928332;227308.06498230636;225587.90507705905;430542.39183029096;457686.21237540204;454116.9317620451;473275.31562819314;520771.9961083557;518634.06623456435;453872.3691860126;460231.28850915463;465610.7510579218;465943.0496085122;433714.65331059584;415970.54009417875;457825.0308446583;457408.11929247493;;188992.59102226305;472304.9464017478;201270.83797386807;209469.8675155409;273.6724251786351;4900350.227822887;1807612.1249068556;318186.0818653232;0.0;0;275;289;0;0;0;0;4;115;107;2099647327564.2188;769214472885.2053;1468365508689.04;26085.288675813597;9034.470280929325;322.3513900982437;16983.770246719985;3868761.4994765143;1652493.708570345;116101.51818229635;1723209.0912395085;5.53845443150251;0.3178041683638297
9546;2019-02-14 08:06:37.864;737;179;113;112;107;51;193;24;15;33;622;602;13;74;244;242;248;180;196;194;191;23;539;353;366;131;358;245;540;134.0;84.0;315.0;110.0;128.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;24971.251953125;7335.5361328125;0.0;1098.48852539062;453.0;86619;;;Calculated values ==>;1550127997.864;346.86;291.06;284.46000000000004;284.36;283.86;278.26000000000005;273.6339639331285;292.46000000000004;275.56;274.66;276.46000000000004;335.36;333.36;274.46000000000004;280.56;297.56;297.36;297.96000000000004;291.16;292.56;292.26000000000005;;318.46000000000004;275.46000000000004;240.61611355647437;260.44013211722256;273.6339639331285;292.76000000000005;5390000.0;3529999.9999999995;3660000.0;1310000.0;3579999.9999999995;2450000.0;5400000.0;0.022333333333333334;0.014;0.0525;0.018333333333333333;0.021333333333333333;0.043666666666666666;;7335.5361328125;0.0;1098.48852539062;24971.251953125;507616.91202881676;414183.7078577698;227575.9885170149;227286.86148333075;225852.59149030017;430607.02586249536;457686.21237540204;454483.0395584016;473178.34860283375;520059.742938613;518022.56600003474;454239.06529731845;461522.5190450778;465755.3386178344;466216.16700420267;433472.2934168828;414539.83361305355;457825.0308446583;457408.11929247493;;190246.288480595;472207.82270811964;200992.87746710004;213980.04622431035;273.55924625708064;4900784.8906745;1807742.9897280198;318204.3349823206;0.0;0;275;289;0;0;0;0;4;115;107;2099866858024.896;769293047995.4476;1468512462139.4934;13308.233509793332;4972.27399608536;265.05443725360965;10629.69252397652;3869089.6748739453;1652610.3944774382;116106.41168077399;1723439.1305611138;3.459232768395136;0.18418466400228162
9547;2019-02-14 08:07:37.864;738;179;113;113;108;52;193;24;17;33;618;598;15;87;244;243;248;181;196;194;191;23;544;353;366;131;358;247;545;177.0;85.0;159.0;136.0;128.0;0;98;27;1;0;0;0;0;0;0;1;0;0;0;0;25651.6171875;6754.61376953125;0.0;1100.91516113281;456.0;86620;;;Calculated values ==>;1550128057.864;346.96000000000004;291.06;284.46000000000004;284.46000000000004;283.96000000000004;278.36;273.6339639331285;292.46000000000004;275.56;274.86;276.46000000000004;334.96000000000004;332.96000000000004;274.66;281.86;297.56;297.46000000000004;297.96000000000004;291.26000000000005;292.56;292.26000000000005;;318.76000000000005;275.46000000000004;240.61611355647437;260.72004837742526;273.6339639331285;292.76000000000005;5440000.0;3529999.9999999995;3660000.0;1310000.0;3579999.9999999995;2470000.0;5450000.0;0.029500000000000002;0.014166666666666666;0.026500000000000003;0.02266666666666667;0.021333333333333333;0.050833333333333335;;6754.61376953125;0.0;1100.91516113281;25651.6171875;507292.37902339164;412077.96003992134;227469.67200034775;227469.67200034775;226036.8577732753;430607.02586249536;457686.21237540204;454389.6938030197;473178.34860283375;519486.6779325501;517445.9977098704;454144.8657209969;462738.1686637764;465755.3386178344;466345.2199131555;432242.53790028696;412839.4487628918;457825.0308446583;457408.11929247493;;191500.00471740507;472207.82270811964;200904.2144635291;212052.9966429153;273.52452768685606;4901206.747917338;1807860.4076438728;318222.663346375;0.0;0;275;289;0;0;0;0;4;115;107;2100086458024.896;769371647995.4476;1468660062139.4934;6717.365202496502;6149.548453544054;274.8770961130979;12472.218734685948;3869256.5548632145;1652703.0763311852;116110.91111021872;1723631.6464882693;3.2606346069015557;0.15733930317277867
9548;2019-02-14 08:08:37.855;739;181;114;114;109;52;193;24;20;32;617;596;18;98;244;243;248;184;196;194;191;23;551;354;366;130;359;250;552;205.0;112.0;473.0;129.0;128.0;0;93;23;1;0;0;0;0;0;0;1;0;0;0;0;25474.365234375;6570.2294921875;0.0;1087.89233398438;458.0;86621;;;Calculated values ==>;1550128117.855;347.06000000000006;291.26000000000005;284.56;284.56;284.06;278.36;273.7412296467126;292.46000000000004;275.56;275.16;276.36;334.86;332.76000000000005;274.96000000000004;282.96000000000004;297.56;297.46000000000004;297.96000000000004;291.56;292.56;292.26000000000005;;318.96000000000004;275.46000000000004;240.39332010688793;261.13683023647616;273.7412296467126;292.76000000000005;5510000.0;3540000.0;3660000.0;1300000.0;3590000.0;2500000.0;5520000.0;0.034166666666666665;0.018666666666666668;0.07883333333333334;0.021500000000000002;0.021333333333333333;0.055499999999999994;;6570.2294921875;0.0;1087.89233398438;25474.365234375;506787.2468362273;249412.79572734787;227610.32368758568;227610.32368758568;226181.00418594142;430542.39183029096;457686.21237540204;454250.23383227136;473211.5349843978;519135.27296795003;516987.7792391603;454004.120453981;463572.6790505508;465610.7510579218;466201.75019206293;430467.45102981303;250578.01095715494;457825.0308446583;457408.11929247493;;192335.8262164488;472339.328242146;201307.52515869058;211417.91017880643;273.686764821264;4901632.733862929;1807971.4313482165;318240.9006728058;0.0;0;275;289;0;0;0;0;4;115;107;2100306025084.6655;769449936250.3655;1468809139774.337;19940.31686710062;5827.183766294292;3357.936214689618;13652.4566058086;3869478.668891459;1652802.867461997;116141.18001342702;1723849.3194600341;5.5859510236176035;0.2769916851365662
9549;2019-02-14 08:09:37.865;741;184;115;115;111;53;193;25;22;32;618;596;20;104;244;243;248;188;196;194;191;24;553;355;366;131;360;253;555;90.0;86.0;442.0;193.0;128.0;0;92;25;1;0;0;0;0;0;0;1;0;0;0;0;25495.126953125;6697.0927734375;0.0;1098.2939453125;460.0;86622;;;Calculated values ==>;1550128177.865;347.26;291.56;284.66;284.66;284.26000000000005;278.46000000000004;273.8482719121499;292.46000000000004;275.66;275.36;276.36;334.96000000000004;332.76000000000005;275.16;283.56;297.56;297.46000000000004;297.96000000000004;291.96000000000004;292.56;292.26000000000005;;319.16;275.56;240.61611355647437;261.54996906429363;273.8482719121499;292.76000000000005;5530000.0;3550000.0;3660000.0;1310000.0;3600000.0;2530000.0;5550000.0;0.015000000000000001;0.014333333333333333;0.07366666666666667;0.03216666666666666;0.021333333333333333;0.036333333333333336;;6697.0927734375;0.0;1098.2939453125;25495.126953125;506856.90515467396;250421.68149151542;227835.04385385563;227835.04385385563;226689.66240340762;430477.46260093397;457686.21237540204;453987.8031238918;473081.36623795505;518987.70859065343;516733.30365379254;453740.19083978806;463828.4121818183;465465.8864643596;466058.0093327334;429948.04058897967;411202.0240501036;457825.0308446583;457408.11929247493;;193171.6564234249;472304.9464017478;201503.05984509076;216964.04128142976;273.7676220009225;4902057.550422052;1808082.0107939157;318259.1219281669;0.0;0;275;289;0;0;0;0;4;115;107;2100525661684.6306;769528249300.353;1468960064924.313;18599.709421538348;8710.794017572467;268.6929037238901;8736.134834401308;3869799.8893049606;1652924.0374684792;116171.40695972722;1724035.9221506054;4.6585669816595345;0.3326529748611217
9550;2019-02-14 08:10:37.855;744;186;115;115;112;55;193;26;23;33;621;597;21;106;245;243;248;189;196;194;191;25;549;358;365;132;363;256;551;-1.0;84.0;934.0;207.0;128.0;0;90;31;1;0;0;0;0;0;0;1;0;0;0;0;25853.51171875;6978.783203125;0.0;1097.61791992188;460.0;86623;;;Calculated values ==>;1550128237.855;347.56000000000006;291.76000000000005;284.66;284.66;284.36;278.66;274.1680685717883;292.46000000000004;275.76000000000005;275.46000000000004;276.46000000000004;335.26000000000005;332.86;275.26000000000005;283.76000000000005;297.66;297.46000000000004;297.96000000000004;292.06;292.56;292.26000000000005;;319.16;275.66;240.83765695389522;261.9595390733887;274.1680685717883;292.76000000000005;5490000.0;3579999.9999999995;3650000.0;1320000.0;3629999.9999999995;2560000.0;5510000.0;0.0;0.014;0.15566666666666668;0.034499999999999996;0.021333333333333333;0.021333333333333333;;6978.783203125;0.0;1097.61791992188;25853.51171875;507589.8724101859;412172.66196668637;227919.63540541573;227919.63540541573;227056.99879057807;430280.9020939914;457847.79545119463;453600.15202743985;473048.1168422736;519045.20368409005;516581.10117635;453350.8084663683;463618.41312777734;465160.9749554807;465625.14543771395;430981.2867476707;413307.47646805906;457986.28317495435;457570.36885009304;;193171.6564234249;472270.6324499597;202355.3718356578;227919.63540541573;274.11326576921795;4902485.384426832;1808195.9574327997;318277.41814383585;0.0;0;275;289;0;0;0;0;4;115;107;2100744925134.6655;769607136150.3656;1469112739474.3372;39110.43744985407;9312.076491193415;247.4333439145626;4899.215646819783;3870280.7270426503;1653074.2030243117;116175.70729494955;1724149.5311333134;6.632801184046747;0.5258707665819894
9551;2019-02-14 08:11:37.846;745;185;114;114;112;56;193;28;24;34;624;599;22;103;246;242;248;187;196;194;191;27;557;359;366;133;364;261;558;-2.0;85.0;942.0;144.0;128.0;0;91;47;1;0;0;0;0;0;0;1;0;0;0;0;26741.353515625;7897.97998046875;0.0;1124.41870117188;461.0;86624;;;Calculated values ==>;1550128297.846;347.66;291.66;284.56;284.56;284.36;278.76000000000005;274.27422755570615;292.46000000000004;275.96000000000004;275.56;276.56;335.56;333.06;275.36;283.46000000000004;297.76000000000005;297.36;297.96000000000004;291.86;292.56;292.26000000000005;;319.26000000000005;275.86;241.05796691057077;262.63441904999945;274.27422755570615;292.76000000000005;5570000.0;3590000.0;3660000.0;1330000.0;3640000.0;2610000.0;5580000.0;0.0;0.014166666666666666;0.157;0.024;0.021333333333333333;0.021333333333333333;;7897.97998046875;0.0;1124.41870117188;26741.353515625;506997.3756118314;250656.5635399332;227485.31038511245;227485.31038511245;226913.85408509918;430214.79039162316;457686.21237540204;452864.7615790376;473014.93639070686;518936.8467004461;516361.6138299094;452612.30948496255;462517.21252783877;465146.75317812245;465349.75327765616;428891.8007007682;251443.07916124177;457825.0308446583;457408.11929247493;;193589.57483703562;472333.7623376517;202667.75973805497;227485.31038511245;274.23918862841685;4902923.60922641;1808319.9118632458;318295.9323381131;0.0;0;275;289;0;0;0;0;4;115;107;2100964192239.4355;769686624225.2822;1469267816209.1746;39280.92928903427;6471.984062390322;2513.856888476624;4905.019923357067;3870933.8904422475;1653205.7171320445;116198.71459524921;1724231.220841018;5.893309754916476;0.42111070493712865
9552;2019-02-14 08:12:37.866;745;187;114;114;113;58;193;29;23;34;629;603;22;94;247;242;248;188;196;194;191;28;564;360;366;133;365;265;565;-1.0;84.0;929.0;147.0;128.0;0;94;67;1;0;0;0;0;0;0;1;0;0;0;0;28141.94140625;9169.787109375;0.0;1156.88439941406;461.0;86625;;;Calculated values ==>;1550128357.866;347.66;291.86;284.56;284.56;284.46000000000004;278.96000000000004;274.38016830617;292.46000000000004;276.06;275.46000000000004;276.56;336.06;333.46000000000004;275.36;282.56;297.86;297.36;297.96000000000004;291.96000000000004;292.56;292.26000000000005;;319.26000000000005;275.96000000000004;241.05796691057077;263.1675429290057;274.38016830617;292.76000000000005;5640000.0;3600000.0;3660000.0;1330000.0;3650000.0;2650000.0;5650000.0;0.0;0.014;0.15483333333333332;0.0245;0.021333333333333333;0.021333333333333333;;9169.787109375;0.0;1156.88439941406;28141.94140625;506367.0445050428;251073.8977047581;227341.7121127092;227341.7121127092;227057.03131711527;430148.3826014536;457686.21237540204;452040.6181146384;473014.93639070686;519118.8111160151;516434.19017941586;451912.95111002645;460831.39093741705;465132.6551254336;465204.3799370688;426983.5187246336;251464.91570244913;457825.0308446583;457408.11929247493;;193589.57483703562;472431.1216696904;202939.70100357482;227341.7121127092;274.3492704565954;4903381.122470877;1808462.19066608;318314.9495342316;0.0;0;275;289;0;0;0;0;4;115;107;2101183865439.3657;769766450825.2568;1469425668809.1245;38569.125332696334;6602.539806319833;2457.2604423105827;4908.083353168336;3871582.857147374;1653314.7078157044;116240.15438165185;1724313.02396025;5.087506549402746;0.3650376710305761
9553;2019-02-14 08:13:37.866;746;181;114;113;112;60;193;28;22;35;635;608;22;81;248;241;248;180;196;194;191;28;565;363;366;134;368;266;565;-1.0;108.0;771.0;142.0;128.0;0;96;83;1;0;0;0;0;0;0;1;0;0;0;0;29017.076171875;10164.376953125;0.0;1173.84265136719;461.0;86626;;;Calculated values ==>;1550128417.866;347.76;291.26000000000005;284.56;284.46000000000004;284.36;279.16;274.69669130483857;292.46000000000004;275.96000000000004;275.36;276.66;336.66;333.96000000000004;275.36;281.26000000000005;297.96000000000004;297.26000000000005;297.96000000000004;291.16;292.56;292.26000000000005;;319.26000000000005;275.96000000000004;241.2770596917726;263.299902668528;274.69669130483857;292.76000000000005;5650000.0;3629999.9999999995;3660000.0;1340000.0;3679999.9999999995;2660000.0;5650000.0;0.0;0.018000000000000002;0.1285;0.023666666666666666;0.021333333333333333;0.021333333333333333;;10164.376953125;0.0;1173.84265136719;29017.076171875;506402.71519313275;248787.25848222326;227341.7121127092;227057.03131711527;226773.05643536564;429947.3805835815;457686.21237540204;451736.85850023315;472981.82504853373;519654.571203802;516866.26888868783;451736.85850023315;459100.23984408117;464826.7974263201;464634.8729112105;426704.2688272216;248415.30503028608;457825.0308446583;457408.11929247493;;193589.57483703562;472299.7188790419;203695.85574012066;227341.7121127092;274.6557603009452;4903857.447617361;1808623.308699934;318334.3722596548;0.0;0;275;289;0;0;0;0;4;115;107;2101403465439.3657;769846550825.2568;1469584968809.1245;31873.268854674454;6356.958094287802;3209.2013483448395;4908.083353168336;3872169.8770989357;1653422.7036315429;116287.37489657398;1724394.8253494694;4.08772393437437;0.2867981705804311
9554;2019-02-14 08:14:37.867;746;190;114;113;110;61;193;28;19;35;640;612;20;69;249;241;248;194;196;194;191;28;568;364;366;134;369;267;567;-1.0;113.0;772.0;135.0;128.0;0;98;98;1;0;0;0;0;0;0;1;0;0;0;0;30008.75390625;11169.16015625;0.0;1189.16003417969;459.0;86627;;;Calculated values ==>;1550128477.867;347.76;292.16;284.56;284.46000000000004;284.16;279.26000000000005;274.8017692304317;292.46000000000004;275.96000000000004;275.06;276.66;337.16;334.36;275.16;280.06;298.06;297.26000000000005;297.96000000000004;292.56;292.56;292.26000000000005;;319.06;275.96000000000004;241.2770596917726;263.43189868330234;274.8017692304317;292.76000000000005;5680000.0;3640000.0;3660000.0;1340000.0;3690000.0;2670000.0;5670000.0;0.0;0.01883333333333333;0.12866666666666665;0.022500000000000003;0.021333333333333333;0.021333333333333333;;11169.16015625;0.0;1189.16003417969;30008.75390625;506131.8215565147;252147.44583459952;227301.11943077395;227016.83440006245;226168.1457614269;429879.7862731237;457686.21237540204;451174.36885389726;472981.82504853373;520087.6246531782;517195.32235995034;451303.1250926751;457469.7858516945;464812.9016813492;464488.10253275675;425855.9250168309;253761.5890112568;457825.0308446583;457408.11929247493;;192753.74022246967;472299.7188790419;203960.70351075195;227301.11943077395;274.7626536866273;4904349.337734072;1808801.0911393284;318354.0642769503;0.0;0;275;289;0;0;0;0;4;115;107;2101623069099.9731;769926952165.4792;1469744871474.5667;31808.15827415136;6037.627845786525;3241.1099947716452;4908.949330382954;3872700.564504453;1653525.993569466;116341.12838712518;1724476.6353188688;3.7218525443863935;0.25847627309936155
9555;2019-02-14 08:15:37.857;745;195;113;112;107;59;193;29;-3;36;644;616;6;60;250;240;248;197;196;194;191;29;551;364;366;134;369;269;550;-1.0;116.0;603.0;101.0;128.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29705.486328125;10831.75390625;0.0;1209.88671875;452.0;86628;;;Calculated values ==>;1550128537.857;347.66;292.66;284.46000000000004;284.36;283.86;279.06;274.8017692304317;292.46000000000004;276.06;272.86;276.76000000000005;337.56000000000006;334.76000000000005;273.76000000000005;279.16;298.16;297.16;297.96000000000004;292.86;292.56;292.26000000000005;;318.36;276.06;241.2770596917726;263.6948088759802;274.8017692304317;292.76000000000005;5510000.0;3640000.0;3660000.0;1340000.0;3690000.0;2690000.0;5500000.0;0.0;0.01933333333333333;0.1005;0.016833333333333332;0.021333333333333333;0.021333333333333333;;10831.75390625;0.0;1209.88671875;29705.486328125;507535.3675737062;415841.8007852276;227364.6465970384;227077.643890442;225653.53870454352;429879.7862731237;457686.21237540204;447933.8416499323;473079.2034362849;520335.5856318776;517440.40904433373;449121.7849904366;456026.9015359807;464945.2602709624;464356.0352725641;430467.45102981303;416519.27876945486;457825.0308446583;457408.11929247493;;189828.38726562503;472397.21216106473;203964.38728906616;227364.6465970384;274.76407342074214;4904846.873466326;1808984.4015330533;318374.05300121853;0.0;0;275;289;0;0;0;0;4;115;107;2101842632500.008;770007338765.4921;1469905644674.5923;24518.93016326705;4518.619218678642;269.66466370025796;4907.594084169313;3873169.8786761053;1653613.947633563;116370.37996654118;1724558.4262132484;2.8413742940294124;0.19975228129985856
9556;2019-02-14 08:16:37.868;739;188;113;112;105;54;193;30;-39;36;648;620;-22;52;249;241;248;188;196;194;191;29;545;358;366;134;363;271;545;-2.0;110.0;0.0;63.0;128.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29579.109375;10715.2177734375;0.0;1216.78125;448.0;86629;;;Calculated values ==>;1550128597.868;347.06000000000006;291.96000000000004;284.46000000000004;284.36;283.66;278.56;274.1680685717883;292.46000000000004;276.16;269.26000000000005;276.76000000000005;337.96000000000004;335.16;270.96000000000004;278.36;298.06;297.26000000000005;297.96000000000004;291.96000000000004;292.56;292.26000000000005;;317.96000000000004;276.06;241.2770596917726;263.95629194202945;274.1680685717883;292.76000000000005;5450000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2710000.0;5450000.0;0.0;0.018333333333333333;0.0;0.0105;0.021333333333333333;0.021333333333333333;;10715.2177734375;0.0;1216.78125;29579.109375;507326.8048263777;415361.6199971667;227469.67200034775;227181.61820714;225185.84211276218;430280.9020939914;457686.21237540204;442641.5005065332;473079.2034362849;520584.30398905283;517686.272039545;444991.4642851626;454689.2023543824;465685.3213544199;465364.4418098396;431992.87853683205;415361.6199971667;457825.0308446583;457408.11929247493;;188156.80290529504;472397.21216106473;201814.43162898187;227469.67200034775;273.902628979752;4905341.002336864;1809163.992549123;318394.2789416732;0.0;0;275;289;0;0;0;0;4;115;107;2102062272759.7078;770087753505.3822;1470067674374.3708;0.0;2841.1191955868703;304.9064065605319;4905.3535422320465;3873374.2405533297;1653675.2900309763;116375.16893660372;1724640.2157686932;0.6747720250868676;0.0307886825064181
9557;2019-02-14 08:17:37.888;726;183;113;113;104;50;193;29;-58;36;652;624;-56;38;246;242;248;184;196;194;191;27;545;355;366;134;360;267;544;221.0;83.0;-1.0;66.0;128.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29646.712890625;10742.1162109375;0.0;1198.99621582031;445.0;86630;;;Calculated values ==>;1550128657.888;345.76;291.46000000000004;284.46000000000004;284.46000000000004;283.56;278.16;273.8482719121499;292.46000000000004;276.06;267.36;276.76000000000005;338.36;335.56;267.56;276.96000000000004;297.76000000000005;297.36;297.96000000000004;291.56;292.56;292.26000000000005;;317.66;275.86;241.2770596917726;263.43189868330234;273.8482719121499;292.76000000000005;5450000.0;3550000.0;3660000.0;1340000.0;3600000.0;2670000.0;5440000.0;0.036833333333333336;0.013833333333333333;0.0;0.011000000000000001;0.021333333333333333;0.05816666666666667;;10742.1162109375;0.0;1198.99621582031;29646.712890625;505707.7077430798;413992.5003723105;227490.83106409607;227490.83106409607;224922.91069721474;430477.46260093397;457686.21237540204;440804.27141466143;473079.2034362849;521324.805813728;518435.86561318;441087.1434438311;453599.6757699563;465726.964571486;465928.4623088799;431992.87853683205;414351.7324323658;457825.0308446583;457408.11929247493;;186903.13564328075;472202.2088784924;201508.06996911808;211037.56400968303;273.76957821526963;4905834.715371761;1809342.863269308;318414.41713104164;0.0;0;275;289;0;0;0;0;4;115;107;2102281945959.638;770168180305.3567;1470229128174.3196;0.0;2977.6355280031185;244.03585444511614;14330.55396561573;3873374.2405533297;1653723.795816865;116379.74498028359;1724800.5684309509;1.4698986761679502;0.01577519924302478
9558;2019-02-14 08:18:37.858;713;181;114;114;105;48;193;27;-45;36;652;625;-43;23;245;242;248;183;196;194;191;26;544;354;366;133;359;260;544;145.0;82.0;87.0;0.0;128.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29637.7890625;10799.6669921875;0.0;1164.53454589844;444.0;86631;;;Calculated values ==>;1550128717.858;344.46000000000004;291.26000000000005;284.56;284.56;283.66;277.96000000000004;273.7412296467126;292.46000000000004;275.86;268.66;276.76000000000005;338.36;335.66;268.86;275.46000000000004;297.66;297.36;297.96000000000004;291.46000000000004;292.56;292.26000000000005;;317.56;275.76000000000005;241.05796691057077;262.5002047102346;273.7412296467126;292.76000000000005;5440000.0;3540000.0;3660000.0;1330000.0;3590000.0;2600000.0;5440000.0;0.024166666666666666;0.013666666666666666;0.0145;0.0;0.021333333333333333;0.0455;;10799.6669921875;0.0;1164.53454589844;29637.7890625;504172.39271120215;413261.04569832893;227779.86685947358;227779.86685947358;225205.38267147745;430542.39183029096;457686.21237540204;444048.8891517646;473209.4130839679;521895.3547995627;519122.9620337737;444319.49022595794;452911.8615402216;465741.0905809244;466072.45092096843;432242.53790028696;413992.5003723105;457825.0308446583;457408.11929247493;;186485.25045852014;472236.3865531139;201446.94854128102;213793.5183021918;273.7412296467126;4906328.505869514;1809522.2883719897;318434.1033726872;0.0;0;275;289;0;0;0;0;4;115;107;2102501436159.7427;770248240255.3949;1470387149124.395;3517.7281388520123;0.0;249.41717954901134;11084.464345057882;3873403.5402973;1653748.5970394623;116383.85503284786;1725012.2543543978;1.2413373024669812;0.0014170282467395406
9559;2019-02-14 08:19:37.869;705;182;116;115;106;47;193;25;-24;35;648;623;-25;18;244;243;248;184;196;194;191;24;548;353;366;132;358;252;548;117.0;83.0;512.0;90.0;128.0;0;98;99;1;0;0;0;0;0;0;1;0;0;0;0;29874.5625;10948.673828125;0.0;1115.787109375;443.0;86632;;;Calculated values ==>;1550128777.869;343.66;291.36;284.76000000000005;284.66;283.76000000000005;277.86;273.6339639331285;292.46000000000004;275.66;270.76000000000005;276.66;337.96000000000004;335.46000000000004;270.66;274.96000000000004;297.56;297.46000000000004;297.96000000000004;291.56;292.56;292.26000000000005;;317.46000000000004;275.56;240.83765695389522;261.41265627149306;273.6339639331285;292.76000000000005;5480000.0;3529999.9999999995;3660000.0;1320000.0;3579999.9999999995;2520000.0;5480000.0;0.0195;0.013833333333333333;0.08533333333333333;0.015000000000000001;0.021333333333333333;0.04083333333333333;;10948.673828125;0.0;1115.787109375;29874.5625;502793.3670782491;411928.78642337635;228273.34555521657;227983.62437842245;225409.8893151775;430607.02586249536;457686.21237540204;448363.48734315694;473242.3297776949;522136.2381767547;519582.4025565911;448234.64133790776;453663.2766428551;465755.3386178344;466345.2199131555;431236.1653403418;412695.35991861223;457825.0308446583;457408.11929247493;;186067.36719380575;472173.3745042847;201050.05226813725;215272.83406710115;273.58162439708417;4906824.533053505;1809703.5577718765;318453.1095369466;0.0;0;275;289;0;0;0;0;4;115;107;2102721076419.4424;770327754830.2863;1470540777284.185;21104.079793068347;4066.8498335422123;256.48114166725907;9887.190813369429;3873608.7596464367;1653782.4936679383;116388.07162508578;1725187.0501871745;2.9271595112781847;0.16402794884602379
9560;2019-02-14 08:20:37.909;704;184;116;115;108;48;193;25;-8;34;640;617;-12;19;244;244;248;186;196;194;191;24;547;355;366;131;360;243;547;266.0;83.0;505.0;146.0;128.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;29892.9375;11077.17578125;0.0;1051.38427734375;442.0;86633;;;Calculated values ==>;1550128837.909;343.56000000000006;291.56;284.76000000000005;284.66;283.96000000000004;277.96000000000004;273.8482719121499;292.46000000000004;275.66;272.36;276.56;337.16;334.86;271.96000000000004;275.06;297.56;297.56;297.96000000000004;291.76000000000005;292.56;292.26000000000005;;317.36;275.56;240.61611355647437;260.1585393101385;273.8482719121499;292.76000000000005;5470000.0;3550000.0;3660000.0;1310000.0;3600000.0;2430000.0;5470000.0;0.044333333333333336;0.013833333333333333;0.08416666666666667;0.024333333333333332;0.021333333333333333;0.06566666666666666;;11077.17578125;0.0;1051.38427734375;29892.9375;502760.6548594972;413117.91072696255;228295.00026448967;228005.05918778564;225996.74864939888;430477.46260093397;457686.21237540204;452004.08646109863;473275.31562819314;522053.1626273996;519716.56947905064;451508.8876951158;455303.7817714177;465465.8864643596;466187.4538382608;431489.7107838226;413854.0851824992;457825.0308446583;457408.11929247493;;185649.48583044452;472304.9464017478;201555.25098774116;210242.27613348688;273.78799708207396;4907322.927594855;1809887.2288843356;318471.1813383321;0.0;0;275;289;0;0;0;0;4;115;107;2102940822819.3027;770406707430.2361;1470689376284.0906;21079.44365234092;6588.242588407495;243.9594874849734;16230.557034106881;3873960.5233611665;1653871.3452996893;116392.24474388511;1725404.8431843643;3.639525429984007;0.18628116782653026
9561;2019-02-14 08:21:37.870;710;184;117;116;110;49;193;26;1;34;628;608;-2;24;244;244;248;186;196;194;191;24;545;355;366;130;360;240;546;195.0;109.0;521.0;135.0;128.0;0;89;75;1;0;0;0;0;0;0;1;0;0;0;0;28233.9921875;9562.8720703125;0.0;1009.77178955078;444.0;86634;;;Calculated values ==>;1550128897.87;344.16;291.56;284.86;284.76000000000005;284.16;278.06;273.8482719121499;292.46000000000004;275.76000000000005;273.26000000000005;276.56;335.96000000000004;333.96000000000004;272.96000000000004;275.56;297.56;297.56;297.96000000000004;291.76000000000005;292.56;292.26000000000005;;317.56;275.56;240.39332010688793;259.7329541166123;273.8482719121499;292.76000000000005;5450000.0;3550000.0;3660000.0;1300000.0;3600000.0;2400000.0;5460000.0;0.0325;0.018166666666666668;0.08683333333333333;0.022500000000000003;0.021333333333333333;0.05383333333333333;;9562.8720703125;0.0;1009.77178955078;28233.9921875;503703.02928326995;413534.6774420643;228607.66592661623;228316.70889898692;226587.2862172849;430477.46260093397;457686.21237540204;453626.3774612306;473405.19094569265;521080.6128658237;519051.34979039675;453260.87293636816;456400.46718514874;465465.8864643596;466187.4538382608;431992.87853683205;414260.4934188599;457825.0308446583;457408.11929247493;;186485.25045852014;472436.3020657052;201556.04663390623;212276.19297900493;273.788307644571;4907807.003821105;1810059.117482741;318488.34647428436;0.0;0;275;289;0;0;0;0;4;115;107;2103160280079.177;770484956535.1913;1470834182099.0076;21888.107060172668;6094.805747215478;322.13832964316083;13196.268699875134;3874318.353542666;1653976.968669247;116396.95915932863;1725649.9073367012;3.925349268072585;0.2176191512473106
9562;2019-02-14 08:22:37.860;718;182;117;116;110;50;193;25;8;34;617;599;3;39;244;244;248;183;196;194;191;24;537;354;366;130;359;243;538;130.0;87.0;428.0;101.0;128.0;0;85;45;1;0;0;0;0;0;0;1;0;0;0;0;26356.1953125;7598.43115234375;0.0;999.8329467773441;446.0;86635;;;Calculated values ==>;1550128957.86;344.96000000000004;291.36;284.86;284.76000000000005;284.16;278.16;273.7412296467126;292.46000000000004;275.66;273.96000000000004;276.56;334.86;333.06;273.46000000000004;277.06;297.56;297.56;297.96000000000004;291.46000000000004;292.56;292.26000000000005;;317.76000000000005;275.56;240.39332010688793;260.1585393101385;273.7412296467126;292.76000000000005;5370000.0;3540000.0;3660000.0;1300000.0;3590000.0;2430000.0;5380000.0;0.021666666666666667;0.0145;0.07133333333333333;0.016833333333333332;0.021333333333333333;0.043;;7598.43115234375;0.0;999.8329467773441;26356.1953125;505440.5795202672;416016.18631270336;228785.1368875332;228492.3502350448;226752.51865421035;430542.39183029096;457686.21237540204;453968.14995638;473405.19094569265;519716.56947905064;517885.06108534103;453357.1757418395;457704.0882764364;465610.7510579218;466330.9479421416;433955.85344782524;416352.0635085703;457825.0308446583;457408.11929247493;;187321.02276691253;472436.3020657052;201298.45419093393;214935.2580094018;273.6832196319213;4908261.846230639;1810202.104507809;318505.0903893054;0.0;0;275;289;0;0;0;0;4;115;107;2103379843479.212;770562943535.2037;1470979057949.0305;18023.771631268486;4564.153772558649;255.2549541191965;10426.333035172145;3874650.8970986493;1654065.7785278156;116401.7699680923;1725846.729542022;3.8693290889400864;0.21267516504894052
9563;2019-02-14 08:23:37.840;722;179;118;117;111;51;193;24;11;34;611;593;8;54;244;245;248;180;196;194;191;24;538;354;366;131;360;246;539;323.0;85.0;268.0;117.0;128.0;0;82;34;1;0;0;0;0;0;0;1;0;0;0;0;25769.03125;7045.69482421875;0.0;1009.3032836914099;448.0;86636;;;Calculated values ==>;1550129017.84;345.36;291.06;284.96000000000004;284.86;284.26000000000005;278.26000000000005;273.7412296467126;292.46000000000004;275.56;274.26000000000005;276.56;334.26000000000005;332.46000000000004;273.96000000000004;278.56;297.56;297.66;297.96000000000004;291.16;292.56;292.26000000000005;;317.96000000000004;275.56;240.61611355647437;260.58029834229245;273.7412296467126;292.76000000000005;5380000.0;3540000.0;3660000.0;1310000.0;3600000.0;2460000.0;5390000.0;0.05383333333333333;0.014166666666666666;0.04466666666666667;0.0195;0.021333333333333333;0.07516666666666666;;7045.69482421875;0.0;1009.3032836914099;25769.03125;505846.8852623008;414588.01422556024;229056.1412454265;228762.75528611083;227019.49532598094;430542.39183029096;457686.21237540204;453824.5867032537;473275.31562819314;518856.29338829074;517020.03630582144;453456.34239977604;459010.3828277451;465465.8864643596;466460.0446877315;433714.65331059584;414939.32957150566;457825.0308446583;457408.11929247493;;188156.80290529504;472304.9464017478;201286.59091487693;209167.97105303733;273.6785828213421;4908696.078326502;1810324.0982128582;318521.8276102973;0.0;0;275;289;0;0;0;0;4;115;107;2103599370279.2817;770641217435.2286;1471125709049.0771;11280.030478547495;5284.857931993982;265.9837529704442;18659.384475997726;3874895.0140501917;1654147.8262670138;116406.1121761008;1726089.0297276992;4.405991927503688;0.15991106939465793
9564;2019-02-14 08:24:37.861;722;179;119;118;112;53;193;24;13;33;609;590;10;66;244;245;248;182;196;194;191;24;546;354;366;132;359;247;547;84.0;86.0;288.0;142.0;128.0;0;83;23;1;0;0;0;0;0;0;1;0;0;0;0;25277.58984375;6530.9384765625;0.0;1018.08038330078;451.0;86637;;;Calculated values ==>;1550129077.861;345.36;291.06;285.06;284.96000000000004;284.36;278.46000000000004;273.7412296467126;292.46000000000004;275.56;274.46000000000004;276.46000000000004;334.06;332.16;274.16;279.76000000000005;297.56;297.66;297.96000000000004;291.36;292.56;292.26000000000005;;318.26000000000005;275.56;240.83765695389522;260.72004837742526;273.7412296467126;292.76000000000005;5460000.0;3540000.0;3660000.0;1320000.0;3590000.0;2470000.0;5470000.0;0.014;0.014333333333333333;0.048;0.023666666666666666;0.021333333333333333;0.035333333333333335;;6530.9384765625;0.0;1018.08038330078;25277.58984375;505116.2494373019;248893.41244279422;229169.61878744664;228877.26872991896;227139.87781552845;430542.39183029096;457686.21237540204;453899.64000490285;473048.1168422736;518568.79617042065;516628.74024845404;453531.0461702515;460274.81002058357;465610.7510579218;466460.0446877315;431741.9422682357;412362.9831879786;457825.0308446583;457408.11929247493;;189410.48811896544;472173.3745042847;201205.2882066615;218089.4123309091;273.64679591465705;4909121.615722636;1810437.2764224887;318538.72838743264;0.0;0;275;289;0;0;0;0;4;115;107;2103819047139.8193;770720145050.4218;1471273660814.4392;12129.328886315585;6412.911375710416;277.7650801503518;8455.927645975326;3875090.1603226746;1654245.3417966438;116410.645002322;1726315.0697489292;3.6131758966946954;0.23234232272549238
9565;2019-02-14 08:25:37.871;722;182;120;119;113;54;193;25;14;33;609;588;14;78;244;245;248;186;196;194;191;23;551;355;366;132;360;253;552;262.0;110.0;380.0;171.0;128.0;0;84;26;1;0;0;0;0;0;0;1;0;0;0;0;25549.75390625;6724.41552734375;0.0;1050.56384277344;454.0;86638;;;Calculated values ==>;1550129137.871;345.36;291.36;285.16;285.06;284.46000000000004;278.56;273.8482719121499;292.46000000000004;275.66;274.56;276.46000000000004;334.06;331.96000000000004;274.56;280.96000000000004;297.56;297.66;297.96000000000004;291.76000000000005;292.56;292.26000000000005;;318.56;275.46000000000004;240.83765695389522;261.54996906429363;273.8482719121499;292.76000000000005;5510000.0;3550000.0;3660000.0;1320000.0;3600000.0;2530000.0;5520000.0;0.043666666666666666;0.018333333333333333;0.06333333333333332;0.0285;0.021333333333333333;0.065;;6724.41552734375;0.0;1050.56384277344;25549.75390625;504657.5614531634;249798.2432031742;229350.5239250429;229058.50713763945;227322.99139274858;430477.46260093397;457686.21237540204;452994.8156518856;473048.1168422736;518065.9954184448;515912.3738455088;452994.8156518856;460767.6739055652;465465.8864643596;466316.7963488316;430467.45102981303;411737.20685016055;457825.0308446583;457408.11929247493;;190664.19178205615;472076.1002201579;201505.30185951607;210644.24653743254;273.768497408298;4909545.247514018;1810547.756116051;318555.9699624308;0.0;0;275;289;0;0;0;0;4;115;107;2104038683739.7844;770799358250.4092;1471423685814.4153;15927.669206850067;7711.267753278292;343.38780996029544;16039.651729077756;3875324.0076081334;1654363.062906282;116415.82213911778;1726519.2335986602;5.147534751409015;0.26753433918936975
9566;2019-02-14 08:26:37.862;724;186;121;120;115;54;193;26;18;33;610;588;19;83;244;245;248;190;196;194;191;25;557;357;366;133;362;258;559;-2.0;84.0;978.0;175.0;128.0;0;85;39;1;0;0;0;0;0;0;1;0;0;0;0;26336.20703125;7488.5;0.0;1077.35131835938;456.0;86639;;;Calculated values ==>;1550129197.862;345.56000000000006;291.76000000000005;285.26000000000005;285.16;284.66;278.56;274.0616903277293;292.46000000000004;275.76000000000005;274.96000000000004;276.46000000000004;334.16;331.96000000000004;275.06;281.46000000000004;297.56;297.66;297.96000000000004;292.16;292.56;292.26000000000005;;318.76000000000005;275.66;241.05796691057077;262.23063862743834;274.0616903277293;292.76000000000005;5570000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2580000.0;5590000.0;0.0;0.014;0.16299999999999998;0.029166666666666667;0.021333333333333333;0.021333333333333333;;7488.5;0.0;1077.35131835938;26336.20703125;504357.6791555635;250995.64159748814;229486.94319768317;229195.71235323403;227751.2694485136;430346.717906069;457686.21237540204;452629.4584523774;472917.67418972735;517748.271266058;515484.1186241432;452755.18276290165;460591.5703070526;465175.32018785755;466029.4888257932;428891.8007007682;410203.92175614706;457825.0308446583;457408.11929247493;;191500.00471740507;472138.9942397944;202116.29645974297;229486.94319768317;274.0157118901934;4909977.565663925;1810666.1793125102;318573.69992886105;0.0;0;275;289;0;0;0;0;4;115;107;2104258250799.554;770878846325.3258;1471576962819.2544;40833.64540479941;7875.662018584832;261.6303052246958;4862.318423355558;3875796.947611091;1654492.9345039157;116420.86320046638;1726693.3905556183;6.284635834920748;0.4825823916180911
9567;2019-02-14 08:27:37.852;726;189;120;120;117;56;193;27;24;34;615;591;24;83;245;245;248;192;196;194;191;26;559;358;366;133;363;262;561;-2.0;112.0;1124.0;136.0;128.0;0;89;55;1;0;0;0;0;0;0;1;0;0;0;0;27229.81640625;8409.2509765625;0.0;1112.65734863281;456.0;86640;;;Calculated values ==>;1550129257.852;345.76;292.06;285.16;285.16;284.86;278.76000000000005;274.1680685717883;292.46000000000004;275.86;275.56;276.56;334.66;332.26000000000005;275.56;281.46000000000004;297.66;297.66;297.96000000000004;292.36;292.56;292.26000000000005;;318.76000000000005;275.76000000000005;241.05796691057077;262.7682575881327;274.1680685717883;292.76000000000005;5590000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2620000.0;5610000.0;0.0;0.018666666666666668;0.18733333333333332;0.02266666666666667;0.021333333333333333;0.021333333333333333;;8409.2509765625;0.0;1112.65734863281;27229.81640625;504426.2813845943;252076.2402507455;229151.97667661295;229151.97667661295;228284.32080984575;430280.9020939914;457686.21237540204;452691.3469457749;473014.93639070686;517926.47822392336;515450.3901820298;452691.3469457749;459970.51618106745;465160.9749554807;465885.42676947766;428354.60300329165;410114.21957848844;457825.0308446583;457408.11929247493;;191500.00471740507;472236.3865531139;202412.38895347773;229151.97667661295;274.13542477832794;4910423.8747953875;1810798.6384904596;318591.9469594102;0.0;0;275;289;0;0;0;0;4;115;107;2104477814199.5889;770958633025.3385;1471732936819.2793;46885.59146389034;6116.010612258419;340.4871572629932;4869.464375805055;3876527.8194195065;1654609.5123429792;116425.88000971366;1726774.475229259;6.113433528359746;0.4491636755211545
9568;2019-02-14 08:28:37.862;727;190;120;119;118;58;193;29;29;34;622;596;27;78;247;243;248;191;196;194;191;27;561;362;366;134;367;263;562;-3.0;84.0;936.0;151.0;128.0;0;92;65;1;0;0;0;0;0;0;1;0;0;0;0;27956.52734375;9074.8349609375;0.0;1135.92626953125;456.0;86641;;;Calculated values ==>;1550129317.862;345.86;292.16;285.16;285.06;284.96000000000004;278.96000000000004;274.5913991737795;292.46000000000004;276.06;276.06;276.56;335.36;332.76000000000005;275.86;280.96000000000004;297.86;297.46000000000004;297.96000000000004;292.26000000000005;292.56;292.26000000000005;;318.76000000000005;275.86;241.2770596917726;262.9017227912062;274.5913991737795;292.76000000000005;5610000.0;3620000.0000000005;3660000.0;1340000.0;3670000.0000000005;2630000.0;5620000.0;0.0;0.014;0.156;0.025166666666666667;0.021333333333333333;0.021333333333333333;;9074.8349609375;0.0;1135.92626953125;27956.52734375;504368.7746564513;252421.89216577276;229130.1902440266;228840.4177297683;228551.41946329994;430014.67791919125;457686.21237540204;453149.9494180667;472884.4304738556;518563.99529258197;515881.2824938866;452897.2952357793;459208.9039118175;464840.8181699309;465044.1086722825;427811.090588922;252825.72291499353;457825.0308446583;457408.11929247493;;191500.00471740507;472202.2088784924;203446.61897414617;229130.1902440266;274.55478556761983;4910883.837640931;1810944.363490035;318610.6882792581;0.0;0;275;289;0;0;0;0;4;115;107;2104697450799.554;771038746375.3258;1471890463069.2542;38953.719549251604;6763.682345926048;2449.7951474349984;4869.929153033564;3877243.266232434;1654716.8610060762;116449.1362376412;1726855.650368922;5.194238215793771;0.37457661689109945
