;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9569;2019-02-14 08:29:40.867;728;191;119;118;117;60;193;28;33;35;627;600;30;72;248;242;248;194;196;194;191;28;565;364;366;134;368;264;566;-2.0;111.0;606.0;182.0;128.0;0;95;77;1;0;0;0;0;0;0;1;0;0;0;0;28728.677734375;9839.5390625;0.0;1153.64733886719;455.0;86642;;;Calculated values ==>;1550129380.867;345.96000000000004;292.26000000000005;285.06;284.96000000000004;284.86;279.16;274.8017692304317;292.46000000000004;275.96000000000004;276.46000000000004;276.66;335.86;333.16;276.16;280.36;297.96000000000004;297.36;297.96000000000004;292.56;292.56;292.26000000000005;;318.66;275.96000000000004;241.2770596917726;263.0348170998261;274.8017692304317;292.76000000000005;5650000.0;3640000.0;3660000.0;1340000.0;3679999.9999999995;2640000.0;5660000.0;0.0;0.018500000000000003;0.10099999999999999;0.030333333333333334;0.021333333333333333;0.021333333333333333;;9839.5390625;0.0;1153.64733886719;28728.677734375;504127.2588159492;252601.19691996908;228754.67999578212;228466.53998001674;228179.15106280934;429879.7862731237;457686.21237540204;453482.5372081749;472981.82504853373;518995.8568036047;516209.2474114308;453103.7516302043;458319.9441651915;464826.7974263201;464620.0566218266;426704.2688272216;253820.30783839847;457825.0308446583;457408.11929247493;;191082.09718829524;472299.7188790419;203904.68749948012;228754.67999578212;274.7410607048011;4911379.872550991;1811109.8773980227;318630.7236383496;0.0;0;275;289;0;0;0;0;4;115;107;2104928049099.973;771123173075.4791;1472056481244.5557;25207.362820578168;8141.315951846706;3198.353278293228;4877.940038329447;3877804.720260497;1654847.2900921118;116498.56145878139;1726940.9509938548;3.7682406698658046;0.2792132031514672
9570;2019-02-14 08:30:37.863;729;197;118;118;114;60;192;28;27;35;631;604;27;69;249;242;248;199;196;194;191;28;557;365;366;134;370;264;557;-2.0;83.0;846.0;137.0;128.0;0;98;87;1;0;0;0;0;0;0;1;0;0;0;0;29177.87890625;10286.21484375;0.0;1171.81799316406;452.0;86643;;;Calculated values ==>;1550129437.863;346.06000000000006;292.86;284.96000000000004;284.96000000000004;284.56;279.16;274.9066339382667;292.36;275.96000000000004;275.86;276.66;336.26000000000005;333.56;275.86;280.06;298.06;297.36;297.96000000000004;293.06;292.56;292.26000000000005;;318.36;275.96000000000004;241.2770596917726;263.0348170998261;274.9066339382667;292.76000000000005;5570000.0;3650000.0;3660000.0;1340000.0;3700000.0;2640000.0;5570000.0;0.0;0.013833333333333333;0.14100000000000001;0.022833333333333334;0.021333333333333333;0.021333333333333333;;10286.21484375;0.0;1171.81799316406;29177.87890625;504988.30853749096;413793.25851007923;228658.69265139283;228658.69265139283;227506.02080277732;429811.8947417682;457547.2421668356;452723.9292718575;472981.82504853373;519408.059011563;516622.561300956;452723.9292718575;457953.16244400444;464666.51039494085;464473.26053001377;428891.8007007682;414517.6821551175;457825.0308446583;457408.11929247493;;189828.38726562503;472299.7188790419;204227.18283425528;228658.69265139283;274.8700598958687;4911838.267285917;1811269.195101617;318649.13228024263;0.0;0;275;289;0;0;0;0;4;115;107;2105136654459.2888;771199547715.2286;1472206950684.0623;35038.04124770191;6120.989573022628;198.84197321483438;4879.987768343085;3878281.6295714714;1654960.192086977;116525.45403377028;1727018.1958343333;4.035410023727553;0.2990274319067962
9571;2019-02-14 08:31:37.923;729;193;118;117;111;58;193;29;18;35;634;607;19;64;249;242;248;194;196;194;191;29;552;362;365;133;367;263;551;-1.0;86.0;524.0;112.0;128.0;0;96;95;1;0;0;0;0;0;0;1;0;0;0;0;29508.728515625;10650.5830078125;0.0;1165.80920410156;448.0;86644;;;Calculated values ==>;1550129497.923;346.06000000000006;292.46000000000004;284.96000000000004;284.86;284.26000000000005;278.96000000000004;274.5913991737795;292.46000000000004;276.06;274.96000000000004;276.66;336.56;333.86;275.06;279.56;298.06;297.36;297.96000000000004;292.56;292.56;292.26000000000005;;317.96000000000004;276.06;241.05796691057077;262.9017227912062;274.5913991737795;292.76000000000005;5520000.0;3620000.0000000005;3650000.0;1330000.0;3670000.0000000005;2630000.0;5510000.0;0.0;0.014333333333333333;0.08733333333333333;0.018666666666666668;0.021333333333333333;0.021333333333333333;;10650.5830078125;0.0;1165.80920410156;29508.728515625;505445.13627760764;414757.0629070427;228789.18240220204;228498.54783370413;226770.9408044987;430014.67791919125;457847.79545119463;451754.5488381771;473112.1826642056;519799.8670864777;517017.13893925387;451881.9987824685;457501.7747322531;465104.8312706036;464912.7873590418;430208.4531526008;415109.2128557288;457986.28317495435;457570.36885009304;;188156.80290529504;472528.46462518856;203438.59629356753;228789.18240220204;274.5516850270077;4912327.811404305;1811443.842890889;318668.631987172;0.0;0;275;289;0;0;0;0;4;115;107;2105356173759.9512;771279727815.4706;1472365208784.5398;21686.25985556257;5023.010875523593;216.4224442551651;4880.665310888341;3878754.804784602;1655053.1516243324;116528.9180311298;1727099.615949015;2.6917148581239894;0.19344924228507604
9572;2019-02-14 08:32:37.854;727;187;118;117;109;53;193;29;18;36;637;610;17;55;248;242;248;188;196;194;191;29;546;358;366;132;363;260;545;0.0;112.0;0.0;8.0;128.0;0;91;96;1;0;0;0;0;0;0;1;0;0;0;0;29415.974609375;10634.5546875;0.0;1124.90270996094;444.0;86645;;;Calculated values ==>;1550129557.854;345.86;291.86;284.96000000000004;284.86;284.06;278.46000000000004;274.1680685717883;292.46000000000004;276.06;274.96000000000004;276.76000000000005;336.86;334.16;274.86;278.66;297.96000000000004;297.36;297.96000000000004;291.96000000000004;292.56;292.26000000000005;;317.56;276.06;240.83765695389522;262.5002047102346;274.1680685717883;292.76000000000005;5460000.0;3579999.9999999995;3660000.0;1320000.0;3629999.9999999995;2600000.0;5450000.0;0.0;0.018666666666666668;0.0;0.0013333333333333333;0.021333333333333333;0.021333333333333333;;10634.5546875;0.0;1124.90270996094;29415.974609375;505741.53635283984;415013.6015823836;228921.64612299998;228629.65396234166;226321.94957578825;430280.9020939914;457686.21237540204;452280.9878680821;473339.41292369686;520355.94544379495;517579.8098020772;452154.4650788298;456885.48860860226;465554.39734395995;465494.84668458975;431741.9422682357;415361.6199971667;457825.0308446583;457408.11929247493;;186485.25045852014;472659.50235634967;201816.51233685485;228921.64612299998;273.90344059212083;4912818.285901895;1811621.0150557633;318687.6993004649;0.0;0;275;289;0;0;0;0;4;115;107;2105575221564.9302;771359136390.463;1472521928349.525;0.0;361.1239866926597;305.76601572662224;4874.378094282132;3878935.3157900576;1655097.9678168874;116533.26459732316;1727180.814491551;0.47121800857052004;-0.003643374699180249
9573;2019-02-14 08:33:37.844;725;182;118;118;109;50;193;30;24;36;637;610;19;51;246;243;248;183;196;194;191;27;542;355;365;131;360;256;542;150.0;83.0;0.0;38.0;128.0;0;87;88;1;0;0;0;0;0;0;1;0;0;0;0;28862.05078125;10090.6904296875;0.0;1085.48095703125;443.0;86646;;;Calculated values ==>;1550129617.844;345.66;291.36;284.96000000000004;284.96000000000004;284.06;278.16;273.8482719121499;292.46000000000004;276.16;275.56;276.76000000000005;336.86;334.16;275.06;278.26000000000005;297.76000000000005;297.46000000000004;297.96000000000004;291.46000000000004;292.56;292.26000000000005;;317.46000000000004;275.86;240.61611355647437;261.9595390733887;273.8482719121499;292.76000000000005;5420000.0;3550000.0;3650000.0;1310000.0;3600000.0;2560000.0;5420000.0;0.025;0.013833333333333333;0.0;0.006333333333333333;0.021333333333333333;0.04633333333333334;;10090.6904296875;0.0;1085.48095703125;28862.05078125;505856.1276358336;414444.8531748647;228988.6360626492;228988.6360626492;226383.07390405436;430477.46260093397;457847.79545119463;453724.662212683;473469.2039465459;520684.9796828939;517916.5082478384;453101.02988815715;457047.8979212984;465726.964571486;466058.0093327334;432738.0970733553;414798.46392301214;457986.28317495435;457570.36885009304;;186067.36719380575;472596.2217928923;201533.29432054042;214174.6027485617;273.77942617026525;4913303.855171858;1811793.6966467046;318706.1160943821;0.0;0;275;289;0;0;0;0;4;115;107;2105794485014.965;771438023240.4756;1472676702549.5496;0.0;1716.7318739915622;248.16492524641347;11277.337162704287;3878935.3157900576;1655115.280396485;116537.87991915013;1727315.389685776;1.1848631793244266;0.004000242536109723
9574;2019-02-14 08:34:37.865;722;180;119;118;109;47;193;27;29;36;635;609;23;49;244;244;248;181;196;194;191;25;542;353;366;130;358;252;542;-2.0;108.0;36.0;0.0;128.0;0;80;75;1;0;0;0;0;0;0;1;0;0;0;0;28116.19140625;9230.3486328125;0.0;1023.69451904297;444.0;86647;;;Calculated values ==>;1550129677.865;345.36;291.16;285.06;284.96000000000004;284.06;277.86;273.6339639331285;292.46000000000004;275.86;276.06;276.76000000000005;336.66;334.06;275.46000000000004;278.06;297.56;297.56;297.96000000000004;291.26000000000005;292.56;292.26000000000005;;317.56;275.66;240.39332010688793;261.41265627149306;273.6339639331285;292.76000000000005;5420000.0;3529999.9999999995;3660000.0;1300000.0;3579999.9999999995;2520000.0;5420000.0;0.0;0.018000000000000002;0.006;0.0;0.021333333333333333;0.021333333333333333;;9230.3486328125;0.0;1023.69451904297;28116.19140625;505482.0674419578;413725.2389273455;229282.15299835536;228988.6360626492;226383.07390405436;430607.02586249536;457686.21237540204;455018.8478433849;473598.7871360312;520808.8833520638;518149.93449942843;454280.97009589704;457453.4550644065;465755.3386178344;466474.1722881754;432738.0970733553;414087.16301823244;457825.0308446583;457408.11929247493;;186485.25045852014;472533.2602288536;201183.85751793825;229282.15299835536;273.6339639331285;4913778.84004257;1811954.7616583437;318723.69870841765;0.0;0;275;289;0;0;0;0;4;115;107;2106013861769.6304;771516350645.3561;1472829155889.317;1523.0099419526798;0.0;335.71681299221115;4866.687280941217;3878948.011981667;1655129.5915025477;116542.7473032831;1727449.9703093392;0.6558792406358406;0.0006798742079802138
9575;2019-02-14 08:35:37.875;721;179;120;119;110;47;193;25;31;36;632;606;26;47;243;244;248;181;196;194;191;23;539;353;365;130;358;248;540;263.0;109.0;658.0;95.0;128.0;0;73;59;1;0;0;0;0;0;0;1;0;0;0;0;27037.251953125;8379.248046875;0.0;972.615478515625;446.0;86648;;;Calculated values ==>;1550129737.875;345.26;291.06;285.16;285.06;284.16;277.86;273.6339639331285;292.46000000000004;275.66;276.26000000000005;276.76000000000005;336.36;333.76000000000005;275.76000000000005;277.86;297.46000000000004;297.56;297.96000000000004;291.26000000000005;292.56;292.26000000000005;;317.76000000000005;275.46000000000004;240.39332010688793;260.85938512811435;273.6339639331285;292.76000000000005;5390000.0;3529999.9999999995;3650000.0;1300000.0;3579999.9999999995;2480000.0;5400000.0;0.04383333333333333;0.018166666666666668;0.10966666666666666;0.01583333333333333;0.021333333333333333;0.06516666666666666;;8379.248046875;0.0;972.615478515625;27037.251953125;505631.3013545396;414183.7078577698;229622.41614922963;229327.57282322203;226710.91136759697;430607.02586249536;457847.79545119463;455927.8213391502;473598.7871360312;520831.12101138296;518178.8076676043;455320.2338799726;457856.87895712245;465625.14543771395;466474.1722881754;433472.2934168828;414891.9193905713;457986.28317495435;457570.36885009304;;187321.02276691253;472339.328242146;201066.0931528604;210414.45464527793;273.5879013238503;4914238.528672496;1812101.5327550909;318740.3373977141;0.0;0;275;289;0;0;0;0;4;115;107;2106233198319.5955;771594363645.3436;1472979180889.293;27949.836191096445;4295.159555580354;337.5434614779923;16106.32707568045;3879193.659967245;1655165.390464338;116548.35874065317;1727624.7745581365;5.206327717640802;0.25403970397424963
9576;2019-02-14 08:36:37.885;722;178;120;120;112;49;193;24;31;35;627;602;27;56;243;245;248;180;196;194;191;23;539;352;365;130;357;248;541;90.0;86.0;0.0;0.0;128.0;0;67;46;1;0;0;0;0;0;0;1;0;0;0;0;26398.09375;7685.22802734375;0.0;958.0205078125;448.0;86649;;;Calculated values ==>;1550129797.885;345.36;290.96000000000004;285.16;285.16;284.36;278.06;273.5264737036516;292.46000000000004;275.56;276.26000000000005;276.66;335.86;333.36;275.86;278.76000000000005;297.46000000000004;297.66;297.96000000000004;291.16;292.56;292.26000000000005;;317.96000000000004;275.46000000000004;240.39332010688793;260.85938512811435;273.5264737036516;292.76000000000005;5390000.0;3520000.0000000005;3650000.0;1300000.0;3570000.0000000005;2480000.0;5410000.0;0.015000000000000001;0.014333333333333333;0.0;0.0;0.021333333333333333;0.036333333333333336;;7685.22802734375;0.0;958.0205078125;26398.09375;505755.77425411285;413408.5767822079;229599.43553899;229599.43553899;227265.70991556547;430671.36484660726;457847.79545119463;455927.8213391502;473501.9964771252;520321.49258471665;517770.24870881485;455441.93910913606;458932.3024112177;465769.70841700374;466745.737608159;433472.2934168828;414135.20160198;457986.28317495435;457570.36885009304;;188156.80290529504;472339.328242146;200920.47264012235;217759.49672753084;273.5264737036516;4914683.897435709;1812235.4257007937;318756.4287123698;0.0;0;275;289;0;0;0;0;4;115;107;2106452234819.5605;771672376645.3312;1473128005689.2693;0.0;0.0;277.1649826802733;8713.128353786427;3879426.6140880175;1655201.1894261283;116553.48216478208;1727831.637824815;1.0401521256618795;-0.021381686173749578
9577;2019-02-14 08:37:37.876;723;178;121;120;114;50;193;24;30;34;622;598;28;71;243;245;248;181;196;194;191;22;543;352;366;130;357;247;544;163.0;109.0;180.0;58.0;128.0;0;64;30;1;0;0;0;0;0;0;1;0;0;0;0;25548.0;6910.47509765625;0.0;925.932495117188;450.0;86650;;;Calculated values ==>;1550129857.876;345.46000000000004;290.96000000000004;285.26000000000005;285.16;284.56;278.16;273.5264737036516;292.46000000000004;275.56;276.16;276.56;335.36;332.96000000000004;275.96000000000004;280.26000000000005;297.46000000000004;297.66;297.96000000000004;291.26000000000005;292.56;292.26000000000005;;318.16;275.36;240.39332010688793;260.72004837742526;273.5264737036516;292.76000000000005;5430000.0;3520000.0000000005;3660000.0;1300000.0;3570000.0000000005;2470000.0;5440000.0;0.027166666666666665;0.018166666666666668;0.030000000000000002;0.009666666666666665;0.021333333333333333;0.0485;;6910.47509765625;0.0;925.932495117188;25548.0;505515.55017808825;412128.71280242736;229825.58430435482;229530.85062648976;227779.86685947358;430671.36484660726;457686.21237540204;455971.6787098664;473405.19094569265;519894.40971780894;517445.9977098704;455729.33194869943;460864.23990221135;465769.70841700374;466745.737608159;432490.938250419;413261.04569832893;457825.0308446583;457408.11929247493;;188992.59102226305;472242.3386847302;200752.27954502054;213540.53730857652;273.460587591154;4915116.716617221;1812357.0383154121;318772.12596576987;0.0;0;275;289;0;0;0;0;4;115;107;2106671501924.3306;771750364945.2494;1473276483414.1135;7656.581974945377;2624.4039050171928;349.34304802963595;11827.577726219073;3879490.409367014;1655223.0561781423;116558.70228189748;1728002.7846994195;2.865842082400291;0.09360092822628965
9578;2019-02-14 08:38:37.866;726;180;122;121;115;51;193;24;30;34;618;594;29;82;243;245;248;183;196;194;191;22;547;353;365;130;358;248;548;171.0;109.0;82.0;89.0;128.0;0;60;22;1;0;0;0;0;0;0;1;0;0;0;0;25165.697265625;6489.130859375;0.0;907.152221679688;452.0;86651;;;Calculated values ==>;1550129917.866;345.76;291.16;285.36;285.26000000000005;284.66;278.26000000000005;273.6339639331285;292.46000000000004;275.56;276.16;276.56;334.96000000000004;332.56;276.06;281.36;297.46000000000004;297.66;297.96000000000004;291.46000000000004;292.56;292.26000000000005;;318.36;275.36;240.39332010688793;260.85938512811435;273.6339639331285;292.76000000000005;5470000.0;3529999.9999999995;3650000.0;1300000.0;3579999.9999999995;2480000.0;5480000.0;0.0285;0.018166666666666668;0.013666666666666666;0.014833333333333334;0.021333333333333333;0.049833333333333334;;6489.130859375;0.0;907.152221679688;25165.697265625;505525.39514726185;249227.62101289647;230028.62576736129;229734.0025874577;227983.62437842245;430607.02586249536;457847.79545119463;455806.4905757951;473405.19094569265;519403.65179367806;516952.70068507345;455685.066950743;462003.2189278189;465625.14543771395;466603.0246390479;431489.7107838226;412314.6283600508;457986.28317495435;457570.36885009304;;189828.38726562503;472242.3386847302;200881.2439178632;213359.0528701567;273.515529735932;4915539.260325477;1812468.6830878414;318787.3991257946;0.0;0;275;289;0;0;0;0;4;115;107;2106890765374.3655;771828351945.2618;1473424958664.1372;3483.978370991736;4025.189572375194;348.34733069852086;12169.863913000161;3879583.2318969113;1655278.4602215828;116564.51539937338;1728202.730049998;2.70776266505605;0.08905801910970572
9579;2019-02-14 08:39:37.857;728;182;123;122;117;52;193;24;30;34;615;591;29;91;243;246;248;186;196;194;191;23;553;354;366;131;359;250;554;131.0;81.0;229.0;117.0;128.0;0;60;18;1;0;0;0;0;0;0;1;0;0;0;0;24998.654296875;6328.76171875;0.0;906.2483520507809;454.0;86652;;;Calculated values ==>;1550129977.857;345.96000000000004;291.36;285.46000000000004;285.36;284.86;278.36;273.7412296467126;292.46000000000004;275.56;276.16;276.56;334.66;332.26000000000005;276.06;282.26000000000005;297.46000000000004;297.76000000000005;297.96000000000004;291.76000000000005;292.56;292.26000000000005;;318.56;275.46000000000004;240.61611355647437;261.13683023647616;273.7412296467126;292.76000000000005;5530000.0;3540000.0;3660000.0;1310000.0;3590000.0;2500000.0;5540000.0;0.021833333333333333;0.013500000000000002;0.03816666666666667;0.0195;0.021333333333333333;0.043166666666666666;;6328.76171875;0.0;906.2483520507809;24998.654296875;505228.3046188025;249697.51223758972;230185.61622785314;229891.58303824594;228433.72541066384;430542.39183029096;457686.21237540204;455474.8431172271;473275.31562819314;518930.9184853566;516475.8750516714;455352.82009935565;462755.43167422805;465480.30547409743;466589.0409415777;429948.04058897967;410846.3285738816;457825.0308446583;457408.11929247493;;190664.19178205615;472207.82270811964;201185.11065522526;215517.40684555873;273.638904559687;4915957.2338842815;1812575.4828372723;318802.5085305358;0.0;0;275;289;0;0;0;0;4;115;107;2107110032480.0068;771906640200.4908;1473574336254.5742;9705.39145563307;5284.942885031441;257.87311220382406;10441.61575395855;3879693.1268257424;1655356.0330212892;116569.56647863679;1728391.1307834242;3.5507653694231136;0.18666848411900172
9580;2019-02-14 08:40:37.877;732;186;123;122;118;53;192;26;32;34;613;589;30;96;243;246;248;189;196;194;191;24;553;356;365;132;362;257;554;-1.0;110.0;637.0;133.0;128.0;0;60;28;1;0;0;0;0;0;0;1;0;0;0;0;25521.6796875;6829.23388671875;0.0;935.4553833007809;455.0;86653;;;Calculated values ==>;1550130037.877;346.36;291.76000000000005;285.46000000000004;285.36;284.96000000000004;278.46000000000004;273.955091788801;292.36;275.76000000000005;276.36;276.56;334.46000000000004;332.06;276.16;282.76000000000005;297.46000000000004;297.76000000000005;297.96000000000004;292.06;292.56;292.26000000000005;;318.66;275.56;240.83765695389522;262.0952818180154;273.955091788801;292.76000000000005;5530000.0;3560000.0;3650000.0;1320000.0;3620000.0000000005;2570000.0;5540000.0;0.0;0.018333333333333333;0.10616666666666667;0.022166666666666668;0.021333333333333333;0.021333333333333333;;6829.23388671875;0.0;935.4553833007809;25521.6796875;505730.34867900057;410846.3285738816;230185.61622785314;229891.58303824594;228723.69426592367;430412.23801567365;457709.1576469882;454548.466256717;473145.2311080622;518140.57272336615;515672.83792979416;454300.3895860317;462290.4767782906;465044.1086722825;466302.76539371355;429948.04058897967;412035.40644734737;457986.28317495435;457570.36885009304;;191082.09718829524;472173.3745042847;201804.39267132082;230185.61622785314;273.88968703846047;4916378.3770016115;1812685.1693506043;318817.86117750255;0.0;0;275;289;0;0;0;0;4;115;107;2107329405579.937;771985566500.4658;1473726486954.526;26832.99581231623;5993.179097297367;328.3982925965921;4850.874722607785;3879997.714881732;1655450.0486992286;116574.45370220691;1728518.610683162;4.89465149256673;0.36283071662603006
9581;2019-02-14 08:41:37.857;735;188;122;122;119;53;192;27;35;34;616;590;33;93;244;245;248;190;196;194;191;26;561;357;365;132;362;266;562;-1.0;87.0;1057.0;70.0;128.0;0;60;59;1;0;0;0;0;0;0;1;0;0;0;0;27414.125;8661.1953125;0.0;980.239379882812;456.0;86654;;;Calculated values ==>;1550130097.857;346.66;291.96000000000004;285.36;285.36;285.06;278.46000000000004;274.0616903277293;292.36;275.86;276.66;276.56;334.76000000000005;332.16;276.46000000000004;282.46000000000004;297.56;297.66;297.96000000000004;292.16;292.56;292.26000000000005;;318.76000000000005;275.76000000000005;240.83765695389522;263.299902668528;274.0616903277293;292.76000000000005;5610000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2660000.0;5620000.0;0.0;0.0145;0.17616666666666667;0.011666666666666665;0.021333333333333333;0.021333333333333333;;8661.1953125;0.0;980.239379882812;27414.125;505379.26558239345;251624.32947191005;229712.1012812126;229712.1012812126;228840.4177297683;430346.717906069;457709.1576469882;453391.7038751564;473145.2311080622;517693.22035000246;515003.06026488595;453138.4146289789;460556.3034768516;465175.32018785755;466029.4888257932;427811.090588922;252421.89216577276;457986.28317495435;457570.36885009304;;191500.00471740507;472367.87413283327;202186.19988028225;229712.1012812126;274.04291088019266;4916819.361663579;1812814.2132316688;318833.8199791598;0.0;0;275;289;0;0;0;0;4;115;107;2107548332580.0066;772064740100.491;1473883334654.5757;44254.036287097;3152.1195329464285;2543.1433771356637;4860.976374802783;3880589.909352104;1655526.2341175643;116598.37523962432;1728599.515798302;5.684867171820867;0.37416727089540147
9582;2019-02-14 08:42:37.858;736;191;122;121;120;55;192;28;38;35;624;594;36;81;245;245;248;191;196;194;191;27;573;361;365;133;366;270;573;-1.0;84.0;1449.0;164.0;128.0;0;61;94;1;0;0;0;0;0;0;1;0;0;0;0;29787.166015625;10977.6298828125;0.0;1006.32305908203;456.0;86655;;;Calculated values ==>;1550130157.858;346.76;292.26000000000005;285.36;285.26000000000005;285.16;278.66;274.4858918419099;292.36;275.96000000000004;276.96000000000004;276.66;335.56;332.56;276.76000000000005;281.26000000000005;297.66;297.66;297.96000000000004;292.26000000000005;292.56;292.26000000000005;;318.76000000000005;275.86;241.05796691057077;263.82572766246335;274.4858918419099;292.76000000000005;5730000.0;3610000.0;3650000.0;1330000.0;3660000.0;2700000.0;5730000.0;0.0;0.014;0.2415;0.02733333333333333;0.021333333333333333;0.021333333333333333;;10977.6298828125;0.0;1006.32305908203;29787.166015625;504408.65993632196;252220.55309510816;229471.12641480574;229182.20573531842;228894.04473711608;430081.6785162784;457709.1576469882;453083.5500602595;473112.1826642056;518184.6353735595;515073.65742749104;452828.2550479268;458465.4742133219;464722.9366227796;465451.58992337313;424404.7601114316;252220.55309510816;457986.28317495435;457570.36885009304;;191500.00471740507;472333.7623376517;203201.41700800796;229471.12641480574;274.4552741884832;4917296.047032757;1812977.8728357134;318850.37494204263;0.0;0;275;289;0;0;0;0;4;115;107;2107767336229.742;772144241425.3949;1474044137334.3813;60346.53513211875;7356.284105676927;2410.578898228528;4866.117171952796;3881461.595307402;1655613.805607281;116639.6569465528;1728680.5762620787;6.2566596907984495;0.45549442203248186
9583;2019-02-14 08:43:37.868;737;195;120;120;119;59;192;28;39;35;633;600;38;70;248;240;248;199;196;194;191;28;572;367;365;134;372;273;571;-1.0;82.0;1170.0;124.0;127.0;0;64;98;1;0;0;0;0;0;0;1;0;0;0;0;30055.693359375;11233.962890625;0.0;1030.76721191406;454.0;86656;;;Calculated values ==>;1550130217.868;346.86;292.66;285.16;285.16;285.06;279.06;275.1157276137837;292.36;275.96000000000004;277.06;276.66;336.46000000000004;333.16;276.96000000000004;280.16;297.96000000000004;297.16;297.96000000000004;293.06;292.56;292.26000000000005;;318.56;275.96000000000004;241.2770596917726;264.2163659402789;275.1157276137837;292.76000000000005;5720000.0;3670000.0000000005;3650000.0;1340000.0;3720000.0000000005;2730000.0;5710000.0;0.0;0.013666666666666666;0.19499999999999998;0.020666666666666667;0.021166666666666667;0.021166666666666667;;11233.962890625;0.0;1030.76721191406;30055.693359375;504627.58144878823;253937.9774112232;228936.50958837054;228936.50958837054;228648.6768387825;429675.2189834977;457709.1576469882;452691.6119330984;472981.82504853373;518866.23150575144;515439.5960548637;452563.1114302958;456617.29726040433;464239.59987113625;463913.1838744076;424698.87931071385;408395.56282606634;457986.28317495435;457570.36885009304;;190664.19178205615;472299.7188790419;204776.12536973998;228936.50958837054;275.09065338383596;4917794.820642551;1813163.0002915638;318867.35352359025;0.0;0;275;289;0;0;0;0;4;115;107;2107986372729.707;772224354775.3822;1474207064484.3555;48343.51987985489;5528.820932525572;222.8119919568493;4839.41668770646;3882367.496724101;1655721.1993785615;116661.60552812154;1728761.4691908045;4.8052072079305725;0.3493239886873011
9584;2019-02-14 08:44:37.859;734;197;118;117;113;61;192;30;33;36;642;607;34;66;250;237;248;199;196;194;191;29;554;365;365;134;370;282;553;-2.0;84.0;1130.0;30.0;127.0;0;70;98;1;0;0;0;0;0;0;1;0;0;0;0;29545.572265625;10718.8271484375;0.0;1105.75720214844;448.0;86657;;;Calculated values ==>;1550130277.859;346.56000000000006;292.86;284.96000000000004;284.86;284.46000000000004;279.26000000000005;274.9066339382667;292.36;276.16;276.46000000000004;276.76000000000005;337.36;333.86;276.56;279.76000000000005;298.16;296.86;297.96000000000004;293.06;292.56;292.26000000000005;;317.96000000000004;276.06;241.2770596917726;265.3697278774862;274.9066339382667;292.76000000000005;5540000.0;3650000.0;3650000.0;1340000.0;3700000.0;2820000.0;5530000.0;0.0;0.014;0.18833333333333335;0.005;0.021166666666666667;0.021166666666666667;;10718.8271484375;0.0;1105.75720214844;29545.572265625;505890.2808878694;415378.45660230034;228745.4692477943;228455.2794383903;227302.23893897064;429811.8947417682;457709.1576469882;450313.9171933543;473079.2034362849;519052.27938415966;515397.87164578104;450446.38659353903;454613.9990322889;464799.13120582135;463811.02350835653;429686.1906462309;416066.7103180982;457986.28317495435;457570.36885009304;;188156.80290529504;472397.21216106473;204304.60977303295;228745.4692477943;274.8998499908888;4918291.42335399;1813345.9127673765;318885.1552230332;0.0;0;275;289;0;0;0;0;4;115;107;2108205339879.4773;772304742715.2979;1474373539509.181;46331.752897493854;1340.4630119401588;190.67272459385765;4843.460374915323;3883156.33898566;1655778.434824767;116665.05071723329;1728842.147729312;4.457353209741487;0.29140804727462855
9585;2019-02-14 08:45:37.859;722;198;118;118;112;58;192;31;26;36;650;614;25;45;250;237;248;199;196;194;191;30;566;367;365;134;371;262;559;-1.0;83.0;1304.0;92.0;127.0;0;72;1;1;1;0;0;0;0;0;1;0;0;0;0;37793.84765625;19229.23046875;0.0;1027.01513671875;441.0;86658;;;Calculated values ==>;1550130337.859;345.36;292.96000000000004;284.96000000000004;284.96000000000004;284.36;278.96000000000004;275.1157276137837;292.36;276.26000000000005;275.76000000000005;276.76000000000005;338.16;334.56;275.66;277.66;298.16;296.86;297.96000000000004;293.06;292.56;292.26000000000005;;317.26000000000005;276.16;241.2770596917726;262.7682575881327;275.1157276137837;292.76000000000005;5660000.0;3670000.0000000005;3650000.0;1340000.0;3710000.0;2620000.0;5590000.0;0.0;0.013833333333333333;0.21733333333333332;0.015333333333333334;0.021166666666666667;0.021166666666666667;;19229.23046875;0.0;1027.01513671875;37793.84765625;503271.94931914145;413344.749195068;228615.62518107815;228615.62518107815;226893.5981142227;429675.2189834977;457709.1576469882;452944.0162173301;473079.2034362849;521527.17925187276;517823.4274960968;452817.7392755658;455322.20923687884;464652.7172634713;463513.8806111011;426423.273769674;413714.75739608693;457986.28317495435;457570.36885009304;;185231.60634950487;472494.68880147435;204802.9684631216;228615.62518107815;275.10095197610536;4918852.585186671;1813595.4799141865;318902.9283258571;0.0;0;276;289;0;0;0;0;4;115;107;2108424339879.4773;772385142715.2979;1474536739509.181;53929.32104524798;4104.606378521408;175.8011431679545;4846.208740994149;3883991.847935183;1655823.8104030208;116668.1046661313;1728922.8949719446;3.112913347126269;0.21963855460949536
9586;2019-02-14 08:46:37.859;723;191;118;118;110;53;192;33;24;37;648;616;20;31;249;238;248;192;196;194;191;31;553;360;365;134;365;251;547;-2.0;110.0;740.0;50.0;127.0;0;73;1;1;1;0;0;0;0;0;1;0;0;0;0;37421.28125;18990.517578125;0.0;986.62109375;427.0;86659;;;Calculated values ==>;1550130397.859;345.46000000000004;292.26000000000005;284.96000000000004;284.96000000000004;284.16;278.46000000000004;274.38016830617;292.36;276.46000000000004;275.56;276.86;337.96000000000004;334.76000000000005;275.16;276.26000000000005;298.06;296.96000000000004;297.96000000000004;292.36;292.56;292.26000000000005;;315.86;276.26000000000005;241.2770596917726;261.27494424493943;274.38016830617;292.76000000000005;5530000.0;3600000.0;3650000.0;1340000.0;3650000.0;2510000.0;5470000.0;0.0;0.018333333333333333;0.12333333333333334;0.008333333333333333;0.021166666666666667;0.021166666666666667;;18990.517578125;0.0;986.62109375;37421.28125;504599.5546793243;415621.2991351717;228877.26872991896;228877.26872991896;226566.85420850717;430148.3826014536;457709.1576469882;454572.9517956599;473176.5657117748;522217.41100339964;518949.7702454032;454080.67721022735;455430.60693359666;465395.6337934009;464680.0635916259;429948.04058897967;415963.3411232605;457986.28317495435;457570.36885009304;;179381.48055642567;472592.1488768574;202982.4716706412;228877.26872991896;274.36584139158384;4919479.377927557;1813913.977814577;318919.70862777764;0.0;0;276;289;0;0;0;0;4;115;107;2108643339879.4773;772465542715.2979;1474690639509.181;31029.49254875231;2246.7473100518023;256.3861568715181;4840.670619210352;3884699.8380484665;1655876.7383504256;116671.70622696496;1729003.618966613;1.9208605028562062;0.12502890083054716
9587;2019-02-14 08:47:37.850;735;186;120;119;109;47;192;31;20;38;638;611;14;24;247;239;248;187;196;194;191;29;551;357;365;133;362;238;546;-1.0;85.0;603.0;70.0;127.0;0;72;1;1;1;0;0;0;0;0;1;0;0;0;0;37367.95703125;19027.865234375;0.0;915.429931640625;418.0;86660;;;Calculated values ==>;1550130457.85;346.66;291.76000000000005;285.16;285.06;284.06;277.86;274.0616903277293;292.36;276.26000000000005;275.16;276.96000000000004;336.96000000000004;334.26000000000005;274.56;275.56;297.86;297.06;297.96000000000004;291.86;292.56;292.26000000000005;;314.96000000000004;276.06;241.05796691057077;259.4470641161187;274.0616903277293;292.76000000000005;5510000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2380000.0;5460000.0;0.0;0.014166666666666666;0.1005;0.011666666666666665;0.021166666666666667;0.021166666666666667;;19027.865234375;0.0;915.429931640625;37367.95703125;506287.4909493148;414260.4934188599;229485.42185049903;229192.01072047086;226301.67153315622;430346.717906069;457709.1576469882;456250.55267969205;473403.82665571757;522256.5817840099;519522.0422671964;455532.89152574015;456727.2755325792;465568.3016696177;465248.88870971405;430467.45102981303;414617.0881074537;457986.28317495435;457570.36885009304;;175620.85347054448;472528.46462518856;202143.43486555474;229485.42185049903;274.0262727373163;4920102.528092699;1814230.750148037;318935.5566754088;0.0;0;276;289;0;0;0;0;4;115;107;2108862307029.2476;772545630700.2139;1474837317504.027;25537.765340320802;3154.4920138623943;224.54680806675697;4827.79804482474;3885171.161154642;1655921.7419265285;116675.71340050237;1729084.1774531428;1.6920274170427556;0.11301918836158797
9588;2019-02-14 08:48:37.870;749;178;121;120;110;44;192;29;19;37;623;602;12;31;245;240;248;179;196;194;191;27;524;352;365;132;357;248;525;391.0;113.0;107.0;92.0;127.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;29096.140625;10471.3173828125;0.0;952.5939331054691;417.0;86661;;;Calculated values ==>;1550130517.87;348.06000000000006;290.96000000000004;285.26000000000005;285.16;284.16;277.56;273.5264737036516;292.36;276.06;275.06;276.86;335.46000000000004;333.36;274.36;276.26000000000005;297.66;297.16;297.96000000000004;291.06;292.56;292.26000000000005;;314.86;275.86;240.83765695389522;260.85938512811435;273.5264737036516;292.76000000000005;5240000.0;3520000.0000000005;3650000.0;1320000.0;3570000.0000000005;2480000.0;5250000.0;0.06516666666666666;0.01883333333333333;0.017833333333333333;0.015333333333333334;0.021166666666666667;0.08633333333333333;;10471.3173828125;0.0;952.5939331054691;29096.140625;510417.74192805326;419479.4040209407;230274.02548075657;229974.49647487275;227027.98597379192;430671.36484660726;457709.1576469882;454465.61127528903;473436.4806182908;519913.645244109;517770.24870881485;453606.15736122546;455927.8213391502;466029.4888257932;466101.6954492864;436992.46015761764;419780.5225492437;457986.28317495435;457570.36885009304;;175203.01333496982;472465.0996282349;200769.00306201194;208002.8599098509;273.4671418039191;4920656.580195486;1814476.6586119428;318951.1287298986;0.0;0;276;289;0;0;0;0;4;115;107;2109081380029.178;772625157200.1886;1474983166103.9807;4524.256179803441;4166.006814015419;324.15815829104235;21545.99493850757;3885421.7615061784;1655982.766418127;116680.28746606769;1729304.0323218035;2.675127217421137;0.048697765207895316
9589;2019-02-14 08:49:37.860;749;172;121;121;110;43;192;25;19;36;616;595;15;42;242;240;248;174;196;194;191;23;534;350;365;131;355;245;535;94.0;110.0;325.0;37.0;127.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;29269.978515625;10756.6025390625;0.0;905.8295288085941;426.0;86662;;;Calculated values ==>;1550130577.86;348.06000000000006;290.36;285.26000000000005;285.26000000000005;284.16;277.46000000000004;273.3108153835814;292.36;275.66;275.06;276.76000000000005;334.76000000000005;332.66;274.66;277.36;297.36;297.16;297.96000000000004;290.56;292.56;292.26000000000005;;315.76000000000005;275.46000000000004;240.61611355647437;260.44013211722256;273.3108153835814;292.76000000000005;5340000.0;3500000.0;3650000.0;1310000.0;3550000.0;2450000.0;5350000.0;0.015666666666666666;0.018333333333333333;0.05416666666666667;0.006166666666666667;0.021166666666666667;0.03683333333333333;;10756.6025390625;0.0;905.8295288085941;29269.978515625;509539.3371250564;413716.4954870619;230035.1770471308;230035.1770471308;226815.30981491017;430799.1582183253;457709.1576469882;454969.83168407984;473469.2039465459;519448.93318991817;517308.7587768248;454483.0395584016;457740.4697046086;465928.4623088799;466388.7554824311;434672.6467033506;414433.15166931204;457986.28317495435;457570.36885009304;;178963.62700411686;472207.82270811964;200290.4625417265;217383.5790222077;273.2706236154415;4921142.88345768;1814653.5284614312;318966.61301093997;0.0;0;276;289;0;0;0;0;4;115;107;2109300343529.213;772704044050.2012;1475131041454.0042;13795.132495210806;1676.8237210260909;371.0574089573735;8846.880091993775;3885574.3976348992;1656031.448557551;116686.07996355183;1729557.2640681048;2.1170450188692964;0.09268846908138763
9590;2019-02-14 08:50:37.871;744;176;123;122;111;44;192;22;19;35;611;590;16;47;241;241;248;179;196;194;191;21;538;350;365;131;355;242;539;275.0;113.0;360.0;44.0;127.0;0;58;66;1;0;0;0;0;0;0;1;0;0;0;0;27342.1640625;8824.8115234375;0.0;868.779052734375;434.0;86663;;;Calculated values ==>;1550130637.871;347.56000000000006;290.76000000000005;285.46000000000004;285.36;284.26000000000005;277.56;273.3108153835814;292.36;275.36;275.06;276.66;334.26000000000005;332.16;274.76000000000005;277.86;297.26000000000005;297.26000000000005;297.96000000000004;291.06;292.56;292.26000000000005;;316.56;275.26000000000005;240.61611355647437;260.01710675043796;273.3108153835814;292.76000000000005;5380000.0;3500000.0;3650000.0;1310000.0;3550000.0;2420000.0;5390000.0;0.04583333333333333;0.01883333333333333;0.060000000000000005;0.007333333333333333;0.021166666666666667;0.067;;8824.8115234375;0.0;868.779052734375;27342.1640625;508570.587292766;413509.3325022522;230535.98027016802;230238.24820048042;227019.49532598094;430799.1582183253;457709.1576469882;455470.10770969605;473372.2673856561;519189.60384652554;517053.037688207;455107.87767676736;458813.16614755284;465798.81223944406;466517.27427466155;433714.65331059584;414588.01422556024;457986.28317495435;457570.36885009304;;182306.50109390085;472013.52702826465;200304.76348197105;209855.42152202333;273.2762410470135;4921614.737804501;1814816.7368284266;318981.40412703226;0.0;0;276;289;0;0;0;0;4;115;107;2109519383679.7837;772782658460.406;1475277168239.385;15309.920653663501;1992.5309326728197;360.21836943483703;16596.901470980672;3885816.984211159;1656062.0321190367;116692.17504561454;1729769.3344541264;3.534249889918642;0.1110458199917237
9591;2019-02-14 08:51:37.851;743;178;123;123;113;45;192;22;19;34;606;585;17;58;241;241;247;180;196;194;191;20;535;350;365;131;355;241;537;85.0;109.0;114.0;0.0;127.0;0;55;19;1;0;0;0;0;0;0;1;0;0;0;0;24799.705078125;6186.4345703125;0.0;847.6777954101559;443.0;86664;;;Calculated values ==>;1550130697.851;347.46000000000004;290.96000000000004;285.46000000000004;285.46000000000004;284.46000000000004;277.66;273.3108153835814;292.36;275.36;275.06;276.56;333.76000000000005;331.66;274.86;278.96000000000004;297.26000000000005;297.26000000000005;297.86;291.16;292.56;292.26000000000005;;317.46000000000004;275.16;240.61611355647437;259.87524604437704;273.3108153835814;292.76000000000005;5350000.0;3500000.0;3650000.0;1310000.0;3550000.0;2410000.0;5370000.0;0.014166666666666666;0.018166666666666668;0.019;0.0;0.021166666666666667;0.035333333333333335;;6186.4345703125;0.0;847.6777954101559;24799.705078125;508713.8382167083;415035.5010796955;230583.756448734;230583.756448734;227640.41068405693;430799.1582183253;457709.1576469882;455636.0052374283;473275.31562819314;518764.7687559832;516628.8316635513;455395.2042411327;460264.3713804576;465798.81223944406;466517.27427466155;434213.6204566605;415723.63466153236;457986.28317495435;457570.36885009304;;186067.36719380575;471916.3548916846;200392.8114580023;218478.89642886518;273.3108153835814;4922049.108542286;1814941.7888480085;318995.703166169;0.0;0;276;289;0;0;0;0;4;115;107;2109738310679.8533;772861232260.431;1475422019939.4312;4849.620681809093;0.0;335.9014086114949;8447.898692216719;3885984.924390282;1656078.6310086728;116697.97411010072;1729977.97155333;1.9381863800005792;0.024068425844356325
9592;2019-02-14 08:52:37.842;741;177;124;123;114;47;192;21;21;33;601;580;19;75;241;242;248;179;196;194;191;19;537;348;365;133;353;246;539;-1.0;85.0;0.0;193.0;127.0;0;57;5;1;0;0;0;0;0;0;1;0;0;0;0;24084.125;5457.80517578125;0.0;880.2941284179691;448.0;86665;;;Calculated values ==>;1550130757.842;347.26;290.86;285.56;285.46000000000004;284.56;277.86;273.0942459734351;292.36;275.26000000000005;275.26000000000005;276.46000000000004;333.26000000000005;331.16;275.06;280.66;297.26000000000005;297.36;297.96000000000004;291.06;292.56;292.26000000000005;;317.96000000000004;275.06;241.05796691057077;260.58029834229245;273.0942459734351;292.76000000000005;5370000.0;3479999.9999999995;3650000.0;1330000.0;3529999.9999999995;2460000.0;5390000.0;0.0;0.014166666666666666;0.0;0.03216666666666666;0.021166666666666667;0.021166666666666667;;5457.80517578125;0.0;880.2941284179691;24084.125;508289.64612071036;413873.17205893324;230834.62140178305;230535.98027016802;227887.53940527997;430925.7729439634;457709.1576469882;455045.6345893565;472917.67418972735;517836.4982896605;515692.0479706553;454802.2009434103;461487.12355173944;466087.013047778;466930.7095401421;433955.85344782524;414588.01422556024;457986.28317495435;457570.36885009304;;188156.80290529504;471554.28894245124;198500.55989214554;230834.62140178305;272.5553592450176;4922456.412687722;1815038.8096238244;319010.1007722209;0.0;0;276;289;0;0;0;0;4;115;107;2109957277829.6235;772940420380.3479;1475568098024.2778;0.0;8783.228284451498;274.37772231542084;4799.239987655895;3886025.3318338953;1656151.8135985977;116703.05900667087;1730088.3478166233;2.18627783020726;0.21362381523525806
9593;2019-02-14 08:53:37.872;738;178;125;124;115;46;192;20;23;33;599;578;21;95;240;242;248;180;196;194;191;18;548;348;365;140;353;250;549;299.0;107.0;107.0;121.0;127.0;0;92;2;1;0;0;0;0;0;0;1;0;0;0;0;24128.416015625;5418.62158203125;0.0;1040.47546386719;452.0;86666;;;Calculated values ==>;1550130817.872;346.96000000000004;290.96000000000004;285.66;285.56;284.66;277.76000000000005;273.0942459734351;292.36;275.16;275.46000000000004;276.46000000000004;333.06;330.96000000000004;275.26000000000005;282.66;297.16;297.36;297.96000000000004;291.16;292.56;292.26000000000005;;318.36;274.96000000000004;242.56692532238324;261.13683023647616;273.0942459734351;292.76000000000005;5480000.0;3479999.9999999995;3650000.0;1400000.0;3529999.9999999995;2500000.0;5490000.0;0.049833333333333334;0.017833333333333333;0.017833333333333333;0.020166666666666666;0.021166666666666667;0.07100000000000001;;5418.62158203125;0.0;1040.47546386719;24128.416015625;506932.73879922455;248415.73546700552;230893.96798110125;230596.98130341995;227962.24230713688;430925.7729439634;457709.1576469882;454618.64964034245;471998.58498376724;517294.8090381774;515143.79406215897;454373.13911386684;463222.84181266074;465957.757526552;466930.7095401421;431236.1653403418;249177.87591693347;457986.28317495435;457570.36885009304;;189828.38726562503;470521.56202125014;199524.8184250676;208876.6540908335;272.96062238010774;4922858.384748247;1815129.4918318745;319026.1151886889;0.0;0;276;289;0;0;0;0;4;115;107;2110176387329.519;773022361330.3088;1475716972424.2068;4549.173323339068;5465.100995856348;3246.706161384115;17657.25374790743;3886063.2605664604;1656270.6090439155;116732.41604353722;1730275.5788330543;4.78677344662598;0.13472702956148294
9594;2019-02-14 08:54:37.873;736;181;127;125;116;46;192;19;26;31;596;576;24;118;240;243;248;190;196;193;191;17;565;347;365;142;353;256;566;232.0;92.0;76.0;20.0;127.0;0;99;13;1;0;0;0;0;0;0;1;0;0;0;0;25012.091796875;6148.92041015625;0.0;1107.77136230469;457.0;86667;;;Calculated values ==>;1550130877.873;346.76;291.26000000000005;285.86;285.66;284.76000000000005;277.76000000000005;272.9856168485579;292.36;275.06;275.76000000000005;276.26000000000005;332.76000000000005;330.76000000000005;275.56;284.96000000000004;297.16;297.46000000000004;297.96000000000004;292.16;292.46000000000004;292.26000000000005;;318.86;274.86;242.98782864720522;261.9595390733887;272.9856168485579;292.76000000000005;5650000.0;3470000.0000000005;3650000.0;1420000.0;3529999.9999999995;2560000.0;5660000.0;0.03866666666666666;0.015333333333333334;0.012666666666666666;0.0033333333333333335;0.021166666666666667;0.05983333333333333;;6148.92041015625;0.0;1107.77136230469;25012.091796875;505140.7587915162;248740.78595268857;231088.11621590276;230499.8821295001;227892.5032346998;430988.63858405815;457709.1576469882;453973.3624221716;471536.72207099956;516478.3082821728;514420.27817668236;453724.662212683;465021.7676379016;465957.757526552;467200.42356043623;426704.2688272216;252201.70699163104;457847.79545119463;457570.36885009304;;191917.91438739494;470153.35528917355;199514.70215839855;210684.1271870978;272.95236270580745;4923267.895804594;1815225.8896216294;319044.0175439197;0.0;0;276;289;0;0;0;0;4;115;107;2110395390979.2544;773106962740.2067;1475868774954.0234;3223.1430300077914;902.1288437692499;2675.705948145722;14772.02679283588;3886128.030948815;1656323.6701768525;116781.77030028091;1730545.8273413007;2.9728429002080454;0.0107438295584082
9595;2019-02-14 08:55:37.853;737;191;127;127;119;48;192;20;29;30;595;576;27;126;240;243;248;198;196;194;191;18;567;351;365;145;356;264;569;-1.0;83.0;1044.0;243.0;127.0;0;99;37;1;0;0;0;0;0;0;1;0;0;0;0;26290.5546875;7445.13720703125;0.0;1133.2744140625;458.0;86668;;;Calculated values ==>;1550130937.853;346.86;292.26000000000005;285.86;285.86;285.06;277.96000000000004;273.4187578820637;292.36;275.16;276.06;276.16;332.66;330.76000000000005;275.86;285.76000000000005;297.16;297.46000000000004;297.96000000000004;292.96000000000004;292.56;292.26000000000005;;318.96000000000004;274.96000000000004;243.61107973660833;263.0348170998261;273.4187578820637;292.76000000000005;5670000.0;3510000.0;3650000.0;1450000.0;3560000.0;2640000.0;5690000.0;0.0;0.013833333333333333;0.174;0.0405;0.021166666666666667;0.021166666666666667;;7445.13720703125;0.0;1133.2744140625;26290.5546875;505084.75727714814;252436.20805900818;231018.92539330875;231018.92539330875;228690.92388702751;430735.4089219946;457709.1576469882;452977.2602658352;471038.1348384378;515692.3591179845;513725.6014044386;452723.9292718575;464792.86151438614;465524.29463401274;466631.3516481654;426140.50298357836;408918.82761355897;457986.28317495435;457570.36885009304;;192335.8262164488;469846.65071908804;200431.82591224593;231018.92539330875;273.33049896059026;4923695.275351415;1815339.1356738708;319062.6867002682;0.0;0;276;289;0;0;0;0;4;115;107;2110614317979.324;773193034040.234;1476024722954.073;43942.90557752453;10911.300404677108;238.23317595193495;4795.338886501934;3886520.950337201;1656422.0826055396;116806.04503204743;1730708.83436822;6.98121991458132;0.5666792061551272
9596;2019-02-14 08:56:37.863;741;196;124;124;122;50;192;23;33;30;594;575;31;122;242;241;248;198;196;194;191;21;565;356;365;141;361;268;566;-2.0;86.0;984.0;251.0;127.0;0;0;65;1;0;0;0;0;0;0;1;0;1;0;0;28682.12109375;9068.2734375;0.0;2024.51770019531;457.0;86669;;;Calculated values ==>;1550130997.863;347.26;292.76000000000005;285.56;285.56;285.36;278.16;273.955091788801;292.36;275.46000000000004;276.46000000000004;276.16;332.56;330.66;276.26000000000005;285.36;297.36;297.26000000000005;297.96000000000004;292.96000000000004;292.56;292.26000000000005;;318.86;275.26000000000005;242.77792619122317;263.56353331371673;273.955091788801;292.76000000000005;5650000.0;3560000.0;3650000.0;1410000.0;3610000.0;2680000.0;5660000.0;0.0;0.014333333333333333;0.164;0.04183333333333333;0.021166666666666667;0.021166666666666667;;9068.2734375;0.0;2024.51770019531;28682.12109375;505772.40983288514;409475.91656013037;230207.012587585;230207.012587585;229623.7100535822;430412.23801567365;457709.1576469882;452792.3811935641;471570.8910797328;515245.6591582134;513272.8318358793;452537.2591950502;463730.808509286;465058.7251422519;465654.29947270127;426704.2688272216;410318.14470241225;457986.28317495435;457570.36885009304;;191917.91438739494;470683.2724168255;201791.8602011314;230207.012587585;273.8848012488714;4924153.457333792;1815476.7703645127;319089.00602037186;0.0;0;276;289;0;0;0;0;4;115;108;2110833354479.289;773278848340.2203;1476184349554.0476;41164.085442758966;11248.624077689867;234.86777912226725;4812.524374223087;3887230.2934664115;1656606.7794205362;116809.98819709042;1730788.9132396346;5.1799498395434815;0.42525044388929917
