;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9597;2019-02-14 08:57:37.864;744;195;121;121;122;54;192;23;35;29;561;546;33;124;245;238;248;196;196;194;191;23;566;361;365;136;366;268;566;-2.0;82.0;1110.0;261.0;127.0;0;0;88;1;0;0;0;0;0;0;1;0;1;0;0;30039.689453125;10409.0849609375;0.0;2035.6520996093802;454.0;86670;;;Calculated values ==>;1550131057.864;347.56000000000006;292.66;285.26000000000005;285.26000000000005;285.36;278.56;274.4858918419099;292.36;275.46000000000004;276.66;276.06;329.26000000000005;327.76000000000005;276.46000000000004;285.56;297.66;296.96000000000004;297.96000000000004;292.76000000000005;292.56;292.26000000000005;;318.56;275.46000000000004;241.71165711629368;263.56353331371673;274.4858918419099;292.76000000000005;5660000.0;3610000.0;3650000.0;1360000.0;3660000.0;2680000.0;5660000.0;0.0;0.013666666666666666;0.185;0.0435;0.021166666666666667;0.021166666666666667;;10409.0849609375;0.0;2035.6520996093802;30039.689453125;506060.30494169646;409044.58447798504;229333.2544623938;229333.2544623938;229623.7100535822;430081.6785162784;457709.1576469882;453047.0251066525;472134.0588697756;511816.29075201624;510252.8349611437;452792.3811935641;463968.7167429774;464722.9366227796;464533.37255708285;426423.273769674;409475.91656013037;457986.28317495435;457570.36885009304;;190664.19178205615;471547.0194386176;203168.80617265994;229333.2544623938;274.4426538627233;4924642.8139121765;1815639.0843901373;319122.8413327096;0.0;0;276;289;0;0;0;0;4;115;108;2111052358129.8948;773361949725.4502;1476345152234.4924;46227.47050278863;11674.452277069158;231.61388186376305;4831.0189212063015;3887958.5685723545;1656797.8082411147;116813.87560906517;1730869.2774400332;5.059532819101676;0.4138990672822629
9598;2019-02-14 08:58:37.884;748;198;121;120;118;59;192;24;32;29;563;551;32;111;248;233;248;200;196;194;191;23;565;367;365;135;371;268;564;-1.0;111.0;706.0;249.0;127.0;0;0;99;1;0;0;0;0;0;0;1;0;1;0;0;30715.443359375;11062.9072265625;0.0;2046.05041503906;453.0;86671;;;Calculated values ==>;1550131117.884;347.96000000000004;292.96000000000004;285.26000000000005;285.16;284.96000000000004;279.06;275.1157276137837;292.36;275.56;276.36;276.06;329.46000000000004;328.26000000000005;276.36;284.26000000000005;297.96000000000004;296.46000000000004;297.96000000000004;293.16;292.56;292.26000000000005;;318.46000000000004;275.46000000000004;241.49495122638035;263.56353331371673;275.1157276137837;292.76000000000005;5650000.0;3670000.0000000005;3650000.0;1350000.0;3710000.0;2680000.0;5640000.0;0.0;0.018500000000000003;0.11766666666666666;0.0415;0.021166666666666667;0.021166666666666667;;11062.9072265625;0.0;2046.05041503906;30715.443359375;506654.4657453371;411214.5125100045;229376.89235879492;229086.77892551874;228508.87649294833;429675.2189834977;457709.1576469882;452664.88030591793;472265.74392498133;512024.52341029915;510774.32733391953;452664.88030591793;462416.9108620253;464386.83197356726;462979.80544440064;426704.2688272216;412005.8538529186;457986.28317495435;457570.36885009304;;190246.288480595;471679.62040862173;204688.66775131508;229376.89235879492;275.0570864156405;4925149.275449711;1815818.0773027323;319156.8668583834;0.0;0;276;289;0;0;0;0;4;115;108;2111271431129.8252;773443276825.4243;1476506005834.4414;29178.534343924934;11080.124535278228;271.92067702460525;4830.095252399144;3888587.161407002;1656987.4929216485;116818.07312909502;1730949.8135612158;3.4602808284827944;0.2920621326924263
9599;2019-02-14 08:59:37.865;751;195;119;119;114;61;192;25;25;30;583;571;26;108;249;231;248;196;196;194;191;24;551;363;365;134;368;272;550;0.0;83.0;433.0;209.0;127.0;0;0;99;1;0;0;0;0;0;0;1;0;1;0;0;30345.0390625;10749.009765625;0.0;2083.96508789062;450.0;86672;;;Calculated values ==>;1550131177.865;348.26;292.66;285.06;285.06;284.56;279.26000000000005;274.69669130483857;292.36;275.66;275.66;276.16;331.46000000000004;330.26000000000005;275.76000000000005;283.96000000000004;298.06;296.26000000000005;297.96000000000004;292.76000000000005;292.56;292.26000000000005;;318.16;275.56;241.2770596917726;264.08650396036035;274.69669130483857;292.76000000000005;5510000.0;3629999.9999999995;3650000.0;1340000.0;3679999.9999999995;2720000.0;5500000.0;0.0;0.013833333333333333;0.07216666666666667;0.034833333333333334;0.021166666666666667;0.021166666666666667;;10749.009765625;0.0;2083.96508789062;30345.0390625;508281.7054142506;415841.8007852276;229102.78328135208;229102.78328135208;227652.39945698058;429947.3805835815;457709.1576469882;451059.66023283626;472494.68880147435;513756.3939690052;512505.52278315264;451189.46503877896;461448.01783039025;464959.0081242338;463311.6885489323;430467.45102981303;416182.2575204337;457986.28317495435;457570.36885009304;;188992.59102226305;471909.57779161324;203611.46447798953;229102.78328135208;274.62317990813375;4925657.951670945;1815999.78571828;319191.2727555585;0.0;0;276;289;0;0;0;0;4;115;108;2111490361779.6304;773523951270.3525;1476667954534.297;17857.511460308106;9345.717613757892;197.61184354641424;4835.897227871684;3888979.004332123;1657157.654371211;116821.98466105215;1731030.3379909995;2.512023791323239;0.21258069227873802
9600;2019-02-14 09:00:37.875;748;188;120;119;111;57;192;27;25;31;607;592;25;110;248;232;248;189;196;194;191;25;543;359;365;133;364;274;543;131.0;84.0;345.0;203.0;127.0;0;0;99;1;0;0;0;0;0;0;1;0;1;0;0;30225.0859375;10563.5283203125;0.0;2110.43139648438;446.0;86673;;;Calculated values ==>;1550131237.875;347.96000000000004;291.96000000000004;285.16;285.06;284.26000000000005;278.86;274.27422755570615;292.36;275.86;275.66;276.26000000000005;333.86;332.36;275.66;284.16;297.96000000000004;296.36;297.96000000000004;292.06;292.56;292.26000000000005;;317.76000000000005;275.66;241.05796691057077;264.3458800820626;274.27422755570615;292.76000000000005;5430000.0;3590000.0;3650000.0;1330000.0;3640000.0;2740000.0;5430000.0;0.021833333333333333;0.014;0.0575;0.03383333333333333;0.021166666666666667;0.043;;10563.5283203125;0.0;2110.43139648438;30225.0859375;508620.40888146136;416131.6977211013;229553.6530726912;229259.53068493048;226935.84308593656;430214.79039162316;457709.1576469882;450701.864587524;472723.10170879104;516082.22188011825;514520.5530300825;450701.864587524;461384.6613088347;465409.4377871421;464038.2431886511;432490.938250419;416467.6023114923;457986.28317495435;457570.36885009304;;187321.02276691253;472138.9942397944;202583.451091404;215859.48074885935;274.2064636003906;4926162.7868377045;1816177.4198030485;319226.23188514006;0.0;0;276;289;0;0;0;0;4;115;108;2111709398279.5955;773604064620.3398;1476831781834.271;14266.8087760269;9119.962543187208;224.32670314497338;10393.568188353049;3889246.751617828;1657311.5606859392;116825.50140163311;1731157.2713548164;2.683034108562419;0.1826002032423519
9601;2019-02-14 09:01:37.865;739;184;121;120;111;53;192;27;27;32;628;611;27;112;246;233;248;185;196;194;191;26;546;356;365;132;361;272;545;-2.0;109.0;117.0;96.0;127.0;0;0;99;1;0;0;0;0;0;0;1;0;1;0;0;30333.947265625;10644.2041015625;0.0;2088.64916992188;444.0;86674;;;Calculated values ==>;1550131297.865;347.06000000000006;291.56;285.26000000000005;285.16;284.26000000000005;278.46000000000004;273.955091788801;292.36;275.86;275.86;276.36;335.96000000000004;334.26000000000005;275.86;284.36;297.76000000000005;296.46000000000004;297.96000000000004;291.66;292.56;292.26000000000005;;317.56;275.76000000000005;240.83765695389522;264.08650396036035;273.955091788801;292.76000000000005;5460000.0;3560000.0;3650000.0;1320000.0;3610000.0;2720000.0;5450000.0;0.0;0.018166666666666668;0.0195;0.016;0.021166666666666667;0.021166666666666667;;10644.2041015625;0.0;2088.64916992188;30333.947265625;507237.02658432303;413945.88199973485;229802.5997692802;229508.1069821401;226894.3199485828;430412.23801567365;457709.1576469882;451319.1381819673;472950.9869074988;518431.50051431864;516668.11399032373;451319.1381819673;461931.8322708776;465582.3289076539;464611.2859323508;431741.9422682357;414305.8763482112;457986.28317495435;457570.36885009304;;186485.25045852014;472367.87413283327;201709.44742057475;229802.5997692802;273.8526627982329;4926667.361338043;1816354.1214514084;319261.21839114267;0.0;0;276;289;0;0;0;0;4;115;108;2111928361779.6304;773683551370.3525;1476995554534.297;4867.388969847155;4330.534827396136;316.7551975471123;4821.084445543872;3889406.176690461;1657423.6294827987;116830.00966597028;1731284.0389953237;1.1258877436716923;0.07582194020347859
9602;2019-02-14 09:02:37.886;728;191;123;122;114;50;192;27;23;32;642;623;21;82;245;234;248;193;196;194;191;25;573;360;365;129;364;239;568;-1.0;110.0;739.0;300.0;127.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38987.3828125;19897.634765625;0.0;1814.4138183593802;441.0;86675;;;Calculated values ==>;1550131357.886;345.96000000000004;292.26000000000005;285.46000000000004;285.36;284.56;278.16;274.38016830617;292.36;275.86;275.46000000000004;276.36;337.36;335.46000000000004;275.26000000000005;281.36;297.66;296.56;297.96000000000004;292.46000000000004;292.56;292.26000000000005;;317.26000000000005;275.66;240.16925963744896;259.59022785621676;274.38016830617;292.76000000000005;5730000.0;3600000.0;3650000.0;1290000.0;3640000.0;2390000.0;5680000.0;0.0;0.018333333333333333;0.12316666666666666;0.05;0.021166666666666667;0.021166666666666667;;19897.634765625;0.0;1814.4138183593802;38987.3828125;503388.1799767331;252490.88843006507;229870.64341678587;229579.8444262141;227280.89460089983;430148.3826014536;457709.1576469882;456444.73764465394;473341.49414492835;522580.35062887514;520655.8286525719;456205.8053270884;463353.4248632604;465015.24582933175;464153.9787801302;424404.7601114316;253295.64132145524;457986.28317495435;457570.36885009304;;185231.60634950487;472664.2518820126;202823.9137074864;229870.64341678587;274.3043868185717;4927245.241275025;1816608.7258552767;319293.7552999291;0.0;0;276;290;0;0;0;0;4;115;108;2112147438429.2961;773761878775.233;1477148908189.0632;31237.631481594464;13492.01690872631;3137.0005111495666;4819.644188338335;3889707.1571667404;1657572.2027294824;116858.801036953;1731364.4065192754;2.4265924464019513;0.20218342194270875
9603;2019-02-14 09:03:37.866;735;190;122;121;114;49;192;27;20;32;640;622;13;80;246;233;248;190;196;194;191;26;529;356;365;129;361;243;530;-1.0;111.0;247.0;158.0;127.0;0;0;99;1;0;0;0;0;0;0;1;0;1;0;0;29974.146484375;10562.28125;0.0;1859.337890625;431.0;86676;;;Calculated values ==>;1550131417.866;346.66;292.16;285.36;285.26000000000005;284.56;278.06;273.955091788801;292.36;275.86;275.16;276.36;337.16;335.36;274.46000000000004;281.16;297.76000000000005;296.46000000000004;297.96000000000004;292.16;292.56;292.26000000000005;;316.26000000000005;275.76000000000005;240.16925963744896;260.1585393101385;273.955091788801;292.76000000000005;5290000.0;3560000.0;3650000.0;1290000.0;3610000.0;2430000.0;5300000.0;0.0;0.018500000000000003;0.04116666666666667;0.026333333333333334;0.021166666666666667;0.021166666666666667;;10562.28125;0.0;1859.337890625;29974.146484375;508264.4421829973;421338.42220881383;230452.94216137732;230153.79702400853;228084.77691891874;430412.23801567365;457709.1576469882;455424.6401986605;473341.49414492835;522053.1626273996;520224.86323914194;454576.6798005715;462524.45874358376;465582.3289076539;464611.2859323508;435845.4731006512;421338.42220881383;457986.28317495435;457570.36885009304;;181052.91087944093;472761.04596960294;201745.81236332783;230452.94216137732;273.86684610178094;4927819.729126211;1816862.4738779431;319324.3596926479;0.0;0;276;290;0;0;0;0;4;115;108;2112366365429.3657;773839252975.2577;1477293459989.1091;10443.111745887862;7136.7344849652445;268.38044149899076;4807.31886491115;3890054.3809139044;1657744.051689064;116887.16975217589;1731444.6044698472;1.8238802269478793;0.14738118110856716
9604;2019-02-14 09:04:37.867;750;177;122;122;113;47;192;25;22;32;635;619;16;104;244;233;248;177;196;194;191;24;532;352;365;127;357;246;533;-1.0;84.0;257.0;62.0;127.0;0;0;89;1;0;0;0;0;0;0;1;0;1;0;0;29425.73828125;10031.525390625;0.0;1893.25354003906;435.0;86677;;;Calculated values ==>;1550131477.867;348.16;290.86;285.36;285.36;284.46000000000004;277.86;273.5264737036516;292.36;275.66;275.36;276.36;336.66;335.06;274.76000000000005;283.56;297.56;296.46000000000004;297.96000000000004;290.86;292.56;292.26000000000005;;316.66;275.56;239.71726792356844;260.58029834229245;273.5264737036516;292.76000000000005;5320000.0;3520000.0000000005;3650000.0;1270000.0;3570000.0000000005;2460000.0;5330000.0;0.0;0.014;0.04283333333333333;0.010333333333333333;0.021166666666666667;0.021166666666666667;;10031.525390625;0.0;1893.25354003906;29425.73828125;509837.9069178006;416250.8784684541;230380.79938665897;230380.79938665897;227727.058470245;430671.36484660726;457709.1576469882;455167.20881649444;473600.7876625802;521300.4525817377;519671.52543547784;454436.3296850588;464855.88247953897;465899.65062480443;465195.77574039256;435144.98207102215;416250.8784684541;457986.28317495435;457570.36885009304;;182724.36793118677;472829.0820560985;200770.48597052402;230380.79938665897;273.4677229461044;4928314.736417278;1817034.0917940072;319355.63180918316;0.0;0;276;290;0;0;0;0;4;115;108;2112585369079.9714;773916054255.4701;1477440162434.515;10896.659628569065;2811.272159550936;264.5174504359525;4808.845886976022;3890232.215306374;1657826.9531263318;116891.6106419679;1731524.7405119129;1.574980570686864;0.09615186441707095
9605;2019-02-14 09:05:37.867;759;176;123;123;113;47;192;22;25;31;635;619;21;116;242;234;247;178;196;194;191;21;538;351;365;124;356;246;539;281.0;85.0;514.0;279.0;127.0;0;0;74;1;0;0;0;0;0;0;1;0;1;0;0;28736.466796875;9292.890625;0.0;1915.67785644531;442.0;86678;;;Calculated values ==>;1550131537.867;349.06000000000006;290.76000000000005;285.46000000000004;285.46000000000004;284.46000000000004;277.86;273.4187578820637;292.36;275.36;275.66;276.26000000000005;336.66;335.06;275.26000000000005;284.76000000000005;297.36;296.56;297.86;290.96000000000004;292.56;292.26000000000005;;317.36;275.26000000000005;239.02933182858504;260.58029834229245;273.4187578820637;292.76000000000005;5380000.0;3510000.0;3650000.0;1240000.0;3560000.0;2460000.0;5390000.0;0.04683333333333333;0.014166666666666666;0.08566666666666665;0.0465;0.021166666666666667;0.068;;9292.890625;0.0;1915.67785644531;28736.466796875;510414.6332727897;413509.3325022522;230535.98027016802;230535.98027016802;227597.4093928332;430735.4089219946;457709.1576469882;455531.3672577782;473892.1989325475;521300.4525817377;519671.52543547784;455045.6345893565;466234.0377223518;465784.1997128528;465470.6628459295;433490.0172529865;414232.6788787524;457986.28317495435;457570.36885009304;;185649.48583044452;472931.6434608622;200407.26167189926;209785.56378459564;273.32085434128027;4928799.421459596;1817195.1285941375;319387.3729041539;0.0;0;276;290;0;0;0;0;4;115;108;2112804369079.9714;773991354255.4701;1477587762434.515;21855.631711856957;12672.38375318678;272.812293634983;16849.366744453826;3890505.151067544;1657955.9835922713;116896.08838983516;1731705.2256171748;4.608099115300441;0.29530732129419257
9606;2019-02-14 09:06:37.857;764;179;125;124;116;49;192;22;29;31;636;619;25;113;242;235;248;181;196;194;191;21;542;352;365;133;357;244;544;275.0;86.0;591.0;229.0;127.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;26760.037109375;8074.3212890625;0.0;1091.306640625;451.0;86679;;;Calculated values ==>;1550131597.857;349.56000000000006;291.06;285.66;285.56;284.76000000000005;278.06;273.5264737036516;292.36;275.36;276.06;276.26000000000005;336.76000000000005;335.06;275.66;284.46000000000004;297.36;296.66;297.96000000000004;291.26000000000005;292.56;292.26000000000005;;318.26000000000005;275.26000000000005;241.05796691057077;260.2995467637923;273.5264737036516;292.76000000000005;5420000.0;3520000.0000000005;3650000.0;1330000.0;3570000.0000000005;2440000.0;5440000.0;0.04583333333333333;0.014333333333333333;0.0985;0.03816666666666667;0.021166666666666667;0.067;;8074.3212890625;0.0;1091.306640625;26760.037109375;510679.0476469123;412511.102088295;231013.2693803206;230715.00918646954;228360.28896335245;430671.36484660726;457709.1576469882;456344.4864046592;472723.10170879104;521565.50222373114;519837.16889424034;455862.59019047953;466177.33048914245;465639.66166502296;465455.1258841302;432738.0970733553;413261.04569832893;457986.28317495435;457570.36885009304;;189410.48811896544;471749.2581616372;200716.81038231574;210288.07976725756;273.44668437946484;4929261.815247077;1817339.8312389834;319412.42693193274;0.0;0;276;290;0;0;0;0;4;115;108;2113023332580.0063;774068441405.4823;1477734737934.5383;25179.326088200833;10344.405090244103;279.171069708711;16567.91336854998;3890897.043722943;1658147.7581982347;116900.68748455353;1731983.656538605;5.713827357869762;0.3457411401879098
9607;2019-02-14 09:07:37.838;767;181;126;125;118;50;192;22;32;31;629;612;29;110;242;236;248;184;196;194;191;21;545;352;365;138;357;246;547;158.0;83.0;0.0;172.0;127.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;26028.669921875;7307.9931640625;0.0;1078.61340332031;456.0;86680;;;Calculated values ==>;1550131657.838;349.86;291.26000000000005;285.76000000000005;285.66;284.96000000000004;278.16;273.5264737036516;292.36;275.36;276.36;276.26000000000005;336.06;334.36;276.06;284.16;297.36;296.76000000000005;297.96000000000004;291.56;292.56;292.26000000000005;;318.76000000000005;275.26000000000005;242.14157278889297;260.58029834229245;273.5264737036516;292.76000000000005;5450000.0;3520000.0000000005;3650000.0;1380000.0;3570000.0000000005;2460000.0;5470000.0;0.026333333333333334;0.013833333333333333;0.0;0.028666666666666667;0.021166666666666667;0.0475;;7307.9931640625;0.0;1078.61340332031;26028.669921875;510786.39804349514;411977.9935670269;231239.89247598266;230941.49742779337;228877.26872991896;430671.36484660726;457709.1576469882;456377.84301490715;472066.18378088326;520689.8390773478;518958.2263137148;456015.6140446141;465546.05449091434;465639.66166502296;465584.64511017455;431992.87853683205;413117.91072696255;457986.28317495435;457570.36885009304;;191500.00471740507;471084.70712553355;200408.91511066735;214147.63134012363;273.3258655085801;4929701.58183508;1817467.9766004267;319430.50387277163;0.0;0;276;290;0;0;0;0;4;115;108;2113242263229.8115;774149715660.4099;1477881691384.4075;0.0;7759.372704426164;261.10372136986143;11562.580031723548;3891106.804994714;1658298.575239198;116905.18834875005;1732218.0030834854;2.3350393630818447;0.12398429881484628
9608;2019-02-14 09:08:37.868;769;183;127;126;120;51;192;23;35;31;618;603;32;115;242;236;248;186;196;194;191;21;551;352;365;140;358;253;553;190.0;108.0;535.0;180.0;127.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;26472.529296875;7699.2060546875;0.0;1091.62475585938;459.0;86681;;;Calculated values ==>;1550131717.868;350.06000000000006;291.46000000000004;285.86;285.76000000000005;285.16;278.26000000000005;273.5264737036516;292.36;275.46000000000004;276.66;276.26000000000005;334.96000000000004;333.46000000000004;276.36;284.66;297.36;296.76000000000005;297.96000000000004;291.76000000000005;292.56;292.26000000000005;;319.06;275.26000000000005;242.56692532238324;261.54996906429363;273.5264737036516;292.76000000000005;5510000.0;3520000.0000000005;3650000.0;1400000.0;3579999.9999999995;2530000.0;5530000.0;0.03166666666666666;0.018000000000000002;0.08916666666666666;0.030000000000000002;0.021166666666666667;0.05283333333333333;;7699.2060546875;0.0;1091.62475585938;26472.529296875;510510.3770402374;250135.18551670175;231394.2863513698;231096.52864347468;229328.24047829182;430671.36484660726;457709.1576469882;455587.36484581936;471801.8942764967;518987.70859065343;517451.1058712398;455219.72765433893;465109.14786145877;465494.84668458975;465584.64511017455;430467.45102981303;411295.1934201282;457986.28317495435;457570.36885009304;;192753.74022246967;470817.3119576869;200724.64411262426;213011.85094013432;273.44975531387547;4930139.310583358;1817593.0991238535;319448.59823341516;0.0;0;276;290;0;0;0;0;4;115;108;2113461372729.707;774233157360.3701;1478031466234.3362;22725.25926537656;8102.780035351881;345.1006369743271;12920.841696242818;3891296.276843749;1658430.825937603;116910.24257758533;1732422.133612045;5.015906071249082;0.3070903556346152
9609;2019-02-14 09:09:37.879;770;187;127;127;122;52;192;23;36;31;612;597;35;115;242;237;248;191;196;194;191;22;561;354;365;141;359;258;562;-1.0;84.0;743.0;150.0;127.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;27316.654296875;8544.8798828125;0.0;1118.03100585938;462.0;86682;;;Calculated values ==>;1550131777.879;350.16;291.86;285.86;285.86;285.36;278.36;273.7412296467126;292.36;275.46000000000004;276.76000000000005;276.26000000000005;334.36;332.86;276.66;284.66;297.36;296.86;297.96000000000004;292.26000000000005;292.56;292.26000000000005;;319.36;275.36;242.77792619122317;262.23063862743834;273.7412296467126;292.76000000000005;5610000.0;3540000.0;3650000.0;1410000.0;3590000.0;2580000.0;5620000.0;0.0;0.014;0.12383333333333332;0.025;0.021166666666666667;0.021166666666666667;;8544.8798828125;0.0;1118.03100585938;27316.654296875;509760.83659282204;251230.37358079918;231181.21171868342;231181.21171868342;229712.1012812126;430542.39183029096;457709.1576469882;454875.7103495071;471669.41905304807;517953.86217873084;516410.9621629571;454751.82338565396;464378.84008887666;465349.75327765616;465424.41340235074;427811.090588922;252825.72291499353;457986.28317495435;457570.36885009304;;194007.49548133422;470781.97481897497;201297.88176064164;231181.21171868342;273.68299590320186;4930587.635957279;1817728.4913238345;319467.01540726726;0.0;0;276;290;0;0;0;0;4;115;108;2113680412879.4077;774317472815.2549;1478184794339.1267;31401.387773587838;6737.102326458334;2449.7951474349984;4791.90382594817;3891747.4149286123;1658554.5142958248;116933.53764573658;1732569.7668856673;4.696326976028506;0.3394192446383803
9610;2019-02-14 09:10:37.859;771;193;127;127;124;54;192;25;37;31;610;593;36;110;244;236;248;195;196;194;191;24;562;360;365;140;366;259;563;-1.0;85.0;789.0;210.0;127.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;27618.861328125;8869.09765625;0.0;1125.49267578125;463.0;86683;;;Calculated values ==>;1550131837.859;350.26;292.46000000000004;285.86;285.86;285.56;278.56;274.38016830617;292.36;275.66;276.86;276.26000000000005;334.16;332.46000000000004;276.76000000000005;284.16;297.56;296.76000000000005;297.96000000000004;292.66;292.56;292.26000000000005;;319.46000000000004;275.56;242.56692532238324;262.3656120759269;274.38016830617;292.76000000000005;5620000.0;3600000.0;3650000.0;1400000.0;3660000.0;2590000.0;5630000.0;0.0;0.014166666666666666;0.1315;0.035;0.021166666666666667;0.021166666666666667;;8869.09765625;0.0;1125.49267578125;27618.861328125;509797.6402940221;409604.8514507575;231157.84683070882;231157.84683070882;230274.59815198625;430148.3826014536;457709.1576469882;454831.6959477866;471801.8942764967;517664.06864147057;515913.6821157799;454707.5988438092;463643.88669611624;464590.79660714185;464417.2445854314;427536.90109705704;410442.3751585223;457986.28317495435;457570.36885009304;;194425.4183739577;471112.8868819084;202874.62368866164;231157.84683070882;274.3240481673809;4931045.279322312;1817873.559431213;319485.7052059433;0.0;0;276;290;0;0;0;0;4;115;108;2113899339879.4773;774401744715.2817;1478339842639.176;33132.35500207494;9388.33921176364;242.1724507959091;4792.398382743633;3892285.016858184;1658688.8481824596;116955.96323137452;1732649.6094477035;4.758100479113207;0.3834930850522277
9611;2019-02-14 09:11:37.879;772;195;127;127;124;57;192;27;39;31;598;581;37;122;246;232;248;197;196;194;191;26;565;363;365;126;368;264;565;-1.0;81.0;603.0;158.0;127.0;0;1;81;1;0;0;0;0;0;0;1;1;0;0;0;29494.734375;9949.7685546875;0.0;2065.72631835938;463.0;86684;;;Calculated values ==>;1550131897.879;350.36;292.66;285.86;285.86;285.56;278.86;274.69669130483857;292.36;275.86;277.06;276.26000000000005;332.96000000000004;331.26000000000005;276.86;285.36;297.76000000000005;296.36;297.96000000000004;292.86;292.56;292.26000000000005;;319.46000000000004;275.76000000000005;239.4893008659735;263.0348170998261;274.69669130483857;292.76000000000005;5650000.0;3629999.9999999995;3650000.0;1260000.0;3679999.9999999995;2640000.0;5650000.0;0.0;0.013500000000000002;0.1005;0.026333333333333334;0.021166666666666667;0.021166666666666667;;9949.7685546875;0.0;2065.72631835938;29494.734375;509659.48461554595;409518.284082227;231111.29938086116;231111.29938086116;230229.48393794056;429947.3805835815;457709.1576469882;454237.06870369037;473633.855386716;516002.5251343581;514243.57517820573;453986.0025407328;464321.0630171624;464562.0351814137;463444.52863536426;426704.2688272216;410358.96546927677;457986.28317495435;457570.36885009304;;194425.4183739577;473152.3030481019;203701.96389871347;231111.29938086116;274.6581177272424;4931521.384601898;1818030.4355908826;319512.3075620499;0.0;0;276;290;0;0;0;0;4;116;108;2114118412879.4077;774481571315.2563;1478496794939.1262;25178.77803290018;7095.525597600562;220.66159533225516;4793.383637098742;3892771.1049420238;1658826.2595110072;116959.82146740783;1732729.5175916823;3.1033552306344734;0.2398454223360753
9612;2019-02-14 09:12:37.850;773;197;127;126;122;60;192;25;32;31;601;586;32;119;248;230;248;199;196;194;191;26;562;365;365;123;370;266;562;-3.0;84.0;714.0;79.0;127.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29935.3984375;11035.6884765625;0.0;1223.66284179688;462.0;86685;;;Calculated values ==>;1550131957.85;350.46000000000004;292.86;285.86;285.76000000000005;285.36;279.16;274.9066339382667;292.36;275.66;276.36;276.26000000000005;333.26000000000005;331.76000000000005;276.36;285.06;297.96000000000004;296.16;297.96000000000004;293.06;292.56;292.26000000000005;;319.36;275.76000000000005;238.79729159403252;263.299902668528;274.9066339382667;292.76000000000005;5620000.0;3650000.0;3650000.0;1230000.0;3700000.0;2660000.0;5620000.0;0.0;0.014;0.119;0.013166666666666667;0.021166666666666667;0.021166666666666667;;11035.6884765625;0.0;1223.66284179688;29935.3984375;510046.2785526231;411693.0175722838;231181.21171868342;230885.70422055846;229712.1012812126;429811.8947417682;457709.1576469882;453011.5958584307;474021.0636080705;516142.1182590009;514588.51251257374;453011.5958584307;463670.53794098005;464533.7745429937;462878.96902001434;427536.90109705704;412470.8940225629;457986.28317495435;457570.36885009304;;194007.49548133422;473541.6726018376;204274.48973631763;231181.21171868342;274.88826312586536;4932016.396336938;1818205.2298745909;319539.7058894359;0.0;0;276;290;0;0;0;0;4;116;108;2114337307029.2476;774556235210.2018;1478655718089.01;29599.715628531456;3545.35124106268;210.92409904291807;4791.90382594817;3893227.3717532693;1658914.8906255106;116963.41627652706;1732809.3563797413;3.1117384438975684;0.21298434154092968
9613;2019-02-14 09:13:37.860;772;195;127;126;120;59;192;27;19;33;629;601;22;85;248;230;248;196;196;194;191;27;553;363;365;126;368;270;552;145.0;83.0;667.0;67.0;127.0;0;88;98;1;0;0;0;0;0;0;1;0;0;0;0;29681.12109375;10850.552734375;0.0;1164.1748046875;458.0;86686;;;Calculated values ==>;1550132017.86;350.36;292.66;285.86;285.76000000000005;285.16;279.06;274.69669130483857;292.36;275.86;275.06;276.46000000000004;336.06;333.26000000000005;275.36;281.66;297.96000000000004;296.16;297.96000000000004;292.76000000000005;292.56;292.26000000000005;;318.96000000000004;275.86;239.4893008659735;263.82572766246335;274.69669130483857;292.76000000000005;5530000.0;3629999.9999999995;3650000.0;1260000.0;3679999.9999999995;2700000.0;5520000.0;0.024166666666666666;0.013833333333333333;0.11116666666666666;0.011166666666666667;0.021166666666666667;0.04533333333333334;;10850.552734375;0.0;1164.1748046875;29681.12109375;510706.5880858521;415068.77947206923;231418.27721477897;231120.26360780591;229350.5239250429;429947.3805835815;457709.1576469882;450638.1665710431;473826.37876616616;518702.16800788365;515800.470335137;451027.34842393204;458956.63024611305;464826.7974263201;463178.7302339447;429948.04058897967;415417.76904301543;457986.28317495435;457570.36885009304;;192335.8262164488;473248.64165696304;203757.90769744615;216672.8596412008;274.67970460495206;4932513.283467008;1818387.6456155437;319559.60785292793;0.0;0;276;290;0;0;0;0;4;116;108;2114556343529.2126;774630947660.19;1478816544888.9844;27444.855444781526;3009.3131958812714;201.00208971917192;10920.687084136449;3893702.8224073756;1658969.5219328436;116966.84956688591;1732940.3164603475;3.460407876861646;0.18615299250262973
9614;2019-02-14 09:14:37.851;764;189;127;126;118;55;192;28;17;34;653;617;20;66;247;231;248;190;196;194;190;28;548;359;365;128;364;272;548;-2.0;82.0;432.0;66.0;127.0;0;87;99;1;0;0;0;0;0;0;1;0;0;0;0;29527.791015625;10718.232421875;0.0;1150.04431152344;454.0;86687;;;Calculated values ==>;1550132077.851;349.56000000000006;292.06;285.86;285.76000000000005;284.96000000000004;278.66;274.27422755570615;292.36;275.96000000000004;274.86;276.56;338.46000000000004;334.86;275.16;279.76000000000005;297.86;296.26000000000005;297.96000000000004;292.16;292.56;292.16;;318.56;275.96000000000004;239.943914813709;264.08650396036035;274.27422755570615;292.76000000000005;5480000.0;3590000.0;3650000.0;1280000.0;3640000.0;2720000.0;5480000.0;0.0;0.013666666666666666;0.07200000000000001;0.011000000000000001;0.021166666666666667;0.021166666666666667;;10718.232421875;0.0;1150.04431152344;29527.791015625;510155.3867053169;414529.21004869137;231514.88779765682;231215.83839973132;228855.16399015902;430214.79039162316;457709.1576469882;450016.3836545991;473664.3179132749;521019.12723090354;517290.85303280596;450408.6327923818;456281.56124963466;465278.15030523995;463906.4806118374;431236.1653403418;414883.2198629546;457986.28317495435;457431.4281400766;;190664.19178205615;473084.92450057325;202681.29408066274;231514.88779765682;274.24444040549287;4933006.617058222;1818567.35853139;319578.8901195122;0.0;0;276;290;0;0;0;0;4;116;108;2114775310679.853;774707136230.4128;1478979120499.46;17808.12644932342;2974.439934619016;223.49025485762542;4781.900103914551;3894079.874024702;1659019.379062719;116970.38647248562;1733071.15172573;2.1728476106514174;0.1407275183399577
9615;2019-02-14 09:15:37.871;750;185;127;127;117;51;192;28;18;35;667;629;20;57;245;232;248;187;196;194;190;27;545;357;365;130;362;271;545;85.0;85.0;642.0;6.0;127.0;0;86;98;1;0;0;0;0;0;0;1;0;0;0;0;29463.375;10644.2578125;0.0;1130.89379882812;451.0;86688;;;Calculated values ==>;1550132137.871;348.16;291.66;285.86;285.86;284.86;278.26000000000005;274.0616903277293;292.36;275.96000000000004;274.96000000000004;276.66;339.86;336.06;275.16;278.86;297.66;296.36;297.96000000000004;291.86;292.56;292.16;;318.26000000000005;275.86;240.39332010688793;263.95629194202945;274.0616903277293;292.76000000000005;5450000.0;3570000.0000000005;3650000.0;1300000.0;3620000.0000000005;2710000.0;5450000.0;0.014166666666666666;0.014166666666666666;0.107;0.001;0.021166666666666667;0.035333333333333335;;10644.2578125;0.0;1130.89379882812;29463.375;508690.319926575;414305.8763482112;231588.0347486587;231588.0347486587;228629.65396234166;430346.717906069;457709.1576469882;450327.99480868643;473501.9964771252;522546.3735816716;518618.67647780775;450588.59879562625;455319.0445863537;465306.4224800408;464333.32306390855;431992.87853683205;415013.6015823836;457986.28317495435;457431.4281400766;;189410.48811896544;472727.1298661593;202228.14022145004;219816.37892407033;274.05922370125717;4933498.373972546;1818745.4386235373;319597.9042730316;0.0;0;276;290;0;0;0;0;4;116;108;2114994383679.7834;774784562030.3882;1479142074799.4082;26546.684440834295;270.4989896447093;240.53975685468612;8395.731738965555;3894449.620656477;1659046.4292341317;116974.25467822092;1733181.0019289185;3.010870356199214;0.15052512803851326
9616;2019-02-14 09:16:37.852;735;184;128;127;118;49;192;26;18;35;673;636;19;52;244;233;248;185;196;194;190;25;548;354;365;130;359;270;548;-1.0;81.0;1058.0;1.0;127.0;0;84;99;1;0;0;0;0;0;0;1;0;0;0;0;29525.103515625;10761.8896484375;0.0;1121.73718261719;450.0;86689;;;Calculated values ==>;1550132197.852;346.66;291.56;285.96000000000004;285.86;284.96000000000004;278.06;273.7412296467126;292.36;275.76000000000005;274.96000000000004;276.66;340.46000000000004;336.76000000000005;275.06;278.36;297.56;296.46000000000004;297.96000000000004;291.66;292.56;292.16;;318.16;275.66;240.39332010688793;263.82572766246335;273.7412296467126;292.76000000000005;5480000.0;3540000.0;3650000.0;1300000.0;3590000.0;2700000.0;5480000.0;0.0;0.013500000000000002;0.17633333333333334;0.00016666666666666666;0.021166666666666667;0.021166666666666667;;10761.8896484375;0.0;1121.73718261719;29525.103515625;506558.7768053208;412695.35991861223;231814.86334082283;231514.88779765682;228855.16399015902;430542.39183029096;457709.1576469882;450508.17310183303;473501.9964771252;523245.70478305256;519426.27505548863;450638.1665710431;454857.56176989106;465610.7510579218;464904.1018876158;431236.1653403418;413071.18990964803;457986.28317495435;457431.4281400766;;188992.59102226305;472533.2602288536;201446.03377617407;231814.86334082283;273.7408724575136;4933989.788962365;1818923.7666971083;319616.67025341745;0.0;0;276;290;0;0;0;0;4;116;108;2115213314329.5886;774862537330.3187;1479304323404.2637;43917.95723442453;45.18120440877993;245.2271683143659;4775.550621584204;3895036.640054888;1659049.0590693683;116978.30145404213;1733290.727857608;4.121966881417504;0.2574631940169906
9617;2019-02-14 09:17:37.852;726;193;130;129;122;47;192;26;13;35;673;639;13;33;244;234;248;196;196;194;190;25;576;359;365;131;364;246;571;-3.0;82.0;1643.0;248.0;127.0;0;82;0;1;0;1;0;0;0;0;1;0;0;0;0;38177.7890625;19753.2109375;0.0;991.6232299804691;445.0;86690;;;Calculated values ==>;1550132257.852;345.76;292.46000000000004;286.16;286.06;285.36;277.86;274.27422755570615;292.36;275.76000000000005;274.46000000000004;276.66;340.46000000000004;337.06;274.46000000000004;276.46000000000004;297.56;296.56;297.96000000000004;292.76000000000005;292.56;292.16;;317.66;275.66;240.61611355647437;260.58029834229245;274.27422755570615;292.76000000000005;5760000.0;3590000.0;3650000.0;1310000.0;3640000.0;2460000.0;5710000.0;0.0;0.013666666666666666;0.2738333333333333;0.04133333333333333;0.021166666666666667;0.021166666666666667;;19753.2109375;0.0;991.6232299804691;38177.7890625;502853.5997705288;253126.09222421964;231858.18433693817;231562.30099339192;229514.45269447853;430214.79039162316;457709.1576469882;454069.5807677372;473372.2673856561;525161.6219719235;521707.3764635674;454069.5807677372;456498.40645986306;464883.6276779939;464301.43004117184;423510.14667256054;254349.3140218359;457986.28317495435;457431.4281400766;;186903.13564328075;472402.05409754877;202630.84007248963;231858.18433693817;274.2248602028147;4934553.97973385;1819178.0592019912;319634.2815901891;0.0;0;276;291;0;0;0;0;4;116;108;2115432314329.5886;774940837330.3187;1479459123404.2637;68852.30849371527;11150.543513035778;2311.8647128932366;4774.633660499763;3895976.392269289;1659142.356775347;116999.61055305219;1733370.3127266255;4.198122273576186;0.3229422392256795
9618;2019-02-14 09:18:37.852;740;195;129;128;122;48;192;27;15;35;659;631;11;23;246;231;248;197;196;194;190;27;557;360;365;132;365;237;552;-2.0;111.0;1388.0;88.0;127.0;0;82;0;1;0;1;0;0;0;0;1;0;0;0;0;37612.3671875;19276.037109375;0.0;949.441284179688;432.0;86691;;;Calculated values ==>;1550132317.852;347.16;292.66;286.06;285.96000000000004;285.36;277.96000000000004;274.38016830617;292.36;275.86;274.66;276.66;339.06000000000006;336.26000000000005;274.26000000000005;275.46000000000004;297.76000000000005;296.26000000000005;297.96000000000004;292.86;292.56;292.16;;316.36;275.86;240.83765695389522;259.30345971252746;274.38016830617;292.76000000000005;5570000.0;3600000.0;3650000.0;1320000.0;3650000.0;2370000.0;5520000.0;0.0;0.018500000000000003;0.23133333333333334;0.014666666666666666;0.021166666666666667;0.021166666666666667;;19276.037109375;0.0;949.441284179688;37612.3671875;506370.97972160665;415068.77947206923;232017.04459964583;231717.19955470308;229937.02860350022;430148.3826014536;457709.1576469882;455818.09270979214;473242.3297776949;524459.8257959832;521629.72248426784;455339.42383727746;456771.2982652291;465000.999999308;463758.2318617846;428891.8007007682;415763.05856668594;457986.28317495435;457431.4281400766;;181470.77258748977;472465.0996282349;202973.1211530144;232017.04459964583;274.3622190540612;4935185.564369267;1819503.302935715;319650.4571278071;0.0;0;276;291;0;0;0;0;4;116;108;2115651314329.5886;775019737330.3187;1479604023404.2637;58491.47008680125;3952.5490176365674;242.8817294805216;4771.271118272451;3897037.590424127;1659268.215879769;117020.90010673864;1733449.8619331152;3.335306618689814;0.23501563845348603
9619;2019-02-14 09:19:37.873;761;184;128;127;119;46;192;27;22;35;640;620;16;36;245;231;248;184;196;194;190;28;530;354;365;132;359;256;530;97.0;110.0;273.0;48.0;127.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;29271.966796875;10520.87890625;0.0;1050.89855957031;428.0;86692;;;Calculated values ==>;1550132377.873;349.26;291.56;285.96000000000004;285.86;285.06;277.76000000000005;273.7412296467126;292.36;275.86;275.36;276.66;337.16;335.16;274.76000000000005;276.76000000000005;297.66;296.26000000000005;297.96000000000004;291.56;292.56;292.16;;315.96000000000004;275.96000000000004;240.83765695389522;261.9595390733887;273.7412296467126;292.76000000000005;5300000.0;3540000.0;3650000.0;1320000.0;3590000.0;2560000.0;5300000.0;0.016166666666666666;0.018333333333333333;0.0455;0.008;0.021166666666666667;0.03733333333333333;;10520.87890625;0.0;1050.89855957031;29271.966796875;511355.4964764911;419563.1608175952;232267.96208007037;231962.982488533;229558.25246836012;430542.39183029096;457709.1576469882;453475.5343155894;473242.3297776949;520992.18885617924;518942.64146931836;452725.5354362392;455210.6132043254;465741.0905809244;464643.3069250969;435613.0264816205;419563.1608175952;457986.28317495435;457431.4281400766;;179799.33570027514;472562.30901117553;201368.860032207;218887.5473539867;273.710730845977;4935743.128897593;1819751.6974764715;319667.13246080413;0.0;0;276;291;0;0;0;0;4;116;108;2115870390979.2544;775098965050.1979;1479751975169.038;11470.853679893899;2169.5475918317484;294.24753717379724;8905.63821601402;3897620.8138447376;1659319.251207552;117025.37775058096;1733563.8760683793;1.9737924525749893;0.08590932573029911
9620;2019-02-14 09:20:37.863;761;176;129;128;118;46;192;25;27;35;634;614;23;50;243;233;248;178;196;194;190;24;537;353;365;133;358;257;537;256.0;112.0;796.0;81.0;127.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;29292.234375;10698.37109375;0.0;1060.0234375;435.0;86693;;;Calculated values ==>;1550132437.863;349.26;290.76000000000005;286.06;285.96000000000004;284.96000000000004;277.76000000000005;273.6339639331285;292.36;275.66;275.86;276.66;336.56;334.56;275.46000000000004;278.16;297.46000000000004;296.46000000000004;297.96000000000004;290.96000000000004;292.56;292.16;;316.66;275.56;241.05796691057077;262.0952818180154;273.6339639331285;292.76000000000005;5370000.0;3529999.9999999995;3650000.0;1330000.0;3579999.9999999995;2570000.0;5370000.0;0.042666666666666665;0.018666666666666668;0.13266666666666665;0.013500000000000002;0.021166666666666667;0.06383333333333333;;10698.37109375;0.0;1060.0234375;29292.234375;510746.9005599039;414332.0034719807;232393.01074875204;232089.03801002848;229101.4347004944;430607.02586249536;457709.1576469882;453927.4872014058;473112.1826642056;520295.3049014217;518243.2718772962;453428.7892370219;456763.03909346624;465625.14543771395;465050.0807944103;433955.85344782524;415035.5010796955;457986.28317495435;457431.4281400766;;182724.36793118677;472041.5853210863;201107.31878467023;211481.42551949632;273.60403031929593;4936231.082568268;1819928.4950886525;319684.7205456131;0.0;0;276;291;0;0;0;0;4;116;108;2116089354479.2893;775178451800.2106;1479905849519.0625;33540.809009953584;3657.6125982416165;353.1799108717557;15699.808500613704;3897995.848517681;1659367.8027825323;117030.77208011074;1733768.8872834856;4.528799393331775;0.22794455274389244
9621;2019-02-14 09:21:37.864;751;180;131;130;121;47;192;23;24;34;634;612;22;54;242;233;247;182;196;194;190;23;549;353;365;132;358;253;550;227.0;85.0;827.0;124.0;127.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;29633.4140625;10940.6201171875;0.0;1045.52185058594;441.0;86694;;;Calculated values ==>;1550132497.864;348.26;291.16;286.26000000000005;286.16;285.26000000000005;277.86;273.6339639331285;292.36;275.46000000000004;275.56;276.56;336.56;334.36;275.36;278.56;297.36;296.46000000000004;297.86;291.36;292.56;292.16;;317.26000000000005;275.46000000000004;240.83765695389522;261.54996906429363;273.6339639331285;292.76000000000005;5490000.0;3529999.9999999995;3650000.0;1320000.0;3579999.9999999995;2530000.0;5500000.0;0.03783333333333334;0.014166666666666666;0.13783333333333334;0.020666666666666667;0.021166666666666667;0.059000000000000004;;10940.6201171875;0.0;1045.52185058594;29633.4140625;508459.3606225605;249128.39008894507;232669.8860504643;232367.60090600746;229688.5652307168;430607.02586249536;457709.1576469882;454235.0002118804;473145.2311080622;520624.5437431354;518373.31497338327;453987.8031238918;457896.1039097325;465494.84668458975;465050.0807944103;430742.7581283444;249900.0529853814;457986.28317495435;457431.4281400766;;185231.60634950487;472076.1002201579;201071.31742447463;212407.52707278164;273.58994548561;4936722.137824057;1820108.8230213244;319702.2670488325;0.0;0;276;291;0;0;0;0;4;116;108;2116308358129.895;775257953125.4304;1480058852069.4856;34894.394277530766;5600.765511110787;2561.938322858642;14456.410162970402;3898566.1513848766;1659444.9572195427;117055.0651370032;1734020.193294741;4.798333644729421;0.26166661459867047
9622;2019-02-14 09:22:37.874;746;187;134;132;124;48;192;23;17;33;632;609;17;52;242;234;248;189;196;194;190;23;555;354;365;132;359;249;555;143.0;87.0;664.0;191.0;127.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;29839.158203125;11107.03125;0.0;1015.40509033203;443.0;86695;;;Calculated values ==>;1550132557.874;347.76;291.86;286.56;286.36;285.56;277.96000000000004;273.7412296467126;292.36;275.46000000000004;274.86;276.46000000000004;336.36;334.06;274.86;278.36;297.36;296.56;297.96000000000004;292.06;292.56;292.16;;317.46000000000004;275.46000000000004;240.83765695389522;260.9983114674233;273.7412296467126;292.76000000000005;5550000.0;3540000.0;3650000.0;1320000.0;3590000.0;2490000.0;5550000.0;0.02383333333333333;0.0145;0.11066666666666666;0.03183333333333333;0.021166666666666667;0.045;;11107.03125;0.0;1015.40509033203;29839.158203125;507301.86062145524;410799.17277700413;233453.11990292554;232846.462327757;230457.38305646804;430542.39183029096;457709.1576469882;454050.9611619832;473048.1168422736;520749.01321915485;518401.41787762754;454050.9611619832;458295.82092260075;465349.75327765616;465034.3387344197;429422.883118608;411599.12119771366;457986.28317495435;457431.4281400766;;186067.36719380575;472076.1002201579;201260.92131199833;216403.17768624926;273.66854855386487;4937217.825193653;1820292.584071093;319719.4443024026;0.0;0;276;291;0;0;0;0;4;116;108;2116527394629.86;775337166325.4178;1480209477169.4617;27975.431076731657;8620.949861909745;258.4445478529677;10846.271270422229;3899090.1539152805;1659563.4912666816;117078.57224478715;1734231.0841159322;3.9349430607618334;0.2644892157409593
9623;2019-02-14 09:23:37.884;747;190;134;133;126;49;192;26;13;33;627;605;13;50;243;234;248;192;196;194;190;24;555;357;365;132;363;247;555;-2.0;83.0;746.0;165.0;127.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;29935.724609375;11133.7568359375;0.0;1002.43829345703;447.0;86696;;;Calculated values ==>;1550132617.884;347.86;292.16;286.56;286.46000000000004;285.76000000000005;278.06;274.0616903277293;292.36;275.76000000000005;274.46000000000004;276.46000000000004;335.86;333.66;274.46000000000004;278.16;297.46000000000004;296.56;297.96000000000004;292.36;292.56;292.16;;317.86;275.56;240.83765695389522;260.72004837742526;274.0616903277293;292.76000000000005;5550000.0;3570000.0000000005;3650000.0;1320000.0;3629999.9999999995;2470000.0;5550000.0;0.0;0.013833333333333333;0.12433333333333334;0.0275;0.021166666666666667;0.021166666666666667;;11133.7568359375;0.0;1002.43829345703;29935.724609375;507426.7305204716;411990.71530006983;233453.11990292554;233149.29953558047;231049.24693110693;430346.717906069;457709.1576469882;453899.64000490285;473048.1168422736;520403.8923970388;518160.62797013257;453899.64000490285;458375.611976014;464898.1456994284;464595.45822754485;429422.883118608;412758.3114497388;457986.28317495435;457431.4281400766;;187738.9118479558;472173.3745042847;202076.04989722944;233453.11990292554;274.00004662360783;4937716.032237682;1820477.9548617632;319736.2624664918;0.0;0;276;291;0;0;0;0;4;116;108;2116746431129.8252;775416379525.4053;1480358301969.438;31310.06637005406;7427.67642669402;230.52657475269027;4740.874191019697;3899584.282068227;1659697.252108824;117082.64768326811;1734360.99864357;3.601552471470612;0.27836051510157406
9624;2019-02-14 09:24:37.875;752;191;134;133;128;51;192;27;14;34;621;600;13;48;244;233;248;193;196;194;190;26;555;359;365;133;364;247;555;-1.0;102.0;854.0;186.0;127.0;0;84;95;1;0;0;0;0;0;0;1;0;0;0;0;29464.19921875;10770.3828125;0.0;1001.7538452148401;450.0;86697;;;Calculated values ==>;1550132677.875;348.36;292.26000000000005;286.56;286.46000000000004;285.96000000000004;278.26000000000005;274.27422755570615;292.36;275.86;274.56;276.56;335.26000000000005;333.16;274.46000000000004;277.96000000000004;297.56;296.46000000000004;297.96000000000004;292.46000000000004;292.56;292.16;;318.16;275.76000000000005;241.05796691057077;260.72004837742526;274.27422755570615;292.76000000000005;5550000.0;3590000.0;3650000.0;1330000.0;3640000.0;2470000.0;5550000.0;0.0;0.017;0.1423333333333333;0.031000000000000003;0.021166666666666667;0.021166666666666667;;10770.3828125;0.0;1001.7538452148401;29464.19921875;508050.330792913;412377.0396431636;233453.11990292554;233149.29953558047;231644.6419601253;430214.79039162316;457709.1576469882;454022.3028421166;473014.93639070686;519792.4890091523;517650.2219441155;453899.64000490285;458136.76180554513;464883.6276779939;464169.8927984072;429422.883118608;413134.7333990844;457986.28317495435;457431.4281400766;;188992.59102226305;472236.3865531139;202618.84051542348;233453.11990292554;274.2202024620833;4938210.957352492;1820660.4619784674;319752.9615623897;0.0;0;276;291;0;0;0;0;4;116;108;2116965398279.5955;775495867600.3219;1480506479739.2825;35783.09280449932;8358.143927168403;276.89854523190047;4740.874191019697;3900143.3078609793;1659828.7808793595;117086.87559164882;1734440.0013611522;4.175878253647616;0.32736132927040945
9625;2019-02-14 09:25:37.885;758;191;134;133;127;52;192;27;17;34;616;596;15;50;245;233;248;192;196;194;190;27;550;361;365;133;366;249;551;-1.0;112.0;805.0;152.0;127.0;0;84;89;1;0;0;0;0;0;0;1;0;0;0;0;29112.8125;10333.9326171875;0.0;1016.36669921875;452.0;86698;;;Calculated values ==>;1550132737.885;348.96000000000004;292.26000000000005;286.56;286.46000000000004;285.86;278.36;274.4858918419099;292.36;275.86;274.86;276.56;334.76000000000005;332.76000000000005;274.66;278.16;297.66;296.46000000000004;297.96000000000004;292.36;292.56;292.16;;318.36;275.86;241.05796691057077;260.9983114674233;274.4858918419099;292.76000000000005;5500000.0;3610000.0;3650000.0;1330000.0;3660000.0;2490000.0;5510000.0;0.0;0.018666666666666668;0.13416666666666668;0.025333333333333333;0.021166666666666667;0.021166666666666667;;10333.9326171875;0.0;1016.36669921875;29112.8125;509238.38886951824;414040.76927589084;233556.60644053924;233251.63598009013;231442.33245516315;430081.6785162784;457709.1576469882;454050.9611619832;473014.93639070686;519116.3753400083;517072.4893894958;453804.8726206853;458056.21065356245;464722.9366227796;463874.16568678804;430725.0553539059;414400.9631372732;457986.28317495435;457431.4281400766;;189828.38726562503;472333.7623376517;203172.3713839154;233556.60644053924;274.4440337244106;4938699.180473698;1820836.360585236;319769.78203653585;0.0;0;276;291;0;0;0;0;4;116;108;2117184434779.5605;775575680900.3092;1480655304539.2588;33659.544128557434;6818.755237494652;304.71638804381;4738.68372597354;3900722.092950103;1659955.2761180715;117091.7231905572;1734519.0108431673;4.010616655216331;0.3036416810421496
