;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9626;2019-02-14 09:26:37.856;760;189;135;134;127;52;192;27;14;34;614;593;13;53;245;233;248;190;196;194;190;28;550;359;365;133;364;250;551;0.0;85.0;517.0;142.0;127.0;0;86;85;1;0;0;0;0;0;0;1;0;0;0;0;28808.158203125;10155.90625;0.0;1028.859375;453.0;86699;;;Calculated values ==>;1550132797.856;349.16;292.06;286.66;286.56;285.86;278.36;274.27422755570615;292.36;275.86;274.56;276.56;334.56;332.46000000000004;274.46000000000004;278.46000000000004;297.66;296.46000000000004;297.96000000000004;292.16;292.56;292.16;;318.46000000000004;275.96000000000004;241.05796691057077;261.13683023647616;274.27422755570615;292.76000000000005;5500000.0;3590000.0;3650000.0;1330000.0;3640000.0;2500000.0;5510000.0;0.0;0.014166666666666666;0.08616666666666667;0.023666666666666666;0.021166666666666667;0.021166666666666667;;10155.90625;0.0;1028.859375;28808.158203125;509485.91276385996;413307.47646805906;233862.59634759542;233556.60644053924;231442.33245516315;430214.79039162316;457709.1576469882;453510.6666037085;473014.93639070686;518828.72824486974;516680.6651304527;453387.0441461236;458256.0499142918;465015.24582933175;464169.8927984072;430725.0553539059;413676.3280692049;457986.28317495435;457431.4281400766;;190246.288480595;472431.1216696904;202632.28193277118;233862.59634759542;274.2254198498602;4939181.621936406;1821007.02671382;319786.81734942575;0.0;0;276;291;0;0;0;0;4;116;108;2117403328929.4004;775655442330.2509;1480804932184.1494;21617.354145812435;6385.239207107089;241.5236365332644;4732.206939607518;3901182.511125657;1660065.256222274;117096.27299062525;1734597.8967853466;2.948324983703922;0.2244039964165945
9627;2019-02-14 09:27:37.876;759;188;136;135;126;51;192;27;13;35;613;591;12;56;245;234;248;190;196;194;190;27;549;358;365;133;363;252;550;-2.0;109.0;438.0;155.0;127.0;0;88;84;1;0;0;0;0;0;0;1;0;0;0;0;28575.587890625;9949.8818359375;0.0;1046.86987304688;454.0;86700;;;Calculated values ==>;1550132857.876;349.06000000000006;291.96000000000004;286.76000000000005;286.66;285.76000000000005;278.26000000000005;274.1680685717883;292.36;275.86;274.46000000000004;276.66;334.46000000000004;332.26000000000005;274.36;278.76000000000005;297.66;296.56;297.96000000000004;292.16;292.56;292.16;;318.56;275.86;241.05796691057077;261.41265627149306;274.1680685717883;292.76000000000005;5490000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2520000.0;5500000.0;0.0;0.018166666666666668;0.073;0.025833333333333333;0.021166666666666667;0.021166666666666667;;9949.8818359375;0.0;1046.86987304688;28575.587890625;509450.1820135529;413351.9237643686;234196.27703581506;233888.94906767053;231167.9233631617;430280.9020939914;457709.1576469882;453042.96525599563;473112.1826642056;518559.3892023992;516305.54789759975;452918.5822822412;458297.0064650394;465160.9749554807;464448.5893172968;430981.2867476707;414083.7466353395;457986.28317495435;457431.4281400766;;190664.19178205615;472333.7623376517;202292.95722019553;234196.27703581506;274.0889996805909;4939659.979219663;1821174.6307972276;319804.1208590685;0.0;0;276;291;0;0;0;0;4;116;108;2117622401929.3308;775735268930.2255;1480955582384.1016;18304.750586613405;6976.054132200949;306.9719787073494;4725.144031706869;3901515.30622639;1660176.6374481032;117100.8453110164;1734676.7343138352;2.756534068552518;0.2155575261166104
9628;2019-02-14 09:28:37.866;755;187;137;136;127;51;191;26;16;35;613;591;14;57;245;234;248;188;196;194;190;27;549;358;365;133;363;254;550;-2.0;84.0;288.0;124.0;127.0;0;88;84;1;0;0;0;0;0;0;1;0;0;0;0;28703.744140625;9954.4736328125;0.0;1057.068359375;454.0;86701;;;Calculated values ==>;1550132917.866;348.66;291.86;286.86;286.76000000000005;285.86;278.26000000000005;274.1680685717883;292.26000000000005;275.76000000000005;274.76000000000005;276.66;334.46000000000004;332.26000000000005;274.56;278.86;297.66;296.56;297.96000000000004;291.96000000000004;292.56;292.16;;318.56;275.86;241.05796691057077;261.6868853414304;274.1680685717883;292.76000000000005;5490000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2540000.0;5500000.0;0.0;0.014;0.048;0.020666666666666667;0.021166666666666667;0.021166666666666667;;9954.4736328125;0.0;1057.068359375;28703.744140625;508955.1504980414;412979.2520416587;234504.66405459717;234196.27703581506;231466.45240704165;430280.9020939914;457570.36885009304;453071.4591419296;473112.1826642056;518392.0286216921;516134.98703945364;452821.9111066739;458097.8040025414;465160.9749554807;464448.5893172968;430981.2867476707;413351.9237643686;457986.28317495435;457431.4281400766;;190664.19178205615;472333.7623376517;202262.14105834602;234504.66405459717;274.0770150869516;4940137.227432038;1821340.472781222;319821.6507555384;0.0;0;276;291;0;0;0;0;4;116;108;2117841365429.3657;775815055630.2382;1481107357084.1257;12038.84726801201;5581.4801731056505;246.81108176622936;4718.616506475981;3901768.1273979996;1660281.266126311;117105.45940071128;1734755.4192019985;2.051098297167107;0.15342043811077025
9629;2019-02-14 09:29:37.847;751;188;138;137;128;49;191;26;18;35;615;592;16;58;244;235;248;189;196;194;190;26;552;357;365;133;362;253;552;-2.0;84.0;262.0;166.0;127.0;0;89;81;1;0;0;0;0;0;0;1;0;0;0;0;28543.54296875;9899.421875;0.0;1060.02648925781;455.0;86702;;;Calculated values ==>;1550132977.847;348.26;291.96000000000004;286.96000000000004;286.86;285.96000000000004;278.06;274.0616903277293;292.26000000000005;275.76000000000005;274.96000000000004;276.66;334.66;332.36;274.76000000000005;278.96000000000004;297.56;296.66;297.96000000000004;292.06;292.56;292.16;;318.66;275.76000000000005;241.05796691057077;261.54996906429363;274.0616903277293;292.76000000000005;5520000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2530000.0;5520000.0;0.0;0.014;0.043666666666666666;0.027666666666666666;0.021166666666666667;0.021166666666666667;;9899.421875;0.0;1060.02648925781;28543.54296875;508192.79230706114;412510.35525449144;234759.65904579524;234450.81939765735;231717.19955470308;430346.717906069;457570.36885009304;453492.1586810699;473112.1826642056;518680.55237094;516322.917801983;453243.70189478307;458378.0285708209;465175.32018785755;464726.3611697759;430208.4531526008;412889.33823237545;457986.28317495435;457431.4281400766;;191082.09718829524;472236.3865531139;201894.8049912845;234759.65904579524;273.9294498229342;4940614.137088295;1821505.8695180824;319839.28762581653;0.0;0;276;291;0;0;0;0;4;116;108;2118060296079.171;775894830360.1671;1481259408918.9902;10986.417777787296;7479.450423210612;242.4676088831548;4713.219112495622;3901959.9438454276;1660390.072748172;117109.53543197762;1734833.9929425204;2.1371107508258995;0.1759564818320784
9630;2019-02-14 09:30:37.857;748;188;137;137;128;48;192;26;20;35;616;592;17;61;244;236;248;189;196;194;190;25;546;357;365;133;362;251;547;129.0;84.0;379.0;158.0;127.0;0;90;73;1;0;0;0;0;0;0;1;0;0;0;0;27976.3359375;9258.0673828125;0.0;1050.48754882812;454.0;86703;;;Calculated values ==>;1550133037.857;347.96000000000004;291.96000000000004;286.86;286.86;285.96000000000004;277.96000000000004;274.0616903277293;292.36;275.76000000000005;275.16;276.66;334.76000000000005;332.36;274.86;279.26000000000005;297.56;296.76000000000005;297.96000000000004;292.06;292.56;292.16;;318.56;275.66;241.05796691057077;261.27494424493943;274.0616903277293;292.76000000000005;5460000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2510000.0;5470000.0;0.021500000000000002;0.014;0.06316666666666666;0.026333333333333334;0.021166666666666667;0.04266666666666667;;9258.0673828125;0.0;1050.48754882812;27976.3359375;508353.9692725193;414572.912758482;234586.02822254674;234586.02822254674;231839.44594898834;430346.717906069;457709.1576469882;454080.67721022735;473112.1826642056;518949.7702454032;516493.21403738926;453710.40078017523;459055.0063224611;465175.32018785755;464857.1551205372;431741.9422682357;414926.21430635254;457986.28317495435;457431.4281400766;;190664.19178205615;472138.9942397944;202003.60638910337;218167.54222053813;273.9718390039391;4941085.214580809;1821665.5418701305;319856.87817413715;0.0;0;276;291;0;0;0;0;4;116;108;2118279332580.0063;775974643660.4716;1481410634119.567;15922.868306867664;7113.565213401529;235.42019146636454;10208.592465900309;3902184.225270997;1660511.7014803516;117113.51849406211;1734958.362097553;3.2478311848416768;0.20417483270339457
9631;2019-02-14 09:31:37.867;745;185;137;136;128;48;191;26;21;34;615;592;17;63;244;236;248;186;196;194;190;25;546;355;365;131;360;250;547;281.0;81.0;247.0;67.0;127.0;0;82;63;1;0;0;0;0;0;0;1;0;0;0;0;27431.173828125;8747.38671875;0.0;1008.9326171875;455.0;86704;;;Calculated values ==>;1550133097.867;347.66;291.66;286.86;286.76000000000005;285.96000000000004;277.96000000000004;273.8482719121499;292.26000000000005;275.76000000000005;275.26000000000005;276.56;334.66;332.36;274.86;279.46000000000004;297.56;296.76000000000005;297.96000000000004;291.76000000000005;292.56;292.16;;318.66;275.66;240.61611355647437;261.13683023647616;273.8482719121499;292.76000000000005;5460000.0;3550000.0;3650000.0;1310000.0;3600000.0;2500000.0;5470000.0;0.04683333333333333;0.013500000000000002;0.04116666666666667;0.011166666666666667;0.021166666666666667;0.068;;8747.38671875;0.0;1008.9326171875;27431.173828125;507982.0912123464;413488.24991588667;234586.02822254674;234276.7093608456;231839.44594898834;430477.46260093397;457570.36885009304;454373.13911386684;473275.31562819314;518930.9184853566;516578.274850214;453880.911232952;459451.0062173106;465465.8864643596;465148.9974776233;431741.9422682357;413854.0851824992;457986.28317495435;457431.4281400766;;191082.09718829524;472402.05409754877;201611.4145087588;211875.5712284918;273.80991536292925;4941547.020783657;1821815.6123285282;319874.042869157;0.0;0;276;291;0;0;0;0;4;116;108;2118498369079.9714;776053856860.459;1481560959169.543;10405.35766291028;3023.828808741488;241.48607065744315;16697.798269987765;3902403.663721024;1660596.19384357;117117.49337528231;1735182.6193903035;3.1126975006275583;0.0914762008594918
9632;2019-02-14 09:32:37.878;743;184;138;137;128;47;192;25;23;34;615;591;19;59;243;237;248;185;196;194;190;24;544;354;365;130;359;249;546;88.0;109.0;388.0;96.0;127.0;0;76;53;1;0;0;0;0;0;0;1;0;0;0;0;26755.78515625;8113.0029296875;0.0;983.6929321289059;455.0;86705;;;Calculated values ==>;1550133157.878;347.46000000000004;291.56;286.96000000000004;286.86;285.96000000000004;277.86;273.7412296467126;292.36;275.66;275.46000000000004;276.56;334.66;332.26000000000005;275.06;279.06;297.46000000000004;296.86;297.96000000000004;291.66;292.56;292.16;;318.66;275.56;240.39332010688793;260.9983114674233;273.7412296467126;292.76000000000005;5440000.0;3540000.0;3650000.0;1300000.0;3590000.0;2490000.0;5460000.0;0.014666666666666666;0.018166666666666668;0.06466666666666666;0.016;0.021166666666666667;0.035833333333333335;;8113.0029296875;0.0;983.6929321289059;26755.78515625;507912.6176823815;413534.6774420643;234924.04371813397;234613.310733768;231864.09593067956;430542.39183029096;457709.1576469882;454786.8193108402;473405.19094569265;519014.26442961046;516560.9512434522;454296.6455020742;459131.8396528999;465480.30547409743;465424.41340235074;432242.53790028696;413899.7426769738;457986.28317495435;457431.4281400766;;191082.09718829524;472436.3020657052;201284.33782016425;221155.23386222078;273.677702150425;4941998.661560209;1821956.141334335;319890.65112633427;0.0;0;276;291;0;0;0;0;4;116;108;2118717409229.672;776132171215.3519;1481710686614.3384;16393.160469730377;4338.431427928655;333.22744655685557;8466.563628289834;3902627.025647338;1660657.5572600227;117122.28353262042;1735392.3608513887;3.2463856570674627;0.18868447283444614
9633;2019-02-14 09:33:37.888;742;183;138;137;129;48;191;25;26;34;616;591;22;63;243;238;248;185;196;194;190;24;545;355;365;130;360;249;546;267.0;86.0;564.0;130.0;127.0;0;70;43;1;0;0;0;0;0;0;1;0;0;0;0;26199.09765625;7604.029296875;0.0;960.4828491210941;457.0;86706;;;Calculated values ==>;1550133217.888;347.36;291.46000000000004;286.96000000000004;286.86;286.06;277.96000000000004;273.8482719121499;292.26000000000005;275.66;275.76000000000005;276.56;334.76000000000005;332.26000000000005;275.36;279.46000000000004;297.46000000000004;296.96000000000004;297.96000000000004;291.66;292.56;292.16;;318.86;275.56;240.39332010688793;260.9983114674233;273.8482719121499;292.76000000000005;5450000.0;3550000.0;3650000.0;1300000.0;3600000.0;2490000.0;5460000.0;0.0445;0.014333333333333333;0.094;0.021666666666666667;0.021166666666666667;0.06566666666666666;;7604.029296875;0.0;960.4828491210941;26199.09765625;507699.2518860271;413165.12892956054;234924.04371813397;234613.310733768;232165.5554658877;430477.46260093397;457570.36885009304;455153.4212451428;473405.19094569265;519116.3753400083;516560.9512434522;454664.42385083163;459607.7768697744;465335.1870322967;465409.2384259755;431992.87853683205;413899.7426769738;457986.28317495435;457431.4281400766;;191917.91438739494;472436.3020657052;201578.68098591684;212327.05932853505;273.79714179071;4942440.0257986905;1822087.1384320804;319906.8552914196;0.0;0;276;291;0;0;0;0;4;116;108;2118936445729.6372;776210184215.3395;1481860111514.3147;23836.025584367242;5868.5817900620805;259.33494732463487;16095.186885291227;3902962.3247382715;1660742.6298798998;117127.22237557198;1735597.0762191783;5.377904593033687;0.2733320161243929
9634;2019-02-14 09:34:37.869;741;184;139;138;131;49;191;25;30;34;616;591;26;73;242;238;248;185;196;194;190;24;546;355;365;129;360;250;548;151.0;86.0;375.0;137.0;127.0;0;64;39;1;0;0;0;0;0;0;1;0;0;0;0;25953.4296875;7369.6357421875;0.0;925.0767211914059;458.0;86707;;;Calculated values ==>;1550133277.869;347.26;291.56;287.06;286.96000000000004;286.26000000000005;278.06;273.8482719121499;292.26000000000005;275.66;276.16;276.56;334.76000000000005;332.26000000000005;275.76000000000005;280.46000000000004;297.36;296.96000000000004;297.96000000000004;291.66;292.56;292.16;;318.96000000000004;275.56;240.16925963744896;261.13683023647616;273.8482719121499;292.76000000000005;5460000.0;3550000.0;3650000.0;1290000.0;3600000.0;2500000.0;5480000.0;0.025166666666666667;0.014333333333333333;0.0625;0.022833333333333334;0.021166666666666667;0.04633333333333334;;7369.6357421875;0.0;925.0767211914059;25953.4296875;507485.5768559907;412695.35991861223;235180.1238042995;234868.92161671643;232720.49295472782;430477.46260093397;457570.36885009304;455474.8431172271;473534.8580475586;519033.10004799446;516475.8750516714;454986.1735460498;460637.9373830433;465204.3799370688;465409.2384259755;431741.9422682357;413071.18990964803;457986.28317495435;457431.4281400766;;192335.8262164488;472567.4425401675;201509.8448048861;216891.5909664886;273.7702711889345;4942874.49256811;1822211.8794601231;319922.5633120427;0.0;0;276;291;0;0;0;0;4;116;108;2119155376379.4424;776287859610.2703;1482009764109.1814;15872.812394521312;6189.148481622258;267.6141171397569;11145.012455709577;3903293.126933923;1660843.0791463973;117131.61222721191;1735824.0059962918;4.035653748913294;0.23245509434277084
9635;2019-02-14 09:35:37.869;741;185;140;139;132;50;192;24;35;34;616;590;30;79;242;239;248;187;196;194;190;24;546;356;365;130;361;251;548;285.0;82.0;646.0;182.0;127.0;0;61;34;1;0;0;0;0;0;0;1;0;0;0;0;25711.10546875;7135.40625;0.0;917.740844726562;459.0;86708;;;Calculated values ==>;1550133337.869;347.26;291.66;287.16;287.06;286.36;278.16;273.955091788801;292.36;275.56;276.66;276.56;334.76000000000005;332.16;276.16;281.06;297.36;297.06;297.96000000000004;291.86;292.56;292.16;;319.06;275.56;240.39332010688793;261.27494424493943;273.955091788801;292.76000000000005;5460000.0;3560000.0;3650000.0;1300000.0;3610000.0;2510000.0;5480000.0;0.0475;0.013666666666666666;0.10766666666666666;0.030333333333333334;0.021166666666666667;0.06866666666666667;;7135.40625;0.0;917.740844726562;25711.10546875;507485.5768559907;413071.18990964803;235492.4523831208;235180.1238042995;233024.3210620819;430412.23801567365;457709.1576469882;455918.5686477417;473405.19094569265;518949.7702454032;516288.25755914475;455308.37743867846;461193.3830436821;465058.7251422519;465394.1846544878;431741.9422682357;413808.91226698237;457986.28317495435;457431.4281400766;;192753.74022246967;472436.3020657052;201813.8241523527;212195.34304873022;273.8933636466127;4943305.030361079;1822332.754810058;319937.920125092;0.0;0;276;291;0;0;0;0;4;116;108;2119374376379.4424;776365559610.2703;1482160064109.1814;27358.610824003546;8208.88183003836;245.0847433504625;16839.544509605785;3903653.3887940776;1660963.0627323277;117135.88471771599;1736057.2106376693;6.538080242129975;0.36825575391082777
9636;2019-02-14 09:36:37.850;741;185;141;139;133;51;191;25;40;34;616;590;35;83;242;239;248;187;196;194;190;24;550;356;365;132;361;255;552;289.0;81.0;483.0;120.0;127.0;0;62;38;1;0;0;0;0;0;0;1;0;0;0;0;25989.39453125;7371.5322265625;0.0;938.6201782226559;459.0;86709;;;Calculated values ==>;1550133397.85;347.26;291.66;287.26000000000005;287.06;286.46000000000004;278.26000000000005;273.955091788801;292.26000000000005;275.66;277.16;276.56;334.76000000000005;332.16;276.66;281.46000000000004;297.36;297.06;297.96000000000004;291.86;292.56;292.16;;319.06;275.56;240.83765695389522;261.82340779136865;273.955091788801;292.76000000000005;5500000.0;3560000.0;3650000.0;1320000.0;3610000.0;2550000.0;5520000.0;0.04816666666666667;0.013500000000000002;0.0805;0.02;0.021166666666666667;0.06933333333333333;;7371.5322265625;0.0;938.6201782226559;25989.39453125;507126.6898871831;411342.59817574464;235692.7548229053;235069.58238254042;233225.9436851275;430412.23801567365;457570.36885009304;455868.2648029557;473145.2311080622;518615.9041304004;515946.83918923367;455254.45241603226;461053.7261431898;465058.7251422519;465394.1846544878;430725.0553539059;412126.3827081116;457986.28317495435;457431.4281400766;;192753.74022246967;472173.3745042847;201841.51577110638;212175.90846240078;273.90415718904825;4943735.731428821;1822453.607681723;319953.38490153896;0.0;0;276;291;0;0;0;0;4;116;108;2119593307029.2476;776444134720.2003;1482311816039.0464;20449.15329706387;5406.637174663567;251.0820807182229;17004.38269765219;3904051.6606686874;1661076.4894607575;117140.0181319171;1736339.1540537819;5.187781541199353;0.24088739290959968
9637;2019-02-14 09:37:37.860;741;188;141;140;135;52;191;26;45;34;618;591;41;85;243;240;248;191;196;194;190;25;558;358;365;132;363;260;559;-2.0;86.0;446.0;178.0;127.0;0;62;52;1;0;0;0;0;0;0;1;0;0;0;0;26889.759765625;8253.53515625;0.0;953.535888671875;459.0;86710;;;Calculated values ==>;1550133457.86;347.26;291.96000000000004;287.26000000000005;287.16;286.66;278.36;274.1680685717883;292.26000000000005;275.76000000000005;277.66;276.56;334.96000000000004;332.26000000000005;277.26000000000005;281.66;297.46000000000004;297.16;297.96000000000004;292.26000000000005;292.56;292.16;;319.06;275.66;240.83765695389522;262.5002047102346;274.1680685717883;292.76000000000005;5580000.0;3579999.9999999995;3650000.0;1320000.0;3629999.9999999995;2600000.0;5590000.0;0.0;0.014333333333333333;0.07433333333333333;0.029666666666666668;0.021166666666666667;0.021166666666666667;;8253.53515625;0.0;953.535888671875;26889.759765625;506406.07743438636;251786.45387986567;235497.97586839032;235188.08335516998;233654.46815781266;430280.9020939914;457570.36885009304;455655.026436199;473145.2311080622;518403.09683884383;515621.8940595784;455160.0616132378;460521.75456632016;464898.1456994284;465233.93026070396;428623.9784820076;410616.18902811914;457986.28317495435;457431.4281400766;;192753.74022246967;472270.6324499597;202246.93803057665;235497.97586839032;274.07110165506464;4944176.4644911615;1822583.8382780417;319969.1554967551;0.0;0;276;291;0;0;0;0;4;116;108;2119812343529.2126;776523347920.1877;1482466341789.0217;18836.66790481793;8010.702934441698;258.11164883906747;4697.591406417359;3904379.097075625;1661188.3192635102;117144.26212020958;1736520.0339795845;3.4542009874092283;0.2802624298925012
9638;2019-02-14 09:38:37.860;741;193;142;141;136;54;191;28;49;34;621;593;45;82;244;239;248;195;196;194;190;27;563;360;365;133;365;265;564;-3.0;84.0;1042.0;183.0;127.0;0;64;72;1;0;0;0;0;0;0;1;0;0;0;0;27985.396484375;9327.2705078125;0.0;985.6455078125;459.0;86711;;;Calculated values ==>;1550133517.86;347.26;292.46000000000004;287.36;287.26000000000005;286.76000000000005;278.56;274.38016830617;292.26000000000005;275.96000000000004;278.06;276.56;335.26000000000005;332.46000000000004;277.66;281.36;297.56;297.06;297.96000000000004;292.66;292.56;292.16;;319.06;275.86;241.05796691057077;263.1675429290057;274.38016830617;292.76000000000005;5630000.0;3600000.0;3650000.0;1330000.0;3650000.0;2650000.0;5640000.0;0.0;0.014;0.17366666666666666;0.030500000000000003;0.021166666666666667;0.021166666666666667;;9327.2705078125;0.0;985.6455078125;27985.396484375;505953.7577516314;253526.5124150766;235670.72133848388;235361.31814658205;233829.99886210507;430148.3826014536;457570.36885009304;455319.25216532074;473014.93639070686;518293.5173334643;515399.71741947386;454819.7293445818;459379.55228457076;464737.35524180415;464811.3070167571;427261.05318071134;409984.09208247677;457986.28317495435;457431.4281400766;;192753.74022246967;472333.7623376517;202917.70101529476;235670.72133848388;274.3407450344751;4944633.7574599115;1822730.3449919089;319985.31534172577;0.0;0;276;291;0;0;0;0;4;116;108;2120031343529.2126;776602847920.1877;1482623841789.0217;43833.73604972118;8217.189870331888;241.8774553752841;4693.934960633712;3904901.3504419127;1661323.55170355;117148.42869607803;1736598.29669931;5.52576383340289;0.42754141614361774
9639;2019-02-14 09:39:37.861;742;197;141;140;135;55;191;29;47;35;627;597;44;78;245;238;248;199;196;194;190;29;564;363;365;134;368;266;564;-2.0;87.0;717.0;163.0;127.0;0;67;89;1;0;0;0;0;0;0;1;0;0;0;0;29295.41796875;10495.5751953125;0.0;1006.46856689453;458.0;86712;;;Calculated values ==>;1550133577.861;347.36;292.86;287.26000000000005;287.16;286.66;278.66;274.69669130483857;292.26000000000005;276.06;277.86;276.66;335.86;332.86;277.56;280.96000000000004;297.66;296.96000000000004;297.96000000000004;293.06;292.56;292.16;;318.96000000000004;276.06;241.2770596917726;263.299902668528;274.69669130483857;292.76000000000005;5640000.0;3629999.9999999995;3650000.0;1340000.0;3679999.9999999995;2660000.0;5640000.0;0.0;0.0145;0.1195;0.027166666666666665;0.021166666666666667;0.021166666666666667;;10495.5751953125;0.0;1006.46856689453;29295.41796875;505989.1764118853;410810.422463297;235361.31814658205;235052.98439280185;233526.7574572001;429947.3805835815;457570.36885009304;454901.9619922797;472981.82504853373;518829.18441192247;515728.074069169;454525.8889938194;458734.2439863231;464429.48242293764;464239.1217830999;426983.5187246336;411612.9085605759;457986.28317495435;457431.4281400766;;192335.8262164488;472397.21216106473;203693.65829120032;235361.31814658205;274.6549121783379;4945111.105537343;1822895.538126398;320001.91656907677;0.0;0;276;291;0;0;0;0;4;116;108;2120250347179.8184;776682949255.4093;1482783144444.4624;30019.392292278982;7299.7798801313165;222.87384737883662;4700.483994862301;3905516.803437177;1661452.8619402961;117152.30168816049;1736676.584828936;3.6726107888278348;0.28388123135388166
9640;2019-02-14 09:40:37.861;742;196;140;139;132;54;191;29;35;36;633;601;34;72;246;238;248;197;196;194;190;29;554;364;365;134;369;264;554;-1.0;86.0;637.0;112.0;127.0;0;70;98;1;0;0;0;0;0;0;1;0;0;0;0;29545.7109375;10881.1923828125;0.0;1022.9877319335901;454.0;86713;;;Calculated values ==>;1550133637.861;347.36;292.76000000000005;287.16;287.06;286.36;278.56;274.8017692304317;292.26000000000005;276.06;276.66;276.76000000000005;336.46000000000004;333.26000000000005;276.56;280.36;297.76000000000005;296.96000000000004;297.96000000000004;292.86;292.56;292.16;;318.56;276.06;241.2770596917726;263.0348170998261;274.8017692304317;292.76000000000005;5540000.0;3640000.0;3650000.0;1340000.0;3690000.0;2640000.0;5540000.0;0.0;0.014333333333333333;0.10616666666666667;0.018666666666666668;0.021166666666666667;0.021166666666666667;;10881.1923828125;0.0;1022.9877319335901;29545.7109375;506891.87857951585;414635.1960104896;235325.1898844697;235014.80516416742;232871.6582264005;429879.7862731237;457570.36885009304;453734.4937347361;473079.2034362849;519614.1018060393;516312.59215483716;453608.57175709575;458319.9441651915;464415.139943259;464091.55881951714;429686.1906462309;414989.33453799883;457986.28317495435;457431.4281400766;;190664.19178205615;472397.21216106473;203960.24978358642;235325.1898844697;274.762478817018;4945601.448278228;1823073.6778562157;320018.82870490034;0.0;0;276;291;0;0;0;0;4;116;108;2120469347179.8184;776763349255.4093;1482942144444.4624;26517.698899480394;5010.823297712929;210.65493755132607;4701.248709743679;3905987.945863775;1661555.4503001114;117155.9144280349;1736754.9326014745;3.061145370217341;0.2213102457362193
9641;2019-02-14 09:41:37.872;740;191;139;138;130;52;191;29;32;36;636;605;31;64;246;238;248;192;196;194;190;30;552;359;365;134;364;270;551;-2.0;86.0;714.0;0.0;127.0;0;72;99;1;0;0;0;0;0;0;1;0;0;0;0;29529.544921875;10806.9912109375;0.0;1054.78479003906;452.0;86714;;;Calculated values ==>;1550133697.872;347.16;292.26000000000005;287.06;286.96000000000004;286.16;278.36;274.27422755570615;292.26000000000005;276.06;276.36;276.76000000000005;336.76000000000005;333.66;276.26000000000005;279.56;297.76000000000005;296.96000000000004;297.96000000000004;292.36;292.56;292.16;;318.36;276.16;241.2770596917726;263.82572766246335;274.27422755570615;292.76000000000005;5520000.0;3590000.0;3650000.0;1340000.0;3640000.0;2700000.0;5510000.0;0.0;0.014333333333333333;0.119;0.0;0.021166666666666667;0.021166666666666667;;10806.9912109375;0.0;1054.78479003906;29529.544921875;506822.02789860277;414040.76927589084;235097.09363237605;234786.8531886823;232342.67949808593;430214.79039162316;457570.36885009304;452316.21134581626;473079.2034362849;519426.27505548863;516215.5351510522;452187.8933737966;456360.901333339;465146.75317812245;464826.4671830437;430208.4531526008;414400.9631372732;457986.28317495435;457431.4281400766;;189828.38726562503;472494.68880147435;202758.08115945454;235097.09363237605;274.27422755570615;4946093.832330246;1823254.445853975;320036.1466502678;0.0;0;276;291;0;0;0;0;4;116;108;2120688387329.519;776843763995.2994;1483102373814.2434;29697.417492177043;0.0;226.57402355302867;4706.076747079661;3906456.4910506043;1661597.2148162932;117159.55867069447;1736833.341352477;2.9194673934121416;0.17135588015119013
9642;2019-02-14 09:42:37.882;733;188;140;138;129;48;192;29;42;36;642;610;38;61;244;239;248;190;196;194;190;28;550;357;365;134;362;275;550;-1.0;83.0;795.0;51.0;127.0;0;72;98;1;0;0;0;0;0;0;1;0;0;0;0;29538.087890625;10721.689453125;0.0;1069.66687011719;448.0;86715;;;Calculated values ==>;1550133757.882;346.46000000000004;291.96000000000004;287.16;286.96000000000004;286.06;277.96000000000004;274.0616903277293;292.36;276.06;277.36;276.76000000000005;337.36;334.16;276.96000000000004;279.26000000000005;297.56;297.06;297.96000000000004;292.16;292.56;292.16;;317.96000000000004;275.96000000000004;241.2770596917726;264.4750485637546;274.0616903277293;292.76000000000005;5500000.0;3570000.0000000005;3650000.0;1340000.0;3620000.0000000005;2750000.0;5500000.0;0.0;0.013833333333333333;0.1325;0.0085;0.021166666666666667;0.021166666666666667;;10721.689453125;0.0;1069.66687011719;29538.087890625;506128.0037597056;413351.9237643686;235436.36077145688;234814.12801345368;232066.2768031903;430346.717906069;457709.1576469882;452729.7583997895;473079.2034362849;519633.1930825777;516309.11655195564;452213.70399271353;455154.56847608514;465175.32018785755;465248.88870971405;430725.0553539059;414083.7466353395;457986.28317495435;457431.4281400766;;188156.80290529504;472299.7188790419;202187.4927184165;235436.36077145688;274.0434137996576;4946586.144641984;1823433.8814270922;320053.85336472694;0.0;0;276;291;0;0;0;0;4;116;108;2120907423829.4841;776924177395.2866;1483265901064.2175;33196.85020278193;2295.953922365316;230.20477060683484;4698.895592635784;3906980.6973011284;1661616.3509544681;117163.36579506019;1736911.7291844238;3.428096257994799;0.22596008417717436
9643;2019-02-14 09:43:37.862;722;186;141;140;130;47;192;27;51;36;650;617;46;62;243;239;248;188;196;194;190;26;565;356;365;133;361;267;559;-2.0;79.0;749.0;15.0;127.0;0;71;1;1;1;0;0;0;0;0;1;0;0;0;0;37970.14453125;19376.677734375;0.0;1040.01293945312;445.0;86716;;;Calculated values ==>;1550133817.862;345.36;291.76000000000005;287.26000000000005;287.16;286.16;277.86;273.955091788801;292.36;275.86;278.26000000000005;276.76000000000005;338.16;334.86;277.76000000000005;279.36;297.46000000000004;297.06;297.96000000000004;291.96000000000004;292.56;292.16;;317.66;275.76000000000005;241.05796691057077;263.43189868330234;273.955091788801;292.76000000000005;5650000.0;3560000.0;3650000.0;1330000.0;3610000.0;2670000.0;5590000.0;0.0;0.013166666666666667;0.12483333333333334;0.0025;0.021166666666666667;0.021166666666666667;;19376.677734375;0.0;1040.01293945312;37970.14453125;503364.7732069562;250995.64159748814;235497.97586839032;235188.08335516998;232145.74672278808;430412.23801567365;457709.1576469882;455234.9699716218;473209.4130839679;521118.70323784254;517712.4002498983;454608.2120918402;456604.5754085982;465189.78860520123;465394.1846544878;426704.2688272216;251786.45387986567;457986.28317495435;457431.4281400766;;186903.13564328075;472236.3865531139;201953.1548879382;235497.97586839032;273.94765199801924;4947148.525722811;1823684.6175471589;320071.4281695906;0.0;0;277;291;0;0;0;0;4;116;108;2121126350829.5537;777004250695.3121;1483428446864.2693;31618.013249613174;675.7080791629392;2303.0845634735197;4697.591406417359;3907520.6411221162;1661641.106549872;117184.46950260276;1736990.0071414213;1.9246212780721579;0.11228128323488347
9644;2019-02-14 09:44:40.853;714;196;143;142;134;46;192;29;46;36;653;619;42;46;244;239;248;199;196;194;190;27;567;362;365;132;367;244;561;0.0;109.0;869.0;139.0;127.0;0;67;1;1;1;0;0;0;0;0;1;0;0;0;0;37936.921875;19514.67578125;0.0;914.1167602539059;436.0;86717;;;Calculated values ==>;1550133880.853;344.56000000000006;292.76000000000005;287.46000000000004;287.36;286.56;277.76000000000005;274.5913991737795;292.36;276.06;277.76000000000005;276.76000000000005;338.46000000000004;335.06;277.36;277.76000000000005;297.56;297.06;297.96000000000004;293.06;292.56;292.16;;316.76000000000005;275.86;240.83765695389522;260.2995467637923;274.5913991737795;292.76000000000005;5670000.0;3620000.0000000005;3650000.0;1320000.0;3670000.0000000005;2440000.0;5610000.0;0.0;0.018166666666666668;0.14483333333333331;0.023166666666666665;0.021166666666666667;0.021166666666666667;;19514.67578125;0.0;914.1167602539059;37936.921875;502157.38494395895;411733.9045326037;236064.87643221763;235753.42071214787;233300.06151096418;430014.67791919125;457709.1576469882;458377.10004900565;473339.41292369686;523291.7178865091;519837.16889424034;457901.0218763568;458377.10004900565;464443.9501982058;464518.1588243853;426140.50298357836;412891.042670691;457986.28317495435;457431.4281400766;;183142.23651711168;472465.0996282349;203420.82437951028;236064.87643221763;274.54481609369606;4947812.617669369;1824024.8682758887;320088.5243617838;0.0;0;277;291;0;0;0;0;4;116;108;2121356267979.324;777087713770.2288;1483589388869.1084;36926.16725946524;6232.85904326212;240.6985290174542;4685.592011149681;3908120.317020746;1661701.547876424;117206.72442491095;1737072.0982672637;2.353801221741449;0.17547307596774925
9645;2019-02-14 09:45:37.823;731;193;142;141;131;46;192;29;1;36;639;612;7;38;246;238;248;194;196;194;190;29;536;360;365;132;365;245;535;-1.0;109.0;681.0;0.0;127.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29434.564453125;10732.1220703125;0.0;903.694091796875;425.0;86718;;;Calculated values ==>;1550133937.823;346.26;292.46000000000004;287.36;287.26000000000005;286.26000000000005;277.76000000000005;274.38016830617;292.36;276.06;273.26000000000005;276.76000000000005;337.06;334.36;273.86;276.96000000000004;297.76000000000005;296.96000000000004;297.96000000000004;292.56;292.56;292.16;;315.66;276.06;240.83765695389522;260.44013211722256;274.38016830617;292.76000000000005;5360000.0;3600000.0;3650000.0;1320000.0;3650000.0;2450000.0;5350000.0;0.0;0.018166666666666668;0.11349999999999999;0.0;0.021166666666666667;0.021166666666666667;;10732.1220703125;0.0;903.694091796875;29434.564453125;507144.13682947087;420559.3686575128;236502.8670168216;236183.60474045743;233056.5130745862;430148.3826014536;457709.1576469882;452766.85206295527;473339.41292369686;521788.8527102358;519041.5654656605;453504.7783450286;457261.95784992387;465000.999999308;464680.0635916259;434195.90912933677;420854.5220145107;457986.28317495435;457431.4281400766;;178545.77502346144;472659.50235634967;203019.46007791444;236502.8670168216;274.38016830617;4948345.694555208;1824264.1960640093;320102.9077901579;0.0;0;277;291;0;0;0;0;4;116;108;2121564208479.4285;777162914170.2665;1483728680519.1785;28346.328990302132;0.0;242.3685325860069;4676.32121044223;3908636.785647582;1661750.8653736284;117210.5466930378;1737146.1744056668;2.8588470520575835;0.16640842802392036
9646;2019-02-14 09:46:37.834;747;179;142;141;129;44;192;29;-25;36;625;604;-22;44;244;238;248;180;196;194;190;28;533;354;365;132;359;255;533;299.0;84.0;80.0;55.0;127.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;29192.287109375;10644.2509765625;0.0;936.44873046875;430.0;86719;;;Calculated values ==>;1550133997.834;347.86;291.06;287.36;287.26000000000005;286.06;277.56;273.7412296467126;292.36;276.06;270.66;276.76000000000005;335.66;333.56;270.96000000000004;277.56;297.56;296.96000000000004;297.96000000000004;291.16;292.56;292.16;;316.16;275.96000000000004;240.83765695389522;261.82340779136865;273.7412296467126;292.76000000000005;5330000.0;3540000.0;3650000.0;1320000.0;3590000.0;2550000.0;5330000.0;0.049833333333333334;0.014;0.013333333333333334;0.009166666666666667;0.021166666666666667;0.07100000000000001;;10644.2509765625;0.0;936.44873046875;29192.287109375;509382.2173148047;416912.1739174319;236563.10832481502;236243.10300553462;232495.97173422587;430542.39183029096;457709.1576469882;447673.1837369;473339.41292369686;519538.3266726977;517384.84178739064;448062.9092648482;456357.5733384608;465610.7510579218;465554.2281614293;434909.35760091257;417237.99557093345;457986.28317495435;457431.4281400766;;180635.0508419939;472562.30901117553;201348.46763070804;211846.72905829392;273.70276374536706;4948834.341221637;1824442.3651648788;320118.24512504606;0.0;0;277;291;0;0;0;0;4;116;108;2121783248629.9993;777242128690.4729;1483878708019.5696;3284.3295480825595;2486.1268793209524;247.3990684197077;17436.51363480657;3908900.4227940394;1661771.5868959262;117214.62883797954;1737330.481813355;2.0252981014946285;0.023867388602901916
9647;2019-02-14 09:47:37.864;745;177;144;143;130;42;192;27;-48;36;623;599;-35;36;242;239;248;179;196;194;190;24;541;352;365;132;357;250;541;-3.0;110.0;34.0;50.0;127.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;29548.03125;10852.8662109375;0.0;905.3516235351559;433.0;86720;;;Calculated values ==>;1550134057.864;347.66;290.86;287.56;287.46000000000004;286.16;277.36;273.5264737036516;292.36;275.86;268.36;276.76000000000005;335.46000000000004;333.06;269.66;276.76000000000005;297.36;297.06;297.96000000000004;291.06;292.56;292.16;;316.46000000000004;275.56;240.83765695389522;261.13683023647616;273.5264737036516;292.76000000000005;5410000.0;3520000.0000000005;3650000.0;1320000.0;3570000.0000000005;2500000.0;5410000.0;0.0;0.018333333333333333;0.005666666666666667;0.008333333333333333;0.021166666666666667;0.021166666666666667;;10852.8662109375;0.0;905.3516235351559;29548.03125;508427.36804358446;413038.52484422596;236962.36192616646;236642.78096964283;232595.0416611341;430671.36484660726;457709.1576469882;445622.591312296;473339.41292369686;519748.1309468348;517294.8090381774;447317.96024704946;456204.99608890846;465639.66166502296;465972.58579758817;432984.03146217286;413774.07757903525;457986.28317495435;457431.4281400766;;181888.63598580268;472173.3745042847;200226.402152377;236962.36192616646;273.2541372777859;4949324.088625725;1824621.597379344;320133.60113549023;0.0;0;277;291;0;0;0;0;4;116;108;2122002358129.8948;777321368290.4352;1484030283769.4973;1390.578405239541;2266.224769599231;352.1824878575229;4666.595234861097;3908939.399839082;1661811.2096277801;117219.62784920262;1737514.7664834682;0.7378312784886829;0.03208642079741369
9648;2019-02-14 09:48:37.854;739;181;146;145;132;42;192;25;-40;35;620;596;-36;24;241;240;248;183;196;194;190;23;547;352;365;131;357;242;547;297.0;86.0;264.0;16.0;127.0;0;59;87;1;0;0;0;0;0;0;1;0;0;0;0;28730.806640625;10150.9443359375;0.0;865.6823120117191;439.0;86721;;;Calculated values ==>;1550134117.854;347.06000000000006;291.26000000000005;287.76000000000005;287.66;286.36;277.36;273.5264737036516;292.36;275.66;269.16;276.66;335.16;332.76000000000005;269.56;275.56;297.26000000000005;297.16;297.96000000000004;291.46000000000004;292.56;292.16;;317.06;275.46000000000004;240.61611355647437;260.01710675043796;273.5264737036516;292.76000000000005;5470000.0;3520000.0000000005;3650000.0;1310000.0;3570000.0000000005;2420000.0;5470000.0;0.0495;0.014333333333333333;0.044000000000000004;0.0026666666666666666;0.021166666666666667;0.07066666666666667;;10150.9443359375;0.0;865.6823120117191;28730.806640625;507147.18921542773;411977.9935670269;237421.52251439085;237101.6283511676;233050.0164253445;430671.36484660726;457709.1576469882;448177.518124476;473372.2673856561;520104.18761107925;517663.85991291434;448684.3341309706;456072.0138946321;465509.5098274704;466101.6954492864;431489.7107838226;412742.8863985274;457986.28317495435;457431.4281400766;;184395.8529593127;472207.82270811964;200888.1830130156;211830.9521561162;273.51383034033677;4949809.664665394;1824796.59996197;320148.35729185276;0.0;0;277;291;0;0;0;0;4;116;108;2122221321629.9297;777400255140.4478;1484177859169.5208;10880.73074490426;723.519039186944;268.70448285589725;17355.7669695332;3909041.6437051976;1661836.120007102;117224.80104494971;1737698.2555819198;2.653146209862828;0.0482509456407005
9649;2019-02-14 09:49:37.855;736;184;147;146;136;44;192;24;-20;35;613;590;-22;25;241;240;248;186;196;194;190;22;542;352;365;131;357;242;543;-1.0;82.0;221.0;39.0;127.0;0;55;47;1;0;0;0;0;0;0;1;0;0;0;0;26306.966796875;7769.40380859375;0.0;843.4083862304691;444.0;86722;;;Calculated values ==>;1550134177.855;346.76;291.56;287.86;287.76000000000005;286.76000000000005;277.56;273.5264737036516;292.36;275.56;271.16;276.66;334.46000000000004;332.16;270.96000000000004;275.66;297.26000000000005;297.16;297.96000000000004;291.76000000000005;292.56;292.16;;317.56;275.36;240.61611355647437;260.01710675043796;273.5264737036516;292.76000000000005;5420000.0;3520000.0000000005;3650000.0;1310000.0;3570000.0000000005;2420000.0;5430000.0;0.0;0.013666666666666666;0.036833333333333336;0.006500000000000001;0.021166666666666667;0.021166666666666667;;7769.40380859375;0.0;843.4083862304691;26306.966796875;507223.8144692479;414752.42406787584;237866.4212081566;237543.7018849496;234385.06335486672;430671.36484660726;457709.1576469882;450692.1897107582;473372.2673856561;519392.8992645142;517053.037688207;450442.8461264191;456192.1278643392;465509.5098274704;466101.6954492864;432738.0970733553;415449.4342741704;457986.28317495435;457431.4281400766;;186485.25045852014;472110.68294196425;200731.2349735686;237866.4212081566;273.45233890857753;4950268.320420954;1824945.9386852647;320162.5999516946;0.0;0;277;291;0;0;0;0;4;116;108;2122440325279.665;777478856450.3528;1484323061589.3455;9206.895166153152;1763.966411794572;236.27839158886042;4647.459313392306;3909209.0433775354;1661856.8493979857;117229.0093057015;1737881.6188567264;1.840815627264757;0.09927959692116171
9650;2019-02-14 09:50:37.875;735;183;147;146;138;45;192;23;-2;34;607;585;-7;34;241;240;248;184;196;194;190;22;543;354;365;132;359;248;544;140.0;109.0;485.0;15.0;127.0;0;54;44;1;0;0;0;0;0;0;1;0;0;0;0;26060.34375;7573.79541015625;0.0;862.4906616210941;449.0;86723;;;Calculated values ==>;1550134237.875;346.66;291.46000000000004;287.86;287.76000000000005;286.96000000000004;277.66;273.7412296467126;292.36;275.46000000000004;272.96000000000004;276.56;333.86;331.66;272.46000000000004;276.56;297.26000000000005;297.16;297.96000000000004;291.56;292.56;292.16;;318.06;275.36;240.83765695389522;260.85938512811435;273.7412296467126;292.76000000000005;5430000.0;3540000.0;3650000.0;1320000.0;3590000.0;2480000.0;5440000.0;0.02333333333333333;0.018166666666666668;0.08083333333333333;0.0025;0.021166666666666667;0.0445;;7573.79541015625;0.0;862.4906616210941;26060.34375;507009.71799383755;413992.5003723105;237835.33743137683;237513.00670074782;234979.4982559435;430542.39183029096;457709.1576469882;451871.98057976493;473145.2311080622;518280.92539669183;516032.2540184072;451247.4497369096;456291.2614103056;465219.0939126357;465813.54573049117;432490.938250419;414351.7324323658;457986.28317495435;457431.4281400766;;188574.69595719432;471978.8095216074;201419.61053534847;218740.94879675523;273.73055404955096;4950704.860140124;1825073.8412987115;320176.8205156973;0.0;0;277;291;0;0;0;0;4;116;108;2122659398279.5955;777557782750.3278;1484470110589.2988;20244.89991192366;676.3979974656473;329.52890569463244;10621.7263307778;3909454.55681365;1661877.1925468463;117233.72593819763;1738008.904484792;3.778031336856608;0.15885648328914231
9651;2019-02-14 09:51:37.876;731;184;147;146;140;47;192;25;9;34;606;583;3;43;242;240;248;186;196;194;190;24;550;355;365;132;361;252;551;-2.0;110.0;701.0;39.0;127.0;0;55;46;1;0;0;0;0;0;0;1;0;0;0;0;26343.01953125;7770.87451171875;0.0;886.1530151367191;452.0;86724;;;Calculated values ==>;1550134297.876;346.26;291.56;287.86;287.76000000000005;287.16;277.86;273.8482719121499;292.36;275.66;274.06;276.56;333.76000000000005;331.46000000000004;273.46000000000004;277.46000000000004;297.36;297.16;297.96000000000004;291.76000000000005;292.56;292.16;;318.36;275.56;240.83765695389522;261.41265627149306;273.8482719121499;292.76000000000005;5500000.0;3550000.0;3650000.0;1320000.0;3610000.0;2520000.0;5510000.0;0.0;0.018333333333333333;0.11683333333333333;0.006500000000000001;0.021166666666666667;0.021166666666666667;;7770.87451171875;0.0;886.1530151367191;26343.01953125;505877.8222709804;411390.545434666;237620.59868662496;237300.92232519292;235408.44226868334;430477.46260093397;457709.1576469882;452544.7809574897;473145.2311080622;517842.7478156699;515484.8146244331;451794.1857495703;456726.9655403573;465058.7251422519;465669.0585932454;430725.0553539059;412172.66196668637;457986.28317495435;457431.4281400766;;189828.38726562503;472173.3745042847;201658.52869045016;237620.59868662496;273.82829598837293;4951141.562111852;1825201.71567911;320191.3927891865;0.0;0;277;291;0;0;0;0;4;116;108;2122878401929.3308;777636984070.232;1484620113089.1177;29311.877139865785;1758.3464977899248;340.1272120990245;4652.662556764726;3909867.5368381348;1661897.4824224412;117239.30649884697;1738136.1931801438;4.165750113956123;0.26543787653173373
9652;2019-02-14 09:52:37.876;727;189;147;147;142;49;192;26;13;34;608;583;10;48;243;240;248;191;196;194;190;25;557;358;365;135;363;255;558;-2.0;85.0;499.0;165.0;127.0;0;63;51;1;0;0;0;0;0;0;1;0;0;0;0;26841.810546875;8182.6064453125;0.0;931.1812133789059;454.0;86725;;;Calculated values ==>;1550134357.876;345.86;292.06;287.86;287.86;287.36;278.06;274.1680685717883;292.36;275.76000000000005;274.46000000000004;276.56;333.96000000000004;331.46000000000004;274.16;277.96000000000004;297.46000000000004;297.16;297.96000000000004;292.26000000000005;292.56;292.16;;318.56;275.66;241.49495122638035;261.82340779136865;274.1680685717883;292.76000000000005;5570000.0;3579999.9999999995;3650000.0;1350000.0;3629999.9999999995;2550000.0;5580000.0;0.0;0.014166666666666666;0.08316666666666667;0.0275;0.021166666666666667;0.021166666666666667;;8182.6064453125;0.0;931.1812133789059;26841.810546875;504736.21991044463;410249.6488763151;237410.68173634965;237410.68173634965;235836.86501451483;430280.9020939914;457709.1576469882;452523.2481893406;472753.7123474745;517795.3472637794;515227.09450970194;452146.74747471017;456845.36981976614;464898.1456994284;465233.93026070396;428891.8007007682;411066.4166422016;457986.28317495435;457431.4281400766;;190664.19178205615;471875.0639052514;202278.08405937252;237410.68173634965;274.0832157162879;4951584.769029169;1825334.661353752;320206.5372410908;0.0;0;277;291;0;0;0;0;4;116;108;2123097401929.3308;777717084070.232;1484772213089.1177;20812.056150142344;7413.91694576167;252.52627416302667;4657.105798878887;3910285.2362822182;1661973.9179511375;117244.24527789916;1738213.7745831076;3.6357666438877367;0.287934890081183
9653;2019-02-14 09:53:37.847;725;193;147;146;143;51;192;28;16;35;611;585;15;55;244;239;248;195;196;194;190;27;559;361;365;140;366;257;560;-1.0;83.0;479.0;140.0;127.0;0;91;58;1;0;0;0;0;0;0;1;0;0;0;0;27393.279296875;8611.5029296875;0.0;1071.15222167969;454.0;86726;;;Calculated values ==>;1550134417.847;345.66;292.46000000000004;287.86;287.76000000000005;287.46000000000004;278.26000000000005;274.4858918419099;292.36;275.96000000000004;274.76000000000005;276.66;334.26000000000005;331.66;274.66;278.66;297.56;297.06;297.96000000000004;292.66;292.56;292.16;;318.56;275.86;242.56692532238324;262.0952818180154;274.4858918419099;292.76000000000005;5590000.0;3610000.0;3650000.0;1400000.0;3660000.0;2570000.0;5600000.0;0.0;0.013833333333333333;0.07983333333333334;0.02333333333333333;0.021166666666666667;0.021166666666666667;;8611.5029296875;0.0;1071.15222167969;27393.279296875;504299.8846069412;410978.81114965247;237351.56083614528;237035.1375840839;236092.93299016956;430081.6785162784;457709.1576469882;452551.84666775604;472195.2020149266;517935.14570746716;515260.97599576256;452426.1204590945;457372.66746323043;464590.79660714185;464664.8766729168;428354.60300329165;411775.34303476126;457986.28317495435;457431.4281400766;;190664.19178205615;471408.2891495208;203102.5849764675;237351.56083614528;274.41701803828903;4952036.50966398;1825474.5446221675;320223.2152880833;0.0;0;277;291;0;0;0;0;4;116;108;2123316296079.1707;777799544195.1718;1484925738849.0054;19914.366058354535;6260.466430704576;229.34642956467033;4658.357191266546;3910624.4590967293;1662087.8160684805;117248.25894288445;1738291.365920687;3.2080597340600634;0.24461192610468024
9654;2019-02-14 09:54:37.867;724;195;145;145;141;54;192;28;18;35;610;586;19;70;245;238;248;197;196;194;190;28;559;361;365;147;367;259;560;0.0;85.0;352.0;232.0;127.0;0;99;65;1;0;0;0;0;0;0;1;0;0;0;0;27787.146484375;9018.521484375;0.0;1090.78820800781;454.0;86727;;;Calculated values ==>;1550134477.867;345.56000000000006;292.66;287.66;287.66;287.26000000000005;278.56;274.4858918419099;292.36;275.96000000000004;274.96000000000004;276.66;334.16;331.76000000000005;275.06;280.16;297.66;296.96000000000004;297.96000000000004;292.86;292.56;292.16;;318.56;275.96000000000004;244.02132995426717;262.3656120759269;274.4858918419099;292.76000000000005;5590000.0;3610000.0;3650000.0;1470000.0;3670000.0000000005;2590000.0;5600000.0;0.0;0.014166666666666666;0.058666666666666666;0.03866666666666666;0.021166666666666667;0.021166666666666667;;9018.521484375;0.0;1090.78820800781;27787.146484375;504173.4325821017;411775.34303476126;236719.90570339304;236719.90570339304;235470.4822386457;430081.6785162784;457709.1576469882;452455.4693029914;471267.55247380707;517664.06864147057;515192.0571574921;452581.53297078336;458872.0650174507;464576.35343310115;464533.37255708285;428354.60300329165;412550.36299187836;457986.28317495435;457431.4281400766;;190664.19178205615;470571.38977625844;203004.00425415247;236719.90570339304;274.37883433758026;4952496.499826132;1825621.5104651118;320241.2374637866;0.0;0;277;291;0;0;0;0;4;116;108;2123535369079.9712;777885672895.4866;1485080590449.5713;14634.485949531883;10345.938906854763;223.89340016168828;4671.727224909801;3910912.4621668807;1662226.2489090364;117252.03720047884;1738369.1425413406;2.955300252001303;0.2637173682104373
