;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9655;2019-02-14 09:55:37.848;725;195;144;144;137;54;192;28;22;35;598;578;22;88;246;238;248;197;196;194;190;27;557;362;365;145;367;264;557;-2.0;86.0;406.0;243.0;127.0;0;0;84;1;0;0;0;0;0;0;1;1;0;0;0;29515.14453125;10025.4345703125;0.0;1959.28161621094;453.0;86728;;;Calculated values ==>;1550134537.848;345.66;292.66;287.56;287.56;286.86;278.56;274.5913991737795;292.36;275.96000000000004;275.36;276.66;332.96000000000004;330.96000000000004;275.36;281.96000000000004;297.76000000000005;296.96000000000004;297.96000000000004;292.86;292.56;292.16;;318.46000000000004;275.86;243.61107973660833;263.0348170998261;274.5913991737795;292.76000000000005;5570000.0;3620000.0000000005;3650000.0;1450000.0;3670000.0000000005;2640000.0;5570000.0;0.0;0.014333333333333333;0.06766666666666667;0.0405;0.021166666666666667;0.021166666666666667;;10025.4345703125;0.0;1959.28161621094;29515.14453125;504483.9140370541;413051.426362488;236491.5316842479;236491.5316842479;234317.57456609746;430014.67791919125;457709.1576469882;452088.5383488873;471533.705207396;516002.5251343581;513932.82645701733;452088.5383488873;460262.5319823809;464708.6425554581;464386.3924891542;428891.8007007682;413793.25851007923;457986.28317495435;457431.4281400766;;190246.288480595;470740.5471029485;203244.4134144742;236491.5316842479;274.4765885027899;4952973.867703125;1825780.1598438756;320266.6466635038;0.0;0;277;291;0;0;0;0;4;117;108;2123754299729.7764;777973245155.4086;1485237440764.4316;16838.452453895286;10833.59341438321;216.41243806654165;4676.561141648373;3911174.653599755;1662402.6891211239;117255.70525387596;1738447.0202752315;2.7172124012925805;0.2423822764698561
9656;2019-02-14 09:56:37.868;727;194;144;143;136;52;192;28;27;34;569;556;26;107;246;238;248;195;196;194;190;27;557;361;365;142;366;265;557;-1.0;86.0;482.0;214.0;127.0;0;26;98;1;0;0;0;0;0;0;1;1;0;0;0;30605.033203125;10970.681640625;0.0;2117.6796875;451.0;86729;;;Calculated values ==>;1550134597.868;345.86;292.56;287.56;287.46000000000004;286.76000000000005;278.36;274.4858918419099;292.36;275.96000000000004;275.86;276.56;330.06;328.76000000000005;275.76000000000005;283.86;297.76000000000005;296.96000000000004;297.96000000000004;292.66;292.56;292.16;;318.26000000000005;275.86;242.98782864720522;263.1675429290057;274.4858918419099;292.76000000000005;5570000.0;3610000.0;3650000.0;1420000.0;3660000.0;2650000.0;5570000.0;0.0;0.014333333333333333;0.08033333333333334;0.035666666666666666;0.021166666666666667;0.021166666666666667;;10970.681640625;0.0;2117.6796875;30605.033203125;504736.21991044463;412673.55452819855;236491.5316842479;236177.61506647727;234011.30514070267;430081.6785162784;457709.1576469882;452550.07660853525;471832.65708311246;512912.27356775623;511561.963983516;452422.89199155435;462390.81520031055;464854.9636409364;464533.37255708285;428891.8007007682;413051.426362488;457986.28317495435;457431.4281400766;;189410.48811896544;471141.87126780767;203068.16525007103;236491.5316842479;274.4036889106639;4953475.036184579;1825955.1858014562;320300.6326659164;0.0;0;277;291;0;0;0;0;4;117;108;2123973372729.7068;778059373855.3812;1485396193664.381;20041.71354579663;9561.295514632606;227.0453655153492;4676.561141648373;3911482.090761227;1662572.703181281;117259.40196739853;1738524.9889417961;2.6364351275543734;0.22341300351505483
9657;2019-02-14 09:57:37.878;729;193;144;143;135;50;192;28;31;33;577;568;29;111;246;239;248;194;196;194;190;27;554;360;365;138;365;270;554;-2.0;85.0;535.0;173.0;127.0;0;36;99;1;0;0;0;0;0;0;1;1;0;0;0;30645.44140625;10860.705078125;0.0;2229.37866210938;448.0;86730;;;Calculated values ==>;1550134657.878;346.06000000000006;292.46000000000004;287.56;287.46000000000004;286.66;278.16;274.38016830617;292.36;275.96000000000004;276.26000000000005;276.46000000000004;330.86;329.96000000000004;276.06;284.26000000000005;297.76000000000005;297.06;297.96000000000004;292.56;292.56;292.16;;317.96000000000004;275.86;242.14157278889297;263.82572766246335;274.38016830617;292.76000000000005;5540000.0;3600000.0;3650000.0;1380000.0;3650000.0;2700000.0;5540000.0;0.0;0.014166666666666666;0.08916666666666666;0.028833333333333332;0.021166666666666667;0.021166666666666667;;10860.705078125;0.0;2229.37866210938;30645.44140625;505262.59128146095;413548.20129128615;236578.01582607985;236263.07671782744;233783.9913159303;430148.3826014536;457709.1576469882;452187.8933737966;472262.261994151;513306.07419412344;512368.82148900785;451930.88384033827;462114.6060824966;465000.999999308;464811.3070167571;429686.1906462309;413914.7804853892;457986.28317495435;457431.4281400766;;188156.80290529504;471673.81221397576;202875.67220789986;236578.01582607985;274.3244546318161;4953985.541876347;1826137.144345454;320336.8641897384;0.0;0;277;291;0;0;0;0;4;117;108;2124192409229.6719;778143387855.3679;1485556720414.3557;22230.33972062579;7750.346370175188;223.42831061192425;4674.730560646264;3911834.41658291;1662716.9909075785;117263.15654035688;1738602.9293605413;2.6645242042916566;0.2124679974839192
9658;2019-02-14 09:58:37.868;730;189;145;144;134;48;192;28;34;33;599;590;32;117;245;239;248;191;196;194;190;28;550;359;365;134;364;273;549;-1.0;83.0;324.0;152.0;127.0;0;26;99;1;0;0;0;0;0;0;1;1;0;0;0;30553.703125;10731.595703125;0.0;2230.1982421875;446.0;86731;;;Calculated values ==>;1550134717.868;346.16;292.06;287.66;287.56;286.56;277.96000000000004;274.27422755570615;292.36;275.96000000000004;276.56;276.46000000000004;333.06;332.16;276.36;284.86;297.66;297.06;297.96000000000004;292.26000000000005;292.56;292.16;;317.76000000000005;275.96000000000004;241.2770596917726;264.2163659402789;274.27422755570615;292.76000000000005;5500000.0;3590000.0;3650000.0;1340000.0;3640000.0;2730000.0;5490000.0;0.0;0.013833333333333333;0.054000000000000006;0.025333333333333333;0.021166666666666667;0.021166666666666667;;10731.595703125;0.0;2230.1982421875;30553.703125;505752.6540610059;414127.2103214636;237041.87423056492;236723.9674510215;233608.79371650863;430214.79039162316;457709.1576469882;452047.8601247622;472787.01963726926;515335.561457786;514398.699928816;451789.4743745533;462383.9731978907;465015.24582933175;464957.45143190527;430725.0553539059;414840.6948555996;457986.28317495435;457431.4281400766;;187321.02276691253;472299.7188790419;202602.47251397016;237041.87423056492;274.2138484803763;4954495.44974871;1826317.0501960197;320374.02113675664;0.0;0;277;291;0;0;0;0;4;117;108;2124411372729.7068;778224974255.3809;1485719593264.3816;13470.050930982774;6832.330241248484;219.7336535599036;4664.912224417997;3912131.8702545115;1662838.4929589755;117266.84894122284;1738680.7467453699;1.9431744677069014;0.15433064631790783
9659;2019-02-14 09:59:37.869;728;187;147;145;134;45;192;28;34;33;623;612;33;121;244;240;248;188;196;194;190;26;549;356;365;131;362;274;549;86.0;83.0;318.0;99.0;127.0;0;14;99;1;0;0;0;0;0;0;1;1;0;0;0;30500.94921875;10695.1259765625;0.0;2196.244140625;442.0;86732;;;Calculated values ==>;1550134777.869;345.96000000000004;291.86;287.86;287.66;286.56;277.66;273.955091788801;292.36;275.96000000000004;276.56;276.46000000000004;335.46000000000004;334.36;276.46000000000004;285.26000000000005;297.56;297.16;297.96000000000004;291.96000000000004;292.56;292.16;;317.36;275.76000000000005;240.61611355647437;264.3458800820626;273.955091788801;292.76000000000005;5490000.0;3560000.0;3650000.0;1310000.0;3620000.0000000005;2740000.0;5490000.0;0.014333333333333333;0.013833333333333333;0.053000000000000005;0.0165;0.021166666666666667;0.035500000000000004;;10695.1259765625;0.0;2196.244140625;30500.94921875;505593.3236759873;413396.8702782222;237681.45085644198;237041.87423056492;233608.79371650863;430412.23801567365;457709.1576469882;451871.98752024537;473178.34860283375;517745.0587986914;516602.1767621309;451742.5001806335;462715.7453170702;465175.32018785755;465524.29463401274;430981.2867476707;413764.2266525931;457986.28317495435;457431.4281400766;;185649.48583044452;472499.14586990676;201838.57875121827;223209.6808984643;273.9030124987539;4955004.246997439;1826495.609185735;320410.9087713525;0.0;0;277;291;0;0;0;0;4;117;108;2124630376379.4421;778304475580.2848;1485883695999.1833;13251.770664758438;4465.89935745836;238.1693313152395;8314.872027077236;3912354.555812238;1662932.6464413828;117270.66486302315;1738788.9134167496;2.0378525433525243;0.11750403958490623
9660;2019-02-14 10:00:37.879;722;191;149;148;137;43;192;26;27;33;644;629;26;91;244;241;248;194;196;194;190;25;572;360;365;129;365;247;567;-3.0;84.0;1153.0;285.0;127.0;0;2;1;1;0;1;0;0;0;0;1;1;0;0;0;39002.7734375;19749.5625;0.0;1911.07165527344;439.0;86733;;;Calculated values ==>;1550134837.879;345.36;292.26000000000005;288.06;287.96000000000004;286.86;277.46000000000004;274.38016830617;292.36;275.76000000000005;275.86;276.46000000000004;337.56000000000006;336.06;275.76000000000005;282.26000000000005;297.56;297.26000000000005;297.96000000000004;292.56;292.56;292.16;;317.06;275.66;240.16925963744896;260.72004837742526;274.38016830617;292.76000000000005;5720000.0;3600000.0;3650000.0;1290000.0;3650000.0;2470000.0;5670000.0;0.0;0.014;0.19216666666666665;0.0475;0.021166666666666667;0.021166666666666667;;19749.5625;0.0;1911.07165527344;39002.7734375;502713.6428052054;252545.8833506744;237779.06565796753;237462.7055215838;234056.7575656421;430148.3826014536;457709.1576469882;455608.0198933382;473438.18344108673;522134.6739638682;520607.6296875776;455486.6147237083;463203.85148488375;464737.35524180415;465073.4646152595;424698.87931071385;253761.5890112568;457986.28317495435;457431.4281400766;;184395.8529593127;472664.2518820126;202866.0730860256;237779.06565796753;274.32073337335925;4955583.541219098;1826749.357207289;320445.1421075848;0.0;0;277;292;0;0;0;0;4;117;108;2124849412879.4072;778382488580.2723;1486040022049.1584;48568.57744480523;12815.413492809383;2393.1220641923987;4649.308339204642;3912869.81124133;1663076.6813836023;117292.59594588695;1738896.9662589242;3.159022069737176;0.25493554512221167
9661;2019-02-14 10:01:37.870;732;194;148;147;138;44;192;29;20;33;649;631;16;68;246;239;248;196;196;194;190;28;540;360;365;129;365;241;539;-2.0;83.0;100.0;161.0;127.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30392.0546875;10885.4423828125;0.0;1870.45593261719;427.0;86734;;;Calculated values ==>;1550134897.87;346.36;292.56;287.96000000000004;287.86;286.96000000000004;277.56;274.38016830617;292.36;276.06;275.16;276.46000000000004;338.06000000000006;336.26000000000005;274.76000000000005;279.96000000000004;297.76000000000005;297.06;297.96000000000004;292.76000000000005;292.56;292.16;;315.86;275.96000000000004;240.16925963744896;259.87524604437704;274.38016830617;292.76000000000005;5400000.0;3600000.0;3650000.0;1290000.0;3650000.0;2410000.0;5390000.0;0.0;0.013833333333333333;0.016666666666666666;0.026833333333333334;0.021166666666666667;0.021166666666666667;;10885.4423828125;0.0;1870.45593261719;30392.0546875;506907.6217798906;419502.87750205374;238317.4750156108;237991.80114206765;235119.61556216129;430148.3826014536;457709.1576469882;455756.27106730634;473438.18344108673;523127.7035488601;521302.9884891282;455274.66811231;461432.2353724588;465000.999999308;464811.3070167571;433228.75812904024;420109.3535376115;457986.28317495435;457431.4281400766;;179381.48055642567;472954.5886681478;202721.15065859197;238317.4750156108;274.26452334736626;4956161.744709331;1827004.6106206218;320476.6501105414;0.0;0;277;292;0;0;0;0;4;117;108;2125068380029.1775;778459876970.1912;1486186400089.005;4217.2520068119065;7251.263919923081;181.48509684809778;4637.912007801192;3913309.6271706787;1663243.8786118529;117314.04778728083;1738974.3481527094;1.2768926678948374;0.11021792329963309
9662;2019-02-14 10:02:37.880;751;181;147;146;134;42;192;27;22;34;643;626;16;97;244;239;248;182;197;194;190;27;535;354;365;127;359;245;536;0.0;85.0;248.0;82.0;127.0;0;1;95;1;0;0;0;0;0;0;1;1;0;0;0;30020.31640625;10442.4814453125;0.0;1906.13818359375;430.0;86735;;;Calculated values ==>;1550134957.88;348.26;291.26000000000005;287.86;287.76000000000005;286.56;277.36;273.7412296467126;292.36;275.86;275.36;276.56;337.46000000000004;335.76000000000005;274.76000000000005;282.86;297.56;297.06;297.96000000000004;291.36;292.56;292.16;;316.16;275.86;239.71726792356844;260.44013211722256;273.7412296467126;292.86;5350000.0;3540000.0;3650000.0;1270000.0;3590000.0;2450000.0;5360000.0;0.0;0.014166666666666666;0.04133333333333333;0.013666666666666666;0.021166666666666667;0.021166666666666667;;10442.4814453125;0.0;1906.13818359375;30020.31640625;509696.6104223843;416443.2343384366;238086.9534434736;237761.44463382981;233955.4911738421;430542.39183029096;457709.1576469882;455333.9303153072;473793.5715148927;522195.3881747723;520466.79132695973;454604.88135033794;464195.0017163013;465610.7510579218;465683.9387588076;434434.8353289921;416774.35461536207;457986.28317495435;457431.4281400766;;180635.0508419939;473118.57976311014;201279.2233181108;238086.9534434736;273.67570298959936;4956665.265043103;1827182.3729419839;320508.12697356613;0.0;0;277;292;0;0;0;0;4;117;108;2125287416530.013;778536689770.4841;1486332224389.561;10500.927889217452;3715.1378714149905;250.19014344309218;4642.7913810780965;3913432.2991121965;1663335.2805249095;117317.64568051259;1739051.7002377775;1.5474642396808664;0.10350952620155689
9663;2019-02-14 10:03:37.850;760;177;149;148;134;41;192;25;25;33;642;625;19;112;242;240;248;178;196;194;190;24;536;352;365;125;357;247;537;171.0;86.0;219.0;140.0;127.0;0;1;82;1;0;0;0;0;0;0;1;1;0;0;0;29142.923828125;9664.4638671875;0.0;1936.8195800781198;437.0;86736;;;Calculated values ==>;1550135017.85;349.16;290.86;288.06;287.96000000000004;286.56;277.26000000000005;273.5264737036516;292.36;275.66;275.66;276.46000000000004;337.36;335.66;275.06;284.36;297.36;297.16;297.96000000000004;290.96000000000004;292.56;292.16;;316.86;275.56;239.25999513918347;260.72004837742526;273.5264737036516;292.76000000000005;5360000.0;3520000.0000000005;3650000.0;1250000.0;3570000.0000000005;2470000.0;5370000.0;0.0285;0.014333333333333333;0.0365;0.02333333333333333;0.021166666666666667;0.049666666666666665;;9664.4638671875;0.0;1936.8195800781198;29142.923828125;510711.6624016084;414685.7420490697;238709.54083926778;238381.62391284836;233928.34928667214;430671.36484660726;457709.1576469882;455365.11593684176;473955.3659136608;521931.166437315;520200.1233644423;454634.1286075247;465631.48087766184;465639.66166502296;466101.6954492864;434195.90912933677;415035.5010796955;457986.28317495435;457431.4281400766;;183560.10687098323;473089.87314066343;200691.8519076325;216894.02135165158;273.43689929206784;4957158.045529831;1827349.8470400632;320540.13560916076;0.0;0;277;292;0;0;0;0;4;117;108;2125506307029.247;778612251970.2197;1486479750589.045;9295.574137066138;6355.953828770721;274.6325153781919;11946.691203825108;3913597.187476414;1663419.1643259022;117322.01701589307;1739189.8768026575;2.402566217068827;0.12640838969821439
9664;2019-02-14 10:04:37.881;765;179;152;150;137;41;192;22;30;32;645;628;25;120;241;240;248;180;197;194;191;21;543;351;365;124;356;248;544;-2.0;83.0;525.0;186.0;127.0;0;1;77;1;0;0;0;0;0;0;1;1;0;0;0;29044.7734375;9533.0986328125;0.0;1957.91748046875;442.0;86737;;;Calculated values ==>;1550135077.881;349.66;291.06;288.36;288.16;286.86;277.26000000000005;273.4187578820637;292.36;275.36;276.16;276.36;337.66;335.96000000000004;275.66;285.16;297.26000000000005;297.16;297.96000000000004;291.16;292.56;292.26000000000005;;317.36;275.26000000000005;239.02933182858504;260.85938512811435;273.4187578820637;292.86;5430000.0;3510000.0;3650000.0;1240000.0;3560000.0;2480000.0;5440000.0;0.0;0.013833333333333333;0.0875;0.031000000000000003;0.021166666666666667;0.021166666666666667;;9533.0986328125;0.0;1957.91748046875;29044.7734375;510714.73856607435;412511.102088295;239467.52982584352;238810.436797775;234668.1203033321;430735.4089219946;457709.1576469882;455806.4905757951;473988.1805627707;522155.2432392508;520423.4342255816;455198.43376381806;466406.366089962;465654.29947270127;466245.360953766;432490.938250419;412888.4785298496;457986.28317495435;457570.36885009304;;185649.48583044452;472931.6434608622;200380.39777304078;239467.52982584352;273.3103051168621;4957643.193538518;1827509.9093841012;320572.60852041305;0.0;0;277;292;0;0;0;0;4;117;108;2125725420179.7483;778686990565.3907;1486628327314.3848;22349.783120241005;8449.088616322464;271.1673594678763;4616.510092679949;3913861.0350383385;1663542.6034238264;117326.56769816554;1739327.9747942276;3.105604311829742;0.25411431878454943
9665;2019-02-14 10:05:37.861;768;182;154;152;140;42;192;22;35;30;650;632;30;126;240;241;248;184;197;194;191;20;546;352;365;127;357;248;547;273.0;109.0;734.0;145.0;127.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;27940.142578125;8954.9404296875;0.0;1129.48791503906;447.0;86738;;;Calculated values ==>;1550135137.861;349.96000000000004;291.36;288.56;288.36;287.16;277.36;273.5264737036516;292.36;275.36;276.66;276.16;338.16;336.36;276.16;285.76000000000005;297.16;297.26000000000005;297.96000000000004;291.56;292.56;292.26000000000005;;317.86;275.16;239.71726792356844;260.85938512811435;273.5264737036516;292.86;5460000.0;3520000.0000000005;3650000.0;1270000.0;3570000.0000000005;2480000.0;5470000.0;0.0455;0.018166666666666668;0.12233333333333334;0.024166666666666666;0.021166666666666667;0.06666666666666667;;8954.9404296875;0.0;1129.48791503906;27940.142578125;510822.3665535323;412362.9831879786;240029.09387081568;239368.75781071908;235520.62652433867;430671.36484660726;457709.1576469882;456412.2256599408;473407.94733404316;522664.181484125;520831.12101138296;455806.4905757951;467093.34322886047;465379.25235888857;466230.7040123309;431741.9422682357;413117.91072696255;457986.28317495435;457570.36885009304;;187738.9118479558;472442.8794460544;200799.0014215821;213254.55577421375;273.4788969105985;4958117.909547365;1827663.9250206735;320598.328322591;0.0;0;277;292;0;0;0;0;4;117;108;2125944347179.8179;778762265465.4147;1486777077714.4321;31270.017765159217;6564.72705225808;338.336572999796;16287.720871725287;3914307.717768634;1663667.676849394;117331.64520453791;1739502.118651678;5.400484826749898;0.29804812501460826
9666;2019-02-14 10:06:37.842;771;185;155;154;144;44;192;23;39;31;645;627;35;110;241;241;248;187;197;194;191;22;548;355;365;134;360;247;550;-2.0;81.0;760.0;220.0;127.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;26947.45703125;8123.4208984375;0.0;1083.68725585938;452.0;86739;;;Calculated values ==>;1550135197.842;350.26;291.66;288.66;288.56;287.56;277.56;273.8482719121499;292.36;275.46000000000004;277.06;276.26000000000005;337.66;335.86;276.66;284.16;297.26000000000005;297.26000000000005;297.96000000000004;291.86;292.56;292.26000000000005;;318.36;275.36;241.2770596917726;260.72004837742526;273.8482719121499;292.86;5480000.0;3550000.0;3650000.0;1340000.0;3600000.0;2470000.0;5500000.0;0.0;0.013500000000000002;0.12666666666666665;0.03666666666666667;0.021166666666666667;0.021166666666666667;;8123.4208984375;0.0;1083.68725585938;26947.45703125;511017.62217374763;412219.46467945963;240259.81939828157;239928.7520593822;236694.59332038925;430477.46260093397;457709.1576469882;457057.75920314965;472592.1488768574;522236.4166303252;520403.8923970388;456575.9506117076;465401.478937805;465073.4646152595;465798.81223944406;431236.1653403418;412979.2520416587;457986.28317495435;457570.36885009304;;189828.38726562503;471714.4053827849;201512.70370225568;240259.81939828157;273.77138741124764;4958575.1613680925;1827806.1996303834;320616.76560867537;0.0;0;277;292;0;0;0;0;4;117;108;2126163277829.623;778840540670.345;1486925530689.3;32369.040363446566;9907.395728286072;246.4683295322222;4599.739963396676;3914837.875316164;1663804.901071008;117336.51703548618;1739676.1257054608;5.118072210618032;0.4220040605834514
9667;2019-02-14 10:07:37.832;773;187;155;154;148;47;192;24;41;31;634;617;38;112;242;240;248;188;196;194;191;23;546;356;365;136;361;247;548;-2.0;87.0;732.0;94.0;127.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;26089.197265625;7271.216796875;0.0;1071.92687988281;456.0;86740;;;Calculated values ==>;1550135257.832;350.46000000000004;291.86;288.66;288.56;287.96000000000004;277.86;273.955091788801;292.36;275.56;277.26000000000005;276.26000000000005;336.56;334.86;276.96000000000004;284.36;297.36;297.16;297.96000000000004;291.96000000000004;292.56;292.26000000000005;;318.76000000000005;275.46000000000004;241.71165711629368;260.72004837742526;273.955091788801;292.76000000000005;5460000.0;3560000.0;3650000.0;1360000.0;3610000.0;2470000.0;5480000.0;0.0;0.0145;0.12200000000000001;0.015666666666666666;0.021166666666666667;0.021166666666666667;;7271.216796875;0.0;1071.92687988281;26089.197265625;511436.6240593493;413808.91226698237;240327.48659251104;239995.52798232224;238034.12789039293;430412.23801567365;457709.1576469882;457298.1374891172;472329.59916539915;521116.83577043057;519384.72447722306;456937.43924984924;465631.48087766184;465058.7251422519;465524.29463401274;431741.9422682357;414171.1577566021;457986.28317495435;457570.36885009304;;191500.00471740507;471547.0194386176;201883.20010214584;240327.48659251104;273.9204011390054;4959017.0598252835;1827934.4668964234;320634.7260659009;0.0;0;277;292;0;0;0;0;4;117;108;2126382241329.658;778921527170.3578;1487073705989.3235;31160.62236121051;4224.733169604723;254.77637541868756;4598.307674452152;3915367.2009366443;1663922.6491838857;117340.69337852157;1739752.7633273888;4.822934991852249;0.3404006664556611
9668;2019-02-14 10:08:37.852;774;187;154;154;149;49;192;25;42;32;623;607;39;117;243;240;248;188;196;194;191;25;548;357;365;133;362;253;550;-2.0;84.0;625.0;86.0;127.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;26317.845703125;7522.91748046875;0.0;1116.89709472656;460.0;86741;;;Calculated values ==>;1550135317.852;350.56000000000006;291.86;288.56;288.56;288.06;278.06;274.0616903277293;292.36;275.66;277.36;276.36;335.46000000000004;333.86;277.06;284.86;297.46000000000004;297.16;297.96000000000004;291.96000000000004;292.56;292.26000000000005;;319.16;275.66;241.05796691057077;261.54996906429363;274.0616903277293;292.76000000000005;5480000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2530000.0;5500000.0;0.0;0.014;0.10416666666666667;0.014333333333333333;0.021166666666666667;0.021166666666666667;;7522.91748046875;0.0;1116.89709472656;26317.845703125;511386.47806490905;412979.2520416587;239928.7520593822;239928.7520593822;238294.95543281117;430346.717906069;457709.1576469882;456441.8272467007;472820.39598721155;519499.4578594672;517861.0695841965;456076.197443198;465341.1575752359;465044.1086722825;465379.25235888857;431236.1653403418;413351.9237643686;457986.28317495435;457570.36885009304;;193171.6564234249;472138.9942397944;202152.063020284;239928.7520593822;274.02962997521763;4959453.930758337;1828057.7924435127;320652.9723457501;0.0;0;277;292;0;0;0;0;4;117;108;2126601314329.5884;779002254070.3322;1487223755989.276;26488.517106918407;3869.8126808129823;250.37938206362514;4606.747555403379;3915847.770568558;1663990.1262174672;117344.90441304301;1739829.4976905445;4.075950521704606;0.28306025242553845
9669;2019-02-14 10:09:37.853;774;190;154;153;150;50;192;25;45;32;623;604;41;115;243;240;248;192;197;194;191;25;557;357;365;129;362;256;559;-1.0;109.0;858.0;97.0;127.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;26896.58203125;8006.91015625;0.0;1142.62573242188;463.0;86742;;;Calculated values ==>;1550135377.853;350.56000000000006;292.16;288.56;288.46000000000004;288.16;278.16;274.0616903277293;292.36;275.66;277.66;276.36;335.46000000000004;333.56;277.26000000000005;284.66;297.46000000000004;297.16;297.96000000000004;292.36;292.56;292.26000000000005;;319.46000000000004;275.66;240.16925963744896;261.9595390733887;274.0616903277293;292.86;5570000.0;3570000.0000000005;3650000.0;1290000.0;3620000.0000000005;2560000.0;5590000.0;0.0;0.018166666666666668;0.143;0.016166666666666666;0.021166666666666667;0.021166666666666667;;8006.91015625;0.0;1142.62573242188;26896.58203125;510605.9846920916;410203.92175614706;239633.96571743998;239308.15640230628;238338.81286316787;430346.717906069;457709.1576469882;456315.5696674215;473341.49414492835;519250.3007126789;517300.3721800078;455825.4528837134;464671.84075978905;465044.1086722825;465379.25235888857;428891.8007007682;411022.3319942386;457986.28317495435;457570.36885009304;;194425.4183739577;472664.2518820126;202165.69496462736;239633.96571743998;274.0349338189725;4959897.391713147;1828187.2098305828;320671.8020164429;0.0;0;277;292;0;0;0;0;4;117;108;2126820317979.3237;779080855380.2372;1487376458534.0913;36343.43208249956;4373.060003497727;324.6286815019542;4612.987199641157;3916371.378871164;1664058.8179679303;117349.6962267625;1739906.330093929;4.989773090421465;0.35555523871357925
9670;2019-02-14 10:10:37.863;774;194;152;152;149;51;192;25;49;33;630;607;44;110;244;240;248;196;197;194;191;25;558;360;365;133;365;258;560;-2.0;108.0;1076.0;256.0;127.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;27253.962890625;8378.66015625;0.0;1141.07824707031;465.0;86743;;;Calculated values ==>;1550135437.863;350.56000000000006;292.56;288.36;288.36;288.06;278.26000000000005;274.38016830617;292.36;275.66;278.06;276.46000000000004;336.16;333.86;277.56;284.16;297.56;297.16;297.96000000000004;292.76000000000005;292.56;292.26000000000005;;319.66;275.66;241.05796691057077;262.23063862743834;274.38016830617;292.86;5580000.0;3600000.0;3650000.0;1330000.0;3650000.0;2580000.0;5600000.0;0.0;0.018000000000000002;0.17933333333333332;0.042666666666666665;0.021166666666666667;0.021166666666666667;;8378.66015625;0.0;1141.07824707031;27253.962890625;510518.99920622935;411379.88356091734;238952.3232408468;238952.3232408468;237988.068143957;430148.3826014536;457709.1576469882;456477.09640699456;472917.67418972735;519802.4681564833;517439.8113888629;455863.1555877597;463791.9897104861;464737.35524180415;464942.4404991662;428623.9784820076;412165.42865559825;457986.28317495435;457570.36885009304;;195261.2709748474;472138.9942397944;202869.8038713207;238952.3232408468;274.3221797018621;4960348.721463181;1828323.7790075685;320690.8360547467;0.0;0;277;292;0;0;0;0;4;117;108;2127039354479.2888;779159468480.2247;1487530684234.067;45480.241128064175;11488.818789054874;296.2538968753678;4627.415298729045;3917053.3564584674;1664191.0223215679;117354.87111058508;1739983.3462819622;6.501515744501593;0.5350766785283336
9671;2019-02-14 10:11:37.864;774;195;151;150;147;53;192;27;53;34;635;610;49;106;245;239;248;197;197;194;191;26;563;360;365;140;365;265;564;-1.0;88.0;1322.0;189.0;127.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;28604.60546875;9921.7216796875;0.0;1157.84362792969;465.0;86744;;;Calculated values ==>;1550135497.864;350.56000000000006;292.66;288.26000000000005;288.16;287.86;278.46000000000004;274.38016830617;292.36;275.86;278.46000000000004;276.56;336.66;334.16;278.06;283.76000000000005;297.66;297.06;297.96000000000004;292.86;292.56;292.26000000000005;;319.66;275.76000000000005;242.56692532238324;263.1675429290057;274.38016830617;292.86;5630000.0;3600000.0;3650000.0;1400000.0;3650000.0;2650000.0;5640000.0;0.0;0.014666666666666666;0.22033333333333335;0.0315;0.021166666666666667;0.021166666666666667;;9921.7216796875;0.0;1157.84362792969;28604.60546875;510083.2749625468;409984.09208247677;238506.62524444427;238186.72146449343;237234.42843151573;430148.3826014536;457709.1576469882;455817.0978178465;472096.9026672395;519737.3652307115;517157.6690649764;455319.25216532074;462271.33463177073;464869.23356765806;464811.3070167571;427261.05318071134;410810.422463297;457986.28317495435;457570.36885009304;;195261.2709748474;471309.8407669174;202921.01222936323;238506.62524444427;274.3420282729196;4960814.217292264;1828476.284731676;320709.99405638606;0.0;0;277;292;0;0;0;0;4;117;108;2127258358129.8945;779241369845.4513;1487687586849.5007;55721.43752466249;8454.248098932956;241.27591718874328;4636.849239652899;3917896.717838695;1664357.2173159644;117359.35060037159;1740060.5497733657;6.232537907688732;0.48091840352198695
9672;2019-02-14 10:12:37.874;773;198;149;149;144;53;192;26;57;34;632;610;52;97;246;239;248;199;196;194;191;26;564;362;365;145;367;269;563;-2.0;83.0;1221.0;217.0;127.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;31212.48828125;11021.5771484375;0.0;2545.95068359375;462.0;86745;;;Calculated values ==>;1550135557.874;350.46000000000004;292.96000000000004;288.06;288.06;287.56;278.46000000000004;274.5913991737795;292.36;275.76000000000005;278.86;276.56;336.36;334.16;278.36;282.86;297.76000000000005;297.06;297.96000000000004;293.06;292.56;292.26000000000005;;319.36;275.76000000000005;243.61107973660833;263.6948088759802;274.5913991737795;292.76000000000005;5640000.0;3620000.0000000005;3650000.0;1450000.0;3670000.0000000005;2690000.0;5630000.0;0.0;0.013833333333333333;0.20350000000000001;0.036166666666666666;0.021166666666666667;0.021166666666666667;;11021.5771484375;0.0;2545.95068359375;31212.48828125;509871.52813496767;411652.6847357228;237897.92528815984;237897.92528815984;236320.9391009993;430014.67791919125;457709.1576469882;455652.16317202843;471434.6316277157;519095.78335903806;516818.93489868025;455025.47894782707;460576.2941695569;464708.6425554581;464518.1588243853;426983.5187246336;412044.9279172372;457986.28317495435;457570.36885009304;;194007.49548133422;470641.3097209141;203421.67393185187;237897.92528815984;274.5451444683423;4961312.776152732;1828650.8413097977;320740.864153136;0.0;0;277;292;0;0;0;0;4;117;109;2127477394629.8596;779326884095.4377;1487847813549.4753;51328.90456037594;9664.443494371084;206.65050616898344;4649.733388727586;3918788.952703626;1664508.2315774008;117363.08394268567;1740137.9508599546;4.853480513537665;0.3823723788202656
9673;2019-02-14 10:13:37.845;770;196;148;147;141;52;192;26;59;33;601;583;54;118;247;239;248;197;196;194;191;26;556;362;365;136;367;279;555;-1.0;83.0;1256.0;169.0;127.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30413.701171875;10796.3125;0.0;2138.5888671875;457.0;86746;;;Calculated values ==>;1550135617.845;350.16;292.76000000000005;287.96000000000004;287.86;287.26000000000005;278.36;274.5913991737795;292.36;275.76000000000005;279.06;276.46000000000004;333.26000000000005;331.46000000000004;278.56;284.96000000000004;297.86;297.06;297.96000000000004;292.86;292.56;292.26000000000005;;318.86;275.76000000000005;241.71165711629368;264.9883086891361;274.5913991737795;292.76000000000005;5560000.0;3620000.0000000005;3650000.0;1360000.0;3670000.0000000005;2790000.0;5550000.0;0.0;0.013833333333333333;0.20933333333333334;0.028166666666666666;0.021166666666666667;0.021166666666666667;;10796.3125;0.0;2138.5888671875;30413.701171875;510197.9639281929;414236.73580496106;237819.52755278748;237500.0697741863;235608.7752662074;430014.67791919125;457709.1576469882;454225.31687248964;472525.0707617092;515028.3196653405;513145.6458605936;453583.5494244003;461594.5600998671;464840.8181699309;464518.1588243853;429158.0942569867;414595.5380132548;457986.28317495435;457570.36885009304;;191917.91438739494;471840.61823089625;203460.2157387901;237819.52755278748;274.56003995801404;4961826.079514536;1828832.569179124;320779.88311441295;0.0;0;277;292;0;0;0;0;4;117;109;2127696288779.6995;779411143350.3761;1488012134089.3552;52493.49450398777;7559.381336860989;201.44869470495757;4651.392807459634;3919653.721188311;1664651.6940771507;117366.48312562425;1740215.4227819967;5.017874933910387;0.3805698854470589
9674;2019-02-14 10:14:37.865;762;193;149;148;139;50;192;26;58;33;594;581;54;117;246;239;248;194;197;194;191;26;577;363;365;133;368;265;570;-1.0;85.0;886.0;270.0;127.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;39148.73046875;19654.43359375;0.0;2030.63671875;454.0;86747;;;Calculated values ==>;1550135677.865;349.36;292.46000000000004;288.06;287.96000000000004;287.06;278.16;274.69669130483857;292.36;275.76000000000005;278.96000000000004;276.46000000000004;332.56;331.26000000000005;278.56;284.86;297.76000000000005;297.06;297.96000000000004;292.56;292.56;292.26000000000005;;318.56;275.76000000000005;241.05796691057077;263.1675429290057;274.69669130483857;292.86;5770000.0;3629999.9999999995;3650000.0;1330000.0;3679999.9999999995;2650000.0;5700000.0;0.0;0.014166666666666666;0.14766666666666667;0.045000000000000005;0.021166666666666667;0.021166666666666667;;19654.43359375;0.0;2030.63671875;39148.73046875;507344.0154758593;253182.27455349846;237690.89814036293;237375.58329822513;234587.93817278137;429947.3805835815;457709.1576469882;456437.10219499015;472917.67418972735;515503.21501339355;514156.84962052444;455941.3015012075;463581.4281106629;464562.0351814137;464371.1518808695;423207.7235668715;253587.5818169393;457986.28317495435;457570.36885009304;;190664.19178205615;472236.3865531139;203642.82026695984;237690.89814036293;274.63528737523546;4962405.959673667;1829086.409981897;320814.63824213354;0.0;0;278;292;0;0;0;0;4;117;109;2127915361779.63;779491870250.3505;1488175388489.3032;37329.28896470581;12086.710482876933;2402.9520081240394;4654.1154633559545;3920402.4938913775;1664815.4660814072;117388.19369925398;1740292.994532863;2.604237205839714;0.21275491934469362
9675;2019-02-14 10:15:37.845;752;198;150;149;140;49;192;26;50;34;606;591;44;84;248;238;248;200;196;194;191;26;561;365;365;131;370;253;555;-3.0;86.0;613.0;258.0;127.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;38521.1875;19181.16796875;0.0;1930.13427734375;440.0;86748;;;Calculated values ==>;1550135737.845;348.36;292.96000000000004;288.16;288.06;287.16;278.06;274.9066339382667;292.36;275.76000000000005;278.16;276.56;333.76000000000005;332.26000000000005;277.56;281.56;297.96000000000004;296.96000000000004;297.96000000000004;293.16;292.56;292.26000000000005;;317.16;275.76000000000005;240.61611355647437;261.54996906429363;274.9066339382667;292.76000000000005;5610000.0;3650000.0;3650000.0;1310000.0;3700000.0;2530000.0;5550000.0;0.0;0.014333333333333333;0.10216666666666667;0.043000000000000003;0.021166666666666667;0.021166666666666667;;19181.16796875;0.0;1930.13427734375;38521.1875;507515.22535299737;414950.327482342;238462.28266345724;238140.2571943137;235297.60513537744;429811.8947417682;457709.1576469882;457412.7820365576;473275.31562819314;517758.5927172041;516220.29673242674;456685.11439293623;461478.3963945477;464533.7745429937;463943.7019641529;427811.090588922;415648.4156121035;457986.28317495435;457570.36885009304;;184813.72873217988;472499.14586990676;204092.33726299845;238462.28266345724;274.8181407957683;4963052.993240507;1829409.9321183497;320847.6336649698;0.0;0;278;292;0;0;0;0;4;117;109;2128134288779.6995;779571043850.3756;1488330736689.3525;25880.905441031962;11541.492770097058;174.3316746677318;4637.787824283791;3920929.0699277194;1665012.3021413465;117409.66390416273;1740370.401249442;2.000564305212164;0.17393392740893254
9676;2019-02-14 10:16:37.866;760;191;152;150;138;45;192;27;22;34;614;599;21;74;247;238;248;192;196;194;191;26;555;360;365;130;365;241;549;-2.0;86.0;615.0;194.0;127.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;38352.9140625;19088.935546875;0.0;1827.20397949219;428.0;86749;;;Calculated values ==>;1550135797.866;349.16;292.26000000000005;288.36;288.16;286.96000000000004;277.66;274.38016830617;292.36;275.86;275.36;276.56;334.56;333.06;275.26000000000005;280.56;297.86;296.96000000000004;297.96000000000004;292.36;292.56;292.26000000000005;;315.96000000000004;275.76000000000005;240.39332010688793;259.87524604437704;274.38016830617;292.76000000000005;5550000.0;3600000.0;3650000.0;1300000.0;3650000.0;2410000.0;5490000.0;0.0;0.014333333333333333;0.10250000000000001;0.03233333333333333;0.021166666666666667;0.021166666666666667;;19088.935546875;0.0;1827.20397949219;38352.9140625;509045.5347645432;414840.6948555996;239303.48083026664;238650.58332190322;234841.4839959749;430148.3826014536;457709.1576469882;455996.5357702319;473405.19094569265;519577.516749985;518053.1961410324;455876.44775408454;462129.5797876267;465132.6551254336;464680.0635916259;429422.883118608;415191.4900061728;457986.28317495435;457570.36885009304;;179799.33570027514;472630.20280472847;202833.61619738655;239303.48083026664;274.30814918797097;4963693.8349686805;1829728.9612682953;320878.9557759656;0.0;0;278;292;0;0;0;0;4;117;109;2128353365429.3652;779649371255.2561;1488478988559.1265;25949.199256216652;8723.42296697072;203.98330127823758;4619.982463086326;3921361.138637343;1665181.235544902;117412.81763237616;1740447.5763368823;1.8883306806096773;0.15349406500654594
9677;2019-02-14 10:17:37.876;774;183;154;152;138;39;192;27;0;35;617;601;3;80;245;239;248;185;196;194;191;27;532;354;365;128;359;252;532;157.0;86.0;30.0;4.0;127.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30133.11328125;10584.2431640625;0.0;1949.98132324219;424.0;86750;;;Calculated values ==>;1550135857.876;350.56000000000006;291.46000000000004;288.56;288.36;286.96000000000004;277.06;273.7412296467126;292.36;275.86;273.16;276.66;334.86;333.26000000000005;273.46000000000004;281.16;297.66;297.06;297.96000000000004;291.66;292.56;292.26000000000005;;315.56;275.86;239.943914813709;261.41265627149306;273.7412296467126;292.76000000000005;5320000.0;3540000.0;3650000.0;1280000.0;3590000.0;2520000.0;5320000.0;0.026166666666666668;0.014333333333333333;0.005;0.0006666666666666666;0.021166666666666667;0.04733333333333334;;10584.2431640625;0.0;1949.98132324219;30133.11328125;512763.57223816775;418554.7656358545;240547.4724914313;239873.33193821387;235319.4372698068;430542.39183029096;457709.1576469882;451417.3569068676;473760.833029134;518968.7002690526;517330.58487024275;451794.1857495703;461158.33622797625;465741.0905809244;465683.9387588076;435144.98207102215;419173.4228377512;457986.28317495435;457570.36885009304;;178127.92459426197;472988.3078366223;201430.77000321794;218923.09822858096;273.73491208990134;4964264.646982604;1829976.278970262;320910.4375662407;0.0;0;278;292;0;0;0;0;4;117;109;2128572401929.3303;779726784155.2438;1488626913209.103;1249.9329345182482;181.0383585556029;228.92568234355008;11295.97080941824;3921587.8358488022;1665255.451756577;117416.42580850158;1740580.2313862895;1.0336393606128575;-0.009611822165587047
9678;2019-02-14 10:18:37.897;778;176;155;154;139;37;192;22;0;33;623;607;4;97;242;240;248;177;196;194;191;24;534;350;365;125;355;258;534;381.0;110.0;371.0;6.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29568.404296875;10572.7041015625;0.0;1201.94555664062;434.0;86751;;;Calculated values ==>;1550135917.897;350.96000000000004;290.76000000000005;288.66;288.56;287.06;276.86;273.3108153835814;292.36;275.36;273.16;276.46000000000004;335.46000000000004;333.86;273.56;282.86;297.36;297.16;297.96000000000004;290.86;292.56;292.26000000000005;;316.56;275.56;239.25999513918347;262.23063862743834;273.3108153835814;292.76000000000005;5340000.0;3500000.0;3650000.0;1250000.0;3550000.0;2580000.0;5340000.0;0.0635;0.018333333333333333;0.06183333333333333;0.001;0.021166666666666667;0.08466666666666667;;10572.7041015625;0.0;1201.94555664062;29568.404296875;513078.1606505232;415526.70149957214;240815.24090994045;240476.68414238066;235577.8100465058;430799.1582183253;457709.1576469882;450346.3118233077;473955.3659136608;519083.92585815187;517439.8113888629;450857.06869968405;462257.8626167151;465928.4623088799;466388.7554824311;434672.6467033506;415866.65829745785;457986.28317495435;457570.36885009304;;182306.50109390085;473089.87314066343;200385.96059172528;210493.28067127906;273.30812589430434;4964762.333759733;1830152.6485723366;320936.71281675744;0.0;0;278;292;0;0;0;0;4;117;109;2128791478579.8665;779802710720.4296;1488779966759.4775;15455.881717819513;272.7039125489382;344.7764541080336;20919.19346580625;3921727.0996965384;1665259.2342655938;117421.20833294827;1740848.785050136;3.141711781166321;0.06026292930321329
9679;2019-02-14 10:19:37.897;771;177;157;156;142;37;192;21;5;33;635;613;7;73;240;241;248;179;196;194;191;21;542;349;365;128;354;257;542;121.0;86.0;553.0;102.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29543.134765625;10755.5224609375;0.0;1166.23303222656;441.0;86752;;;Calculated values ==>;1550135977.897;350.26;290.86;288.86;288.76000000000005;287.36;276.86;273.20264511476705;292.36;275.26000000000005;273.66;276.46000000000004;336.66;334.46000000000004;273.86;280.46000000000004;297.16;297.26000000000005;297.96000000000004;291.06;292.56;292.26000000000005;;317.26000000000005;275.26000000000005;239.943914813709;262.0952818180154;273.20264511476705;292.76000000000005;5420000.0;3490000.0;3650000.0;1280000.0;3540000.0;2570000.0;5420000.0;0.020166666666666666;0.014333333333333333;0.09216666666666667;0.017;0.021166666666666667;0.04133333333333333;;10755.5224609375;0.0;1166.23303222656;29543.134765625;511537.28441420203;412612.3614601752;241207.66063936744;240869.74090593786;236295.05574416157;430862.6128555636;457709.1576469882;451162.4699863795;473567.7884962697;520397.81184245634;518140.57272336615;451416.14574559574;459548.81800229324;465813.54573049117;466660.15642007784;432738.0970733553;413358.91634138394;457986.28317495435;457570.36885009304;;185231.60634950487;472408.29492823046;199976.12253020957;221090.66019094767;273.14270683757576;4965254.929918586;1830330.3837936907;320956.44763833133;0.0;0;278;292;0;0;0;0;4;117;109;2129010478579.8665;779878610720.4296;1488934466759.4775;23151.00835721033;4631.346930766355;277.7682571582559;9774.494624578008;3922048.823780497;1665300.1013559548;117426.39620554216;1741104.5657842227;3.1735777664126172;0.18637309888549208
9680;2019-02-14 10:20:37.867;762;183;158;157;145;38;192;20;14;32;647;619;12;60;240;241;248;184;196;194;191;20;548;350;365;128;356;254;549;286.0;85.0;467.0;102.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29767.66015625;10916.509765625;0.0;1141.43090820312;444.0;86753;;;Calculated values ==>;1550136037.867;349.36;291.46000000000004;288.96000000000004;288.86;287.66;276.96000000000004;273.3108153835814;292.36;275.16;274.56;276.36;337.86;335.06;274.36;279.16;297.16;297.26000000000005;297.96000000000004;291.56;292.56;292.26000000000005;;317.56;275.16;239.943914813709;261.6868853414304;273.3108153835814;292.76000000000005;5480000.0;3500000.0;3650000.0;1280000.0;3560000.0;2540000.0;5490000.0;0.04766666666666666;0.014166666666666666;0.07783333333333334;0.017;0.021166666666666667;0.06883333333333333;;10916.509765625;0.0;1141.43090820312;29767.66015625;509908.62414777244;411880.1009978568;241297.34604790306;240961.19252209782;237041.87423056492;430799.1582183253;457709.1576469882;452821.9111066739;473471.244710016;521871.5495943594;519006.79524438415;452571.9226471214;458459.42808116745;465524.29463401274;466517.27427466155;431236.1653403418;412266.7878282398;457986.28317495435;457570.36885009304;;186485.25045852014;472311.5732948167;200254.46469268028;212875.39915300303;273.2564813870393;4965748.939414859;1830510.8937621973;320975.668555911;0.0;0;278;292;0;0;0;0;4;117;109;2129229369079.971;779955372320.4662;1489087690109.5505;19658.16624588917;4624.97084623632;268.7328480881119;16843.170414149696;3922405.3885307987;1665377.1987694758;117430.94810433344;1741326.2687527135;3.433010783027955;0.15085880545886154
9681;2019-02-14 10:21:37.858;758;187;159;158;150;41;192;21;21;31;650;622;18;56;240;241;248;189;196;194;191;21;554;353;365;129;359;248;554;-3.0;84.0;1158.0;230.0;127.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29867.150390625;11102.9599609375;0.0;1087.19921875;448.0;86754;;;Calculated values ==>;1550136097.858;348.96000000000004;291.86;289.06;288.96000000000004;288.16;277.26000000000005;273.6339639331285;292.36;275.26000000000005;275.26000000000005;276.26000000000005;338.16;335.36;274.96000000000004;278.76000000000005;297.16;297.26000000000005;297.96000000000004;292.06;292.56;292.26000000000005;;317.96000000000004;275.26000000000005;240.16925963744896;260.85938512811435;273.6339639331285;292.76000000000005;5540000.0;3529999.9999999995;3650000.0;1290000.0;3590000.0;2480000.0;5540000.0;0.0;0.014;0.193;0.03833333333333333;0.021166666666666667;0.021166666666666667;;11102.9599609375;0.0;1087.19921875;29867.150390625;508885.4093894484;411248.3343356786;241458.1654974193;241122.7972128732;238493.40521355058;430607.02586249536;457709.1576469882;454710.2740528838;473244.79008953704;522664.181484125;519811.6630467892;454343.13228414016;458932.3024112177;465088.32681886124;466087.013047778;429686.1906462309;412035.40644734737;457986.28317495435;457570.36885009304;;188156.80290529504;472276.9222685092;201023.47596258062;241458.1654974193;273.5712234733381;4966245.821625382;1830694.3618187224;320994.2376878285;0.0;0;278;292;0;0;0;0;4;117;109;2129448336229.7412;780032460755.3853;1489238267519.3926;48961.55203142852;10398.048775060597;247.1109787843692;4574.374970964927;3922977.1337411953;1665502.3718207474;117435.24615808141;1741504.7215254705;5.264991687982512;0.4217528065687962
9682;2019-02-14 10:22:37.868;759;191;159;158;153;44;192;24;29;32;646;620;25;56;242;240;248;193;197;194;191;23;556;357;365;131;362;247;556;-2.0;83.0;833.0;199.0;127.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29897.154296875;11133.8017578125;0.0;1067.2265625;450.0;86755;;;Calculated values ==>;1550136157.868;349.06000000000006;292.26000000000005;289.06;288.96000000000004;288.46000000000004;277.56;274.0616903277293;292.36;275.56;276.06;276.36;337.76;335.16;275.66;278.76000000000005;297.36;297.16;297.96000000000004;292.46000000000004;292.56;292.26000000000005;;318.16;275.46000000000004;240.61611355647437;260.72004837742526;274.0616903277293;292.86;5560000.0;3570000.0000000005;3650000.0;1310000.0;3620000.0000000005;2470000.0;5560000.0;0.0;0.013833333333333333;0.13883333333333334;0.033166666666666664;0.021166666666666667;0.021166666666666667;;11133.8017578125;0.0;1067.2265625;29897.154296875;508832.9630960535;411946.55931517074;241388.29807833457;241053.86607886202;239404.16414324963;430346.717906069;457709.1576469882;455850.5513890282;473081.36623795505;522338.15194074815;519690.56016458705;455365.11593684176;459090.19580080523;464912.7873590418;465379.25235888857;429158.0942569867;412715.6717894541;457986.28317495435;457570.36885009304;;188992.59102226305;472207.82270811964;202066.03799737964;241388.29807833457;273.99614903513924;4966743.940503677;1830879.6990507406;321012.1942282607;0.0;0;278;292;0;0;0;0;4;117;109;2129667372729.7063;780110473755.3728;1489386792269.369;35233.74994254054;8959.702526239542;227.45351080086718;4575.853831335555;3923678.878195453;1665663.713300665;117439.20152127801;1741580.9861407953;4.015789368290029;0.3225284609994309
9683;2019-02-14 10:23:37.849;765;193;157;157;153;47;192;24;38;32;639;616;33;62;244;238;248;194;197;194;191;24;555;360;365;132;365;251;556;-1.0;80.0;889.0;153.0;127.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;29922.759765625;11116.1708984375;0.0;1107.54541015625;452.0;86756;;;Calculated values ==>;1550136217.849;349.66;292.46000000000004;288.86;288.86;288.46000000000004;277.86;274.38016830617;292.36;275.56;276.96000000000004;276.36;337.06;334.76000000000005;276.46000000000004;279.36;297.56;296.96000000000004;297.96000000000004;292.56;292.56;292.26000000000005;;318.36;275.56;240.83765695389522;261.27494424493943;274.38016830617;292.86;5550000.0;3600000.0;3650000.0;1320000.0;3650000.0;2510000.0;5560000.0;0.0;0.013333333333333334;0.14816666666666667;0.025500000000000002;0.021166666666666667;0.021166666666666667;;11116.1708984375;0.0;1107.54541015625;29922.759765625;509665.97159033397;412715.6717894541;240720.97227745142;240720.97227745142;239404.16414324963;430148.3826014536;457709.1576469882;456283.55020339484;472950.9869074988;521299.2282325979;518949.7702454032;455674.77800923755;459174.48084787815;464737.35524180415;464680.0635916259;429422.883118608;413092.82235656865;457986.28317495435;457570.36885009304;;189828.38726562503;472173.3745042847;202905.28090546554;240720.97227745142;274.3359314568904;4967242.281928982;1831065.056774172;321030.31158903515;0.0;0;278;292;0;0;0;0;4;117;109;2129886303379.5115;780189348770.3026;1489536144959.2358;37542.21356764319;6866.336386769889;217.73414349385772;4589.978894120914;3924285.1525098165;1665795.5551949977;117442.91024359307;1741657.343892492;4.026292966029234;0.30708793187867583
