;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9684;2019-02-14 10:24:37.829;770;193;155;154;150;49;192;24;45;32;634;612;39;67;245;237;248;195;196;194;191;24;556;361;365;133;366;256;556;-2.0;113.0;743.0;167.0;127.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29929.6796875;11088.427734375;0.0;1131.14880371094;456.0;86757;;;Calculated values ==>;1550136277.829;350.16;292.46000000000004;288.66;288.56;288.16;278.06;274.4858918419099;292.36;275.56;277.66;276.36;336.56;334.36;277.06;279.86;297.66;296.86;297.96000000000004;292.66;292.56;292.26000000000005;;318.76000000000005;275.56;241.05796691057077;261.9595390733887;274.4858918419099;292.76000000000005;5560000.0;3610000.0;3650000.0;1330000.0;3660000.0;2560000.0;5560000.0;0.0;0.01883333333333333;0.12383333333333332;0.02783333333333333;0.021166666666666667;0.021166666666666667;;11088.427734375;0.0;1131.14880371094;29929.6796875;510197.9639281929;412715.6717894541;240059.67428768805;239731.2101304681;238431.2628352162;430081.6785162784;457709.1576469882;456315.5696674215;472820.39598721155;520377.69329658826;518121.8101162321;455579.81269681326;458984.82049126766;464722.9366227796;464401.7568174532;429158.0942569867;413465.294141843;457986.28317495435;457570.36885009304;;191500.00471740507;472041.5853210863;203137.63744333774;240059.67428768805;274.43058908956;4967740.88600114;1831250.0334167304;321048.9611555616;0.0;0;278;292;0;0;0;0;4;117;109;2130105230379.581;780268822270.3279;1489688194259.2842;31351.867273749038;7484.493215930666;295.5477355018731;4603.976368237572;3924859.078477897;1665915.1055783094;117447.18616680306;1741733.9346476046;3.5791653218999264;0.27774147820892975
9685;2019-02-14 10:25:37.859;771;193;153;152;146;49;192;24;50;33;634;611;44;72;246;237;248;194;196;194;191;24;553;362;365;134;367;260;554;-3.0;82.0;656.0;149.0;127.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29875.236328125;10990.50390625;0.0;1157.54431152344;456.0;86758;;;Calculated values ==>;1550136337.859;350.26;292.46000000000004;288.46000000000004;288.36;287.76000000000005;278.06;274.5913991737795;292.36;275.56;278.16;276.46000000000004;336.56;334.26000000000005;277.56;280.36;297.76000000000005;296.86;297.96000000000004;292.56;292.56;292.26000000000005;;318.76000000000005;275.56;241.2770596917726;262.5002047102346;274.5913991737795;292.76000000000005;5530000.0;3620000.0000000005;3650000.0;1340000.0;3670000.0000000005;2600000.0;5540000.0;0.0;0.013666666666666666;0.10933333333333332;0.024833333333333332;0.021166666666666667;0.021166666666666667;;10990.50390625;0.0;1157.54431152344;29875.236328125;510583.11491900333;413548.20129128615;239468.71591713582;239142.2403198925;237211.48396038325;430014.67791919125;457709.1576469882;456271.4783607459;472787.01963726926;520047.8238075563;517682.75536838657;455531.43715521536;458955.71588121896;464708.6425554581;464254.5134180436;429948.04058897967;413914.7804853892;457986.28317495435;457570.36885009304;;191500.00471740507;471909.57779161324;203378.98091667006;239468.71591713582;274.5286401891566;4968239.509488182;1831434.1165091963;321068.0431344008;0.0;0;278;292;0;0;0;0;4;117;109;2130324339879.4766;780348962320.2897;1489843071659.2104;27649.579720552287;6668.509822394422;219.12122141573676;4616.484987080928;3925351.0030419775;1666033.106241085;117451.47721922932;1741810.8102441179;3.223044150759855;0.24631690789447092
9686;2019-02-14 10:26:37.840;767;191;152;151;143;49;192;24;54;33;636;612;47;75;246;237;248;192;197;194;191;25;553;359;365;135;364;264;553;-2.0;86.0;570.0;124.0;127.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29801.15234375;10970.0927734375;0.0;1164.22045898438;456.0;86759;;;Calculated values ==>;1550136397.84;349.86;292.26000000000005;288.36;288.26000000000005;287.46000000000004;278.06;274.27422755570615;292.36;275.56;278.56;276.46000000000004;336.76000000000005;334.36;277.86;280.66;297.76000000000005;296.86;297.96000000000004;292.36;292.56;292.26000000000005;;318.76000000000005;275.66;241.49495122638035;263.0348170998261;274.27422755570615;292.86;5530000.0;3590000.0;3650000.0;1350000.0;3640000.0;2640000.0;5530000.0;0.0;0.014333333333333333;0.095;0.020666666666666667;0.021166666666666667;0.021166666666666667;;10970.0927734375;0.0;1164.22045898438;29801.15234375;510088.7625219966;413220.0903815756;239174.26846037296;238848.7684301769;236291.73966089974;430214.79039162316;457709.1576469882;456106.4472582583;472656.1521691498;519923.0939532682;517448.6756054593;455237.00566835946;458685.9034793936;465146.75317812245;464695.37349921046;429948.04058897967;413590.4106133878;457986.28317495435;457570.36885009304;;191500.00471740507;471875.0639052514;202618.52072037183;239174.26846037296;274.22007832564003;4968736.655247313;1831617.0635297897;321087.3850472586;0.0;0;278;292;0;0;0;0;4;117;109;2130543270529.2817;780429636765.2179;1490000221879.0706;24081.353021099214;5564.635225820844;234.4593629834831;4622.717458249075;3925781.957635591;1666135.0168344856;117455.25586048051;1741887.7792165317;2.843437812035626;0.21143747030115234
9687;2019-02-14 10:27:37.860;760;190;153;152;142;46;192;25;57;33;639;614;50;77;245;237;248;192;196;194;191;25;552;358;365;136;363;266;552;-1.0;85.0;566.0;118.0;127.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29771.72265625;10897.37109375;0.0;1174.89868164062;454.0;86760;;;Calculated values ==>;1550136457.86;349.16;292.16;288.46000000000004;288.36;287.36;277.76000000000005;274.1680685717883;292.36;275.66;278.86;276.46000000000004;337.06;334.56;278.16;280.86;297.66;296.86;297.96000000000004;292.36;292.56;292.26000000000005;;318.56;275.66;241.71165711629368;263.299902668528;274.1680685717883;292.76000000000005;5520000.0;3579999.9999999995;3650000.0;1360000.0;3629999.9999999995;2660000.0;5520000.0;0.0;0.014166666666666666;0.09433333333333334;0.019666666666666666;0.021166666666666667;0.021166666666666667;;10897.37109375;0.0;1174.89868164062;29771.72265625;509309.92754963605;413263.53111073095;239533.71215817897;239206.40581346143;236006.0425799679;430280.9020939914;457709.1576469882;456148.64740695804;472525.0707617092;520067.02884882933;517486.54634889966;455277.06841111724;458612.06444235175;465160.9749554807;464841.74997644586;430208.4531526008;413998.2807911148;457986.28317495435;457570.36885009304;;190664.19178205615;471742.7696466962;202361.4645247115;239533.71215817897;274.1156340104369;4969233.261352363;1831799.3531382468;321106.8842043108;0.0;0;278;292;0;0;0;0;4;117;109;2130762343529.2122;780510963865.192;1490159274879.02;23940.59091855859;5297.832334065699;229.64410845438513;4615.1092333121815;3926182.273895916;1666225.567570977;117459.12467858424;1741964.7867662332;2.8232616756021782;0.20700182812959772
9688;2019-02-14 10:28:37.871;753;188;153;152;142;45;192;25;59;34;641;616;52;78;245;238;248;190;196;194;191;26;549;358;365;136;363;266;549;-1.0;108.0;596.0;95.0;127.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29725.63671875;10838.7568359375;0.0;1171.37512207031;451.0;86761;;;Calculated values ==>;1550136517.871;348.46000000000004;291.96000000000004;288.46000000000004;288.36;287.36;277.66;274.1680685717883;292.36;275.66;279.06;276.56;337.26;334.76000000000005;278.36;280.96000000000004;297.66;296.96000000000004;297.96000000000004;292.16;292.56;292.26000000000005;;318.26000000000005;275.76000000000005;241.71165711629368;263.299902668528;274.1680685717883;292.76000000000005;5490000.0;3579999.9999999995;3650000.0;1360000.0;3629999.9999999995;2660000.0;5490000.0;0.0;0.018000000000000002;0.09933333333333333;0.01583333333333333;0.021166666666666667;0.021166666666666667;;10838.7568359375;0.0;1171.37512207031;29725.63671875;508707.3509956686;413764.2266525931;239632.05374343944;239303.48083026664;236091.80394872042;430280.9020939914;457709.1576469882;456396.7470934617;472622.7809936826;520273.19978624134;517693.22035000246;455526.61032282165;458734.2439863231;465160.9749554807;464972.5849072995;430981.2867476707;414485.982530214;457986.28317495435;457570.36885009304;;189410.48811896544;471840.61823089625;202388.88967342823;239632.05374343944;274.1262930637264;4969729.163580524;1831980.5207461063;321126.4400706443;0.0;0;278;292;0;0;0;0;4;117;109;2130981383679.783;780592578825.4048;1490318904139.436;25231.447170389987;4266.319035493243;296.91547591422;4613.027669757502;3926592.116005006;1666305.2834444956;117463.51347959811;1742041.702005835;2.864890200362324;0.20158967112169596
9689;2019-02-14 10:29:37.861;746;187;153;153;142;43;192;25;60;34;642;617;53;79;244;239;248;189;196;194;191;26;550;356;365;133;361;265;550;84.0;110.0;527.0;92.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29750.38671875;10860.05859375;0.0;1187.70556640625;451.0;86762;;;Calculated values ==>;1550136577.861;347.76;291.86;288.46000000000004;288.46000000000004;287.36;277.46000000000004;273.955091788801;292.36;275.66;279.16;276.56;337.36;334.86;278.46000000000004;281.06;297.56;297.06;297.96000000000004;292.06;292.56;292.26000000000005;;318.26000000000005;275.76000000000005;241.05796691057077;263.1675429290057;273.955091788801;292.76000000000005;5500000.0;3560000.0;3650000.0;1330000.0;3610000.0;2650000.0;5500000.0;0.014;0.018333333333333333;0.08783333333333333;0.015333333333333334;0.021166666666666667;0.035166666666666666;;10860.05859375;0.0;1187.70556640625;29750.38671875;507749.2395615669;412979.2520416587;239599.15917835472;239599.15917835472;236063.12854131396;430412.23801567365;457709.1576469882;456684.40183009306;473014.93639070686;520458.5728114654;517880.62705691357;455817.0978178465;459014.646969787;465320.7433433528;465394.1846544878;430725.0553539059;413720.03103230504;457986.28317495435;457570.36885009304;;189410.48811896544;472236.3865531139;201870.3717777506;224579.16798569716;273.91540253843453;4970224.71450366;1832161.3140708054;321146.09579988377;0.0;0;278;292;0;0;0;0;4;117;109;2131200347179.8179;780673265375.4176;1490478177589.4614;22381.165639597413;4145.6122265555705;311.758779229349;8193.523897064588;3926988.8216498564;1666375.3711884527;117468.58491967754;1742148.4054820316;2.907764467892156;0.17597301705500848
9690;2019-02-14 10:30:37.861;741;187;154;153;143;42;192;26;60;33;646;619;55;79;243;239;248;189;196;194;191;26;549;357;365;130;362;266;549;0.0;85.0;749.0;109.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29781.3359375;10839.4765625;0.0;1205.45043945312;449.0;86763;;;Calculated values ==>;1550136637.861;347.26;291.86;288.56;288.46000000000004;287.46000000000004;277.36;274.0616903277293;292.36;275.76000000000005;279.16;276.46000000000004;337.76;335.06;278.66;281.06;297.46000000000004;297.06;297.96000000000004;292.06;292.56;292.26000000000005;;318.06;275.76000000000005;240.39332010688793;263.299902668528;274.0616903277293;292.76000000000005;5490000.0;3570000.0000000005;3650000.0;1300000.0;3620000.0000000005;2660000.0;5490000.0;0.0;0.014166666666666666;0.12483333333333334;0.018166666666666668;0.021166666666666667;0.021166666666666667;;10839.4765625;0.0;1205.45043945312;29781.3359375;507216.49996853387;413396.8702782222;239962.08100009835;239632.05374343944;236407.28467271884;430346.717906069;457709.1576469882;456520.64591992885;473308.3704715943;520788.46067457926;518003.152627926;455900.14131549967;458856.332752082;465044.1086722825;465248.88870971405;430981.2867476707;414127.2103214636;457986.28317495435;457570.36885009304;;188574.69595719432;472630.20280472847;202148.32875475296;239962.08100009835;274.02817698559085;4970720.812192462;1832342.1435304407;321166.03876659926;0.0;0;278;292;0;0;0;0;4;117;109;2131419347179.8179;780752165375.4176;1490637477589.4614;31754.14425945279;4913.754045241222;238.7660827046004;4606.042092824888;3927439.9492323487;1666450.8659073843;117473.17262686032;1742255.0685319474;3.446488839118086;0.2487799615710468
9691;2019-02-14 10:31:37.852;738;188;155;154;144;42;192;26;60;33;653;624;55;79;243;240;248;189;196;194;191;26;552;356;365;128;361;267;552;-1.0;84.0;544.0;107.0;127.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29899.0546875;10924.6513671875;0.0;1166.74926757812;448.0;86764;;;Calculated values ==>;1550136697.852;346.96000000000004;291.96000000000004;288.66;288.56;287.56;277.36;273.955091788801;292.36;275.76000000000005;279.16;276.46000000000004;338.46000000000004;335.56;278.66;281.06;297.46000000000004;297.16;297.96000000000004;292.06;292.56;292.26000000000005;;317.96000000000004;275.76000000000005;239.943914813709;263.43189868330234;273.955091788801;292.76000000000005;5520000.0;3560000.0;3650000.0;1280000.0;3610000.0;2670000.0;5520000.0;0.0;0.014;0.09066666666666667;0.017833333333333333;0.021166666666666667;0.021166666666666667;;10924.6513671875;0.0;1166.74926757812;29899.0546875;506572.1465082695;412510.35525449144;240192.6329125075;239862.4448945064;236636.12192516867;430412.23801567365;457709.1576469882;456356.4792372799;473567.7884962697;521427.8431952973;518435.86561318;455734.45731961867;458697.64696467144;465189.78860520123;465524.29463401274;430208.4531526008;412889.33823237545;457986.28317495435;457570.36885009304;;188156.80290529504;472891.67638883414;201861.13132273272;240192.6329125075;273.91180170785753;4971218.074179994;1832523.4840578379;321185.8041322208;0.0;0;278;292;0;0;0;0;4;117;109;2131638314329.5881;780829553765.3364;1490797353604.2937;23074.244877585614;4833.378053678808;242.4676088831548;4601.162077345561;3927896.7839391916;1666532.0798242083;117477.18230607723;1742331.7837242798;2.7086400994212023;0.19519606831906308
9692;2019-02-14 10:32:37.872;734;189;155;154;144;42;192;26;59;34;661;629;55;77;243;240;248;190;196;194;191;26;552;357;365;128;362;266;551;0.0;110.0;623.0;116.0;127.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;29708.1796875;10933.6474609375;0.0;1100.70983886719;447.0;86765;;;Calculated values ==>;1550136757.872;346.56000000000006;292.06;288.66;288.56;287.56;277.36;274.0616903277293;292.36;275.76000000000005;279.06;276.56;339.26;336.06;278.66;280.86;297.46000000000004;297.16;297.96000000000004;292.16;292.56;292.26000000000005;;317.86;275.76000000000005;239.943914813709;263.299902668528;274.0616903277293;292.76000000000005;5520000.0;3570000.0000000005;3650000.0;1280000.0;3620000.0000000005;2660000.0;5510000.0;0.0;0.018333333333333333;0.10383333333333335;0.01933333333333333;0.021166666666666667;0.021166666666666667;;10933.6474609375;0.0;1100.70983886719;29708.1796875;506071.7705602175;413307.47646805906;240226.1665073755;239895.54030566243;236665.3116728602;430346.717906069;457709.1576469882;456396.7470934617;473664.3179132749;522332.8564997259;519035.59080667037;455900.14131549967;458612.06444235175;465044.1086722825;465379.25235888857;430208.4531526008;413676.3280692049;457986.28317495435;457570.36885009304;;187738.9118479558;472891.67638883414;202113.20224991458;240226.1665073755;274.0145076679954;4971714.966708612;1832705.6972655111;321204.705923266;0.0;0;278;292;0;0;0;0;4;117;109;2131857387329.5186;780906379365.312;1490957306904.243;26403.108072921645;5235.050500019111;303.08895986225855;4600.4522829208545;3928309.2326507396;1666616.0113633196;117481.73012625024;1742408.4894039643;3.036447971867756;0.22153486026365848
9693;2019-02-14 10:33:37.903;731;188;156;155;146;42;192;26;58;34;665;632;54;73;243;241;248;190;197;194;191;26;550;358;365;128;363;265;550;-2.0;85.0;684.0;98.0;127.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;29717.763671875;10923.5859375;0.0;1059.22644042969;446.0;86766;;;Calculated values ==>;1550136817.903;346.26;291.96000000000004;288.76000000000005;288.66;287.76000000000005;277.36;274.1680685717883;292.36;275.76000000000005;278.96000000000004;276.56;339.66;336.36;278.56;280.46000000000004;297.46000000000004;297.26000000000005;297.96000000000004;292.16;292.56;292.26000000000005;;317.76000000000005;275.76000000000005;239.943914813709;263.1675429290057;274.1680685717883;292.86;5500000.0;3579999.9999999995;3650000.0;1280000.0;3629999.9999999995;2650000.0;5500000.0;0.0;0.014166666666666666;0.114;0.01633333333333333;0.021166666666666667;0.021166666666666667;;10923.5859375;0.0;1059.22644042969;29717.763671875;505877.8222709804;413351.9237643686;240592.39171456677;240259.81939828157;237330.92658080193;430280.9020939914;457709.1576469882;456437.10219499015;473664.3179132749;522825.0779976645;519428.13214091305;455941.3015012075;458282.4154582258;464898.1456994284;465364.4418098396;430725.0553539059;414083.7466353395;457986.28317495435;457570.36885009304;;187321.02276691253;472891.67638883414;202399.59570548695;240592.39171456677;274.13045355267724;4972210.438766107;1832887.9349851143;321222.714692027;0.0;0;278;292;0;0;0;0;4;117;109;2132076500480.0198;780983219045.4878;1491116689209.6074;28960.275739803365;4418.037317828003;235.75187351302364;4592.7005160353065;3928770.832553693;1666696.4953238918;117486.22278654779;1742485.1385924276;3.1884639633972816;0.2276524766350334
9694;2019-02-14 10:34:37.853;730;189;156;155;146;42;192;26;49;34;666;633;48;73;243;241;248;190;196;194;191;26;552;357;365;129;362;265;552;-1.0;85.0;546.0;108.0;127.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;29669.7734375;10997.9208984375;0.0;1028.92004394531;443.0;86767;;;Calculated values ==>;1550136877.853;346.16;292.06;288.76000000000005;288.66;287.76000000000005;277.36;274.0616903277293;292.36;275.76000000000005;278.06;276.56;339.76;336.46000000000004;277.96000000000004;280.46000000000004;297.46000000000004;297.26000000000005;297.96000000000004;292.16;292.56;292.26000000000005;;317.46000000000004;275.76000000000005;240.16925963744896;263.1675429290057;274.0616903277293;292.76000000000005;5520000.0;3570000.0000000005;3650000.0;1290000.0;3620000.0000000005;2650000.0;5520000.0;0.0;0.014166666666666666;0.091;0.018000000000000002;0.021166666666666667;0.021166666666666667;;10997.9208984375;0.0;1028.92004394531;29669.7734375;505570.56759021437;412889.33823237545;240524.30605669215;240192.6329125075;237271.01421511293;430346.717906069;457709.1576469882;455319.25216532074;473534.8580475586;522927.8634207395;519531.2195578393;455194.5301542041;458282.4154582258;465044.1086722825;465509.5098274704;430208.4531526008;413263.53111073095;457986.28317495435;457570.36885009304;;186067.36719380575;472761.04596960294;202106.69744145861;240524.30605669215;274.0119760110734;4972704.92249366;1833070.46197548;321240.1014116576;0.0;0;278;292;0;0;0;0;4;117;109;2132295317979.3235;781060254795.2427;1491275556709.102;23042.34247987145;4871.7782735065975;240.0530622598227;4594.141662460319;3929203.826574853;1666773.8459409652;117490.18452346568;1742561.6318128232;2.7229357763178292;0.1965939479787209
9695;2019-02-14 10:35:37.863;729;189;156;155;146;42;192;26;42;35;666;633;42;73;243;242;248;191;196;194;191;26;550;358;365;130;364;265;550;0.0;112.0;648.0;146.0;127.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29651.69921875;10899.1943359375;0.0;1012.99688720703;443.0;86768;;;Calculated values ==>;1550136937.863;346.06000000000006;292.06;288.76000000000005;288.66;287.76000000000005;277.36;274.1680685717883;292.36;275.76000000000005;277.36;276.66;339.76;336.46000000000004;277.36;280.46000000000004;297.46000000000004;297.36;297.96000000000004;292.26000000000005;292.56;292.26000000000005;;317.46000000000004;275.76000000000005;240.39332010688793;263.1675429290057;274.1680685717883;292.76000000000005;5500000.0;3579999.9999999995;3650000.0;1300000.0;3640000.0;2650000.0;5500000.0;0.0;0.018666666666666668;0.10800000000000001;0.024333333333333332;0.021166666666666667;0.021166666666666667;;10899.1943359375;0.0;1012.99688720703;29651.69921875;505627.43396838865;413720.03103230504;240592.39171456677;240259.81939828157;237330.92658080193;430280.9020939914;457709.1576469882;454443.9638422685;473501.9964771252;522927.8634207395;519531.2195578393;454443.9638422685;458282.4154582258;464751.8981387732;465494.84668458975;430725.0553539059;414443.2327276156;457986.28317495435;457570.36885009304;;186067.36719380575;472630.20280472847;202336.1182742651;240592.39171456677;274.10578125301464;4973199.350489984;1833252.9683483974;321257.1202220769;0.0;0;278;292;0;0;0;0;4;117;109;2132514354479.2886;781137967745.2303;1491434583209.0767;27227.64732134437;6577.15605690794;303.92735569075154;4592.7005160353065;3929622.8129758937;1666869.2696283346;117494.7184491429;1742638.2015904682;3.248892712096854;0.2474567209769066
9696;2019-02-14 10:36:37.854;729;188;156;155;146;43;192;26;46;35;664;632;43;71;243;242;248;190;196;194;191;27;552;358;365;131;363;264;552;-2.0;108.0;369.0;102.0;127.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;29599.986328125;10941.580078125;0.0;1001.82489013672;444.0;86769;;;Calculated values ==>;1550136997.854;346.06000000000006;291.96000000000004;288.76000000000005;288.66;287.76000000000005;277.46000000000004;274.1680685717883;292.36;275.76000000000005;277.76000000000005;276.66;339.56000000000006;336.36;277.46000000000004;280.26000000000005;297.46000000000004;297.36;297.96000000000004;292.16;292.56;292.26000000000005;;317.56;275.86;240.61611355647437;263.0348170998261;274.1680685717883;292.76000000000005;5520000.0;3579999.9999999995;3650000.0;1310000.0;3629999.9999999995;2640000.0;5520000.0;0.0;0.018000000000000002;0.0615;0.017;0.021166666666666667;0.021166666666666667;;10941.580078125;0.0;1001.82489013672;29599.986328125;505445.13627760764;412510.35525449144;240524.30605669215;240192.6329125075;237271.01421511293;430280.9020939914;457709.1576469882;455112.38588102453;473372.2673856561;522803.0253297678;519511.0852366277;454737.8930060271;458197.77561315906;464898.1456994284;465494.84668458975;430208.4531526008;413263.53111073095;457986.28317495435;457570.36885009304;;186485.25045852014;472596.2217928923;202328.36207519588;240524.30605669215;274.10276588949;4973693.040473046;1833434.9475014121;321273.90788507665;0.0;0;278;292;0;0;0;0;4;117;109;2132733321629.929;781216256000.4594;1491593259404.5408;15546.217464058462;4594.55361520084;305.0085967536571;4594.141662460319;3929979.208382817;1666962.3532445705;117499.79215425818;1742714.7471252936;2.096547961407497;0.14908804272909507
9697;2019-02-14 10:37:37.874;727;189;156;155;145;42;192;26;53;35;661;630;48;71;243;242;248;190;196;194;191;26;552;357;365;131;362;262;551;-2.0;86.0;510.0;113.0;127.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;29583.6171875;10961.0087890625;0.0;983.2671508789059;443.0;86770;;;Calculated values ==>;1550137057.874;345.86;292.06;288.76000000000005;288.66;287.66;277.36;274.0616903277293;292.36;275.76000000000005;278.46000000000004;276.66;339.26;336.16;277.96000000000004;280.26000000000005;297.46000000000004;297.36;297.96000000000004;292.16;292.56;292.26000000000005;;317.46000000000004;275.76000000000005;240.61611355647437;262.7682575881327;274.0616903277293;292.76000000000005;5520000.0;3570000.0000000005;3650000.0;1310000.0;3620000.0000000005;2620000.0;5510000.0;0.0;0.014333333333333333;0.08499999999999999;0.01883333333333333;0.021166666666666667;0.021166666666666667;;10961.0087890625;0.0;983.2671508789059;29583.6171875;505194.11569421564;413307.47646805906;240558.2877051051;240226.1665073755;236982.50092614195;430346.717906069;457709.1576469882;456312.18921735487;473372.2673856561;522656.5333597422;519471.05219758826;455694.20905127644;458516.9691769036;465044.1086722825;465639.66166502296;430208.4531526008;413676.3280692049;457986.28317495435;457570.36885009304;;186067.36719380575;472499.14586990676;202076.11577731074;240558.2877051051;274.00007226959866;4974186.401567752;1833617.529915772;321290.4558328911;0.0;0;278;292;0;0;0;0;4;117;109;2132952394629.8594;781294882200.4343;1491751112004.4907;21610.066242403747;5092.967066743891;236.96045952867485;4593.422384235579;3930288.9472921714;1667043.1094933408;117504.31006852869;1742791.335680003;2.640044177769271;0.19241224329067402
9698;2019-02-14 10:38:37.865;728;188;157;156;146;42;192;27;57;35;657;627;51;72;243;243;248;190;196;194;191;27;549;358;365;131;363;259;549;-1.0;85.0;595.0;118.0;127.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29555.359375;10932.5673828125;0.0;972.987426757812;442.0;86771;;;Calculated values ==>;1550137117.865;345.96000000000004;291.96000000000004;288.86;288.76000000000005;287.76000000000005;277.36;274.1680685717883;292.36;275.86;278.86;276.66;338.86;335.86;278.26000000000005;280.36;297.46000000000004;297.46000000000004;297.96000000000004;292.16;292.56;292.26000000000005;;317.36;275.86;240.61611355647437;262.3656120759269;274.1680685717883;292.76000000000005;5490000.0;3579999.9999999995;3650000.0;1310000.0;3629999.9999999995;2590000.0;5490000.0;0.0;0.014166666666666666;0.09916666666666667;0.019666666666666666;0.021166666666666667;0.021166666666666667;;10932.5673828125;0.0;972.987426757812;29555.359375;505593.3236759873;413764.2266525931;240961.19252209782;240626.61899929825;237361.02760794485;430280.9020939914;457709.1576469882;457292.63687564747;473372.2673856561;522489.02657211834;519411.59116850933;456558.4414111819;459113.7278789813;464898.1456994284;465625.14543771395;430981.2867476707;414485.982530214;457986.28317495435;457570.36885009304;;185649.48583044452;472596.2217928923;202367.98899123413;240961.19252209782;274.1181699805693;4974679.152448202;1833799.9490167093;321306.75550903607;0.0;0;278;292;0;0;0;0;4;117;109;2133171361779.6296;781373470410.3519;1491907388559.3267;25280.02758187099;5314.488578432612;233.6834764139694;4584.894232275899;3930679.639461013;1667129.8252809735;117508.23151301919;1742867.8101788312;2.974501771267859;0.21826508160504587
9699;2019-02-14 10:39:37.865;730;187;157;156;145;41;192;27;59;35;651;623;52;73;243;243;248;189;196;194;191;27;550;356;365;132;362;255;550;84.0;81.0;446.0;72.0;127.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;29591.22265625;10961.6328125;0.0;942.993774414062;442.0;86772;;;Calculated values ==>;1550137177.865;346.16;291.86;288.86;288.76000000000005;287.66;277.26000000000005;273.955091788801;292.36;275.86;279.06;276.66;338.26;335.46000000000004;278.36;280.46000000000004;297.46000000000004;297.46000000000004;297.96000000000004;292.06;292.56;292.26000000000005;;317.36;275.86;240.83765695389522;261.82340779136865;273.955091788801;292.76000000000005;5500000.0;3560000.0;3650000.0;1320000.0;3620000.0000000005;2550000.0;5500000.0;0.014;0.013500000000000002;0.07433333333333333;0.012;0.021166666666666667;0.035166666666666666;;10961.6328125;0.0;942.993774414062;29591.22265625;505752.6540610059;412979.2520416587;240926.500560384;240592.39171456677;237012.14028239695;430412.23801567365;457709.1576469882;458179.2719030573;473242.3297776949;522199.14812796627;519333.4070250643;457331.6862898286;459861.7630027801;465044.1086722825;465913.9958927326;430725.0553539059;413720.03103230504;457986.28317495435;457570.36885009304;;185649.48583044452;472465.0996282349;201879.3010532339;225381.64388455177;273.91888190487657;4975172.040631795;1833982.4006850037;321322.72201904585;0.0;0;278;292;0;0;0;0;4;117;109;2133390361779.6296;781452370410.3519;1492061588559.3267;19051.63116650354;3247.0295829000124;229.56782834161154;8165.303494621535;3931049.069950583;1667201.1712656512;117512.09194055882;1742974.0618265553;2.5782860006802726;0.14552211386385577
9700;2019-02-14 10:40:37.865;735;188;157;156;146;41;192;26;59;35;645;618;52;73;242;244;248;189;196;194;191;25;549;357;365;132;362;251;549;254.0;84.0;861.0;167.0;127.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;29634.90625;10977.185546875;0.0;924.193481445312;442.0;86773;;;Calculated values ==>;1550137237.865;346.66;291.96000000000004;288.86;288.76000000000005;287.76000000000005;277.26000000000005;274.0616903277293;292.36;275.76000000000005;279.06;276.66;337.66;334.96000000000004;278.36;280.46000000000004;297.36;297.56;297.96000000000004;292.06;292.56;292.26000000000005;;317.36;275.66;240.83765695389522;261.27494424493943;274.0616903277293;292.76000000000005;5490000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2510000.0;5490000.0;0.042333333333333334;0.014;0.1435;0.02783333333333333;0.021166666666666667;0.0635;;10977.185546875;0.0;924.193481445312;29634.90625;506468.40845032356;413764.2266525931;240961.19252209782;240626.61899929825;237361.02760794485;430346.717906069;457709.1576469882;458815.81058686663;473242.3297776949;521911.420341661;519154.2487285886;457975.9904348966;460483.4005154605;464912.7873590418;465899.65062480443;430981.2867476707;414127.2103214636;457986.28317495435;457570.36885009304;;185649.48583044452;472270.6324499597;202107.90456517687;215059.00055081717;274.0124458289712;4975665.591706014;1834165.2241713319;321338.2819128447;0.0;0;278;292;0;0;0;0;4;117;109;2133609361779.6296;781531570410.3519;1492213388559.3267;36837.58451411248;7519.529259459789;235.95706996689924;15399.471887004018;3931514.813414588;1667290.8925893377;117515.9713147114;1743170.4349547355;5.040805992968209;0.2993468108829631
9701;2019-02-14 10:41:37.876;741;187;157;156;147;41;192;26;58;35;637;612;51;73;242;244;248;188;196;194;191;26;550;355;366;132;361;250;550;-1.0;110.0;573.0;48.0;127.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;29522.01171875;10996.025390625;0.0;907.010498046875;444.0;86774;;;Calculated values ==>;1550137297.876;347.26;291.86;288.86;288.76000000000005;287.86;277.26000000000005;273.8482719121499;292.36;275.76000000000005;278.96000000000004;276.66;336.86;334.36;278.26000000000005;280.46000000000004;297.36;297.56;297.96000000000004;291.96000000000004;292.56;292.26000000000005;;317.56;275.76000000000005;240.83765695389522;261.13683023647616;273.8482719121499;292.76000000000005;5500000.0;3550000.0;3660000.0;1320000.0;3610000.0;2500000.0;5500000.0;0.0;0.018333333333333333;0.0955;0.008;0.021166666666666667;0.021166666666666667;;10996.025390625;0.0;907.010498046875;29522.01171875;507126.6898871831;412979.2520416587;240926.500560384;240592.39171456677;237650.97525894185;430477.46260093397;457547.2421668356;458854.5569072512;473242.3297776949;521176.9695970181;518624.3215891236;458016.05900553917;460637.9373830433;465058.7251422519;466187.4538382608;430725.0553539059;413351.9237643686;457825.0308446583;457408.11929247493;;186485.25045852014;472367.87413283327;201642.15738562663;240926.500560384;273.82190969051584;4976158.656400371;1834348.3678324108;321353.54474365903;0.0;0;278;292;0;0;0;0;4;117;109;2133828701984.3298;781610784930.2437;1492363716114.121;24563.784154315144;2165.8057339776533;318.5074124748507;4582.194263162592;3932026.585293772;1667371.6185112123;117520.59269915728;1743336.979366638;2.6573297652603736;0.1702034443674817
9702;2019-02-14 10:42:37.856;748;188;157;156;147;41;192;26;58;35;631;607;52;74;242;244;248;189;196;194;191;25;551;356;365;132;361;250;552;209.0;86.0;914.0;139.0;127.0;0;57;100;1;0;0;0;0;0;0;1;0;0;0;0;29753.478515625;11059.95703125;0.0;893.568603515625;446.0;86775;;;Calculated values ==>;1550137357.856;347.96000000000004;291.96000000000004;288.86;288.76000000000005;287.86;277.26000000000005;273.955091788801;292.36;275.76000000000005;278.96000000000004;276.66;336.26000000000005;333.86;278.36;280.56;297.36;297.56;297.96000000000004;292.06;292.56;292.26000000000005;;317.76000000000005;275.66;240.83765695389522;261.13683023647616;273.955091788801;292.76000000000005;5510000.0;3560000.0;3650000.0;1320000.0;3610000.0;2500000.0;5520000.0;0.034833333333333334;0.014333333333333333;0.15233333333333335;0.023166666666666665;0.021166666666666667;0.056;;11059.95703125;0.0;893.568603515625;29753.478515625;507908.75708235387;412510.35525449144;240857.49517095217;240524.30605669215;237590.3204905783;430412.23801567365;457709.1576469882;458854.5569072512;473242.3297776949;520564.8057988535;518113.1506042049;458136.0969033482;460756.20451977995;465058.7251422519;466043.6885466112;430467.45102981303;412889.33823237545;457986.28317495435;457570.36885009304;;187321.02276691253;472270.6324499597;201865.2335120088;216603.38003190706;273.91340027985973;4976652.454165009;1834532.106419367;321368.5445679015;0.0;0;278;292;0;0;0;0;4;117;109;2134047928884.3997;781689958530.2688;1492513666114.1687;39148.040263875264;6264.3917420625285;251.95295009660538;13494.151373818415;3932557.3401868027;1667441.846739653;117525.34495090143;1743487.565368256;4.949045004579751;0.2979320107378893
9703;2019-02-14 10:43:37.857;754;188;157;156;148;42;192;26;61;35;626;602;54;76;242;245;248;190;196;194;191;25;551;357;365;132;362;250;551;129.0;110.0;1116.0;182.0;127.0;0;57;100;1;0;0;0;0;0;0;1;0;0;0;0;29601.29296875;11047.79296875;0.0;891.1492309570309;448.0;86776;;;Calculated values ==>;1550137417.857;348.56000000000006;291.96000000000004;288.86;288.76000000000005;287.96000000000004;277.36;274.0616903277293;292.36;275.76000000000005;279.26000000000005;276.66;335.76000000000005;333.36;278.56;280.76000000000005;297.36;297.66;297.96000000000004;292.16;292.56;292.26000000000005;;317.96000000000004;275.66;240.83765695389522;261.13683023647616;274.0616903277293;292.76000000000005;5510000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2500000.0;5510000.0;0.021500000000000002;0.018333333333333333;0.186;0.030333333333333334;0.021166666666666667;0.04266666666666667;;11047.79296875;0.0;891.1492309570309;29601.29296875;508654.21704130125;412934.04071806197;240891.93509399393;240558.2877051051;237941.55351223252;430346.717906069;457709.1576469882;459212.67005737504;473242.3297776949;520054.44607503334;517601.7555329616;458375.91847690736;460992.51144063397;464912.7873590418;466029.4888257932;430467.45102981303;413676.3280692049;457986.28317495435;457570.36885009304;;188156.80290529504;472270.6324499597;202110.55235904898;221349.75395021305;274.0134763492369;4977147.085505798;1834716.3407403973;321383.41746444075;0.0;0;278;292;0;0;0;0;4;117;109;2134266932535.0054;781769159850.4878;1492663668614.5835;47820.99389188865;8194.855762757625;307.83725427781627;10078.746235728215;3933282.0942191374;1667562.342477422;117530.00994703276;1743684.009456226;5.561835549072492;0.38337074804524157
9704;2019-02-14 10:44:37.857;760;189;157;156;148;42;192;26;63;35;623;598;57;77;242;245;248;191;196;194;191;26;552;357;365;132;362;254;553;136.0;83.0;1062.0;158.0;127.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;29650.9453125;11016.09375;0.0;904.5421752929691;450.0;86777;;;Calculated values ==>;1550137477.857;349.16;292.06;288.86;288.76000000000005;287.96000000000004;277.36;274.0616903277293;292.36;275.76000000000005;279.46000000000004;276.66;335.46000000000004;332.96000000000004;278.86;280.86;297.36;297.66;297.96000000000004;292.26000000000005;292.56;292.26000000000005;;318.16;275.76000000000005;240.83765695389522;261.6868853414304;274.0616903277293;292.76000000000005;5520000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2540000.0;5530000.0;0.02266666666666667;0.013833333333333333;0.177;0.026333333333333334;0.021166666666666667;0.043833333333333335;;11016.09375;0.0;904.5421752929691;29650.9453125;509309.92754963605;412465.3940541978;240823.17985096716;240490.44586615753;237880.34181056917;430346.717906069;457709.1576469882;458820.28058645286;473242.3297776949;519416.45937810675;516853.6442952299;458097.8040025414;460494.3994343906;464912.7873590418;466029.4888257932;430208.4531526008;413220.0903815756;457986.28317495435;457570.36885009304;;188992.59102226305;472367.87413283327;202132.59207274692;220815.8797070966;274.022053512173;4977640.854158143;1834900.2064630536;321398.38155949285;0.0;0;278;292;0;0;0;0;4;117;109;2134485932535.0054;781848359850.4878;1492814868614.5835;45433.72086692595;7116.195760915608;235.0056849991822;10377.738440768011;3934059.2168421275;1667689.9345734527;117534.5336381934;1743854.4801618634;5.298598258469707;0.35402583325109915
9705;2019-02-14 10:45:37.857;762;189;157;157;148;43;192;27;65;35;623;596;59;80;242;245;248;191;196;194;191;26;551;358;365;133;364;258;551;124.0;84.0;1286.0;187.0;127.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;29570.783203125;10953.216796875;0.0;914.52392578125;451.0;86778;;;Calculated values ==>;1550137537.857;349.36;292.06;288.86;288.86;287.96000000000004;277.46000000000004;274.1680685717883;292.36;275.86;279.66;276.66;335.46000000000004;332.76000000000005;279.06;281.16;297.36;297.66;297.96000000000004;292.26000000000005;292.56;292.26000000000005;;318.26000000000005;275.76000000000005;241.05796691057077;262.23063862743834;274.1680685717883;292.76000000000005;5510000.0;3579999.9999999995;3650000.0;1330000.0;3640000.0;2580000.0;5510000.0;0.020666666666666667;0.014;0.21433333333333332;0.03116666666666667;0.021166666666666667;0.041833333333333333;;10953.216796875;0.0;914.52392578125;29570.783203125;509645.47975389677;413307.47646805906;240891.93509399393;240891.93509399393;237941.55351223252;430280.9020939914;457709.1576469882;458425.9422942382;473112.1826642056;519083.92585815187;516308.0212660742;457697.8658057291;460232.5010792103;464620.0566218266;465885.42676947766;430467.45102981303;414040.76927589084;457986.28317495435;457570.36885009304;;189410.48811896544;472236.3865531139;202393.87195068033;221872.97162877128;274.1282292708067;4978134.368562439;1835083.2840509443;321413.5404436685;0.0;0;278;292;0;0;0;0;4;117;109;2134704932535.0054;781927859850.4878;1492968468614.5835;54876.20707696923;8410.09170510918;229.97354455491075;9860.007783758627;3934895.1329083266;1667819.3203023362;117538.40846510636;1744023.1280470677;6.182834780870473;0.4317176991204113
9706;2019-02-14 10:46:37.878;762;189;158;157;149;43;192;27;66;36;625;597;60;82;242;245;248;191;196;194;191;27;553;358;365;133;363;264;553;94.0;82.0;867.0;124.0;127.0;0;57;100;1;0;0;0;0;0;0;1;0;0;0;0;29523.13671875;10955.0048828125;0.0;948.511962890625;451.0;86779;;;Calculated values ==>;1550137597.878;349.36;292.06;288.96000000000004;288.86;288.06;277.46000000000004;274.1680685717883;292.36;275.86;279.76000000000005;276.76000000000005;335.66;332.86;279.16;281.36;297.36;297.66;297.96000000000004;292.26000000000005;292.56;292.26000000000005;;318.26000000000005;275.86;241.05796691057077;263.0348170998261;274.1680685717883;292.76000000000005;5530000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2640000.0;5530000.0;0.015666666666666666;0.013666666666666666;0.1445;0.020666666666666667;0.021166666666666667;0.03683333333333333;;10955.0048828125;0.0;948.511962890625;29523.13671875;509469.77604529524;412465.3940541978;241157.45122844502;240823.17985096716;238201.8307086709;430280.9020939914;457709.1576469882;457585.54517211486;473209.4130839679;518789.6967858421;515899.14751747996;456847.7499277304;459536.6820166505;464766.5650395172;465885.42676947766;429948.04058897967;413220.0903815756;457986.28317495435;457570.36885009304;;189410.48811896544;472333.7623376517;202396.34853319448;224670.82836259188;274.12919169423583;4978626.990251637;1835265.916463643;321429.0711765718;0.0;0;278;292;0;0;0;0;4;117;109;2134924009184.6711;782007687780.366;1493125123424.3445;36874.83891432399;5578.706551958781;228.61531950118928;8578.466407956292;3935659.9925643047;1667935.934421629;117542.23137651851;1744176.835777314;4.306343062995207;0.28474177983385707
9707;2019-02-14 10:47:37.898;757;190;157;157;148;43;192;27;60;36;630;599;57;84;242;246;248;191;196;194;191;27;552;359;365;133;364;265;552;123.0;86.0;1004.0;172.0;127.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;29521.244140625;10950.7490234375;0.0;964.0999145507809;448.0;86780;;;Calculated values ==>;1550137657.898;348.86;292.16;288.86;288.86;287.96000000000004;277.46000000000004;274.27422755570615;292.36;275.86;279.16;276.76000000000005;336.16;333.06;278.86;281.56;297.36;297.76000000000005;297.96000000000004;292.26000000000005;292.56;292.26000000000005;;317.96000000000004;275.86;241.05796691057077;263.1675429290057;274.27422755570615;292.76000000000005;5520000.0;3590000.0;3650000.0;1330000.0;3640000.0;2650000.0;5520000.0;0.0205;0.014333333333333333;0.1673333333333333;0.028666666666666667;0.021166666666666667;0.04166666666666667;;10950.7490234375;0.0;964.0999145507809;29521.244140625;508937.9806583227;413263.53111073095;240857.49517095217;240857.49517095217;237910.89765255377;430214.79039162316;457709.1576469882;456684.40183009306;473209.4130839679;519221.9279578304;516020.53441278264;456313.30301945616;459622.3826831553;464620.0566218266;465871.32459077286;430208.4531526008;413633.1203958097;457986.28317495435;457570.36885009304;;188156.80290529504;472333.7623376517;202642.13664185145;222055.5387746346;274.2292447387618;4979119.190770811;1835448.5252621202;321445.01492168946;0.0;0;278;292;0;0;0;0;4;117;109;2135143082184.6016;782087514380.3406;1493283876324.294;42509.73904149909;7731.15993661294;237.57976951400562;9813.11791981077;3936321.751226443;1668046.8869475166;117546.11763057877;1744330.1500677308;5.060206552448034;0.34614397013387554
9708;2019-02-14 10:48:37.889;750;189;157;156;148;43;192;27;50;36;635;602;49;82;243;246;248;190;196;194;191;28;551;359;365;134;364;265;551;-2.0;111.0;856.0;119.0;127.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;29543.6328125;10919.884765625;0.0;975.6528930664059;445.0;86781;;;Calculated values ==>;1550137717.889;348.16;292.06;288.86;288.76000000000005;287.96000000000004;277.46000000000004;274.27422755570615;292.36;275.86;278.16;276.76000000000005;336.66;333.36;278.06;281.36;297.46000000000004;297.76000000000005;297.96000000000004;292.16;292.56;292.26000000000005;;317.66;275.96000000000004;241.2770596917726;263.1675429290057;274.27422755570615;292.76000000000005;5510000.0;3590000.0;3650000.0;1340000.0;3640000.0;2650000.0;5510000.0;0.0;0.018500000000000003;0.14266666666666666;0.01983333333333333;0.021166666666666667;0.021166666666666667;;10919.884765625;0.0;975.6528930664059;29543.6328125;508157.4380459865;413307.47646805906;240891.93509399393;240558.2877051051;237941.55351223252;430214.79039162316;457709.1576469882;455443.8693591263;473079.2034362849;519737.3652307115;516330.792716316;455319.25216532074;459379.55228457076;464751.8981387732;465871.32459077286;430467.45102981303;413676.3280692049;457986.28317495435;457570.36885009304;;186903.13564328075;472299.7188790419;202662.94406990384;240891.93509399393;274.237319876222;4979611.324247141;1835630.7532052123;321461.17710371164;0.0;0;278;292;0;0;0;0;4;117;109;2135362049334.3718;782167602365.2566;1493442852474.1272;36063.41200792907;5347.7960337145705;310.635774771251;4586.360181170765;3936976.4292680626;1668155.86189846;117550.6854081736;1744450.1277190987;3.8929055017324785;0.2840206937718073
9709;2019-02-14 10:49:37.849;744;188;157;156;146;42;192;27;51;36;638;605;48;78;242;246;248;190;196;194;191;27;551;357;365;134;362;264;551;277.0;112.0;534.0;71.0;127.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;29599.3203125;10864.1298828125;0.0;977.983276367188;444.0;86782;;;Calculated values ==>;1550137777.849;347.56000000000006;291.96000000000004;288.86;288.76000000000005;287.76000000000005;277.36;274.0616903277293;292.36;275.86;278.26000000000005;276.76000000000005;336.96000000000004;333.66;277.96000000000004;280.96000000000004;297.36;297.76000000000005;297.96000000000004;292.16;292.56;292.26000000000005;;317.56;275.86;241.2770596917726;263.0348170998261;274.0616903277293;292.76000000000005;5510000.0;3570000.0000000005;3650000.0;1340000.0;3620000.0000000005;2640000.0;5510000.0;0.04616666666666667;0.018666666666666668;0.089;0.011833333333333333;0.021166666666666667;0.06733333333333333;;10864.1298828125;0.0;977.983276367188;29599.3203125;507410.8055833027;412934.04071806197;240891.93509399393;240558.2877051051;237300.92232519292;430346.717906069;457709.1576469882;455734.44449998223;473079.2034362849;520129.0411214444;516725.86279206985;455361.52084696415;459051.05324613454;464912.7873590418;466159.22355335305;430467.45102981303;413676.3280692049;457986.28317495435;457570.36885009304;;186485.25045852014;472202.2088784924;202163.88585464456;214338.2973729549;274.03422996709475;4980103.853618201;1835812.1656384277;321477.44655159966;0.0;0;278;292;0;0;0;0;4;117;109;2135580903334.511;782247948765.3077;1493601446674.228;22567.779719435053;3195.453489115533;313.4342952646857;16377.6261461273;3937464.696803925;1668227.0081820316;117555.88252503792;1744624.7111386799;3.5850268511438057;0.1521054334674024
9710;2019-02-14 10:50:37.849;740;188;157;156;145;41;192;27;57;36;640;607;52;76;242;246;248;190;196;194;191;26;549;357;365;134;363;262;549;283.0;85.0;934.0;124.0;127.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;29491.482421875;10869.296875;0.0;969.831665039062;443.0;86783;;;Calculated values ==>;1550137837.849;347.16;291.96000000000004;288.86;288.76000000000005;287.66;277.26000000000005;274.0616903277293;292.36;275.86;278.86;276.76000000000005;337.16;333.86;278.36;280.76000000000005;297.36;297.76000000000005;297.96000000000004;292.16;292.56;292.26000000000005;;317.46000000000004;275.76000000000005;241.2770596917726;262.7682575881327;274.0616903277293;292.76000000000005;5490000.0;3570000.0000000005;3650000.0;1340000.0;3629999.9999999995;2620000.0;5490000.0;0.04716666666666667;0.014166666666666666;0.15566666666666668;0.020666666666666667;0.021166666666666667;0.06833333333333333;;10869.296875;0.0;969.831665039062;29491.482421875;507091.9433064623;413764.2266525931;240961.19252209782;240626.61899929825;237041.87423056492;430346.717906069;457709.1576469882;456804.7950512398;473079.2034362849;520499.5725962079;517101.78714451054;456188.79256685387;459124.1359766521;464766.5650395172;466159.22355335305;430981.2867476707;414485.982530214;457986.28317495435;457570.36885009304;;186067.36719380575;472104.6820821746;202144.37058224456;214168.11786605278;274.0266368362222;4980596.27697432;1835993.2775280762;321493.67834277806;0.0;0;278;292;0;0;0;0;4;117;109;2135799903334.511;782328348765.3077;1493759246674.228;39642.13940900692;5579.179770998553;233.6834764139694;16632.487150576082;3937983.112796662;1668300.1301258658;117560.4418398019;1744899.7954161523;5.244261821891722;0.2885485211881252
9711;2019-02-14 10:51:37.880;737;188;157;156;146;41;192;27;60;36;640;608;55;77;242;247;248;189;196;194;191;26;552;356;365;133;361;261;551;140.0;86.0;697.0;59.0;127.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;29657.79296875;10966.7109375;0.0;965.438720703125;443.0;86784;;;Calculated values ==>;1550137897.88;346.86;291.96000000000004;288.86;288.76000000000005;287.76000000000005;277.26000000000005;273.955091788801;292.36;275.86;279.16;276.76000000000005;337.16;333.96000000000004;278.66;280.86;297.36;297.86;297.96000000000004;292.06;292.56;292.26000000000005;;317.46000000000004;275.76000000000005;241.05796691057077;262.63441904999945;273.955091788801;292.76000000000005;5520000.0;3560000.0;3650000.0;1330000.0;3610000.0;2610000.0;5510000.0;0.02333333333333333;0.014333333333333333;0.11616666666666667;0.009833333333333333;0.021166666666666667;0.0445;;10966.7109375;0.0;965.438720703125;29657.79296875;506447.1294312723;412934.04071806197;240891.93509399393;240558.2877051051;237300.92232519292;430412.23801567365;457709.1576469882;457335.37642303173;473209.4130839679;520581.80529503094;517289.4273598201;456722.2913988086;459402.6962458517;465058.7251422519;466432.15063586115;430208.4531526008;413307.47646805906;457986.28317495435;457570.36885009304;;186067.36719380575;472236.3865531139;201908.18675246392;220451.0183606074;273.930136088255;4981089.442274195;1836175.3382764084;321509.81392844365;0.0;0;278;292;0;0;0;0;4;117;109;2136019016485.0122;782408490150.4911;1493916227739.5872;29672.125200064293;2658.2272980397242;242.2473324784315;10551.81109678211;3938561.030106143;1668368.8106515454;117564.40997903162;1745126.4482789051;3.614135940519096;0.19664393643128725
