;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9712;2019-02-14 10:52:37.890;737;188;157;156;146;40;192;26;62;36;639;608;56;77;241;247;248;190;196;194;191;26;552;356;365;133;361;260;552;266.0;86.0;945.0;43.0;127.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;29569.890625;10971.880859375;0.0;952.99462890625;443.0;86785;;;Calculated values ==>;1550137957.89;346.86;291.96000000000004;288.86;288.76000000000005;287.76000000000005;277.16;273.955091788801;292.36;275.76000000000005;279.36;276.76000000000005;337.06;333.96000000000004;278.76000000000005;280.86;297.26000000000005;297.86;297.96000000000004;292.16;292.56;292.26000000000005;;317.46000000000004;275.76000000000005;241.05796691057077;262.5002047102346;273.955091788801;292.76000000000005;5520000.0;3560000.0;3650000.0;1330000.0;3610000.0;2600000.0;5520000.0;0.044333333333333336;0.014333333333333333;0.1575;0.007166666666666667;0.021166666666666667;0.0655;;10971.880859375;0.0;952.99462890625;29569.890625;506447.1294312723;412510.35525449144;240857.49517095217;240524.30605669215;237271.01421511293;430412.23801567365;457709.1576469882;457741.12423952157;473209.4130839679;520561.314702642;517373.88855160965;457008.00341949763;459559.72381726553;464927.5523835209;466432.15063586115;430208.4531526008;413263.53111073095;457986.28317495435;457570.36885009304;;186067.36719380575;472236.3865531139;201938.89346841132;214515.6426191052;273.94209746430306;4981583.088564736;1836358.190344953;321525.80353751197;0.0;0;278;292;0;0;0;0;4;117;109;2136238052984.9773;782488303450.4784;1494072553789.5623;40288.85134644986;1937.1320337737013;242.87721593346768;15920.084568129705;3939144.135411961;1668407.1116950812;117568.45335738518;1745347.0841759327;4.896398727321422;0.24104618918603007
9713;2019-02-14 10:53:37.851;738;188;157;156;147;41;192;26;61;35;639;608;56;78;241;247;248;190;196;194;191;26;551;357;365;132;362;258;551;170.0;84.0;783.0;80.0;127.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;29617.953125;10961.310546875;0.0;945.1288452148441;442.0;86786;;;Calculated values ==>;1550138017.851;346.96000000000004;291.96000000000004;288.86;288.76000000000005;287.86;277.26000000000005;274.0616903277293;292.36;275.76000000000005;279.26000000000005;276.66;337.06;333.96000000000004;278.76000000000005;280.96000000000004;297.26000000000005;297.86;297.96000000000004;292.16;292.56;292.26000000000005;;317.36;275.76000000000005;240.83765695389522;262.23063862743834;274.0616903277293;292.76000000000005;5510000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2580000.0;5510000.0;0.028333333333333332;0.014;0.1305;0.013333333333333334;0.021166666666666667;0.0495;;10961.310546875;0.0;945.1288452148441;29617.953125;506662.3841261269;412934.04071806197;240891.93509399393;240558.2877051051;237620.59868662496;430346.717906069;457709.1576469882;457940.91570641217;473242.3297776949;520725.6585014276;517542.64120010915;457332.60951916117;459992.7154725116;464781.3556694665;466288.85533692164;430467.45102981303;413676.3280692049;457986.28317495435;457570.36885009304;;185649.48583044452;472367.87413283327;202166.76128467216;218726.01069135184;274.03534867732213;4982075.999994883;1836540.8481351137;321541.61095161847;0.0;0;278;292;0;0;0;0;4;117;109;2136456910634.852;782567751775.4329;1494227852779.4734;33378.52715203707;3602.681504642149;235.07572144851426;11822.79572885769;3939757.631200797;1668453.2468005517;117572.433709616;1745578.124571007;4.118702367020404;0.23027602058776916
9714;2019-02-14 10:54:37.841;740;188;158;157;147;41;192;27;61;35;637;607;55;79;241;247;248;190;196;194;191;26;552;357;365;132;362;257;551;297.0;82.0;744.0;30.0;127.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;29579.47265625;11001.40625;0.0;928.5419311523441;444.0;86787;;;Calculated values ==>;1550138077.841;347.16;291.96000000000004;288.96000000000004;288.86;287.86;277.26000000000005;274.0616903277293;292.36;275.86;279.26000000000005;276.66;336.86;333.86;278.66;281.06;297.26000000000005;297.86;297.96000000000004;292.16;292.56;292.26000000000005;;317.56;275.76000000000005;240.83765695389522;262.0952818180154;274.0616903277293;292.76000000000005;5520000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2570000.0;5510000.0;0.0495;0.013666666666666666;0.12400000000000001;0.005;0.021166666666666667;0.07066666666666667;;11001.40625;0.0;928.5419311523441;29579.47265625;506822.02789860277;412934.04071806197;241227.1409338394;240891.93509399393;237620.59868662496;430346.717906069;457709.1576469882;458101.2085363509;473242.3297776949;520602.7994829833;517524.1757861798;457372.66746323043;460268.07857627224;464781.3556694665;466288.85533692164;430208.4531526008;413676.3280692049;457986.28317495435;457570.36885009304;;186485.25045852014;472367.87413283327;202209.98836634346;213896.72981934343;274.0521640270642;4982569.229657825;1836723.8402713435;321557.22227243683;0.0;0;278;292;0;0;0;0;4;117;109;2136675874134.887;782646938575.4454;1494382327029.498;31730.51130108093;1350.789428832449;225.9390428064109;17219.60382483964;3940300.116092106;1668494.518845183;117576.27485902046;1745820.1042306602;4.235294473230387;0.17896494477649091
9715;2019-02-14 10:55:37.842;743;188;158;157;147;41;192;27;60;35;636;606;54;80;241;248;248;190;196;194;191;26;549;358;365;132;363;257;549;306.0;86.0;894.0;87.0;127.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;29569.2578125;10941.560546875;0.0;925.8623046875;445.0;86788;;;Calculated values ==>;1550138137.842;347.46000000000004;291.96000000000004;288.96000000000004;288.86;287.86;277.26000000000005;274.1680685717883;292.36;275.86;279.16;276.66;336.76000000000005;333.76000000000005;278.56;281.16;297.26000000000005;297.96000000000004;297.96000000000004;292.16;292.56;292.26000000000005;;317.66;275.76000000000005;240.83765695389522;262.0952818180154;274.1680685717883;292.76000000000005;5490000.0;3579999.9999999995;3650000.0;1320000.0;3629999.9999999995;2570000.0;5490000.0;0.051000000000000004;0.014333333333333333;0.149;0.0145;0.021166666666666667;0.07216666666666667;;10941.560546875;0.0;925.8623046875;29569.2578125;507465.46435116464;413764.2266525931;241297.34604790306;240961.19252209782;237681.45085644198;430280.9020939914;457709.1576469882;457980.0092832408;473242.3297776949;520500.3100246516;517421.4089405205;457250.92665609595;460387.67024430877;464634.8729112105;466275.0664382286;430981.2867476707;414485.982530214;457986.28317495435;457570.36885009304;;186903.13564328075;472367.87413283327;202437.31051795266;213835.05765953165;274.14510766155144;4983062.143959571;1836906.7013753974;321572.6758986063;0.0;0;278;292;0;0;0;0;4;117;109;2136894877784.6223;782726139895.3497;1494536529599.3118;38075.862116027936;3913.993172415769;236.43269378354555;17589.564957585513;3940881.8455652087;1668538.3927646936;117580.12802103901;1746110.1854714367;5.040340576718999;0.25341656106662025
9716;2019-02-14 10:56:40.832;745;188;159;158;148;41;192;27;59;36;634;604;54;79;241;248;248;189;196;194;191;26;551;357;365;132;362;256;551;141.0;86.0;618.0;38.0;127.0;0;57;100;1;0;0;0;0;0;0;1;0;0;0;0;29609.9140625;10994.7470703125;0.0;907.7444458007809;446.0;86789;;;Calculated values ==>;1550138200.832;347.66;291.96000000000004;289.06;288.96000000000004;287.96000000000004;277.26000000000005;274.0616903277293;292.36;275.86;279.06;276.76000000000005;336.56;333.56;278.56;281.06;297.26000000000005;297.96000000000004;297.96000000000004;292.06;292.56;292.26000000000005;;317.76000000000005;275.76000000000005;240.83765695389522;261.9595390733887;274.0616903277293;292.76000000000005;5510000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2560000.0;5510000.0;0.0235;0.014333333333333333;0.103;0.006333333333333333;0.021166666666666667;0.04466666666666667;;10994.7470703125;0.0;907.7444458007809;29609.9140625;507535.3675737062;412934.04071806197;241563.93860106144;241227.1409338394;237941.55351223252;430346.717906069;457709.1576469882;458019.1887586412;473339.41292369686;520377.69329658826;517300.3721800078;457412.81034958904;460423.15796528687;464781.3556694665;466418.3847020313;430467.45102981303;413307.47646805906;457986.28317495435;457570.36885009304;;187321.02276691253;472367.87413283327;202188.1611229085;220847.57806218247;274.0436738101616;4983579.879520261;1837098.6135999828;321588.71741099947;0.0;0;278;292;0;0;0;0;4;117;109;2137124791284.6572;782809286695.3623;1494698098949.3362;26350.595846480464;1711.13818239619;245.9596353851403;10573.617988526672;3941445.4875912745;1668587.6048513732;117584.34828393054;1746356.5742067206;3.2666531709056015;0.1638787537366929
9717;2019-02-14 10:57:37.902;747;188;159;158;148;41;192;27;58;36;632;603;53;78;241;248;248;190;196;194;191;26;551;356;365;132;361;257;551;-2.0;109.0;827.0;30.0;127.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;29552.353515625;10947.095703125;0.0;903.5779418945309;446.0;86790;;;Calculated values ==>;1550138257.902;347.86;291.96000000000004;289.06;288.96000000000004;287.96000000000004;277.26000000000005;273.955091788801;292.36;275.86;278.96000000000004;276.76000000000005;336.36;333.46000000000004;278.46000000000004;280.96000000000004;297.26000000000005;297.96000000000004;297.96000000000004;292.16;292.56;292.26000000000005;;317.76000000000005;275.76000000000005;240.83765695389522;262.0952818180154;273.955091788801;292.76000000000005;5510000.0;3560000.0;3650000.0;1320000.0;3610000.0;2570000.0;5510000.0;0.0;0.018166666666666668;0.13783333333333334;0.005;0.021166666666666667;0.021166666666666667;;10947.095703125;0.0;903.5779418945309;29552.353515625;507784.34315500304;412934.04071806197;241563.93860106144;241227.1409338394;237941.55351223252;430412.23801567365;457709.1576469882;457737.34308384603;473339.41292369686;520090.26460238174;517113.04931375704;457129.0939075185;460148.4061412281;464927.5523835209;466561.43444993236;430467.45102981303;413676.3280692049;457986.28317495435;457570.36885009304;;187321.02276691253;472367.87413283327;201938.24928603874;241563.93860106144;273.9418465562806;4984048.822660085;1837272.5331785404;321603.0746566307;0.0;0;278;292;0;0;0;0;4;117;109;2137333096784.4136;782884619095.2742;1494844483499.165;35257.64176179777;1352.1481242339726;305.03873378438163;4572.136106937835;3941933.8184407456;1668611.8856498892;117588.71571127661;1746476.6253435563;3.5008106686145757;0.2243769374644774
9718;2019-02-14 10:58:37.883;749;188;159;158;149;41;192;27;58;36;632;602;53;79;241;248;248;190;196;194;191;26;551;356;365;133;361;262;551;-2.0;86.0;517.0;35.0;127.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;29444.38671875;10958.5576171875;0.0;936.0737915039059;446.0;86791;;;Calculated values ==>;1550138317.883;348.06000000000006;291.96000000000004;289.06;288.96000000000004;288.06;277.26000000000005;273.955091788801;292.36;275.86;278.96000000000004;276.76000000000005;336.36;333.36;278.46000000000004;281.06;297.26000000000005;297.96000000000004;297.96000000000004;292.16;292.56;292.26000000000005;;317.76000000000005;275.76000000000005;241.05796691057077;262.7682575881327;273.955091788801;292.76000000000005;5510000.0;3560000.0;3650000.0;1330000.0;3610000.0;2620000.0;5510000.0;0.0;0.014333333333333333;0.08616666666666667;0.005833333333333333;0.021166666666666667;0.021166666666666667;;10958.5576171875;0.0;936.0737915039059;29444.38671875;508033.1219905616;412934.04071806197;241563.93860106144;241227.1409338394;238263.81101797207;430412.23801567365;457709.1576469882;456927.7039580028;473209.4130839679;519676.8311109797;516586.0189755299;456312.18921735487;459487.3850727605;464927.5523835209;466561.43444993236;430467.45102981303;413676.3280692049;457986.28317495435;457570.36885009304;;187321.02276691253;472236.3865531139;201910.56328918363;241563.93860106144;273.9310619196988;4984540.306475758;1837455.0224827954;321618.4002330922;0.0;0;278;292;0;0;0;0;4;117;109;2137552027434.2188;782964093920.2034;1495000134194.0264;21973.976954296584;1576.9006357062597;240.67276243538365;4572.136106937835;3942410.597568406;1668636.2866600994;117593.2618670024;1746552.803481219;2.3845788477859617;0.146476889979498
9719;2019-02-14 10:59:37.893;748;189;158;157;149;41;192;26;56;36;633;602;53;80;241;248;248;191;196;194;191;25;553;357;365;132;362;264;553;314.0;82.0;976.0;0.0;127.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;29577.666015625;10943.2568359375;0.0;943.441650390625;447.0;86792;;;Calculated values ==>;1550138377.893;347.96000000000004;292.06;288.96000000000004;288.86;288.06;277.26000000000005;274.0616903277293;292.36;275.76000000000005;278.76000000000005;276.76000000000005;336.46000000000004;333.36;278.46000000000004;281.16;297.26000000000005;297.96000000000004;297.96000000000004;292.26000000000005;292.56;292.26000000000005;;317.86;275.66;240.83765695389522;263.0348170998261;274.0616903277293;292.76000000000005;5530000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2640000.0;5530000.0;0.052333333333333336;0.013666666666666666;0.16266666666666665;0.0;0.021166666666666667;0.07350000000000001;;10943.2568359375;0.0;943.441650390625;29577.666015625;507730.2692544582;412465.3940541978;241157.45122844502;240823.17985096716;238201.8307086709;430346.717906069;457709.1576469882;456353.9449326525;473339.41292369686;519614.1018060393;516415.9260234046;455982.54772463517;459294.04290065635;464781.3556694665;466418.3847020313;429948.04058897967;413220.0903815756;457986.28317495435;457570.36885009304;;187738.9118479558;472270.6324499597;202234.48292222194;213443.59170882133;274.0616903277293;4985032.2388902055;1837637.568022396;321634.0654722103;0.0;0;278;292;0;0;0;0;4;117;109;2137771063934.1838;783043607170.1907;1495157960494.0012;41336.76582036337;0.0;228.61531950118928;17943.31811988347;3942938.2750230315;1668649.4296888679;117597.17325280691;1746740.463537877;5.006326973649908;0.2175080894082532
9720;2019-02-14 11:00:37.854;745;190;157;157;149;41;192;27;54;35;637;604;52;80;241;249;248;191;196;194;191;26;551;358;365;133;363;265;551;135.0;110.0;890.0;107.0;127.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;29570.693359375;10906.2216796875;0.0;947.9580688476559;446.0;86793;;;Calculated values ==>;1550138437.854;347.66;292.16;288.86;288.86;288.06;277.26000000000005;274.1680685717883;292.36;275.86;278.56;276.66;336.86;333.56;278.36;281.16;297.26000000000005;298.06;297.96000000000004;292.26000000000005;292.56;292.26000000000005;;317.76000000000005;275.76000000000005;241.05796691057077;263.1675429290057;274.1680685717883;292.76000000000005;5510000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2650000.0;5510000.0;0.022500000000000003;0.018333333333333333;0.14833333333333334;0.017833333333333333;0.021166666666666667;0.04366666666666667;;10906.2216796875;0.0;947.9580688476559;29570.693359375;507535.3675737062;413676.3280692049;240891.93509399393;240891.93509399393;238263.81101797207;430280.9020939914;457709.1576469882;455941.3015012075;473112.1826642056;519943.4722718921;516537.5767260373;455692.7916117655;459136.37064740626;464634.8729112105;466404.73984073254;430467.45102981303;414040.76927589084;457986.28317495435;457570.36885009304;;187321.02276691253;472236.3865531139;202413.6400562455;221065.3326890472;274.13591091212123;4985524.821499727;1837819.5286593034;321649.81689150905;0.0;0;278;292;0;0;0;0;4;117;109;2137989921584.9287;783123055495.461;1495316557339.541;37606.60311433604;4811.838979194153;301.15583215524026;10327.386579032336;3943595.7088231435;1668689.5022830365;117601.58514282532;1746975.8996115187;4.474960362506135;0.2765181096858416
9721;2019-02-14 11:01:37.854;740;189;157;156;148;42;192;28;46;36;640;606;46;78;241;249;248;191;196;194;191;27;553;359;365;133;364;264;552;125.0;83.0;621.0;66.0;127.0;0;57;100;1;0;0;0;0;0;0;1;0;0;0;0;29526.798828125;10988.9970703125;0.0;938.6787719726559;446.0;86794;;;Calculated values ==>;1550138497.854;347.16;292.06;288.86;288.76000000000005;287.96000000000004;277.36;274.27422755570615;292.36;275.96000000000004;277.76000000000005;276.76000000000005;337.16;333.76000000000005;277.76000000000005;280.96000000000004;297.26000000000005;298.06;297.96000000000004;292.26000000000005;292.56;292.26000000000005;;317.76000000000005;275.86;241.05796691057077;263.0348170998261;274.27422755570615;292.76000000000005;5530000.0;3590000.0;3650000.0;1330000.0;3640000.0;2640000.0;5520000.0;0.020833333333333332;0.013833333333333333;0.1035;0.011000000000000001;0.021166666666666667;0.041999999999999996;;10988.9970703125;0.0;938.6787719726559;29526.798828125;506731.9373977483;412889.33823237545;240857.49517095217;240524.30605669215;237910.89765255377;430214.79039162316;457709.1576469882;455112.38588102453;473209.4130839679;520334.9505562683;516829.1535726071;455112.38588102453;459051.05324613454;464488.10253275675;466261.3989570346;429948.04058897967;413633.1203958097;457986.28317495435;457570.36885009304;;187321.02276691253;472333.7623376517;202686.90757662588;221923.67195948082;274.2466184931141;4986017.30060129;1838001.9888155535;321665.53886518255;0.0;0;278;292;0;0;0;0;4;117;109;2138208921584.9287;783202855495.461;1495475257339.541;26126.03700450526;2966.1154023712843;225.68972933885118;9897.161269405713;3944126.8141574673;1668754.3185695496;117605.97552250444;1747144.4375102557;3.2877321553792433;0.18081641506197052
9722;2019-02-14 11:02:37.854;736;189;157;156;147;42;192;28;38;36;642;608;39;75;242;249;248;191;196;194;191;27;552;358;365;133;363;264;552;125.0;86.0;784.0;71.0;127.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;29599.458984375;10974.1875;0.0;952.3958129882809;443.0;86795;;;Calculated values ==>;1550138557.854;346.76;292.06;288.86;288.76000000000005;287.86;277.36;274.1680685717883;292.36;275.96000000000004;276.96000000000004;276.76000000000005;337.36;333.96000000000004;277.06;280.66;297.36;298.06;297.96000000000004;292.26000000000005;292.56;292.26000000000005;;317.46000000000004;275.86;241.05796691057077;263.0348170998261;274.1680685717883;292.76000000000005;5520000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2640000.0;5520000.0;0.020833333333333332;0.014333333333333333;0.13066666666666665;0.011833333333333333;0.021166666666666667;0.041999999999999996;;10974.1875;0.0;952.3958129882809;29599.458984375;506322.0611988406;412889.33823237545;240857.49517095217;240524.30605669215;237590.3204905783;430280.9020939914;457709.1576469882;454111.590638442;473209.4130839679;520540.8225504859;517035.70316474454;454237.06870369037;458685.9034793936;464766.5650395172;466404.73984073254;430208.4531526008;413633.1203958097;457986.28317495435;457570.36885009304;;186067.36719380575;472333.7623376517;202432.9829011526;221797.71725934529;274.1434263465204;4986510.019416394;1838185.0153536394;321681.2978200572;0.0;0;278;292;0;0;0;0;4;117;109;2138427921584.9287;783282655495.461;1495633657339.541;32886.004744339145;3193.8258899985726;237.57976951400562;9902.451366811405;3944618.581172041;1668805.6514136526;117609.83610166154;1747309.4342822242;3.875364851585685;0.22468306922459222
9723;2019-02-14 11:03:37.875;732;188;157;156;147;42;192;28;40;36;642;609;39;72;242;249;248;190;196;194;191;27;551;358;365;133;363;265;551;175.0;114.0;851.0;36.0;127.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;29508.302734375;10918.2265625;0.0;962.9857788085941;441.0;86796;;;Calculated values ==>;1550138617.875;346.36;291.96000000000004;288.86;288.76000000000005;287.86;277.36;274.1680685717883;292.36;275.96000000000004;277.16;276.76000000000005;337.36;334.06;277.06;280.36;297.36;298.06;297.96000000000004;292.16;292.56;292.26000000000005;;317.26000000000005;275.86;241.05796691057077;263.1675429290057;274.1680685717883;292.76000000000005;5510000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2650000.0;5510000.0;0.029166666666666667;0.019;0.14183333333333334;0.006;0.021166666666666667;0.050333333333333334;;10918.2265625;0.0;962.9857788085941;29508.302734375;505912.1365067593;412934.04071806197;240891.93509399393;240558.2877051051;237620.59868662496;430280.9020939914;457709.1576469882;454192.9094692754;473209.4130839679;520458.5728114654;517054.3471539258;454067.2172164023;458160.0575274389;464766.5650395172;466404.73984073254;430467.45102981303;413676.3280692049;457986.28317495435;457570.36885009304;;185231.60634950487;472333.7623376517;202466.73982805572;218625.67955909594;274.1565399366509;4987002.75649427;1838367.5159900896;321697.26491982746;0.0;0;278;292;0;0;0;0;4;117;109;2138646998234.5945;783362483425.3394;1495792412884.2988;35703.16172744632;1619.2021350575758;319.03133625155505;12026.882694313521;3945190.3576101693;1668845.7740184653;117614.4761509849;1747492.2426930123;4.18040486662984;0.21681932529485679
9724;2019-02-14 11:04:37.875;729;189;158;157;146;41;192;28;44;36;644;611;42;71;241;249;248;190;196;194;191;27;552;357;365;133;362;267;552;126.0;109.0;782.0;0.0;127.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;29643.40234375;10941.080078125;0.0;975.9883422851559;440.0;86797;;;Calculated values ==>;1550138677.875;346.06000000000006;292.06;288.96000000000004;288.86;287.76000000000005;277.26000000000005;274.0616903277293;292.36;275.96000000000004;277.56;276.76000000000005;337.56000000000006;334.26000000000005;277.36;280.26000000000005;297.26000000000005;298.06;297.96000000000004;292.16;292.56;292.26000000000005;;317.16;275.86;241.05796691057077;263.43189868330234;274.0616903277293;292.76000000000005;5520000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2670000.0;5520000.0;0.021;0.018166666666666668;0.13033333333333333;0.0;0.021166666666666667;0.04216666666666667;;10941.080078125;0.0;975.9883422851559;29643.40234375;505445.13627760764;412889.33823237545;241192.23214632942;240857.49517095217;237271.01421511293;430346.717906069;457709.1576469882;454356.7471838636;473209.4130839679;520500.1703994049;517091.8745659892;454104.83955248306;457716.1131832329;464781.3556694665;466547.812170346;430208.4531526008;413263.53111073095;457986.28317495435;457570.36885009304;;184813.72873217988;472333.7623376517;202234.48292222194;221790.34913353279;274.0616903277293;4987495.68736992;1838549.6768787615;321713.42303750326;0.0;0;278;292;0;0;0;0;4;117;109;2138865998234.5945;783442283425.3394;1495952012884.2988;32859.93510876729;0.0;307.8327504273021;9942.057498048292;3945761.716750471;1668859.2673695907;117619.7000183739;1747675.3171946153;3.617485763814986;0.18025988766308826
9725;2019-02-14 11:05:37.896;726;188;159;158;147;40;192;27;47;36;646;612;45;72;241;249;248;190;196;194;191;26;550;358;365;133;363;265;550;291.0;83.0;733.0;124.0;127.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;29582.36328125;10894.5537109375;0.0;971.5535278320309;440.0;86798;;;Calculated values ==>;1550138737.896;345.76;291.96000000000004;289.06;288.96000000000004;287.86;277.16;274.1680685717883;292.36;275.86;277.86;276.76000000000005;337.76;334.36;277.66;280.36;297.26000000000005;298.06;297.96000000000004;292.16;292.56;292.26000000000005;;317.16;275.76000000000005;241.05796691057077;263.1675429290057;274.1680685717883;292.76000000000005;5500000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2650000.0;5500000.0;0.0485;0.013833333333333333;0.12216666666666667;0.020666666666666667;0.021166666666666667;0.06966666666666667;;10894.5537109375;0.0;971.5535278320309;29582.36328125;505251.46058845136;413351.9237643686;241599.45951508151;241262.17857042755;237650.97525894185;430280.9020939914;457709.1576469882;455069.7027408463;473209.4130839679;520870.48383335106;517364.28103760886;454819.7293445818;458160.0575274389;464634.8729112105;466404.73984073254;430725.0553539059;414083.7466353395;457986.28317495435;457570.36885009304;;184813.72873217988;472236.3865531139;202391.32247752443;214303.84258223674;274.1272385051991;4987989.408157859;1838731.7041806579;321729.6582333933;0.0;0;278;292;0;0;0;0;4;117;109;2139085074884.2603;783522111355.2175;1496111668744.0552;30868.875455502493;5576.797990895515;230.20477060683484;16947.567996660655;3946292.976046727;1668905.7569517714;117624.18523365178;1747899.4758348037;4.51904277743794;0.23421084813139384
9726;2019-02-14 11:06:37.886;723;187;159;158;148;41;192;27;47;36;647;614;45;72;241;249;248;189;196;193;191;27;550;357;365;133;362;263;550;286.0;86.0;626.0;47.0;127.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;29561.5234375;10953.359375;0.0;961.918701171875;440.0;86799;;;Calculated values ==>;1550138797.886;345.46000000000004;291.86;289.06;288.96000000000004;287.96000000000004;277.26000000000005;274.0616903277293;292.36;275.86;277.86;276.76000000000005;337.86;334.56;277.66;280.36;297.26000000000005;298.06;297.96000000000004;292.06;292.46000000000004;292.26000000000005;;317.16;275.86;241.05796691057077;262.9017227912062;274.0616903277293;292.76000000000005;5500000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2630000.0;5500000.0;0.04766666666666666;0.014333333333333333;0.10433333333333333;0.007833333333333333;0.021166666666666667;0.06883333333333333;;10953.359375;0.0;961.918701171875;29561.5234375;504875.01372713875;412979.2520416587;241599.45951508151;241262.17857042755;237972.31005525356;430346.717906069;457709.1576469882;455403.87407028116;473209.4130839679;521137.1915148959;517739.2912927782;455155.1530933704;458479.4507351373;464781.3556694665;466547.812170346;430725.0553539059;413720.03103230504;457847.79545119463;457570.36885009304;;184813.72873217988;472333.7623376517;202191.5678178665;214309.73306132006;274.04499900290875;4988482.191736306;1838913.739778746;321745.76781659276;0.0;0;278;292;0;0;0;0;4;117;109;2139304038384.2952;783601898055.2302;1496270042344.0803;26418.48395233526;2116.1138570716503;243.73868194294556;16744.440430127204;3946770.291142758;1668969.853865915;117628.13410416886;1748180.1957772821;3.8205383567600766;0.15867966506340608
9727;2019-02-14 11:07:37.856;722;188;159;158;148;40;192;27;47;36;646;614;45;71;240;249;248;189;196;193;191;26;551;356;365;133;361;262;551;136.0;84.0;713.0;37.0;127.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;29509.630859375;10937.830078125;0.0;964.7395629882809;438.0;86800;;;Calculated values ==>;1550138857.856;345.36;291.96000000000004;289.06;288.96000000000004;287.96000000000004;277.16;273.955091788801;292.36;275.86;277.86;276.76000000000005;337.76;334.56;277.66;280.26000000000005;297.16;298.06;297.96000000000004;292.06;292.46000000000004;292.26000000000005;;316.96000000000004;275.76000000000005;241.05796691057077;262.7682575881327;273.955091788801;292.76000000000005;5510000.0;3560000.0;3650000.0;1330000.0;3610000.0;2620000.0;5510000.0;0.02266666666666667;0.014;0.11883333333333333;0.006166666666666667;0.021166666666666667;0.043833333333333335;;10937.830078125;0.0;964.7395629882809;29509.630859375;504657.5614531634;412934.04071806197;241563.93860106144;241227.1409338394;237941.55351223252;430412.23801567365;457709.1576469882;455570.3112013108;473209.4130839679;521116.24395164975;517823.4274960968;455322.20923687884;458516.9691769036;464796.26975366054;466690.6173508106;430467.45102981303;413307.47646805906;457847.79545119463;457570.36885009304;;183977.97901196036;472236.3865531139;201931.62452118142;221069.66211869003;273.93926616032246;4988974.205225872;1839096.0751443196;321761.8152743923;0.0;0;278;292;0;0;0;0;4;117;109;2139522928884.3997;783681658155.2683;1496427463594.1555;30140.730600488703;1666.8793658635836;240.23964386455563;10366.6143117265;3947241.382267529;1669001.3630469828;117632.16524030949;1748406.008270844;3.563471183183617;0.1864915793754785
9728;2019-02-14 11:08:37.867;723;187;160;159;148;40;192;27;45;36;644;613;43;71;240;250;248;189;196;194;191;26;549;357;365;133;362;259;549;293.0;85.0;688.0;91.0;127.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;29647.541015625;10917.7568359375;0.0;951.9537963867191;437.0;86801;;;Calculated values ==>;1550138917.867;345.46000000000004;291.86;289.16;289.06;287.96000000000004;277.16;274.0616903277293;292.36;275.86;277.66;276.76000000000005;337.56000000000006;334.46000000000004;277.46000000000004;280.26000000000005;297.16;298.16;297.96000000000004;292.06;292.56;292.26000000000005;;316.86;275.76000000000005;241.05796691057077;262.3656120759269;274.0616903277293;292.76000000000005;5490000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2590000.0;5490000.0;0.04883333333333333;0.014166666666666666;0.11466666666666667;0.015166666666666667;0.021166666666666667;0.07;;10917.7568359375;0.0;951.9537963867191;29647.541015625;504966.7072516095;413396.8702782222;241974.5310058789;241635.1137477648;238003.16795453895;430346.717906069;457709.1576469882;455820.7939208143;473209.4130839679;521156.43404874136;517972.657696823;455574.12471773;458992.93958232267;464649.81302044657;466677.1382597011;430981.2867476707;414127.2103214636;457986.28317495435;457570.36885009304;;183560.10687098323;472236.3865531139;202151.88458797967;214193.49433815398;274.02956054863205;4989467.272038462;1839278.2384262248;321777.7906473769;0.0;0;278;292;0;0;0;0;4;117;109;2139741969034.9705;783761472785.4763;1496583792249.563;29087.368270165036;4096.281613137869;238.7660827046004;17036.381215835736;3947735.0402467777;1669049.398193429;117636.15768652227;1748634.4084331898;4.251055374882619;0.20254306058302424
9729;2019-02-14 11:09:37.847;726;188;160;159;149;40;192;27;44;36;642;611;42;71;240;250;248;189;196;193;191;26;551;356;365;132;361;255;552;-1.0;87.0;764.0;41.0;127.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;29667.05859375;11022.19140625;0.0;938.06494140625;437.0;86802;;;Calculated values ==>;1550138977.847;345.76;291.96000000000004;289.16;289.06;288.06;277.16;273.955091788801;292.36;275.86;277.56;276.76000000000005;337.36;334.26000000000005;277.36;280.26000000000005;297.16;298.16;297.96000000000004;292.06;292.46000000000004;292.26000000000005;;316.86;275.76000000000005;240.83765695389522;261.82340779136865;273.955091788801;292.76000000000005;5510000.0;3560000.0;3650000.0;1320000.0;3610000.0;2550000.0;5520000.0;0.0;0.0145;0.12733333333333333;0.006833333333333333;0.021166666666666667;0.021166666666666667;;11022.19140625;0.0;938.06494140625;29667.05859375;505160.0245316991;412510.35525449144;241866.48278856056;241528.54997183156;238232.76967341272;430412.23801567365;457709.1576469882;456357.5733384608;473339.41292369686;521278.7365065946;518103.12638652744;456113.1101176497;459622.40877405176;464796.26975366054;466819.69984961615;430467.45102981303;412889.33823237545;457847.79545119463;457570.36885009304;;183560.10687098323;472367.87413283327;201922.77671206597;241866.48278856056;273.9358197000445;4989961.395603956;1839461.010383274;321793.53555341554;0.0;0;278;292;0;0;0;0;4;117;109;2139960896034.17;783840946285.1857;1496737940848.9993;32398.03077042761;1848.0414990419097;254.882635562845;4565.732254969104;3948247.2477774676;1669098.917707174;117640.2700545797;1748814.3660389178;3.2663754040403186;0.21201709863966234
9730;2019-02-14 11:10:37.878;730;188;159;158;148;40;192;26;43;35;637;608;41;71;240;250;248;190;196;193;190;25;549;356;365;132;362;254;549;295.0;84.0;815.0;111.0;127.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;29573.88671875;10932.3388671875;0.0;918.7686157226559;439.0;86803;;;Calculated values ==>;1550139037.878;346.16;291.96000000000004;289.06;288.96000000000004;287.96000000000004;277.16;273.955091788801;292.36;275.76000000000005;277.46000000000004;276.66;336.86;333.96000000000004;277.26000000000005;280.26000000000005;297.16;298.16;297.96000000000004;292.16;292.46000000000004;292.16;;317.06;275.66;240.83765695389522;261.6868853414304;273.955091788801;292.76000000000005;5490000.0;3560000.0;3650000.0;1320000.0;3620000.0000000005;2540000.0;5490000.0;0.04916666666666667;0.014;0.13583333333333333;0.018500000000000003;0.021166666666666667;0.07033333333333333;;10932.3388671875;0.0;918.7686157226559;29573.88671875;505843.60511460656;413764.2266525931;241635.1137477648;241297.34604790306;238003.16795453895;430412.23801567365;457709.1576469882;456399.65931981895;473242.3297776949;520849.18385724974;517879.4702218342;456155.5982786601;459778.8713420569;464649.81302044657;466819.69984961615;430981.2867476707;414485.982530214;457847.79545119463;457431.4281400766;;184395.8529593127;472270.6324499597;201883.9226912701;213846.9588623005;273.92068268605914;4990455.325214538;1839644.0593290878;321809.01716112706;0.0;0;278;292;0;0;0;0;4;117;109;2140180009184.6711;783920187205.367;1496890719744.3489;34571.720892044556;5002.154130535759;230.93425904439331;17132.107672536917;3948805.617384585;1669156.0321647825;117644.32062042232;1748995.2747933161;4.804354110893627;0.24857269552425265
9731;2019-02-14 11:11:37.868;736;188;159;159;150;40;192;26;44;35;634;606;42;71;240;250;248;189;196;193;191;25;553;355;365;132;360;262;553;-2.0;84.0;1257.0;39.0;127.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;29602.294921875;10988.6533203125;0.0;954.390380859375;441.0;86804;;;Calculated values ==>;1550139097.868;346.76;291.96000000000004;289.06;289.06;288.16;277.16;273.8482719121499;292.36;275.76000000000005;277.56;276.66;336.56;333.76000000000005;277.36;280.26000000000005;297.16;298.16;297.96000000000004;292.06;292.46000000000004;292.26000000000005;;317.26000000000005;275.66;240.83765695389522;262.7682575881327;273.8482719121499;292.76000000000005;5530000.0;3550000.0;3650000.0;1320000.0;3600000.0;2620000.0;5530000.0;0.0;0.014;0.2095;0.006500000000000001;0.021166666666666667;0.021166666666666667;;10988.6533203125;0.0;954.390380859375;29602.294921875;506231.55576979415;412080.6298862991;241493.2926065989;241493.2926065989;238524.6311786081;430477.46260093397;457709.1576469882;455198.0039910322;473242.3297776949;519882.57231486286;516998.6544415689;454949.2821104551;458516.9691769036;464942.4404991662;466961.99702802964;429948.04058897967;412465.3940541978;457847.79545119463;457570.36885009304;;185231.60634950487;472270.6324499597;201680.50726830185;241493.2926065989;273.8368685792104;4990948.37787248;1839826.7038181901;321824.62421782466;0.0;0;278;292;0;0;0;0;4;117;109;2140398972684.706;783999374005.3795;1497045493944.3735;53111.915563412;1758.8358136807763;244.75705148694584;4573.631447153959;3949536.192572335;1669212.364357396;117648.28405399501;1749176.1258058157;4.997816416754539;0.3355823968932699
9732;2019-02-14 11:12:37.868;736;190;159;158;151;40;192;25;45;35;635;605;43;70;239;250;248;192;196;193;191;24;576;356;365;132;362;254;571;264.0;113.0;1847.0;55.0;127.0;0;57;1;1;0;1;0;0;0;0;1;0;0;0;0;38182.98828125;19794.630859375;0.0;905.682983398438;441.0;86805;;;Calculated values ==>;1550139157.868;346.76;292.16;289.06;288.96000000000004;288.26000000000005;277.16;273.955091788801;292.36;275.66;277.66;276.66;336.66;333.66;277.46000000000004;280.16;297.06;298.16;297.96000000000004;292.36;292.46000000000004;292.26000000000005;;317.26000000000005;275.56;240.83765695389522;261.6868853414304;273.955091788801;292.76000000000005;5760000.0;3560000.0;3650000.0;1320000.0;3620000.0000000005;2540000.0;5710000.0;0.044000000000000004;0.01883333333333333;0.3078333333333333;0.009166666666666667;0.021166666666666667;0.06516666666666668;;19794.630859375;0.0;905.682983398438;38182.98828125;504133.10119166964;251933.42396495308;240880.01501969644;240552.212445435;238295.1953935296;430412.23801567365;457709.1576469882;456643.3452794333;473242.3297776949;520644.6114594319;517571.8227706635;456399.65931981895;459659.3354583398;464518.1588243853;466819.69984961615;423510.14667256054;252725.2952970939;457847.79545119463;457570.36885009304;;185231.60634950487;472173.3745042847;201945.1154416882;214591.48947341973;273.944520859516;4991513.255232506;1840083.2311863543;321840.12482919346;0.0;0;278;293;0;0;0;0;4;117;109;2140617972684.706;784078574005.3795;1497200293944.3735;78404.60508505252;2477.0923747404677;3216.4480342379547;15834.12363937988;3950632.1635777387;1669247.6637589661;117677.12742970939;1749346.1904315369;4.82757265867723;0.2761408042223741
9733;2019-02-14 11:13:37.849;732;200;158;157;152;43;192;28;43;35;634;603;40;53;242;247;248;202;196;193;191;27;567;364;365;132;369;245;561;-1.0;83.0;1603.0;142.0;127.0;0;57;1;1;0;1;0;0;0;0;1;0;0;0;0;37968.78515625;19588.796875;0.0;860.3591918945309;430.0;86806;;;Calculated values ==>;1550139217.849;346.36;293.16;288.96000000000004;288.86;288.36;277.46000000000004;274.8017692304317;292.36;275.96000000000004;277.46000000000004;276.66;336.56;333.46000000000004;277.16;278.46000000000004;297.36;297.86;297.96000000000004;293.36;292.46000000000004;292.26000000000005;;316.16;275.86;240.83765695389522;260.44013211722256;274.8017692304317;292.76000000000005;5670000.0;3640000.0;3650000.0;1320000.0;3690000.0;2450000.0;5610000.0;0.0;0.013833333333333333;0.26716666666666666;0.023666666666666666;0.021166666666666667;0.021166666666666667;;19588.796875;0.0;860.3591918945309;37968.78515625;504450.93597238394;413266.9577434304;240883.69356856126;240553.03386565726;238921.03891112437;429879.7862731237;457709.1576469882;457859.8871463067;473242.3297776949;521280.51808503777;518124.5039152465;457501.3830706681;459049.5477933652;463883.1673987136;465278.15030523995;426140.50298357836;414005.20673679677;457847.79545119463;457570.36885009304;;180635.0508419939;472465.0996282349;203998.9824055678;240883.69356856126;274.7774047225629;4992147.652387852;1840411.3224886921;321854.8371869187;0.0;0;278;293;0;0;0;0;4;117;109;2140836903334.5112;784157748925.3091;1497349946539.2402;67823.1717165674;6353.698107603121;167.87159808047875;4586.534626792423;3951850.342504479;1669321.230376112;117705.32116244346;1749516.3086957552;3.8598793901732966;0.2848359436057488
9734;2019-02-14 11:14:37.859;748;196;156;155;146;45;192;28;27;36;624;598;26;48;243;245;248;197;196;193;190;28;559;363;365;138;368;240;554;-1.0;85.0;930.0;208.0;127.0;0;74;1;1;0;1;0;0;0;0;1;0;0;0;0;37772.1640625;19273.572265625;0.0;914.441162109375;419.0;86807;;;Calculated values ==>;1550139277.859;347.96000000000004;292.76000000000005;288.76000000000005;288.66;287.76000000000005;277.66;274.69669130483857;292.36;275.96000000000004;275.86;276.76000000000005;335.56;332.96000000000004;275.76000000000005;277.96000000000004;297.46000000000004;297.66;297.96000000000004;292.86;292.46000000000004;292.16;;315.06;275.96000000000004;242.14157278889297;259.7329541166123;274.69669130483857;292.76000000000005;5590000.0;3629999.9999999995;3650000.0;1380000.0;3679999.9999999995;2400000.0;5540000.0;0.0;0.014166666666666666;0.155;0.034666666666666665;0.021166666666666667;0.021166666666666667;;19273.572265625;0.0;914.441162109375;37772.1640625;507193.4161989322;414635.1960104896;240456.70624119596;240125.9201493672;237211.48396038325;429947.3805835815;457709.1576469882;456758.8240239341;472556.2466753328;520674.9973026541;518035.5648853193;456639.4571001869;459246.6069591328;464164.030569748;465160.9749554807;428354.60300329165;414989.33453799883;457847.79545119463;457431.4281400766;;176038.69501535743;471771.9322026706;203658.59005133781;240456.70624119596;274.6413756347611;4992778.932160337;1840735.2295403252;321869.6296548669;0.0;0;278;293;0;0;0;0;4;117;109;2141055939834.4763;784238762425.2963;1497495470789.217;39230.536265752424;9294.595861246202;189.34130325831487;4592.631613526306;3952742.605423229;1669451.6545595734;117708.29843274984;1749592.8144965877;2.6405324741140563;0.21097387983317312
9735;2019-02-14 11:15:37.850;769;188;157;156;144;43;192;29;-5;36;609;589;3;50;243;245;248;190;196;193;191;29;534;359;365;144;364;255;535;-1.0;86.0;205.0;127.0;127.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29447.1796875;10651.859375;0.0;1088.67163085938;415.0;86808;;;Calculated values ==>;1550139337.85;350.06000000000006;291.96000000000004;288.86;288.76000000000005;287.56;277.46000000000004;274.27422755570615;292.36;276.06;272.66;276.76000000000005;334.06;332.06;273.46000000000004;278.16;297.46000000000004;297.66;297.96000000000004;292.16;292.46000000000004;292.26000000000005;;314.66;276.06;243.40439225979637;261.82340779136865;274.27422755570615;292.76000000000005;5340000.0;3590000.0;3650000.0;1440000.0;3640000.0;2550000.0;5350000.0;0.0;0.014333333333333333;0.034166666666666665;0.021166666666666667;0.021166666666666667;0.021166666666666667;;10651.859375;0.0;1088.67163085938;29447.1796875;511983.7294272388;419048.0266738832;241460.72475806807;241119.2848820311;237145.25766454486;430214.79039162316;457709.1576469882;450248.44947236415;471765.34391292307;517897.9497644756;515844.0494566317;451264.21539198037;457088.71109039267;464751.8981387732;465741.0905809244;434672.6467033506;419659.9290216172;457847.79545119463;457570.36885009304;;174367.33720873808;471072.6445122798;202493.1027742687;241460.72475806807;274.1713742508261;4993339.009333487;1840984.5707302792;321886.31975756644;0.0;0;278;293;0;0;0;0;4;117;109;2141274906984.2466;784323349735.2075;1497643948514.0613;8464.974345518262;5684.933633454568;215.1822867715116;4574.320799947862;3953140.0083918506;1669576.4652474865;117711.66895700873;1749669.1943079294;1.613164775617053;0.12375016366192278
9736;2019-02-14 11:16:37.870;771;179;159;157;143;39;192;30;-30;37;600;583;-20;62;241;245;248;181;196;193;190;26;538;354;365;146;359;264;537;-1.0;109.0;74.0;42.0;127.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29458.779296875;10643.505859375;0.0;1120.28161621094;423.0;86809;;;Calculated values ==>;1550139397.87;350.26;291.06;289.06;288.86;287.46000000000004;277.06;273.7412296467126;292.36;276.16;270.16;276.86;333.16;331.46000000000004;271.16;279.36;297.26000000000005;297.66;297.96000000000004;291.26000000000005;292.46000000000004;292.16;;315.46000000000004;275.76000000000005;243.81672145450628;263.0348170998261;273.7412296467126;292.76000000000005;5380000.0;3540000.0;3650000.0;1460000.0;3590000.0;2640000.0;5370000.0;0.0;0.018166666666666668;0.012333333333333333;0.007;0.021166666666666667;0.021166666666666667;;10643.505859375;0.0;1120.28161621094;29458.779296875;511882.6739278733;415381.4211289444;242073.75866866857;241387.72610002838;236762.80861890217;430542.39183029096;457709.1576469882;445282.9472125139;471599.1411268027;516209.2474114308;514450.6822716287;446622.57426533557;457094.0657969381;465219.0939126357;466460.0446877315;433714.65331059584;416062.2666875109;457847.79545119463;457431.4281400766;;177710.07569661198;470506.91766066244;201051.48832078197;242073.75866866857;273.58661996645924;4993830.055952531;1841162.0912609682;321904.73383726744;0.0;0;278;293;0;0;0;0;4;117;109;2141493979984.177;784410378735.1798;1497799700414.0117;3012.187992998027;1886.1880053791633;320.68502365271;4558.40400381147;3953235.6832923144;1669639.5789586834;117716.13600644782;1749745.3257166166;0.8311494105221727;0.03679905866333375
9737;2019-02-14 11:17:37.860;756;180;161;160;145;37;192;26;-45;35;593;573;-25;68;239;245;248;181;196;193;191;23;544;353;365;137;358;262;544;-1.0;85.0;177.0;115.0;127.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30430.59375;10814.91015625;0.0;1998.95886230469;430.0;86810;;;Calculated values ==>;1550139457.86;348.76;291.16;289.26000000000005;289.16;287.66;276.86;273.6339639331285;292.36;275.76000000000005;268.66;276.66;332.46000000000004;330.46000000000004;270.66;279.96000000000004;297.06;297.66;297.96000000000004;291.26000000000005;292.46000000000004;292.26000000000005;;316.16;275.46000000000004;241.92719264551067;262.7682575881327;273.6339639331285;292.76000000000005;5440000.0;3529999.9999999995;3650000.0;1370000.0;3579999.9999999995;2620000.0;5440000.0;0.0;0.014166666666666666;0.029500000000000002;0.019166666666666665;0.021166666666666667;0.021166666666666667;;10814.91015625;0.0;1998.95886230469;30430.59375;509519.6559486098;412888.4785298496;242501.10128058965;242157.38703160346;237191.98444652552;430607.02586249536;457709.1576469882;443646.7791857445;472589.4791058512;515656.9658837472;513589.18065619224;446341.2114226929;458151.5978344243;465103.311480244;466603.0246390479;432242.53790028696;413261.04569832893;457847.79545119463;457570.36885009304;;180635.0508419939;471414.1961389312;200720.9892261718;242501.10128058965;273.45271905698706;4994329.050881649;1841340.8815911047;321930.72317564744;0.0;0;278;293;0;0;0;0;4;118;109;2141712943484.212;784495264585.1934;1497957474114.0369;7166.310803807396;5188.286465827888;268.904472861072;4552.299496887822;3953320.489978831;1669698.5230869604;117721.04843337859;1749821.2355920463;1.340407117827827;0.09974346587169611
9738;2019-02-14 11:18:40.841;742;183;162;161;148;37;192;24;-35;32;568;554;-25;74;238;246;248;185;196;193;190;22;549;352;365;130;358;258;549;-2.0;86.0;399.0;88.0;127.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30418.17578125;10959.5625;0.0;2004.94372558594;433.0;86811;;;Calculated values ==>;1550139520.841;347.36;291.46000000000004;289.36;289.26000000000005;287.96000000000004;276.86;273.5264737036516;292.36;275.56;269.66;276.36;329.96000000000004;328.56;270.66;280.56;296.96000000000004;297.76000000000005;297.96000000000004;291.66;292.46000000000004;292.16;;316.46000000000004;275.36;240.39332010688793;262.23063862743834;273.5264737036516;292.76000000000005;5490000.0;3520000.0000000005;3650000.0;1300000.0;3579999.9999999995;2580000.0;5490000.0;0.0;0.014333333333333333;0.0665;0.014666666666666666;0.021166666666666667;0.021166666666666667;;10959.5625;0.0;2004.94372558594;30418.17578125;507341.00692689756;411880.1009978568;242658.462174649;242315.63448142636;238003.16795453895;430671.36484660726;457709.1576469882;445784.9993828325;473211.5349843978;513421.3303091015;511974.65940726124;447106.16679034295;459512.1545846348;464972.5849072995;466874.24836804555;430981.2867476707;412648.34060041176;457847.79545119463;457431.4281400766;;181888.63598580268;472242.3386847302;200745.34065989492;242658.462174649;273.4578679291086;4994861.317043469;1841531.3507669924;321965.7467575403;0.0;0;278;293;0;0;0;0;4;118;109;2141942824134.8872;784579344220.4403;1498121224714.5178;16295.13730507535;3981.9559710309168;262.7722281107111;4546.027779601551;3953525.715738232;1669778.7385092678;117725.69920149002;1749900.8219464745;1.9349671207925048;0.13372816561082296
9739;2019-02-14 11:19:37.851;735;187;164;163;152;38;192;24;-16;31;580;567;-15;69;238;246;248;189;196;193;190;22;552;353;365;125;358;259;553;287.0;82.0;511.0;155.0;127.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30603.904296875;11003.94140625;0.0;2028.19689941406;436.0;86812;;;Calculated values ==>;1550139577.851;346.66;291.86;289.56;289.46000000000004;288.36;276.96000000000004;273.6339639331285;292.36;275.56;271.56;276.26000000000005;331.16;329.86;271.66;280.06;296.96000000000004;297.76000000000005;297.96000000000004;292.06;292.46000000000004;292.16;;316.76000000000005;275.36;239.25999513918347;262.3656120759269;273.6339639331285;292.76000000000005;5520000.0;3529999.9999999995;3650000.0;1250000.0;3579999.9999999995;2590000.0;5530000.0;0.04783333333333333;0.013666666666666666;0.08516666666666667;0.025833333333333333;0.021166666666666667;0.069;;11003.94140625;0.0;2028.19689941406;30603.904296875;506196.9416343124;411690.63993804477;243197.27333804927;242853.05113924883;239174.26846037296;430607.02586249536;457709.1576469882;448095.97445179074;473763.129845022;514573.0981142065;513230.63426029566;448226.37299327273;458751.10373618297;464972.5849072995;466731.7774718429;430208.4531526008;412465.3940541978;457847.79545119463;457431.4281400766;;183142.23651711168;472897.388903147;201043.04970472667;213974.41782412754;273.57888403807317;4995344.493263562;1841705.2590110877;321997.6813890671;0.0;0;278;293;0;0;0;0;4;118;109;2142150910634.8523;784652031970.4281;1498268595564.4932;21040.67409095829;7022.903762625859;242.48847434484057;16798.533711800486;3953821.3427670277;1669865.8756000055;117729.69988380143;1750069.829370144;3.461028342534241;0.17774623352553548
