;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9740;2019-02-14 11:20:37.862;732;190;164;163;155;40;192;25;0;31;604;588;-1;69;238;246;247;192;196;193;190;23;554;357;365;130;362;261;554;-3.0;85.0;630.0;182.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29911.119140625;11014.0546875;0.0;1196.93688964844;439.0;86813;;;Calculated values ==>;1550139637.862;346.36;292.16;289.56;289.46000000000004;288.66;277.16;274.0616903277293;292.36;275.66;273.16;276.26000000000005;333.56;331.96000000000004;273.06;280.06;296.96000000000004;297.76000000000005;297.86;292.36;292.46000000000004;292.16;;317.06;275.46000000000004;240.39332010688793;262.63441904999945;274.0616903277293;292.76000000000005;5540000.0;3570000.0000000005;3650000.0;1300000.0;3620000.0000000005;2610000.0;5540000.0;0.0;0.014166666666666666;0.105;0.030333333333333334;0.021;0.021;;11014.0546875;0.0;1196.93688964844;29911.119140625;505639.36294894846;412420.9545810112;243159.60538240668;242815.91622983367;240125.9201493672;430346.717906069;457709.1576469882;449803.519294242;473114.68441337737;516877.16976015334;515226.4520944116;449674.3903058315;458433.0642989305;464386.3924891542;466159.22355335305;429440.5328566106;413177.15693683183;457847.79545119463;457431.4281400766;;184395.8529593127;472339.328242146;202060.69619418733;243159.60538240668;273.9940693916441;4995848.87757836;1841888.7759502232;322024.56243122695;0.0;0;278;293;0;0;0;0;4;118;109;2142369950784.553;784728545995.3235;1498424624164.28;26012.996425505742;8198.45183878808;230.39782553019927;4499.708277911068;3954213.5285750143;1669992.7434846926;117733.64132542684;1750247.3472587964;3.189057507877578;0.25639205681426636
9741;2019-02-14 11:21:37.862;731;192;162;161;156;42;192;27;11;32;623;599;8;56;240;245;248;193;196;193;190;26;555;359;365;139;364;259;555;-2.0;108.0;710.0;157.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29919.775390625;11044.7958984375;0.0;1135.43115234375;440.0;86814;;;Calculated values ==>;1550139697.862;346.26;292.36;289.36;289.26000000000005;288.76000000000005;277.36;274.27422755570615;292.36;275.86;274.26000000000005;276.36;335.46000000000004;333.06;273.96000000000004;278.76000000000005;297.16;297.66;297.96000000000004;292.46000000000004;292.46000000000004;292.16;;317.16;275.76000000000005;242.35481222062532;262.3656120759269;274.27422755570615;292.76000000000005;5550000.0;3590000.0;3650000.0;1390000.0;3640000.0;2590000.0;5550000.0;0.0;0.018000000000000002;0.11833333333333333;0.026166666666666668;0.021;0.021;;11044.7958984375;0.0;1135.43115234375;29919.775390625;505422.6722861885;412758.3114497388;242437.49062207478;242097.7436761797;240423.08630018408;430214.79039162316;457709.1576469882;451569.75684122;472032.3497595296;519000.65713960264;516531.8046047746;451188.37761051406;457170.5059952601;464356.0352725641;465741.0905809244;429422.883118608;413134.7333990844;457847.79545119463;457431.4281400766;;184813.72873217988;471442.86907493527;202651.3355222212;242437.49062207478;274.23281485998416;4996347.46836612;1842072.599705106;322043.9988315769;0.0;0;278;293;0;0;0;0;4;118;109;2142588950784.553;784809245995.3235;1498580624164.28;29455.346522748194;7033.378461296018;293.18669495142404;4514.872687878038;3954675.76476625;1670119.67540386;117738.00452976419;1750322.4687668446;3.390477385577542;0.2614795702298116
9742;2019-02-14 11:22:37.873;730;192;160;159;153;43;192;28;14;33;624;600;14;57;241;244;248;194;196;193;190;27;554;360;365;145;365;257;554;0.0;84.0;502.0;143.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29899.693359375;11048.6962890625;0.0;1111.03234863281;440.0;86815;;;Calculated values ==>;1550139757.873;346.16;292.36;289.16;289.06;288.46000000000004;277.46000000000004;274.38016830617;292.36;275.96000000000004;274.56;276.46000000000004;335.56;333.16;274.56;278.86;297.26000000000005;297.56;297.96000000000004;292.56;292.46000000000004;292.16;;317.16;275.86;243.61107973660833;262.0952818180154;274.38016830617;292.76000000000005;5540000.0;3600000.0;3650000.0;1450000.0;3650000.0;2570000.0;5540000.0;0.0;0.014;0.08366666666666665;0.02383333333333333;0.021;0.021;;11048.6962890625;0.0;1111.03234863281;29899.693359375;505388.2347160811;413177.15693683183;241795.12640575235;241458.1654974193;239468.71591713582;430148.3826014536;457709.1576469882;452300.2801237847;471335.537891427;519269.74598137074;516804.6002406327;452300.2801237847;457615.8751958574;464341.04294382274;465465.8864643596;429686.1906462309;413914.7804853892;457847.79545119463;457431.4281400766;;184813.72873217988;470740.5471029485;202887.54739147658;241795.12640575235;274.3290579189462;4996846.05532921;1842256.7458936968;322062.72279282316;0.0;0;278;293;0;0;0;0;4;118;109;2142807990934.2537;784894461615.207;1498735452544.0684;20867.53197193644;6383.829826456747;220.79974225178395;4528.362336420809;3955095.198968641;1670231.5059712844;117742.28853532542;1750397.8428746643;2.631680757896501;0.20231517468621676
9743;2019-02-14 11:23:37.893;731;191;159;158;150;44;192;28;19;33;591;572;23;86;242;244;248;192;196;193;190;27;552;360;365;134;365;261;552;-2.0;82.0;538.0;116.0;126.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30540.58203125;10939.1572265625;0.0;1971.36926269531;440.0;86816;;;Calculated values ==>;1550139817.893;346.26;292.26000000000005;289.06;288.96000000000004;288.16;277.56;274.38016830617;292.36;275.96000000000004;275.06;276.46000000000004;332.26000000000005;330.36;275.46000000000004;281.76000000000005;297.36;297.56;297.96000000000004;292.36;292.46000000000004;292.16;;317.16;275.86;241.2770596917726;262.63441904999945;274.38016830617;292.76000000000005;5520000.0;3600000.0;3650000.0;1340000.0;3650000.0;2610000.0;5520000.0;0.0;0.013666666666666666;0.08966666666666666;0.01933333333333333;0.021;0.021;;10939.1572265625;0.0;1971.36926269531;30540.58203125;505695.9464936091;413633.1203958097;241528.54997183156;241192.23214632942;238555.96125941677;430148.3826014536;457709.1576469882;452232.76103068545;472787.01963726926;515536.17179707496;513572.9075823968;452738.59310404025;460486.98207928805;464473.26053001377;465465.8864643596;430208.4531526008;413998.2807911148;457847.79545119463;457431.4281400766;;184813.72873217988;472202.2088784924;202915.73217574606;241528.54997183156;274.3399820108947;4997349.892180293;1842440.0390836396;322088.41803513607;0.0;0;278;293;0;0;0;0;4;118;110;2143027063934.184;784978189515.1804;1498890904344.019;22355.426920659564;5206.205216253095;221.5390222736421;4533.960441533146;3955455.510356406;1670328.1217911514;117745.97592041409;1750473.387404242;2.503161403030998;0.18370236306799145
9744;2019-02-14 11:24:37.853;733;189;159;158;148;43;192;28;28;33;576;562;30;99;242;244;248;191;195;193;190;28;552;358;365;132;363;264;552;-1.0;85.0;668.0;99.0;126.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30467.943359375;10930.658203125;0.0;2017.2233886718802;440.0;86817;;;Calculated values ==>;1550139877.853;346.46000000000004;292.06;289.06;288.96000000000004;287.96000000000004;277.46000000000004;274.1680685717883;292.36;275.96000000000004;275.96000000000004;276.46000000000004;330.76000000000005;329.36;276.16;283.06;297.36;297.56;297.96000000000004;292.26000000000005;292.46000000000004;292.16;;317.16;275.96000000000004;240.83765695389522;263.0348170998261;274.1680685717883;292.66;5520000.0;3579999.9999999995;3650000.0;1320000.0;3629999.9999999995;2640000.0;5520000.0;0.0;0.014166666666666666;0.11133333333333333;0.0165;0.021;0.021;;10930.658203125;0.0;2017.2233886718802;30467.943359375;505946.54779827286;412889.33823237545;241528.54997183156;241192.23214632942;237910.89765255377;430280.9020939914;457709.1576469882;452850.65303800703;473048.1168422736;513725.6014044386;512273.6670558317;453103.7516302043;461585.4585337668;464766.5650395172;465755.3386178344;430208.4531526008;413633.1203958097;457847.79545119463;457431.4281400766;;184813.72873217988;472562.30901117553;202433.71759093122;241528.54997183156;274.1437117829316;4997857.957622619;1842622.1660466949;322121.6341484039;0.0;0;278;293;0;0;0;0;4;118;110;2143245917934.3232;785057936315.2312;1499048299344.1191;27879.752146441104;4457.121758434031;234.81721405454041;4533.960441533146;3955873.85776457;1670408.5958308417;117749.77635374015;1750548.9030343108;2.8657700719143953;0.20318658534259948
9745;2019-02-14 11:25:37.864;733;189;159;159;148;42;192;28;35;33;589;575;35;107;241;244;247;191;196;193;190;27;551;358;365;129;363;269;551;84.0;109.0;858.0;154.0;126.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30565.42578125;10905.8798828125;0.0;2073.07568359375;440.0;86818;;;Calculated values ==>;1550139937.864;346.46000000000004;292.06;289.06;289.06;287.96000000000004;277.36;274.1680685717883;292.36;275.96000000000004;276.66;276.46000000000004;332.06;330.66;276.66;283.86;297.26000000000005;297.56;297.86;292.26000000000005;292.46000000000004;292.16;;317.16;275.86;240.16925963744896;263.6948088759802;274.1680685717883;292.76000000000005;5510000.0;3579999.9999999995;3650000.0;1290000.0;3629999.9999999995;2690000.0;5510000.0;0.014;0.018166666666666668;0.143;0.025666666666666667;0.021;0.035;;10905.8798828125;0.0;2073.07568359375;30565.42578125;506037.30620136944;413307.47646805906;241563.93860106144;241563.93860106144;237941.55351223252;430280.9020939914;457709.1576469882;452873.9678736973;473438.18344108673;514640.56194433715;513185.39038543357;452873.9678736973;461784.80888712994;464634.8729112105;465755.3386178344;430226.138493745;414040.76927589084;457847.79545119463;457431.4281400766;;184813.72873217988;472857.82487454545;202414.87617131212;225904.31362916168;274.1363912183446;4998366.662278876;1842804.170559263;322155.72622316296;0.0;0;278;293;0;0;0;0;4;118;110;2143464958084.894;785136250670.4353;1499208228659.536;35815.65011344108;6941.369016716322;294.0342074576841;8103.449007882022;3956404.7500972063;1670503.6006685765;117754.18425689836;1750654.2340871503;3.9413419734559816;0.27348934197068125
9746;2019-02-14 11:26:37.864;731;193;161;160;150;41;192;28;35;33;610;594;34;88;241;245;247;196;196;193;190;27;576;361;365;126;366;247;570;-2.0;85.0;1264.0;252.0;126.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;39031.953125;19776.29296875;0.0;1901.02111816406;438.0;86819;;;Calculated values ==>;1550139997.864;346.26;292.46000000000004;289.26000000000005;289.16;288.16;277.26000000000005;274.4858918419099;292.36;275.96000000000004;276.66;276.46000000000004;334.16;332.56;276.56;281.96000000000004;297.26000000000005;297.66;297.86;292.76000000000005;292.46000000000004;292.16;;316.96000000000004;275.86;239.4893008659735;260.72004837742526;274.4858918419099;292.76000000000005;5760000.0;3610000.0;3650000.0;1260000.0;3660000.0;2470000.0;5700000.0;0.0;0.014166666666666666;0.21066666666666667;0.042;0.021;0.021;;19776.29296875;0.0;1901.02111816406;39031.953125;503494.08629815205;253182.27455349846;241573.8410166829;241242.7258852045;238007.40019394446;430081.6785162784;457709.1576469882;456575.9506117076;473826.37876616616;518670.816762181;517037.44166878145;456455.2765819175;462854.69147835154;464193.69253965805;465451.58992337313;423224.61506230757;254408.99050994855;457847.79545119463;457431.4281400766;;183977.97901196036;473248.64165696304;203184.52658196294;241573.8410166829;274.4487379678688;4998946.640436428;1843059.855333026;322188.84369651094;0.0;0;278;294;0;0;0;0;4;118;110;2143683958084.894;785212750670.4353;1499363028659.536;53381.1266622662;11342.692833150004;2391.5546811584195;4533.0093295912675;3957148.056570337;1670655.9678506588;117776.56416430349;1750759.5379066293;3.305224218226273;0.2595362098965107
9747;2019-02-14 11:27:37.864;745;198;159;159;149;42;191;29;30;33;623;604;26;69;243;244;247;199;196;193;190;28;562;362;365;126;367;236;556;0.0;111.0;677.0;190.0;126.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;38586.9375;19310.255859375;0.0;1807.265625;426.0;86820;;;Calculated values ==>;1550140057.864;347.66;292.96000000000004;289.06;289.06;288.06;277.36;274.5913991737795;292.26000000000005;276.06;276.16;276.46000000000004;335.46000000000004;333.56;275.76000000000005;280.06;297.46000000000004;297.56;297.86;293.06;292.46000000000004;292.16;;315.76000000000005;275.96000000000004;239.4893008659735;259.15941142434775;274.5913991737795;292.76000000000005;5620000.0;3620000.0000000005;3650000.0;1260000.0;3670000.0000000005;2360000.0;5560000.0;0.0;0.018500000000000003;0.11283333333333333;0.03166666666666666;0.021;0.021;;19310.255859375;0.0;1807.265625;38586.9375;506547.4343906173;414556.36598067306;241388.29807833457;241388.29807833457;238109.62130095647;430014.67791919125;457570.36885009304;457761.71725818265;473826.37876616616;520902.2735834789;518979.0933539161;457289.20276493207;462306.108547528;464311.4322414119;465175.32018785755;427278.54278466856;414911.80031545786;457847.79545119463;457431.4281400766;;178963.62700411686;473344.9661279102;203435.8895212337;241388.29807833457;274.55063889831007;4999593.464524969;1843385.5765732604;322219.7460860373;0.0;0;278;294;0;0;0;0;4;118;110;2143902958084.894;785288350670.4353;1499507928659.536;28696.43089631907;8547.12075921142;228.784735680398;4536.905731296582;3957832.0362166585;1670821.7162972619;117798.40032611048;1750835.1205321366;1.9893074172359857;0.16007631738892722
9748;2019-02-14 11:28:37.845;766;186;159;157;145;41;191;29;21;33;627;609;20;91;243;243;247;188;196;193;190;28;537;357;365;126;362;257;537;0.0;85.0;309.0;0.0;126.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30261.025390625;10657.876953125;0.0;1996.6164550781198;425.0;86821;;;Calculated values ==>;1550140117.845;349.76;291.76000000000005;289.06;288.86;287.66;277.26000000000005;274.0616903277293;292.26000000000005;276.06;275.26000000000005;276.46000000000004;335.86;334.06;275.16;282.26000000000005;297.46000000000004;297.46000000000004;297.86;291.96000000000004;292.46000000000004;292.16;;315.66;275.96000000000004;239.4893008659735;262.0952818180154;274.0616903277293;292.76000000000005;5370000.0;3570000.0000000005;3650000.0;1260000.0;3620000.0000000005;2570000.0;5370000.0;0.0;0.014166666666666666;0.0515;0.0;0.021;0.021;;10657.876953125;0.0;1996.6164550781198;30261.025390625;511358.43340262986;417705.62634515465;242073.75866866857;241387.72610002838;237406.28867832525;430346.717906069;457570.36885009304;453178.7886765142;473826.37876616616;519577.5081055952;517729.6801628404;453053.6233282943;461697.9625374696;465044.1086722825;465769.70841700374;433732.3737304118;418341.5880032446;457847.79545119463;457431.4281400766;;178545.77502346144;473344.9661279102;202234.48292222194;242073.75866866857;274.0616903277293;5000167.015866423;1843635.2319305695;322251.4350653209;0.0;0;278;294;0;0;0;0;4;118;110;2144121888734.6992;785363926730.368;1499655781824.4043;12923.63174634605;0.0;218.0361311348688;4522.5110588995685;3958178.7602409846;1670892.9197486232;117802.12265422;1750910.5917651935;1.3958819501166202;0.06576645887464498
9749;2019-02-14 11:29:37.845;769;180;161;160;145;38;192;27;18;34;633;613;20;86;240;244;247;181;195;193;190;25;541;353;365;136;358;264;541;154.0;81.0;257.0;0.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29625.140625;10703.2275390625;0.0;1178.59985351562;432.0;86822;;;Calculated values ==>;1550140177.845;350.06000000000006;291.16;289.26000000000005;289.16;287.66;276.96000000000004;273.6339639331285;292.36;275.86;274.96000000000004;276.56;336.46000000000004;334.46000000000004;275.16;281.76000000000005;297.16;297.56;297.86;291.26000000000005;292.46000000000004;292.16;;316.36;275.66;241.71165711629368;263.0348170998261;273.6339639331285;292.66;5410000.0;3529999.9999999995;3650000.0;1360000.0;3579999.9999999995;2640000.0;5410000.0;0.025666666666666667;0.013500000000000002;0.04283333333333333;0.0;0.021;0.04666666666666667;;10703.2275390625;0.0;1178.59985351562;29625.140625;511378.9071450945;414135.20160198;242614.14515470763;242268.81606751747;237283.22576947167;430607.02586249536;457709.1576469882;451578.05696444126;472622.7809936826;519614.1018060393;517551.8925450761;451833.5419501401;460020.9230230831;465233.93026070396;466474.1722881754;432755.82631747785;414492.11232454475;457847.79545119463;457431.4281400766;;181470.77258748977;471742.7696466962;201183.85751793825;219827.48695448448;273.6339639331285;5000666.067249887;1843813.241134671;322277.8952012259;0.0;0;278;294;0;0;0;0;4;118;110;2144340888734.6992;785442526730.368;1499812081824.4043;10725.21820962521;0.0;246.56013890459693;11088.183921994298;3958375.8339906177;1670892.9197486232;117805.99428980367;1751040.6808900342;1.8566135950016973;0.04433257052267037
9750;2019-02-14 11:30:37.846;759;181;163;162;148;36;192;24;23;34;639;615;23;74;238;244;247;183;196;193;190;22;545;352;365;141;357;265;545;258.0;84.0;720.0;77.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29623.1796875;10770.5234375;0.0;1154.53210449219;436.0;86823;;;Calculated values ==>;1550140237.846;349.06000000000006;291.26000000000005;289.46000000000004;289.36;287.96000000000004;276.76000000000005;273.5264737036516;292.36;275.56;275.46000000000004;276.56;337.06;334.66;275.46000000000004;280.56;296.96000000000004;297.56;297.86;291.46000000000004;292.46000000000004;292.16;;316.76000000000005;275.36;242.77792619122317;263.1675429290057;273.5264737036516;292.76000000000005;5450000.0;3520000.0000000005;3650000.0;1410000.0;3570000.0000000005;2650000.0;5450000.0;0.043000000000000003;0.014;0.12000000000000001;0.012833333333333334;0.021;0.064;;10770.5234375;0.0;1154.53210449219;29623.1796875;509801.6606410731;412839.4487628918;243155.45536379912;242808.67748411;238127.62683361306;430671.36484660726;457709.1576469882;452040.6181146384;471964.88962738856;520149.54097926675;517674.11997695384;452040.6181146384;458404.68134630343;465118.4183262364;466617.12829396635;431759.666329391;413581.5929919801;457847.79545119463;457431.4281400766;;183142.23651711168;470781.97481897497;200834.1366778021;214720.81937164487;273.4926621293441;5001159.811480828;1843992.192041725;322297.33829156525;0.0;0;278;294;0;0;0;0;4;118;110;2144559892384.4346;785525628115.2677;1499970784469.2126;30144.777772420355;3464.3305894783857;254.49302672375296;15533.47896117963;3958716.422966445;1670921.7896513243;117810.16980243624;1751262.5317779125;4.1422935244081796;0.20188735384432066
9751;2019-02-14 11:31:37.886;747;185;165;164;153;37;191;23;29;33;636;613;28;71;238;244;247;187;196;193;190;22;550;353;365;142;358;262;550;310.0;86.0;980.0;198.0;126.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30961.259765625;10985.0458984375;0.0;2455.40844726562;439.0;86824;;;Calculated values ==>;1550140297.886;347.86;291.66;289.66;289.56;288.46000000000004;276.86;273.6339639331285;292.26000000000005;275.46000000000004;276.06;276.46000000000004;336.76000000000005;334.46000000000004;275.96000000000004;280.26000000000005;296.96000000000004;297.56;297.86;291.86;292.46000000000004;292.16;;317.06;275.36;242.98782864720522;262.7682575881327;273.6339639331285;292.76000000000005;5500000.0;3529999.9999999995;3650000.0;1420000.0;3579999.9999999995;2620000.0;5500000.0;0.051666666666666666;0.014333333333333333;0.16333333333333336;0.033;0.021;0.07266666666666667;;10985.0458984375;0.0;2455.40844726562;30961.259765625;507873.60149927007;412219.46467945963;243658.85615628987;243311.1771857396;239599.15917835472;430607.02586249536;457570.36885009304;453322.16135155066;471734.03124744946;520088.2761028318;517720.3666589449;453196.2265970556;458516.9691769036;464972.5849072995;466474.1722881754;430485.1456876203;412979.2520416587;457847.79545119463;457431.4281400766;;184395.8529593127;470647.8646651888;201039.32728723422;213355.9801255393;273.5774272706223;5001665.018389502;1844173.6093170166;322327.44118470274;0.0;0;278;294;0;0;0;0;4;119;110;2144779038384.2954;785610584715.2137;1500128989869.112;41206.196230505026;8897.081733472502;250.91780892544952;17736.14922238971;3959311.4108103914;1671024.8700951296;117814.38436723528;1751539.9635105338;5.066074646283145;0.3016757763200035
9752;2019-02-14 11:32:37.866;739;188;166;165;155;39;191;24;34;31;619;600;32;98;238;245;247;190;195;193;190;23;552;355;365;132;360;261;552;124.0;82.0;727.0;267.0;126.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30538.353515625;10986.3232421875;0.0;2008.80908203125;440.0;86825;;;Calculated values ==>;1550140357.866;347.06000000000006;291.96000000000004;289.76000000000005;289.66;288.66;277.06;273.8482719121499;292.26000000000005;275.56;276.56;276.26000000000005;335.06;333.16;276.36;282.96000000000004;296.96000000000004;297.66;297.86;292.16;292.46000000000004;292.16;;317.16;275.46000000000004;240.83765695389522;262.63441904999945;273.8482719121499;292.66;5520000.0;3550000.0;3650000.0;1320000.0;3600000.0;2610000.0;5520000.0;0.020666666666666667;0.013666666666666666;0.12116666666666666;0.0445;0.021;0.04166666666666667;;10986.3232421875;0.0;2008.80908203125;30538.353515625;506697.1126056923;412510.35525449144;243930.06696324187;243581.65493261942;240192.6329125075;430477.46260093397;457570.36885009304;454120.2570427979;472853.8412306012;518422.2997348772;516464.7460236852;453870.04285650403;461922.4267226974;464680.0635916259;466316.7963488316;429965.715369407;413263.53111073095;457847.79545119463;457431.4281400766;;184813.72873217988;472076.1002201579;201524.00858069156;222896.6620054969;273.77580106636975;5002177.3443347495;1844356.6430283324;322364.63059685443;0.0;0;278;294;0;0;0;0;4;119;110;2144997965384.365;785692757315.2399;1500285837569.1619;30606.245438658552;12039.568077956252;228.2631848685722;9772.281922274155;3959909.6483454867;1671199.2840195864;117818.37621112652;1751769.1240245034;4.051236825472076;0.3051238839364968
9753;2019-02-14 11:33:37.857;737;189;165;164;157;41;191;26;36;31;618;602;34;112;240;244;247;191;195;193;190;24;552;358;365;129;363;259;552;-2.0;85.0;870.0;248.0;126.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30596.177734375;11040.6240234375;0.0;2003.1872558593802;440.0;86826;;;Calculated values ==>;1550140417.857;346.86;292.06;289.66;289.56;288.86;277.26000000000005;274.1680685717883;292.26000000000005;275.76000000000005;276.76000000000005;276.26000000000005;334.96000000000004;333.36;276.56;284.36;297.16;297.56;297.86;292.26000000000005;292.46000000000004;292.16;;317.16;275.56;240.16925963744896;262.3656120759269;274.1680685717883;292.66;5520000.0;3579999.9999999995;3650000.0;1290000.0;3629999.9999999995;2590000.0;5520000.0;0.0;0.014166666666666666;0.145;0.04133333333333333;0.021;0.021;;11040.6240234375;0.0;2003.1872558593802;30596.177734375;506447.1294312723;412889.33823237545;243581.65493261942;243235.09045504167;240857.49517095217;430280.9020939914;457570.36885009304;454707.5988438092;473244.79008953704;518486.77745448006;516840.72573523433;454459.0917852496;463879.3009632618;464503.06872351485;465755.3386178344;429965.715369407;413633.1203958097;457847.79545119463;457431.4281400766;;184813.72873217988;472567.4425401675;202346.1704961129;243581.65493261942;274.1096890113223;5002686.722345158;1844540.1733890653;322398.05888477253;0.0;0;278;294;0;0;0;0;4;119;110;2145216932535.0054;785771045570.4689;1500441814169.6182;36592.40711041597;11169.145911154255;231.37842879262794;4490.845237356601;3960469.553120051;1671392.6609591688;117822.20598336622;1751887.965588939;4.023653483167273;0.3345207051148687
9754;2019-02-14 11:34:37.867;739;191;163;163;157;42;191;27;38;31;630;613;36;120;241;243;247;192;195;193;190;26;555;359;365;127;364;259;555;-2.0;85.0;789.0;226.0;126.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30541.76171875;11081.0771484375;0.0;2022.595703125;440.0;86827;;;Calculated values ==>;1550140477.867;347.06000000000006;292.26000000000005;289.46000000000004;289.46000000000004;288.86;277.36;274.27422755570615;292.26000000000005;275.86;276.96000000000004;276.26000000000005;336.16;334.46000000000004;276.76000000000005;285.16;297.26000000000005;297.46000000000004;297.86;292.36;292.46000000000004;292.16;;317.16;275.76000000000005;239.71726792356844;262.3656120759269;274.27422755570615;292.66;5550000.0;3590000.0;3650000.0;1270000.0;3640000.0;2590000.0;5550000.0;0.0;0.014166666666666666;0.1315;0.03766666666666666;0.021;0.021;;11081.0771484375;0.0;2022.595703125;30541.76171875;506426.3518726511;412377.0396431636;242778.92521024897;242778.92521024897;240754.91931619882;430214.79039162316;457570.36885009304;454955.68953969755;473504.37459156296;519719.69423284516;517972.657696823;454707.5988438092;464818.17238651484;464488.10253275675;465480.30547409743;429175.7294186194;412758.3114497388;457847.79545119463;457431.4281400766;;184813.72873217988;473022.0950788126;202650.6967556303;242778.92521024897;274.2325669591193;5003196.290087658;1844724.5516233866;322431.6126674573;0.0;0;278;294;0;0;0;0;4;119;110;2145435969034.9705;785847858370.4567;1500597240069.5935;33178.106551104844;10183.989336839866;232.5800878924754;4507.70256152638;3961051.0709706293;1671570.633410006;117826.07294872482;1751962.9659852341;3.670908079151852;0.3019282671965451
9755;2019-02-14 11:35:37.858;745;192;161;161;154;43;191;26;40;32;644;626;38;124;241;243;247;194;195;193;190;26;553;361;365;126;366;260;553;-2.0;83.0;827.0;277.0;126.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30614.052734375;11027.849609375;0.0;2035.47644042969;443.0;86828;;;Calculated values ==>;1550140537.858;347.66;292.36;289.26000000000005;289.26000000000005;288.56;277.46000000000004;274.4858918419099;292.26000000000005;275.76000000000005;277.16;276.36;337.56000000000006;335.76000000000005;276.96000000000004;285.56;297.26000000000005;297.46000000000004;297.86;292.56;292.46000000000004;292.16;;317.46000000000004;275.76000000000005;239.4893008659735;262.5002047102346;274.4858918419099;292.66;5530000.0;3610000.0;3650000.0;1260000.0;3660000.0;2600000.0;5530000.0;0.0;0.013833333333333333;0.13783333333333334;0.04616666666666667;0.021;0.021;;11027.849609375;0.0;2035.47644042969;30614.052734375;507356.2708181605;413590.4106133878;242169.82151654197;242169.82151654197;239829.46499139623;430081.6785162784;457570.36885009304;455036.06532937;473730.12397807144;521074.58184187626;519225.76179177786;454787.762694457;465140.7782723502;464193.69253965805;465189.78860520123;429703.8535729664;414317.87443422026;457847.79545119463;457431.4281400766;;186067.36719380575;473152.3030481019;203135.58341709425;242169.82151654197;274.4297939311709;5003705.845429464;1844908.76504335;322465.42486269464;0.0;0;278;294;0;0;0;0;4;119;110;2145654936184.7407;785923746985.3771;1500752916714.4302;34720.283090242;12465.77188963152;212.83937808598853;4520.493739094227;3961616.806010727;1671759.353107827;117829.78422082975;1752038.1896690817;3.9744386612649842;0.3401335558816713
9756;2019-02-14 11:36:37.848;750;191;160;159;152;44;191;26;42;32;657;638;40;126;242;243;247;192;195;193;190;26;553;359;365;127;364;263;553;0.0;110.0;842.0;190.0;126.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30667.98828125;10955.6865234375;0.0;2053.91943359375;443.0;86829;;;Calculated values ==>;1550140597.848;348.16;292.26000000000005;289.16;289.06;288.36;277.56;274.27422755570615;292.26000000000005;275.76000000000005;277.36;276.36;338.86;336.96000000000004;277.16;285.76000000000005;297.36;297.46000000000004;297.86;292.36;292.46000000000004;292.16;;317.46000000000004;275.76000000000005;239.71726792356844;262.9017227912062;274.27422755570615;292.66;5530000.0;3590000.0;3650000.0;1270000.0;3640000.0;2630000.0;5530000.0;0.0;0.018333333333333333;0.14033333333333334;0.03166666666666666;0.021;0.021;;10955.6865234375;0.0;2053.91943359375;30667.98828125;507979.3537128277;413220.0903815756;241830.73772607438;241493.2926065989;239174.26846037296;430214.79039162316;457570.36885009304;454781.28718595096;473600.7876625802;522164.8636806162;520211.5182163023;454531.51343594707;464938.760907433;464620.0566218266;465480.30547409743;429703.8535729664;413590.4106133878;457847.79545119463;457431.4281400766;;186067.36719380575;473022.0950788126;202651.53892019502;241830.73772607438;274.23289379710377;5004216.44399073;1845091.93064513;322499.49748193374;0.0;0;278;294;0;0;0;0;4;119;110;2145873899684.7756;785999634335.3892;1500909790564.455;35382.20800662775;8561.734278356224;295.41312092560753;4527.614498694046;3962200.896072056;1671934.5531210518;117834.01895241594;1752113.5780042582;3.7485355102739866;0.29559386701091833
9757;2019-02-14 11:37:37.858;752;190;160;159;150;43;191;26;45;32;668;648;42;128;242;243;247;192;195;193;190;26;553;358;365;126;363;265;553;-2.0;110.0;777.0;240.0;126.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30621.591796875;10990.1279296875;0.0;2071.74829101562;443.0;86830;;;Calculated values ==>;1550140657.858;348.36;292.16;289.16;289.06;288.16;277.46000000000004;274.1680685717883;292.26000000000005;275.76000000000005;277.66;276.36;339.96000000000004;337.96000000000004;277.36;285.96000000000004;297.36;297.46000000000004;297.86;292.36;292.46000000000004;292.16;;317.46000000000004;275.76000000000005;239.4893008659735;263.1675429290057;274.1680685717883;292.66;5530000.0;3579999.9999999995;3650000.0;1260000.0;3629999.9999999995;2650000.0;5530000.0;0.0;0.018333333333333333;0.1295;0.04;0.021;0.021;;10990.1279296875;0.0;2071.74829101562;30621.591796875;508228.2414747779;412845.1473663945;241830.73772607438;241493.2926065989;238524.6311786081;430280.9020939914;457570.36885009304;454819.7293445818;473730.12397807144;523133.40863804176;521076.38367511274;454443.9638422685;464882.60638698103;464766.5650395172;465625.14543771395;429703.8535729664;413590.4106133878;457847.79545119463;457431.4281400766;;186067.36719380575;473152.3030481019;202360.06398267532;241830.73772607438;274.1150896250573;5004727.275615716;1845274.8429125082;322533.88377639407;0.0;0;278;294;0;0;0;0;4;119;110;2146092936184.7407;786075546985.3771;1501068216964.43;32693.526664366887;10831.689562617063;295.41312092560753;4527.614498694046;3962768.2884105225;1672096.1919216784;117838.94332502258;1752189.0508225982;3.701477722623911;0.30843162094530274
9758;2019-02-14 11:38:37.859;753;189;160;159;150;42;191;27;46;34;670;649;43;103;242;243;247;191;195;193;190;26;551;358;365;139;363;267;551;0.0;86.0;699.0;165.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29744.73828125;10908.3916015625;0.0;1178.29223632812;443.0;86831;;;Calculated values ==>;1550140717.859;348.46000000000004;292.06;289.16;289.06;288.16;277.36;274.1680685717883;292.26000000000005;275.86;277.76000000000005;276.56;340.16;338.06000000000006;277.46000000000004;283.46000000000004;297.36;297.46000000000004;297.86;292.26000000000005;292.46000000000004;292.16;;317.46000000000004;275.76000000000005;242.35481222062532;263.43189868330234;274.1680685717883;292.66;5510000.0;3579999.9999999995;3650000.0;1390000.0;3629999.9999999995;2670000.0;5510000.0;0.0;0.014333333333333333;0.1165;0.0275;0.021;0.021;;10908.3916015625;0.0;1178.29223632812;29744.73828125;508530.0947481137;413307.47646805906;241902.36264406878;241563.93860106144;238587.39616456104;430280.9020939914;457570.36885009304;454608.2120918402;472228.6972694908;523178.09645360394;521015.63797134196;454230.8490233495;461608.0752008267;464766.5650395172;465625.14543771395;430226.138493745;414040.76927589084;457847.79545119463;457431.4281400766;;186067.36719380575;471442.86907493527;202346.35154760288;241902.36264406878;274.1097593919778;5005230.336749972;1845457.333616509;322560.9678988171;0.0;0;278;294;0;0;0;0;4;119;110;2146311939834.476;786155048310.281;1501227819624.237;29388.50675340365;7400.1542320016415;231.9902921225764;4526.110375416164;3963285.6473108837;1672248.1264853172;117843.33842670982;1752264.499787253;3.437399555591819;0.26683742883311906
9759;2019-02-14 11:39:37.849;747;195;161;161;150;41;191;27;42;34;661;640;39;70;242;244;247;197;195;193;190;27;574;361;365;143;366;243;569;-2.0;85.0;1218.0;208.0;126.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38204.59765625;19691.009765625;0.0;1024.25671386719;440.0;86832;;;Calculated values ==>;1550140777.849;347.86;292.66;289.26000000000005;289.26000000000005;288.16;277.26000000000005;274.4858918419099;292.26000000000005;275.86;277.36;276.56;339.26;337.16;277.06;280.16;297.36;297.56;297.86;292.86;292.46000000000004;292.16;;317.16;275.86;243.1966462407574;260.1585393101385;274.4858918419099;292.66;5740000.0;3610000.0;3650000.0;1430000.0;3660000.0;2430000.0;5690000.0;0.0;0.014166666666666666;0.20299999999999999;0.034666666666666665;0.021;0.021;;19691.009765625;0.0;1024.25671386719;38204.59765625;505715.27696731186;254055.2717185912;241607.88846088643;241607.88846088643;238037.05066068747;430081.6785162784;457570.36885009304;458061.18813016545;471700.2039591064;524183.2838190064;522053.1626273996;457704.0882764364;461360.14998475235;464326.1751738402;465320.7433433528;423827.4421359676;408477.7841261618;457847.79545119463;457431.4281400766;;184813.72873217988;471008.3239875013;203179.64265936273;241607.88846088643;274.4468478621434;5005796.48684213;1845712.2861287743;322579.3194143092;0.0;0;279;294;0;0;0;0;4;119;110;2146530903334.511;786239634210.2944;1501380794124.2615;51740.95373057295;9284.72761937547;217.4534884722493;4532.294333262993;3963961.6134685515;1672387.1439939872;117847.08316732122;1752339.973912053;3.1752152083971676;0.24778819531948756
9760;2019-02-14 11:40:37.840;753;197;160;159;149;42;191;27;38;34;629;614;32;66;243;243;247;199;195;193;190;27;560;362;365;137;367;238;555;-1.0;110.0;1127.0;216.0;126.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;38448.41015625;19298.517578125;0.0;1781.59899902344;427.0;86833;;;Calculated values ==>;1550140837.84;348.46000000000004;292.86;289.16;289.06;288.06;277.36;274.5913991737795;292.26000000000005;275.86;276.96000000000004;276.56;336.06;334.56;276.36;279.76000000000005;297.46000000000004;297.46000000000004;297.86;293.06;292.46000000000004;292.16;;315.86;275.86;241.92719264551067;259.4470641161187;274.5913991737795;292.66;5600000.0;3620000.0000000005;3650000.0;1370000.0;3670000.0000000005;2380000.0;5550000.0;0.0;0.018333333333333333;0.18783333333333332;0.036000000000000004;0.021;0.021;;19298.517578125;0.0;1781.59899902344;38448.41015625;507729.6302255545;414595.5380132548;241759.6477901023;241423.16764897207;238140.2571943137;430014.67791919125;457570.36885009304;458385.4233208961;472491.6353866644;521345.6362541379;519826.1378709866;457676.7254676272;461656.8734681798;464311.4322414119;465044.1086722825;427828.6301521274;415301.24301022134;457847.79545119463;457431.4281400766;;179381.48055642567;471806.2409394271;203431.15470847118;241759.6477901023;274.54880891587686;5006435.166090305;1846037.150119389;322602.6980379058;0.0;0;279;294;0;0;0;0;4;119;111;2146749870484.2812;786323621610.2063;1501525072479.11;47888.91012103381;9661.503104314414;229.66876426827804;4529.107387349461;3964791.737795781;1672545.005567064;117850.80862718733;1752415.4742662269;2.9558275519458577;0.2334079576623068
9761;2019-02-14 11:41:37.870;771;187;160;158;146;40;191;27;38;34;599;588;31;98;243;243;247;189;195;193;190;28;538;357;365;131;362;261;538;-1.0;103.0;320.0;57.0;126.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30239.431640625;10676.0107421875;0.0;2018.67419433594;425.0;86834;;;Calculated values ==>;1550140897.87;350.26;291.86;289.16;288.96000000000004;287.76000000000005;277.16;274.0616903277293;292.26000000000005;275.86;276.96000000000004;276.56;333.06;331.96000000000004;276.26000000000005;282.96000000000004;297.46000000000004;297.46000000000004;297.86;292.06;292.46000000000004;292.16;;315.66;275.96000000000004;240.61611355647437;262.63441904999945;274.0616903277293;292.66;5380000.0;3570000.0000000005;3650000.0;1310000.0;3620000.0000000005;2610000.0;5380000.0;0.0;0.017166666666666667;0.05333333333333334;0.0095;0.021;0.021;;10676.0107421875;0.0;2018.67419433594;30239.431640625;511882.6739278733;417662.93463627505;242381.57098372537;241693.0545163873;237698.7117689602;430346.717906069;457570.36885009304;454619.3928120343;473275.31562819314;516361.6138299094;515226.4520944116;453744.7720462681;461922.4267226974;465044.1086722825;465769.70841700374;433490.0172529865;418300.1525719283;457847.79545119463;457431.4281400766;;178545.77502346144;472693.2819402637;202146.48313386124;242381.57098372537;274.0274588480108;5007007.850971013;1846287.0627491404;322634.3828156403;0.0;0;279;294;0;0;0;0;4;119;111;2146968979984.1768;786404061810.168;1501674847329.0388;13465.221849502563;2570.1945886608237;260.75934369149934;4516.047000283375;3965303.2778708413;1672646.9873465307;117854.8975715355;1752490.8882408978;1.6394438212688631;0.10161051627190641
9762;2019-02-14 11:42:37.871;775;181;163;161;146;37;191;25;32;33;603;592;32;122;241;243;247;182;195;193;190;25;541;353;365;129;358;269;540;191.0;109.0;177.0;64.0;126.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30337.908203125;10594.0576171875;0.0;2088.89599609375;432.0;86835;;;Calculated values ==>;1550140957.871;350.66;291.26000000000005;289.46000000000004;289.26000000000005;287.76000000000005;276.86;273.6339639331285;292.26000000000005;275.66;276.36;276.46000000000004;333.46000000000004;332.36;276.36;285.36;297.26000000000005;297.46000000000004;297.86;291.36;292.46000000000004;292.16;;316.36;275.66;240.16925963744896;263.6948088759802;273.6339639331285;292.66;5410000.0;3529999.9999999995;3650000.0;1290000.0;3579999.9999999995;2690000.0;5400000.0;0.03183333333333333;0.018166666666666668;0.029500000000000002;0.010666666666666666;0.021;0.05283333333333333;;10594.0576171875;0.0;2088.89599609375;30337.908203125;512112.8000381954;414891.9193905713;243349.4581393996;242652.12783214555;237636.39825486593;430607.02586249536;457570.36885009304;452490.7919998196;473438.18344108673;516093.3750278573;514952.0734001709;452490.7919998196;463582.4887987644;465364.4418098396;466345.2199131555;432755.82631747785;415240.10864614014;457847.79545119463;457431.4281400766;;181470.77258748977;472664.2518820126;201069.200990668;217874.60288574744;273.5891173719879;5007512.6705512935;1846464.3162734683;322668.61313781777;0.0;0;279;294;0;0;0;0;4;119;111;2147187983634.7825;786482063110.3837;1501833849979.4785;7416.936934769972;2897.013876174342;318.20220436263514;12656.585600937055;3965477.298761491;1672692.5481765314;117859.72233152729;1752633.9958980582;1.8362235900521355;0.0579998300848103
9763;2019-02-14 11:43:37.861;765;181;165;164;149;37;191;22;30;32;622;608;32;123;239;244;247;183;195;193;190;23;545;353;365;125;358;270;544;-2.0;83.0;529.0;118.0;126.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30361.623046875;10684.162109375;0.0;2120.73046875;438.0;86836;;;Calculated values ==>;1550141017.861;349.66;291.26000000000005;289.66;289.56;288.06;276.86;273.6339639331285;292.26000000000005;275.36;276.16;276.36;335.36;333.96000000000004;276.36;285.46000000000004;297.06;297.56;297.86;291.46000000000004;292.46000000000004;292.16;;316.96000000000004;275.46000000000004;239.25999513918347;263.82572766246335;273.6339639331285;292.66;5450000.0;3529999.9999999995;3650000.0;1250000.0;3579999.9999999995;2700000.0;5440000.0;0.0;0.013833333333333333;0.08816666666666667;0.019666666666666666;0.021;0.021;;10684.162109375;0.0;2120.73046875;30361.623046875;510540.4845009395;413261.04569832893;243894.28178665947;243543.15077688714;238484.02604228636;430607.02586249536;457570.36885009304;452059.45111957355;473859.25462455093;517977.54791367473;516526.71329714725;452316.21134581626;463553.3307091595;465103.311480244;466474.1722881754;431759.666329391;413992.5003723105;457847.79545119463;457431.4281400766;;183977.97901196036;472993.6380656752;201025.98618262552;243894.28178665947;273.5722059497999;5008018.415673553;1846641.6052181348;322703.6875116603;0.0;0;279;294;0;0;0;0;4;119;111;2147406947134.8174;786558250410.3958;1501995523029.5042;22132.78382527425;5348.697153699977;245.7791290729468;4484.28007342176;3965723.505393252;1672761.250982748;117864.42139266593;1752776.8126386092;2.515565045543367;0.1849953666616042
9764;2019-02-14 11:44:37.861;754;184;166;165;153;36;191;22;32;31;644;626;32;116;238;244;247;186;195;193;190;22;547;352;365;128;357;266;547;226.0;111.0;546.0;154.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29729.720703125;10790.095703125;0.0;1227.09533691406;439.0;86837;;;Calculated values ==>;1550141077.861;348.56000000000006;291.56;289.76000000000005;289.66;288.46000000000004;276.76000000000005;273.5264737036516;292.26000000000005;275.36;276.36;276.26000000000005;337.56000000000006;335.76000000000005;276.36;284.76000000000005;296.96000000000004;297.56;297.86;291.76000000000005;292.46000000000004;292.16;;317.06;275.36;239.943914813709;263.299902668528;273.5264737036516;292.66;5470000.0;3520000.0000000005;3650000.0;1280000.0;3570000.0000000005;2660000.0;5470000.0;0.03766666666666666;0.018500000000000003;0.091;0.025666666666666667;0.021;0.05866666666666666;;10790.095703125;0.0;1227.09533691406;29729.720703125;509008.1069131799;413117.91072696255;244127.14727232413;243775.84195173997;239698.18909231067;430671.36484660726;457570.36885009304;453011.5958584307;473374.68648612977;520582.3846705564;518725.96611779695;453011.5958584307;463313.87456531916;465118.4183262364;466617.12829396635;431253.8809153135;413854.0851824992;457847.79545119463;457431.4281400766;;184395.8529593127;472505.00135272456;200775.83817949126;216293.63632067578;273.4698203968188;5008519.176871469;1846820.5573665723;322731.5860600408;0.0;0;279;294;0;0;0;0;4;119;111;2147625947134.8174;786634150410.3958;1502156323029.5042;22953.45394878349;6974.3818547796545;321.8962210570645;14146.750453404844;3966099.224041369;1672863.9433078188;117869.15202058367;1752932.0712263328;3.6944143044829842;0.2069465172633601
9765;2019-02-14 11:45:37.862;746;186;167;166;156;37;191;23;34;31;657;632;33;86;238;244;247;188;195;193;190;22;549;354;365;134;359;262;549;126.0;86.0;896.0;216.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29685.646484375;10874.2626953125;0.0;1183.42517089844;443.0;86838;;;Calculated values ==>;1550141137.862;347.76;291.76000000000005;289.86;289.76000000000005;288.76000000000005;276.86;273.7412296467126;292.26000000000005;275.46000000000004;276.56;276.26000000000005;338.86;336.36;276.46000000000004;281.76000000000005;296.96000000000004;297.56;297.86;291.96000000000004;292.46000000000004;292.16;;317.46000000000004;275.36;241.2770596917726;262.7682575881327;273.7412296467126;292.66;5490000.0;3540000.0;3650000.0;1340000.0;3590000.0;2620000.0;5490000.0;0.021;0.014333333333333333;0.14933333333333335;0.036000000000000004;0.021;0.042;;10874.2626953125;0.0;1183.42517089844;29685.646484375;507838.54110412596;413024.9693880693;244399.8971268176;244047.82616628736;240626.61899929825;430542.39183029096;457570.36885009304;453950.15662217996;472592.1488768574;522245.9792082762;519676.8311109797;453824.779244464;460331.9790410115;464826.4671830437;466330.9479421416;430742.7581283444;413764.2266525931;457847.79545119463;457431.4281400766;;186067.36719380575;471714.4053827849;201293.80428060278;222846.8507037102;273.68140223688727;5009014.313182902;1847001.09669528;322751.67406570946;0.0;0;279;294;0;0;0;0;4;119;111;2147844950784.5527;786712751720.3008;1502314725669.3127;37730.01528300886;9735.141639678557;243.35895115243463;9852.552252327388;3966604.928045949;1673003.1916575383;117873.86255885406;1753132.068748542;4.773806451522906;0.33931939885385065
9766;2019-02-14 11:46:37.852;742;188;166;166;159;39;191;24;36;32;659;633;35;77;239;244;247;190;195;193;190;24;553;355;365;139;361;260;554;83.0;107.0;1071.0;170.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29833.6796875;10996.3388671875;0.0;1148.01135253906;442.0;86839;;;Calculated values ==>;1550141197.852;347.36;291.96000000000004;289.76000000000005;289.76000000000005;289.06;277.06;273.8482719121499;292.26000000000005;275.56;276.76000000000005;276.36;339.06000000000006;336.46000000000004;276.66;280.86;297.06;297.56;297.86;292.16;292.46000000000004;292.16;;317.36;275.56;242.35481222062532;262.5002047102346;273.8482719121499;292.66;5530000.0;3550000.0;3650000.0;1390000.0;3610000.0;2600000.0;5540000.0;0.013833333333333333;0.017833333333333333;0.17850000000000002;0.028333333333333332;0.021;0.034833333333333334;;10996.3388671875;0.0;1148.01135253906;29833.6796875;506981.82220182824;411644.6103821836;243852.3593909754;243852.3593909754;241458.1654974193;430477.46260093397;457570.36885009304;454539.0427855664;472032.3497595296;522613.08434756426;519945.09838613524;454414.5248921489;459559.72381726553;464664.8766729168;466187.4538382608;429703.8535729664;412420.9545810112;457847.79545119463;457431.4281400766;;185649.48583044452;471246.2272376559;201608.81097829712;227076.2133706295;273.8088994875846;5009510.224902015;1847183.3213324943;322771.0994653016;0.0;0;279;294;0;0;0;0;4;119;111;2148063914284.5876;786794638070.3138;1502471299569.3376;45148.04637759757;7639.726794015164;308.21169868986794;8024.03998113574;3967295.463451478;1673147.9580960805;117878.45821486646;1753281.015521911;5.032794982489769;0.3553022961726739
9767;2019-02-14 11:47:37.832;743;191;165;165;158;41;191;25;39;32;650;627;38;78;240;244;247;193;195;193;190;24;555;357;365;142;362;260;555;-2.0;86.0;1084.0;174.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29840.638671875;11035.9716796875;0.0;1131.09875488281;444.0;86840;;;Calculated values ==>;1550141257.832;347.46000000000004;292.26000000000005;289.66;289.66;288.96000000000004;277.26000000000005;274.0616903277293;292.26000000000005;275.66;277.06;276.36;338.16;335.86;276.96000000000004;280.96000000000004;297.16;297.56;297.86;292.46000000000004;292.46000000000004;292.16;;317.56;275.56;242.98782864720522;262.5002047102346;274.0616903277293;292.66;5550000.0;3570000.0000000005;3650000.0;1420000.0;3620000.0000000005;2600000.0;5550000.0;0.0;0.014333333333333333;0.18066666666666667;0.029;0.021;0.021;;11035.9716796875;0.0;1131.09875488281;29840.638671875;506926.9481478312;412377.0396431636;243467.01037849797;243467.01037849797;241088.26914423206;430346.717906069;457570.36885009304;454911.96588120144;471635.3862721799;521690.2132360523;519328.55212950247;454787.762694457;459680.2695749942;464649.81302044657;465899.65062480443;429175.7294186194;413134.7333990844;457847.79545119463;457431.4281400766;;186485.25045852014;470845.5270076962;202125.23370757952;243467.01037849797;274.0191900039339;5010007.345126506;1847366.8627195805;322790.08571867476;0.0;0;279;294;0;0;0;0;4;119;111;2148282841284.6572;786878909970.3407;1502627247569.3872;45670.136279367696;7792.888505703384;229.92094294666833;4493.252772993151;3968052.029367797;1673276.5203552432;117882.9411587353;1753385.2915246375;4.782268567763559;0.3660473561606993
9768;2019-02-14 11:48:37.853;746;192;164;163;157;43;191;26;43;32;636;616;41;94;241;244;247;193;195;193;190;26;555;360;365;136;365;265;555;-1.0;84.0;826.0;177.0;126.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30536.755859375;10990.0068359375;0.0;2033.955078125;444.0;86841;;;Calculated values ==>;1550141317.853;347.76;292.36;289.56;289.46000000000004;288.86;277.46000000000004;274.38016830617;292.26000000000005;275.76000000000005;277.46000000000004;276.36;336.76000000000005;334.76000000000005;277.26000000000005;282.56;297.26000000000005;297.56;297.86;292.46000000000004;292.46000000000004;292.16;;317.56;275.76000000000005;241.71165711629368;263.1675429290057;274.38016830617;292.66;5550000.0;3600000.0;3650000.0;1360000.0;3650000.0;2650000.0;5550000.0;0.0;0.014;0.13766666666666666;0.029500000000000002;0.021;0.021;;10990.0068359375;0.0;2033.955078125;30536.755859375;507301.86062145524;412758.3114497388;243122.08535621056;242778.92521024897;240754.91931619882;430148.3826014536;457570.36885009304;454569.3272039516;472427.34351167246;519840.4235616016;517777.3787116823;454318.49147014046;460831.39093741705;464341.04294382274;465465.8864643596;429175.7294186194;413134.7333990844;457847.79545119463;457431.4281400766;;186485.25045852014;471840.61823089625;202915.92032248335;243122.08535621056;274.34005492757143;5010510.666180899;1847550.4767827014;322816.4703986499;0.0;0;279;294;0;0;0;0;4;120;111;2148501917934.323;786962339160.2134;1502784802694.147;34644.28568068213;7933.278588298181;224.57394427348999;4500.496198461186;3968721.55046684;1673407.6176154807;117886.72994173311;1753460.2656643863;3.631969651311742;0.283263377736668
