;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9769;2019-02-14 11:49:37.883;747;194;162;162;155;44;191;25;45;32;623;608;42;107;242;243;247;196;195;193;190;26;579;362;365;132;368;251;573;-3.0;86.0;1026.0;233.0;126.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;39159.390625;19932.578125;0.0;1929.73596191406;443.0;86842;;;Calculated values ==>;1550141377.883;347.86;292.56;289.36;289.36;288.66;277.56;274.5913991737795;292.26000000000005;275.66;277.66;276.36;335.46000000000004;333.96000000000004;277.36;283.86;297.36;297.46000000000004;297.86;292.76000000000005;292.46000000000004;292.16;;317.46000000000004;275.76000000000005;240.83765695389522;261.27494424493943;274.5913991737795;292.66;5790000.0;3620000.0000000005;3650000.0;1320000.0;3679999.9999999995;2510000.0;5730000.0;0.0;0.014333333333333333;0.17099999999999999;0.03883333333333334;0.021;0.021;;19932.578125;0.0;1929.73596191406;39159.390625;505261.3371268802;253416.69641017896;241803.68267919833;241803.68267919833;239514.5333667053;430014.67791919125;457570.36885009304;457131.95613493223;472950.9869074988;519665.2935567085;518131.503226222;456768.89836207737;464472.1828060335;464031.1302349554;465044.1086722825;422303.8913811056;254231.0744007439;457847.79545119463;457431.4281400766;;186067.36719380575;472367.87413283327;203433.47417582606;241803.68267919833;274.54970538607427;5011091.757801936;1847808.2938346905;322849.5176726805;0.0;0;279;295;0;0;0;0;4;120;111;2148721027434.2185;787042779360.175;1502939680094.0732;43382.44041500715;10443.619198330447;2409.0437100518507;4528.182654678443;3969372.098295353;1673560.8350007036;117908.68772891558;1753535.5422742886;2.779362044498229;0.2167526966562432
9770;2019-02-14 11:50:37.874;754;201;160;159;152;46;191;26;44;32;625;609;38;87;244;241;247;203;195;193;190;26;565;366;365;130;371;242;560;-2.0;87.0;900.0;212.0;126.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;38662.91796875;19483.591796875;0.0;1866.45617675781;431.0;86843;;;Calculated values ==>;1550141437.874;348.56000000000006;293.26000000000005;289.16;289.06;288.36;277.76000000000005;275.0112864084945;292.26000000000005;275.76000000000005;277.56;276.36;335.66;334.06;276.96000000000004;281.86;297.56;297.26000000000005;297.86;293.46000000000004;292.46000000000004;292.16;;316.26000000000005;275.76000000000005;240.39332010688793;260.01710675043796;275.0112864084945;292.66;5650000.0;3660000.0;3650000.0;1300000.0;3710000.0;2420000.0;5600000.0;0.0;0.0145;0.15;0.035333333333333335;0.021;0.021;;19483.591796875;0.0;1866.45617675781;38662.91796875;507408.462286978;414042.5435394184;241584.2098756176;241250.08333744947;238952.3232408468;429743.705733735;457570.36885009304;458458.0879098977;473211.5349843978;520612.0213758365;518986.276753291;457745.7677900302;463483.97573108773;463853.65480034467;464193.69253965805;426440.6741853181;414762.53354772273;457847.79545119463;457431.4281400766;;181052.91087944093;472630.20280472847;204471.17042328857;241584.2098756176;274.9687047234395;5011740.179764228;1848136.712648121;322881.14786202175;0.0;0;279;295;0;0;0;0;4;120;111;2148939994584.859;787121367570.4049;1503087557909.5059;38098.03762299137;9474.952477477545;169.33303924513302;4532.791583553639;3970051.000430391;1673726.7982002727;117930.1709789183;1753611.0390669436;2.4484776234614163;0.19623964972059804
9771;2019-02-14 11:51:37.864;775;195;159;158;147;45;191;27;42;33;625;609;33;81;245;241;247;196;195;193;190;26;559;362;365;128;367;240;554;-1.0;85.0;1243.0;163.0;126.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;38631.30859375;19330.09375;0.0;1861.29150390625;421.0;86844;;;Calculated values ==>;1550141497.864;350.66;292.66;289.06;288.96000000000004;287.86;277.66;274.5913991737795;292.26000000000005;275.86;277.36;276.46000000000004;335.66;334.06;276.46000000000004;281.26000000000005;297.66;297.26000000000005;297.86;292.76000000000005;292.46000000000004;292.16;;315.26000000000005;275.76000000000005;239.943914813709;259.7329541166123;274.5913991737795;292.66;5590000.0;3620000.0000000005;3650000.0;1280000.0;3670000.0000000005;2400000.0;5540000.0;0.0;0.014166666666666666;0.20716666666666667;0.027166666666666665;0.021;0.021;;19330.09375;0.0;1861.29150390625;38631.30859375;510555.87142866687;414277.0601677878;241458.1654974193;241122.7972128732;237530.0566661712;430014.67791919125;457570.36885009304;458539.39802819607;473567.7884962697;520776.4120351562;519152.88484715484;457473.2609016057;463089.3732408889;464576.35343310115;464781.3556694665;428101.21091952326;414635.1960104896;457847.79545119463;457431.4281400766;;176874.38241465177;472891.67638883414;203463.006567021;241458.1654974193;274.5611183986259;5012384.190965925;1848460.106119833;322912.2072486049;0.0;0;279;295;0;0;0;0;4;120;111;2149158958084.8938;787198754670.4172;1503232133809.5288;52843.32576437344;7319.478863492589;190.76854454464356;4535.438515495803;3970808.718817957;1673866.728469204;117933.17132530926;1753686.5950563503;3.0620467190055614;0.23059924022829664
9772;2019-02-14 11:52:37.865;792;187;162;161;147;40;191;28;41;34;627;612;34;99;243;241;247;188;195;193;190;27;539;357;365;127;361;267;539;-3.0;109.0;407.0;69.0;126.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30375.224609375;10620.533203125;0.0;2105.1240234375;420.0;86845;;;Calculated values ==>;1550141557.865;352.36;291.86;289.36;289.26000000000005;287.86;277.16;274.0616903277293;292.26000000000005;275.96000000000004;277.26000000000005;276.56;335.86;334.36;276.56;283.06;297.46000000000004;297.26000000000005;297.86;291.96000000000004;292.46000000000004;292.16;;315.16;275.86;239.71726792356844;263.43189868330234;274.0616903277293;292.66;5390000.0;3570000.0000000005;3650000.0;1270000.0;3610000.0;2670000.0;5390000.0;0.0;0.018166666666666668;0.06783333333333334;0.0115;0.021;0.021;;10620.533203125;0.0;2105.1240234375;30375.224609375;514352.78794987936;417296.986941532;243038.5491668151;242690.2633357001;237991.80114206765;430346.717906069;457570.36885009304;453978.718135384;473793.5715148927;518745.7667256876;517195.32235995034;453092.67920619925;461126.39508584014;465189.78860520123;465509.5098274704;433246.4845931319;417620.65568364505;457847.79545119463;457431.4281400766;;176456.53798984195;473118.57976311014;202136.63747921144;243038.5491668151;274.0236277242934;5012959.254992831;1848709.6988372835;322945.2612621839;0.0;0;279;295;0;0;0;0;4;120;111;2149377961734.6292;787275255945.3248;1503384236344.345;17083.287804510375;3116.2923362648353;283.8692251890117;4502.2504584384915;3971391.4503090237;1673953.6946785096;117937.12670597418;1753761.9103862767;1.96341134917964;0.12879590708763236
9773;2019-02-14 11:53:37.875;787;181;165;164;149;37;191;24;41;33;643;627;39;118;241;241;247;183;195;193;190;25;541;354;365;124;359;278;540;-1.0;110.0;379.0;133.0;126.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30313.408203125;10565.126953125;0.0;2193.46142578125;430.0;86846;;;Calculated values ==>;1550141617.875;351.86;291.26000000000005;289.66;289.56;288.06;276.86;273.7412296467126;292.26000000000005;275.56;277.26000000000005;276.46000000000004;337.46000000000004;335.86;277.06;284.96000000000004;297.26000000000005;297.26000000000005;297.86;291.46000000000004;292.46000000000004;292.16;;316.16;275.66;239.02933182858504;264.86050150153983;273.7412296467126;292.66;5410000.0;3540000.0;3650000.0;1240000.0;3590000.0;2780000.0;5400000.0;0.0;0.018333333333333333;0.06316666666666666;0.022166666666666668;0.021;0.021;;10565.126953125;0.0;2193.46142578125;30313.408203125;513576.0126587187;414891.9193905713;244054.53100239616;243701.00302700634;238612.22597323195;430542.39183029096;457570.36885009304;452076.2818530558;474084.14901256585;519488.4603681585;517824.5591751313;451816.1184125153;461747.0446739158;465219.0939126357;465943.0496085122;432755.82631747785;415584.53653208434;457847.79545119463;457431.4281400766;;180635.0508419939;473316.0287508816;201247.41730142944;244054.53100239616;273.66326916881223;5013465.077889289;1848886.2754297522;322981.0887778459;0.0;0;279;295;0;0;0;0;4;120;111;2149596998234.5942;787350568495.3129;1503547763594.319;15844.023277511065;6030.854220462857;314.8069793988811;4480.9148398912885;3971665.8903003735;1674029.9336041738;117942.11650583969;1753836.7825737027;2.090403618738774;0.1593306711845426
9774;2019-02-14 11:54:37.855;769;188;168;168;154;35;191;24;32;33;659;637;32;74;240;242;247;190;195;193;190;23;564;355;365;134;360;249;559;170.0;83.0;968.0;201.0;126.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37847.00390625;19420.087890625;0.0;1116.02941894531;428.0;86847;;;Calculated values ==>;1550141677.855;350.06000000000006;291.96000000000004;289.96000000000004;289.96000000000004;288.56;276.66;273.8482719121499;292.26000000000005;275.56;276.36;276.46000000000004;339.06000000000006;336.86;276.36;280.56;297.16;297.36;297.86;292.16;292.46000000000004;292.16;;315.96000000000004;275.46000000000004;241.2770596917726;260.9983114674233;273.8482719121499;292.66;5640000.0;3550000.0;3650000.0;1340000.0;3600000.0;2490000.0;5590000.0;0.028333333333333332;0.013833333333333333;0.16133333333333333;0.033499999999999995;0.021;0.04933333333333333;;19420.087890625;0.0;1116.02941894531;37847.00390625;509373.27766886505;251786.45387986567;244355.32472878732;244355.32472878732;239633.96571743998;430477.46260093397;457570.36885009304;455884.04229320394;472787.01963726926;523499.5212908838;521258.78679719666;455884.04229320394;460910.14438187436;464942.4404991662;465928.4623088799;426721.7009719014;410203.92175614706;457847.79545119463;457431.4281400766;;179799.33570027514;471812.00014122744;201563.38601021742;219778.8734377168;273.7911723297528;5014032.891989236;1849136.0689279328;323008.6586751973;0.0;0;280;295;0;0;0;0;4;120;111;2149815925234.6638;787427942695.3375;1503705810894.3694;41030.39921365515;9053.328573388835;228.49594581793528;11724.19269864975;3972139.685836777;1674155.593226988;117946.64252104315;1753971.7801223793;3.020844471053019;0.20324048551334853
9775;2019-02-14 11:55:37.866;767;193;170;169;157;36;191;26;25;34;651;630;24;48;240;242;247;195;196;193;190;25;560;358;365;138;364;235;555;0.0;107.0;1088.0;260.0;126.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37917.42578125;19336.5625;0.0;1007.31610107422;419.0;86848;;;Calculated values ==>;1550141737.866;349.86;292.46000000000004;290.16;290.06;288.86;276.76000000000005;274.1680685717883;292.26000000000005;275.76000000000005;275.66;276.56;338.26;336.16;275.56;277.96000000000004;297.16;297.36;297.86;292.66;292.46000000000004;292.16;;315.06;275.66;242.14157278889297;259.0149159925826;274.1680685717883;292.76000000000005;5600000.0;3579999.9999999995;3650000.0;1380000.0;3640000.0;2350000.0;5550000.0;0.0;0.017833333333333333;0.18133333333333335;0.043333333333333335;0.021;0.021;;19336.5625;0.0;1007.31610107422;37917.42578125;509475.49633767316;413134.7333990844;245219.59290226488;244865.1990565715;240754.91931619882;430280.9020939914;457570.36885009304;457332.5894950541;472360.27449258295;523812.1409225329;521691.7462652361;457214.4555451244;460028.3690122303;464356.0352725641;465494.84668458975;427828.6301521274;413873.7736063451;457847.79545119463;457431.4281400766;;176038.69501535743;471477.517547777;202326.15821158368;245219.59290226488;274.1019090697175;5014664.377986981;1849459.100225629;323026.35646517336;0.0;0;280;295;0;0;0;0;4;120;111;2150034965384.3645;787509557655.226;1503851037514.171;46241.166206069305;11663.225571235043;248.86160839978433;4456.448539994046;3972867.0822125054;1674328.2628282483;117950.62122995245;1754106.6435196078;3.0775695801877325;0.2535441206365837
9776;2019-02-14 11:56:37.866;777;185;167;166;157;37;191;25;23;34;629;615;23;63;241;242;247;187;195;193;190;26;538;354;365;140;360;257;538;151.0;85.0;556.0;97.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29386.287109375;10668.0390625;0.0;1129.19201660156;423.0;86849;;;Calculated values ==>;1550141797.866;350.86;291.66;289.86;289.76000000000005;288.86;276.86;273.7412296467126;292.26000000000005;275.66;275.46000000000004;276.56;336.06;334.66;275.46000000000004;279.46000000000004;297.26000000000005;297.36;297.86;291.86;292.46000000000004;292.16;;315.46000000000004;275.76000000000005;242.56692532238324;262.0952818180154;273.7412296467126;292.66;5380000.0;3540000.0;3650000.0;1400000.0;3600000.0;2570000.0;5380000.0;0.025166666666666667;0.014166666666666666;0.09266666666666666;0.016166666666666666;0.021;0.04616666666666667;;10668.0390625;0.0;1129.19201660156;29386.287109375;512614.3815892168;417013.82153187913;244851.44928487318;244492.50498082684;241351.43739256667;430542.39183029096;457570.36885009304;453428.7892370219;472096.9026672395;519782.6375818089;518345.9615119074;453428.7892370219;458343.34167825495;465073.4646152595;466072.45092096843;433490.0172529865;417662.93463627505;457847.79545119463;457431.4281400766;;177710.07569661198;471309.8407669174;201351.9920682322;221138.7487804949;273.7041407806603;5015225.242261069;1849709.1385719832;323044.1606994873;0.0;0;280;295;0;0;0;0;4;120;111;2150253965384.3645;787592957655.226;1503998637514.171;23359.116537641174;4364.318553962077;224.21700373674543;10908.845363767354;3973447.084568703;1674461.8256959582;117954.56355172025;1754234.6876354725;3.293696393549539;0.1826065001188946
9777;2019-02-14 11:57:37.857;775;181;167;166;155;36;191;23;27;34;621;606;27;72;240;242;247;183;195;193;190;23;543;352;365;141;357;264;543;0.0;84.0;911.0;125.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29597.689453125;10727.900390625;0.0;1162.79943847656;432.0;86850;;;Calculated values ==>;1550141857.857;350.66;291.26000000000005;289.86;289.76000000000005;288.66;276.76000000000005;273.5264737036516;292.26000000000005;275.46000000000004;275.86;276.56;335.26000000000005;333.76000000000005;275.86;280.36;297.16;297.36;297.86;291.46000000000004;292.46000000000004;292.16;;316.36;275.46000000000004;242.77792619122317;263.0348170998261;273.5264737036516;292.66;5430000.0;3520000.0000000005;3650000.0;1410000.0;3570000.0000000005;2640000.0;5430000.0;0.0;0.014;0.15183333333333332;0.020833333333333332;0.021;0.021;;10727.900390625;0.0;1162.79943847656;29597.689453125;511940.6430656641;413676.876647874;244643.53821956302;244287.7981040739;240498.80507481465;430671.36484660726;457570.36885009304;452723.9292718575;471964.88962738856;518377.2573975595;516829.1535726071;452723.9292718575;458319.9441651915;465379.25235888857;466359.612001041;432260.26642724895;414398.0589551918;457847.79545119463;457431.4281400766;;181470.77258748977;470880.6574889378;200789.6531253479;244643.53821956302;273.47523394108805;5015716.701670556;1849887.411323023;323063.2577633462;0.0;0;280;295;0;0;0;0;4;120;111;2150472932535.005;787677245010.4725;1504154914069.628;38252.02092824504;5626.895924241457;250.07090460879996;4468.545688330785;3973960.433701832;1674545.0733278354;117958.51535810814;1754362.8133395426;4.087020456650281;0.2999420961788582
9778;2019-02-14 11:58:37.857;765;183;168;167;157;37;191;22;34;32;617;599;33;88;239;243;247;185;195;193;190;22;547;353;365;133;358;268;547;299.0;85.0;475.0;218.0;126.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30321.13671875;10793.1552734375;0.0;2046.01770019531;437.0;86851;;;Calculated values ==>;1550141917.857;349.66;291.46000000000004;289.96000000000004;289.86;288.86;276.86;273.6339639331285;292.26000000000005;275.36;276.56;276.36;334.86;333.06;276.46000000000004;281.96000000000004;297.06;297.46000000000004;297.86;291.66;292.46000000000004;292.16;;316.86;275.36;241.05796691057077;263.56353331371673;273.6339639331285;292.66;5470000.0;3529999.9999999995;3650000.0;1330000.0;3579999.9999999995;2680000.0;5470000.0;0.049833333333333334;0.014166666666666666;0.07916666666666666;0.036333333333333336;0.021;0.07083333333333333;;10793.1552734375;0.0;2046.01770019531;30321.13671875;510366.01498721685;412742.8863985274;244835.71184387783;244480.4208818467;241030.95979903743;430607.02586249536;457570.36885009304;452919.762561323;472820.39598721155;517628.2030160133;515764.11104123347;452792.3811935641;459638.2961607305;465103.311480244;466345.2199131555;431253.8809153135;413488.24991588667;457847.79545119463;457431.4281400766;;183560.10687098323;471846.71735943656;200969.8837872377;213974.8116346181;273.55024428125694;5016216.025221989;1850066.753453557;323089.99790616846;0.0;0;280;295;0;0;0;0;4;120;112;2150691932535.005;787759445010.4725;1504314514069.628;19946.032069615085;9841.85828645656;251.67977249188;17244.84366913664;3974445.4174768142;1674673.9796129246;117962.69661375064;1754543.758250855;3.682823955624391;0.20861743516292014
9779;2019-02-14 11:59:37.877;754;187;169;168;160;38;191;22;40;30;609;594;38;106;239;243;247;188;195;193;190;22;553;354;365;121;359;269;553;184.0;108.0;607.0;154.0;126.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30570.783203125;10914.59765625;0.0;2109.03979492188;442.0;86852;;;Calculated values ==>;1550141977.877;348.56000000000006;291.86;290.06;289.96000000000004;289.16;276.96000000000004;273.7412296467126;292.26000000000005;275.36;277.16;276.16;334.06;332.56;276.96000000000004;283.76000000000005;297.06;297.46000000000004;297.86;291.96000000000004;292.46000000000004;292.16;;317.36;275.36;238.32900078539177;263.6948088759802;273.7412296467126;292.66;5530000.0;3540000.0;3650000.0;1210000.0;3590000.0;2690000.0;5530000.0;0.03066666666666667;0.018000000000000002;0.10116666666666667;0.025666666666666667;0.021;0.051666666666666666;;10914.59765625;0.0;2109.03979492188;30570.783203125;508476.9338722158;411690.63993804477;244946.11963626905;244592.50441975752;241830.73772607438;430542.39183029096;457570.36885009304;453510.2087114969;474182.6150889615;516715.3171904638;515159.6881453333;453256.06605259806;461664.3293424146;464957.45143190527;466201.75019206293;429703.8535729664;412080.6298862991;457847.79545119463;457431.4281400766;;185649.48583044452;473417.6164136095;201322.2820904829;219053.261221996;273.69253180823233;5016723.627032065;1850247.711693894;323124.6349271098;0.0;0;280;295;0;0;0;0;4;120;112;2150911005534.9353;787835670410.4484;1504475667769.5767;25513.011909825917;6983.780247626916;317.21802636001206;12316.205290767495;3974824.3691183114;1674814.2400052156;117967.43900901123;1754790.1824394674;3.4652542842798097;0.20815825838948773
9780;2019-02-14 12:00:37.878;746;190;169;169;161;40;191;24;42;31;626;603;41;87;240;243;247;192;195;193;190;23;553;358;365;127;363;267;553;-1.0;109.0;699.0;279.0;126.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29794.3359375;10923.2490234375;0.0;1169.2822265625;442.0;86853;;;Calculated values ==>;1550142037.878;347.76;292.16;290.06;290.06;289.26000000000005;277.16;274.1680685717883;292.26000000000005;275.56;277.36;276.26000000000005;335.76000000000005;333.46000000000004;277.26000000000005;281.86;297.16;297.46000000000004;297.86;292.36;292.46000000000004;292.16;;317.36;275.46000000000004;239.71726792356844;263.43189868330234;274.1680685717883;292.66;5530000.0;3579999.9999999995;3650000.0;1270000.0;3629999.9999999995;2670000.0;5530000.0;0.0;0.018166666666666668;0.1165;0.0465;0.021;0.021;;10923.2490234375;0.0;1169.2822265625;29794.3359375;507480.98675582616;412845.1473663945;244946.11963626905;244946.11963626905;242169.82151654197;430280.9020939914;457570.36885009304;454104.83955248306;473504.37459156296;518642.4766015224;516263.89872995747;453978.718135384;459673.32793837955;464503.06872351485;465625.14543771395;429703.8535729664;413590.4106133878;457847.79545119463;457431.4281400766;;185649.48583044452;472732.55357896426;202276.24083619076;244946.11963626905;274.08249887373006;5017226.678075006;1850429.6967823724;323151.95473257836;0.0;0;280;295;0;0;0;0;4;120;112;2151130009184.6707;787910071650.3585;1504636470449.3823;29338.031750448055;12576.218542538967;292.7275470990111;4462.191478579958;3975281.468766462;1674977.2427116032;117972.52197349857;1754930.0047427092;3.8593383265944423;0.33729639584949317
9781;2019-02-14 12:01:37.888;741;195;168;168;162;42;191;26;39;32;649;617;38;64;242;242;247;197;195;193;190;26;580;362;365;135;367;247;575;-1.0;84.0;1113.0;280.0;126.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;38377.4296875;19851.1328125;0.0;1077.83801269531;440.0;86854;;;Calculated values ==>;1550142097.888;347.26;292.66;289.96000000000004;289.96000000000004;289.36;277.36;274.5913991737795;292.26000000000005;275.76000000000005;277.06;276.36;338.06000000000006;334.86;276.96000000000004;279.56;297.36;297.36;297.86;292.86;292.46000000000004;292.16;;317.16;275.76000000000005;241.49495122638035;260.72004837742526;274.5913991737795;292.66;5800000.0;3620000.0000000005;3650000.0;1350000.0;3670000.0000000005;2470000.0;5750000.0;0.0;0.014;0.18550000000000003;0.04666666666666666;0.021;0.021;;19851.1328125;0.0;1077.83801269531;38377.4296875;504404.5722302944;253707.63404286117;243750.04875250536;243750.04875250536;241735.78092918446;430014.67791919125;457570.36885009304;457057.75920314965;472558.57531478856;522643.3140479957;519384.72447722306;456937.43924984924;460038.5081685933;464178.7989486036;464912.7873590418;421992.40679615835;254524.52222042507;457847.79545119463;457431.4281400766;;184813.72873217988;471972.7596631712;203423.63751758437;243750.04875250536;274.5459034395346;5017794.870804799;1850686.1927064948;323170.6838555695;0.0;0;281;295;0;0;0;0;4;120;112;2151349045684.6357;787988684750.3461;1504790696149.358;47049.12957267236;12532.29236679405;2344.550384060266;4487.308967138996;3975918.134537333;1675186.5151754129;117994.50295247408;1755004.59634294;3.1732702886046433;0.255453921741975
9782;2019-02-14 12:02:37.869;754;202;164;163;156;46;191;26;36;34;643;616;32;47;245;239;247;204;195;193;190;27;567;366;365;140;371;236;562;-1.0;111.0;965.0;197.0;126.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;37932.83203125;19501.541015625;0.0;992.515747070312;429.0;86855;;;Calculated values ==>;1550142157.869;348.56000000000006;293.36;289.56;289.46000000000004;288.76000000000005;277.76000000000005;275.0112864084945;292.26000000000005;275.76000000000005;276.76000000000005;276.56;337.46000000000004;334.76000000000005;276.36;277.86;297.66;297.06;297.86;293.56;292.46000000000004;292.16;;316.06;275.86;242.56692532238324;259.15941142434775;275.0112864084945;292.66;5670000.0;3660000.0;3650000.0;1400000.0;3710000.0;2360000.0;5620000.0;0.0;0.018500000000000003;0.16083333333333333;0.03283333333333333;0.021;0.021;;19501.541015625;0.0;992.515747070312;37932.83203125;507229.5827000789;413600.82212962914;242863.48712996402;242523.92116108953;240191.02596920452;429743.705733735;457570.36885009304;458468.1236552831;472096.9026672395;522923.9901490244;520194.03411492216;457997.4982208383;459756.0865194908;463987.1264975857;463928.38035923813;425873.25557060534;414331.6623878134;457847.79545119463;457431.4281400766;;180217.192455513;471408.2891495208;204465.25565126853;242863.48712996402;274.96643131573137;5018430.588277588;1851014.0278074369;323187.9313401187;0.0;0;281;295;0;0;0;0;4;120;112;2151567976334.441;788071158625.2726;1504935550264.229;40852.12793731235;8764.629599859283;213.5194738816512;4505.926761212364;3976650.413054279;1675363.9333247663;118015.81345080916;1755079.516241793;2.651315178904556;0.20834548324873536
9783;2019-02-14 12:03:37.879;777;191;162;161;150;46;191;27;39;35;616;600;31;61;245;238;247;192;195;193;190;27;540;360;365;144;365;255;540;-3.0;112.0;396.0;100.0;126.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29424.779296875;10697.392578125;0.0;1085.416015625;425.0;86856;;;Calculated values ==>;1550142217.879;350.86;292.26000000000005;289.36;289.26000000000005;288.16;277.76000000000005;274.38016830617;292.26000000000005;275.86;277.06;276.66;334.76000000000005;333.16;276.26000000000005;279.26000000000005;297.66;296.96000000000004;297.86;292.36;292.46000000000004;292.16;;315.66;275.86;243.40439225979637;261.82340779136865;274.38016830617;292.66;5400000.0;3600000.0;3650000.0;1440000.0;3650000.0;2550000.0;5400000.0;0.0;0.018666666666666668;0.066;0.016666666666666666;0.021;0.021;;10697.392578125;0.0;1085.416015625;29424.779296875;512442.90423244867;418218.4986624696;242999.84842377968;242652.12783214555;238940.30936615233;430148.3826014536;457570.36885009304;455745.6975636472;471666.44639072387;518615.9041304004;516974.1817356234;454761.61950278626;458420.64675073535;464869.23356765806;464680.0635916259;433001.7597384553;418534.06847470277;457847.79545119463;457431.4281400766;;178545.77502346144;470874.54964527197;202859.80347600882;242999.84842377968;274.31830272877073;5018991.995257471;1851265.727530308;323205.25032415474;0.0;0;281;295;0;0;0;0;4;120;112;2151787012834.406;788156372825.259;1505082874814.2056;16690.469009784134;4466.912436154385;270.0635702567138;4503.063174042235;3977130.014615702;1675474.2145521906;118019.8439811528;1755154.6036703943;2.2007069014081995;0.15565878309255016
9784;2019-02-14 12:04:37.889;780;183;165;163;148;41;191;27;43;34;602;588;38;95;242;238;247;184;195;193;190;27;542;356;365;136;361;266;542;-1.0;86.0;436.0;96.0;126.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30234.40625;10611.4599609375;0.0;2016.7995605468802;431.0;86857;;;Calculated values ==>;1550142277.889;351.16;291.46000000000004;289.66;289.46000000000004;287.96000000000004;277.26000000000005;273.955091788801;292.26000000000005;275.86;277.46000000000004;276.56;333.36;331.96000000000004;276.96000000000004;282.66;297.36;296.96000000000004;297.86;291.56;292.46000000000004;292.16;;316.26000000000005;275.86;241.71165711629368;263.299902668528;273.955091788801;292.66;5420000.0;3560000.0;3650000.0;1360000.0;3610000.0;2660000.0;5420000.0;0.0;0.014333333333333333;0.07266666666666667;0.016;0.021;0.021;;10611.4599609375;0.0;2016.7995605468802;30234.40625;512637.6136306607;414798.46392301214;243974.0686472164;243271.3808942992;238222.06933032448;430412.23801567365;457570.36885009304;454400.3136980843;472622.7809936826;516245.6013891214;514795.80975444795;453770.77700511605;460797.7842877287;465058.7251422519;465263.9689877527;432508.6675883725;415148.14059818554;457847.79545119463;457431.4281400766;;181052.91087944093;471938.4492427271;201848.77037571065;243974.0686472164;273.90698454594803;5019489.237996929;1851443.3308970672;323231.1064292515;0.0;0;281;295;0;0;0;0;4;120;113;2152006049334.371;788240386825.2457;1505239200864.1807;18352.078814759156;4321.434861872263;248.83422019267957;4482.604549350064;3977422.0845177323;1675547.4629857005;118024.16885009722;1755229.496714838;2.170129018931729;0.1527583061905681
9785;2019-02-14 12:05:37.850;769;182;168;167;151;38;191;23;45;33;602;590;42;119;241;239;247;184;195;193;190;24;544;354;365;130;359;271;544;238.0;84.0;819.0;184.0;126.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30271.3203125;10598.6328125;0.0;2080.08251953125;435.0;86858;;;Calculated values ==>;1550142337.85;350.06000000000006;291.36;289.96000000000004;289.86;288.26000000000005;276.96000000000004;273.7412296467126;292.26000000000005;275.46000000000004;277.66;276.46000000000004;333.36;332.16;277.36;285.06;297.26000000000005;297.06;297.86;291.56;292.46000000000004;292.16;;316.66;275.56;240.39332010688793;263.95629194202945;273.7412296467126;292.66;5440000.0;3540000.0;3650000.0;1300000.0;3590000.0;2710000.0;5440000.0;0.03966666666666666;0.014;0.13649999999999998;0.03066666666666667;0.021;0.06066666666666666;;10598.6328125;0.0;2080.08251953125;30271.3203125;511118.906077704;413628.9936938134;244959.67992748058;244602.49620452157;239138.26185250925;430542.39183029096;457570.36885009304;453802.7222983125;473308.3704715943;515818.7709460084;514571.6766472286;453421.07473185885;462925.34126678965;465219.0939126357;465683.9387588076;432010.60531595757;414351.7324323658;457847.79545119463;457431.4281400766;;182724.36793118677;472436.3020657052;201317.64911607263;216424.50593540614;273.6907213070385;5019993.1246453095;1851619.9667820756;323265.22492178803;0.0;0;281;295;0;0;0;0;4;120;113;2152224906984.2458;788320134955.2001;1505400196149.0884;34464.21248937574;8314.305357122066;247.2242203702844;14621.086613750005;3977861.934190104;1675652.6923772057;118028.29998344966;1755388.590662779;4.546740515182979;0.2776208768339173
9786;2019-02-14 12:06:37.870;755;184;170;168;156;37;191;22;42;31;620;605;42;122;240;239;247;186;196;193;190;23;565;353;365;126;358;261;560;180.0;82.0;926.0;229.0;126.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;38536.5625;19310.103515625;0.0;2015.9914550781198;437.0;86859;;;Calculated values ==>;1550142397.87;348.66;291.56;290.16;289.96000000000004;288.76000000000005;276.86;273.6339639331285;292.26000000000005;275.36;277.36;276.26000000000005;335.16;333.66;277.36;285.36;297.16;297.06;297.86;291.76000000000005;292.46000000000004;292.16;;316.86;275.46000000000004;239.4893008659735;262.63441904999945;273.6339639331285;292.76000000000005;5650000.0;3529999.9999999995;3650000.0;1260000.0;3579999.9999999995;2610000.0;5600000.0;0.030000000000000002;0.013666666666666666;0.15433333333333332;0.03816666666666667;0.021;0.051000000000000004;;19310.103515625;0.0;2015.9914550781198;38536.5625;507533.94721895736;250166.70503704582;245017.219967699;244316.3587847787;240256.75172291667;430607.02586249536;457570.36885009304;455116.8370408851;473633.855386716;518525.22857344686;516980.24963562156;455116.8370408851;464760.62734961824;465233.93026070396;465828.39991936815;426440.6741853181;250943.30864433813;457847.79545119463;457431.4281400766;;183560.10687098323;472863.20171499666;201051.66299297663;219155.127629627;273.5822547154085;5020566.714801572;1851869.2893312206;323299.37024954887;0.0;0;281;296;0;0;0;0;4;120;113;2152443979984.1763;788396960555.1757;1505559849349.0376;39210.72519472721;10374.140394557096;2398.4639957267264;12152.091326032929;3978476.0966565474;1675808.4813374362;118050.3547343774;1755611.7748488118;3.0073682499843724;0.20095301380132363
9787;2019-02-14 12:07:37.881;750;196;170;169;160;38;191;25;29;31;637;619;29;82;241;239;247;198;195;193;190;24;570;360;365;126;365;238;565;-2.0;85.0;1245.0;307.0;126.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38278.86328125;19615.552734375;0.0;1079.16796875;430.0;86860;;;Calculated values ==>;1550142457.881;348.16;292.76000000000005;290.16;290.06;289.16;276.96000000000004;274.38016830617;292.26000000000005;275.66;276.06;276.26000000000005;336.86;335.06;276.06;281.36;297.26000000000005;297.06;297.86;292.96000000000004;292.46000000000004;292.16;;316.16;275.56;239.4893008659735;259.4470641161187;274.38016830617;292.66;5700000.0;3600000.0;3650000.0;1260000.0;3650000.0;2380000.0;5650000.0;0.0;0.014166666666666666;0.2075;0.051166666666666666;0.021;0.021;;19615.552734375;0.0;1079.16796875;38278.86328125;506456.30773954256;409941.90825741034;244819.01970726505;244470.5247331116;241411.9412363984;430148.3826014536;457570.36885009304;457321.29640386254;473633.855386716;522155.39258716634;520332.81664381694;457321.29640386254;463501.88063389045;464341.04294382274;464811.3070167571;425008.2279067813;410769.76271520485;457847.79545119463;457431.4281400766;;180635.0508419939;472959.5831453042;202886.08277242898;244819.01970726505;274.3284901945261;5021206.960708318;1852193.7292705688;323325.1679735305;0.0;0;281;296;0;0;0;0;4;120;113;2152663020134.747;788472574415.3727;1505709576794.4277;52795.30682852246;13818.76076907878;201.71159021399978;4464.860577089043;3979242.9541568444;1676010.1258090355;118072.0268368072;1755750.2748353754;3.444387618825925;0.2879513902072507
9788;2019-02-14 12:08:37.861;766;192;167;166;157;40;191;26;27;33;634;616;25;68;243;237;247;194;195;193;190;26;541;358;365;136;363;250;541;-3.0;86.0;647.0;146.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29599.25;10765.8330078125;0.0;1099.85131835938;425.0;86861;;;Calculated values ==>;1550142517.861;349.76;292.36;289.86;289.76000000000005;288.86;277.16;274.1680685717883;292.26000000000005;275.76000000000005;275.86;276.46000000000004;336.56;334.76000000000005;275.66;279.96000000000004;297.46000000000004;296.86;297.86;292.56;292.46000000000004;292.16;;315.66;275.76000000000005;241.71165711629368;261.13683023647616;274.1680685717883;292.66;5410000.0;3579999.9999999995;3650000.0;1360000.0;3629999.9999999995;2500000.0;5410000.0;0.0;0.014333333333333333;0.10783333333333332;0.024333333333333332;0.021;0.021;;10765.8330078125;0.0;1099.85131835938;29599.25;511011.3757871503;418178.28432164877;244726.15738744452;244369.1522143524;241243.40030666624;430280.9020939914;457570.36885009304;455108.4858384622;472525.0707617092;520870.9238249148;519033.10004799446;454863.76377274026;460045.4496822155;464898.1456994284;464841.74997644586;432755.82631747785;418807.85946435336;457847.79545119463;457431.4281400766;;178545.77502346144;471840.61823089625;202370.40768415327;244726.15738744452;274.119110065835;5021772.4231021935;1852446.8230924294;323343.32041476417;0.0;0;281;296;0;0;0;0;4;120;113;2152881947134.8167;788551148215.3977;1505855927994.4744;27253.589427639643;6557.108456637413;199.9208582281178;4466.810685805273;3979909.8059344795;1676179.868119667;118075.37265823293;1755824.6806190584;3.2427484475919877;0.24730784427828767
9789;2019-02-14 12:09:37.841;775;184;165;164;155;39;191;25;27;34;625;608;27;79;242;237;247;186;195;193;190;26;545;356;365;140;361;256;545;-3.0;86.0;676.0;171.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29635.25390625;10812.8759765625;0.0;1114.05126953125;433.0;86862;;;Calculated values ==>;1550142577.841;350.66;291.56;289.66;289.56;288.66;277.06;273.955091788801;292.26000000000005;275.66;275.86;276.56;335.66;333.96000000000004;275.86;281.06;297.36;296.86;297.86;291.76000000000005;292.46000000000004;292.16;;316.46000000000004;275.76000000000005;242.56692532238324;261.9595390733887;273.955091788801;292.66;5450000.0;3560000.0;3650000.0;1400000.0;3610000.0;2560000.0;5450000.0;0.0;0.014333333333333333;0.11266666666666666;0.0285;0.021;0.021;;10812.8759765625;0.0;1114.05126953125;29635.25390625;511768.27849766926;413945.88199973485;243854.6379115341;243504.09391537745;240429.90441424894;430412.23801567365;457570.36885009304;454097.5536438728;472096.9026672395;519455.3614477744;517711.16817051976;454097.5536438728;460423.15796528687;465058.7251422519;465133.64708331646;431759.666329391;414661.7335165383;457847.79545119463;457431.4281400766;;181888.63598580268;471309.8407669174;201813.35965618218;243854.6379115341;273.89318258054055;5022265.879427947;1852626.5857264982;323361.76345327304;0.0;0;281;296;0;0;0;0;4;120;113;2153100874134.8862;788633920615.4241;1506007677394.5227;28424.019189279807;7680.649711655954;245.07037031755576;4485.112594799392;3980373.6313464106;1676298.4765551123;118079.07968238524;1755899.2551133004;3.4237529099900175;0.26860280382083807
9790;2019-02-14 12:10:37.852;773;185;166;165;154;38;191;24;26;34;619;601;27;81;241;238;247;187;195;193;190;25;549;356;365;142;361;258;549;133.0;80.0;837.0;222.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29728.671875;10890.2890625;0.0;1110.14001464844;438.0;86863;;;Calculated values ==>;1550142637.852;350.46000000000004;291.66;289.76000000000005;289.66;288.56;276.96000000000004;273.955091788801;292.26000000000005;275.56;275.76000000000005;276.56;335.06;333.26000000000005;275.86;281.26000000000005;297.26000000000005;296.96000000000004;297.86;291.86;292.46000000000004;292.16;;316.96000000000004;275.66;242.98782864720522;262.23063862743834;273.955091788801;292.66;5490000.0;3560000.0;3650000.0;1420000.0;3610000.0;2580000.0;5490000.0;0.022166666666666668;0.013333333333333334;0.13949999999999999;0.037000000000000005;0.021;0.04316666666666667;;10890.2890625;0.0;1110.14001464844;29728.671875;511176.96497885295;412648.34060041176;244047.82616628736;243697.69219783097;239962.08100009835;430412.23801567365;457570.36885009304;453632.12292426935;471832.65708311246;518673.12642440863;516822.6231901047;453756.9605529044;460352.27163494495;464927.5523835209;465263.9689877527;430742.7581283444;413396.8702782222;457847.79545119463;457431.4281400766;;183977.97901196036;470944.3282388252;201806.81501714798;222356.49611672928;273.8906313458129;5022760.669503668;1852807.4785925231;323380.3017786859;0.0;0;281;296;0;0;0;0;4;120;113;2153319914284.587;788718536125.3085;1506161905664.312;35129.63045304343;9958.087989202058;231.2785046682957;10147.401232341159;3980903.3421885595;1676445.4929838234;118083.04998409326;1756021.2150835893;4.622034580819752;0.3279935263272159
9791;2019-02-14 12:11:37.882;768;188;169;168;156;38;191;23;30;32;609;592;30;97;241;238;247;189;195;193;190;24;550;356;365;133;361;261;550;90.0;86.0;885.0;251.0;126.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30443.951171875;10898.1083984375;0.0;2010.57666015625;441.0;86864;;;Calculated values ==>;1550142697.882;349.96000000000004;291.96000000000004;290.06;289.96000000000004;288.76000000000005;276.96000000000004;273.955091788801;292.26000000000005;275.46000000000004;276.16;276.36;334.06;332.36;276.16;282.86;297.26000000000005;296.96000000000004;297.86;292.06;292.46000000000004;292.16;;317.26000000000005;275.56;241.05796691057077;262.63441904999945;273.955091788801;292.66;5500000.0;3560000.0;3650000.0;1330000.0;3610000.0;2610000.0;5500000.0;0.015000000000000001;0.014333333333333333;0.1475;0.04183333333333333;0.021;0.036000000000000004;;10898.1083984375;0.0;2010.57666015625;30443.951171875;510474.147274975;413351.9237643686;245068.79782500555;244713.33433575288;240592.39171456677;430412.23801567365;457570.36885009304;453619.39126228687;472820.39598721155;517392.466099215;515639.38981469854;453619.39126228687;461803.2397496185;464927.5523835209;465263.9689877527;430485.1456876203;413720.03103230504;457847.79545119463;457431.4281400766;;185231.60634950487;472041.5853210863;201812.81225634733;227045.47050473126;273.892969196951;5023262.358748083;1852989.1393562672;323406.3207539497;0.0;0;281;296;0;0;0;0;4;121;113;2153539023784.4824;788801077375.2692;1506317683514.2378;37141.47040337608;11304.570339874912;240.29997672618504;8293.894474872432;3981505.9024916627;1676622.7703975576;118086.98176968002;1756174.969386475;4.414100656744734;0.3364063806686344
9792;2019-02-14 12:12:37.853;763;188;171;169;157;38;191;22;34;31;603;589;33;113;241;239;247;189;196;193;190;23;549;356;365;128;361;261;549;262.0;109.0;830.0;264.0;126.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30455.384765625;10880.41796875;0.0;2032.6657714843802;441.0;86865;;;Calculated values ==>;1550142757.853;349.46000000000004;291.96000000000004;290.26000000000005;290.06;288.86;276.96000000000004;273.955091788801;292.26000000000005;275.36;276.56;276.26000000000005;333.46000000000004;332.06;276.46000000000004;284.46000000000004;297.26000000000005;297.06;297.86;292.06;292.46000000000004;292.16;;317.26000000000005;275.46000000000004;239.943914813709;262.63441904999945;273.955091788801;292.76000000000005;5490000.0;3560000.0;3650000.0;1280000.0;3610000.0;2610000.0;5490000.0;0.043666666666666666;0.018166666666666668;0.13833333333333334;0.044000000000000004;0.021;0.06466666666666666;;10880.41796875;0.0;2032.6657714843802;30455.384765625;509944.46530358813;413764.2266525931;245828.53539870953;245110.0428683372;240961.19252209782;430412.23801567365;457570.36885009304;454120.2570427979;473374.68648612977;516774.079501297;515329.70297874213;453995.204316005;463701.18718145904;464927.5523835209;465394.1846544878;430742.7581283444;414127.2103214636;457847.79545119463;457431.4281400766;;185231.60634950487;472601.6926398898;201821.76443482924;216112.623046811;273.89645877858453;5023769.607924866;1853170.5393567965;323439.9981555734;0.0;0;281;296;0;0;0;0;4;121;113;2153757917934.3223;788879339530.2119;1506474207824.1233;34901.29147743567;11914.316841022664;301.84911849166764;15605.282729364506;3982105.968667995;1676816.167603406;118091.49749514746;1756374.0329357898;4.857301433807325;0.3211985398000377
9793;2019-02-14 12:13:40.843;759;188;170;169;160;39;191;23;37;31;617;602;36;116;241;239;247;189;196;193;190;23;551;357;365;121;362;259;551;95.0;111.0;931.0;134.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29779.853515625;10986.3408203125;0.0;1213.22509765625;443.0;86866;;;Calculated values ==>;1550142820.843;349.06000000000006;291.96000000000004;290.16;290.06;289.16;277.06;274.0616903277293;292.26000000000005;275.46000000000004;276.86;276.26000000000005;334.86;333.36;276.76000000000005;284.76000000000005;297.26000000000005;297.06;297.86;292.06;292.46000000000004;292.16;;317.46000000000004;275.46000000000004;238.32900078539177;262.3656120759269;274.0616903277293;292.76000000000005;5510000.0;3570000.0000000005;3650000.0;1210000.0;3620000.0000000005;2590000.0;5510000.0;0.01583333333333333;0.018500000000000003;0.15516666666666667;0.022333333333333334;0.021;0.03683333333333333;;10986.3408203125;0.0;1213.22509765625;29779.853515625;509274.11125681235;412934.04071806197;245384.62380479573;245027.73001487428;241902.36264406878;430346.717906069;457570.36885009304;454831.6959477866;474278.1835222465;518383.97285913315;516840.72573523433;454707.5988438092;464349.2884710704;464781.3556694665;465248.88870971405;430226.138493745;413307.47646805906;457847.79545119463;457431.4281400766;;186067.36719380575;473513.2856960152;202146.12403539868;226797.93838356173;274.027319120539;5024296.582599853;1853361.8431257315;323468.3951925009;0.0;0;281;296;0;0;0;0;4;121;113;2153987831434.3572;788957762080.2238;1506637981824.1482;39208.37790840553;6060.533277087102;312.99524747519007;8495.00020603163;3982754.325345123;1676973.4225768936;118096.87652939997;1756584.8769388911;4.432691048404398;0.298286660949972
9794;2019-02-14 12:14:37.864;758;190;169;168;160;40;191;25;38;32;634;610;36;87;242;239;247;192;196;193;190;25;555;358;365;127;363;257;555;-2.0;82.0;1099.0;198.0;126.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;29691.0390625;11036.455078125;0.0;1024.81115722656;445.0;86867;;;Calculated values ==>;1550142877.864;348.96000000000004;292.16;290.06;289.96000000000004;289.16;277.16;274.1680685717883;292.26000000000005;275.66;276.96000000000004;276.36;336.56;334.16;276.76000000000005;281.86;297.36;297.06;297.86;292.36;292.46000000000004;292.16;;317.66;275.66;239.71726792356844;262.0952818180154;274.1680685717883;292.76000000000005;5550000.0;3579999.9999999995;3650000.0;1270000.0;3629999.9999999995;2570000.0;5550000.0;0.0;0.013666666666666666;0.18316666666666667;0.033;0.021;0.021;;11036.455078125;0.0;1024.81115722656;29691.0390625;508797.025094893;411990.71530006983;244865.1990565715;244512.7905452259;241759.6477901023;430280.9020939914;457570.36885009304;455290.22753941757;473600.7876625802;520295.3049014217;517832.4177701559;455043.3806885206;461222.58432109153;464766.5650395172;465103.311480244;429175.7294186194;412758.3114497388;457847.79545119463;457431.4281400766;;186903.13564328075;472925.59586621344;202393.34813498028;244865.1990565715;274.12802570907814;5024767.567290747;1853536.2544935313;323486.1195071701;0.0;0;281;296;0;0;0;0;4;121;113;2154195958084.8933;789028468120.4059;1506785096004.527;46322.27841091277;8927.564175130694;224.3713789080351;4463.890810753607;3983431.6925071436;1677092.1220639802;118101.13224918913;1756687.5059564705;4.969470336375345;0.3905378296194311
9795;2019-02-14 12:15:37.874;759;190;169;168;158;40;191;26;39;33;645;616;37;73;242;239;247;192;196;193;190;26;550;359;365;133;364;258;550;-2.0;84.0;998.0;191.0;126.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29743.578125;10980.1083984375;0.0;1117.99609375;445.0;86868;;;Calculated values ==>;1550142937.874;349.06000000000006;292.16;290.06;289.96000000000004;288.96000000000004;277.16;274.27422755570615;292.26000000000005;275.76000000000005;277.06;276.46000000000004;337.66;334.76000000000005;276.86;280.46000000000004;297.36;297.06;297.86;292.36;292.46000000000004;292.16;;317.66;275.76000000000005;241.05796691057077;262.23063862743834;274.27422755570615;292.76000000000005;5500000.0;3590000.0;3650000.0;1330000.0;3640000.0;2580000.0;5500000.0;0.0;0.014;0.16633333333333333;0.03183333333333333;0.021;0.021;;10980.1083984375;0.0;1117.99609375;29743.578125;509362.17431454867;414083.7466353395;245068.79782500555;244713.33433575288;241262.17857042755;430214.79039162316;457570.36885009304;455246.7572435928;472917.67418972735;521340.7243181441;518364.9277615962;454999.4946030382;459391.8057102196;464620.0566218266;464957.45143190527;430485.1456876203;414798.6417306446;457847.79545119463;457431.4281400766;;186903.13564328075;472236.3865531139;202648.6396635814;245068.79782500555;274.23176860899287;5025262.93831531;1853719.7564343673;323503.97921037994;0.0;0;281;296;0;0;0;0;4;121;113;2154414994584.8584;789106481120.3934;1506939621754.5024;42015.48689080857;8581.876609316783;219.61105539765907;4459.6152366164915;3984167.9632425485;1677238.058389162;118104.83271945003;1756761.8809006119;4.569028960514851;0.35906313872385826
9796;2019-02-14 12:16:37.854;758;189;170;169;159;40;192;26;40;34;646;618;39;74;242;240;247;191;196;193;190;26;552;357;365;136;362;261;552;88.0;85.0;915.0;158.0;126.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29670.6875;10933.361328125;0.0;1141.26196289062;445.0;86869;;;Calculated values ==>;1550142997.854;348.96000000000004;292.06;290.16;290.06;289.06;277.16;274.0616903277293;292.36;275.76000000000005;277.16;276.56;337.76;334.96000000000004;277.06;280.56;297.36;297.16;297.86;292.26000000000005;292.46000000000004;292.16;;317.66;275.76000000000005;241.71165711629368;262.63441904999945;274.0616903277293;292.76000000000005;5520000.0;3570000.0000000005;3650000.0;1360000.0;3620000.0000000005;2610000.0;5520000.0;0.014666666666666666;0.014166666666666666;0.1525;0.026333333333333334;0.021;0.035666666666666666;;10933.361328125;0.0;1141.26196289062;29670.6875;509062.01052551897;412889.33823237545;245343.0986267079;244986.83781738178;241528.54997183156;430346.717906069;457709.1576469882;454868.3240118638;472622.7809936826;521198.06113881967;518319.36109776614;454743.91097504535;459039.73974966723;464912.7873590418;465379.25235888857;429965.715369407;413633.1203958097;457847.79545119463;457431.4281400766;;186903.13564328075;471840.61823089625;202128.0387219461;227572.4197873666;274.0202815915094;5025757.892156049;1853902.3078113974;323522.8000851411;0.0;0;281;296;0;0;0;0;4;121;113;2154633921584.928;789187154220.4191;1507095269854.552;38542.89350671245;7102.4312604023535;231.37842879262794;8198.304631246656;3984839.059306129;1677368.7173872627;118108.58971240424;1756867.3284053225;4.478401232392048;0.31220540327103774
9797;2019-02-14 12:17:37.865;756;189;169;168;158;39;191;25;42;34;644;618;40;77;242;240;247;191;195;193;190;26;552;357;365;137;362;264;552;274.0;86.0;850.0;158.0;126.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29757.748046875;10990.2666015625;0.0;1162.58251953125;444.0;86870;;;Calculated values ==>;1550143057.865;348.76;292.06;290.06;289.96000000000004;288.96000000000004;277.06;274.0616903277293;292.26000000000005;275.66;277.36;276.56;337.56000000000006;334.96000000000004;277.16;280.86;297.36;297.16;297.86;292.26000000000005;292.46000000000004;292.16;;317.56;275.76000000000005;241.92719264551067;263.0348170998261;274.0616903277293;292.66;5520000.0;3570000.0000000005;3650000.0;1370000.0;3620000.0000000005;2640000.0;5520000.0;0.04566666666666667;0.014333333333333333;0.14166666666666666;0.026333333333333334;0.021;0.06666666666666667;;10990.2666015625;0.0;1162.58251953125;29757.748046875;508813.9030068528;412889.33823237545;244986.83781738178;244632.6116782595;241192.23214632942;430346.717906069;457570.36885009304;454612.8488999558;472491.6353866644;520746.6573950119;518067.82220907544;454362.43735848455;458929.42582458106;464912.7873590418;465379.25235888857;429965.715369407;413633.1203958097;457847.79545119463;457431.4281400766;;186485.25045852014;471708.256711685;202137.9354724195;215635.3397110826;274.02413281107584;5026253.219911706;1854085.0382049934;323542.00230889744;0.0;0;281;296;0;0;0;0;4;121;113;2154852961734.6287;789269069235.3071;1507252798729.3367;35767.27940223431;7098.685125967325;234.10052795489418;16119.739228599597;3985458.4242756213;1677487.081719804;118112.46941485358;1757070.0159231112;4.872915288808126;0.2780789938395471
