;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9798;2019-02-14 12:18:37.875;752;189;169;168;158;40;192;26;42;34;641;617;41;79;242;240;247;191;196;193;190;26;551;358;365;141;363;267;551;95.0;85.0;858.0;167.0;126.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29706.638671875;10907.634765625;0.0;1160.41381835938;443.0;86871;;;Calculated values ==>;1550143117.875;348.36;292.06;290.06;289.96000000000004;288.96000000000004;277.16;274.1680685717883;292.36;275.76000000000005;277.36;276.56;337.26;334.86;277.26000000000005;281.06;297.36;297.16;297.86;292.26000000000005;292.46000000000004;292.16;;317.46000000000004;275.76000000000005;242.77792619122317;263.43189868330234;274.1680685717883;292.76000000000005;5510000.0;3579999.9999999995;3650000.0;1410000.0;3629999.9999999995;2670000.0;5510000.0;0.01583333333333333;0.014166666666666666;0.143;0.02783333333333333;0.021;0.03683333333333333;;10907.634765625;0.0;1160.41381835938;29706.638671875;508405.92426024063;413307.47646805906;245027.73001487428;244672.8878096656;241227.1409338394;430280.9020939914;457709.1576469882;454104.83955248306;471964.88962738856;520190.7755449199;517712.4002498983;453978.718135384;458697.64696467144;464766.5650395172;465233.93026070396;430226.138493745;414040.76927589084;457847.79545119463;457431.4281400766;;186067.36719380575;471176.58799080667;202378.8814994617;226694.51458969695;274.1224035087508;5026748.839057042;1854267.5511301095;323561.36383809394;0.0;0;281;296;0;0;0;0;4;121;113;2155071998234.5938;789352483135.2938;1507412125279.3113;35996.812001582046;7481.5361640091005;229.29273058626737;8498.80964910565;3986056.558042907;1677608.6038141754;118116.33166894256;1757275.2046894885;4.326005996907133;0.3019008981475988
9799;2019-02-14 12:19:37.865;747;189;169;168;158;40;192;26;42;34;638;615;42;79;242;241;247;191;196;193;190;27;565;358;365;141;363;262;560;280.0;84.0;847.0;134.0;126.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;37929.703125;19351.326171875;0.0;1129.21264648438;443.0;86872;;;Calculated values ==>;1550143177.865;347.86;292.06;290.06;289.96000000000004;288.96000000000004;277.16;274.1680685717883;292.36;275.76000000000005;277.36;276.56;336.96000000000004;334.66;277.36;281.06;297.36;297.26000000000005;297.86;292.26000000000005;292.46000000000004;292.16;;317.46000000000004;275.86;242.77792619122317;262.7682575881327;274.1680685717883;292.76000000000005;5650000.0;3579999.9999999995;3650000.0;1410000.0;3629999.9999999995;2620000.0;5600000.0;0.04666666666666666;0.014;0.1411666666666667;0.022333333333333334;0.021;0.06766666666666667;;19351.326171875;0.0;1129.21264648438;37929.703125;506528.61682818574;252131.3319659097;244665.8356130613;244316.3587847787;240917.48537603518;430280.9020939914;457709.1576469882;454949.2821104551;471964.88962738856;520293.9427666387;517926.47822392336;454949.2821104551;459487.3850727605;464766.5650395172;465364.4418098396;426440.6741853181;410158.77762629226;457847.79545119463;457431.4281400766;;186067.36719380575;471275.1926151781;202423.13234144534;215532.9368050503;274.13959914582244;5027312.381299409;1854519.6671116275;323580.4408786006;0.0;0;282;296;0;0;0;0;4;121;113;2155290961734.6287;789437069035.3073;1507570798829.3364;35648.27480905855;6004.362679446698;227.94655182636203;16368.464580336778;3986653.5009260257;1677720.9675741403;118120.14136124204;1757482.3974368859;2.844116999912725;0.1565140089765874
9800;2019-02-14 12:20:37.866;744;198;169;168;159;41;192;29;37;35;630;609;35;55;243;241;247;200;196;193;190;27;569;364;365;143;369;243;564;0.0;83.0;1190.0;214.0;126.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;37920.6328125;19571.478515625;0.0;1012.3896484375;434.0;86873;;;Calculated values ==>;1550143237.866;347.56000000000006;292.96000000000004;290.06;289.96000000000004;289.06;277.26000000000005;274.8017692304317;292.36;276.06;276.86;276.66;336.16;334.06;276.66;278.66;297.46000000000004;297.26000000000005;297.86;293.16;292.46000000000004;292.16;;316.56;275.86;243.1966462407574;260.1585393101385;274.8017692304317;292.76000000000005;5690000.0;3640000.0;3650000.0;1430000.0;3690000.0;2430000.0;5640000.0;0.0;0.013833333333333333;0.19833333333333333;0.035666666666666666;0.021;0.021;;19571.478515625;0.0;1012.3896484375;37920.6328125;505788.6022768653;411214.5125100045;244509.27104251875;244162.05636318852;241113.8454885597;429879.7862731237;457709.1576469882;457465.60803426674;471798.96558121993;521037.7362916816;518902.89057299256;457226.7928333852;459600.27602885565;464016.3363585347;464488.10253275675;425298.4686649883;412005.8538529186;457847.79545119463;457431.4281400766;;182306.50109390085;471008.3239875013;203941.7188891698;244509.27104251875;274.7553364266536;5027944.477966227;1854844.02922291;323598.2878618148;0.0;0;282;296;0;0;0;0;4;121;113;2155509965384.364;789522270455.2043;1507722301354.1533;50282.23801377756;9525.375581840492;183.881171566964;4471.365299048714;3987369.600466811;1677850.384216403;118123.57331613114;1757656.0655800917;3.1317174960719885;0.2474446236486912
9801;2019-02-14 12:21:37.866;761;196;166;165;155;42;192;28;33;34;602;587;28;60;244;239;247;197;196;193;190;29;561;362;365;131;367;237;556;-2.0;86.0;716.0;19.0;126.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;38489.69140625;19390.974609375;0.0;1799.9248046875;423.0;86874;;;Calculated values ==>;1550143297.866;349.26;292.76000000000005;289.76000000000005;289.66;288.66;277.36;274.5913991737795;292.36;275.96000000000004;276.46000000000004;276.56;333.36;331.86;275.96000000000004;279.16;297.56;297.06;297.86;292.86;292.46000000000004;292.16;;315.46000000000004;276.06;240.61611355647437;259.30345971252746;274.5913991737795;292.76000000000005;5610000.0;3620000.0000000005;3650000.0;1310000.0;3670000.0000000005;2370000.0;5560000.0;0.0;0.014333333333333333;0.11933333333333333;0.0031666666666666666;0.021;0.021;;19390.974609375;0.0;1799.9248046875;38489.69140625;508640.0268972972;413833.26548452856;243775.2779576561;243429.09896526177;240059.67428768805;430014.67791919125;457709.1576469882;457955.34800181136;473275.31562819314;518692.9516578949;517171.4526496284;457364.33571486676;461113.92675609456;464443.9501982058;464518.1588243853;427554.41658243444;414196.90369202057;457847.79545119463;457431.4281400766;;177710.07569661198;472790.3263854694;203528.85227046997;243775.2779576561;274.58655690071953;5028581.230668049;1855168.716332285;323621.72381559084;0.0;0;282;296;0;0;0;0;4;121;114;2155728965384.364;789604470455.2043;1507866301354.1533;30361.561823940072;852.6613346974981;191.4576847625988;4486.77915383083;3988041.6321321256;1677936.867857374;118126.70113993388;1757730.7167838656;1.6937676544966462;0.1050474924775812
9802;2019-02-14 12:22:37.867;777;186;166;165;151;39;192;27;27;34;583;571;26;92;243;240;247;187;196;193;191;29;541;357;365;123;362;259;541;-1.0;82.0;0.0;40.0;126.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30339.37109375;10741.9580078125;0.0;2022.1589355468802;427.0;86875;;;Calculated values ==>;1550143357.867;350.86;291.76000000000005;289.76000000000005;289.66;288.26000000000005;277.06;274.0616903277293;292.36;275.86;275.86;276.56;331.46000000000004;330.26000000000005;275.76000000000005;282.36;297.46000000000004;297.16;297.86;291.86;292.46000000000004;292.26000000000005;;315.86;276.06;238.79729159403252;262.3656120759269;274.0616903277293;292.76000000000005;5410000.0;3570000.0000000005;3650000.0;1230000.0;3620000.0000000005;2590000.0;5410000.0;0.0;0.013666666666666666;0.0;0.006666666666666667;0.021;0.021;;10741.9580078125;0.0;2022.1589355468802;30339.37109375;512357.0885492286;416218.5356340934;244369.1522143524;244014.21462573222;239236.77524319233;430346.717906069;457709.1576469882;453585.9700613995;474308.54246566317;514882.62711170793;513643.90593542584;453460.80531021586;461512.04060229746;465044.1086722825;465379.25235888857;432755.82631747785;416553.0959438571;457847.79545119463;457570.36885009304;;179381.48055642567;473829.34645940585;201755.28691596462;244369.1522143524;273.8750499986071;5029154.815750061;1855419.8282899188;323653.5750443592;0.0;0;282;296;0;0;0;0;4;121;114;2155947969034.9697;789680671725.415;1508015103834.565;0.0;1813.8270636229415;221.4373151061503;4477.225549350554;3988294.649364908;1677959.0889644336;118130.1419889555;1757805.418068266;0.5102186039957752;0.016132847403825274
9803;2019-02-14 12:23:37.867;776;181;168;167;152;37;192;26;21;34;597;580;25;90;241;240;247;183;196;193;191;26;541;354;365;131;359;263;541;-1.0;83.0;0.0;0.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29491.970703125;10688.1103515625;0.0;1185.30358886719;434.0;86876;;;Calculated values ==>;1550143417.867;350.76;291.26000000000005;289.96000000000004;289.86;288.36;276.86;273.7412296467126;292.36;275.76000000000005;275.26000000000005;276.56;332.86;331.16;275.66;282.16;297.26000000000005;297.16;297.86;291.46000000000004;292.46000000000004;292.26000000000005;;316.56;275.76000000000005;240.61611355647437;262.9017227912062;273.7412296467126;292.76000000000005;5410000.0;3540000.0;3650000.0;1310000.0;3590000.0;2630000.0;5410000.0;0.0;0.013833333333333333;0.0;0.0;0.021;0.021;;10688.1103515625;0.0;1185.30358886719;29491.970703125;512234.96553329314;414492.11232454475;245085.28357751376;244726.15738744452;239567.34963562037;430542.39183029096;457709.1576469882;452136.5358572313;473275.31562819314;515984.596131298;514226.74538381916;452644.1785366772;460658.4599384854;465219.0939126357;465813.54573049117;432755.82631747785;415193.89882489573;457847.79545119463;457570.36885009304;;182306.50109390085;472499.14586990676;430542.39183029096;245085.28357751376;273.7412296467126;5029653.410265035;1855598.4121929137;323680.3038987293;0.0;0;282;296;0;0;0;0;4;121;114;2156166969034.9697;789756871725.415;1508171703834.565;0.0;0.0;242.93999698071937;4462.186790724165;3988294.649364908;1677974.2041899639;118134.01179988956;1757879.9131711;0.39627413070167156;-0.0079308806302532
9804;2019-02-14 12:24:37.877;765;182;170;169;155;35;192;23;23;34;620;593;26;77;240;241;247;183;196;193;190;23;547;352;365;129;357;265;546;-1.0;85.0;673.0;38.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29631.388671875;10791.5126953125;0.0;1203.3017578125;439.0;86877;;;Calculated values ==>;1550143477.877;349.66;291.36;290.16;290.06;288.66;276.66;273.5264737036516;292.36;275.46000000000004;275.46000000000004;276.56;335.16;332.46000000000004;275.76000000000005;280.86;297.16;297.26000000000005;297.86;291.46000000000004;292.46000000000004;292.16;;317.06;275.46000000000004;240.16925963744896;263.1675429290057;273.5264737036516;292.76000000000005;5470000.0;3520000.0000000005;3650000.0;1290000.0;3570000.0000000005;2650000.0;5460000.0;0.0;0.014166666666666666;0.11216666666666668;0.006333333333333333;0.021;0.021;;10791.5126953125;0.0;1203.3017578125;29631.388671875;510366.01498721685;412790.9170278053;245595.0002312967;245234.8579788709;240395.64165132088;430671.36484660726;457709.1576469882;452040.6181146384;473534.8580475586;518190.31015124056;515399.71741947386;452422.89199155435;458770.9315784668;465379.25235888857;466230.7040123309;431253.8809153135;413165.12892956054;457847.79545119463;457431.4281400766;;184395.8529593127;472470.6178721596;200863.59341837105;245595.0002312967;273.50420028184897;5030146.187042192;1855777.438884419;323700.21226078924;0.0;0;282;296;0;0;0;0;4;121;114;2156386005534.9348;789834884725.4026;1508330130234.5398;28173.68960343132;1720.1778215406607;256.25731979816686;4448.564986084378;3988529.469241691;1677988.541394277;118138.17247085834;1757954.181811939;2.8844706073665485;0.18456557115586467
9805;2019-02-14 12:25:37.848;752;185;170;169;158;35;192;23;27;33;635;605;28;71;239;241;247;187;196;193;191;22;548;354;365;135;359;264;548;150.0;79.0;328.0;164.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29696.06640625;10821.099609375;0.0;1174.08764648438;442.0;86878;;;Calculated values ==>;1550143537.848;348.36;291.66;290.16;290.06;288.96000000000004;276.66;273.7412296467126;292.36;275.46000000000004;275.86;276.46000000000004;336.66;333.66;275.96000000000004;280.26000000000005;297.06;297.26000000000005;297.86;291.86;292.46000000000004;292.26000000000005;;317.36;275.36;241.49495122638035;263.0348170998261;273.7412296467126;292.76000000000005;5480000.0;3540000.0;3650000.0;1350000.0;3590000.0;2640000.0;5480000.0;0.025;0.013166666666666667;0.05466666666666666;0.02733333333333333;0.021;0.046;;10821.099609375;0.0;1174.08764648438;29696.06640625;508672.0224432757;413071.18990964803;245510.29261241516;245151.46679025982;241332.6443706532;430542.39183029096;457709.1576469882;452723.9292718575;472656.1521691498;519820.1061271855;516725.86279206985;452850.65303800703;458197.77561315906;464957.45143190527;465943.0496085122;430998.9964809699;413808.91226698237;457847.79545119463;457570.36885009304;;185649.48583044452;471581.87251044664;201172.5219617992;221413.67812838475;273.6339806634796;5030640.343543009;1855957.4569360267;323720.01426354767;0.0;0;282;296;0;0;0;0;4;121;114;2156604899684.7747;789914046445.3447;1508488753529.4238;13751.47693294985;7391.188914996364;226.3361088175023;10863.207773198581;3988878.6767639844;1678064.4327517988;118142.19213898144;1758081.718245755;2.6870951692911325;0.1651353198412486
9806;2019-02-14 12:26:37.858;742;187;171;170;161;36;192;24;30;33;640;611;30;71;239;242;248;188;196;193;191;23;550;354;365;139;359;263;550;125.0;82.0;374.0;223.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29672.171875;10888.7705078125;0.0;1156.36938476562;443.0;86879;;;Calculated values ==>;1550143597.858;347.36;291.86;290.26000000000005;290.16;289.26000000000005;276.76000000000005;273.7412296467126;292.36;275.56;276.16;276.46000000000004;337.16;334.26000000000005;276.16;280.26000000000005;297.06;297.36;297.96000000000004;291.96000000000004;292.46000000000004;292.26000000000005;;317.46000000000004;275.46000000000004;242.35481222062532;262.9017227912062;273.7412296467126;292.76000000000005;5500000.0;3540000.0;3650000.0;1390000.0;3590000.0;2630000.0;5500000.0;0.020833333333333332;0.013666666666666666;0.06233333333333334;0.03716666666666667;0.021;0.041833333333333333;;10888.7705078125;0.0;1156.36938476562;29672.171875;507251.29904928006;412979.2520416587;245785.98420530415;245426.33005622245;242278.97131185452;430542.39183029096;457709.1576469882;453276.104731721;472130.5325463717;520417.2877107209;517429.85959069536;453276.104731721;458357.56210949004;464957.45143190527;466072.45092096843;430725.0553539059;413351.9237643686;457847.79545119463;457570.36885009304;;186067.36719380575;471147.87813747115;201143.44170861505;223553.64232448288;273.6226048160052;5031135.161317827;1856138.4026729052;323739.4379755509;0.0;0;282;296;0;0;0;0;4;121;114;2156823936184.7397;789996260145.3317;1508646879879.3987;15716.269328440272;10035.164887272485;237.43279839034324;9789.699726321358;3989124.282243549;1678209.6765700637;118146.0575239977;1758253.8544928173;2.9703736992270398;0.21443644984004398
9807;2019-02-14 12:27:37.869;737;189;170;170;161;38;192;24;32;33;635;610;32;73;240;242;248;190;196;193;191;23;553;355;365;141;360;260;553;-2.0;86.0;501.0;119.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29791.259765625;10975.498046875;0.0;1124.68176269531;443.0;86880;;;Calculated values ==>;1550143657.869;346.86;292.06;290.16;290.16;289.26000000000005;276.96000000000004;273.8482719121499;292.36;275.56;276.36;276.46000000000004;336.66;334.16;276.36;280.46000000000004;297.16;297.36;297.96000000000004;292.16;292.46000000000004;292.26000000000005;;317.46000000000004;275.46000000000004;242.77792619122317;262.5002047102346;273.8482719121499;292.76000000000005;5530000.0;3550000.0;3650000.0;1410000.0;3600000.0;2600000.0;5530000.0;0.0;0.014333333333333333;0.08349999999999999;0.01983333333333333;0.021;0.021;;10975.498046875;0.0;1124.68176269531;29791.259765625;506356.72811906895;412465.3940541978;245301.752846273;245301.752846273;242169.82151654197;430477.46260093397;457709.1576469882;454040.3323306458;471866.4182417926;520150.54010036227;517579.8098020772;454040.3323306458;459076.68949236337;464942.4404991662;465928.4623088799;429948.04058897967;412845.1473663945;457847.79545119463;457570.36885009304;;186067.36719380575;470880.6574889378;201520.54569302849;245301.752846273;273.7744491182435;5031630.780761064;1856320.6383143556;323758.4502200263;0.0;0;282;296;0;0;0;0;4;121;114;2157042976334.4404;790080275545.2168;1508803808644.1843;21085.402184241044;5342.308883952201;245.14146952372042;4457.640936080221;3989431.019063845;1678337.8456780114;118150.07971349107;1758372.6040982788;2.5727298241614034;0.19047714157519768
9808;2019-02-14 12:28:37.859;737;190;170;169;161;39;192;26;35;32;619;598;34;88;241;242;248;191;196;193;191;25;553;358;365;134;363;259;553;0.0;86.0;453.0;185.0;126.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30602.75;11011.9794921875;0.0;1999.12072753906;442.0;86881;;;Calculated values ==>;1550143717.859;346.86;292.16;290.16;290.06;289.26000000000005;277.06;274.1680685717883;292.36;275.76000000000005;276.66;276.36;335.06;332.96000000000004;276.56;281.96000000000004;297.26000000000005;297.36;297.96000000000004;292.26000000000005;292.46000000000004;292.26000000000005;;317.36;275.66;241.2770596917726;262.3656120759269;274.1680685717883;292.76000000000005;5530000.0;3579999.9999999995;3650000.0;1340000.0;3629999.9999999995;2590000.0;5530000.0;0.0;0.014333333333333333;0.0755;0.030833333333333334;0.021;0.021;;11011.9794921875;0.0;1999.12072753906;30602.75;506356.72811906895;412845.1473663945;245301.752846273;244946.11963626905;242169.82151654197;430280.9020939914;457709.1576469882;454583.3976502994;472689.592463476;518589.5724471654;516428.8102705356;454459.0917852496;461034.96192032035;464634.8729112105;465494.84668458975;429948.04058897967;413220.0903815756;457847.79545119463;457570.36885009304;;185649.48583044452;472007.13841251616;202298.5326229676;245301.752846273;274.09116773307125;5032133.980295288;1856503.8367557137;323784.4775688345;0.0;0;282;296;0;0;0;0;4;122;114;2157261939834.4753;790162761795.2299;1508959482694.209;19047.50730956355;8316.015345177748;239.76728630612536;4457.640936080221;3989765.404236194;1678451.646076711;118154.11994630592;1758446.885731556;2.464121429832583;0.2037610154009482
9809;2019-02-14 12:29:37.859;739;191;171;170;161;41;192;26;38;32;602;587;37;104;242;242;248;193;196;193;191;26;555;359;365;131;364;259;555;-1.0;84.0;807.0;196.0;126.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30580.408203125;11044.09375;0.0;2007.1882324218802;443.0;86882;;;Calculated values ==>;1550143777.859;347.06000000000006;292.26000000000005;290.26000000000005;290.16;289.26000000000005;277.26000000000005;274.27422755570615;292.36;275.76000000000005;276.96000000000004;276.36;333.36;331.86;276.86;283.56;297.36;297.36;297.96000000000004;292.46000000000004;292.46000000000004;292.26000000000005;;317.46000000000004;275.76000000000005;240.61611355647437;262.3656120759269;274.27422755570615;292.76000000000005;5550000.0;3590000.0;3650000.0;1310000.0;3640000.0;2590000.0;5550000.0;0.0;0.014;0.1345;0.03266666666666666;0.021;0.021;;11044.09375;0.0;2007.1882324218802;30580.408203125;506426.3518726511;412377.0396431636;245576.0215977233;245219.59290226488;242097.7436761797;430214.79039162316;457709.1576469882;454955.68953969755;473081.36623795505;516840.72573523433;515295.17871255724;454831.6959477866;462935.92901161755;464620.0566218266;465349.75327765616;429422.883118608;413134.7333990844;457847.79545119463;457570.36885009304;;186067.36719380575;472499.14586990676;202644.30728892866;245576.0215977233;274.2300871946676;5032643.8399469815;1856687.6373660653;323817.86347683414;0.0;0;282;296;0;0;0;0;4;122;114;2157480939834.4753;790242261795.2299;1509114882694.209;33935.88091272842;8815.258060311951;228.0340960733298;4451.881292299765;3990206.93247138;1678594.4066884234;118158.01829115908;1758521.131750126;3.6342065419547276;0.29137390511873507
9810;2019-02-14 12:30:37.870;744;192;171;170;161;42;192;26;42;32;610;596;40;111;242;242;248;194;196;193;191;26;555;359;365;131;364;269;555;1.0;109.0;1058.0;172.0;126.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30653.64453125;10949.154296875;0.0;2097.36328125;442.0;86883;;;Calculated values ==>;1550143837.87;347.56000000000006;292.36;290.26000000000005;290.16;289.26000000000005;277.36;274.27422755570615;292.36;275.76000000000005;277.36;276.36;334.16;332.76000000000005;277.16;284.26000000000005;297.36;297.36;297.96000000000004;292.56;292.46000000000004;292.26000000000005;;317.36;275.76000000000005;240.61611355647437;263.6948088759802;274.27422755570615;292.76000000000005;5550000.0;3590000.0;3650000.0;1310000.0;3640000.0;2690000.0;5550000.0;0.00016666666666666666;0.018166666666666668;0.17633333333333334;0.028666666666666667;0.021;0.021166666666666667;;10949.154296875;0.0;2097.36328125;30653.64453125;507051.96960821335;412758.3114497388;245576.0215977233;245219.59290226488;242097.7436761797;430214.79039162316;457709.1576469882;453763.8861497668;473081.36623795505;516818.93489868025;515367.2556564291;453510.2087114969;462265.91980423185;464620.0566218266;465349.75327765616;429422.883118608;413506.49496626557;457847.79545119463;457570.36885009304;;185649.48583044452;472499.14586990676;202676.73111615292;245238.23190889202;274.2426698747501;5033154.217271095;1856870.9480336676;323852.07434357726;0.0;0;282;296;0;0;0;0;4;122;114;2157699979984.176;790320876205.1224;1509273311733.9924;44275.03500426058;7734.9092229409425;289.14771810088706;4494.363565255422;3990858.80959203;1678732.3500339063;118162.32892974353;1758595.6974583778;4.3531505760420695;0.33460757160310706
9811;2019-02-14 12:31:37.860;746;199;172;171;162;43;192;26;45;33;626;610;41;86;243;242;248;201;196;193;191;25;575;364;365;137;369;250;570;-1.0;85.0;1089.0;283.0;126.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;38978.9140625;19834.84765625;0.0;1893.43225097656;437.0;86884;;;Calculated values ==>;1550143897.86;347.76;293.06;290.36;290.26000000000005;289.36;277.46000000000004;274.8017692304317;292.36;275.76000000000005;277.66;276.46000000000004;335.76000000000005;334.16;277.26000000000005;281.76000000000005;297.46000000000004;297.36;297.96000000000004;293.26000000000005;292.46000000000004;292.26000000000005;;316.86;275.66;241.92719264551067;261.13683023647616;274.8017692304317;292.76000000000005;5750000.0;3640000.0;3650000.0;1370000.0;3690000.0;2500000.0;5700000.0;0.0;0.014166666666666666;0.18150000000000002;0.04716666666666667;0.021;0.021;;19834.84765625;0.0;1893.43225097656;38978.9140625;505497.6536983835;408878.1747392821;245321.71298053602;244972.3389262078;241906.44564549206;429879.7862731237;457709.1576469882;457294.02403925674;472393.7743832905;520054.44607503334;518419.87979719;456810.91249991214;462169.59521329013;464016.3363585347;464620.0566218266;423810.43316417193;409740.0552820453;457847.79545119463;457570.36885009304;;183560.10687098323;471610.25455702154;203900.61454622494;245321.71298053602;274.73949035181784;5033734.391880915;1857127.4386277595;323885.3254302462;0.0;0;282;297;0;0;0;0;4;122;114;2157918943484.211;790401262805.1353;1509428985784.017;45990.903822985274;12626.971353842573;199.33035333012768;4457.221773260698;3991610.900379684;1678902.0040916835;118166.39890189767;1758670.2815701198;2.9120771443290536;0.24389987454657255
9812;2019-02-14 12:32:37.851;759;199;170;169;159;45;192;27;47;33;627;611;40;83;245;240;248;201;196;193;191;26;564;364;365;141;369;248;558;-2.0;83.0;1080.0;216.0;126.0;0;11;1;1;0;1;0;0;0;0;1;1;0;0;0;38779.64453125;19452.427734375;0.0;1895.8815917968802;425.0;86885;;;Calculated values ==>;1550143957.851;349.06000000000006;293.06;290.16;290.06;289.06;277.66;274.8017692304317;292.36;275.86;277.86;276.46000000000004;335.86;334.26000000000005;277.16;281.46000000000004;297.66;297.16;297.96000000000004;293.26000000000005;292.46000000000004;292.26000000000005;;315.66;275.76000000000005;242.77792619122317;260.85938512811435;274.8017692304317;292.76000000000005;5640000.0;3640000.0;3650000.0;1410000.0;3690000.0;2480000.0;5580000.0;0.0;0.013833333333333333;0.18000000000000002;0.036000000000000004;0.021;0.021;;19452.427734375;0.0;1895.8815917968802;38779.64453125;508124.22140092344;414118.72544131405;245097.6580104656;244745.0847446754;241318.93989950768;429879.7862731237;457709.1576469882;457856.87895712245;471866.4182417926;520321.49258471665;518689.3093381562;457015.7002368038;462120.32933276804;464282.322002336;464356.0352725641;426983.5187246336;414836.19431195915;457847.79545119463;457570.36885009304;;178545.77502346144;471176.58799080667;203947.25807886003;245097.6580104656;274.7574714978119;5034382.282672892;1857454.7834812112;323916.8983090527;0.0;0;282;297;0;0;0;0;4;122;114;2158137910634.8513;790484650295.3792;1509578363374.454;45703.73175808724;9620.25587683008;168.03798770866348;4461.926927632177;3992374.9077267996;1679087.3698434473;118169.4598455382;1758744.5966605754;2.808370050960328;0.2239293693162828
9813;2019-02-14 12:33:37.881;777;194;172;171;158;43;192;28;48;34;619;604;39;96;245;240;248;195;196;194;191;27;560;362;365;139;367;251;553;-2.0;85.0;991.0;168.0;126.0;0;24;1;1;0;1;0;0;0;0;1;1;0;0;0;38750.60546875;19248.44921875;0.0;2008.27575683594;417.0;86886;;;Calculated values ==>;1550144017.881;350.86;292.56;290.36;290.26000000000005;288.96000000000004;277.46000000000004;274.5913991737795;292.36;275.96000000000004;277.96000000000004;276.56;335.06;333.56;277.06;282.76000000000005;297.66;297.16;297.96000000000004;292.66;292.56;292.26000000000005;;314.86;275.86;242.35481222062532;261.27494424493943;274.5913991737795;292.76000000000005;5600000.0;3620000.0000000005;3650000.0;1390000.0;3670000.0000000005;2510000.0;5530000.0;0.0;0.014166666666666666;0.16516666666666666;0.028;0.021;0.021;;19248.44921875;0.0;2008.27575683594;38750.60546875;510716.7501139453;414317.87443422026;246019.27913176912;245659.4549843951;241157.45122844502;430014.67791919125;457709.1576469882;457494.2110577146;472228.6972694908;519256.47492462484;517722.1538425921;456405.0248894569;463190.6002040492;464576.35343310115;464649.81302044657;428083.6490145766;414675.337699158;457986.28317495435;457570.36885009304;;175203.01333496982;471541.1619817675;203441.72941741924;246019.27913176912;274.5528959109875;5035028.69113196;1857777.4520426542;323949.4492209314;0.0;0;282;297;0;0;0;0;4;122;114;2158357020134.7468;790568692295.3391;1509728138224.3828;41961.00155092211;7506.784111801752;189.95107696842973;4442.572884084802;3993105.812440415;1679230.1665392844;118172.44457936351;1758818.8379277203;2.5450914797981867;0.19580516707210563
9814;2019-02-14 12:34:37.851;789;191;176;175;160;38;192;28;41;34;614;600;36;90;244;241;248;192;196;194;191;28;559;360;365;134;365;250;552;-2.0;84.0;778.0;180.0;126.0;0;11;1;1;0;1;0;0;0;0;1;1;0;0;0;38613.6875;19207.181640625;0.0;1957.99841308594;411.0;86887;;;Calculated values ==>;1550144077.851;352.06000000000006;292.26000000000005;290.76000000000005;290.66;289.16;276.96000000000004;274.38016830617;292.36;275.96000000000004;277.26000000000005;276.56;334.56;333.16;276.76000000000005;282.16;297.56;297.26000000000005;297.96000000000004;292.36;292.56;292.26000000000005;;314.26000000000005;275.96000000000004;241.2770596917726;261.13683023647616;274.38016830617;292.76000000000005;5590000.0;3600000.0;3650000.0;1340000.0;3650000.0;2500000.0;5520000.0;0.0;0.014;0.12966666666666668;0.030000000000000002;0.021;0.021;;19207.181640625;0.0;1957.99841308594;38613.6875;512285.80293266353;413633.1203958097;247526.446240851;247156.81070124832;241866.48278856056;430148.3826014536;457709.1576469882;456810.91249991214;472884.4304738556;518828.72824486974;517397.13374309056;456204.99608890846;462638.4054052362;464737.35524180415;465073.4646152595;428354.60300329165;413998.2807911148;457986.28317495435;457570.36885009304;;172696.00095264515;472299.7188790419;202909.59777408725;247526.446240851;274.33760456085076;5035673.071222452;1858097.7554015066;323982.48497955414;0.0;0;282;297;0;0;0;0;4;122;114;2158575910634.8513;790650551345.3782;1509878363074.4546;32922.53714278196;8081.70363314864;200.98851097047609;4410.922374794083;3993729.5299150823;1679360.0056518554;118175.70078034961;1758892.5801653492;2.1552451500972314;0.17052849601879608
9815;2019-02-14 12:35:37.872;794;189;178;177;163;36;192;28;27;34;615;602;24;79;243;241;248;191;196;194;191;28;554;358;366;132;363;242;548;-2.0;83.0;724.0;115.0;126.0;0;5;0;1;0;1;0;0;0;0;1;1;0;0;0;38229.6015625;19089.830078125;0.0;1887.06213378906;407.0;86888;;;Calculated values ==>;1550144137.872;352.56000000000006;292.06;290.96000000000004;290.86;289.46000000000004;276.76000000000005;274.1680685717883;292.36;275.96000000000004;275.86;276.56;334.66;333.36;275.56;281.06;297.46000000000004;297.26000000000005;297.96000000000004;292.26000000000005;292.56;292.26000000000005;;313.86;275.96000000000004;240.83765695389522;260.01710675043796;274.1680685717883;292.76000000000005;5540000.0;3579999.9999999995;3660000.0;1320000.0;3629999.9999999995;2420000.0;5480000.0;0.0;0.013833333333333333;0.12066666666666667;0.019166666666666665;0.021;0.021;;19089.830078125;0.0;1887.06213378906;38229.6015625;513326.79599502165;414529.21004869137;248463.74891948173;248085.9001276696;243040.92586559296;430280.9020939914;457547.2421668356;456432.09229401714;473145.2311080622;519596.16327330464;518274.3786040166;456072.0138946321;462558.74385509593;464898.1456994284;465364.4418098396;429686.1906462309;415233.3291099176;457825.0308446583;457408.11929247493;;171024.68490186572;472562.30901117553;202416.52297435465;248463.74891948173;274.13703109593905;5036313.656089922;1858417.00886496;324014.5383654891;0.0;0;282;297;0;0;0;0;4;122;114;2158795287389.5166;790730379275.2563;1510026014734.2295;30651.212031239276;5177.794232372399;199.93125125233337;4387.831777832857;3994259.4965808257;1679470.5401407683;118179.04294771234;1758965.9287795422;1.9267281771005962;0.1413735584185801
9816;2019-02-14 12:36:37.852;797;189;175;174;162;33;192;26;32;34;615;602;26;82;242;242;248;190;196;194;191;27;540;354;365;127;359;255;539;170.0;109.0;193.0;10.0;126.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30273.080078125;10748.548828125;0.0;2008.63427734375;408.0;86889;;;Calculated values ==>;1550144197.852;352.86;292.06;290.66;290.56;289.36;276.46000000000004;273.7412296467126;292.36;275.76000000000005;276.36;276.56;334.66;333.36;275.76000000000005;281.36;297.36;297.36;297.96000000000004;292.16;292.56;292.26000000000005;;313.96000000000004;275.86;239.71726792356844;261.82340779136865;273.7412296467126;292.76000000000005;5400000.0;3540000.0;3650000.0;1270000.0;3590000.0;2550000.0;5390000.0;0.028333333333333332;0.018166666666666668;0.03216666666666666;0.0016666666666666668;0.021;0.04933333333333333;;10748.548828125;0.0;2008.63427734375;30273.080078125;514874.8478622049;417941.3382774923;413140.9882325591;247381.36650519064;243038.5491668151;430542.39183029096;457709.1576469882;454884.978498866;473793.5715148927;518513.36715503427;517179.53123575;454143.29160164174;460934.8838162891;465349.75327765616;466072.45092096843;433228.75812904024;418259.12209916033;457986.28317495435;457570.36885009304;;171442.51209473662;473118.57976311014;201428.85224766756;291549.5587817768;273.734163182359;5036884.321485216;1858665.5791382052;324046.99168087996;0.0;0;282;297;0;0;0;0;4;122;114;2159014514289.5864;790808053375.281;1510175065034.2769;8152.838727746883;452.8162125257377;271.94838787615174;8190.359963370268;3994582.755881557;1679517.446253906;118182.97396726288;1759070.712104664;1.3379100347162332;0.038148343982099514
9817;2019-02-14 12:37:37.863;794;187;171;170;157;32;192;24;42;33;624;610;37;108;240;242;248;188;196;194;191;24;539;352;366;124;357;264;538;-2.0;110.0;381.0;-1.0;126.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30343.443359375;10665.6650390625;0.0;2091.95166015625;423.0;86890;;;Calculated values ==>;1550144257.863;352.56000000000006;291.86;290.26000000000005;290.16;288.86;276.36;273.5264737036516;292.36;275.56;277.36;276.46000000000004;335.56;334.16;276.86;283.96000000000004;297.16;297.36;297.96000000000004;291.96000000000004;292.56;292.26000000000005;;315.46000000000004;275.56;239.02933182858504;263.0348170998261;273.5264737036516;292.76000000000005;5390000.0;3520000.0000000005;3660000.0;1240000.0;3570000.0000000005;2640000.0;5380000.0;0.0;0.018333333333333333;0.0635;0.0;0.021;0.021;;10665.6650390625;0.0;2091.95166015625;30343.443359375;514595.31546514685;417662.93463627505;246309.5861972222;245941.57605794186;241351.43739256667;430671.36484660726;457547.2421668356;454612.8488999558;474084.14901256585;518686.60191538016;517242.21040163847;453986.0025407328;462660.66757092276;465379.25235888857;466359.612001041;433472.2934168828;417982.9865254938;457825.0308446583;457408.11929247493;;177710.07569661198;473219.95304642635;200920.47264012235;246309.5861972222;273.5264737036516;5037389.551788415;1858844.063636348;324081.1694950965;0.0;0;282;297;0;0;0;0;4;122;114;2159233854494.2866;790883367180.1781;1510330793579.064;16109.465892499426;0.0;283.970626342132;4433.069195000307;3994784.9788205256;1679521.2204141412;118187.60747502909;1759175.9266333012;1.6324762065564515;0.08333695271503168
9818;2019-02-14 12:38:37.864;782;185;170;170;157;31;192;22;48;31;641;625;44;118;239;243;248;185;196;194;191;22;541;350;365;123;355;265;541;166.0;81.0;315.0;94.0;126.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30414.54296875;10639.474609375;0.0;2111.8603515625;431.0;86891;;;Calculated values ==>;1550144317.864;351.36;291.66;290.16;290.16;288.86;276.26000000000005;273.3108153835814;292.36;275.36;277.96000000000004;276.26000000000005;337.26;335.66;277.56;284.96000000000004;297.06;297.46000000000004;297.96000000000004;291.66;292.56;292.26000000000005;;316.26000000000005;275.36;238.79729159403252;263.1675429290057;273.3108153835814;292.76000000000005;5410000.0;3500000.0;3650000.0;1230000.0;3550000.0;2650000.0;5410000.0;0.027666666666666666;0.013500000000000002;0.0525;0.015666666666666666;0.021;0.048666666666666664;;10639.474609375;0.0;2111.8603515625;30414.54296875;512967.0712876018;415880.56022528594;245810.12445136692;245810.12445136692;241243.40030666624;430799.1582183253;457709.1576469882;455194.5301542041;474021.0636080705;520355.57164884964;518706.244525272;454694.582168557;463700.078278831;465539.2008351387;466774.01648519514;432984.03146217286;415880.56022528594;457986.28317495435;457570.36885009304;;181052.91087944093;473157.921575811;200251.7064996851;219910.4758897944;273.25539766378813;5037895.876781159;1859021.6094262898;324116.20184582047;0.0;0;282;297;0;0;0;0;4;122;114;2159453158149.893;790957468415.383;1510489496224.503;13384.498241862248;4275.530702859306;230.8968616979735;11566.114790734533;3995030.7659520423;1679556.8504305873;118191.89810895066;1759309.2553889933;2.3101142497936804;0.11161924396761815
9819;2019-02-14 12:39:37.873;768;183;171;170;159;32;192;21;50;31;658;638;47;115;238;243;248;184;196;194;191;20;545;350;365;129;355;260;544;131.0;85.0;579.0;95.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29639.3984375;10829.3701171875;0.0;1200.328125;436.0;86892;;;Calculated values ==>;1550144377.873;349.96000000000004;291.46000000000004;290.26000000000005;290.16;289.06;276.36;273.3108153835814;292.36;275.26000000000005;278.16;276.26000000000005;338.96000000000004;336.96000000000004;277.86;284.66;296.96000000000004;297.46000000000004;297.96000000000004;291.56;292.56;292.26000000000005;;316.76000000000005;275.16;240.16925963744896;262.5002047102346;273.3108153835814;292.76000000000005;5450000.0;3500000.0;3650000.0;1290000.0;3550000.0;2600000.0;5440000.0;0.021833333333333333;0.014166666666666666;0.0965;0.01583333333333333;0.021;0.042833333333333334;;10829.3701171875;0.0;1200.328125;29639.3984375;510909.2877858143;413992.5003723105;246044.18470006247;245680.46729358294;241815.4218228668;430799.1582183253;457709.1576469882;456271.4783607459;473244.79008953704;522510.57661106315;520458.63456597336;455901.90446988266;464084.6534620665;465409.2384259755;466774.01648519514;431992.87853683205;414351.7324323658;457986.28317495435;457570.36885009304;;183142.23651711168;472180.05118753103;200267.15904099538;222710.3700645069;273.2614688908913;5038396.401358841;1859200.5433012105;324143.80755661335;0.0;0;282;297;0;0;0;0;4;122;114;2159672190999.2527;791033079755.162;1510647019849.0422;24704.416814355925;4305.287458986814;249.91623647993822;10059.836614649274;3995348.221187726;1679628.3679744164;118195.90548577346;1759489.498682617;3.2685322884144132;0.1889631265525653
9820;2019-02-14 12:40:37.854;761;184;171;170;161;34;192;21;48;31;659;637;47;94;238;244;248;186;196;194;191;20;544;351;366;141;356;255;544;274.0;85.0;951.0;162.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29576.91796875;10831.91015625;0.0;1118.80310058594;440.0;86893;;;Calculated values ==>;1550144437.854;349.26;291.56;290.26000000000005;290.16;289.26000000000005;276.56;273.4187578820637;292.36;275.26000000000005;277.96000000000004;276.26000000000005;339.06000000000006;336.86;277.86;282.56;296.96000000000004;297.56;297.96000000000004;291.76000000000005;292.56;292.26000000000005;;317.16;275.16;242.77792619122317;261.82340779136865;273.4187578820637;292.76000000000005;5440000.0;3510000.0;3660000.0;1410000.0;3560000.0;2550000.0;5440000.0;0.04566666666666667;0.014166666666666666;0.1585;0.027000000000000003;0.021;0.06666666666666667;;10831.91015625;0.0;1118.80310058594;29576.91796875;510135.65539149294;414351.7324323658;246044.18470006247;245680.46729358294;242501.10128058965;430735.4089219946;457547.2421668356;456845.36981976614;471669.41905304807;523016.74697961705;520767.1077802718;456723.56068594067;462355.97803754656;465263.9689877527;466759.817364949;432242.53790028696;415057.9893906339;457825.0308446583;457408.11929247493;;184813.72873217988;470584.5501933917;200530.08001393307;214867.02299006382;273.3690615062422;5038889.714398469;1859380.9968090006;324163.1275302899;0.0;0;282;297;0;0;0;0;4;122;114;2159891421554.929;791114054105.4117;1510801470924.5186;40625.97343422454;7291.470694845383;243.44777055341856;16169.40642016074;3995892.468708502;1679724.97702344;118200.01555057862;1759708.006492523;5.382967270425173;0.3163343424181574
9821;2019-02-14 12:41:37.864;759;185;170;170;164;36;192;22;46;31;640;621;45;101;238;244;248;187;196;194;191;21;547;353;366;142;358;253;547;-1.0;85.0;944.0;270.0;126.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30340.19140625;10884.490234375;0.0;1884.78271484375;441.0;86894;;;Calculated values ==>;1550144497.864;349.06000000000006;291.66;290.16;290.16;289.56;276.76000000000005;273.6339639331285;292.36;275.36;277.76000000000005;276.26000000000005;337.16;335.26000000000005;277.66;283.26000000000005;296.96000000000004;297.56;297.96000000000004;291.86;292.56;292.26000000000005;;317.26000000000005;275.26000000000005;242.98782864720522;261.54996906429363;273.6339639331285;292.76000000000005;5470000.0;3529999.9999999995;3660000.0;1420000.0;3579999.9999999995;2530000.0;5470000.0;0.0;0.014166666666666666;0.15733333333333333;0.045000000000000005;0.021;0.021;;10884.490234375;0.0;1884.78271484375;30340.19140625;509626.03161929984;413488.24991588667;245552.5524008822;245552.5524008822;243426.45778177437;430607.02586249536;457547.2421668356;456928.0333177049;471536.72207099956;521237.79797807836;519294.7846027968;456806.6196380586;463477.71012329584;464972.5849072995;466474.1722881754;431489.7107838226;414215.5863340789;457825.0308446583;457408.11929247493;;185231.60634950487;470549.00337383006;200964.183672604;245552.5524008822;273.5480124964982;5039389.106861388;1859561.9969738943;324188.1615837281;0.0;0;282;297;0;0;0;0;4;122;115;2160111058154.894;791198968255.3982;1510953896324.4944;40271.64567749587;12131.316886555174;244.7167630380351;4448.966904723447;3996566.72789213;1679886.8605626863;118204.0842663642;1759879.8549068328;4.471409332299207;0.37646616860816307
9822;2019-02-14 12:42:37.865;762;188;170;170;166;39;192;23;46;30;601;587;44;123;239;244;248;190;196;194;191;22;553;355;366;142;360;254;553;-3.0;86.0;895.0;308.0;126.0;0;20;100;1;0;0;0;0;0;0;1;0;1;0;0;30422.1171875;11013.048828125;0.0;1970.40344238281;443.0;86895;;;Calculated values ==>;1550144557.865;349.36;291.96000000000004;290.16;290.16;289.76000000000005;277.06;273.8482719121499;292.36;275.46000000000004;277.76000000000005;276.16;333.26000000000005;331.86;277.56;285.46000000000004;297.06;297.56;297.96000000000004;292.16;292.56;292.26000000000005;;317.46000000000004;275.36;242.98782864720522;261.6868853414304;273.8482719121499;292.76000000000005;5530000.0;3550000.0;3660000.0;1420000.0;3600000.0;2540000.0;5530000.0;0.0;0.014333333333333333;0.14916666666666664;0.051333333333333335;0.021;0.021;;11013.048828125;0.0;1970.40344238281;30422.1171875;509469.77604529524;412080.6298862991;245301.752846273;245301.752846273;243891.13423839727;430477.46260093397;457547.2421668356;456765.0488544147;471438.0385572268;517161.492929604;515724.10566809826;456521.5489337401;465891.94230050733;464811.3070167571;466187.4538382608;429948.04058897967;412845.1473663945;457825.0308446583;457408.11929247493;;186067.36719380575;470647.8646651888;201507.44262499007;245301.752846273;273.769333270751;5039895.467871601;1859744.4795071862;324220.288670442;0.0;0;282;297;0;0;0;0;4;122;115;2160330661814.6287;791284169675.2953;1511105998859.3105;38075.92626255584;13815.874998063537;245.14146952372042;4454.233695370241;3997219.6352057825;1680103.0907652404;118208.16648633314;1759954.049481633;4.358715636369027;0.3796022410013008
9823;2019-02-14 12:43:37.885;770;192;171;170;167;41;192;24;47;30;589;579;46;134;241;243;248;193;196;194;191;23;556;358;366;141;363;258;556;-2.0;85.0;870.0;295.0;126.0;0;45;100;1;0;0;0;0;0;0;1;0;1;0;0;30690.869140625;11031.5048828125;0.0;2154.02856445312;448.0;86896;;;Calculated values ==>;1550144617.885;350.16;292.36;290.26000000000005;290.16;289.86;277.26000000000005;274.1680685717883;292.36;275.56;277.86;276.16;332.06;331.06;277.76000000000005;286.56;297.26000000000005;297.46000000000004;297.96000000000004;292.46000000000004;292.56;292.26000000000005;;317.96000000000004;275.46000000000004;242.77792619122317;262.23063862743834;274.1680685717883;292.76000000000005;5560000.0;3579999.9999999995;3660000.0;1410000.0;3629999.9999999995;2580000.0;5560000.0;0.0;0.014166666666666666;0.145;0.04916666666666667;0.021;0.021;;11031.5048828125;0.0;2154.02856445312;30690.869140625;510197.9639281929;412333.65201211494;245534.57561207534;245178.77551234743;244123.2908277871;430280.9020939914;457547.2421668356;456231.8107227515;471570.8910797328;515587.1433356803;514556.4115630853;456109.0230842944;466593.59296105785;464634.8729112105;465625.14543771395;429158.0942569867;412715.6717894541;457825.0308446583;457408.11929247493;;188156.80290529504;470880.6574889378;202321.64272455868;245534.57561207534;274.1001534969644;5040404.912515802;1859928.245356257;324254.6703939103;0.0;0;282;297;0;0;0;0;4;122;115;2160550335014.5588;791369097975.2683;1511259650059.2617;36816.97435973796;13204.151559248641;232.9343182900447;4449.344417288392;3997843.9507466047;1680328.3327087758;118212.15177921862;1760028.2706980428;4.148744142460862;0.35924693991493184
9824;2019-02-14 12:44:37.875;778;194;173;171;166;44;192;23;51;30;593;584;49;145;242;243;248;196;196;194;191;23;559;359;366;141;364;267;560;-1.0;85.0;964.0;308.0;126.0;0;66;100;1;0;0;0;0;0;0;1;0;1;0;0;30787.46875;10996.876953125;0.0;2361.29443359375;451.0;86897;;;Calculated values ==>;1550144677.875;350.96000000000004;292.56;290.46000000000004;290.26000000000005;289.76000000000005;277.56;274.27422755570615;292.36;275.46000000000004;278.26000000000005;276.16;332.46000000000004;331.56;278.06;287.66;297.36;297.46000000000004;297.96000000000004;292.76000000000005;292.56;292.26000000000005;;318.26000000000005;275.46000000000004;242.77792619122317;263.43189868330234;274.27422755570615;292.76000000000005;5590000.0;3590000.0;3660000.0;1410000.0;3640000.0;2670000.0;5600000.0;0.0;0.014166666666666666;0.16066666666666668;0.051333333333333335;0.021;0.021;;10996.876953125;0.0;2361.29443359375;30787.46875;510927.3249370168;411379.88356091734;246083.289668693;245370.55805614934;243622.95157451433;430214.79039162316;457547.2421668356;455234.9699716218;471570.8910797328;515227.92137451854;514294.55162402446;454984.5902320973;466592.2712379117;464620.0566218266;465480.30547409743;428354.60300329165;412165.42865559825;457825.0308446583;457408.11929247493;;189410.48811896544;470880.6574889378;202590.9491264633;246083.289668693;274.209374748076;5040917.146611725;1860111.7846099443;324292.29181428475;0.0;0;282;297;0;0;0;0;4;122;115;2160769898414.5938;791453683875.2817;1511417123809.2869;40591.472682455475;13772.20502927369;229.34663659232302;4437.8214220994205;3998488.9136269935;1680553.0982132205;118216.00347845304;1760102.318070097;4.419081329433445;0.3819523247075403
9825;2019-02-14 12:45:37.876;782;197;175;174;167;46;192;23;54;30;606;597;52;155;243;243;248;198;197;194;191;22;574;362;366;139;367;267;569;-2.0;85.0;1032.0;327.0;126.0;0;78;1;1;1;0;0;0;0;0;1;0;1;0;0;39441.3359375;19704.06640625;0.0;2427.99829101562;451.0;86898;;;Calculated values ==>;1550144737.876;351.36;292.86;290.66;290.56;289.86;277.76000000000005;274.5913991737795;292.36;275.46000000000004;278.56;276.16;333.76000000000005;332.86;278.36;288.66;297.46000000000004;297.46000000000004;297.96000000000004;292.96000000000004;292.56;292.26000000000005;;318.26000000000005;275.36;242.35481222062532;263.43189868330234;274.5913991737795;292.86;5740000.0;3620000.0000000005;3660000.0;1390000.0;3670000.0000000005;2670000.0;5690000.0;0.0;0.014166666666666666;0.17200000000000001;0.0545;0.021;0.021;;19704.06640625;0.0;2427.99829101562;39441.3359375;510121.588183862;408477.7841261618;246422.85739020273;246067.04549766798;243629.85027036944;430014.67791919125;457547.2421668356;455609.74302807474;471835.9296657252;516574.4722653221;515642.4490301571;455359.9999389805;467760.91884798266;464311.4322414119;465044.1086722825;424108.62431471824;408918.82761355897;457825.0308446583;457408.11929247493;;189410.48811896544;471049.5101358118;203352.16263305084;246422.85739020273;274.5182703803276;5041502.396404081;1860367.6300683166;324332.20325212117;0.0;0;283;297;0;0;0;0;4;122;115;2160989502074.3284;791537685275.1803;1511577326479.0933;43388.30382794411;14589.50543890047;215.18878659975633;4430.6904999477165;3999188.756760926;1680789.4497392962;118219.70800204953;1760176.2235677624;2.8295457025809756;0.24677184015764933
9826;2019-02-14 12:46:37.876;779;205;174;174;167;50;192;23;51;30;619;607;49;123;246;239;248;207;196;194;191;23;578;369;366;138;374;257;571;-2.0;86.0;1118.0;329.0;126.0;0;86;1;1;1;0;0;0;0;0;1;0;1;0;0;39556.98828125;19765.19921875;0.0;2372.15844726562;441.0;86899;;;Calculated values ==>;1550144797.876;351.06000000000006;293.66;290.56;290.56;289.86;278.16;275.3239800832674;292.36;275.46000000000004;278.26000000000005;276.16;335.06;333.86;278.06;285.46000000000004;297.76000000000005;297.06;297.96000000000004;293.86;292.56;292.26000000000005;;317.26000000000005;275.46000000000004;242.14157278889297;262.0952818180154;275.3239800832674;292.76000000000005;5780000.0;3690000.0;3660000.0;1380000.0;3740000.0;2570000.0;5710000.0;0.0;0.014333333333333333;0.18633333333333332;0.05483333333333333;0.021;0.021;;19765.19921875;0.0;2372.15844726562;39556.98828125;509396.42581929057;410947.0822304514;245985.495795018;245985.495795018;243556.13418076836;429537.3511455088;457547.2421668356;456885.1506218106;471968.1179040911;518756.6256028199;517524.1757861798;456640.8336411775;465459.1021369307;463676.2896383009;463482.9483213088;422903.1212301739;411747.87782547576;457825.0308446583;457408.11929247493;;185231.60634950487;471281.1494085178;205203.495092074;245985.495795018;275.26421366752515;5042160.715772571;1860696.5406151917;324372.2045582735;0.0;0;283;297;0;0;0;0;4;122;115;2161209102074.3284;791620785275.1803;1511734526479.0933;46896.681813707575;14589.924711685004;159.89182213400682;4439.875093446596;3999941.131641273;1681032.6116572178;118222.83367378898;1760250.1449477074;2.98528733365619;0.25702952518819894
