;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9827;2019-02-14 12:47:37.847;786;201;172;171;160;50;192;25;40;31;621;609;39;110;248;237;248;202;197;194;191;24;566;367;366;138;372;258;559;-1.0;86.0;649.0;303.0;126.0;0;92;1;1;1;0;0;0;0;0;1;0;1;0;0;39153.9921875;19321.697265625;0.0;2415.98071289062;427.0;86900;;;Calculated values ==>;1550144857.847;351.76;293.26000000000005;290.36;290.26000000000005;289.16;278.16;275.1157276137837;292.36;275.66;277.16;276.26000000000005;335.26000000000005;334.06;277.06;284.16;297.96000000000004;296.86;297.96000000000004;293.36;292.56;292.26000000000005;;315.86;275.56;242.14157278889297;262.23063862743834;275.1157276137837;292.86;5660000.0;3670000.0000000005;3660000.0;1380000.0;3720000.0000000005;2580000.0;5590000.0;0.0;0.014333333333333333;0.10816666666666667;0.050499999999999996;0.021;0.021;;19321.697265625;0.0;2415.98071289062;39153.9921875;511313.1257815418;414441.78793705173;245767.26483306783;245411.30069874594;241619.04007892645;429675.2189834977;457547.2421668356;455370.2367519299;472066.18378088326;518878.54489157855;517645.4611463711;455246.7572435928;463791.9897104861;464239.59987113625;463513.8806111011;426423.273769674;414799.1197306568;457825.0308446583;457408.11929247493;;179381.48055642567;471379.3427040597;204622.88355393612;245767.26483306783;275.03182472101156;5042816.323578993;1861022.1073189902;324412.0864323518;0.0;0;283;297;0;0;0;0;4;122;115;2161428595934.1677;791703545255.1198;1511888951803.9802;27122.50537091633;13471.201187081237;166.61287455924676;4444.45794364755;4000557.6600678563;1681266.3413488907;118225.55323117107;1760324.1452721765;2.07955870083651;0.188687783063451
9828;2019-02-14 12:48:37.857;793;195;178;177;161;45;192;28;18;33;623;612;22;102;247;237;248;197;197;194;191;27;562;363;366;137;369;261;554;-2.0;110.0;860.0;295.0;126.0;0;96;1;1;1;0;0;0;0;0;1;0;1;0;0;39041.26171875;19211.162109375;0.0;2476.36962890625;417.0;86901;;;Calculated values ==>;1550144917.857;352.46000000000004;292.66;290.96000000000004;290.86;289.26000000000005;277.66;274.69669130483857;292.36;275.96000000000004;274.96000000000004;276.46000000000004;335.46000000000004;334.36;275.36;283.36;297.86;296.86;297.96000000000004;292.86;292.56;292.26000000000005;;314.86;275.86;241.92719264551067;262.63441904999945;274.69669130483857;292.86;5620000.0;3629999.9999999995;3660000.0;1370000.0;3690000.0;2610000.0;5540000.0;0.0;0.018333333333333333;0.14333333333333334;0.04916666666666667;0.021;0.021;;19211.162109375;0.0;2476.36962890625;39041.26171875;512522.40450164705;414277.0601677878;248179.23011625995;247806.20482788974;242133.71445348492;429947.3805835815;457547.2421668356;452106.01007458626;472393.7743832905;518833.95667727623;517701.521362483;452612.30948496255;462398.4073160746;464547.84212666226;464106.9778253677;427536.90109705704;414989.33453799883;457825.0308446583;457408.11929247493;;175203.01333496982;471806.2409394271;203651.88188745416;248179.23011625995;274.63878588409074;5043468.059301883;1861343.2679995336;324452.86281361995;0.0;0;283;297;0;0;0;0;4;122;115;2161648232535.0054;791786059005.4344;1512044677754.5742;35611.758373488934;13184.255986722006;230.03872024940046;4393.806672700515;4001080.532731976;1681488.507180988;118228.85921204541;1760397.8097529612;2.4631599574269676;0.2152338768353767
9829;2019-02-14 12:49:37.867;794;194;181;180;166;39;192;29;11;35;627;616;16;93;245;238;248;196;197;194;192;29;562;360;366;136;365;260;554;0.0;86.0;759.0;276.0;126.0;0;99;1;1;1;0;0;0;0;0;1;0;1;0;0;38993.4453125;19179.638671875;0.0;2490.88623046875;411.0;86902;;;Calculated values ==>;1550144977.867;352.56000000000006;292.56;291.26000000000005;291.16;289.76000000000005;277.06;274.38016830617;292.36;276.06;274.26000000000005;276.66;335.86;334.76000000000005;274.76000000000005;282.46000000000004;297.66;296.96000000000004;297.96000000000004;292.76000000000005;292.56;292.36;;314.26000000000005;276.06;241.71165711629368;262.5002047102346;274.38016830617;292.86;5620000.0;3600000.0;3660000.0;1360000.0;3650000.0;2600000.0;5540000.0;0.0;0.014333333333333333;0.1265;0.046;0.021;0.021;;19179.638671875;0.0;2490.88623046875;38993.4453125;512645.73357242584;413914.7804853892;249313.85734774693;248932.97972240965;243852.3593909754;430148.3826014536;457547.2421668356;451392.83422320004;472720.47428543336;519328.55212950247;518197.3341586838;452027.8246842997;461478.5807847098;464869.23356765806;464680.0635916259;427536.90109705704;414635.1960104896;457825.0308446583;457547.2421668356;;172696.00095264515;472134.0588697756;202863.08263373905;249313.85734774693;274.3195740271668;5044118.456908577;1861663.2446598832;324494.26351140795;0.0;0;283;297;0;0;0;0;4;122;115;2161867869134.9705;791867972655.4214;1512201003804.5493;31439.013576066816;12386.464906857682;184.9244395741333;4372.901081200862;4001639.3822908723;1681701.6320366242;118232.31781471445;1760470.8778268818;2.2326779910378014;0.19540558957152032
9830;2019-02-14 12:50:40.848;790;195;181;180;166;35;193;26;4;34;631;620;11;87;244;239;248;197;197;194;192;28;560;358;366;134;363;259;553;-2.0;85.0;1068.0;222.0;126.0;0;98;1;1;1;0;0;0;0;0;1;0;1;0;0;38896.7265625;19120.5859375;0.0;2486.65966796875;406.0;86903;;;Calculated values ==>;1550145040.848;352.16;292.66;291.26000000000005;291.16;289.76000000000005;276.66;274.1680685717883;292.46000000000004;275.76000000000005;273.56;276.56;336.26000000000005;335.16;274.26000000000005;281.86;297.56;297.06;297.96000000000004;292.86;292.56;292.36;;313.76000000000005;275.96000000000004;241.2770596917726;262.3656120759269;274.1680685717883;292.86;5600000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2590000.0;5530000.0;0.0;0.014166666666666666;0.178;0.037000000000000005;0.021;0.021;;19120.5859375;0.0;2486.65966796875;38896.7265625;512323.4543714585;414675.337699158;249363.19814104622;248981.45809848653;243891.13423839727;430280.9020939914;457686.21237540204;450678.1562791073;472884.4304738556;519822.3768852348;518692.3578746939;451569.75684122;460915.49545926764;465029.61547741666;465103.311480244;428083.6490145766;415378.45660230034;457825.0308446583;457547.2421668356;;170606.85888663295;472299.7188790419;202395.79811811782;249363.19814104622;274.1289777990613;5044799.790368397;1861998.2705548939;324537.8039027918;0.0;0;283;297;0;0;0;0;4;122;115;2162098379594.775;791952997005.3492;1512364439499.4106;44194.25975265613;9986.445068154193;179.99022584057988;4371.864924541577;4002300.973844133;1681897.335959116;118235.50985506487;1760547.3714529013;2.7181881968485326;0.2201275971431163
9831;2019-02-14 12:51:37.878;786;196;179;178;169;33;193;24;5;33;635;623;11;82;242;240;249;198;197;194;192;26;561;355;366;133;360;257;553;87.0;110.0;676.0;247.0;126.0;0;94;0;1;1;0;0;0;0;0;1;0;1;0;0;38996.03515625;19147.384765625;0.0;2454.73828125;403.0;86904;;;Calculated values ==>;1550145097.878;351.76;292.76000000000005;291.06;290.96000000000004;290.06;276.46000000000004;273.8482719121499;292.46000000000004;275.56;273.66;276.46000000000004;336.66;335.46000000000004;274.26000000000005;281.36;297.36;297.16;298.06;292.96000000000004;292.56;292.36;;313.46000000000004;275.76000000000005;241.05796691057077;262.0952818180154;273.8482719121499;292.86;5610000.0;3550000.0;3660000.0;1330000.0;3600000.0;2570000.0;5530000.0;0.0145;0.018333333333333333;0.11266666666666666;0.04116666666666667;0.021;0.035500000000000004;;19147.384765625;0.0;2454.73828125;38996.03515625;511743.8989702311;415028.81927888904;248602.44030294742;248226.0648476083;244946.11963626905;430477.46260093397;457686.21237540204;451162.4699863795;472917.67418972735;520397.81184245634;519167.140353073;451922.06768953014;460626.61290631286;465204.3799370688;465669.0585932454;428066.412339911;415724.3794036379;457825.0308446583;457547.2421668356;;169353.38768963216;472236.3865531139;201543.1362331349;229381.0344152775;273.7832681663567;5045416.765951535;1862301.384772686;324576.9438923616;0.0;0;283;297;0;0;0;0;4;122;115;2162307109394.6702;792029132055.311;1512511576899.337;28123.778269532224;11143.538804839136;226.2706038316732;8099.900375180313;4002873.792970013;1682064.7030396261;118238.72777938495;1760646.1582271634;2.2031856753203845;0.1717755567543748
9832;2019-02-14 12:52:37.849;783;197;177;176;170;31;193;23;12;32;637;625;15;80;241;240;249;198;197;194;192;24;559;354;366;131;359;251;553;-1.0;110.0;620.0;246.0;126.0;0;87;0;1;1;0;0;0;0;0;1;0;1;0;0;39058.1171875;19172.361328125;0.0;2361.54248046875;402.0;86905;;;Calculated values ==>;1550145157.849;351.46000000000004;292.86;290.86;290.76000000000005;290.16;276.26000000000005;273.7412296467126;292.46000000000004;275.46000000000004;274.36;276.36;336.86;335.66;274.66;281.16;297.26000000000005;297.16;298.06;292.96000000000004;292.56;292.36;;313.36;275.56;240.61611355647437;261.27494424493943;273.7412296467126;292.86;5590000.0;3540000.0;3660000.0;1310000.0;3590000.0;2510000.0;5530000.0;0.0;0.018333333333333333;0.10333333333333333;0.041;0.021;0.021;;19172.361328125;0.0;2361.54248046875;39058.1171875;511545.4942558839;415378.45660230034;247852.2556631345;247480.94025835957;245301.752846273;430542.39183029096;457686.21237540204;453091.18828355055;473081.36623795505;521095.10078419565;519869.651669046;453463.03147977614;461311.4488622051;465219.0939126357;465813.54573049117;428606.69640526903;415724.3794036379;457825.0308446583;457547.2421668356;;168935.5661677829;472304.9464017478;201226.39510051082;247852.2556631345;273.6550496506078;5046066.902835811;1862620.5616464787;324617.06016643794;0.0;0;283;297;0;0;0;0;4;122;115;2162526603254.5095;792108293775.2532;1512663903239.2256;26026.028628914104;11114.220603350715;236.1758116965708;4403.5947165777225;4003324.8232571143;1682250.0947185834;118242.57963688014;1760750.3036582188;1.940197194707703;0.1686754433531094
9833;2019-02-14 12:53:37.859;782;197;177;176;170;31;193;23;21;31;635;623;20;81;241;241;249;198;197;194;192;23;557;355;366;130;360;245;551;283.0;84.0;464.0;275.0;126.0;0;81;0;1;1;0;0;0;0;0;1;0;1;0;0;38782.55859375;19185.36328125;0.0;2267.62622070312;401.0;86906;;;Calculated values ==>;1550145217.859;351.36;292.86;290.86;290.76000000000005;290.16;276.26000000000005;273.8482719121499;292.46000000000004;275.46000000000004;275.26000000000005;276.26000000000005;336.66;335.46000000000004;275.16;281.26000000000005;297.26000000000005;297.26000000000005;298.06;292.96000000000004;292.56;292.36;;313.26000000000005;275.46000000000004;240.39332010688793;260.44013211722256;273.8482719121499;292.86;5570000.0;3550000.0;3660000.0;1300000.0;3600000.0;2450000.0;5510000.0;0.04716666666666667;0.014;0.07733333333333332;0.04583333333333333;0.021;0.06816666666666667;;19185.36328125;0.0;2267.62622070312;38782.55859375;511594.45126323536;416143.28649519663;247945.02815366088;247572.16985469096;245384.62380479573;430477.46260093397;457686.21237540204;455212.6578862429;473114.68441337737;521382.1998708752;520161.5167782184;455091.2918450094;462339.68845704483;465073.4646152595;465798.81223944406;429140.7731823067;416480.9241581686;457825.0308446583;457547.2421668356;;168517.74571465285;472339.328242146;201501.11513947402;215809.01988223084;273.76686266932796;5046715.683245935;1862940.2626261236;324655.6430016759;0.0;0;283;297;0;0;0;0;4;122;115;2162746239854.4746;792186606825.2407;1512812728039.202;19620.359305750124;12413.418100539133;177.2378863379329;16478.488819067225;4003705.2732209372;1682446.1910516939;118246.02532521557;1760924.350023882;2.269590637111981;0.1459767168822829
9834;2019-02-14 12:54:37.869;787;196;176;175;168;32;193;21;26;30;630;617;23;83;241;241;249;197;197;195;192;22;557;355;366;130;360;237;551;290.0;84.0;641.0;269.0;126.0;0;75;0;1;1;0;0;0;0;0;1;0;1;0;0;38668.5625;19155.544921875;0.0;2163.50537109375;399.0;86907;;;Calculated values ==>;1550145277.869;351.86;292.76000000000005;290.76000000000005;290.66;289.96000000000004;276.36;273.8482719121499;292.46000000000004;275.26000000000005;275.76000000000005;276.16;336.16;334.86;275.46000000000004;281.46000000000004;297.26000000000005;297.26000000000005;298.06;292.86;292.66;292.36;;313.06;275.36;240.39332010688793;259.30345971252746;273.8482719121499;292.86;5570000.0;3550000.0;3660000.0;1300000.0;3600000.0;2370000.0;5510000.0;0.04833333333333333;0.014;0.10683333333333334;0.04483333333333333;0.021;0.06933333333333333;;19155.544921875;0.0;2163.50537109375;38668.5625;512210.77388003195;415802.19974565186;247572.16985469096;247201.78237197932;244672.8878096656;430477.46260093397;457686.21237540204;457127.3666873724;473017.81868751155;521528.553331237;520212.72625142377;456771.2982652291;463764.5688727381;465073.4646152595;465798.81223944406;429140.7731823067;416143.28649519663;457963.6984928254;457547.2421668356;;167682.10792650707;472242.3386847302;201535.91139281853;215479.58583078953;273.7804478226524;5047361.216825948;1863259.8234456936;324692.57525261777;0.0;0;283;297;0;0;0;0;4;122;115;2162965876454.4397;792264619825.2283;1512957352139.179;27305.687140634836;12136.671490254039;181.96481361954054;16783.357505965858;4004096.388782993;1682650.8092289313;118249.0191799407;1761201.5782735553;2.6458815085716143;0.17045063004812958
9835;2019-02-14 12:55:37.850;795;195;173;171;166;32;193;20;31;30;622;611;27;108;241;242;249;196;197;195;192;21;542;354;366;131;360;257;542;240.0;84.0;363.0;242.0;126.0;0;72;100;1;0;0;0;0;0;0;1;0;1;0;0;30714.251953125;10765.3955078125;0.0;2369.21118164062;406.0;86908;;;Calculated values ==>;1550145337.85;352.66;292.66;290.46000000000004;290.26000000000005;289.76000000000005;276.36;273.7412296467126;292.46000000000004;275.16;276.26000000000005;276.16;335.36;334.26000000000005;275.86;283.96000000000004;297.26000000000005;297.36;298.06;292.76000000000005;292.66;292.36;;313.76000000000005;275.26000000000005;240.61611355647437;262.0952818180154;273.7412296467126;292.86;5420000.0;3540000.0;3660000.0;1310000.0;3600000.0;2570000.0;5420000.0;0.04;0.014;0.0605;0.04033333333333333;0.021;0.061;;10765.3955078125;0.0;2369.21118164062;30714.251953125;514463.9596189481;418769.23210446996;246869.15310385768;246131.83038425006;244328.38813124062;430542.39183029096;457686.21237540204;454424.480022519;472887.3552016489;519064.52553756075;517935.14570746716;453927.4872014058;463705.0269019331;465073.4646152595;466072.45092096843;432966.5816603845;419080.52738306776;457963.6984928254;457547.2421668356;;170606.85888663295;472013.52702826465;201196.69242535322;216919.99856057606;273.6434342644338;5047939.223852338;1863509.0856576818;324730.33592918824;0.0;0;283;297;0;0;0;0;4;122;115;2163185406914.2441;792342895030.1586;1513105505209.047;15320.28114962853;10922.945662317428;194.40475988243415;14678.26185998183;4004451.4926999016;1682842.9118532643;118252.15459985295;1761463.675410987;3.1303482779446785;0.19884468923828647
9836;2019-02-14 12:56:37.860;799;194;172;171;164;33;193;19;35;29;626;616;34;136;241;242;249;196;197;195;192;20;544;352;366;131;357;270;543;135.0;85.0;973.0;251.0;126.0;0;70;100;1;0;0;0;0;0;0;1;0;1;0;0;30610.888671875;10610.802734375;0.0;2476.46899414062;422.0;86909;;;Calculated values ==>;1550145397.86;353.06000000000006;292.56;290.36;290.26000000000005;289.56;276.46000000000004;273.5264737036516;292.46000000000004;275.06;276.66;276.06;335.76000000000005;334.76000000000005;276.56;286.76000000000005;297.26000000000005;297.36;298.06;292.76000000000005;292.66;292.36;;315.36;275.16;240.61611355647437;263.82572766246335;273.5264737036516;292.86;5440000.0;3520000.0000000005;3660000.0;1310000.0;3570000.0000000005;2700000.0;5430000.0;0.022500000000000003;0.014166666666666666;0.16216666666666668;0.04183333333333333;0.021;0.043500000000000004;;10610.802734375;0.0;2476.46899414062;30610.888671875;514781.5362558537;418099.0910756122;246454.63964957398;246087.90657490952;243582.36869105487;430671.36484660726;457686.21237540204;452700.4269021879;472790.3263854694;518391.68015525077;517356.02622321324;452572.47738288756;465099.641862458;465509.5098274704;466359.612001041;432473.4916467336;418731.0100636358;457963.6984928254;457547.2421668356;;177292.22831007556;471916.3548916846;200759.05479984274;222818.99231350608;273.46324300456644;5048450.351864605;1863687.2503321692;324770.72332742467;0.0;0;283;297;0;0;0;0;4;122;115;2163405043514.2092;792421508130.1461;1513263631559.022;40856.49250926364;11343.413720508715;194.6851557605518;10210.678868619834;4004919.7105036145;1683028.4957735909;118255.39755621878;1761671.1178183323;4.783676197212537;0.3528741632175712
9837;2019-02-14 12:57:37.891;793;192;175;175;165;33;193;20;36;29;639;629;37;142;240;243;249;193;197;195;192;20;560;352;366;131;357;265;553;250.0;112.0;1093.0;265.0;126.0;0;68;1;1;0;1;0;0;0;0;1;0;1;0;0;38834.40234375;19140.96484375;0.0;2419.00219726562;432.0;86910;;;Calculated values ==>;1550145457.891;352.46000000000004;292.36;290.66;290.66;289.66;276.46000000000004;273.5264737036516;292.46000000000004;275.16;276.76000000000005;276.06;337.06;336.06;276.86;287.36;297.16;297.46000000000004;298.06;292.46000000000004;292.66;292.36;;316.36;275.16;240.61611355647437;263.1675429290057;273.5264737036516;292.86;5600000.0;3520000.0000000005;3660000.0;1310000.0;3570000.0000000005;2650000.0;5530000.0;0.041666666666666664;0.018666666666666668;0.18216666666666667;0.04416666666666667;0.021;0.06266666666666666;;19140.96484375;0.0;2419.00219726562;38834.40234375;512693.15200924245;413590.4106133878;247112.04948343278;247112.04948343278;243543.28708308292;430671.36484660726;457686.21237540204;453689.4726371599;472790.3263854694;520149.54097926675;519118.8111160151;453815.4994363159;466526.4813903868;465379.25235888857;466488.4199259752;428337.34279714484;413956.2836987002;457963.6984928254;457547.2421668356;;181470.77258748977;471916.3548916846;200776.44126832322;216303.79934040783;273.4700567338908;5049029.3616249515;1863935.3098271093;324811.53999850294;0.0;0;283;298;0;0;0;0;4;122;115;2163624756974.712;792500148740.326;1513424214484.3894;46072.32388102309;11975.346185031794;268.4464365043001;15117.922417122805;4005644.4915853734;1683222.9191734646;118259.25898020196;1761882.2985498966;3.406036696623018;0.23175435573914735
9838;2019-02-14 12:58:37.861;778;193;180;181;172;34;193;22;31;28;647;635;31;101;240;243;249;194;197;195;192;21;563;355;366;131;360;249;557;-2.0;111.0;1328.0;318.0;126.0;0;65;1;1;0;1;0;0;0;0;1;0;1;0;0;39018.9609375;19418.544921875;0.0;2234.86889648438;424.0;86911;;;Calculated values ==>;1550145517.861;350.96000000000004;292.46000000000004;291.16;291.26000000000005;290.36;276.56;273.8482719121499;292.46000000000004;275.36;276.26000000000005;275.96000000000004;337.86;336.66;276.26000000000005;283.26000000000005;297.16;297.46000000000004;298.06;292.56;292.66;292.36;;315.56;275.26000000000005;240.61611355647437;260.9983114674233;273.8482719121499;292.86;5630000.0;3550000.0;3660000.0;1310000.0;3600000.0;2490000.0;5570000.0;0.0;0.018500000000000003;0.22133333333333333;0.053000000000000005;0.021;0.021;;19418.544921875;0.0;2234.86889648438;39018.9609375;510580.17965993984;412290.7944217916;248789.00284869884;249167.34676757955;245850.53655075288;430477.46260093397;457686.21237540204;455762.50783225335;472693.2819402637;522277.75132377836;521054.90106170654;455762.50783225335;464069.3688483565;464942.4404991662;466058.0093327334;427519.7167235718;412673.55452819855;457963.6984928254;457547.2421668356;;178127.92459426197;472013.52702826465;201578.422484522;248789.00284869884;273.7970409053061;5049677.815263591;1864256.4784106854;324850.30286650645;0.0;0;283;298;0;0;0;0;4;122;115;2163844247174.8167;792578709440.3635;1513578337384.463;56259.41089029788;14333.060540818362;274.6540006144055;4383.923025680871;4006496.8296599793;1683442.0462779233;118263.78255426162;1762044.7326709747;3.475251019938854;0.29320921383962806
9839;2019-02-14 12:59:40.851;778;196;181;181;174;36;193;21;30;29;642;628;29;91;241;243;249;198;197;195;192;22;564;357;366;131;362;242;559;-3.0;82.0;1384.0;300.0;126.0;0;62;0;1;0;1;0;0;0;0;1;0;1;0;0;38922.421875;19446.98046875;0.0;2155.12646484375;416.0;86912;;;Calculated values ==>;1550145580.851;350.96000000000004;292.76000000000005;291.26000000000005;291.26000000000005;290.56;276.76000000000005;274.0616903277293;292.46000000000004;275.26000000000005;276.16;276.06;337.36;335.96000000000004;276.06;282.26000000000005;297.26000000000005;297.46000000000004;298.06;292.96000000000004;292.66;292.36;;314.76000000000005;275.36;240.61611355647437;260.01710675043796;274.0616903277293;292.86;5640000.0;3570000.0000000005;3660000.0;1310000.0;3620000.0000000005;2420000.0;5590000.0;0.0;0.013666666666666666;0.23066666666666666;0.05;0.021;0.021;;19446.98046875;0.0;2155.12646484375;38922.421875;510493.26197540126;412590.89758202713;249070.90486057595;249070.90486057595;246485.45297360522;430346.717906069;457686.21237540204;456791.3870702126;472790.3263854694;522337.2843698532;520916.631836062;456671.7084522426;463945.03323187894;464781.3556694665;465769.70841700374;427243.89771193074;413344.749195068;457963.6984928254;457547.2421668356;;174785.17458790913;472110.68294196425;202113.40629926973;249070.90486057595;274.01458708182696;5050359.694111383;1864596.4977780085;324888.7092287081;0.0;0;283;298;0;0;0;0;4;122;115;2164074790574.8516;792661226340.376;1513732977834.4863;58745.72089783081;13499.863832134724;189.95502973045703;4378.003083431453;4007502.9648339283;1683685.5457093841;118267.84723798743;1762121.3873550992;3.555835691363679;0.2957936932603254
9840;2019-02-14 13:00:37.842;791;198;181;181;173;38;193;21;25;29;631;617;25;94;242;244;249;200;197;195;192;22;549;359;366;129;364;251;549;-2.0;111.0;1166.0;175.0;126.0;0;49;100;1;0;0;0;0;0;0;1;0;1;0;0;30520.76171875;10932.859375;0.0;2184.669921875;413.0;86913;;;Calculated values ==>;1550145637.842;352.26;292.96000000000004;291.26000000000005;291.26000000000005;290.46000000000004;276.96000000000004;274.27422755570615;292.46000000000004;275.26000000000005;275.66;276.06;336.26000000000005;334.86;275.66;282.56;297.36;297.56;298.06;293.16;292.66;292.36;;314.46000000000004;275.36;240.16925963744896;261.27494424493943;274.27422755570615;292.86;5490000.0;3590000.0;3660000.0;1290000.0;3640000.0;2510000.0;5490000.0;0.0;0.018500000000000003;0.19433333333333333;0.029166666666666667;0.021;0.021;;10932.859375;0.0;2184.669921875;30520.76171875;513384.31351622584;417221.04081361083;249563.1593714073;249563.1593714073;246555.81598780837;430214.79039162316;457686.21237540204;454695.76930710895;473051.3374214201;520482.52450050664;519052.0138472603;454695.76930710895;462956.70094298373;464620.0566218266;465610.7510579218;431218.74376390467;417871.5380410279;457963.6984928254;457547.2421668356;;173531.66647045466;472373.77780577843;202669.65988224553;249563.1593714073;274.2399259758798;5050909.36584358;1864836.9668683729;324923.06052531954;0.0;0;283;298;0;0;0;0;4;122;115;2164283377634.621;792735314640.2942;1513873460649.331;48977.07393156512;7866.370106103043;246.92330587322022;4367.665738703994;4008355.6356385592;1683854.668353416;118271.30531204255;1762190.6129677787;4.685183596036381;0.36209244502058124
9841;2019-02-14 13:01:37.862;801;197;178;176;168;39;193;20;22;30;627;616;26;123;242;244;249;198;197;195;192;21;549;356;366;126;361;265;549;-2.0;109.0;667.0;92.0;126.0;0;27;100;1;0;0;0;0;0;0;1;0;1;0;0;30483.671875;10849.888671875;0.0;2205.19018554688;425.0;86914;;;Calculated values ==>;1550145697.862;353.26;292.86;290.96000000000004;290.76000000000005;289.96000000000004;277.06;273.955091788801;292.46000000000004;275.16;275.36;276.16;335.86;334.76000000000005;275.76000000000005;285.46000000000004;297.36;297.56;298.06;292.96000000000004;292.66;292.36;;315.66;275.26000000000005;239.4893008659735;263.1675429290057;273.955091788801;292.86;5490000.0;3560000.0;3660000.0;1260000.0;3610000.0;2650000.0;5490000.0;0.0;0.018166666666666668;0.11116666666666666;0.015333333333333334;0.021;0.021;;10849.888671875;0.0;2205.19018554688;30483.671875;514604.67570262944;416891.1666452266;248415.73546700552;247664.27914948677;244753.95280103796;430412.23801567365;457686.21237540204;451912.95111002645;473537.5729257194;518912.54774178466;517777.3787116823;452422.89199155435;464292.2367106179;465058.7251422519;466043.6885466112;431218.74376390467;417221.04081361083;457963.6984928254;457547.2421668356;;178545.77502346144;472670.39555350883;201867.1464032205;248415.73546700552;273.9141456952894;5051417.905580127;1865018.5502763393;324959.6548869256;0.0;0;283;298;0;0;0;0;4;122;115;2164503050834.5513;792811840140.2699;1514028312249.2817;27796.758623239926;4152.316486971087;254.29160359700475;4391.761640696432;4008995.6308369585;1683954.8574602336;118275.48349521711;1762263.6325276599;2.803133458952638;0.19947302689998003
9842;2019-02-14 13:02:37.863;799;195;180;180;169;38;193;19;26;30;636;624;29;124;242;244;249;196;198;195;192;21;552;356;366;122;361;268;551;87.0;86.0;765.0;87.0;126.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30510.701171875;10871.48046875;0.0;2117.71630859375;434.0;86915;;;Calculated values ==>;1550145757.863;353.06000000000006;292.66;291.16;291.16;290.06;276.96000000000004;273.955091788801;292.46000000000004;275.06;275.76000000000005;276.16;336.76000000000005;335.56;276.06;285.56;297.36;297.56;298.06;292.76000000000005;292.66;292.36;;316.56;275.26000000000005;238.5638546566975;263.56353331371673;273.955091788801;292.96000000000004;5520000.0;3560000.0;3660000.0;1220000.0;3610000.0;2680000.0;5510000.0;0.0145;0.014333333333333333;0.1275;0.0145;0.021;0.035500000000000004;;10871.48046875;0.0;2117.71630859375;30510.701171875;514107.99430588033;415457.5489980088;249079.16044584528;249079.16044584528;245027.73001487428;430412.23801567365;457686.21237540204;451897.32525555027;474054.0148941016;519592.09410659806;518352.177201948;452281.65346051415;463968.7167429774;465058.7251422519;466043.6885466112;430450.0575858917;415802.19974565186;457963.6984928254;457547.2421668356;;182306.50109390085;473192.0467882021;201892.39595232127;229805.69325834955;273.9239840796355;5051926.200493011;1865199.5647024827;324995.67970807024;0.0;0;283;298;0;0;0;0;4;122;115;2164722654494.286;792886241380.18;1514188214914.0886;31875.6284861617;3933.8449371202714;209.95262904343753;8084.824986251255;4009492.9090167675;1684022.2432617643;118279.35226162946;1762367.605815618;3.3954563776803326;0.2155790295765201
9843;2019-02-14 13:03:37.863;790;193;182;181;171;39;193;21;33;30;650;634;34;116;242;244;249;193;198;195;192;21;556;357;366;117;362;268;556;-2.0;112.0;749.0;147.0;126.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29718.935546875;10955.326171875;0.0;767.9644165039059;439.0;86916;;;Calculated values ==>;1550145817.863;352.16;292.46000000000004;291.36;291.26000000000005;290.26000000000005;277.06;274.0616903277293;292.46000000000004;275.26000000000005;276.46000000000004;276.16;338.16;336.56;276.56;284.76000000000005;297.36;297.56;298.06;292.46000000000004;292.66;292.36;;317.06;275.26000000000005;237.374994691921;263.56353331371673;274.0616903277293;292.96000000000004;5560000.0;3570000.0000000005;3660000.0;1170000.0;3620000.0000000005;2680000.0;5560000.0;0.0;0.018666666666666668;0.12483333333333334;0.0245;0.021;0.021;;10955.326171875;0.0;767.9644165039059;29718.935546875;512665.4609794671;412715.6717894541;249597.835007069;249215.93450236163;245534.57561207534;430346.717906069;457686.21237540204;452792.3811935641;474695.0029565733;521036.8546532659;519385.5427284197;452919.762561323;463015.28530957305;464912.7873590418;465899.65062480443;429405.54480311257;412715.6717894541;457963.6984928254;457547.2421668356;;184395.8529593127;473839.4123565174;202094.11258940026;249597.835007069;274.00707771264905;5052428.114132334;1865381.4547578213;325019.72704744607;0.0;0;283;298;0;0;0;0;4;122;115;2164942254494.286;792957941380.18;1514349014914.0886;31295.50053075312;6657.75984429437;311.5442962549577;4366.937550355098;4010019.3350919085;1684110.5066349427;118283.69806934029;1762471.370503423;3.636499658544474;0.280546493729547
9844;2019-02-14 13:04:40.853;781;194;184;183;172;39;193;22;35;32;663;641;37;90;242;245;249;195;198;195;192;22;557;357;366;126;362;265;557;-2.0;86.0;872.0;94.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29795.955078125;11016.0830078125;0.0;1222.43090820312;443.0;86917;;;Calculated values ==>;1550145880.853;351.26;292.56;291.56;291.46000000000004;290.36;277.06;274.0616903277293;292.46000000000004;275.36;276.66;276.36;339.46000000000004;337.26;276.86;282.16;297.36;297.66;298.06;292.66;292.66;292.36;;317.46000000000004;275.36;239.4893008659735;263.1675429290057;274.0616903277293;292.96000000000004;5570000.0;3570000.0000000005;3660000.0;1260000.0;3620000.0000000005;2650000.0;5570000.0;0.0;0.014333333333333333;0.14533333333333334;0.015666666666666666;0.021;0.021;;11016.0830078125;0.0;1222.43090820312;29795.955078125;511471.05218743836;412673.55452819855;250318.87170249692;249932.1967514283;245850.53655075288;430346.717906069;457686.21237540204;453563.3330419943;473730.12397807144;522619.48135278374;520355.57164884964;453815.4994363159;460348.80236598535;464912.7873590418;466029.4888257932;429140.7731823067;413051.426362488;457963.6984928254;457547.2421668356;;186067.36719380575;472766.8058740305;202140.74389346433;250318.87170249692;274.02522563460053;5052948.786765811;1865573.6740723266;325037.1402421019;0.0;0;283;298;0;0;0;0;4;122;115;2165172797894.3208;793034474230.1917;1514516883264.114;36540.08295625303;4239.808304362204;230.61397108406746;4351.795779751112;4010612.802231421;1684205.8452207465;118288.44120118264;1762547.6473107212;3.706520360457178;0.2669234869464142
9845;2019-02-14 13:05:37.854;774;194;185;184;172;39;193;23;35;33;673;645;37;76;242;245;249;196;198;195;192;24;557;357;366;129;362;264;557;122.0;84.0;884.0;105.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29765.9921875;11029.4033203125;0.0;1202.13110351562;444.0;86918;;;Calculated values ==>;1550145937.854;350.56000000000006;292.56;291.66;291.56;290.36;277.06;274.0616903277293;292.46000000000004;275.46000000000004;276.66;276.46000000000004;340.46000000000004;337.66;276.86;280.76000000000005;297.36;297.66;298.06;292.76000000000005;292.66;292.36;;317.56;275.56;240.16925963744896;263.0348170998261;274.0616903277293;292.96000000000004;5570000.0;3570000.0000000005;3660000.0;1290000.0;3620000.0000000005;2640000.0;5570000.0;0.02033333333333333;0.014;0.14733333333333334;0.0175;0.021;0.04133333333333333;;11029.4033203125;0.0;1202.13110351562;29765.9921875;510605.9846920916;412673.55452819855;250708.50003610677;250318.87170249692;245850.53655075288;430346.717906069;457686.21237540204;453734.4937347361;473438.18344108673;523727.2629476441;520849.5609765544;453986.0025407328;458807.70939101087;464912.7873590418;466029.4888257932;429140.7731823067;413424.6012876412;457963.6984928254;457547.2421668356;;186485.25045852014;472567.4425401675;202152.18967776062;226821.92800498486;274.02967925658237;5053420.327122196;1865748.203901472;325056.33502816194;0.0;0;283;298;0;0;0;0;4;122;115;2165381421554.9282;793107150505.4032;1514667650909.553;37066.45946439439;4732.266925092121;220.02640652531642;9536.646318689829;4011195.5309170787;1684276.8753959746;118292.00883343804;1762657.5994066042;4.214957611063674;0.2681246578023215
9846;2019-02-14 13:06:37.854;769;195;184;184;174;39;193;23;35;33;675;647;37;72;242;245;249;196;198;195;192;24;561;356;366;130;361;262;560;92.0;85.0;847.0;90.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29883.0546875;11124.3564453125;0.0;1183.82446289062;445.0;86919;;;Calculated values ==>;1550145997.854;350.06000000000006;292.66;291.56;291.56;290.56;277.06;273.955091788801;292.46000000000004;275.46000000000004;276.66;276.46000000000004;340.66;337.86;276.86;280.36;297.36;297.66;298.06;292.76000000000005;292.66;292.36;;317.66;275.56;240.39332010688793;262.7682575881327;273.955091788801;292.96000000000004;5610000.0;3560000.0;3660000.0;1300000.0;3610000.0;2620000.0;5600000.0;0.015333333333333334;0.014166666666666666;0.1411666666666667;0.015000000000000001;0.021;0.036333333333333336;;11124.3564453125;0.0;1183.82446289062;29883.0546875;509636.4955596429;411775.34303476126;250166.70503704582;250166.70503704582;246442.7853467333;430412.23801567365;457686.21237540204;454075.42441806814;473308.3704715943;524092.42762115627;521218.9910735368;454325.6337369566;458638.57983612496;465058.7251422519;466173.27820480464;428066.412339911;412165.42865559825;457963.6984928254;457547.2421668356;;186903.13564328075;472436.3020657052;201895.9846073766;229795.5753144331;273.9253822547628;5053917.40251282;1865932.8185661857;325076.2179912153;0.0;0;283;298;0;0;0;0;4;122;115;2165601021554.9282;793184850505.4032;1514825450909.553;35599.33091994263;4058.1047618749285;225.2639355277636;8274.977228970623;4011801.0791702815;1684350.128493366;118295.71958628848;1762806.0296028347;3.9126559160517345;0.25081452555147893
9847;2019-02-14 13:07:37.865;766;196;184;183;173;39;194;23;36;34;672;646;37;71;242;246;249;198;198;195;192;25;563;356;366;132;361;260;563;294.0;86.0;889.0;106.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30010.03515625;11181.4794921875;0.0;1162.80395507812;447.0;86920;;;Calculated values ==>;1550146057.865;349.76;292.76000000000005;291.56;291.46000000000004;290.46000000000004;277.06;273.955091788801;292.56;275.46000000000004;276.76000000000005;276.56;340.36;337.76;276.86;280.26000000000005;297.36;297.76000000000005;298.06;292.96000000000004;292.66;292.36;;317.86;275.66;240.83765695389522;262.5002047102346;273.955091788801;292.96000000000004;5630000.0;3560000.0;3660000.0;1320000.0;3610000.0;2600000.0;5630000.0;0.049;0.014333333333333333;0.14816666666666667;0.017666666666666667;0.021;0.07;;11181.4794921875;0.0;1162.80395507812;30010.03515625;509087.1691218307;410851.6598827512;250016.92013270967;249635.5764607316;245958.35372645844;430412.23801567365;457825.0308446583;454539.0427855664;473145.2311080622;523944.94502618344;521279.8270329311;454663.4551903566;458834.65536453994;465058.7251422519;466302.76539371355;427519.7167235718;411652.6847357228;457963.6984928254;457547.2421668356;;187738.9118479558;472270.6324499597;201900.33681216036;216335.31180832512;273.9270778729967;5054416.603097501;1866118.7346104379;325095.7768131317;0.0;0;283;298;0;0;0;0;4;122;115;2165820661814.628;793263464915.2958;1514982079619.3389;37432.634935059665;4776.5418896011215;227.42745849250292;16884.835125095735;4012409.7904615225;1684423.7640460713;118299.49270617869;1763015.733144101;4.805579818518288;0.25610921417288096
9848;2019-02-14 13:08:37.835;766;198;184;183;174;40;194;24;38;34;666;642;39;73;243;246;250;199;198;195;193;25;564;358;366;133;363;260;564;-2.0;110.0;1041.0;109.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29961.421875;11222.326171875;0.0;1165.63732910156;448.0;86921;;;Calculated values ==>;1550146117.835;349.76;292.96000000000004;291.56;291.46000000000004;290.56;277.16;274.1680685717883;292.56;275.56;276.96000000000004;276.56;339.76;337.36;277.06;280.46000000000004;297.46000000000004;297.76000000000005;298.16;293.06;292.66;292.46000000000004;;317.96000000000004;275.66;241.05796691057077;262.5002047102346;274.1680685717883;292.96000000000004;5640000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2600000.0;5640000.0;0.0;0.018333333333333333;0.17350000000000002;0.018166666666666668;0.021;0.021;;11222.326171875;0.0;1165.63732910156;29961.421875;508999.0793613827;411214.5125100045;249967.50699395663;249587.01921301027;246273.98082333984;430280.9020939914;457825.0308446583;454787.762694457;473014.93639070686;523330.4090036278;520869.30155400705;454911.96588120144;459076.68949236337;464898.1456994284;466015.41043311567;427502.86415435816;411612.9085605759;457963.6984928254;457686.21237540204;;188156.80290529504;472138.9942397944;202413.39882207208;249967.50699395663;274.13581717745643;5054916.115358596;1866305.3396418705;325115.1707886704;0.0;0;283;298;0;0;0;0;4;122;115;2166040152014.7327;793342925165.3337;1515138001619.4133;43786.952131858794;4900.014983421956;291.31585255267447;4362.092813010354;4013086.2819391233;1684504.3617010647;118303.81340567567;1763192.7023481366;4.305822807488808;0.31500419649464984
9849;2019-02-14 13:09:37.855;768;199;184;184;174;40;194;25;40;34;660;637;41;75;243;246;250;201;198;195;193;25;567;358;366;135;364;265;566;88.0;86.0;1132.0;131.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29994.72265625;11242.6845703125;0.0;1184.59411621094;449.0;86922;;;Calculated values ==>;1550146177.855;349.96000000000004;293.06;291.56;291.56;290.56;277.16;274.1680685717883;292.56;275.66;277.16;276.56;339.16;336.86;277.26000000000005;280.66;297.46000000000004;297.76000000000005;298.16;293.26000000000005;292.66;292.46000000000004;;318.06;275.66;241.49495122638035;263.1675429290057;274.1680685717883;292.96000000000004;5670000.0;3579999.9999999995;3660000.0;1350000.0;3640000.0;2650000.0;5660000.0;0.014666666666666666;0.014333333333333333;0.18866666666666668;0.021833333333333333;0.021;0.035666666666666666;;11242.6845703125;0.0;1184.59411621094;29994.72265625;508984.58985183487;410729.6832665638;249869.43607522247;249869.43607522247;246190.6739612708;430280.9020939914;457825.0308446583;454192.9094692754;472753.7123474745;522311.02137585625;519943.4722718921;454318.49147014046;458526.855675845;464751.8981387732;466015.41043311567;426670.4262962045;411535.0361195408;457963.6984928254;457686.21237540204;;188574.69595719432;471875.0639052514;202411.22457264672;230353.90984986423;274.1349723380247;5055415.916441043;1866492.61046747;325134.76257912914;0.0;0;283;298;0;0;0;0;4;122;115;2166259825214.6628;793423351965.3082;1515295554119.3633;47502.811217163944;5883.2938254285355;216.9405925321797;8108.185456744182;4013847.283549466;1684594.2525614123;118308.05028787348;1763296.6559733467;4.965787977281831;0.34260325137063197
9850;2019-02-14 13:10:37.856;768;201;185;184;174;40;194;25;41;34;656;634;41;72;244;246;250;202;198;195;193;26;585;361;366;135;366;253;580;-1.0;111.0;1180.0;217.0;126.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38615.421875;20109.65234375;0.0;1109.73620605469;450.0;86923;;;Calculated values ==>;1550146237.856;349.96000000000004;293.26000000000005;291.66;291.56;290.56;277.16;274.4858918419099;292.56;275.66;277.26000000000005;276.56;338.76;336.56;277.26000000000005;280.36;297.56;297.76000000000005;298.16;293.36;292.66;292.46000000000004;;318.16;275.76000000000005;241.49495122638035;261.54996906429363;274.4858918419099;292.96000000000004;5850000.0;3610000.0;3660000.0;1350000.0;3660000.0;2530000.0;5800000.0;0.0;0.018500000000000003;0.19666666666666668;0.036166666666666666;0.021;0.021;;20109.65234375;0.0;1109.73620605469;38615.421875;507390.14908932504;255887.08394445688;249579.71312995945;249209.46030030499;245626.78031197333;430081.6785162784;457825.0308446583;456320.04435671825;472753.7123474745;522871.72723092465;520624.5437431354;456320.04435671825;460054.1703651648;464590.79660714185;465582.3289076539;421314.14604318386;256310.38074129008;457963.6984928254;457686.21237540204;;188992.59102226305;471972.7596631712;203159.25442716255;249579.71312995945;274.4389568424629;5055987.677173966;1866753.8842959295;325153.88231711526;0.0;0;283;299;0;0;0;0;4;122;115;2166479428874.3975;793504353315.2103;1515450956709.1755;49788.288686145956;9722.08843936898;3052.5696580850354;4370.236484154295;4014658.0562270004;1684724.299580876;118335.29666069437;1763400.6445558427;3.1543408100875903;0.24276176195887403
9851;2019-02-14 13:11:37.876;771;207;184;183;174;42;194;26;35;34;646;626;35;53;246;246;250;209;198;196;193;26;581;364;366;136;369;248;575;0.0;86.0;1326.0;151.0;126.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38411.73046875;19965.58203125;0.0;1087.775390625;438.0;86924;;;Calculated values ==>;1550146297.876;350.26;293.86;291.56;291.46000000000004;290.56;277.36;274.8017692304317;292.56;275.76000000000005;276.66;276.56;337.76;335.76000000000005;276.66;278.46000000000004;297.76000000000005;297.76000000000005;298.16;294.06;292.76000000000005;292.46000000000004;;316.96000000000004;275.76000000000005;241.71165711629368;260.85938512811435;274.8017692304317;292.96000000000004;5810000.0;3640000.0;3660000.0;1360000.0;3690000.0;2480000.0;5750000.0;0.0;0.014333333333333333;0.221;0.025166666666666667;0.021;0.021;;19965.58203125;0.0;1087.775390625;38411.73046875;508125.0299680546;409977.7442527852;249440.044920604;249068.4183557512;245824.4274967906;429879.7862731237;457825.0308446583;456412.2256599408;472622.7809936826;522257.0456824222;520219.54289960884;456412.2256599408;458574.57247657597;464415.139943259;465146.75317812245;422563.9492988119;410807.08112801187;458102.21622996335;457686.21237540204;;183977.97901196036;471840.61823089625;203982.26595717436;249440.044920604;274.7709633899983;5056629.784074271;1867087.9559023771;325172.20101794734;0.0;0;283;299;0;0;0;0;4;122;115;2166699102074.3276;793585680415.1844;1515601306809.1277;55787.021094311385;6741.101865555334;168.51511044813387;4373.169516550759;4015538.1437396407;1684861.5385644576;118362.14798121463;1763473.530559731;3.1857060250721956;0.24121207566059788
9852;2019-02-14 13:12:37.847;786;205;182;181;170;43;194;28;18;35;631;615;22;47;247;245;250;207;198;196;193;27;575;363;366;136;368;251;568;-1.0;109.0;1371.0;145.0;126.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38314.125;19753.978515625;0.0;1109.46887207031;427.0;86925;;;Calculated values ==>;1550146357.847;351.76;293.66;291.36;291.26000000000005;290.16;277.46000000000004;274.69669130483857;292.56;275.96000000000004;274.96000000000004;276.66;336.26000000000005;334.66;275.36;277.86;297.86;297.66;298.16;293.86;292.76000000000005;292.46000000000004;;315.86;275.86;241.71165711629368;261.27494424493943;274.69669130483857;292.96000000000004;5750000.0;3629999.9999999995;3660000.0;1360000.0;3679999.9999999995;2510000.0;5680000.0;0.0;0.018166666666666668;0.2285;0.024166666666666666;0.021;0.021;;19753.978515625;0.0;1109.46887207031;38314.125;510534.495310534;412245.45999216073;249020.61034927063;248648.50668211924;244702.0278281323;429947.3805835815;457825.0308446583;453833.9293469119;472720.47428543336;520482.52450050664;518847.5178876695;454327.0165231591;457373.54784065706;464694.4733131785;465160.9749554807;424371.6355990001;413011.1764247646;458102.21622996335;457686.21237540204;;179381.48055642567;471938.4492427271;203727.1466321899;249020.61034927063;274.66783591634055;5057268.857168014;1867418.7922584624;325190.50253677816;0.0;0;283;299;0;0;0;0;4;122;115;2166918595934.167;793667240975.1248;1515750934454.0183;57149.39985031398;6481.773146421315;206.381674998611;4381.97764254876;4016478.8256973512;1684971.6759306747;118365.27061109012;1763546.4548555496;3.269811122131076;0.24607289672669544
9853;2019-02-14 13:13:37.867;796;201;185;184;170;41;194;29;19;36;621;606;21;43;247;246;250;203;198;196;193;29;570;362;366;137;367;254;563;-1.0;84.0;1150.0;90.0;126.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38013.25;19567.69921875;0.0;1128.296875;421.0;86926;;;Calculated values ==>;1550146417.867;352.76;293.26000000000005;291.66;291.56;290.16;277.26000000000005;274.5913991737795;292.56;276.06;275.06;276.76000000000005;335.26000000000005;333.76000000000005;275.26000000000005;277.46000000000004;297.86;297.76000000000005;298.16;293.46000000000004;292.76000000000005;292.46000000000004;;315.26000000000005;276.06;241.92719264551067;261.6868853414304;274.5913991737795;292.96000000000004;5700000.0;3620000.0000000005;3660000.0;1370000.0;3670000.0000000005;2540000.0;5630000.0;0.0;0.014;0.19166666666666668;0.015000000000000001;0.021;0.021;;19567.69921875;0.0;1128.296875;38013.25;512209.5039509732;412814.00481140555;250401.0355189602;250016.92013270967;244897.81077390737;430014.67791919125;457825.0308446583;453444.9663142047;472687.3056196521;519211.6451476658;517674.3813755193;453693.4349883179;456399.65931981895;464840.8181699309;465437.41611875535;425822.31502495497;413563.87031855906;458102.21622996335;457686.21237540204;;176874.38241465177;472002.15594002855;203491.6608015776;250401.0355189602;274.57218990161203;5057905.130649159;1867746.5821343295;325209.15680075454;0.0;0;283;299;0;0;0;0;4;122;115;2167138269134.9697;793749168275.4242;1515902484954.5723;47907.71688992019;4027.657427076765;171.6182258895427;4352.988713985279;4017354.5934987115;1685059.28371197;118368.42166027543;1763619.2705059156;2.7280630031584794;0.19596036627310195
9854;2019-02-14 13:14:37.867;796;202;187;186;172;38;194;30;26;36;617;601;27;42;246;246;250;203;198;196;193;30;571;360;366;137;365;252;565;93.0;83.0;965.0;120.0;126.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38234.82421875;19613.48828125;0.0;1109.8984375;415.0;86927;;;Calculated values ==>;1550146477.867;352.76;293.36;291.86;291.76000000000005;290.36;276.96000000000004;274.38016830617;292.56;276.16;275.76000000000005;276.76000000000005;334.86;333.26000000000005;275.86;277.36;297.76000000000005;297.76000000000005;298.16;293.46000000000004;292.76000000000005;292.46000000000004;;314.66;276.16;241.92719264551067;261.41265627149306;274.38016830617;292.96000000000004;5710000.0;3600000.0;3660000.0;1370000.0;3650000.0;2520000.0;5650000.0;0.015500000000000002;0.013833333333333333;0.16083333333333333;0.02;0.021;0.036500000000000005;;19613.48828125;0.0;1109.8984375;38234.82421875;512123.9361340831;412355.7272278977;251073.8977047581;250685.85738818967;245521.6885444758;430148.3826014536;457825.0308446583;454650.359655761;472687.3056196521;518968.7002690526;517330.58487024275;454773.28846912313;456605.5670625354;465000.999999308;465726.964571486;425535.9842908292;412739.0944486265;458102.21622996335;457686.21237540204;;174367.33720873808;472100.0868749512;202959.64153006714;230641.81631550577;274.3569967324345;5058540.531267649;1868073.092030163;325227.8084283587;0.0;0;283;299;0;0;0;0;4;122;115;2167357869134.9697;793831368275.4242;1516054284954.5723;40480.25716521576;5382.8089068976815;177.02364281713753;8287.120456186214;4018091.159949171;1685137.7042647533;118371.32700918132;1763724.6047490004;2.6215411075624475;0.17666700917082212
9855;2019-02-14 13:15:37.858;792;203;187;186;172;35;194;29;27;37;613;596;26;41;245;246;250;205;198;196;193;29;566;358;366;137;363;246;560;272.0;86.0;685.0;111.0;126.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38050.71484375;19576.5;0.0;1074.68688964844;410.0;86928;;;Calculated values ==>;1550146537.858;352.36;293.46000000000004;291.86;291.76000000000005;290.36;276.66;274.1680685717883;292.56;276.06;275.86;276.86;334.46000000000004;332.76000000000005;275.76000000000005;277.26000000000005;297.66;297.76000000000005;298.16;293.66;292.76000000000005;292.46000000000004;;314.16;276.06;241.92719264551067;260.58029834229245;274.1680685717883;292.96000000000004;5660000.0;3579999.9999999995;3660000.0;1370000.0;3629999.9999999995;2460000.0;5600000.0;0.04533333333333334;0.014333333333333333;0.11416666666666667;0.018500000000000003;0.021;0.06633333333333334;;19576.5;0.0;1074.68688964844;38050.71484375;512056.5644263793;414762.53354772273;251336.13272965632;250943.30864433813;245725.897945001;430280.9020939914;457825.0308446583;455773.67439515557;472785.1150065333;519060.15090800927;517326.2760867839;455652.5670090518;457459.7496793268;465160.9749554807;466015.41043311567;426949.60736875626;415466.73700578744;458102.21622996335;457686.21237540204;;172278.17009871884;472002.15594002855;202415.04794504284;217902.62755022198;274.1364579626278;5059176.148735579;1868399.626278012;325246.0105753342;0.0;0;283;299;0;0;0;0;4;122;115;2167577436194.7393;793913555945.338;1516203662544.4155;28925.109853054535;4987.361497907236;164.5878085358865;15905.64446007028;4018669.451250341;1685224.1093886562;118374.17334425863;1763926.180882135;2.4203307968038454;0.12588070697501888
