;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9856;2019-02-14 13:16:37.838;790;203;185;184;173;33;194;27;23;37;605;589;23;38;244;247;250;205;198;196;193;28;567;356;366;137;361;236;562;131.0;83.0;523.0;101.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;28048.943359375;9211.2529296875;0.0;1027.82202148438;408.0;86929;;;Calculated values ==>;1550146597.838;352.16;293.46000000000004;291.66;291.56;290.46000000000004;276.46000000000004;273.955091788801;292.56;275.86;275.46000000000004;276.86;333.66;332.06;275.46000000000004;276.96000000000004;297.56;297.86;298.16;293.66;292.76000000000005;292.46000000000004;;313.96000000000004;275.96000000000004;241.92719264551067;259.15941142434775;273.955091788801;292.96000000000004;5670000.0;3560000.0;3660000.0;1370000.0;3610000.0;2360000.0;5620000.0;0.021833333333333333;0.013833333333333333;0.08716666666666667;0.016833333333333332;0.021;0.042833333333333334;;9211.2529296875;0.0;1027.82202148438;28048.943359375;511723.0051992118;413968.3755738164;250451.59811700613;250066.5888843259;245999.81922640474;430412.23801567365;457825.0308446583;456933.9704492346;472785.1150065333;519080.3788267569;517458.89454981405;456933.9704492346;458702.9744265534;465320.7433433528;466432.15063586115;426670.4262962045;414690.8345392522;458102.21622996335;457686.21237540204;;171442.51209473662;471904.2073218062;201854.41553229457;225680.27158549946;273.9091845570326;5059726.795610619;1868639.4442531888;325263.52564263;0.0;0;283;299;0;0;0;0;4;122;115;2167796962994.809;793995728545.3641;1516348214344.4614;22234.434536926605;4545.838161790113;165.7176859711733;9937.587797167495;4019095.638677214;1685303.5262380687;118376.9249725318;1764141.4693642575;3.6022373464151656;0.21138070489627966
9857;2019-02-14 13:17:37.869;792;201;180;178;170;31;194;25;25;36;596;582;26;57;242;247;250;203;198;196;193;25;551;352;366;136;358;258;550;168.0;109.0;339.0;79.0;126.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29534.91796875;10878.0673828125;0.0;1146.49194335938;419.0;86930;;;Calculated values ==>;1550146657.869;352.36;293.26000000000005;291.16;290.96000000000004;290.16;276.26000000000005;273.5264737036516;292.56;275.66;275.66;276.76000000000005;332.76000000000005;331.36;275.76000000000005;278.86;297.36;297.86;298.16;293.46000000000004;292.76000000000005;292.46000000000004;;315.06;275.66;241.71165711629368;262.23063862743834;273.5264737036516;292.96000000000004;5510000.0;3520000.0000000005;3660000.0;1360000.0;3579999.9999999995;2580000.0;5500000.0;0.028;0.018166666666666668;0.0565;0.013166666666666667;0.021;0.049;;10878.0673828125;0.0;1146.49194335938;29534.91796875;513336.6967230302;417835.0951230329;249128.39008894507;248367.96295545803;245426.33005622245;430671.36484660726;457825.0308446583;453507.1766613264;472818.15071447083;516308.0212660742;514865.7450536574;453632.12292426935;457454.4531147289;465494.84668458975;467002.66106950067;430946.7570393894;418474.96192447987;458102.21622996335;457686.21237540204;;176038.69501535743;471742.7696466962;200775.49805931313;221498.16607201254;273.4696871109057;5060206.909051392;1868806.9417511956;325281.6542872694;0.0;0;283;299;0;0;0;0;4;122;115;2168016676454.4392;794077670860.2262;1516496490914.2117;14279.339841013749;3567.735742567211;226.57094458752317;11573.214268866086;4019400.0773419347;1685371.1742872677;118380.1957334681;1764320.8186637925;2.4655257621380873;0.11567813546069802
9858;2019-02-14 13:18:37.869;788;199;178;177;172;30;194;23;28;35;602;583;31;68;241;248;250;200;198;196;193;23;553;352;366;136;357;264;551;-2.0;86.0;362.0;135.0;126.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29694.892578125;10850.1708984375;0.0;1184.38195800781;430.0;86931;;;Calculated values ==>;1550146717.869;351.96000000000004;293.06;290.96000000000004;290.86;290.36;276.16;273.5264737036516;292.56;275.46000000000004;275.96000000000004;276.66;333.36;331.46000000000004;276.26000000000005;279.96000000000004;297.26000000000005;297.96000000000004;298.16;293.16;292.76000000000005;292.46000000000004;;316.16;275.46000000000004;241.71165711629368;263.0348170998261;273.5264737036516;292.96000000000004;5530000.0;3520000.0000000005;3660000.0;1360000.0;3570000.0000000005;2640000.0;5510000.0;0.0;0.014333333333333333;0.060333333333333336;0.022500000000000003;0.021;0.021;;10850.1708984375;0.0;1184.38195800781;29694.892578125;512676.04948984325;416815.22164056764;248320.42873906752;247945.02815366088;246104.77803099348;430671.36484660726;457825.0308446583;452850.65303800703;472720.47428543336;516415.9260234046;514450.6822716287;453230.1278004175;457830.71684976626;465509.5098274704;467130.97620481695;430432.9660279302;417146.2822774479;458102.21622996335;457686.21237540204;;180635.0508419939;471547.0194386176;200601.72735980016;248320.42873906752;273.4015527743629;5060700.490805949;1868988.0104035393;325301.0782364475;0.0;0;283;299;0;0;0;0;4;122;115;2168236276454.4392;794159270860.2262;1516653090914.2117;15219.018515918482;6096.269071773392;190.44246709024597;4396.681456363025;4019645.8969949093;1685451.7076607205;118383.67084523209;1764453.9011281694;2.1523368437633863;0.16854918550396902
9859;2019-02-14 13:19:37.859;777;197;178;178;175;30;194;23;31;34;613;590;33;71;241;248;250;198;199;196;193;22;553;352;366;135;357;265;551;183.0;83.0;413.0;216.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29649.056640625;10954.1259765625;0.0;1187.66772460938;438.0;86932;;;Calculated values ==>;1550146777.859;350.86;292.86;290.96000000000004;290.96000000000004;290.66;276.16;273.5264737036516;292.56;275.46000000000004;276.26000000000005;276.56;334.46000000000004;332.16;276.46000000000004;280.26000000000005;297.26000000000005;297.96000000000004;298.16;292.96000000000004;292.76000000000005;292.46000000000004;;316.96000000000004;275.36;241.49495122638035;263.1675429290057;273.5264737036516;293.06;5530000.0;3520000.0000000005;3660000.0;1350000.0;3570000.0000000005;2650000.0;5510000.0;0.030500000000000003;0.013833333333333333;0.06883333333333333;0.036000000000000004;0.021;0.051500000000000004;;10954.1259765625;0.0;1187.66772460938;29649.056640625;511323.27192744904;416143.28649519663;248320.42873906752;248320.42873906752;247201.78237197932;430671.36484660726;457825.0308446583;453057.63364064984;472753.7123474745;517467.5711798638;515089.1564420531;453310.7128622403;458037.6070662192;465509.5098274704;467130.97620481695;430432.9660279302;416480.9241581686;458102.21622996335;457686.21237540204;;183977.97901196036;471581.87251044664;200608.75169825286;220063.99864693457;273.4043084120874;5061194.941294032;1869169.6825937808;325320.8420226257;0.0;0;283;299;0;0;0;0;4;122;115;2168455839854.474;794240557310.2391;1516811764464.2368;17376.898040368324;9755.032349238978;193.0032458650354;12237.544007016075;4019917.484360815;1685583.7798235535;118386.8656936104;1764592.4965706286;3.2583717543043074;0.2179283408366019
9860;2019-02-14 13:20:37.850;765;195;179;178;176;32;194;23;34;33;622;596;36;71;241;248;250;196;199;196;193;22;552;353;366;135;359;264;551;150.0;83.0;609.0;304.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29759.91796875;10925.1630859375;0.0;1180.24182128906;441.0;86933;;;Calculated values ==>;1550146837.85;349.66;292.66;291.06;290.96000000000004;290.76000000000005;276.36;273.6339639331285;292.56;275.46000000000004;276.56;276.46000000000004;335.36;332.76000000000005;276.76000000000005;280.26000000000005;297.26000000000005;297.96000000000004;298.16;292.76000000000005;292.76000000000005;292.46000000000004;;317.26000000000005;275.36;241.49495122638035;263.0348170998261;273.6339639331285;293.06;5520000.0;3529999.9999999995;3660000.0;1350000.0;3590000.0;2640000.0;5510000.0;0.025;0.013833333333333333;0.10149999999999999;0.050666666666666665;0.021;0.046;;10925.1630859375;0.0;1180.24182128906;29759.91796875;509928.8950561948;415457.5489980088;248698.44658970588;248320.42873906752;247572.16985469096;430607.02586249536;457825.0308446583;453608.57175709575;472656.1521691498;518480.3822597349;515795.7588593383;453860.3037835336;458197.77561315906;465219.0939126357;466988.98658911174;430690.5467801864;415802.19974565186;458102.21622996335;457686.21237540204;;185231.60634950487;471581.87251044664;200876.63172654997;222708.32981625161;273.51372290561943;5061689.941820706;1869351.9826533324;325340.57164226717;0.0;0;283;299;0;0;0;0;4;122;115;2168675406914.2437;794321545160.1542;1516970440659.0703;25652.291913100395;13715.73219971743;205.95546731106134;10808.98259772092;4020276.007156897;1685779.3401894672;118390.18985085165;1764784.5221506418;4.1620220524612686;0.3254165390884807
9861;2019-02-14 13:21:37.860;755;193;179;178;177;33;194;24;38;32;627;601;39;72;241;249;250;195;198;196;193;23;555;354;366;135;359;269;554;128.0;109.0;850.0;246.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29748.775390625;10938.509765625;0.0;1208.9365234375;440.0;86934;;;Calculated values ==>;1550146897.86;348.66;292.46000000000004;291.06;290.96000000000004;290.86;276.46000000000004;273.7412296467126;292.56;275.56;276.96000000000004;276.36;335.86;333.26000000000005;277.06;280.36;297.26000000000005;298.06;298.16;292.66;292.76000000000005;292.46000000000004;;317.16;275.46000000000004;241.49495122638035;263.6948088759802;273.7412296467126;292.96000000000004;5550000.0;3540000.0;3660000.0;1350000.0;3590000.0;2690000.0;5540000.0;0.021333333333333333;0.018166666666666668;0.14166666666666666;0.041;0.021;0.042333333333333334;;10938.509765625;0.0;1208.9365234375;29748.775390625;508423.89767075755;413548.20129128615;248554.79682013736;248179.23011625995;247806.20482788974;430542.39183029096;457825.0308446583;453256.06605259806;472558.57531478856;518578.76792969095;515885.97008476476;453383.1958718612;457516.6572740444;465219.0939126357;466975.4318241603;429913.61039656383;414277.0601677878;458102.21622996335;457686.21237540204;;184813.72873217988;471679.62040862173;201270.2958395514;224726.38687716488;273.6722132536187;5062185.930249585;1869534.2102932788;325360.48478010664;0.0;0;283;299;0;0;0;0;4;122;115;2168895043514.2087;794402558660.1414;1517130367309.045;35697.98411351494;11086.782307331885;284.06399582276515;9861.96594609204;4020787.344665754;1685986.0622582631;118394.2740269597;1764956.808764797;4.686647300842304;0.34836283911398114
9862;2019-02-14 13:22:37.861;747;192;179;178;177;35;194;24;40;32;633;606;40;70;241;249;250;194;199;196;193;24;568;355;366;135;360;258;561;-1.0;110.0;993.0;291.0;126.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37976.203125;19436.1875;0.0;1147.6103515625;442.0;86935;;;Calculated values ==>;1550146957.861;347.86;292.36;291.06;290.96000000000004;290.86;276.66;273.8482719121499;292.56;275.56;277.16;276.36;336.46000000000004;333.76000000000005;277.16;280.16;297.26000000000005;298.06;298.16;292.56;292.76000000000005;292.46000000000004;;317.36;275.56;241.49495122638035;262.23063862743834;273.8482719121499;293.06;5680000.0;3550000.0;3660000.0;1350000.0;3600000.0;2580000.0;5610000.0;0.0;0.018333333333333333;0.1655;0.0485;0.021;0.021;;19436.1875;0.0;1147.6103515625;37976.203125;506258.03689144197;410114.21957848844;248227.76843772933;247857.64355842036;247489.89716458143;430477.46260093397;457825.0308446583;455370.2367519299;472558.57531478856;520110.2784185726;517336.9716740983;455370.2367519299;459030.2514261075;465073.4646152595;466833.15677505854;426389.5042949155;410935.85697635193;458102.21622996335;457686.21237540204;;185649.48583044452;471777.35084692197;201532.69495126978;248227.76843772933;273.77919218615074;5062750.314478356;1869787.3369899003;325380.1229980841;0.0;0;284;299;0;0;0;0;4;122;115;2169114647174.8162;794483560010.3654;1517288469944.4822;42010.11316800926;13106.86581093913;283.3168675069982;4398.627322691127;4021434.9229376824;1686187.6793533685;118399.00227963676;1765075.6490230034;2.90514527981566;0.2507219523221871
9863;2019-02-14 13:23:40.831;742;198;183;183;180;37;194;26;37;33;631;605;36;49;243;249;250;200;199;196;193;25;569;359;366;135;364;239;564;-1.0;87.0;1072.0;297.0;126.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38085.44140625;19676.57421875;0.0;1034.67895507812;431.0;86936;;;Calculated values ==>;1550147020.831;347.36;292.96000000000004;291.46000000000004;291.46000000000004;291.16;276.86;274.27422755570615;292.56;275.76000000000005;276.86;276.46000000000004;336.26000000000005;333.66;276.76000000000005;278.06;297.46000000000004;298.06;298.16;293.16;292.76000000000005;292.46000000000004;;316.26000000000005;275.66;241.49495122638035;259.59022785621676;274.27422755570615;293.06;5690000.0;3590000.0;3660000.0;1350000.0;3640000.0;2390000.0;5640000.0;0.0;0.0145;0.17866666666666667;0.0495;0.021;0.021;;19676.57421875;0.0;1034.67895507812;38085.44140625;505535.58226124564;411214.5125100045;249587.01921301027;249587.01921301027;248461.23127692993;430214.79039162316;457825.0308446583;458107.89483816596;472656.1521691498;521466.4585176557;518830.2005172485;457989.6277057917;459521.018635699;464751.8981387732;466261.3989570346;426106.8109635441;412005.8538529186;458102.21622996335;457686.21237540204;;181052.91087944093;471875.0639052514;202588.62665662196;249587.01921301027;274.2084730533616;5063415.536944788;1870129.4106852543;325399.2089366538;0.0;0;284;299;0;0;0;0;4;122;115;2169345117374.921;794568569510.4039;1517444950394.5532;45652.77591510253;13329.678643807156;204.46387810407;4370.083056410228;4022201.60795547;1686418.888965184;118403.26832874301;1765152.338702562;3.068718293383527;0.2638080428794858
9864;2019-02-14 13:24:37.841;755;199;181;180;177;40;195;26;30;33;612;595;31;55;244;248;250;201;199;196;193;26;555;359;366;136;364;250;555;-1.0;109.0;703.0;243.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29787.7734375;11094.2255859375;0.0;1106.28869628906;426.0;86937;;;Calculated values ==>;1550147077.841;348.66;293.06;291.26000000000005;291.16;290.86;277.16;274.27422755570615;292.66;275.76000000000005;276.16;276.46000000000004;334.36;332.66;276.26000000000005;278.66;297.56;297.96000000000004;298.16;293.26000000000005;292.76000000000005;292.46000000000004;;315.76000000000005;275.76000000000005;241.71165711629368;261.13683023647616;274.27422755570615;293.06;5550000.0;3590000.0;3660000.0;1360000.0;3640000.0;2500000.0;5550000.0;0.0;0.018166666666666668;0.11716666666666667;0.0405;0.021;0.021;;11094.2255859375;0.0;1106.28869628906;29787.7734375;508423.89767075755;415301.24301022134;249264.77042423442;248884.74618468428;247760.37448055507;430214.79039162316;457963.6984928254;455474.8431172271;472525.0707617092;518624.3215891236;516885.4172872661;455596.77075306367;458495.7030266401;464883.6276779939;466131.47824129247;429913.61039656383;415991.9691235561;458102.21622996335;457686.21237540204;;178963.62700411686;471840.61823089625;202582.26512881232;249264.77042423442;274.20600313174776;5063952.960830565;1870373.055587556;325416.1612374571;0.0;0;284;299;0;0;0;0;4;122;115;2169553773974.886;794645818060.391;1517584339844.5298;29630.580387642596;10904.963300634397;252.9098164596404;4376.8502809745205;4022797.705752984;1686610.780206437;118406.88983906561;1765221.5974066567;3.701918029103656;0.3189501115848127
9865;2019-02-14 13:25:37.862;767;199;182;182;174;40;195;25;23;33;604;588;27;70;244;248;251;201;199;196;193;26;554;359;366;137;364;260;554;-2.0;85.0;729.0;271.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29798.62890625;11006.275390625;0.0;1159.8935546875;435.0;86938;;;Calculated values ==>;1550147137.862;349.86;293.06;291.36;291.36;290.56;277.16;274.27422755570615;292.66;275.66;275.46000000000004;276.46000000000004;333.56;331.96000000000004;275.86;280.16;297.56;297.96000000000004;298.26000000000005;293.26000000000005;292.76000000000005;292.46000000000004;;316.66;275.76000000000005;241.92719264551067;262.5002047102346;274.27422755570615;293.06;5540000.0;3590000.0;3660000.0;1370000.0;3640000.0;2600000.0;5540000.0;0.0;0.014166666666666666;0.1215;0.04516666666666667;0.021;0.021;;11006.275390625;0.0;1159.8935546875;29798.62890625;510001.31567858707;415686.1643850296;249697.51223758972;249697.51223758972;246701.68063385063;430214.79039162316;457963.6984928254;452911.8615402216;472393.7743832905;516961.9244851646;515312.40063217224;453414.51204216573;458713.5074899562;464883.6276779939;466131.47824129247;430416.17701863224;416368.5653301002;458102.21622996335;457686.21237540204;;182724.36793118677;471708.256711685;202572.30587044943;249697.51223758972;274.2021361524057;5064449.687976345;1870557.290888541;325435.05269921804;0.0;0;284;299;0;0;0;0;4;122;115;2169773450834.5508;794727746725.266;1517737393394.2964;30416.25601387732;12155.973779662474;199.00783225420406;4367.762702894059;4023298.271192173;1686803.0219428793;118410.65713755896;1765294.4946865323;3.874596887531323;0.3417154531066718
9866;2019-02-14 13:26:37.852;769;197;183;182;173;39;195;26;27;33;608;589;30;73;244;249;251;198;199;196;194;26;558;357;366;137;362;266;558;-2.0;83.0;601.0;217.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29788.0703125;11046.9345703125;0.0;1183.83728027344;440.0;86939;;;Calculated values ==>;1550147197.852;350.06000000000006;292.86;291.46000000000004;291.36;290.46000000000004;277.06;274.0616903277293;292.66;275.76000000000005;275.86;276.46000000000004;333.96000000000004;332.06;276.16;280.46000000000004;297.56;298.06;298.26000000000005;292.96000000000004;292.76000000000005;292.56;;317.16;275.76000000000005;241.92719264551067;263.299902668528;274.0616903277293;293.06;5580000.0;3570000.0000000005;3660000.0;1370000.0;3620000.0000000005;2660000.0;5580000.0;0.0;0.013833333333333333;0.10016666666666667;0.036166666666666666;0.021;0.021;;11046.9345703125;0.0;1183.83728027344;29788.0703125;509899.2258434274;413384.41883874475;249882.11744694493;249499.1873942054;246167.49059202822;430346.717906069;457963.6984928254;452375.73325521755;472393.7743832905;516866.26888868783;514899.4408291864;452757.6066342687;458122.42887004314;465175.32018785755;466547.812170346;429371.8051531241;413753.7550397062;458102.21622996335;457825.0308446583;;184813.72873217988;471708.256711685;202052.6279897789;249882.11744694493;273.99092818363226;5064946.161043943;1870741.0370087863;325454.58053433074;0.0;0;284;299;0;0;0;0;4;122;115;2169993014234.5857;794809933025.279;1517895167094.3215;25074.031044088104;9752.545238775605;216.04969323561437;4366.8011813519815;4023760.61318122;1686985.56250623;118414.11537380313;1765367.2705875738;3.2221537314967836;0.2752882791340582
9867;2019-02-14 13:27:37.873;764;196;185;184;172;38;195;26;34;34;616;593;36;75;244;249;251;197;199;197;194;26;558;357;366;138;362;268;557;84.0;80.0;703.0;255.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29734.828125;11015.84765625;0.0;1190.3857421875;444.0;86940;;;Calculated values ==>;1550147257.873;349.56000000000006;292.76000000000005;291.66;291.56;290.36;276.96000000000004;274.0616903277293;292.66;275.76000000000005;276.56;276.56;334.76000000000005;332.46000000000004;276.76000000000005;280.66;297.56;298.06;298.26000000000005;292.86;292.86;292.56;;317.56;275.76000000000005;242.14157278889297;263.56353331371673;274.0616903277293;293.06;5580000.0;3570000.0000000005;3660000.0;1380000.0;3620000.0000000005;2680000.0;5570000.0;0.014;0.013333333333333334;0.11716666666666667;0.042499999999999996;0.021;0.035;;11015.84765625;0.0;1190.3857421875;29734.828125;509278.2707216395;413424.6012876412;250708.50003610677;250318.87170249692;245850.53655075288;430346.717906069;457963.6984928254;452919.762561323;472360.27449258295;517524.7356099157;515141.9339180713;453174.1695212009;458047.44126800745;465175.32018785755;466547.812170346;429371.8051531241;413793.25851007923;458240.58495806623;457825.0308446583;;186485.25045852014;471575.67402331997;202042.47417014703;231242.08968972287;273.986974746994;5065442.358805286;1870924.957876842;325474.3726509715;0.0;0;284;299;0;0;0;0;4;122;115;2170212691094.2505;794892461900.1532;1518055423164.0771;29394.45562316612;11455.160993759848;207.71395524059812;7930.402940422741;4024214.6761025074;1687162.3552470414;118417.64797351234;1765469.7831552776;4.013337441086465;0.31897205991596655
9868;2019-02-14 13:28:37.863;756;195;186;185;173;38;195;26;39;34;621;597;41;75;244;249;251;196;199;197;194;26;558;357;366;139;362;268;557;-1.0;111.0;557.0;207.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29773.296875;11042.3994140625;0.0;1187.57446289062;445.0;86941;;;Calculated values ==>;1550147317.863;348.76;292.66;291.76000000000005;291.66;290.46000000000004;276.96000000000004;274.0616903277293;292.66;275.76000000000005;277.06;276.56;335.26000000000005;332.86;277.26000000000005;280.66;297.56;298.06;298.26000000000005;292.76000000000005;292.86;292.56;;317.66;275.76000000000005;242.35481222062532;263.56353331371673;274.0616903277293;293.06;5580000.0;3570000.0000000005;3660000.0;1390000.0;3620000.0000000005;2680000.0;5570000.0;0.0;0.018500000000000003;0.09283333333333334;0.034499999999999996;0.021;0.021;;11042.3994140625;0.0;1187.57446289062;29773.296875;508282.23434480577;413051.426362488;251101.17795168798;250708.50003610677;246209.86929150255;430346.717906069;457963.6984928254;453554.9008109037;472228.6972694908;518041.96593240695;515556.76497777255;453808.1434416201;458047.44126800745;465175.32018785755;466547.812170346;429371.8051531241;413424.6012876412;458240.58495806623;457825.0308446583;;186903.13564328075;471442.86907493527;202021.56873861855;251101.17795168798;273.97883430504686;5065938.1771968575;1871108.7459660028;325494.1856832945;0.0;0;284;299;0;0;0;0;4;122;115;2170432254494.2854;794975548050.1664;1518216196364.1028;23350.677660710473;9295.034861602924;295.02327151143334;4341.200910752377;4024654.145622813;1687335.244726147;118421.83675215647;1765572.029476826;3.0484068960141837;0.25885911837708436
9869;2019-02-14 13:29:37.853;749;195;186;185;174;38;195;26;41;34;623;600;43;76;243;249;251;196;199;197;194;25;560;355;366;140;360;267;559;85.0;80.0;424.0;200.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29822.080078125;11065.654296875;0.0;1178.59338378906;445.0;86942;;;Calculated values ==>;1550147377.853;348.06000000000006;292.66;291.76000000000005;291.66;290.56;276.96000000000004;273.8482719121499;292.66;275.76000000000005;277.26000000000005;276.56;335.46000000000004;333.16;277.46000000000004;280.76000000000005;297.46000000000004;298.06;298.26000000000005;292.76000000000005;292.86;292.56;;317.66;275.66;242.56692532238324;263.43189868330234;273.8482719121499;293.06;5600000.0;3550000.0;3660000.0;1400000.0;3600000.0;2670000.0;5590000.0;0.014166666666666666;0.013333333333333334;0.07066666666666667;0.03333333333333333;0.021;0.035166666666666666;;11065.654296875;0.0;1178.59338378906;29822.080078125;507229.01764539;412206.6801068195;250995.64159748814;250604.9084420917;246485.45297360522;430477.46260093397;457963.6984928254;453978.718135384;472096.9026672395;518332.54467064014;515953.2246988179;454230.8490233495;458330.2709679158;465335.1870322967;466833.15677505854;428840.8467844847;412590.89758202713;458240.58495806623;457825.0308446583;;186903.13564328075;471211.3733730803;201459.95146217945;231040.5057609894;273.7507876504742;5066434.722566856;1871292.9490413265;325513.90046234237;0.0;0;284;299;0;0;0;0;4;122;115;2170651817894.3203;795059234100.1797;1518376669614.1282;17844.659511573125;8991.714063696694;216.6659893661008;7975.25579877569;4024997.382883557;1687487.6089022863;118426.1001186516;1765674.6495098986;2.8607960470064477;0.21558021070275116
9870;2019-02-14 13:30:37.854;745;195;186;185;174;37;195;25;41;34;623;600;43;77;243;250;251;197;199;197;194;25;560;356;366;140;361;264;560;275.0;82.0;743.0;258.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29767.40625;11097.8544921875;0.0;1165.5634765625;445.0;86943;;;Calculated values ==>;1550147437.854;347.66;292.66;291.76000000000005;291.66;290.56;276.86;273.955091788801;292.66;275.66;277.26000000000005;276.56;335.46000000000004;333.16;277.46000000000004;280.86;297.46000000000004;298.16;298.26000000000005;292.86;292.86;292.56;;317.66;275.66;242.56692532238324;263.0348170998261;273.955091788801;293.06;5600000.0;3560000.0;3660000.0;1400000.0;3610000.0;2640000.0;5600000.0;0.04583333333333333;0.013666666666666666;0.12383333333333332;0.043000000000000003;0.021;0.06683333333333333;;11097.8544921875;0.0;1165.5634765625;29767.40625;506727.5877303375;411775.34303476126;250943.30864433813;250553.5313670631;246442.7853467333;430412.23801567365;457963.6984928254;454487.69721986423;472096.9026672395;518583.4970861561;516209.2474114308;454737.8930060271;458929.42582458106;465189.78860520123;466819.69984961615;428840.8467844847;412550.36299187836;458240.58495806623;457825.0308446583;;186903.13564328075;471211.3733730803;201793.20978541134;217236.88174607162;273.8853274038478;5066931.309897281;1871477.648026678;325533.43542847666;0.0;0;284;299;0;0;0;0;4;122;115;2170871421554.9277;795143235500.412;1518535972269.5688;31292.000693966413;11584.981034269764;222.63661183228655;16079.307964755542;4025406.8618776053;1687659.0842197845;118429.76103468596;1765875.107549394;4.825647014203175;0.31700672904849336
9871;2019-02-14 13:31:37.854;743;197;186;185;176;38;195;26;42;34;620;598;43;78;243;250;251;198;199;197;194;25;563;356;366;140;361;262;563;148.0;85.0;517.0;242.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29923.703125;11235.1064453125;0.0;1154.93933105469;446.0;86944;;;Calculated values ==>;1550147497.854;347.46000000000004;292.86;291.76000000000005;291.66;290.76000000000005;276.96000000000004;273.955091788801;292.66;275.76000000000005;277.36;276.56;335.16;332.96000000000004;277.46000000000004;280.96000000000004;297.46000000000004;298.16;298.26000000000005;292.96000000000004;292.86;292.56;;317.76000000000005;275.66;242.56692532238324;262.7682575881327;273.955091788801;293.06;5630000.0;3560000.0;3660000.0;1400000.0;3610000.0;2620000.0;5630000.0;0.024666666666666667;0.014166666666666666;0.08616666666666667;0.04033333333333333;0.021;0.04566666666666667;;11235.1064453125;0.0;1154.93933105469;29923.703125;506205.61925960856;411255.00947143295;250788.00864463218;250401.0355189602;247037.3746118051;430412.23801567365;457963.6984928254;454949.2821104551;472096.9026672395;518441.58158120484;516173.21412498504;455073.69514115615;459366.3885664259;465189.78860520123;466819.69984961615;428032.9174288747;411652.6847357228;458240.58495806623;457825.0308446583;;187321.02276691253;471211.3733730803;201735.98748982718;224292.75634203677;273.8630144633998;5067428.735808739;1871663.7560344904;325552.7729518735;0.0;0;284;299;0;0;0;0;4;122;115;2171091021554.9277;795227235500.412;1518693772269.5688;21818.545553144108;10868.840563957874;232.05329648631886;10664.640535619717;4025849.4497629977;1687846.1993997698;118433.55011725528;1766097.973786897;3.517669001057318;0.25728907501418785
9872;2019-02-14 13:32:37.864;744;198;186;185;175;39;195;25;44;34;616;595;44;77;243;250;251;200;199;197;194;26;565;356;366;140;361;259;565;284.0;84.0;807.0;213.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29939.431640625;11248.0380859375;0.0;1136.7734375;447.0;86945;;;Calculated values ==>;1550147557.864;347.56000000000006;292.96000000000004;291.76000000000005;291.66;290.66;277.06;273.955091788801;292.66;275.66;277.56;276.56;334.76000000000005;332.66;277.56;280.86;297.46000000000004;298.16;298.26000000000005;293.16;292.86;292.56;;317.86;275.76000000000005;242.56692532238324;262.3656120759269;273.955091788801;293.06;5650000.0;3560000.0;3660000.0;1400000.0;3610000.0;2590000.0;5650000.0;0.04733333333333333;0.014;0.1345;0.0355;0.021;0.06833333333333333;;11248.0380859375;0.0;1136.7734375;29939.431640625;506150.75303854444;410769.76271520485;250685.85738818967;250300.70278417305;246590.58972199858;430412.23801567365;457963.6984928254;455697.50911575207;472096.9026672395;518281.1586234993;516119.76483556826;455697.50911575207;459716.39080517646;465189.78860520123;466819.69984961615;427486.3440696108;411573.69153951766;458240.58495806623;457825.0308446583;;187738.9118479558;471309.8407669174;201843.69732058633;216853.7269998986;273.90500742416;5067927.678408283;1871851.1467988107;325571.87374120945;0.0;0;284;299;0;0;0;0;4;122;115;2171310658154.8928;795311249500.3987;1518850098319.544;34143.33768644979;9566.04809234475;222.77713542130417;16466.372429391915;4026315.876514758;1688016.518520335;118437.34100256284;1766324.103243532;4.8768231336671715;0.3028417184850687
9873;2019-02-14 13:33:40.845;748;200;187;186;176;39;195;26;45;34;610;591;45;79;243;250;251;201;199;197;194;26;566;357;366;140;363;258;566;134.0;110.0;725.0;158.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29983.259765625;11268.2783203125;0.0;1133.14978027344;449.0;86946;;;Calculated values ==>;1550147620.845;347.96000000000004;293.16;291.86;291.76000000000005;290.76000000000005;277.06;274.0616903277293;292.66;275.76000000000005;277.66;276.56;334.16;332.26000000000005;277.66;281.06;297.46000000000004;298.16;298.26000000000005;293.26000000000005;292.86;292.56;;318.06;275.76000000000005;242.56692532238324;262.23063862743834;274.0616903277293;293.06;5660000.0;3570000.0000000005;3660000.0;1400000.0;3629999.9999999995;2580000.0;5660000.0;0.022333333333333334;0.018333333333333333;0.12083333333333333;0.026333333333333334;0.021;0.043333333333333335;;11268.2783203125;0.0;1133.14978027344;29983.259765625;506564.4355730804;411135.22575476684;251022.3019509767;250635.1866375135;246908.1952660219;430346.717906069;457963.6984928254;455986.13821575354;472096.9026672395;517748.271266058;515793.16094295244;455986.13821575354;460112.64916307066;464898.1456994284;466677.1382597011;427210.5919412189;411535.0361195408;458240.58495806623;457825.0308446583;;188574.69595719432;471309.8407669174;202112.20585216206;225814.79088466452;274.0141198791189;5068451.843828319;1872048.1051491413;325591.729579273;0.0;0;284;299;0;0;0;0;4;122;115;2171541168614.6973;795399422900.324;1519012904204.406;30676.43349393397;7088.871052755225;287.3851900640981;10053.777064933065;4026882.878459932;1688162.20511225;118441.80357664535;1766556.0845676826;3.879107019893413;0.2592722578270797
9874;2019-02-14 13:34:37.865;753;201;188;187;177;40;195;27;48;34;606;587;47;81;244;250;251;202;199;197;194;27;568;358;366;140;363;258;568;96.0;113.0;703.0;194.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29985.291015625;11315.2705078125;0.0;1131.70715332031;450.0;86947;;;Calculated values ==>;1550147677.865;348.46000000000004;293.26000000000005;291.96000000000004;291.86;290.86;277.16;274.1680685717883;292.66;275.86;277.96000000000004;276.56;333.76000000000005;331.86;277.86;281.26000000000005;297.56;298.16;298.26000000000005;293.36;292.86;292.56;;318.16;275.86;242.56692532238324;262.23063862743834;274.1680685717883;293.06;5680000.0;3579999.9999999995;3660000.0;1400000.0;3629999.9999999995;2580000.0;5680000.0;0.016;0.01883333333333333;0.11716666666666667;0.03233333333333333;0.021;0.037000000000000005;;11315.2705078125;0.0;1131.70715332031;29985.291015625;507014.21183798125;410651.275527576;251308.1132282745;250919.9347435946;247183.65374057792;430280.9020939914;457963.6984928254;456354.50165650685;472096.9026672395;517336.9716740983;515381.0832527351;456231.8107227515;460352.27163494495;465029.61547741666;466534.3108773681;426654.01728687965;411058.23188159784;458240.58495806623;457825.0308446583;;188992.59102226305;471408.2891495208;202361.89015250272;230142.17892523805;274.11579944936454;5068926.761434486;1872226.954309384;325609.6659879272;0.0;0;284;299;0;0;0;0;4;122;115;2171749861814.6274;795479250900.2972;1519160015804.3567;29759.467647885816;8699.166900903585;293.72062513280747;8424.265521018551;4027361.4972213143;1688287.237601669;118446.4056118636;1766702.4203993352;3.7902069063926622;0.2772093641231699
9875;2019-02-14 13:35:37.876;760;202;188;187;177;40;195;27;50;34;603;584;49;83;244;250;251;204;200;197;194;27;570;359;366;140;364;260;570;-2.0;83.0;883.0;154.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30024.931640625;11332.7783203125;0.0;1146.49377441406;451.0;86948;;;Calculated values ==>;1550147737.876;349.16;293.36;291.96000000000004;291.86;290.86;277.16;274.27422755570615;292.66;275.86;278.16;276.56;333.46000000000004;331.56;278.06;281.46000000000004;297.56;298.16;298.26000000000005;293.56;292.86;292.56;;318.26000000000005;275.86;242.56692532238324;262.5002047102346;274.27422755570615;293.16;5700000.0;3590000.0;3660000.0;1400000.0;3640000.0;2600000.0;5700000.0;0.0;0.013833333333333333;0.14716666666666667;0.025666666666666667;0.021;0.021;;11332.7783203125;0.0;1146.49377441406;30024.931640625;507716.0375065877;410160.8172457533;251204.9826095809;250818.64523784845;247097.9091574607;430214.79039162316;457963.6984928254;456271.4783607459;472096.9026672395;516858.9079129881;514899.58975909033;456148.38543321594;460281.7430646665;464883.6276779939;466391.21630984533;426090.4869017837;410983.55019309145;458240.58495806623;457825.0308446583;;189410.48811896544;471408.2891495208;202655.8183998319;251204.9826095809;274.23455460445086;5069426.938304889;1872415.722650546;325628.6544762171;0.0;0;284;299;0;0;0;0;4;122;115;2171969502074.3271;795563266300.1824;1519315444294.1443;37323.77129091451;6897.980082575349;208.97929113690915;4339.021012936626;4027920.6266999887;1688417.2376553284;118450.59554584055;1766808.8006197717;3.908060607010269;0.3046537814718014
9876;2019-02-14 13:36:37.886;765;203;187;186;177;41;195;27;52;34;600;581;51;91;245;250;251;205;199;197;194;27;571;359;366;133;364;265;570;-1.0;86.0;653.0;175.0;126.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30794.77734375;11292.150390625;0.0;2054.978515625;451.0;86949;;;Calculated values ==>;1550147797.886;349.66;293.46000000000004;291.86;291.76000000000005;290.86;277.26000000000005;274.27422755570615;292.66;275.86;278.36;276.56;333.16;331.26000000000005;278.26000000000005;282.26000000000005;297.66;298.16;298.26000000000005;293.66;292.86;292.56;;318.26000000000005;275.86;241.05796691057077;263.1675429290057;274.27422755570615;293.06;5710000.0;3590000.0;3660000.0;1330000.0;3640000.0;2650000.0;5700000.0;0.0;0.014333333333333333;0.10883333333333334;0.029166666666666667;0.021;0.021;;11292.150390625;0.0;2054.978515625;30794.77734375;508255.37736693036;410575.2192509942;250818.64523784845;250435.1306385547;247097.9091574607;430214.79039162316;457963.6984928254;455692.7916117655;473014.93639070686;516123.964874672;514156.84962052444;455568.38231598947;460469.5748410565;465015.24582933175;466391.21630984533;425806.03696466103;411386.07775348943;458240.58495806623;457825.0308446583;;189410.48811896544;472333.7623376517;202614.11321345856;250818.64523784845;274.21836741525493;5069933.85368483;1872604.2951466194;325655.33785845246;0.0;0;284;299;0;0;0;0;4;123;115;2172189138674.2922;795645179950.1693;1519472970544.1191;27543.396165682407;7866.8230994556325;206.686082026793;4347.134097743007;4028461.276521996;1688540.2981884968;118454.06000126271;1766881.197309787;2.9942049504140216;0.2421997852770934
9877;2019-02-14 13:37:37.846;767;206;188;187;176;41;195;27;52;33;580;564;50;93;245;251;251;208;199;197;194;27;590;363;366;125;368;246;584;-1.0;85.0;909.0;172.0;126.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;39443.7421875;20301.5546875;0.0;1931.2189941406198;448.0;86950;;;Calculated values ==>;1550147857.846;349.86;293.76000000000005;291.96000000000004;291.86;290.76000000000005;277.26000000000005;274.69669130483857;292.66;275.86;278.36;276.46000000000004;331.16;329.56;278.16;282.46000000000004;297.66;298.26000000000005;298.26000000000005;293.96000000000004;292.86;292.56;;317.96000000000004;275.86;239.25999513918347;260.58029834229245;274.69669130483857;293.06;5900000.0;3629999.9999999995;3660000.0;1250000.0;3679999.9999999995;2460000.0;5840000.0;0.0;0.014166666666666666;0.1515;0.028666666666666667;0.021;0.021;;20301.5546875;0.0;1931.2189941406198;39443.7421875;506816.6760573525;257772.40220468014;250512.30975147095;250137.8244906483;246167.3258877661;429947.3805835815;457963.6984928254;458772.7244909774;473955.3659136608;515692.0479706553;514055.38986063265;458534.74369505455;463584.6742819123;464429.48242293764;465946.8475650451;420010.1868425247;258656.51900405073;458240.58495806623;457825.0308446583;;188156.80290529504;473378.49451345275;203710.15741814004;250512.30975147095;274.6612798416983;5070518.784467298;1872867.400501854;325688.5340255132;0.0;0;285;299;0;0;0;0;4;123;115;2172408592274.432;795722528350.2185;1519626168344.2166;38641.97891153486;7730.492330065631;2285.8436277117144;4353.567142956935;4029012.453618129;1688670.1891654064;118474.81723480312;1766953.6548162764;2.3844025388539483;0.1811053869261468
9878;2019-02-14 13:38:37.857;775;210;186;185;175;43;195;28;52;33;584;570;46;73;247;250;251;211;200;197;194;27;581;364;366;126;369;241;575;-2.0;84.0;978.0;57.0;126.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38563.7265625;20029.27734375;0.0;1100.63146972656;438.0;86951;;;Calculated values ==>;1550147917.857;350.66;294.16;291.76000000000005;291.66;290.66;277.46000000000004;274.8017692304317;292.66;275.96000000000004;278.36;276.46000000000004;331.56;330.16;277.76000000000005;280.46000000000004;297.86;298.16;298.26000000000005;294.26000000000005;292.86;292.56;;316.96000000000004;275.86;239.4893008659735;259.87524604437704;274.8017692304317;293.16;5810000.0;3640000.0;3660000.0;1260000.0;3690000.0;2410000.0;5750000.0;0.0;0.014;0.16299999999999998;0.0095;0.021;0.021;;20029.27734375;0.0;1100.63146972656;38563.7265625;508629.63859790267;411212.7896738466;250190.75224256187;249814.13292816415;246176.58558238688;429879.7862731237;457963.6984928254;459560.15501476434;473826.37876616616;516527.02721458307;515100.83060637134;458853.2177715723;462013.5271925479;464547.84212666226;465671.6860993213;422854.9644100928;411612.8677169474;458240.58495806623;457825.0308446583;;183977.97901196036;473248.64165696304;204030.4123813436;250190.75224256187;274.7895136467071;5071168.9658866525;1873203.552386206;325713.8040781051;0.0;0;285;299;0;0;0;0;4;123;115;2172628232535.0044;795797842155.4148;1519772295129.5974;41651.34804924757;2557.5731781183845;157.38935370403564;4360.319850644026;4029681.68734824;1688755.9387627426;118495.18124241839;1767026.2838542953;2.3060501993570552;0.1605429537493717
9879;2019-02-14 13:39:37.877;794;205;187;186;172;41;195;30;53;35;595;575;45;60;247;249;251;207;200;197;194;29;574;362;366;132;367;241;569;0.0;110.0;1019.0;49.0;126.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38280.49609375;19829.974609375;0.0;1079.03137207031;429.0;86952;;;Calculated values ==>;1550147977.877;352.56000000000006;293.66;291.86;291.76000000000005;290.36;277.26000000000005;274.5913991737795;292.66;276.16;278.46000000000004;276.66;332.66;330.66;277.66;279.16;297.86;298.06;298.26000000000005;293.86;292.86;292.56;;316.06;276.06;240.83765695389522;259.87524604437704;274.5913991737795;293.16;5740000.0;3620000.0000000005;3660000.0;1320000.0;3670000.0000000005;2410000.0;5690000.0;0.0;0.018333333333333333;0.16983333333333334;0.008166666666666666;0.021;0.021;;19829.974609375;0.0;1079.03137207031;38280.49609375;511618.1682310901;411818.7872133499;250869.15684924566;250484.75659765807;245361.37829694615;430014.67791919125;457963.6984928254;459677.7111525693;473242.3297776949;517646.4032869478;515610.38950017624;458735.1245532393;460498.519485808;464840.8181699309;465829.7507489795;424941.5601033314;412595.7268727953;458240.58495806623;457825.0308446583;;180217.192455513;472659.50235634967;203514.6491979504;250869.15684924566;274.58107069811297;5071809.547864758;1873535.8235391874;325731.97398973326;0.0;0;285;299;0;0;0;0;4;123;115;2172847905734.9346;795875267955.3901;1519916943329.5515;43505.0266886261;2198.0163007935935;226.3402758931615;4346.073353903666;4030391.560349649;1688795.581885025;118498.38005524632;1767098.8613154024;2.404488126495877;0.1658819145028797
9880;2019-02-14 13:40:37.868;808;201;187;186;171;37;195;30;57;36;601;579;48;73;246;250;252;203;200;197;194;29;558;358;366;134;363;266;558;199.0;85.0;442.0;40.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29963.830078125;11024.6083984375;0.0;1209.43249511719;431.0;86953;;;Calculated values ==>;1550148037.868;353.96000000000004;293.26000000000005;291.86;291.76000000000005;290.26000000000005;276.86;274.1680685717883;292.66;276.16;278.86;276.76000000000005;333.26000000000005;331.06;277.96000000000004;280.46000000000004;297.76000000000005;298.16;298.36;293.46000000000004;292.86;292.56;;316.26000000000005;276.06;241.2770596917726;263.299902668528;274.1680685717883;293.16;5580000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2660000.0;5580000.0;0.033166666666666664;0.014166666666666666;0.07366666666666667;0.006666666666666667;0.021;0.05416666666666667;;11024.6083984375;0.0;1209.43249511719;29963.830078125;514703.59527405567;414836.19431195915;251443.07916124177;251048.26350210488;245452.21678045142;430280.9020939914;457963.6984928254;456148.64740695804;473079.2034362849;516142.1182590009;513862.5990523823;455027.1040612277;458122.42887004314;465292.22471119097;466534.3108773681;429618.63473711204;415537.9873604725;458240.58495806623;457825.0308446583;;181052.91087944093;472397.21216106473;202456.3646795195;221448.13706320256;274.152509798158;5072378.165276853;1873792.9064957541;325751.04166136;0.0;0;285;299;0;0;0;0;4;123;115;2173067472794.704;795955055985.3064;1520069020514.3918;18688.664827587974;1799.6056498769683;199.47583783572674;12803.748413162188;4030909.763369626;1688828.890404218;118501.92799058686;1767241.7550593675;2.73756602743639;0.11561046155560895
9881;2019-02-14 13:41:37.868;803;200;186;185;171;35;195;28;60;37;615;588;57;86;245;250;252;202;200;197;194;27;558;355;366;135;360;277;557;-1.0;82.0;294.0;67.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29755.998046875;10926.337890625;0.0;1250.42492675781;443.0;86954;;;Calculated values ==>;1550148097.868;353.46000000000004;293.16;291.76000000000005;291.66;290.26000000000005;276.66;273.8482719121499;292.66;275.96000000000004;279.16;276.86;334.66;331.96000000000004;278.86;281.76000000000005;297.66;298.16;298.36;293.36;292.86;292.56;;317.46000000000004;275.86;241.49495122638035;264.73235714968143;273.8482719121499;293.16;5580000.0;3550000.0;3660000.0;1350000.0;3600000.0;2770000.0;5570000.0;0.0;0.013666666666666666;0.049;0.011166666666666667;0.021;0.021;;10926.337890625;0.0;1250.42492675781;29755.998046875;514091.3592766721;414873.7552109487;251101.17795168798;250708.50003610677;245493.3078830109;430477.46260093397;457963.6984928254;454691.5424637614;473046.2935902154;516659.618750733;513843.0651855559;454309.18364073464;457963.7041322066;465596.4787924315;466961.99702802964;429618.63473711204;415574.3250689575;458240.58495806623;457825.0308446583;;186067.36719380575;472070.4381999017;201528.63372478733;251101.17795168798;273.7776067251206;5072875.830511228;1873975.831048163;325771.540473209;0.0;0;285;299;0;0;0;0;4;123;115;2173287072794.704;796035755985.3064;1520231920514.3918;12404.98252820973;3021.050149972111;191.93889879811167;4341.200910752377;4031168.877097591;1688869.0625358836;118505.1897800588;1767384.6296370667;1.6391197551487018;0.109043607435247
9882;2019-02-14 13:42:37.878;783;200;187;185;172;33;196;26;60;36;628;598;57;73;243;250;252;202;200;197;195;26;576;356;366;136;361;252;570;297.0;85.0;842.0;31.0;126.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38346.7265625;19808.763671875;0.0;1116.34167480469;440.0;86955;;;Calculated values ==>;1550148157.878;351.46000000000004;293.16;291.86;291.66;290.36;276.46000000000004;273.955091788801;292.76000000000005;275.76000000000005;279.16;276.76000000000005;335.96000000000004;332.96000000000004;278.86;280.46000000000004;297.46000000000004;298.16;298.36;293.36;292.86;292.66;;317.16;275.76000000000005;241.71165711629368;261.41265627149306;273.955091788801;293.16;5760000.0;3560000.0;3660000.0;1360000.0;3610000.0;2520000.0;5700000.0;0.0495;0.014166666666666666;0.14033333333333334;0.005166666666666667;0.021;0.07050000000000001;;19808.763671875;0.0;1116.34167480469;38346.7265625;510072.4923817565;409312.6207987806;250818.64523784845;250054.354912771;245321.71298053602;430412.23801567365;458102.21622996335;458777.14900429564;472818.15071447083;520093.58368634526;517023.17438509874;458417.1689715234;460328.51691410074;465189.78860520123;466819.69984961615;424633.8765610439;410160.8172457533;458240.58495806623;457963.6984928254;;184813.72873217988;471840.61823089625;201946.35837864783;216504.0608473459;273.94500495915463;5073443.447803333;1874231.9995821174;325791.26681539475;0.0;0;285;300;0;0;0;0;4;123;115;2173506709394.6692;796117069535.2935;1520390646964.3667;36041.920951132575;1394.4536759032835;205.03500696661672;17022.904454006304;4031572.668580554;1688905.8645337375;118508.4984472923;1767562.69352078;2.6123793970137736;0.12106930513347043
9883;2019-02-14 13:43:37.869;771;202;188;187;175;33;196;27;58;35;621;596;53;62;244;250;252;204;200;197;195;26;572;356;366;137;362;239;567;93.0;84.0;659.0;43.0;126.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38205.94140625;19811.4296875;0.0;1040.61767578125;429.0;86956;;;Calculated values ==>;1550148217.869;350.26;293.36;291.96000000000004;291.86;290.66;276.46000000000004;273.955091788801;292.76000000000005;275.86;278.96000000000004;276.66;335.26000000000005;332.76000000000005;278.46000000000004;279.36;297.56;298.16;298.36;293.56;292.86;292.66;;316.06;275.76000000000005;241.92719264551067;259.59022785621676;273.955091788801;293.16;5720000.0;3560000.0;3660000.0;1370000.0;3620000.0000000005;2390000.0;5670000.0;0.015500000000000002;0.014;0.10983333333333332;0.007166666666666667;0.021;0.036500000000000005;;19811.4296875;0.0;1040.61767578125;38205.94140625;508919.7717066183;411496.94470127276;251360.0964580397;250970.9820479445;246506.35971549866;430412.23801567365;458102.21622996335;460573.7595531262;472589.4791058512;520453.0997563077;517916.4523567458;459989.63509553834;461039.7701635375;465175.32018785755;466819.69984961615;425790.11108963174;412281.6676071861;458240.58495806623;457963.6984928254;;180217.192455513;471708.256711685;201924.5952107794;230366.93839413463;273.9365280703784;5074081.291011569;1874562.118334524;325809.23878043157;0.0;0;285;300;0;0;0;0;4;123;115;2173726276454.4387;796198957250.2075;1520537924869.2122;28408.299883601085;1933.4495740898233;189.11820875423936;8307.281743602214;4032109.6731908373;1688933.5929009127;118511.78256472833;1767773.746742806;1.862558085228512;0.10736580901788122
9884;2019-02-14 13:44:37.879;779;203;183;182;174;34;196;27;56;35;603;585;50;71;244;251;252;205;200;197;195;26;556;354;366;137;359;255;556;0.0;83.0;727.0;4.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29720.767578125;11074.7763671875;0.0;1131.11450195312;428.0;86957;;;Calculated values ==>;1550148277.879;351.06000000000006;293.46000000000004;291.46000000000004;291.36;290.56;276.56;273.7412296467126;292.76000000000005;275.86;278.76000000000005;276.66;333.46000000000004;331.66;278.16;280.26000000000005;297.56;298.26000000000005;298.36;293.66;292.86;292.66;;315.96000000000004;275.76000000000005;241.92719264551067;261.82340779136865;273.7412296467126;293.16;5560000.0;3540000.0;3660000.0;1370000.0;3590000.0;2550000.0;5560000.0;0.0;0.013833333333333333;0.12116666666666666;0.0006666666666666666;0.021;0.021;;11074.7763671875;0.0;1131.11450195312;29720.767578125;511310.5741428766;416295.933616958;249982.54007122852;249597.835007069;246614.60418899474;430542.39183029096;458102.21622996335;457816.55385891977;472589.4791058512;517282.1913610144;515432.78767457826;457088.71109039267;459622.40877405176;465610.7510579218;467232.53252066195;430140.75549311726;416967.1139237661;458240.58495806623;457963.6984928254;;179799.33570027514;471708.256711685;201442.12653091623;249982.54007122852;273.7393467682761;5074647.441262334;1874819.5462824474;325827.33956487116;0.0;0;285;300;0;0;0;0;4;123;115;2173945913054.4038;796281170950.1945;1520686149569.1887;31064.03477790976;180.17742012051252;182.23537504269072;4367.604326853534;4032605.358580069;1688951.2093947881;118514.87769369502;1767879.3883973847;2.9325226879114847;0.18179241802078377
