;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9885;2019-02-14 13:45:37.859;786;201;180;179;171;33;196;25;56;34;599;581;54;88;243;251;252;203;200;198;195;24;555;354;366;137;359;267;555;269.0;84.0;652.0;35.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29651.5390625;10996.203125;0.0;1194.71130371094;438.0;86958;;;Calculated values ==>;1550148337.859;351.76;293.26000000000005;291.16;291.06;290.26000000000005;276.46000000000004;273.7412296467126;292.76000000000005;275.66;278.76000000000005;276.56;333.06;331.26000000000005;278.56;281.96000000000004;297.46000000000004;298.26000000000005;298.36;293.46000000000004;292.96000000000004;292.66;;316.96000000000004;275.56;241.92719264551067;263.43189868330234;273.7412296467126;293.16;5550000.0;3540000.0;3660000.0;1370000.0;3590000.0;2670000.0;5550000.0;0.04483333333333333;0.014;0.10866666666666666;0.005833333333333333;0.021;0.06583333333333333;;10996.203125;0.0;1194.71130371094;29651.5390625;512259.14334369573;415991.9691235561;248884.74618468428;248507.3896239573;245576.0215977233;430542.39183029096;458102.21622996335;455859.0675481126;472491.6353866644;515849.6441590296;513983.21413155436;455609.74302807474;459794.88859866647;465480.30547409743;467232.53252066195;430399.69121126586;416668.6815311742;458378.80557116074;457963.6984928254;;183977.97901196036;471512.23439352604;201411.09181036067;216554.58662343607;273.72722707394155;5075142.045561423;1875003.4098033311;325846.71498596395;0.0;0;285;300;0;0;0;0;4;123;115;2174165439854.4736;796363343550.2206;1520842697369.2385;27650.013363502374;1575.5899984017979;192.23413552128292;15892.766531401461;4033094.4792201584;1688965.8359128155;118517.99723275763;1768048.1685424491;3.716751872371073;0.16171973724163805
9886;2019-02-14 13:46:37.870;782;198;180;179;170;34;196;25;54;34;608;586;55;93;243;251;252;199;200;198;195;24;557;354;366;137;359;275;556;152.0;81.0;610.0;13.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29680.1171875;10915.2412109375;0.0;1228.6923828125;442.0;86959;;;Calculated values ==>;1550148397.87;351.36;292.96000000000004;291.16;291.06;290.16;276.56;273.7412296467126;292.76000000000005;275.66;278.56;276.56;333.96000000000004;331.76000000000005;278.66;282.46000000000004;297.46000000000004;298.26000000000005;298.36;293.06;292.96000000000004;292.66;;317.36;275.56;241.92719264551067;264.4750485637546;273.7412296467126;293.16;5570000.0;3540000.0;3660000.0;1370000.0;3590000.0;2750000.0;5560000.0;0.025333333333333333;0.013500000000000002;0.10166666666666666;0.0021666666666666666;0.021;0.04633333333333334;;10915.2412109375;0.0;1228.6923828125;29680.1171875;511594.45126323536;414556.36598067306;248836.75477905635;248460.21615796752;245178.77551234743;430542.39183029096;458102.21622996335;454266.14472312725;472491.6353866644;516100.97254020814;513808.15100598015;454393.4055857452;459149.3696249526;465480.30547409743;467232.53252066195;429880.41049077135;414911.80031545786;458378.80557116074;457963.6984928254;;185649.48583044452;471512.23439352604;201430.51987946063;222916.79900661553;273.7348144139652;5075636.566675083;1875186.0386483655;325866.9137190797;0.0;0;285;300;0;0;0;0;4;123;115;2174385080114.1733;796445558620.1083;1521005327179.0164;25704.955192439436;585.1770481138084;202.0762373667321;10890.506342861057;4033539.185472052;1688983.8456060172;118521.28375494582;1768271.4034016521;3.07830362643126;0.14522080991244
9887;2019-02-14 13:47:37.870;771;199;184;183;172;35;196;25;50;33;618;593;50;74;243;251;252;200;200;198;195;24;573;358;366;137;363;251;567;-2.0;85.0;1086.0;171.0;126.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38049.5859375;19715.244140625;0.0;1104.21618652344;439.0;86960;;;Calculated values ==>;1550148457.87;350.26;293.06;291.56;291.46000000000004;290.36;276.66;274.1680685717883;292.76000000000005;275.66;278.16;276.46000000000004;334.96000000000004;332.46000000000004;278.16;280.56;297.46000000000004;298.26000000000005;298.36;293.16;292.96000000000004;292.66;;317.06;275.56;241.92719264551067;261.27494424493943;274.1680685717883;293.16;5730000.0;3579999.9999999995;3660000.0;1370000.0;3629999.9999999995;2510000.0;5670000.0;0.0;0.014166666666666666;0.181;0.0285;0.021;0.021;;19715.244140625;0.0;1104.21618652344;38049.5859375;508831.68605826027;410277.9169033056;249820.77268816318;249442.79990087656;245441.20072942539;430280.9020939914;458102.21622996335;457735.2745315582;472393.7743832905;519154.2487285886;516595.6777991304;457735.2745315582;460601.92182815174;464898.1456994284;466663.7800689285;425503.88069999637;410690.18669513025;458378.80557116074;457963.6984928254;;184395.8529593127;471512.23439352604;202376.49980296916;249820.77268816318;274.1214778541405;5076200.980867791;1875441.2926929619;325886.3546238242;0.0;0;286;300;0;0;0;0;4;123;115;2174604680114.1733;796527758620.1083;1521163127179.0164;46219.93822587462;7670.368435830871;209.8606650689367;4371.001441897906;4034138.559583871;1689052.6418183835;118524.71656246611;1768398.5826331917;2.8084862839804883;0.22008829386066253
9888;2019-02-14 13:48:37.861;773;202;187;186;176;37;196;27;47;34;610;589;45;60;245;250;252;204;200;198;195;27;571;360;366;137;365;240;566;0.0;84.0;1003.0;148.0;126.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38176.41015625;19721.685546875;0.0;1042.046875;429.0;86961;;;Calculated values ==>;1550148517.861;350.46000000000004;293.36;291.86;291.76000000000005;290.76000000000005;276.86;274.38016830617;292.76000000000005;275.86;277.86;276.56;334.16;332.06;277.66;279.16;297.66;298.16;298.36;293.56;292.96000000000004;292.66;;316.06;275.86;241.92719264551067;259.7329541166123;274.38016830617;293.16;5710000.0;3600000.0;3660000.0;1370000.0;3650000.0;2400000.0;5660000.0;0.0;0.014;0.16716666666666666;0.024666666666666667;0.021;0.021;;19721.685546875;0.0;1042.046875;38176.41015625;509258.2094772278;411929.359504971;251022.3019509767;250635.1866375135;246908.1952660219;430148.3826014536;458102.21622996335;459128.9313415406;472491.6353866644;519254.41214003577;517120.6639804406;458893.3502293804;460652.8848901299;464869.23356765806;466247.85315236123;426074.5117010868;412702.44267607504;458378.80557116074;457963.6984928254;;180217.192455513;471806.2409394271;202931.32942787872;251022.3019509767;274.3460264539048;5076836.102221268;1875769.88447849;325904.2374665604;0.0;0;286;300;0;0;0;0;4;123;115;2174824247174.8157;796609946290.3486;1521310405084.4473;42827.69911990048;6632.2478172848605;187.20896635016507;4345.769327378823;4034880.511921043;1689171.8124092377;118528.0249797339;1768471.2114938514;2.600347766667987;0.2003685078404185
9889;2019-02-14 13:49:37.871;788;203;185;183;175;38;196;27;47;34;593;578;44;67;245;250;252;205;200;198;195;27;556;358;366;138;363;253;556;-1.0;87.0;637.0;13.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29793.833984375;11098.701171875;0.0;1112.83935546875;426.0;86962;;;Calculated values ==>;1550148577.871;351.96000000000004;293.46000000000004;291.66;291.46000000000004;290.66;276.96000000000004;274.1680685717883;292.76000000000005;275.86;277.86;276.56;332.46000000000004;330.96000000000004;277.56;279.86;297.66;298.16;298.36;293.66;292.96000000000004;292.66;;315.76000000000005;275.86;242.14157278889297;261.54996906429363;274.1680685717883;293.16;5560000.0;3579999.9999999995;3660000.0;1380000.0;3629999.9999999995;2530000.0;5560000.0;0.0;0.0145;0.10616666666666667;0.0021666666666666666;0.021;0.021;;11098.701171875;0.0;1112.83935546875;29793.833984375;512419.51655869983;416295.933616958;250760.72137521344;249982.54007122852;246979.007451363;430280.9020939914;458102.21622996335;457049.3559172767;472360.27449258295;516425.528990155;514885.30573435343;456685.11439293623;459457.398345434;465160.9749554807;466534.3108773681;430140.75549311726;416967.1139237661;458378.80557116074;457963.6984928254;;178963.62700411686;471673.81221397576;202482.6936586299;250760.72137521344;274.16273653557346;5077402.615325467;1876026.7638405315;325922.197844709;0.0;0;286;300;0;0;0;0;4;123;115;2175043883774.7808;796692460040.3356;1521458329734.4238;27026.49397645967;583.2474235365827;191.0178027555915;4351.262519469851;4035462.7272164663;1689231.9515577562;118531.17739479091;1768543.6988384412;2.6329210184601823;0.16303766221001684
9890;2019-02-14 13:50:37.882;795;202;184;183;172;37;196;26;50;34;589;573;48;84;245;250;252;203;200;198;195;27;556;357;366;139;362;263;556;-1.0;85.0;903.0;160.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29759.53515625;11009.82421875;0.0;1167.06079101562;436.0;86963;;;Calculated values ==>;1550148637.882;352.66;293.36;291.56;291.46000000000004;290.36;276.86;274.0616903277293;292.76000000000005;275.76000000000005;278.16;276.56;332.06;330.46000000000004;277.96000000000004;281.56;297.66;298.16;298.36;293.46000000000004;292.96000000000004;292.66;;316.76000000000005;275.86;242.35481222062532;262.9017227912062;274.0616903277293;293.16;5560000.0;3570000.0000000005;3660000.0;1390000.0;3620000.0000000005;2630000.0;5560000.0;0.0;0.014166666666666666;0.1505;0.02666666666666667;0.021;0.021;;11009.82421875;0.0;1167.06079101562;29759.53515625;513279.560367971;415955.2917269945;250370.13788166858;249982.54007122852;245892.44472541858;430346.717906069;458102.21622996335;455776.1826095372;472228.6972694908;515157.77787976427;513501.9586401796;455528.07940442604;459935.2083333747;465306.4224800408;466677.1382597011;430140.75549311726;416295.933616958;458378.80557116074;457963.6984928254;;183142.23651711168;471541.1619817675;202130.99689584778;250370.13788166858;274.0214327605554;5077898.984385274;1876211.035328782;325941.20049575117;0.0;0;286;300;0;0;0;0;4;123;115;2175263524034.4805;796775575275.2219;1521613158114.2122;38173.60044991026;7184.27106895786;196.13497657892322;4359.464772834293;4036006.160947199;1689296.6927454807;118534.40425943103;1768616.3015405;4.0990344598188875;0.32122733929769315
9891;2019-02-14 13:51:37.832;791;200;185;184;173;36;196;26;51;34;596;576;51;90;244;250;252;201;200;198;195;26;558;356;366;139;361;268;558;251.0;86.0;538.0;193.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29737.591796875;10992.796875;0.0;1185.39270019531;444.0;86964;;;Calculated values ==>;1550148697.832;352.26;293.16;291.66;291.56;290.46000000000004;276.76000000000005;273.955091788801;292.76000000000005;275.76000000000005;278.26000000000005;276.56;332.76000000000005;330.76000000000005;278.26000000000005;282.16;297.56;298.16;298.36;293.26000000000005;292.96000000000004;292.66;;317.56;275.76000000000005;242.35481222062532;263.56353331371673;273.955091788801;293.16;5580000.0;3560000.0;3660000.0;1390000.0;3610000.0;2680000.0;5580000.0;0.04183333333333333;0.014333333333333333;0.08966666666666666;0.03216666666666666;0.021;0.06283333333333332;;10992.796875;0.0;1185.39270019531;29737.591796875;512617.64939366834;414479.48874756467;250656.5635399332;250267.8796503818;246167.49059202822;430412.23801567365;458102.21622996335;455067.61334165884;472228.6972694908;515453.0746445084;513376.7749302843;455067.61334165884;459881.69251589297;465320.7433433528;466819.69984961615;429618.63473711204;414836.19431195915;458378.80557116074;457963.6984928254;;186485.25045852014;471442.86907493527;201817.81396314516;218140.5790736897;273.8949188995509;5078394.380602452;1876394.237708729;325960.7879383776;0.0;0;286;300;0;0;0;0;4;123;115;2175482941034.655;796858905775.2882;1521772325364.3389;22708.065344273393;8672.93927276258;211.8816460938581;15068.886003502355;4036513.085373208;1689428.7260455838;118537.80156450723;1768778.0695446623;3.8315853090079552;0.23100498239659142
9892;2019-02-14 13:52:37.872;781;198;186;185;172;36;196;25;52;33;590;571;53;113;244;251;252;199;200;198;195;25;559;355;366;128;360;272;558;-2.0;109.0;584.0;167.0;126.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30523.18359375;11005.5458984375;0.0;2135.310546875;447.0;86965;;;Calculated values ==>;1550148757.872;351.26;292.96000000000004;291.76000000000005;291.66;290.36;276.76000000000005;273.8482719121499;292.76000000000005;275.66;278.36;276.46000000000004;332.16;330.26000000000005;278.46000000000004;284.46000000000004;297.56;298.26000000000005;298.36;293.06;292.96000000000004;292.66;;317.86;275.66;239.943914813709;264.08650396036035;273.8482719121499;293.16;5590000.0;3550000.0;3660000.0;1280000.0;3600000.0;2720000.0;5580000.0;0.0;0.018166666666666668;0.09733333333333333;0.02783333333333333;0.021;0.021;;11005.5458984375;0.0;2135.310546875;30523.18359375;511298.36359336245;413753.7550397062;251048.26350210488;250656.5635399332;245808.81048173766;430477.46260093397;458102.21622996335;454520.3973115141;473567.7884962697;514485.21862915705;512505.52278315264;454646.90861390857;462052.5798951588;465465.8864643596;467090.7383467643;429355.4051495865;414118.72544131405;458378.80557116074;457963.6984928254;;187738.9118479558;472795.0300870999;201537.90973889516;251048.26350210488;273.7812279252736;5078896.888512474;1876577.6794447398;325988.4789137703;0.0;0;286;300;0;0;0;0;4;124;115;2175702687434.5154;796939059175.2373;1521934433364.2358;24623.628790401577;7549.9898496916985;276.7996813669495;4345.224134805131;4036907.779111269;1689564.0072489025;118541.87662379642;1768939.9616518794;2.800094697738731;0.22682358238230596
9893;2019-02-14 13:53:37.883;771;199;187;186;174;36;196;24;48;32;599;583;48;96;244;251;252;201;200;198;195;25;576;357;366;121;362;247;571;95.0;85.0;961.0;253.0;126.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;39020.8125;19834.037109375;0.0;1958.38513183594;444.0;86966;;;Calculated values ==>;1550148817.883;350.26;293.06;291.86;291.76000000000005;290.56;276.76000000000005;274.0616903277293;292.76000000000005;275.56;277.96000000000004;276.36;333.06;331.46000000000004;277.96000000000004;282.76000000000005;297.56;298.26000000000005;298.36;293.26000000000005;292.96000000000004;292.66;;317.56;275.66;238.32900078539177;260.72004837742526;274.0616903277293;293.16;5760000.0;3570000.0000000005;3660000.0;1210000.0;3620000.0000000005;2470000.0;5710000.0;0.01583333333333333;0.014166666666666666;0.16016666666666665;0.042166666666666665;0.021;0.03683333333333333;;19834.037109375;0.0;1958.38513183594;39020.8125;508567.1012977135;408395.56282606634;250768.3968422989;250385.75850603418;245985.495795018;430346.717906069;458102.21622996335;458136.76180554513;474373.7396273647;517548.1142789483;515913.15581241425;458136.76180554513;463784.4428112144;465175.32018785755;466806.3634841397;424633.8765610439;409273.35411415424;458378.80557116074;457963.6984928254;;186485.25045852014;473704.5858497084;202105.15067948165;229849.80686280734;274.0113739991044;5079476.528060234;1876834.7230854833;326022.5992986369;0.0;0;286;301;0;0;0;0;4;124;115;2175922327694.215;797013772870.1353;1522090161909.023;41007.72971535783;11452.442849677893;217.60740133093688;8402.19500837233;4037454.8073682003;1689722.3898860086;118545.99743815741;1769046.2096198176;2.8028079806214765;0.21806796443028795
9894;2019-02-14 13:54:37.903;773;203;190;189;176;37;196;27;41;33;613;593;40;65;244;251;252;205;200;198;195;26;563;358;366;127;363;241;564;87.0;86.0;797.0;180.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30024.8515625;11310.76953125;0.0;1107.95617675781;434.0;86967;;;Calculated values ==>;1550148877.903;350.46000000000004;293.46000000000004;292.16;292.06;290.76000000000005;276.86;274.1680685717883;292.76000000000005;275.86;277.26000000000005;276.46000000000004;334.46000000000004;332.46000000000004;277.16;279.66;297.56;298.26000000000005;298.36;293.66;292.96000000000004;292.66;;316.56;275.76000000000005;239.71726792356844;259.87524604437704;274.1680685717883;293.16;5630000.0;3579999.9999999995;3660000.0;1270000.0;3629999.9999999995;2410000.0;5640000.0;0.0145;0.014333333333333333;0.13283333333333333;0.030000000000000002;0.021;0.035500000000000004;;11310.76953125;0.0;1107.95617675781;30024.8515625;509958.93011711206;413154.1745119926;252311.16331949914;251912.85411003156;246994.1224144347;430280.9020939914;458102.21622996335;458261.9647981588;473697.1866146107;519475.95058000105;517442.9568925044;458143.4761249606;461082.62509288377;465029.61547741666;466663.7800689285;428287.50321860483;413896.2385780983;458378.80557116074;457963.6984928254;;182306.50109390085;473022.0950788126;202382.21568949937;231917.64949879498;274.123699329219;5080052.100389703;1877094.3496551225;326048.16066058335;0.0;0;286;301;0;0;0;0;4;124;115;2176142000895.0178;797088197670.4072;1522236610709.558;33989.36000660026;8119.1963816794;206.27479318059363;8024.63473928808;4038079.991443417;1689885.541245864;118549.5309672418;1769183.1454982979;4.053512985498067;0.29697541344626893
9895;2019-02-14 13:55:37.853;785;203;185;184;174;37;196;26;43;34;616;594;42;77;244;251;253;204;201;198;195;26;559;356;366;130;362;254;559;274.0;86.0;805.0;263.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29825.173828125;11154.3369140625;0.0;1156.79968261719;439.0;86968;;;Calculated values ==>;1550148937.853;351.66;293.46000000000004;291.66;291.56;290.56;276.86;273.955091788801;292.76000000000005;275.76000000000005;277.46000000000004;276.56;334.76000000000005;332.56;277.36;280.86;297.56;298.26000000000005;298.46000000000004;293.56;292.96000000000004;292.66;;317.06;275.76000000000005;240.39332010688793;261.6868853414304;273.955091788801;293.26000000000005;5590000.0;3560000.0;3660000.0;1300000.0;3620000.0000000005;2540000.0;5590000.0;0.04566666666666667;0.014333333333333333;0.13416666666666668;0.04383333333333333;0.021;0.06666666666666667;;11154.3369140625;0.0;1156.79968261719;29825.173828125;511792.44357200654;415152.5206096065;250604.9084420917;250217.15848691124;246485.45297360522;430412.23801567365;458102.21622996335;456399.65931981895;473405.19094569265;518699.452875298;516443.0424808328;456277.67593644746;460494.3994343906;465175.32018785755;466948.68245374196;429602.52251533576;415502.1240201951;458378.80557116074;457963.6984928254;;184395.8529593127;472630.20280472847;201820.3796159423;217187.50619617937;273.8959189858294;5080550.43497453;1877281.4028672213;326067.0178985469;0.0;0;286;301;0;0;0;0;4;124;115;2176361417894.3198;797165233420.1621;1522384986959.086;34156.05336027012;11870.497249775126;202.1057117636828;16051.746153109734;4038647.3966542985;1690051.9832082796;118552.93130212979;1769383.6148080071;5.0588669848497725;0.3403043788166109
9896;2019-02-14 13:56:37.854;792;201;185;184;173;37;196;26;45;34;623;598;45;84;244;251;253;202;201;198;195;25;560;355;366;132;360;260;560;-2.0;108.0;585.0;234.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29834.173828125;11148.54296875;0.0;1174.68225097656;446.0;86969;;;Calculated values ==>;1550148997.854;352.36;293.26000000000005;291.66;291.56;290.46000000000004;276.86;273.8482719121499;292.76000000000005;275.76000000000005;277.66;276.56;335.46000000000004;332.96000000000004;277.66;281.56;297.56;298.26000000000005;298.46000000000004;293.36;292.96000000000004;292.66;;317.76000000000005;275.66;240.83765695389522;262.5002047102346;273.8482719121499;293.26000000000005;5600000.0;3550000.0;3660000.0;1320000.0;3600000.0;2600000.0;5600000.0;0.0;0.018000000000000002;0.09749999999999999;0.039;0.021;0.021;;11148.54296875;0.0;1174.68225097656;29834.173828125;512569.96373631025;414042.5435394184;250553.5313670631;250166.70503704582;246083.289668693;430477.46260093397;458102.21622996335;455655.026436199;473145.2311080622;518917.3341088942;516343.6697330757;455655.026436199;460401.7896749278;465465.8864643596;467090.7383467643;429339.31923033344;414404.58187013806;458378.80557116074;457963.6984928254;;187321.02276691253;472270.6324499597;201459.86282922226;250553.5313670631;273.75075303345284;5081047.604492394;1877467.2632977143;326086.44723853085;0.0;0;286;301;0;0;0;0;4;124;115;2176581021554.9272;797243834730.3795;1522539189529.5125;24784.02845168023;10561.620015208759;268.82527248351676;4355.613509641008;4039138.5721902126;1690238.92063491;118556.85579241645;1769553.6789733558;3.2434761628011866;0.2848744452860428
9897;2019-02-14 13:57:37.874;791;197;185;185;173;37;196;25;47;34;629;603;47;86;244;251;253;199;201;198;195;25;563;355;366;134;360;262;563;200.0;84.0;728.0;256.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29831.078125;11167.607421875;0.0;1183.36340332031;450.0;86970;;;Calculated values ==>;1550149057.874;352.26;292.86;291.66;291.66;290.46000000000004;276.86;273.8482719121499;292.76000000000005;275.66;277.86;276.56;336.06;333.46000000000004;277.86;281.76000000000005;297.56;298.26000000000005;298.46000000000004;293.06;292.96000000000004;292.66;;318.16;275.66;241.2770596917726;262.7682575881327;273.8482719121499;293.26000000000005;5630000.0;3550000.0;3660000.0;1340000.0;3600000.0;2620000.0;5630000.0;0.03333333333333333;0.014;0.12133333333333333;0.042666666666666665;0.021;0.05433333333333333;;11167.607421875;0.0;1183.36340332031;29831.078125;512189.97814475186;411255.00947143295;250401.0355189602;250401.0355189602;245958.35372645844;430477.46260093397;458102.21622996335;455570.3112013108;472884.4304738556;519368.14850757096;516689.19362058834;455570.3112013108;460331.9790410115;465465.8864643596;467090.7383467643;428540.7772533416;412044.9279172372;458378.80557116074;457963.6984928254;;188992.59102226305;472007.13841251616;201520.06339008934;220412.70905953026;273.77426081968116;5081544.98066199;1877653.2932068836;326106.1041691039;0.0;0;286;301;0;0;0;0;4;124;115;2176800694754.8574;797323661330.3541;1522695841729.4626;30824.763401094868;11540.781867623542;230.94189070546173;12906.937092542368;4039602.133257705;1690423.1687127692;118561.02190701716;1769697.581513191;4.493851134255961;0.3198937551040256
9898;2019-02-14 13:58:37.855;786;197;187;186;175;37;196;26;49;34;633;606;49;87;244;252;253;199;201;198;195;25;562;357;366;135;362;263;562;121.0;102.0;454.0;278.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29851.744140625;11155.009765625;0.0;1180.25561523438;453.0;86971;;;Calculated values ==>;1550149117.855;351.76;292.86;291.86;291.76000000000005;290.66;276.86;274.0616903277293;292.76000000000005;275.76000000000005;278.06;276.56;336.46000000000004;333.76000000000005;278.06;281.86;297.56;298.36;298.46000000000004;293.06;292.96000000000004;292.66;;318.46000000000004;275.66;241.49495122638035;262.9017227912062;274.0616903277293;293.26000000000005;5620000.0;3570000.0000000005;3660000.0;1350000.0;3620000.0000000005;2630000.0;5620000.0;0.020166666666666666;0.017;0.07566666666666667;0.04633333333333333;0.021;0.04116666666666667;;11155.009765625;0.0;1180.25561523438;29851.744140625;511657.8466355151;411693.0175722838;251230.37358079918;250839.4955825179;246718.32921882553;430346.717906069;458102.21622996335;455652.1820626169;472753.7123474745;519696.93072771205;516913.9326089713;455652.1820626169;460297.20989902335;465175.32018785755;466935.48835395055;428808.4704870086;412470.8940225629;458378.80557116074;457963.6984928254;;190246.288480595;471875.0639052514;201948.12387540127;227088.05692349895;273.95022664572434;5082042.180017425;1877839.2561097073;326125.79475691303;0.0;0;286;301;0;0;0;0;4;124;115;2177020225214.6619;797404335775.2823;1522853291854.3225;19196.940402832653;12506.61488804972;277.7387998955776;9504.380577937272;4040018.8487873147;1690623.5002271465;118565.25957041657;1769884.283352635;3.363176501503446;0.26947157247291015
9899;2019-02-14 13:59:37.865;780;198;187;186;176;38;196;26;50;34;635;609;50;88;244;252;253;199;201;198;195;26;565;357;366;136;362;264;564;264.0;111.0;609.0;224.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29893.796875;11167.2978515625;0.0;1184.64111328125;453.0;86972;;;Calculated values ==>;1550149177.865;351.16;292.96000000000004;291.86;291.76000000000005;290.76000000000005;276.96000000000004;274.0616903277293;292.76000000000005;275.76000000000005;278.16;276.56;336.66;334.06;278.16;281.96000000000004;297.56;298.36;298.46000000000004;293.06;292.96000000000004;292.66;;318.46000000000004;275.76000000000005;241.71165711629368;263.0348170998261;274.0616903277293;293.26000000000005;5650000.0;3570000.0000000005;3660000.0;1360000.0;3620000.0000000005;2640000.0;5640000.0;0.044000000000000004;0.018500000000000003;0.10149999999999999;0.037333333333333336;0.021;0.065;;11167.2978515625;0.0;1184.64111328125;29893.796875;510654.8459828477;411214.5125100045;251125.7726265658;250736.7969957744;246994.1224144347;430346.717906069;458102.21622996335;455610.23969029967;472622.7809936826;519820.1061271855;517138.9620574122;455610.23969029967;460262.5319823809;465175.32018785755;466935.48835395055;428000.73156490666;411612.9085605759;458378.80557116074;457963.6984928254;;190246.288480595;471840.61823089625;202074.77056227287;217922.01738304444;273.99954859819013;5082540.142505727;1878025.306343026;326145.50551422633;0.0;0;286;301;0;0;0;0;4;124;115;2177239861814.627;797485649325.2694;1523011418204.2974;25733.85011649472;10071.25831296194;303.1747255801188;15602.709272135762;4040393.334445459;1690811.6805286156;118570.10132328578;1770093.5439723106;4.1864676124415;0.2652976551238606
9900;2019-02-14 14:00:37.875;776;199;188;187;176;38;196;26;50;34;634;609;51;89;244;252;253;201;201;198;195;26;565;358;366;137;363;264;565;95.0;86.0;748.0;273.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29858.298828125;11217.8623046875;0.0;1177.20104980469;454.0;86973;;;Calculated values ==>;1550149237.875;350.76;293.06;291.96000000000004;291.86;290.76000000000005;276.96000000000004;274.1680685717883;292.76000000000005;275.76000000000005;278.16;276.56;336.56;334.06;278.26000000000005;282.06;297.56;298.36;298.46000000000004;293.26000000000005;292.96000000000004;292.66;;318.56;275.76000000000005;241.92719264551067;263.0348170998261;274.1680685717883;293.26000000000005;5650000.0;3579999.9999999995;3660000.0;1370000.0;3629999.9999999995;2640000.0;5650000.0;0.01583333333333333;0.014333333333333333;0.12466666666666668;0.0455;0.021;0.03683333333333333;;11217.8623046875;0.0;1177.20104980469;29858.298828125;510157.5474546998;411174.58375941555;251464.91570244913;251073.8977047581;246951.0632463026;430280.9020939914;458102.21622996335;455610.23969029967;472491.6353866644;519717.1087571477;517138.9620574122;455734.44449998223;460383.21009804995;465029.61547741666;466793.1479323858;428000.73156490666;411967.3302610267;458378.80557116074;457963.6984928254;;190664.19178205615;471708.256711685;202304.78994876353;230332.7349486024;274.0936008649625;5083038.159625528;1878211.8804347985;326165.19081258524;0.0;0;286;301;0;0;0;0;4;124;115;2177459498414.592;797567562975.2563;1523169844604.2722;31578.746067778175;12257.857737712924;229.81208535561296;8384.407157212212;4040871.019014413;1690997.7875083361;118574.54362030233;1770293.4699246297;4.231589750531595;0.34011774302740383
9901;2019-02-14 14:01:37.856;773;200;188;187;177;39;196;27;50;34;632;608;51;88;245;252;253;202;201;198;195;27;567;358;367;138;363;263;567;97.0;87.0;669.0;214.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29917.818359375;11249.544921875;0.0;1170.87097167969;454.0;86974;;;Calculated values ==>;1550149297.856;350.46000000000004;293.16;291.96000000000004;291.86;290.86;277.06;274.1680685717883;292.76000000000005;275.86;278.16;276.56;336.36;333.96000000000004;278.26000000000005;281.96000000000004;297.66;298.36;298.46000000000004;293.36;292.96000000000004;292.66;;318.56;275.86;242.14157278889297;262.9017227912062;274.1680685717883;293.26000000000005;5670000.0;3579999.9999999995;3670000.0000000005;1380000.0;3629999.9999999995;2630000.0;5670000.0;0.016166666666666666;0.0145;0.1115;0.035666666666666666;0.021;0.03716666666666667;;11249.544921875;0.0;1170.87097167969;29917.818359375;509609.00025733706;410690.18669513025;251360.0964580397;250970.9820479445;247226.81265984647;430280.9020939914;457941.242533051;455776.1826095372;472360.27449258295;519593.9848647244;517120.3347624926;455900.0816055211;460417.7095151007;465160.9749554807;466793.1479323858;427454.3040129489;411496.94470127276;458218.4865142734;457802.39502634533;;190664.19178205615;471673.81221397576;202346.52195764903;230040.2905094393;274.10982563587953;5083536.136192449;1878399.0495391954;326184.75188311236;0.0;0;286;301;0;0;0;0;4;124;115;2177679328779.3962;797650036850.1829;1523327894539.1316;28257.407162685533;9606.006685808987;231.38171001930374;8465.158217878341;4041369.495723263;1691179.9286820611;118578.38568488785;1770433.8385051663;3.74866302186817;0.2838099712496563
9902;2019-02-14 14:02:37.866;771;201;189;188;177;39;196;27;50;35;629;606;51;89;245;252;253;203;201;198;196;27;569;358;366;139;363;264;569;90.0;84.0;627.0;214.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29936.1484375;11337.1806640625;0.0;1163.67028808594;456.0;86975;;;Calculated values ==>;1550149357.866;350.26;293.26000000000005;292.06;291.96000000000004;290.86;277.06;274.1680685717883;292.76000000000005;275.86;278.16;276.66;336.06;333.76000000000005;278.26000000000005;282.06;297.66;298.36;298.46000000000004;293.46000000000004;292.96000000000004;292.76000000000005;;318.76000000000005;275.86;242.35481222062532;263.0348170998261;274.1680685717883;293.26000000000005;5690000.0;3579999.9999999995;3660000.0;1390000.0;3629999.9999999995;2640000.0;5690000.0;0.015000000000000001;0.014;0.1045;0.035666666666666666;0.021;0.036000000000000004;;11337.1806640625;0.0;1163.67028808594;29936.1484375;509183.7017693647;410199.25063607807;251646.60514302485;251256.4097192338;247140.68651217234;430280.9020939914;458102.21622996335;455610.23969029967;472326.8440106818;519201.97744447837;516829.1535726071;455734.44449998223;460383.21009804995;465160.9749554807;466793.1479323858;426901.2814097623;411020.6008390681;458378.80557116074;458102.21622996335;;191500.00471740507;471541.1619817675;202315.82574610575;231092.11372764187;274.09789184254475;5084035.00237952;1878587.303622834;326204.2096360257;0.0;0;286;301;0;0;0;0;4;124;115;2177899265429.3613;797733150700.1697;1523486020889.1064;26469.266257168263;9602.370325738602;222.32952798971814;8172.3636900835745;4041825.627344291;1691340.0251687667;118582.16724202516;1770572.5076287133;3.557064232762333;0.2718629450100208
9903;2019-02-14 14:03:37.867;772;202;189;188;177;40;197;27;51;35;625;603;51;89;245;252;253;204;201;198;196;27;569;359;366;140;364;263;570;95.0;84.0;584.0;169.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29920.283203125;11337.150390625;0.0;1161.98962402344;456.0;86976;;;Calculated values ==>;1550149417.867;350.36;293.36;292.06;291.96000000000004;290.86;277.16;274.27422755570615;292.86;275.86;278.26000000000005;276.66;335.66;333.46000000000004;278.26000000000005;282.06;297.66;298.36;298.46000000000004;293.56;292.96000000000004;292.76000000000005;;318.76000000000005;275.86;242.56692532238324;262.9017227912062;274.27422755570615;293.26000000000005;5690000.0;3590000.0;3660000.0;1400000.0;3640000.0;2630000.0;5700000.0;0.01583333333333333;0.014;0.09733333333333333;0.028166666666666666;0.021;0.03683333333333333;;11337.150390625;0.0;1161.98962402344;29920.283203125;509308.73193507246;410160.8172457533;251594.23104072674;251204.9826095809;247097.9091574607;430214.79039162316;458240.58495806623;455900.0816055211;472195.2020149266;518873.0945783251;516604.25017249724;455900.0816055211;460538.12605448626;465015.24582933175;466650.54303335864;426901.2814097623;410983.55019309145;458378.80557116074;458102.21622996335;;191500.00471740507;471408.2891495208;202601.2553643442;230533.90213006455;274.21337596146464;5084533.814291297;1878776.2595313583;326223.5904583552;0.0;0;286;301;0;0;0;0;4;124;115;2178118869089.9688;797816852095.4011;1523644123524.5437;24654.41908747455;7571.398118282474;222.8482370333916;8382.099569346272;4042251.665157187;1691483.1422914416;118585.8771185742;1770710.4637888211;3.2666859451358126;0.23363575481516444
9904;2019-02-14 14:04:37.857;773;203;190;189;177;39;196;27;51;35;621;600;52;90;245;252;253;204;201;198;195;28;571;358;366;141;363;263;571;260.0;109.0;694.0;185.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;28575.2109375;11370.5517578125;0.0;1157.20166015625;456.0;86977;;;Calculated values ==>;1550149477.857;350.46000000000004;293.46000000000004;292.16;292.06;290.86;277.06;274.1680685717883;292.76000000000005;275.86;278.26000000000005;276.66;335.26000000000005;333.16;278.36;282.16;297.66;298.36;298.46000000000004;293.56;292.96000000000004;292.66;;318.76000000000005;275.96000000000004;242.77792619122317;262.9017227912062;274.1680685717883;293.26000000000005;5710000.0;3579999.9999999995;3660000.0;1410000.0;3629999.9999999995;2630000.0;5710000.0;0.043333333333333335;0.018166666666666668;0.11566666666666667;0.030833333333333334;0.021;0.06433333333333334;;11370.5517578125;0.0;1157.20166015625;28575.2109375;509258.2094772278;410122.9869772851;251933.42396495308;251542.14059054494;247055.3198874851;430280.9020939914;458102.21622996335;455900.0816055211;472063.34231996303;518460.9424116195;516294.4717149936;456023.87960659934;460658.4599384854;465160.9749554807;466793.1479323858;426341.43870553205;410538.07893338334;458378.80557116074;457963.6984928254;;191500.00471740507;471373.7779470034;202384.42166715415;218558.4483239486;274.1245566587386;5085021.195498805;1878965.4588441502;326242.9138312941;0.0;0;286;301;0;0;0;0;4;124;115;2178338432490.0037;797901138045.4146;1523801897224.5688;29323.311332871108;8293.83848529535;287.09436919403504;15401.737760864407;4042701.4046083577;1691615.3305614416;118590.12593203981;1770908.6294001637;4.255031223057704;0.25919222810614423
9905;2019-02-14 14:05:37.857;775;203;190;189;177;39;197;26;52;34;610;590;52;109;245;252;253;205;201;199;196;28;570;359;367;131;364;266;571;136.0;85.0;866.0;186.0;126.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30719.552734375;11292.6806640625;0.0;2058.70849609375;458.0;86978;;;Calculated values ==>;1550149537.857;350.66;293.46000000000004;292.16;292.06;290.86;277.06;274.27422755570615;292.86;275.76000000000005;278.36;276.56;334.16;332.16;278.36;284.06;297.66;298.36;298.46000000000004;293.66;293.06;292.76000000000005;;318.96000000000004;275.96000000000004;240.61611355647437;263.299902668528;274.27422755570615;293.26000000000005;5700000.0;3590000.0;3670000.0000000005;1310000.0;3640000.0;2660000.0;5710000.0;0.02266666666666667;0.014166666666666666;0.14433333333333334;0.031000000000000003;0.021;0.04366666666666667;;11292.6806640625;0.0;2058.70849609375;30719.552734375;509595.9990168133;410122.9869772851;251933.42396495308;251542.14059054494;247055.3198874851;430214.79039162316;458079.93939307623;455526.61032282165;473275.31562819314;517073.070942501;515003.06026488595;455526.61032282165;462479.0215133437;465015.24582933175;466650.54303335864;426622.22712419595;410947.0822304514;458356.8847964573;457941.242533051;;192335.8262164488;472693.2819402637;202666.95467296054;226359.98952330806;274.23887622162334;5085515.318529404;1879154.3191143326;326269.7130825962;0.0;0;286;301;0;0;0;0;4;125;115;2178558332490.0037;797982738045.4146;1523960597224.5688;36496.07696546329;8370.816145286399;222.06455266138116;10112.381381425443;4043249.8995108437;1691754.202683363;118594.36892305527;1771121.2470596828;4.134501540077235;0.29150722363864
9906;2019-02-14 14:06:37.868;775;206;191;191;178;39;197;27;50;34;606;589;49;99;245;253;253;208;201;199;196;27;591;361;367;125;366;245;586;-1.0;84.0;958.0;185.0;126.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;39407.328125;20304.10546875;0.0;1923.8937988281198;454.0;86979;;;Calculated values ==>;1550149597.868;350.66;293.76000000000005;292.26000000000005;292.26000000000005;290.96000000000004;277.06;274.4858918419099;292.86;275.86;278.16;276.56;333.76000000000005;332.06;278.06;283.06;297.66;298.46000000000004;298.46000000000004;293.96000000000004;293.06;292.76000000000005;;318.56;275.86;239.25999513918347;260.44013211722256;274.4858918419099;293.26000000000005;5910000.0;3610000.0;3670000.0000000005;1250000.0;3660000.0;2450000.0;5860000.0;0.0;0.014;0.15966666666666668;0.030833333333333334;0.021;0.021;;20304.10546875;0.0;1923.8937988281198;39407.328125;507745.42640849156;257637.84071797572;251551.1822538442;251551.1822538442;246789.3201761483;430081.6785162784;458079.93939307623;458693.4995836547;474051.4637773472;518430.2666186122;516696.5806942246;458574.65660136164;464425.7407824483;464722.9366227796;466494.5354798314;420307.7021909705;258515.5293555028;458356.8847964573;457941.242533051;;190664.19178205615;473378.49451345275;203171.63875392778;251551.1822538442;274.44375017358385;5086099.816340723;1879417.673937947;326302.9075195398;0.0;0;287;301;0;0;0;0;4;125;115;2178778572859.7026;798059552125.3096;1524113925329.3594;40798.3237791464;8331.378052585354;2265.0904196965475;4334.191265863344;4043894.137604836;1691893.413152063;118615.09901428335;1771241.657236065;2.507152481266195;0.1944441862577443
9907;2019-02-14 14:07:37.848;784;211;191;190;178;40;197;29;47;35;616;598;43;73;247;252;253;213;201;199;196;29;584;362;367;127;367;236;580;0.0;112.0;1236.0;159.0;126.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38568.7109375;20158.625;0.0;1073.98461914062;442.0;86980;;;Calculated values ==>;1550149657.848;351.56000000000006;294.26000000000005;292.26000000000005;292.16;290.96000000000004;277.16;274.5913991737795;292.86;276.06;277.86;276.66;334.76000000000005;332.96000000000004;277.46000000000004;280.46000000000004;297.86;298.36;298.46000000000004;294.46000000000004;293.06;292.76000000000005;;317.36;276.06;239.71726792356844;259.15941142434775;274.5913991737795;293.26000000000005;5840000.0;3620000.0000000005;3670000.0000000005;1270000.0;3670000.0000000005;2360000.0;5800000.0;0.0;0.018666666666666668;0.206;0.026500000000000003;0.021;0.021;;20158.625;0.0;1073.98461914062;38568.7109375;509499.9954771923;409382.6920102664;251854.39446615204;251468.581060423;247035.21273514995;430014.67791919125;458079.93939307623;459756.0865194908;473889.94243038853;520194.03411492216;518371.2221658677;459288.778722978;462766.2561692446;464840.8181699309;466221.12760670384;422518.37767272646;410230.8499467507;458356.8847964573;457941.242533051;;185649.48583044452;473311.50582222524;203475.46007352305;251854.39446615204;274.56593047812174;5086749.400066342;1879754.7509621535;326327.88151225745;0.0;0;287;301;0;0;0;0;4;125;115;2178998699459.7727;798135126925.3336;1524258177229.4053;52793.809047869356;7150.655212340609;229.36718421821467;4327.823809404878;4044673.8120671622;1692022.3870903305;118635.87923194034;1771313.8166338955;3.0378581065083288;0.23554519254577597
9908;2019-02-14 14:08:37.869;802;206;190;188;175;40;197;29;50;36;620;600;46;80;247;252;253;207;201;199;196;30;563;358;367;131;363;264;563;149.0;110.0;38.0;0.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29860.720703125;11202.1767578125;0.0;1205.06530761719;444.0;86981;;;Calculated values ==>;1550149717.869;353.36;293.76000000000005;292.16;291.96000000000004;290.66;277.16;274.1680685717883;292.86;276.06;278.16;276.76000000000005;335.16;333.16;277.76000000000005;281.16;297.86;298.36;298.46000000000004;293.86;293.06;292.76000000000005;;317.56;276.16;240.61611355647437;263.0348170998261;274.1680685717883;293.26000000000005;5630000.0;3579999.9999999995;3670000.0000000005;1310000.0;3629999.9999999995;2640000.0;5630000.0;0.024833333333333332;0.018333333333333333;0.006333333333333333;0.0;0.021;0.04583333333333334;;11202.1767578125;0.0;1205.06530761719;29860.720703125;513546.15952190774;414655.7257131721;252366.36659570262;251570.89540053037;246675.5611092151;430280.9020939914;458079.93939307623;455610.23969029967;473469.2039465459;518274.1224609488;516209.2474114308;455112.38588102453;459294.04290065635;465423.3653177346;466793.1479323858;428540.7772533416;415011.51379606;458356.8847964573;457941.242533051;;186485.25045852014;472887.3552016489;202496.42290420205;225345.92437739868;274.1680685717883;5087319.844914986;1880016.1824454083;326346.8802421804;0.0;0;287;301;0;0;0;0;4;125;115;2179218976529.4368;798212554015.2156;1524408229729.1763;1603.0541729786182;0.0;248.0364967168299;10660.618748800733;4045127.2779174955;1692081.9967397535;118639.85898836947;1771438.7640379807;1.0084198690180768;-0.007344644189886406
9909;2019-02-14 14:09:37.859;805;203;189;188;174;37;197;28;53;36;631;606;52;89;245;253;253;204;201;199;196;28;566;356;367;134;361;273;565;127.0;84.0;432.0;33.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29914.3046875;11150.9267578125;0.0;1233.14050292969;451.0;86982;;;Calculated values ==>;1550149777.859;353.66;293.46000000000004;292.06;291.96000000000004;290.56;276.86;273.955091788801;292.86;275.96000000000004;278.46000000000004;276.76000000000005;336.26000000000005;333.76000000000005;278.36;282.06;297.66;298.46000000000004;298.46000000000004;293.56;293.06;292.76000000000005;;318.26000000000005;275.96000000000004;241.2770596917726;264.2163659402789;273.955091788801;293.26000000000005;5660000.0;3560000.0;3670000.0000000005;1340000.0;3610000.0;2730000.0;5650000.0;0.021166666666666667;0.014;0.07200000000000001;0.0055000000000000005;0.021;0.04216666666666667;;11150.9267578125;0.0;1233.14050292969;29914.3046875;513661.76974381524;412739.0944486265;251859.00837601957;251464.91570244913;246232.23751597104;430412.23801567365;458079.93939307623;454477.9794367209;473079.2034362849;518658.9021460587;516063.5519153753;454351.14320836676;458973.0055221076;465451.58992337313;467206.3499891093;427728.3285784308;413117.6300506565;458356.8847964573;457941.242533051;;189410.48811896544;472299.7188790419;201928.80781469456;226795.23180966274;273.93816899849503;5087817.887105785;1880202.427262091;326367.1952375413;0.0;0;287;301;0;0;0;0;4;125;115;2179439139829.4717;798292040765.2283;1524569302879.202;18183.5403567859;1487.0400108539106;204.5497793888403;9746.656785502873;4045292.1387238884;1692094.3866745126;118643.62991207889;1771608.796324022;2.3919271680987513;0.11278722283691754
9910;2019-02-14 14:10:37.869;793;201;190;189;175;35;197;26;50;36;645;615;51;82;244;253;253;203;201;199;196;26;581;357;367;135;362;254;576;260.0;110.0;637.0;145.0;126.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38377.40234375;20026.162109375;0.0;1136.18200683594;451.0;86983;;;Calculated values ==>;1550149837.869;352.46000000000004;293.26000000000005;292.16;292.06;290.66;276.66;274.0616903277293;292.86;275.76000000000005;278.16;276.76000000000005;337.66;334.66;278.26000000000005;281.36;297.56;298.46000000000004;298.46000000000004;293.46000000000004;293.06;292.76000000000005;;318.26000000000005;275.76000000000005;241.49495122638035;261.6868853414304;274.0616903277293;293.26000000000005;5810000.0;3570000.0000000005;3670000.0000000005;1350000.0;3620000.0000000005;2540000.0;5760000.0;0.043333333333333335;0.018333333333333333;0.10616666666666667;0.024166666666666666;0.021;0.06433333333333334;;20026.162109375;0.0;1136.18200683594;38377.40234375;510890.29198626196;256139.85374667813;251672.42413539355;251285.8267021751;246136.14141821023;430346.717906069;458079.93939307623;457250.945269924;472948.7829819323;521667.1417189099;518596.9872708009;457372.1923269806;461088.5074597035;465175.32018785755;467064.51337570406;423431.09016426845;407747.3237640296;458356.8847964573;457941.242533051;;189410.48811896544;471972.7596631712;202098.66393832525;218280.77218918173;274.00884924272015;5088387.079513881;1880462.2796374552;326386.9428825119;0.0;0;287;302;0;0;0;0;4;125;115;2179659376529.4368;798372754215.2155;1524727429229.1768;27088.6672013714;6521.957313350444;287.53571733771224;15418.15692545559;4045669.4699982125;1692161.1394424778;118647.73130800304;1771818.5380560437;2.3303806462412395;0.13160948072102457
9911;2019-02-14 14:11:37.860;784;206;192;191;177;35;197;28;40;36;641;614;41;62;245;253;253;208;201;199;196;27;582;358;367;134;363;243;577;133.0;85.0;1002.0;103.0;126.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38574.1796875;20135.56640625;0.0;1078.84191894531;440.0;86984;;;Calculated values ==>;1550149897.86;351.56000000000006;293.76000000000005;292.36;292.26000000000005;290.86;276.66;274.1680685717883;292.86;275.96000000000004;277.16;276.76000000000005;337.26;334.56;277.26000000000005;279.36;297.66;298.46000000000004;298.46000000000004;293.96000000000004;293.06;292.76000000000005;;317.16;275.86;241.2770596917726;260.1585393101385;274.1680685717883;293.26000000000005;5820000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2430000.0;5770000.0;0.022166666666666668;0.014166666666666666;0.16699999999999998;0.017166666666666667;0.021;0.04316666666666667;;20135.56640625;0.0;1078.84191894531;38574.1796875;509674.7165761663;408611.6049111893;252401.15378869014;252009.62467357836;246803.6372685184;430280.9020939914;458079.93939307623;457823.20386865665;473079.2034362849;522154.6657172212;519411.4995272542;457942.23701191135;460423.61285087775;465160.9749554807;466922.41498093086;423129.0284892351;409483.31492133904;458356.8847964573;457941.242533051;;184813.72873217988;472202.2088784924;202423.4580904277;226736.93167336617;274.13972571176157;5089028.246507325;1880796.9105059071;326405.39864642743;0.0;0;287;302;0;0;0;0;4;125;115;2179879543499.2058;798453442110.1307;1524876506864.0203;42651.75754496423;4631.201888528443;193.314275545194;9980.319418776397;4046250.5530282916;1692254.0684942803;118651.73779021038;1772030.1602772614;2.708375941815728;0.1753864677863533
9912;2019-02-14 14:12:37.860;793;207;192;191;178;36;197;28;36;36;625;604;35;55;245;253;253;209;201;199;196;28;566;358;367;133;363;248;566;126.0;110.0;928.0;52.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30015.103515625;11337.560546875;0.0;1107.53039550781;431.0;86985;;;Calculated values ==>;1550149957.86;352.46000000000004;293.86;292.36;292.26000000000005;290.96000000000004;276.76000000000005;274.1680685717883;292.86;275.96000000000004;276.76000000000005;276.76000000000005;335.66;333.56;276.66;278.66;297.66;298.46000000000004;298.46000000000004;294.06;293.06;292.76000000000005;;316.26000000000005;275.96000000000004;241.05796691057077;260.85938512811435;274.1680685717883;293.26000000000005;5660000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2480000.0;5660000.0;0.021;0.018333333333333333;0.15466666666666665;0.008666666666666666;0.021;0.042;;11337.560546875;0.0;1107.53039550781;30015.103515625;512180.31069045677;413826.1490149235;253004.0464480174;252601.19691996908;247634.3488827381;430280.9020939914;458079.93939307623;456533.09949633566;473209.4130839679;520117.585136838;517974.54586826306;456412.2256599408;458813.14069848234;465160.9749554807;466922.41498093086;427728.3285784308;414553.385242026;458356.8847964573;457941.242533051;;181052.91087944093;472431.1216696904;202459.83054114378;227731.9384945806;274.1538561130092;5089599.823867351;1881059.18656385;326423.61841571453;0.0;0;287;302;0;0;0;0;4;125;115;2180099743499.2058;798533542110.1307;1525023806864.0203;39296.66559840301;2339.7511897807376;241.54062783408804;9668.790769615758;4046933.4565544864;1692312.159769933;118655.36158107188;1772193.9028621647;4.141934231278839;0.24875549350764778
9913;2019-02-14 14:13:37.870;803;205;186;185;174;35;197;27;39;36;617;599;40;75;245;253;253;206;201;199;196;27;560;355;367;132;360;264;560;83.0;86.0;71.0;56.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29898.478515625;11124.60546875;0.0;1200.55358886719;439.0;86986;;;Calculated values ==>;1550150017.87;353.46000000000004;293.66;291.76000000000005;291.66;290.56;276.66;273.8482719121499;292.86;275.86;277.06;276.76000000000005;334.86;333.06;277.16;280.66;297.66;298.46000000000004;298.46000000000004;293.76000000000005;293.06;292.76000000000005;;317.06;275.86;240.83765695389522;263.0348170998261;273.8482719121499;293.26000000000005;5600000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2640000.0;5600000.0;0.013833333333333333;0.014333333333333333;0.011833333333333333;0.009333333333333334;0.021;0.034833333333333334;;11124.60546875;0.0;1200.55358886719;29898.478515625;513922.6339555475;415466.73700578744;250943.30864433813;250553.5313670631;246442.7853467333;430477.46260093397;458079.93939307623;454237.06870369037;473339.41292369686;517964.65681582835;516105.89175178367;454362.43735848455;458685.9034793936;465596.4787924315;467347.9261667814;429339.31923033344;415813.24947149813;458356.8847964573;457941.242533051;;184395.8529593127;472465.0996282349;201476.59794798552;231298.6340615761;273.7572888552932;5090099.18693084;1881246.4024780698;326442.8556545868;0.0;0;287;302;0;0;0;0;4;125;115;2180319980199.171;798613055360.118;1525177432463.9958;2990.9989039425072;2529.226015682328;193.87366654330606;7894.7175284230425;4047285.912491484;1692352.7413424405;118658.99063826652;1772340.2898250532;1.1041493299172207;0.03970931576349637
