;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9914;2019-02-14 14:14:37.861;801;202;186;185;173;34;197;25;42;35;628;604;45;83;244;253;253;203;201;199;196;25;563;354;367;131;359;273;562;-1.0;109.0;596.0;0.0;126.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29849.044921875;11104.3173828125;0.0;1246.71813964844;446.0;86987;;;Calculated values ==>;1550150077.861;353.26;293.36;291.76000000000005;291.66;290.46000000000004;276.56;273.7412296467126;292.86;275.66;277.36;276.66;335.96000000000004;333.56;277.66;281.46000000000004;297.56;298.46000000000004;298.46000000000004;293.46000000000004;293.06;292.76000000000005;;317.76000000000005;275.66;240.61611355647437;264.2163659402789;273.7412296467126;293.26000000000005;5630000.0;3540000.0;3670000.0000000005;1310000.0;3590000.0;2730000.0;5620000.0;0.0;0.018166666666666668;0.09933333333333333;0.0;0.021;0.021;;11104.3173828125;0.0;1246.71813964844;29849.044921875;513423.090268703;413600.82212962914;250839.4955825179;250451.59811700613;245999.81922640474;430542.39183029096;458079.93939307623;453076.37563387153;473372.2673856561;518347.82741007884;515855.6142803989;453460.0477131432;458232.9066715671;465610.7510579218;467489.2432430611;428540.7772533416;413968.3755738164;458356.8847964573;457941.242533051;;187321.02276691253;472402.05409754877;201446.94854128102;250839.4955825179;273.7412296467126;5090597.008276538;1881431.615716221;326463.24652662774;0.0;0;287;302;0;0;0;0;4;125;115;2180540147169.815;798691943525.3488;1525338508299.467;24995.18975786399;0.0;264.731963844708;4349.136685961195;4047519.095748279;1692373.8150644337;118662.81177860723;1772442.306638987;2.397293599700562;0.14212411320557075
9915;2019-02-14 14:15:37.841;787;201;187;187;174;34;197;25;29;35;645;614;36;74;243;253;254;202;201;199;196;25;580;357;367;130;362;255;575;137.0;84.0;585.0;157.0;126.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38285.78125;19927.138671875;0.0;1156.80395507812;448.0;86988;;;Calculated values ==>;1550150137.841;351.86;293.26000000000005;291.86;291.86;290.56;276.56;274.0616903277293;292.86;275.66;276.06;276.66;337.66;334.56;276.76000000000005;280.56;297.46000000000004;298.46000000000004;298.56;293.36;293.06;292.76000000000005;;317.96000000000004;275.66;240.39332010688793;261.82340779136865;274.0616903277293;293.26000000000005;5800000.0;3570000.0000000005;3670000.0000000005;1300000.0;3620000.0000000005;2550000.0;5750000.0;0.022833333333333334;0.014;0.09749999999999999;0.026166666666666668;0.021;0.043833333333333335;;19927.138671875;0.0;1156.80395507812;38285.78125;510225.4774875004;256204.11725887365;250569.9760847969;250569.9760847969;245824.4274967906;430346.717906069;458079.93939307623;454514.59662898886;473501.9964771252;521585.6138732432;518410.82092978654;455377.41119875095;459981.3180886839;465044.1086722825;467064.51337570406;424014.0717056498;407785.5411195757;458356.8847964573;457941.242533051;;188156.80290529504;472533.2602288536;202061.45494613703;225301.27876161668;273.9943647894416;5091164.6092314115;1881690.1249849366;326483.2692009732;0.0;0;288;302;0;0;0;0;4;125;115;2180760273769.885;798770217425.3737;1525496855499.5173;24614.18131407805;7077.345571564418;227.1994282050375;10197.385078647872;4047932.369370201;1692432.7732849224;118666.90984039952;1772563.4872467257;1.9975443937442383;0.13274169287643764
9916;2019-02-14 14:16:37.842;783;205;191;190;178;36;197;27;-1;35;647;618;9;45;245;253;254;207;201;199;196;27;579;359;367;130;364;240;574;-2.0;83.0;1010.0;67.0;127.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38323.45703125;19944.57421875;0.0;1080.63745117188;437.0;86989;;;Calculated values ==>;1550150197.842;351.46000000000004;293.66;292.26000000000005;292.16;290.96000000000004;276.76000000000005;274.27422755570615;292.86;275.86;273.06;276.66;337.86;334.96000000000004;274.06;277.66;297.66;298.46000000000004;298.56;293.86;293.06;292.76000000000005;;316.86;275.86;240.39332010688793;259.7329541166123;274.27422755570615;293.26000000000005;5790000.0;3590000.0;3670000.0000000005;1300000.0;3640000.0;2400000.0;5740000.0;0.0;0.013833333333333333;0.16833333333333333;0.011166666666666667;0.021166666666666667;0.021166666666666667;;19944.57421875;0.0;1080.63745117188;38323.45703125;509810.98493547074;409589.60941121564;252167.38695654608;251775.9782474409;247287.47116758232;430214.79039162316;458079.93939307623;453382.80612226174;473501.9964771252;523005.75693078816;520066.35491657176;454596.8073117101;458893.3502293804;465015.24582933175;466780.0534477276;424309.82163703674;410430.23687988135;458356.8847964573;457941.242533051;;183560.10687098323;472727.1298661593;202709.87682989583;252167.38695654608;274.25552993981904;5091803.030189822;1882022.3947963617;326501.91485675855;0.0;0;288;302;0;0;0;0;4;125;115;2180980477439.619;798848218725.2794;1525645357974.338;42196.609764214925;3015.192658904942;192.00092247398288;4355.546609702687;4048489.1352411243;1692516.8791718162;118670.40323487323;1772684.763698556;2.3666515579712795;0.1677509696341989
9917;2019-02-14 14:17:37.862;794;207;191;190;178;37;197;27;-14;35;635;612;-1;38;245;253;254;209;201;199;196;28;564;358;367;129;363;251;564;-1.0;88.0;528.0;60.0;127.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29917.5625;11191.7998046875;0.0;1137.39147949219;433.0;86990;;;Calculated values ==>;1550150257.862;352.56000000000006;293.86;292.26000000000005;292.16;290.96000000000004;276.86;274.1680685717883;292.86;275.86;271.76000000000005;276.66;336.66;334.36;273.06;276.96000000000004;297.66;298.46000000000004;298.56;294.06;293.06;292.76000000000005;;316.46000000000004;275.96000000000004;240.16925963744896;261.27494424493943;274.1680685717883;293.26000000000005;5640000.0;3579999.9999999995;3670000.0000000005;1290000.0;3629999.9999999995;2510000.0;5640000.0;0.0;0.014666666666666666;0.08800000000000001;0.01;0.021166666666666667;0.021166666666666667;;11191.7998046875;0.0;1137.39147949219;29917.5625;512474.97218409675;414621.1132834107;252712.79685535165;252311.16331949914;247723.0472868832;430280.9020939914;458079.93939307623;449826.42710104544;473631.5180336029;520890.9411903772;518540.70792405633;451468.5420280439;456283.55020339484;465160.9749554807;466922.41498093086;428525.1030481142;415329.990296943;458356.8847964573;457941.242533051;;181888.63598580268;472954.5886681478;202427.3484791556;252712.79685535165;274.14123725588024;5092371.89491079;1882281.9510697357;326520.40459236637;0.0;0;288;302;0;0;0;0;4;125;115;2181200750839.5488;798925944625.2548;1525792707074.291;21771.118918726308;2705.2724018899225;193.5283203505113;4344.00210017797;4049022.3773347815;1692564.565604155;118673.61704947698;1772757.284103195;2.3532704678184513;0.15990431420628154
9918;2019-02-14 14:18:37.872;801;206;188;186;174;37;197;27;-18;35;631;609;0;51;245;253;254;208;202;199;196;27;563;357;367;128;362;261;563;124.0;83.0;322.0;1.0;127.0;0;92;98;1;0;0;0;0;0;0;1;0;0;0;0;29799.31640625;11134.6220703125;0.0;1146.09887695312;443.0;86991;;;Calculated values ==>;1550150317.872;353.26;293.76000000000005;291.96000000000004;291.76000000000005;290.56;276.86;274.0616903277293;292.86;275.86;271.36;276.66;336.26000000000005;334.06;273.16;278.26000000000005;297.66;298.46000000000004;298.56;293.96000000000004;293.06;292.76000000000005;;317.46000000000004;275.86;239.943914813709;262.63441904999945;274.0616903277293;293.36;5630000.0;3570000.0000000005;3670000.0000000005;1280000.0;3620000.0000000005;2610000.0;5630000.0;0.020666666666666667;0.013833333333333333;0.05366666666666667;0.00016666666666666666;0.021166666666666667;0.041833333333333333;;11134.6220703125;0.0;1146.09887695312;29799.31640625;513423.090268703;414655.7257131721;251570.89540053037;250788.00864463218;246315.90555230578;430346.717906069;458079.93939307623;447458.1657668247;473760.833029134;519656.8098753489;517392.466099215;449803.519294242;456230.09309013357;465306.4224800408;467064.51337570406;428792.76218895003;415363.4530400904;458356.8847964573;457941.242533051;;186067.36719380575;472988.3078366223;202232.7546779434;227196.6744857862;274.0610182371672;5092869.618508372;1882468.0355942503;326539.43685018143;0.0;0;288;302;0;0;0;0;4;125;115;2181420987539.514;799003057475.2426;1525946332674.2666;13160.430395103296;45.12592552644649;185.77210989255835;9652.814429977245;4049313.5220950576;1692587.4894102109;118676.77841320132;1772873.9436809507;1.8764487003208448;0.06473373433167104
9919;2019-02-14 14:19:37.843;795;204;188;188;175;36;197;26;-10;35;639;612;4;51;245;253;254;205;202;199;196;26;564;356;367;129;361;264;564;266.0;110.0;684.0;32.0;127.0;0;86;98;1;0;0;0;0;0;0;1;0;0;0;0;29744.646484375;11144.630859375;0.0;1122.25500488281;451.0;86992;;;Calculated values ==>;1550150377.843;352.66;293.56;291.96000000000004;291.96000000000004;290.66;276.76000000000005;273.955091788801;292.86;275.76000000000005;272.16;276.66;337.06;334.36;273.56;278.26000000000005;297.66;298.46000000000004;298.56;293.66;293.06;292.76000000000005;;318.26000000000005;275.76000000000005;240.16925963744896;263.0348170998261;273.955091788801;293.36;5640000.0;3560000.0;3670000.0000000005;1290000.0;3610000.0;2640000.0;5640000.0;0.044333333333333336;0.018333333333333333;0.114;0.005333333333333333;0.021166666666666667;0.0655;;11144.630859375;0.0;1122.25500488281;29744.646484375;512598.4420382129;413527.4354166844;251517.75870307357;251517.75870307357;246632.98187021152;430412.23801567365;458079.93939307623;447946.4954451301;473631.5180336029;520232.00053718564;517448.6756054593;449775.47733975266;455734.44449998223;465451.58992337313;467206.3499891093;428525.1030481142;413896.2385780983;458356.8847964573;457941.242533051;;189410.48811896544;472761.04596960294;201943.89312353337;217963.9463769726;273.94404478671606;5093365.578368914;1882653.6062993153;326558.33066275757;0.0;0;288;302;0;0;0;0;4;125;115;2181641081109.353;799080120210.1862;1526103756549.1514;28044.29666466203;1444.358148512371;268.19584861695853;15718.512898223136;4049656.7288568206;1692599.8957781745;118680.55965103742;1773085.2692184628;3.70716448031172;0.1641981100116653
9920;2019-02-14 14:20:37.853;782;201;189;188;175;35;197;26;5;35;648;618;14;49;244;254;254;202;202;199;196;25;563;356;367;129;361;267;562;279.0;83.0;801.0;57.0;127.0;0;83;98;1;0;0;0;0;0;0;1;0;0;0;0;29741.076171875;11047.6748046875;0.0;1116.330078125;453.0;86993;;;Calculated values ==>;1550150437.853;351.36;293.26000000000005;292.06;291.96000000000004;290.66;276.66;273.955091788801;292.86;275.76000000000005;273.66;276.66;337.96000000000004;334.96000000000004;274.56;278.06;297.56;298.56;298.56;293.36;293.06;292.76000000000005;;318.46000000000004;275.66;240.16925963744896;263.43189868330234;273.955091788801;293.36;5630000.0;3560000.0;3670000.0000000005;1290000.0;3610000.0;2670000.0;5620000.0;0.0465;0.013833333333333333;0.1335;0.0095;0.021166666666666667;0.06766666666666667;;11047.6748046875;0.0;1116.330078125;29741.076171875;511076.33242685226;413228.8405538616;252021.46608409655;251624.32947191005;246718.32921882553;430412.23801567365;458079.93939307623;449357.9646112709;473631.5180336029;520912.56333749223;517815.78389562893;450528.65009463776;454984.5902320973;465320.7433433528;467335.0359168276;428792.76218895003;413600.82212962914;458356.8847964573;457941.242533051;;190246.288480595;472664.2518820126;201923.76789672207;217594.72274843775;273.9362058029717;5093861.375343364;1882838.5730024665;326576.98864759225;0.0;0;288;302;0;0;0;0;4;125;115;2181861317809.318;799157533110.1738;1526263083099.126;33032.465261392266;2572.03459786026;210.15517082060558;16263.44783875883;4050165.786701626;1692633.3712960456;118684.5465739085;1773351.8299772851;4.281328671810819;0.21062877175240455
9921;2019-02-14 14:21:37.844;768;200;189;188;176;35;197;26;17;35;655;623;23;48;244;254;254;202;202;199;196;25;565;355;367;130;360;269;565;-1.0;110.0;587.0;27.0;127.0;0;79;98;1;0;0;0;0;0;0;1;0;0;0;0;29646.697265625;11129.15234375;0.0;1093.87463378906;454.0;86994;;;Calculated values ==>;1550150497.844;349.96000000000004;293.16;292.06;291.96000000000004;290.76000000000005;276.66;273.8482719121499;292.86;275.76000000000005;274.86;276.66;338.66;335.46000000000004;275.46000000000004;277.96000000000004;297.56;298.56;298.56;293.36;293.06;292.76000000000005;;318.56;275.66;240.39332010688793;263.6948088759802;273.8482719121499;293.36;5650000.0;3550000.0;3670000.0000000005;1300000.0;3600000.0;2690000.0;5650000.0;0.0;0.018333333333333333;0.09783333333333334;0.0045000000000000005;0.021166666666666667;0.021166666666666667;;11129.15234375;0.0;1093.87463378906;29646.697265625;509160.6471397331;411573.69153951766;251859.00837601957;251464.91570244913;246951.0632463026;430477.46260093397;458079.93939307623;450558.0579483891;473501.9964771252;521470.8326335545;518164.96806863055;451334.60383932316;454522.18011340883;465465.8864643596;467476.37365174666;428255.90099258174;412355.7272278977;458356.8847964573;457941.242533051;;190664.19178205615;472533.2602288536;201667.14900912606;251859.00837601957;273.8316584274345;5094356.199222074;1883023.3521748767;326595.40425748954;0.0;0;288;302;0;0;0;0;4;125;115;2182081484779.9622;799235221455.4011;1526423858979.5962;24349.827257891237;1218.897500488774;291.5031856858745;4362.073956323832;4050643.900746153;1692664.9576582925;118688.72643315201;1773523.6835441778;2.4725709888332883;0.15731151056895512
9922;2019-02-14 14:22:37.864;756;200;189;188;176;35;197;25;25;35;661;627;29;48;244;254;254;202;202;199;196;24;568;355;367;130;360;267;568;262.0;85.0;776.0;29.0;127.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;29826.669921875;11272.2529296875;0.0;1073.70568847656;452.0;86995;;;Calculated values ==>;1550150557.864;348.76;293.16;292.06;291.96000000000004;290.76000000000005;276.66;273.8482719121499;292.86;275.66;275.66;276.66;339.26;335.86;276.06;277.96000000000004;297.56;298.56;298.56;293.36;293.06;292.76000000000005;;318.36;275.56;240.39332010688793;263.43189868330234;273.8482719121499;293.36;5680000.0;3550000.0;3670000.0000000005;1300000.0;3600000.0;2670000.0;5680000.0;0.043666666666666666;0.014166666666666666;0.12933333333333333;0.004833333333333333;0.021166666666666667;0.06483333333333333;;11272.2529296875;0.0;1073.70568847656;29826.669921875;507391.5894075073;410238.2846924153;251699.2663586575;251308.1132282745;246823.0256468064;430477.46260093397;458079.93939307623;451945.0111460462;473501.9964771252;522251.8132149156;518745.7667256876;452456.2906240178;454859.23926218;465465.8864643596;467476.37365174666;427438.7853398702;411058.23188159784;458356.8847964573;457941.242533051;;189828.38726562503;472436.3020657052;201680.78364470927;218010.72530196235;273.8369763702087;5094851.975818943;1883210.0927782217;326613.47344789247;0.0;0;288;302;0;0;0;0;4;125;115;2182301758179.892;799313247455.3763;1526584712579.5452;32367.50675683958;1308.6516723681468;232.05784065885845;15555.495200482246;4051116.702744276;1692686.0275890296;118693.09089603968;1773689.7186136795;4.006469890282563;0.18745553813386515
9923;2019-02-14 14:23:37.844;749;201;189;188;177;36;197;26;30;35;663;630;33;51;244;254;254;203;202;199;196;25;568;357;367;131;362;262;568;84.0;78.0;682.0;54.0;127.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;29812.548828125;11308.8515625;0.0;1036.99267578125;452.0;86996;;;Calculated values ==>;1550150617.844;348.06000000000006;293.26000000000005;292.06;291.96000000000004;290.86;276.76000000000005;274.0616903277293;292.86;275.76000000000005;276.16;276.66;339.46000000000004;336.16;276.46000000000004;278.26000000000005;297.56;298.56;298.56;293.46000000000004;293.06;292.76000000000005;;318.36;275.66;240.61611355647437;262.7682575881327;274.0616903277293;293.36;5680000.0;3570000.0000000005;3670000.0000000005;1310000.0;3620000.0000000005;2620000.0;5680000.0;0.014;0.013000000000000001;0.11366666666666667;0.009000000000000001;0.021166666666666667;0.035166666666666666;;11308.8515625;0.0;1036.99267578125;29812.548828125;506510.3072453879;410651.275527576;251699.2663586575;251308.1132282745;247183.65374057792;430346.717906069;458079.93939307623;453447.98335120955;473372.2673856561;522861.7598606178;519471.05219758826;453824.779244464;456065.2967693373;465175.32018785755;467193.43905229;427438.7853398702;411459.4196383005;458356.8847964573;457941.242533051;;189828.38726562503;472402.05409754877;202170.59082763927;231981.6893700057;274.03683856088116;5095348.803644188;1883398.2059237596;326631.05673788255;0.0;0;288;302;0;0;0;0;4;125;115;2182521884779.9622;799391521355.4012;1526743359679.5957;28561.86361684582;2432.0831694291855;207.73175412040624;7946.244286233759;4051624.2782493;1692717.1899884578;118696.7545876929;1773885.501160188;3.170939311322401;0.19186748195448394
9924;2019-02-14 14:24:37.875;746;201;189;188;177;37;197;27;34;35;661;630;37;54;245;254;254;203;202;199;196;26;567;357;367;131;362;261;567;93.0;85.0;678.0;0.0;127.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;29744.955078125;11310.611328125;0.0;1035.18103027344;451.0;86997;;;Calculated values ==>;1550150677.875;347.76;293.26000000000005;292.06;291.96000000000004;290.86;276.86;274.0616903277293;292.86;275.86;276.56;276.66;339.26;336.16;276.86;278.56;297.66;298.56;298.56;293.46000000000004;293.06;292.76000000000005;;318.26000000000005;275.76000000000005;240.61611355647437;262.63441904999945;274.0616903277293;293.36;5670000.0;3570000.0000000005;3670000.0000000005;1310000.0;3620000.0000000005;2610000.0;5670000.0;0.015500000000000002;0.014166666666666666;0.113;0.0;0.021166666666666667;0.03666666666666667;;11310.611328125;0.0;1035.18103027344;29744.955078125;506222.1787280093;411096.4409828826;251752.21821987705;251360.0964580397;247226.81265984647;430346.717906069;458079.93939307623;454120.2570427979;473372.2673856561;522737.32887783914;519553.9863392833;454494.7689335821;456599.3875696608;465306.4224800408;467193.43905229;427712.7680081557;411891.9439035771;458356.8847964573;457941.242533051;;189410.48811896544;472499.14586990676;202234.48292222194;230819.72102586832;274.0616903277293;5095845.372604045;1883586.7988368848;326648.33377392957;0.0;0;288;302;0;0;0;0;4;125;115;2182742198549.591;799470161965.2688;1526900340744.3313;28463.092475625086;0.0;224.12834148152993;8327.78912193003;4052099.7317400533;1692737.467819638;118700.35528121449;1774021.1881737825;2.9981882786046166;0.15757309730978675
9925;2019-02-14 14:25:37.855;747;201;189;188;176;37;197;26;37;35;658;629;39;58;245;254;254;203;202;199;196;26;567;356;367;132;362;263;567;272.0;84.0;807.0;85.0;127.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;29866.482421875;11268.4091796875;0.0;1038.03601074219;450.0;86998;;;Calculated values ==>;1550150737.855;347.86;293.26000000000005;292.06;291.96000000000004;290.76000000000005;276.86;273.955091788801;292.86;275.76000000000005;276.86;276.66;338.96000000000004;336.06;277.06;278.96000000000004;297.66;298.56;298.56;293.46000000000004;293.06;292.76000000000005;;318.16;275.76000000000005;240.83765695389522;262.9017227912062;273.955091788801;293.36;5670000.0;3560000.0;3670000.0000000005;1320000.0;3620000.0000000005;2630000.0;5670000.0;0.04533333333333334;0.014;0.1345;0.014166666666666666;0.021166666666666667;0.0665;;11268.4091796875;0.0;1038.03601074219;29866.482421875;506348.28927966155;411096.4409828826;251752.21821987705;251360.0964580397;246865.5166610009;430412.23801567365;458079.93939307623;454156.0461158545;473242.3297776949;522267.58275754115;519285.089879316;454406.46582794725;456764.57732692285;465306.4224800408;467335.0359168276;427712.7680081557;411891.9439035771;458356.8847964573;457941.242533051;;188992.59102226305;472367.87413283327;201908.40251488288;217773.47668664792;273.9302201437715;5096341.968996043;1883774.894621675;326665.60482367396;0.0;0;288;302;0;0;0;0;4;125;115;2182962325149.6611;799549035665.2938;1527057488344.3813;33927.30806433069;3831.5091812542964;221.49153746410016;15971.156428785805;4052619.47843805;1692769.3864197442;118704.06754237389;1774223.6118896985;4.384000771708726;0.23123341096362743
9926;2019-02-14 14:26:37.865;748;201;189;188;178;38;198;27;40;35;655;627;42;62;245;254;254;203;202;199;196;26;569;356;367;132;361;267;569;288.0;84.0;988.0;16.0;127.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;29806.38671875;11323.880859375;0.0;1064.72351074219;451.0;86999;;;Calculated values ==>;1550150797.865;347.96000000000004;293.26000000000005;292.06;291.96000000000004;290.96000000000004;276.96000000000004;273.955091788801;292.96000000000004;275.86;277.16;276.66;338.66;335.86;277.36;279.36;297.66;298.56;298.56;293.46000000000004;293.06;292.76000000000005;;318.26000000000005;275.76000000000005;240.83765695389522;263.43189868330234;273.955091788801;293.36;5690000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2670000.0;5690000.0;0.048;0.014;0.16466666666666668;0.0026666666666666666;0.021166666666666667;0.06916666666666667;;11323.880859375;0.0;1064.72351074219;29806.38671875;506293.99189411977;410199.25063607807;251646.60514302485;251256.4097192338;247502.8094945896;430412.23801567365;458218.4865142734;453852.4841310001;473242.3297776949;521633.89032530884;518745.7667256876;454104.83955248306;456604.5754085982;465451.58992337313;467335.0359168276;427163.1562278522;411020.6008390681;458356.8847964573;457941.242533051;;189410.48811896544;472367.87413283327;201961.4296399007;217166.29057700135;273.9508746120089;5096839.325784454;1883963.1950834845;326683.1307401829;0.0;0;288;302;0;0;0;0;4;125;115;2183182561849.6262;799628248865.2812;1527216514844.356;41478.06030620104;721.0838519811534;225.99577544297733;16653.60084362677;4053247.961237383;1692807.3310180611;118707.79722482435;1774495.5301790882;4.768797114851532;0.23153336413310932
9927;2019-02-14 14:27:37.866;748;206;191;190;179;38;197;27;38;35;654;625;38;50;245;254;254;208;202;200;196;26;586;359;367;133;364;243;582;-2.0;84.0;1207.0;116.0;127.0;0;75;0;1;0;1;0;0;0;0;1;0;0;0;0;38371.50390625;20215.0859375;0.0;947.6463012695309;445.0;87000;;;Calculated values ==>;1550150857.866;347.96000000000004;293.76000000000005;292.26000000000005;292.16;291.06;276.96000000000004;274.27422755570615;292.86;275.86;276.96000000000004;276.66;338.56000000000006;335.66;276.96000000000004;278.16;297.66;298.56;298.56;293.96000000000004;293.16;292.76000000000005;;317.66;275.76000000000005;241.05796691057077;260.1585393101385;274.27422755570615;293.36;5860000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2430000.0;5820000.0;0.0;0.014;0.20116666666666666;0.01933333333333333;0.021166666666666667;0.021166666666666667;;20215.0859375;0.0;947.6463012695309;38371.50390625;504751.3773688548;257908.91643533218;251752.27057721408;251368.2423393676;247308.33345652983;430214.79039162316;458079.93939307623;457584.88980829704;473112.1826642056;523473.5739271034;520529.7472410234;457584.88980829704;459009.8940879012;465015.24582933175;466909.46258657274;422195.3948267859;407065.7117952289;458495.1351315018;457941.242533051;;186903.13564328075;472236.3865531139;202681.29178009956;251752.27057721408;274.24443951283723;5097407.484341461;1884226.0241868864;326699.90076809184;0.0;0;288;303;0;0;0;0;4;125;115;2183402765519.36;799707750190.1852;1527369517394.1711;51278.10713667239;5211.398498944943;211.81556244179816;4364.333239731882;4054020.9421812743;1692856.7691948817;118711.44571344278;1774670.6825487288;2.8855279057928285;0.21669978033001816
9928;2019-02-14 14:28:37.866;763;210;195;194;181;40;197;29;27;36;640;616;29;41;247;254;254;212;202;200;197;29;574;362;367;133;367;244;574;-2.0;85.0;1218.0;82.0;127.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;29942.5546875;11407.17578125;0.0;960.6737670898441;435.0;87001;;;Calculated values ==>;1550150917.866;349.46000000000004;294.16;292.66;292.56;291.26000000000005;277.16;274.5913991737795;292.86;276.06;275.86;276.76000000000005;337.16;334.76000000000005;276.06;277.26000000000005;297.86;298.56;298.56;294.36;293.16;292.86;;316.66;276.06;241.05796691057077;260.2995467637923;274.5913991737795;293.36;5740000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;2440000.0;5740000.0;0.0;0.014166666666666666;0.20299999999999999;0.013666666666666666;0.021166666666666667;0.021166666666666667;;11407.17578125;0.0;960.6737670898441;29942.5546875;507737.4905003269;411645.76415621204;253764.7012984487;253360.40669193043;248376.83377188267;430014.67791919125;458079.93939307623;456103.71717112977;473209.4130839679;521971.85543359397;519531.93726781383;456344.4864046592;457781.79669079714;464840.8181699309;466481.5206930663;425759.3184939363;412428.78793315636;458495.1351315018;458079.93939307623;;182724.36793118677;472528.46462518856;203498.43727380293;253764.7012984487;274.57480790562187;5097976.768163076;1884489.5430345426;326715.8034353282;0.0;0;288;303;0;0;0;0;4;125;115;2183622965519.36;799787550190.1852;1527515617394.1711;51278.87181915734;3676.743707135603;188.84918294438287;4324.6725396696165;4054875.583672573;1692930.837046599;118714.784586321;1774743.0909302237;4.808365190445706;0.35000403846823513
9929;2019-02-14 14:29:37.877;781;208;194;192;180;40;197;28;18;36;626;607;26;55;247;254;254;209;202;200;196;29;568;358;367;134;363;261;568;154.0;85.0;644.0;0.0;127.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;29902.794921875;11329.46875;0.0;1063.1123046875;440.0;87002;;;Calculated values ==>;1550150977.877;351.26;293.96000000000004;292.56;292.36;291.16;277.16;274.1680685717883;292.86;275.96000000000004;274.96000000000004;276.76000000000005;335.76000000000005;333.86;275.76000000000005;278.66;297.86;298.56;298.56;294.06;293.16;292.76000000000005;;317.16;276.06;241.2770596917726;262.63441904999945;274.1680685717883;293.36;5680000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2610000.0;5680000.0;0.025666666666666667;0.014166666666666666;0.10733333333333334;0.0;0.021166666666666667;0.04683333333333334;;11329.46875;0.0;1063.1123046875;29902.794921875;510518.6931917113;413386.9064550017;253703.231748114;252891.56722877352;248278.82296205705;430280.9020939914;458079.93939307623;452106.01007458626;473079.2034362849;519142.5979549052;517186.3783957716;453116.75575113355;456722.2913988086;465423.3653177346;467051.5817240092;427438.7853398702;413758.1227596048;458495.1351315018;457941.242533051;;184813.72873217988;472397.21216106473;202496.42290420205;225639.7137340128;274.1680685717883;5098475.570841515;1884679.0498093371;326732.67141119903;0.0;0;288;303;0;0;0;0;4;125;115;2183843205889.934;799867664875.3939;1527667145169.5662;26791.429022954573;0.0;193.80938655375942;10879.45493208829;4055526.28878869;1692961.482194819;118717.97399235905;1774869.8152213467;3.055432373167677;0.14300589209144515
9930;2019-02-14 14:30:37.857;784;206;193;192;179;38;198;28;17;36;627;605;26;62;246;254;254;207;202;200;197;28;568;357;367;134;362;268;568;265.0;85.0;904.0;53.0;127.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;29891.8203125;11291.9541015625;0.0;1099.70434570312;447.0;87003;;;Calculated values ==>;1550151037.857;351.56000000000006;293.76000000000005;292.46000000000004;292.36;291.06;276.96000000000004;274.0616903277293;292.96000000000004;275.96000000000004;274.86;276.76000000000005;335.86;333.66;275.76000000000005;279.36;297.76000000000005;298.56;298.56;293.86;293.16;292.86;;317.86;275.96000000000004;241.2770596917726;263.56353331371673;274.0616903277293;293.36;5680000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2680000.0;5680000.0;0.04416666666666667;0.014166666666666666;0.15066666666666664;0.008833333333333334;0.021166666666666667;0.06533333333333333;;11291.9541015625;0.0;1099.70434570312;29891.8203125;510891.893557519;412630.7567841226;253295.64132145524;252891.56722877352;247911.49400514975;430346.717906069;458218.4865142734;450737.53174156;473079.2034362849;518662.2945945322;516385.87549936323;451897.32525555027;456440.5972329449;465437.41611875535;467193.43905229;427438.7853398702;413011.1764247646;458495.1351315018;458079.93939307623;;187738.9118479558;472299.7188790419;202200.67549052482;218754.40166534157;274.048541713004;5098973.693205806;1884867.4988292076;326750.68887546734;0.0;0;288;303;0;0;0;0;4;125;115;2184063332490.0042;799948038075.4194;1527825792269.6167;37446.21967515595;2385.8748832652345;204.391126297329;15635.93513154533;4056061.424090098;1692981.357858089;118721.29122385467;1775090.7031514193;4.492733644425835;0.2315670494686125
9931;2019-02-14 14:31:37.847;776;203;193;192;180;37;198;27;20;36;635;609;29;62;246;254;254;205;202;200;197;27;571;355;367;133;360;267;571;161.0;84.0;351.0;26.0;127.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;29984.021484375;11390.59375;0.0;1109.78552246094;449.0;87004;;;Calculated values ==>;1550151097.847;350.76;293.46000000000004;292.46000000000004;292.36;291.16;276.86;273.8482719121499;292.96000000000004;275.86;275.16;276.76000000000005;336.66;334.06;276.06;279.36;297.76000000000005;298.56;298.56;293.66;293.16;292.86;;318.06;275.86;241.05796691057077;263.43189868330234;273.8482719121499;293.36;5710000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2670000.0;5710000.0;0.026833333333333334;0.014;0.058499999999999996;0.004333333333333333;0.021166666666666667;0.048;;11390.59375;0.0;1109.78552246094;29984.021484375;509633.44737076294;410122.9869772851;253126.09222421964;252725.2952970939;248144.24030665937;430477.46260093397;458218.4865142734;451303.1250926751;473209.4130839679;519571.723961519;516884.9464354768;452456.2906240178;456604.5754085982;465726.964571486;467476.37365174666;426606.84726840723;410947.0822304514;458495.1351315018;458079.93939307623;;188574.69595719432;472333.7623376517;201667.4304660488;224359.2708941311;273.8317682093104;5099472.575391319;1885056.4885570442;326769.0982222292;0.0;0;288;303;0;0;0;0;4;125;115;2184283495789.164;800028124725.1139;1527986265519.0044;14603.688135657638;1172.8874381102792;219.23671053138168;11218.592087949366;4056495.1010286617;1693011.0092679285;118724.82086744279;1775314.4535794402;2.1770862930698094;0.084884264061906
9932;2019-02-14 14:32:37.858;767;204;194;193;179;36;198;26;23;36;642;614;30;59;245;254;254;205;202;200;197;26;573;356;367;133;361;262;573;248.0;84.0;793.0;71.0;127.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;30033.447265625;11435.765625;0.0;1080.39428710938;449.0;87005;;;Calculated values ==>;1550151157.858;349.86;293.56;292.56;292.46000000000004;291.06;276.76000000000005;273.955091788801;292.96000000000004;275.76000000000005;275.46000000000004;276.76000000000005;337.36;334.56;276.16;279.06;297.66;298.56;298.56;293.66;293.16;292.86;;318.06;275.76000000000005;241.05796691057077;262.7682575881327;273.955091788801;293.36;5730000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2620000.0;5730000.0;0.04133333333333333;0.014;0.13216666666666665;0.011833333333333333;0.021166666666666667;0.0625;;11435.765625;0.0;1080.39428710938;30033.447265625;508329.4711073882;409626.2912194008;253416.69641017896;253014.70776115457;247691.75540255712;430412.23801567365;458218.4865142734;452564.838555993;473209.4130839679;520705.1658796523;517823.4274960968;453447.98335120955;457050.5168863684;465451.58992337313;467335.0359168276;426043.6104857862;410049.1453469379;458495.1351315018;458079.93939307623;;188574.69595719432;472236.3865531139;201910.1321180069;219353.68855828917;273.9308939486635;5099972.812658894;1885246.743092603;326787.35306679795;0.0;0;288;303;0;0;0;0;4;125;115;2184503736159.738;800107939355.3219;1528144994614.418;33128.19703422049;3198.860677482099;223.92251194387686;14920.390677174191;4056892.939663161;1693047.4471813797;118728.51453802186;1775532.318370941;4.112393199053179;0.2157652852557082
9933;2019-02-14 14:33:37.858;762;204;194;193;181;37;198;27;27;36;644;616;32;57;245;255;255;206;202;200;197;26;574;357;367;133;362;259;574;246.0;85.0;607.0;130.0;127.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;30153.462890625;11478.7607421875;0.0;1067.66015625;452.0;87006;;;Calculated values ==>;1550151217.858;349.36;293.56;292.56;292.46000000000004;291.26000000000005;276.86;274.0616903277293;292.96000000000004;275.86;275.86;276.76000000000005;337.56000000000006;334.76000000000005;276.36;278.86;297.66;298.66;298.66;293.76000000000005;293.16;292.86;;318.36;275.76000000000005;241.05796691057077;262.3656120759269;274.0616903277293;293.36;5740000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2590000.0;5740000.0;0.041;0.014166666666666666;0.10116666666666667;0.021666666666666667;0.021166666666666667;0.06216666666666667;;11478.7607421875;0.0;1067.66015625;30153.462890625;507611.5008569594;409159.333029605;253360.40669193043;252959.49714762432;248376.83377188267;430346.717906069;458218.4865142734;453585.9700613995;473209.4130839679;521156.43404874136;518281.1586234993;454210.1636894993;457292.63687564747;465306.4224800408;467322.2658829515;426028.68573748786;410013.1386123279;458495.1351315018;458079.93939307623;;189828.38726562503;472236.3865531139;202105.80189576108;219557.10165209754;274.0116274583535;5100474.370243529;1885437.6974789964;326805.25352049264;0.0;0;288;303;0;0;0;0;4;125;115;2184723936159.738;800187739355.3219;1528301294614.418;25441.410346090423;5852.829334242643;226.88691760643243;14828.169746230842;4057381.019724664;1693122.8779314773;118732.27128326811;1775780.223041136;3.694224569649386;0.2056088349641114
9934;2019-02-14 14:34:37.878;761;205;193;192;180;37;198;27;30;35;643;616;34;57;245;255;255;207;202;200;197;26;574;356;367;132;361;259;574;134.0;86.0;697.0;149.0;127.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;30030.986328125;11481.328125;0.0;1058.36376953125;454.0;87007;;;Calculated values ==>;1550151277.878;349.26;293.66;292.46000000000004;292.36;291.16;276.86;273.955091788801;292.96000000000004;275.86;276.16;276.66;337.46000000000004;334.76000000000005;276.56;278.86;297.66;298.66;298.66;293.86;293.16;292.86;;318.56;275.76000000000005;240.83765695389522;262.3656120759269;273.955091788801;293.36;5740000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2590000.0;5740000.0;0.022333333333333334;0.014333333333333333;0.11616666666666667;0.024833333333333332;0.021166666666666667;0.0435;;11481.328125;0.0;1058.36376953125;30030.986328125;507485.45890450117;409589.60941121564;252959.49714762432;252561.85953710016;248011.50083032323;430412.23801567365;458218.4865142734;453960.80980778224;473242.3297776949;521053.8672361071;518281.1586234993;454459.0917852496;457292.63687564747;465451.58992337313;467463.62394289;426028.68573748786;410430.23687988135;458495.1351315018;458079.93939307623;;190664.19178205615;472367.87413283327;201839.3058618872;226713.88169824204;273.9032958888805;5100976.074499218;1885629.0953308535;326822.9762921572;0.0;0;288;303;0;0;0;0;4;125;115;2184944209559.668;800267265855.2966;1528456746414.3687;29288.114708381472;6718.1261120618265;223.57776695902658;10064.423509725286;4057837.2511264314;1693227.6708128173;118736.02640692909;1775987.7304642955;3.691816552312361;0.24736555485406436
9935;2019-02-14 14:35:37.879;762;205;193;192;180;37;198;27;32;35;642;615;36;56;245;255;255;207;202;200;197;26;574;357;367;132;362;258;574;239.0;84.0;413.0;222.0;127.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;30049.08203125;11483.9560546875;0.0;1028.04187011719;454.0;87008;;;Calculated values ==>;1550151337.879;349.36;293.66;292.46000000000004;292.36;291.16;276.86;274.0616903277293;292.96000000000004;275.86;276.36;276.66;337.36;334.66;276.76000000000005;278.76000000000005;297.66;298.66;298.66;293.86;293.16;292.86;;318.56;275.76000000000005;240.83765695389522;262.23063862743834;274.0616903277293;293.36;5740000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2580000.0;5740000.0;0.03983333333333334;0.014;0.06883333333333333;0.037000000000000005;0.021166666666666667;0.061000000000000006;;11483.9560546875;0.0;1028.04187011719;30049.08203125;507611.5008569594;409589.60941121564;252959.49714762432;252561.85953710016;248011.50083032323;430346.717906069;458218.4865142734;454379.5404932804;473242.3297776949;521033.2302232997;518262.1758016163;454875.7103495071;457332.60951916117;465306.4224800408;467322.2658829515;426028.68573748786;410430.23687988135;458495.1351315018;458079.93939307623;;190664.19178205615;472367.87413283327;202012.36718634175;219690.74288328955;273.9752509313283;5101476.750079395;1885820.4758884092;326840.3632955785;0.0;0;288;303;0;0;0;0;4;125;115;2185164413229.4019;800346467175.2009;1528611848999.1814;17371.27376262761;10003.153757020189;218.37828400649107;14541.74098709699;4058226.0858436907;1693367.017133958;118739.7094353988;1776192.7852523774;3.3675314721097185;0.214642740509066
9936;2019-02-14 14:36:37.859;764;205;193;192;181;38;198;28;35;36;642;614;38;57;246;255;255;207;202;200;197;27;575;357;367;132;362;259;575;129.0;87.0;348.0;180.0;127.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;29950.857421875;11465.6513671875;0.0;1038.95678710938;454.0;87009;;;Calculated values ==>;1550151397.859;349.56000000000006;293.66;292.46000000000004;292.36;291.26000000000005;276.96000000000004;274.0616903277293;292.96000000000004;275.96000000000004;276.66;276.76000000000005;337.36;334.56;276.96000000000004;278.86;297.76000000000005;298.66;298.66;293.86;293.16;292.86;;318.56;275.86;240.83765695389522;262.3656120759269;274.0616903277293;293.36;5750000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2590000.0;5750000.0;0.021500000000000002;0.0145;0.058;0.030000000000000002;0.021166666666666667;0.04266666666666667;;11465.6513671875;0.0;1038.95678710938;29950.857421875;507774.52682105417;409122.5938449345;252904.60211153075;252507.99267018784;248332.28560088016;430346.717906069;458218.4865142734;454583.3976502994;473339.41292369686;520951.29172379576;518075.5010802707;454955.68953969755;457292.63687564747;465437.41611875535;467322.2658829515;425744.45303650864;409977.7442527852;458495.1351315018;458079.93939307623;;190664.19178205615;472465.0996282349;201994.94503305427;227250.9077243297;273.96846561492754;5101976.582908498;1886011.658868076;326857.58254273125;0.0;0;288;303;0;0;0;0;4;125;115;2185384539829.472;800425640775.2261;1528766897299.2307;14650.13025180022;8114.10463785542;228.6172773639895;9848.705351199853;4058492.8419288844;1693517.943961579;118743.43315675708;1776395.971220688;2.6263563890192225;0.1805454109780808
9937;2019-02-14 14:37:37.860;767;206;193;192;180;38;198;28;38;36;642;614;40;60;246;255;255;208;202;200;197;27;576;357;367;132;362;262;576;186.0;82.0;462.0;192.0;127.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;30099.01171875;11495.52734375;0.0;1056.82238769531;455.0;87010;;;Calculated values ==>;1550151457.86;349.86;293.76000000000005;292.46000000000004;292.36;291.16;276.96000000000004;274.0616903277293;292.96000000000004;275.96000000000004;276.96000000000004;276.76000000000005;337.36;334.56;277.16;279.16;297.76000000000005;298.66;298.66;293.96000000000004;293.16;292.86;;318.66;275.86;240.83765695389522;262.7682575881327;274.0616903277293;293.36;5760000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2620000.0;5760000.0;0.031000000000000003;0.013666666666666666;0.077;0.032;0.021166666666666667;0.05216666666666667;;11495.52734375;0.0;1056.82238769531;30099.01171875;508063.680003484;409086.49251506716;252850.0186367218;252454.42531736265;247924.00529082306;430346.717906069;458218.4865142734;454450.57648395357;473339.41292369686;520705.1658796523;517823.4274960968;454700.1411767046;457173.2343506725;465437.41611875535;467322.2658829515;425458.3985672153;409942.964435759;458495.1351315018;458079.93939307623;;191082.09718829524;472465.0996282349;202034.63988325922;222653.0203998399;273.9839242541518;5102477.006824325;1886203.005212822;326875.0476602473;0.0;0;288;303;0;0;0;0;4;125;115;2185604743499.2058;800504842095.1304;1528923199904.042;19436.027118253463;8653.774711839222;212.04426646323617;12281.437607480495;4058776.897974147;1693657.6786181964;118747.10539748752;1776580.3921520852;3.23312244896825;0.21153989088127906
9938;2019-02-14 14:38:37.850;768;207;193;192;180;39;198;29;41;36;643;614;43;61;246;255;255;208;202;200;197;28;577;359;367;132;364;262;577;121.0;85.0;251.0;201.0;127.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;30094.66015625;11505.1474609375;0.0;1046.26525878906;456.0;87011;;;Calculated values ==>;1550151517.85;349.96000000000004;293.86;292.46000000000004;292.36;291.16;277.06;274.27422755570615;292.96000000000004;276.06;277.26000000000005;276.76000000000005;337.46000000000004;334.56;277.46000000000004;279.26000000000005;297.76000000000005;298.66;298.66;293.96000000000004;293.16;292.86;;318.76000000000005;275.96000000000004;240.83765695389522;262.7682575881327;274.27422755570615;293.36;5770000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2620000.0;5770000.0;0.020166666666666666;0.014166666666666666;0.04183333333333333;0.033499999999999995;0.021166666666666667;0.04133333333333333;;11505.1474609375;0.0;1046.26525878906;30094.66015625;508101.00593848474;409051.03130208154;252795.74279168146;252401.15378869014;247880.55099564375;430214.79039162316;458218.4865142734;454824.7643176052;473339.41292369686;520807.9489061214;517823.4274960968;455073.69514115615;457295.856861425;465146.75317812245;467038.77096222027;425170.4897060362;409483.31492133904;458495.1351315018;458079.93939307623;;191500.00471740507;472562.30901117553;202485.4844990413;228249.20547954657;274.1684145322466;5102978.537154375;1886394.64555751;326892.5704696824;0.0;0;288;303;0;0;0;0;4;125;115;2185824906799.2407;800584028895.143;1529080373704.067;10556.193205743253;9047.573621156494;222.23497611654344;9499.67033509256;4059026.791487692;1693805.1652691222;118750.72378801065;1776761.87113343;2.3364439360693514;0.16877529192738552
9939;2019-02-14 14:39:37.840;768;207;194;193;180;39;198;29;38;36;644;616;43;63;246;255;255;209;203;200;197;28;576;359;367;133;364;262;576;94.0;85.0;547.0;228.0;127.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;30032.23828125;11491.76953125;0.0;1059.88110351562;456.0;87012;;;Calculated values ==>;1550151577.84;349.96000000000004;293.86;292.56;292.46000000000004;291.16;277.06;274.27422755570615;292.96000000000004;276.06;276.96000000000004;276.76000000000005;337.56000000000006;334.76000000000005;277.46000000000004;279.46000000000004;297.76000000000005;298.66;298.66;294.06;293.16;292.86;;318.76000000000005;275.96000000000004;241.05796691057077;262.7682575881327;274.27422755570615;293.46000000000004;5760000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2620000.0;5760000.0;0.015666666666666666;0.014166666666666666;0.09116666666666666;0.038;0.021166666666666667;0.03683333333333333;;11491.76953125;0.0;1059.88110351562;30032.23828125;508189.61276365345;409518.1190479073;253248.80892852604;252850.0186367218;247924.00529082306;430214.79039162316;458218.4865142734;454450.57648395357;473209.4130839679;520910.72290328814;518029.5188813502;455073.69514115615;457540.8190454173;465146.75317812245;467038.77096222027;425458.3985672153;410361.3465061937;458495.1351315018;458079.93939307623;;191500.00471740507;472431.1216696904;202553.88042015044;231686.2601512079;274.194981259328;5103479.511131852;1886586.2545923127;326910.11876416777;0.0;0;288;303;0;0;0;0;4;125;115;2186045070099.2756;800663515645.1556;1529237547504.0918;22964.582124483382;10255.33516748252;213.87490419780625;8338.833852075482;4059306.0847255224;1693965.996032791;118754.35743130569;1776910.500559313;3.328058377639765;0.26108787945619627
9940;2019-02-14 14:40:37.861;768;206;195;194;180;38;198;29;26;36;645;617;35;63;247;255;255;208;203;200;197;28;573;358;367;133;363;263;573;150.0;83.0;806.0;211.0;127.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;30024.294921875;11431.87109375;0.0;1062.78503417969;456.0;87013;;;Calculated values ==>;1550151637.861;349.96000000000004;293.76000000000005;292.66;292.56;291.16;276.96000000000004;274.1680685717883;292.96000000000004;276.06;275.76000000000005;276.76000000000005;337.66;334.86;276.66;279.46000000000004;297.86;298.66;298.66;293.96000000000004;293.16;292.86;;318.76000000000005;275.96000000000004;241.05796691057077;262.9017227912062;274.1680685717883;293.46000000000004;5730000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2630000.0;5730000.0;0.025;0.013833333333333333;0.13433333333333333;0.035166666666666666;0.021166666666666667;0.04616666666666667;;11431.87109375;0.0;1062.78503417969;30024.294921875;508455.1011754868;410465.5855148044;253822.11113379887;253416.69641017896;248055.54588297528;430280.9020939914;458218.4865142734;452770.7950368528;473209.4130839679;520931.5502354614;518048.63093514694;453905.18964537716;457379.14680568065;465423.3653177346;467180.64866735716;426311.12836858205;411280.3686545574;458495.1351315018;458079.93939307623;;191500.00471740507;472431.1216696904;202355.70354823585;225952.21532934235;274.1133947090161;5103980.157407992;1886777.3517919404;326927.8138398014;0.0;0;288;303;0;0;0;0;4;125;115;2186265347169.8147;800743343575.351;1529395102629.4773;33639.093956637545;9497.652203937818;207.9255093773412;10716.563260942381;4059777.9471214083;1694130.661874169;118757.87366501195;1777069.3511138852;4.326748521718044;0.3119655047075923
9941;2019-02-14 14:41:37.852;767;205;195;194;181;37;198;28;23;37;646;618;31;60;246;255;255;207;203;200;197;27;590;356;367;135;361;254;586;187.0;83.0;928.0;269.0;127.0;0;84;1;1;1;0;0;0;0;0;1;0;0;0;0;38637.75390625;20343.892578125;0.0;1041.20434570312;455.0;87014;;;Calculated values ==>;1550151697.852;349.86;293.66;292.66;292.56;291.26000000000005;276.86;273.955091788801;292.96000000000004;275.96000000000004;275.46000000000004;276.86;337.76;334.96000000000004;276.26000000000005;279.16;297.76000000000005;298.66;298.66;293.86;293.16;292.86;;318.66;275.86;241.49495122638035;261.6868853414304;273.955091788801;293.46000000000004;5900000.0;3560000.0;3670000.0000000005;1350000.0;3610000.0;2540000.0;5860000.0;0.03116666666666667;0.013833333333333333;0.15466666666666665;0.04483333333333333;0.021166666666666667;0.052333333333333336;;20343.892578125;0.0;1041.20434570312;38637.75390625;506816.6760573525;257205.90627562543;253101.26218909436;252709.40160203876;247855.2489644337;430412.23801567365;458218.4865142734;453941.4803918199;473046.2935902154;521769.34968621697;518904.35682591464;454929.52275986236;458459.42808116745;465582.3289076539;467463.62394289;421242.1353916883;258074.31617260978;458495.1351315018;458079.93939307623;;191082.09718829524;472070.4381999017;201782.58749694846;222538.86675141507;273.88118602759505;5104552.255320065;1887042.1101025569;326945.34445462865;0.0;0;289;303;0;0;0;0;4;125;115;2186485514139.5837;800823731515.2666;1529550179364.3147;39000.575434406775;12117.905306515739;2257.1548325305866;12326.649468246935;4060383.186899445;1694310.7645004536;118778.41291982254;1777261.349082411;3.072339829729364;0.22034768700331364
9942;2019-02-14 14:42:37.842;767;213;196;195;183;37;198;28;33;37;641;615;33;44;246;256;255;215;203;200;197;27;591;360;367;139;365;243;586;84.0;85.0;1290.0;260.0;127.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;38670.265625;20395.369140625;0.0;1045.73449707031;445.0;87015;;;Calculated values ==>;1550151757.842;349.86;294.46000000000004;292.76000000000005;292.66;291.46000000000004;276.86;274.38016830617;292.96000000000004;275.96000000000004;276.46000000000004;276.86;337.26;334.66;276.46000000000004;277.56;297.76000000000005;298.76000000000005;298.66;294.66;293.16;292.86;;317.66;275.86;242.35481222062532;260.1585393101385;274.38016830617;293.46000000000004;5910000.0;3600000.0;3670000.0000000005;1390000.0;3650000.0;2430000.0;5860000.0;0.014;0.014166666666666666;0.215;0.043333333333333335;0.021166666666666667;0.035166666666666666;;20395.369140625;0.0;1045.73449707031;38670.265625;506727.1823948014;407402.9355684267;253496.1695795581;253101.26218909436;248576.10992076853;430148.3826014536;458218.4865142734;456987.6391725502;472523.0838727012;522154.6657172212;519513.19739620714;456987.6391725502;458298.8459727587;465000.999999308;467026.0813403542;420924.2171007148;408316.11430939124;458495.1351315018;458079.93939307623;;186903.13564328075;471541.1619817675;202863.21791656635;233338.9755525851;274.31962647445084;5105196.381444012;1887381.547367959;326962.7327131284;0.0;0;289;303;0;0;0;0;4;125;115;2186705677439.6187;800905917815.2797;1529699254514.3384;54636.75057003652;11642.71090949205;178.61478954375042;7903.390561723938;4061163.3678977643;1694508.7366347627;118798.70761699635;1777429.9046520765;3.468173471260238;0.2739590330887384
