;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9943;2019-02-14 14:43:37.872;784;213;195;194;183;39;198;29;46;37;621;603;41;47;247;256;255;215;203;200;197;29;586;361;367;140;366;241;581;-1.0;83.0;1028.0;210.0;127.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;38560.3984375;20181.23046875;0.0;1028.97424316406;436.0;87016;;;Calculated values ==>;1550151817.872;351.56000000000006;294.46000000000004;292.66;292.56;291.46000000000004;277.06;274.4858918419099;292.96000000000004;276.06;277.76000000000005;276.86;335.26000000000005;333.46000000000004;277.26000000000005;277.86;297.86;298.76000000000005;298.66;294.66;293.16;292.86;;316.76000000000005;276.06;242.56692532238324;259.87524604437704;274.4858918419099;293.46000000000004;5860000.0;3610000.0;3670000.0000000005;1400000.0;3660000.0;2410000.0;5810000.0;0.0;0.013833333333333333;0.1713333333333333;0.035;0.021166666666666667;0.021166666666666667;;20181.23046875;0.0;1028.97424316406;38560.3984375;509325.0632498877;409778.35514596227;253372.1749000503;252975.3471902087;248796.81170202047;430081.6785162784;458218.4865142734;458853.2177715723;472391.7460337592;520288.2659010426;518459.85758944077;458261.9647981588;458971.23309768335;464986.8782582178;466883.92173941486;422489.9690714493;410614.91557801457;458495.1351315018;458079.93939307623;;183142.23651711168;471605.12922355125;203147.12946125743;253372.1749000503;274.4342635169439;5105840.292105326;1887719.854767041;326980.0305972418;0.0;0;289;303;0;0;0;0;4;125;115;2186925987539.5137;800989659665.2397;1529844527114.269;43810.97646383394;9396.029991680285;164.2715733258472;4332.981015102382;4061984.175821518;1694684.1471369427;118801.56643204542;1777531.9254000497;2.7205894439825555;0.2243460945751647
9944;2019-02-14 14:44:37.882;805;212;195;194;180;38;198;29;57;37;602;589;49;58;248;256;255;214;203;200;197;30;569;359;367;142;364;259;569;139.0;83.0;795.0;63.0;127.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30144.125;11355.416015625;0.0;1121.49926757812;434.0;87017;;;Calculated values ==>;1550151877.882;353.66;294.36;292.66;292.56;291.16;276.96000000000004;274.27422755570615;292.96000000000004;276.06;278.86;276.86;333.36;332.06;278.06;278.96000000000004;297.96000000000004;298.76000000000005;298.66;294.56;293.16;292.86;;316.56;276.16;242.98782864720522;262.3656120759269;274.27422755570615;293.46000000000004;5690000.0;3590000.0;3670000.0000000005;1420000.0;3640000.0;2590000.0;5690000.0;0.023166666666666665;0.013833333333333333;0.1325;0.0105;0.021166666666666667;0.044333333333333336;;11355.416015625;0.0;1121.49926757812;30144.125;513407.9997520134;414455.5629231307;254055.2717185912;253645.2309869933;248233.75386559934;430214.79039162316;458218.4865142734;457292.63687564747;472128.42060986464;516840.72573523433;515501.3893822009;456312.94800647016;457414.67490995815;465409.4377871421;467167.9790832604;427423.6017487953;415169.9963038007;458495.1351315018;458079.93939307623;;182306.50109390085;471438.0385572268;202714.45621530592;227226.80045935564;274.2573064569345;5106412.925223497;1887982.7039552669;326997.9541965973;0.0;0;289;303;0;0;0;0;4;125;115;2187146224239.4788;801074273765.2263;1529994552114.245;33731.60893749526;2821.59761459017;169.50820865575835;10234.489159394947;4062630.471731128;1694785.9776692393;118804.34839381119;1777653.3412174154;3.7635267094705407;0.22354707311532057
9945;2019-02-14 14:45:37.883;810;210;194;193;179;36;198;29;66;37;598;584;61;84;247;256;255;212;203;200;197;28;568;357;367;144;362;276;568;176.0;86.0;746.0;119.0;127.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29889.05078125;11157.2490234375;0.0;1207.96850585938;443.0;87018;;;Calculated values ==>;1550151937.883;354.16;294.16;292.56;292.46000000000004;291.06;276.76000000000005;274.0616903277293;292.96000000000004;276.06;279.76000000000005;276.86;332.96000000000004;331.56;279.26000000000005;281.56;297.86;298.76000000000005;298.66;294.36;293.16;292.86;;317.46000000000004;275.96000000000004;243.40439225979637;264.60387354146746;274.0616903277293;293.46000000000004;5680000.0;3570000.0000000005;3670000.0000000005;1440000.0;3620000.0000000005;2760000.0;5680000.0;0.029333333333333333;0.014333333333333333;0.12433333333333334;0.01983333333333333;0.021166666666666667;0.0505;;11157.2490234375;0.0;1207.96850585938;29889.05078125;514108.9498462555;414124.9905646017;253703.231748114;253295.64132145524;247911.49400514975;430346.717906069;458218.4865142734;455619.69550148444;471864.221826097;514973.4445089048;513512.2380552734;454986.8862788728;457875.5914523212;465568.3016696177;467450.99436332186;427697.5395491435;414846.29353119736;458495.1351315018;458079.93939307623;;186067.36719380575;470973.6072408108;202132.67395425934;223748.05626389477;274.02208537560205;5106913.210025677;1888170.3126237914;327017.36675155634;0.0;0;289;303;0;0;0;0;4;125;115;2187366427909.2126;801160075195.1227;1530155054789.0513;31516.88634570499;5332.011843516604;184.201192923895;11833.760098023664;4063174.2182534556;1694853.925547087;118807.29602128043;1777837.246359373;3.951961165615487;0.2439937078664836
9946;2019-02-14 14:46:37.863;795;210;194;193;181;35;198;27;67;35;599;580;65;91;246;256;255;211;203;200;197;26;589;357;367;139;362;262;583;291.0;86.0;1156.0;261.0;127.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;39352.19921875;20166.392578125;0.0;1995.26135253906;444.0;87019;;;Calculated values ==>;1550151997.863;352.66;294.16;292.56;292.46000000000004;291.26000000000005;276.66;274.0616903277293;292.96000000000004;275.86;279.86;276.66;333.06;331.16;279.66;282.26000000000005;297.76000000000005;298.76000000000005;298.66;294.26000000000005;293.16;292.86;;317.56;275.76000000000005;242.35481222062532;262.7682575881327;274.0616903277293;293.46000000000004;5890000.0;3570000.0000000005;3670000.0000000005;1390000.0;3620000.0000000005;2620000.0;5830000.0;0.0485;0.014333333333333333;0.19266666666666668;0.0435;0.021166666666666667;0.06966666666666667;;20166.392578125;0.0;1995.26135253906;39352.19921875;510449.34542533604;407498.9776768968;252868.09289801554;252476.3378278485;247983.0546043956;430346.717906069;458218.4865142734;458029.626017564;472326.8440106818;516276.4313596296;514313.42534110596;457785.4074473757;460932.76458113577;465437.41611875535;467450.99436332186;421557.61989531404;407957.81306338083;458495.1351315018;458079.93939307623;;186485.25045852014;471442.86907493527;202099.40244316467;217524.33949523658;274.009136687431;5107490.028105722;1888431.2559604384;327044.05143585743;0.0;0;289;304;0;0;0;0;4;126;115;2187586554509.2827;801244946895.1497;1530316400989.1025;49309.223075334274;11716.44079848202;194.93056459104267;16758.70679288283;4063847.544648541;1694995.9486290028;118810.45439945029;1778075.4374933538;3.518658917572655;0.24013925975525163
9947;2019-02-14 14:47:37.854;784;212;197;196;182;35;198;28;63;34;582;567;61;89;246;256;255;214;203;201;197;27;588;358;367;137;363;257;582;132.0;110.0;1122.0;248.0;127.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;39288.8125;20172.48828125;0.0;1950.24658203125;434.0;87020;;;Calculated values ==>;1550152057.854;351.56000000000006;294.36;292.86;292.76000000000005;291.36;276.66;274.1680685717883;292.96000000000004;275.96000000000004;279.46000000000004;276.56;331.36;329.86;279.26000000000005;282.06;297.76000000000005;298.76000000000005;298.66;294.56;293.26000000000005;292.86;;316.56;275.86;241.92719264551067;262.0952818180154;274.1680685717883;293.46000000000004;5880000.0;3579999.9999999995;3670000.0000000005;1370000.0;3629999.9999999995;2570000.0;5820000.0;0.022000000000000002;0.018333333333333333;0.187;0.04133333333333333;0.021166666666666667;0.04316666666666667;;20172.48828125;0.0;1950.24658203125;39288.8125;509149.9194057722;408883.40150316205;254118.67475721712;253716.38133455595;248388.05564702133;430280.9020939914;458218.4865142734;458343.34167825495;472491.6353866644;514951.96778752335;513405.4485799797;458101.2085363509;461460.4270605198;465292.22471119097;467309.61631303944;421870.72129185364;409747.30472410313;458633.2384034343;458079.93939307623;;182306.50109390085;471806.2409394271;202383.25524580333;227751.58836529966;274.1241033431413;5108145.2715706965;1888767.3628783152;327076.92573685676;0.0;0;289;304;0;0;0;0;4;126;115;2187806721479.9268;801327734475.3918;1530472077634.5579;47864.536162868455;11136.150075336449;222.26263707542597;9942.507152699023;4064657.2045106953;1695186.358321103;118813.93048798284;1778297.9142337004;3.126442388584533;0.2371504785574395
9948;2019-02-14 14:48:37.864;789;216;197;196;184;36;198;29;57;34;588;575;56;88;247;256;255;218;203;201;197;28;588;359;367;139;364;255;582;-2.0;83.0;1161.0;206.0;127.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;39390.5859375;20198.224609375;0.0;1922.1569824218802;426.0;87021;;;Calculated values ==>;1550152117.864;352.06000000000006;294.76000000000005;292.86;292.76000000000005;291.56;276.76000000000005;274.27422755570615;292.96000000000004;276.06;278.86;276.56;331.96000000000004;330.66;278.76000000000005;281.96000000000004;297.86;298.76000000000005;298.66;294.96000000000004;293.26000000000005;292.86;;315.76000000000005;275.96000000000004;242.35481222062532;261.82340779136865;274.27422755570615;293.46000000000004;5880000.0;3590000.0;3670000.0000000005;1390000.0;3640000.0;2550000.0;5820000.0;0.0;0.013833333333333333;0.19349999999999998;0.034333333333333334;0.021166666666666667;0.021166666666666667;;20198.224609375;0.0;1922.1569824218802;39390.5859375;509780.68184772966;410584.9928662564;254118.67475721712;253716.38133455595;249118.73317459726;430214.79039162316;458218.4865142734;457937.54792035033;472228.6972694908;515741.2494789057;514403.8990935423;457816.55385891977;461646.78702408;465278.15030523995;467167.9790832604;421870.72129185364;411398.76184487593;458633.2384034343;458079.93939307623;;178963.62700411686;471639.4363266047;202669.28250968532;254118.67475721712;274.2397795378797;5108801.04250118;1889103.841556118;327109.2011448937;0.0;0;289;304;0;0;0;0;4;126;115;2188026958179.8918;801410548275.3787;1530625703234.5334;49394.409356963675;9234.641947714232;144.86210568319163;4317.180101459018;4065467.8308051005;1695356.1432140348;118816.99037073416;1778416.7647659206;2.8521702146050143;0.23266543095316203
9949;2019-02-14 14:49:37.864;800;217;199;198;183;36;198;29;51;34;598;586;51;91;247;256;255;219;203;201;198;28;585;358;367;140;363;254;579;132.0;80.0;1089.0;165.0;127.0;0;18;1;1;0;1;0;0;0;0;1;1;0;0;0;39251.23046875;20139.71875;0.0;1992.13806152344;420.0;87022;;;Calculated values ==>;1550152177.864;353.16;294.86;293.06;292.96000000000004;291.46000000000004;276.76000000000005;274.1680685717883;292.96000000000004;276.06;278.26000000000005;276.56;332.96000000000004;331.76000000000005;278.26000000000005;282.26000000000005;297.86;298.76000000000005;298.66;295.06;293.26000000000005;292.96000000000004;;315.16;275.96000000000004;242.56692532238324;261.6868853414304;274.1680685717883;293.46000000000004;5850000.0;3579999.9999999995;3670000.0000000005;1400000.0;3629999.9999999995;2540000.0;5790000.0;0.022000000000000002;0.013333333333333334;0.18150000000000002;0.0275;0.021166666666666667;0.04316666666666667;;20139.71875;0.0;1992.13806152344;39251.23046875;511421.86611333705;412275.704006964;255112.47121233703;254699.6584104359;248886.50829921596;430280.9020939914;458218.4865142734;457372.1923269806;472096.9026672395;516853.6442952299;515621.359922037;457372.1923269806;462153.10355879593;465423.3653177346;467309.61631303944;422796.2086311392;413044.2797949203;458633.2384034343;458218.4865142734;;176456.53798984195;471506.718606615;202426.16289698484;228260.76195509188;274.1407766222226;5109456.390971232;1889439.9910841128;327141.8202702599;0.0;0;289;304;0;0;0;0;4;126;115;2188247158179.8918;801494248275.3787;1530778403234.5334;46272.70434154423;7399.7152820148285;130.02571781625196;9926.508443471337;4066265.056752588;1695494.762857616;118819.28110259665;1778535.4621704617;2.879512294317066;0.20326745138624927
9950;2019-02-14 14:50:37.885;809;217;199;198;183;35;198;28;27;34;605;592;35;92;247;256;256;219;203;201;198;28;585;358;367;139;363;250;580;265.0;87.0;843.0;221.0;127.0;0;30;0;1;0;1;0;0;0;0;1;1;0;0;0;39275.23046875;20040.541015625;0.0;2025.5;418.0;87023;;;Calculated values ==>;1550152237.885;354.06000000000006;294.86;293.06;292.96000000000004;291.46000000000004;276.66;274.1680685717883;292.96000000000004;275.96000000000004;275.86;276.56;333.66;332.36;276.66;282.36;297.86;298.76000000000005;298.76000000000005;295.06;293.26000000000005;292.96000000000004;;314.96000000000004;275.96000000000004;242.35481222062532;261.13683023647616;274.1680685717883;293.46000000000004;5850000.0;3579999.9999999995;3670000.0000000005;1390000.0;3629999.9999999995;2500000.0;5800000.0;0.04416666666666667;0.0145;0.14049999999999999;0.036833333333333336;0.021166666666666667;0.06533333333333333;;20040.541015625;0.0;2025.5;39275.23046875;512546.6068171425;411854.5179747244;255052.47792985634;254640.87459571127;248841.55687050507;430280.9020939914;458218.4865142734;455108.4858384622;472228.6972694908;517908.61971935496;516578.274850214;456083.53771632724;462872.388113458;465423.3653177346;467309.61631303944;423086.44434459374;412633.98980619374;458633.2384034343;458218.4865142734;;175620.85347054448;471639.4363266047;202398.43444041137;219457.26995867546;274.13000228552187;5110111.007180224;1889774.9437740732;327175.3123054992;0.0;0;289;304;0;0;0;0;4;126;115;2188467435249.556;801577977570.251;1530929656154.3027;35505.762221426136;9917.043569474787;151.56059080679992;15599.066148299064;4066946.782493434;1695639.1196883714;118821.62847645833;1778748.2497413277;2.7722885354327844;0.18192434240521288
9951;2019-02-14 14:51:37.855;816;217;198;197;183;34;199;28;10;34;608;594;20;86;247;257;256;218;203;201;198;27;584;357;367;138;362;243;579;83.0;84.0;829.0;189.0;127.0;0;37;0;1;0;1;0;0;0;0;1;1;0;0;0;39415.80859375;20090.412109375;0.0;1999.76892089844;418.0;87024;;;Calculated values ==>;1550152297.855;354.76;294.86;292.96000000000004;292.86;291.46000000000004;276.56;274.0616903277293;293.06;275.96000000000004;274.16;276.56;333.96000000000004;332.56;275.16;281.76000000000005;297.86;298.86;298.76000000000005;294.96000000000004;293.26000000000005;292.96000000000004;;314.96000000000004;275.86;242.14157278889297;260.1585393101385;274.0616903277293;293.46000000000004;5840000.0;3570000.0000000005;3670000.0000000005;1380000.0;3620000.0000000005;2430000.0;5790000.0;0.013833333333333333;0.014;0.13816666666666666;0.0315;0.021166666666666667;0.035;;20090.412109375;0.0;1999.76892089844;39415.80859375;513503.15917823307;412275.704006964;254699.6584104359;254290.5102639252;248886.50829921596;430346.717906069;458356.8847964573;454211.85146746744;472360.27449258295;518801.14462511044;517375.8319536092;455424.6401986605;463219.7801577558;465568.3016696177;467579.62498545926;423388.2414547884;412662.404647252;458633.2384034343;458218.4865142734;;175620.85347054448;471673.81221397576;202116.6433485101;233916.84769548423;274.0158468928375;5110766.437960061;1890109.201171303;327208.8394412355;0.0;0;289;304;0;0;0;0;4;126;115;2188687525149.661;801661036020.2906;1531077482204.3733;34831.15458843594;8491.05081926217;150.16171530550997;7850.557358657621;4067532.6303966423;1695792.443774624;118824.14157183419;1778943.5655638808;2.3233365272709103;0.17525150382767174
9952;2019-02-14 14:52:37.865;825;216;197;196;182;33;199;27;18;33;605;592;22;88;246;257;256;217;203;201;198;27;569;355;367;134;360;249;569;161.0;110.0;190.0;47.0;127.0;0;34;100;1;0;0;0;0;0;0;1;1;0;0;0;30937.896484375;11394.54296875;0.0;2078.822265625;420.0;87025;;;Calculated values ==>;1550152357.865;355.66;294.76000000000005;292.86;292.76000000000005;291.36;276.46000000000004;273.8482719121499;293.06;275.86;274.96000000000004;276.46000000000004;333.66;332.36;275.36;281.96000000000004;297.76000000000005;298.86;298.76000000000005;294.86;293.26000000000005;292.96000000000004;;315.16;275.86;241.2770596917726;260.9983114674233;273.8482719121499;293.46000000000004;5690000.0;3550000.0;3670000.0000000005;1340000.0;3600000.0;2490000.0;5690000.0;0.026833333333333334;0.018333333333333333;0.03166666666666666;0.007833333333333333;0.021166666666666667;0.048;;11394.54296875;0.0;2078.822265625;30937.896484375;515868.6043001482;415869.26851227507;408477.7841261618;254469.04542941754;248974.0343403811;430477.46260093397;458356.8847964573;454173.85357743653;472787.01963726926;517992.67845116014;516663.2775942956;454664.42385083163;462554.64318568597;465726.964571486;467861.136234571;427682.6438201872;416213.52525880537;458633.2384034343;458218.4865142734;;176456.53798984195;472202.2088784924;201640.68759311744;292850.1016892863;273.82133630499277;5111352.816549098;1890371.6195260165;327242.8333658278;0.0;0;289;304;0;0;0;0;4;126;115;2188907761849.626;801742649620.2777;1531225106804.3499;7996.883589503436;2119.398583402104;210.26717362533344;7937.682471599381;4067889.5901981215;1695880.878923034;118827.14564650382;1779075.156157223;1.355580547280955;0.05946287056037479
9953;2019-02-14 14:53:37.866;830;214;191;190;178;32;199;25;28;32;607;596;33;117;245;257;256;215;203;201;198;25;568;353;367;131;359;262;568;-2.0;109.0;273.0;106.0;127.0;0;21;100;1;0;0;0;0;0;0;1;1;0;0;0;30833.4296875;11293.9560546875;0.0;2143.41943359375;435.0;87026;;;Calculated values ==>;1550152417.866;356.16;294.56;292.26000000000005;292.16;290.96000000000004;276.36;273.6339639331285;293.06;275.66;275.96000000000004;276.36;333.86;332.76000000000005;276.46000000000004;284.86;297.66;298.86;298.76000000000005;294.66;293.26000000000005;292.96000000000004;;316.66;275.66;240.61611355647437;262.7682575881327;273.6339639331285;293.46000000000004;5680000.0;3529999.9999999995;3670000.0000000005;1310000.0;3590000.0;2620000.0;5680000.0;0.0;0.018166666666666668;0.0455;0.017666666666666667;0.021166666666666667;0.021166666666666667;;11293.9560546875;0.0;2143.41943359375;30833.4296875;516563.54033289035;415551.95554976206;252490.88843006507;252093.4907552633;247546.45748174383;430607.02586249536;458356.8847964573;453196.2265970556;473081.36623795505;517101.78714451054;515966.74736589333;453824.779244464;464025.37317356496;465741.0905809244;468141.6315617004;427954.9185349481;415899.24354490207;458633.2384034343;458218.4865142734;;182724.36793118677;472402.05409754877;200993.8652042626;252490.88843006507;273.55963292474434;5111867.586179259;1890560.6935021637;327278.01929970126;0.0;0;289;304;0;0;0;0;4;126;115;2189127965519.3599;801822150945.1816;1531378409359.1646;11475.20744337208;4794.878003781389;219.01142898583592;4354.567492782409;4068051.8603276564;1695938.4988548404;118830.72302780996;1779177.593280726;1.551170791282829;0.11748522152373882
9954;2019-02-14 14:54:37.876;825;212;191;190;177;32;199;24;35;31;621;610;40;132;244;257;256;213;203;201;198;24;569;353;367;128;358;264;569;135.0;112.0;611.0;203.0;127.0;0;7;100;1;0;0;0;0;0;0;1;1;0;0;0;30774.142578125;11264.2841796875;0.0;2097.93798828125;446.0;87027;;;Calculated values ==>;1550152477.876;355.66;294.36;292.26000000000005;292.16;290.86;276.36;273.6339639331285;293.06;275.56;276.66;276.26000000000005;335.26000000000005;334.16;277.16;286.36;297.56;298.86;298.76000000000005;294.46000000000004;293.26000000000005;292.96000000000004;;317.76000000000005;275.56;239.943914813709;263.0348170998261;273.6339639331285;293.46000000000004;5690000.0;3529999.9999999995;3670000.0000000005;1280000.0;3579999.9999999995;2640000.0;5690000.0;0.022500000000000003;0.018666666666666668;0.10183333333333335;0.03383333333333333;0.021166666666666667;0.04366666666666667;;11264.2841796875;0.0;2097.93798828125;30774.142578125;515868.6043001482;414455.5629231307;252436.20805900818;252039.83791205118;247140.68651217234;430607.02586249536;458356.8847964573;453734.4937347361;473374.68648612977;518377.2573975595;517242.21040163847;454362.43735848455;465498.47455019905;465755.3386178344;468141.6315617004;427682.6438201872;414814.7394023791;458633.2384034343;458218.4865142734;;187321.02276691253;472698.3688610173;201039.1868352219;225953.01010018698;273.57737230407935;5112381.068180797;1890748.7101683095;327313.3698356521;0.0;0;289;304;0;0;0;0;4;126;115;2189348202219.325;801899863895.1693;1531536235659.1394;25732.805419267203;9191.135658539411;240.2008824657514;10142.259136748442;4068361.978779258;1696055.0683936935;118834.55043486632;1779298.4203037678;3.3906337230065704;0.24467439035225919
9955;2019-02-14 14:55:37.847;817;209;191;190;178;32;199;24;39;31;638;623;43;135;244;257;256;210;203;201;198;23;569;355;367;128;360;264;569;268.0;86.0;563.0;123.0;127.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30837.271484375;11277.6962890625;0.0;2065.83959960938;452.0;87028;;;Calculated values ==>;1550152537.847;354.86;294.06;292.26000000000005;292.16;290.96000000000004;276.36;273.8482719121499;293.06;275.56;277.06;276.26000000000005;336.96000000000004;335.46000000000004;277.46000000000004;286.66;297.56;298.86;298.76000000000005;294.16;293.26000000000005;292.96000000000004;;318.36;275.46000000000004;239.943914813709;263.0348170998261;273.8482719121499;293.46000000000004;5690000.0;3550000.0;3670000.0000000005;1280000.0;3600000.0;2640000.0;5690000.0;0.04466666666666667;0.014333333333333333;0.09383333333333334;0.0205;0.021166666666666667;0.06583333333333333;;11277.6962890625;0.0;2065.83959960938;30837.271484375;514886.41373116756;413353.0869266533;252436.20805900818;252039.83791205118;247502.8094945896;430477.46260093397;458356.8847964573;454237.06870369037;473374.68648612977;520129.0411214444;518583.4970861561;454737.8930060271;465850.36211539514;465465.8864643596;467861.136234571;427682.6438201872;413724.8881689366;458633.2384034343;458218.4865142734;;189828.38726562503;472601.6926398898;201610.08543150543;217951.64890920886;273.8093967704541;5112894.2484738575;1890936.4692113237;327348.05121142167;0.0;0;289;304;0;0;0;0;4;126;115;2189568295789.164;801976626775.1132;1531694559099.0237;23704.831930373355;5555.327947771879;200.0611643345919;15817.56680900008;4068773.759966387;1696177.8961948445;118838.21751197595;1779514.6476260808;3.3932376117726717;0.179716671526414
9956;2019-02-14 14:56:37.867;809;207;191;190;179;34;199;25;42;31;651;634;46;135;245;257;256;208;203;201;198;24;570;354;367;129;359;265;570;272.0;84.0;795.0;209.0;127.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30806.798828125;11310.4677734375;0.0;2074.04907226562;456.0;87029;;;Calculated values ==>;1550152597.867;354.06000000000006;293.86;292.26000000000005;292.16;291.06;276.56;273.7412296467126;293.06;275.66;277.36;276.26000000000005;338.26;336.56;277.76000000000005;286.66;297.66;298.86;298.76000000000005;293.96000000000004;293.26000000000005;292.96000000000004;;318.76000000000005;275.56;240.16925963744896;263.1675429290057;273.7412296467126;293.46000000000004;5700000.0;3540000.0;3670000.0000000005;1290000.0;3590000.0;2650000.0;5700000.0;0.04533333333333334;0.014;0.1325;0.034833333333333334;0.021166666666666667;0.0665;;11310.4677734375;0.0;2074.04907226562;30806.798828125;513817.17788449797;412174.699919609;252381.83822587095;251986.4835433133;247822.99964513496;430542.39183029096;458356.8847964573;454443.9638422685;473244.79008953704;521385.1646613062;519634.29724192846;454944.76933570666;465706.1993560737;465741.0905809244;468001.51024759;427408.75385796395;412561.241718598;458633.2384034343;458218.4865142734;;191500.00471740507;472567.4425401675;201336.0036840567;217583.67533019808;273.6978937007435;5113408.120295201;1891124.7666574328;327382.56178350415;0.0;0;289;304;0;0;0;0;4;126;115;2189788569189.969;802053752475.395;1531853311999.6038;33536.80472096307;9447.895120154526;207.8651699511233;16002.21494374101;4069250.932611438;1696302.9647298206;118841.61803123612;1779779.9008632724;4.422631062234664;0.2825187894889317
9957;2019-02-14 14:57:37.867;804;207;191;190;179;35;199;25;45;31;660;642;48;134;245;257;256;208;204;201;198;24;569;354;367;129;360;266;569;290.0;86.0;798.0;190.0;127.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30757.09765625;11254.8095703125;0.0;2083.00756835938;458.0;87030;;;Calculated values ==>;1550152657.867;353.56000000000006;293.86;292.26000000000005;292.16;291.06;276.66;273.7412296467126;293.06;275.66;277.66;276.26000000000005;339.16;337.36;277.96000000000004;286.56;297.66;298.86;298.76000000000005;293.96000000000004;293.26000000000005;292.96000000000004;;318.96000000000004;275.56;240.16925963744896;263.299902668528;273.7412296467126;293.56;5690000.0;3540000.0;3670000.0000000005;1290000.0;3600000.0;2660000.0;5690000.0;0.04833333333333333;0.014333333333333333;0.133;0.03166666666666666;0.021166666666666667;0.0695;;11254.8095703125;0.0;2083.00756835938;30757.09765625;513284.5144477159;412595.7268727953;252436.20805900818;252039.83791205118;247867.14569744086;430542.39183029096;458356.8847964573;454651.3550658584;473244.79008953704;522229.9599144774;520376.27091369865;455027.1040612277;465444.0807512198;465596.4787924315;468001.51024759;427682.6438201872;412976.75865640567;458633.2384034343;458218.4865142734;;192335.8262164488;472567.4425401675;201346.24741891777;216906.01960426904;273.7018962690994;5113921.152765905;1891312.8106352973;327417.20392217604;0.0;0;289;304;0;0;0;0;4;126;115;2190008769189.969;802131152475.395;1532012611999.6038;33689.579317043106;8588.671178839573;210.78435401420185;16771.216450245305;4069811.1524784216;1696453.2694489788;118845.10677726917;1780053.0127915556;4.443024723162687;0.2740070485031554
9958;2019-02-14 14:58:37.858;801;207;190;190;180;36;199;26;47;31;666;648;50;135;245;258;256;208;204;201;198;25;571;355;367;130;360;270;570;137.0;86.0;819.0;140.0;127.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30636.078125;11246.294921875;0.0;2108.32153320312;460.0;87031;;;Calculated values ==>;1550152717.858;353.26;293.86;292.16;292.16;291.16;276.76000000000005;273.8482719121499;293.06;275.76000000000005;277.86;276.26000000000005;339.76;337.96000000000004;278.16;286.66;297.66;298.96000000000004;298.76000000000005;293.96000000000004;293.26000000000005;292.96000000000004;;319.16;275.66;240.39332010688793;263.82572766246335;273.8482719121499;293.56;5710000.0;3550000.0;3670000.0000000005;1300000.0;3600000.0;2700000.0;5700000.0;0.022833333333333334;0.014333333333333333;0.13649999999999998;0.02333333333333333;0.021166666666666667;0.044;;11246.294921875;0.0;2108.32153320312;30636.078125;512743.6350395524;412174.699919609;251986.4835433133;251986.4835433133;248188.8936744402;430477.46260093397;458356.8847964573;454226.55341083976;473114.68441337737;522524.09316415264;520666.4463608728;454605.4929423079;464981.1318107526;465596.4787924315;467989.19873683446;427133.2218827259;412561.241718598;458633.2384034343;458218.4865142734;;193171.6564234249;472533.2602288536;201635.47864748703;225857.36357843378;273.81930418285253;5114432.685822075;1891500.2917128215;327452.12642549106;0.0;0;289;304;0;0;0;0;4;126;115;2190228936159.738;802208840820.3135;1532173387879.435;34478.68170519764;6320.948236898552;208.86504901916643;10223.889409176942;4070379.136109351;1696577.4976402887;118848.60333106236;1780277.9382629325;3.8363051887432587;0.25856411700702614
9959;2019-02-14 14:59:37.858;795;209;193;192;181;37;199;26;46;31;670;651;46;101;245;258;256;211;204;201;198;25;587;358;367;131;363;245;582;-2.0;83.0;1449.0;338.0;127.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;39305.9296875;20195.46484375;0.0;1885.47595214844;453.0;87032;;;Calculated values ==>;1550152777.858;352.66;294.06;292.46000000000004;292.36;291.26000000000005;276.86;274.1680685717883;293.06;275.76000000000005;277.76000000000005;276.26000000000005;340.16;338.26;277.76000000000005;283.26000000000005;297.66;298.96000000000004;298.76000000000005;294.26000000000005;293.26000000000005;292.96000000000004;;318.46000000000004;275.66;240.61611355647437;260.44013211722256;274.1680685717883;293.56;5870000.0;3579999.9999999995;3670000.0000000005;1310000.0;3629999.9999999995;2450000.0;5820000.0;0.0;0.013833333333333333;0.2415;0.05633333333333333;0.021166666666666667;0.021166666666666667;;20195.46484375;0.0;1885.47595214844;39305.9296875;510622.43511625135;407532.3854271443;252528.8460235;252139.1095016409;248026.0305950788;430280.9020939914;458356.8847964573;458217.64115144365;472984.3684616349;524936.582108092;523008.1149374155;458217.64115144365;464656.22689130896;465160.9749554807;467567.2557015158;422476.3582580669;408440.79746900813;458633.2384034343;458218.4865142734;;190246.288480595;472402.05409754877;202386.28174300387;252528.8460235;274.12527954768615;5115015.535887179;1891762.306377535;327485.40807120234;0.0;0;290;304;0;0;0;0;4;126;115;2190449136159.738;802287140820.3135;1532327887879.435;61783.27329713821;15210.888509306029;194.15859091531257;4353.764057054704;4071181.319067704;1696756.9296131737;118851.96186139515;1780399.4187084844;3.6928718394807154;0.3217295978748064
9960;2019-02-14 15:00:37.858;802;213;196;196;184;39;199;27;45;32;660;642;43;86;247;258;256;215;204;201;198;27;584;362;367;132;367;236;581;-1.0;110.0;1251.0;284.0;127.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;39102.37890625;20115.662109375;0.0;1804.0061035156198;444.0;87033;;;Calculated values ==>;1550152837.858;353.36;294.46000000000004;292.76000000000005;292.76000000000005;291.56;277.06;274.5913991737795;293.06;275.86;277.66;276.36;339.16;337.36;277.46000000000004;281.76000000000005;297.86;298.96000000000004;298.76000000000005;294.66;293.26000000000005;292.96000000000004;;317.56;275.86;240.83765695389522;259.15941142434775;274.5913991737795;293.56;5840000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;2360000.0;5810000.0;0.0;0.018333333333333333;0.2085;0.04733333333333333;0.021166666666666667;0.021166666666666667;;20115.662109375;0.0;1804.0061035156198;39102.37890625;511757.8422392429;409778.35514596227;253772.22685945037;253772.22685945037;249163.99128532832;430014.67791919125;458356.8847964573;459522.5792999303;472950.9869074988;524640.4594198589;522822.9660705287;459288.778722978;464254.7644336416;464840.8181699309;467001.0665144205;423388.2414547884;410614.91557801457;458633.2384034343;458218.4865142734;;186485.25045852014;472465.0996282349;203451.4923472193;253772.22685945037;274.5566689087588;5115668.938458794;1892098.2324354777;327516.15375499957;0.0;0;290;304;0;0;0;0;4;126;115;2190669336159.738;802366040820.3135;1532472187879.435;53390.821629640246;12733.310744634739;234.17764107418742;4327.44582936042;4072141.103192094;1696989.7979402898;118855.53132999506;1780471.7621242045;3.2247639498092577;0.27642760395290816
9961;2019-02-14 15:01:37.889;818;213;194;192;183;41;199;26;47;33;646;631;46;113;248;257;256;215;204;201;198;27;568;359;367;133;364;260;569;84.0;113.0;660.0;231.0;127.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30759.49609375;11254.384765625;0.0;2009.6198730468802;449.0;87034;;;Calculated values ==>;1550152897.889;354.96000000000004;294.46000000000004;292.56;292.36;291.46000000000004;277.26000000000005;274.27422755570615;293.06;275.76000000000005;277.86;276.46000000000004;337.76;336.26000000000005;277.76000000000005;284.46000000000004;297.96000000000004;298.86;298.76000000000005;294.66;293.26000000000005;292.96000000000004;;318.06;275.86;241.05796691057077;262.5002047102346;274.27422755570615;293.56;5680000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2600000.0;5690000.0;0.014;0.01883333333333333;0.11;0.0385;0.021166666666666667;0.035166666666666666;;11254.384765625;0.0;2009.6198730468802;30759.49609375;515092.80367007526;414814.7394023791;253645.2309869933;252835.82128379264;249347.83792662944;430214.79039162316;458356.8847964573;455901.90446988266;472917.67418972735;521279.8270329311;519739.6200131045;455778.51535834384;463849.19620835857;465409.4377871421;467297.0874545841;427954.9185349481;415521.4646777052;458633.2384034343;458218.4865142734;;188574.69595719432;472333.7623376517;202619.73896680892;233331.76496947915;274.2205512170606;5116251.421543663;1892359.7845578084;327547.9503911959;0.0;0;290;304;0;0;0;0;4;126;115;2190889649929.367;802445581895.1796;1532621064759.1843;27861.03820533811;10383.989899777447;234.16338097807431;7908.516374325264;4072818.5518573076;1697182.5416448242;118859.43618830721;1780573.7811583453;3.497262638552853;0.27804298558871504
9962;2019-02-14 15:02:37.879;825;212;193;192;180;39;199;26;43;33;643;629;47;134;247;257;256;213;204;201;198;27;571;357;367;133;362;268;570;191.0;86.0;560.0;211.0;127.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30710.048828125;11247.9150390625;0.0;2079.33251953125;456.0;87035;;;Calculated values ==>;1550152957.879;355.66;294.36;292.46000000000004;292.36;291.16;277.06;274.0616903277293;293.06;275.76000000000005;277.46000000000004;276.46000000000004;337.46000000000004;336.06;277.86;286.56;297.86;298.86;298.76000000000005;294.46000000000004;293.26000000000005;292.96000000000004;;318.76000000000005;275.86;241.05796691057077;263.56353331371673;274.0616903277293;293.56;5710000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2680000.0;5700000.0;0.03183333333333333;0.014333333333333333;0.09333333333333332;0.035166666666666666;0.021166666666666667;0.053;;11247.9150390625;0.0;2079.33251953125;30710.048828125;515702.7634364365;414060.1800916437;253182.27455349846;252780.39870376242;248188.8936744402;430346.717906069;458356.8847964573;454060.9296701385;472917.67418972735;520314.7120470166;518868.98789524654;454565.1536419974;465153.89063815266;465568.3016696177;467579.62498545926;427133.2218827259;414423.96788644406;458633.2384034343;458218.4865142734;;191500.00471740507;472333.7623376517;202106.4107800307;222504.6331046546;274.0118644406376;5116763.582377059;1892547.272469683;327582.0193153722;0.0;0;290;304;0;0;0;0;4;126;115;2191109813229.4019;802525368595.1923;1532779438359.2095;23515.75509641006;9502.995196443004;182.16597394670617;12492.834230709796;4073246.6204448994;1697348.2388998398;118862.9050213636;1780743.764078205;3.428596212129718;0.23476298834827328
9963;2019-02-14 15:03:37.870;821;209;194;193;181;38;199;26;39;33;649;635;46;138;247;257;256;210;204;201;198;26;571;356;367;133;361;272;571;-2.0;83.0;160.0;272.0;127.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30661.38671875;11249.7275390625;0.0;2104.87548828125;461.0;87036;;;Calculated values ==>;1550153017.87;355.26;294.06;292.56;292.46000000000004;291.26000000000005;276.96000000000004;273.955091788801;293.06;275.76000000000005;277.06;276.46000000000004;338.06000000000006;336.66;277.76000000000005;286.96000000000004;297.86;298.86;298.76000000000005;294.16;293.26000000000005;292.96000000000004;;319.26000000000005;275.76000000000005;241.05796691057077;264.08650396036035;273.955091788801;293.56;5710000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2720000.0;5710000.0;0.0;0.013833333333333333;0.02666666666666667;0.04533333333333334;0.021166666666666667;0.021166666666666667;;11249.7275390625;0.0;2104.87548828125;30661.38671875;515211.300961349;412527.30331773806;253530.27943955857;253126.09222421964;248511.7181970623;430412.23801567365;458356.8847964573;452865.23023255164;472917.67418972735;520605.53306055017;519156.68653235084;453758.9345247691;465045.7816171569;465712.960854355;467720.508243715;427133.2218827259;412909.5351854959;458633.2384034343;458218.4865142734;;193589.57483703562;472236.3865531139;201543.29992966112;253530.27943955857;273.78781881185034;5117274.934291786;1892734.724702251;327616.88248514076;0.0;0;290;304;0;0;0;0;4;126;115;2191329980199.171;802605156625.1085;1532941414059.0396;6701.918141410414;12271.419926929857;196.76099931168133;4332.567049748131;4073498.396616192;1697529.665140992;118866.06227247871;1780883.9547236434;1.7598925306336717;0.18663225806823414
9964;2019-02-14 15:04:37.850;813;210;196;196;183;37;199;25;39;33;657;640;42;112;247;257;256;211;204;201;198;25;594;358;367;132;363;249;589;87.0;86.0;1042.0;400.0;127.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;39409.609375;20316.900390625;0.0;1910.60009765625;459.0;87037;;;Calculated values ==>;1550153077.85;354.46000000000004;294.16;292.76000000000005;292.76000000000005;291.46000000000004;276.86;274.1680685717883;293.06;275.66;277.06;276.46000000000004;338.86;337.16;277.36;284.36;297.86;298.86;298.76000000000005;294.26000000000005;293.26000000000005;292.96000000000004;;319.06;275.66;240.83765695389522;260.9983114674233;274.1680685717883;293.56;5940000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2490000.0;5890000.0;0.0145;0.014333333333333333;0.17366666666666666;0.06666666666666667;0.021166666666666667;0.035666666666666666;;20316.900390625;0.0;1910.60009765625;39409.609375;512281.0765750003;259195.26682282062;253334.22934918;253334.22934918;248446.03907120173;430280.9020939914;458356.8847964573;456732.20422729175;473048.1168422736;523295.9656808463;521564.5568155222;457094.34714836575;465342.34948932985;465423.3653177346;467438.4851594835;420268.0908653665;259646.5540928853;458633.2384034343;458218.4865142734;;192753.74022246967;472270.6324499597;202293.02607168042;232583.83362421524;274.089026454674;5117858.664617763;1892997.6922500043;327650.333627602;0.0;0;291;304;0;0;0;0;4;126;115;2191550106799.241;802684630125.1338;1533097661959.0894;44187.603939691166;17998.507091885283;2302.242027072231;8047.63595307874;4073922.3346072193;1697781.830449765;118886.88035603012;1780987.0886925803;3.2633443895308756;0.2787204416588268
9965;2019-02-14 15:05:37.870;816;215;199;198;185;38;199;27;37;33;653;636;38;86;248;257;256;216;204;202;198;26;588;361;367;131;366;237;585;-3.0;82.0;903.0;358.0;127.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;39226.2578125;20120.638671875;0.0;1809.4736328125;449.0;87038;;;Calculated values ==>;1550153137.87;354.76;294.66;293.06;292.96000000000004;291.66;276.96000000000004;274.4858918419099;293.06;275.86;276.86;276.46000000000004;338.46000000000004;336.76000000000005;276.96000000000004;281.76000000000005;297.96000000000004;298.86;298.76000000000005;294.76000000000005;293.36;292.96000000000004;;318.06;275.76000000000005;240.61611355647437;259.30345971252746;274.4858918419099;293.56;5880000.0;3610000.0;3670000.0000000005;1310000.0;3660000.0;2370000.0;5850000.0;0.0;0.013666666666666666;0.1505;0.059666666666666666;0.021166666666666667;0.021166666666666667;;20120.638671875;0.0;1809.4736328125;39226.2578125;513165.297618958;408790.63517347805;254758.01953237382;254352.23326560177;249350.79918817608;430081.6785162784;458356.8847964573;458426.7342429455;473178.34860283375;523853.7884425458;522135.46759652795;458544.3864200823;464107.8162958963;465118.6810666539;467013.5131080222;422167.98236228514;409227.7343440904;458771.19548852823;458218.4865142734;;188574.69595719432;472499.14586990676;203087.73525112533;254758.01953237382;274.4112678145652;5118514.181943748;1893334.784068582;327681.3445755509;0.0;0;291;304;0;0;0;0;4;126;115;2191770380199.171;802763556425.1088;1533243510559.043;38428.519348268936;16074.880833587295;176.85005624866153;4306.579884450208;4074611.031790298;1698065.8699973535;118907.54634308479;1781090.07480846;2.689764160940791;0.25105884494952363
9966;2019-02-14 15:06:37.861;831;214;197;196;184;39;199;27;40;33;641;626;41;106;249;257;256;216;204;202;198;27;571;357;367;131;362;258;571;131.0;85.0;377.0;257.0;127.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30733.80078125;11314.8837890625;0.0;2003.8984375;453.0;87039;;;Calculated values ==>;1550153197.861;356.26;294.56;292.86;292.76000000000005;291.56;277.06;274.0616903277293;293.06;275.86;277.16;276.46000000000004;337.26;335.76000000000005;277.26000000000005;283.76000000000005;298.06;298.86;298.76000000000005;294.76000000000005;293.36;292.96000000000004;;318.46000000000004;275.86;240.61611355647437;262.23063862743834;274.0616903277293;293.56;5710000.0;3570000.0000000005;3670000.0000000005;1310000.0;3620000.0000000005;2580000.0;5710000.0;0.021833333333333333;0.014166666666666666;0.06283333333333334;0.04283333333333333;0.021166666666666667;0.043;;11314.8837890625;0.0;2003.8984375;30733.80078125;516438.7042257811;414392.8819201362;254764.42523976436;254349.3140218359;249628.53657050818;430346.717906069;458356.8847964573;455370.2367519299;473178.34860283375;520930.7149873414;519391.92763770977;455493.6157926646;463321.2486158883;465829.7507489795;467579.62498545926;427133.2218827259;415109.4462359111;458771.19548852823;458218.4865142734;;190246.288480595;472596.2217928923;202038.91875208475;227992.9471394309;273.9855903673026;5119097.094983662;1893596.7074621196;327713.11790951464;0.0;0;291;304;0;0;0;0;4;126;115;2191990547169.815;802842144635.3386;1533391988284.4773;15917.65114765694;11588.871146914591;170.33682166320946;9899.698193118225;4075063.848613042;1698296.366684842;118910.43913309225;1781208.442701605;2.8213207987147375;0.2223677596565329
9967;2019-02-14 15:07:37.871;836;212;195;194;181;37;199;25;44;33;640;626;47;129;247;257;256;213;204;202;198;26;574;356;367;131;361;269;574;-2.0;109.0;675.0;302.0;127.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30830.5;11303.7216796875;0.0;2105.4619140625;461.0;87040;;;Calculated values ==>;1550153257.871;356.76;294.36;292.66;292.56;291.26000000000005;276.86;273.955091788801;293.06;275.66;277.56;276.46000000000004;337.16;335.76000000000005;277.86;286.06;297.86;298.86;298.76000000000005;294.46000000000004;293.36;292.96000000000004;;319.26000000000005;275.76000000000005;240.61611355647437;263.6948088759802;273.955091788801;293.56;5740000.0;3560000.0;3670000.0000000005;1310000.0;3610000.0;2690000.0;5740000.0;0.0;0.018166666666666668;0.1125;0.050333333333333334;0.021166666666666667;0.021166666666666667;;11303.7216796875;0.0;2105.4619140625;30830.5;516804.62378116813;412428.78793315636;253764.7012984487;253360.40669193043;248376.83377188267;430412.23801567365;458356.8847964573;454017.10370795045;473178.34860283375;519922.47785530664;518475.33370956266;454396.0792389939;464415.5281620572;465712.960854355;467720.508243715;426296.4950994271;412812.7584839895;458771.19548852823;458218.4865142734;;193589.57483703562;472499.14586990676;201762.31078193855;253764.7012984487;273.87327983739743;5119610.216329397;1893785.2272557258;327747.36828655045;0.0;0;291;304;0;0;0;0;4;126;115;2192210783869.78;802920757735.3262;1533550114634.4521;28378.66420417634;13627.0873660944;244.9545485137832;4327.605120401623;4075433.046096909;1698506.5346945815;118913.90047130341;1781327.0233226756;3.473612760503647;0.3237494909549386
9968;2019-02-14 15:08:37.862;831;209;195;194;183;36;199;25;46;33;649;635;50;135;247;257;256;209;204;202;198;25;576;356;367;130;361;274;576;293.0;96.0;596.0;313.0;127.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30864.89453125;11297.7919921875;0.0;2138.78637695312;465.0;87041;;;Calculated values ==>;1550153317.862;356.26;294.06;292.66;292.56;291.46000000000004;276.76000000000005;273.955091788801;293.06;275.66;277.76000000000005;276.46000000000004;338.06000000000006;336.66;278.16;286.66;297.86;298.86;298.76000000000005;294.06;293.36;292.96000000000004;;319.66;275.66;240.39332010688793;264.3458800820626;273.955091788801;293.56;5760000.0;3560000.0;3670000.0000000005;1300000.0;3610000.0;2740000.0;5760000.0;0.04883333333333333;0.016;0.09933333333333333;0.05216666666666667;0.021166666666666667;0.07;;11297.7919921875;0.0;2138.78637695312;30864.89453125;516025.936063063;410361.3465061937;253650.9047824938;253248.80892852604;249022.62092932206;430412.23801567365;458356.8847964573;453415.99526627373;473308.3704715943;520441.12928413;518990.2960572679;453926.760543954;464395.8760089438;465712.960854355;467720.508243715;425729.94229069503;410361.3465061937;458771.19548852823;458218.4865142734;;195261.2709748474;472533.2602288536;201770.420620644;217458.09083148904;273.87644210654054;5120124.267497375;1893973.5449509018;327782.7317169614;0.0;0;291;304;0;0;0;0;4;126;115;2192430950839.549;802999045990.244;1533712990199.2812;24996.793748132553;14124.794799561601;245.89753255202157;16853.227697794908;4075877.7748600557;1698737.7656892;118917.9902917429;1781503.5037866011;4.184154048262874;0.2931184662042776
9969;2019-02-14 15:09:37.862;822;213;197;196;184;36;199;26;42;33;659;642;44;99;247;257;256;215;204;202;199;25;595;359;367;130;364;249;590;0.0;85.0;814.0;355.0;127.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;39527.64453125;20434.87890625;0.0;1935.28991699219;459.0;87042;;;Calculated values ==>;1550153377.862;355.36;294.46000000000004;292.86;292.76000000000005;291.56;276.76000000000005;274.27422755570615;293.06;275.76000000000005;277.36;276.46000000000004;339.06000000000006;337.36;277.56;283.06;297.86;298.86;298.76000000000005;294.66;293.36;293.06;;319.06;275.66;240.39332010688793;260.9983114674233;274.27422755570615;293.56;5950000.0;3590000.0;3670000.0000000005;1300000.0;3640000.0;2490000.0;5900000.0;0.0;0.014166666666666666;0.13566666666666669;0.059166666666666666;0.021166666666666667;0.021166666666666667;;20434.87890625;0.0;1935.28991699219;39527.64453125;513323.499626468;405342.72995632334;253674.85205999296;253280.84229605916;248764.01589967968;430214.79039162316;458356.8847964573;457094.34714836575;473308.3704715943;523499.5212908838;521768.3648166113;457335.3335641186;463837.0749879735;465278.15030523995;467297.0874545841;419942.6895575588;406332.94845697924;458771.19548852823;458356.8847964573;;192753.74022246967;472533.2602288536;202522.69695400292;253674.85205999296;274.1828702700268;5120710.871989562;1894237.9838750553;327816.6823527443;0.0;0;292;304;0;0;0;0;4;126;115;2192651150839.549;803077045990.244;1533869890199.2812;34536.8872097019;15975.624993762001;192.80466559154374;4332.436359588495;4076373.8888680376;1698988.6025208111;118921.6461433941;1781680.0509870793;2.4603190822351206;0.23235188011635904
9970;2019-02-14 15:10:37.872;826;216;198;197;185;38;199;27;36;33;656;639;38;83;249;257;257;218;204;202;199;27;591;362;367;130;367;243;587;-2.0;82.0;965.0;342.0;127.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;39401.1796875;20277.26953125;0.0;1874.818359375;448.0;87043;;;Calculated values ==>;1550153437.872;355.76;294.76000000000005;292.96000000000004;292.86;291.66;276.96000000000004;274.5913991737795;293.06;275.86;276.76000000000005;276.46000000000004;338.76;337.06;276.96000000000004;281.46000000000004;298.06;298.86;298.86;294.96000000000004;293.36;293.06;;317.96000000000004;275.86;240.39332010688793;260.1585393101385;274.5913991737795;293.56;5910000.0;3620000.0000000005;3670000.0000000005;1300000.0;3670000.0000000005;2430000.0;5870000.0;0.0;0.013666666666666666;0.16083333333333333;0.057;0.021166666666666667;0.021166666666666667;;20277.26953125;0.0;1874.818359375;39401.1796875;514158.91860851296;408286.6200951816;254239.1526043093;253838.91416064493;249260.71354362008;430014.67791919125;458356.8847964573;457346.24252132775;473308.3704715943;523676.38111759146;521951.6524407977;457584.88980829704;462872.41907545156;465104.8312706036;466871.3337883854;421531.4626872758;409170.2535447666;458771.19548852823;458356.8847964573;;188156.80290529504;472727.1298661593;203389.29737441198;254239.1526043093;274.5326287566558;5121368.721814647;1894577.3083232979;327848.43854685937;0.0;0;292;304;0;0;0;0;4;126;115;2192871387539.5142;803155058990.2316;1534017514799.2578;40844.742011128954;15352.256452029598;168.93652494762583;4320.491998067133;4077002.173808152;1699249.711710431;118924.6611557331;1781752.1707413376;2.739535310884012;0.2511722767145626
